Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.157,1.0,0.0,101147.15,-916.7227,-6.3998237,3.9150876e-08,0.704295,0.7016528,-0.068172,-0.07250064,1.4066801,-0.13615914,-137.25337,-446.9965,-446.9965,102.51877,139.79851,0.0,102.1692,328.30273,1.0,-1.0,0.7105683,5.8421345,6.0764747,1.0,27.970371,109.283,127.987236,319.00925,-9.265065e-12,1.3637454e-12,5.0567365,5.0567365,5.8421345,-0.010505294,1.1243621,1.1243621,1.1223464,6.0764747,5.8421345,0.7853982,0.12436207,0.0,1.0,1.1258032,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1575,1.0,0.0,101142.53,-911.8475,-6.3998237,3.9150876e-08,0.7043385,0.7015145,-0.068302,-0.07250561,1.406545,-0.13639727,-126.93922,-420.83252,-420.83252,102.51877,131.63263,0.0,102.1692,328.30273,1.0,-1.0,0.710404,6.017384,6.2527175,1.0,2.7296107,124.20961,48.71514,372.1174,-1.36699966e-11,1.2340182e-12,5.231986,5.231986,6.017384,-0.010529392,1.1238626,1.1238626,1.1216453,6.2527175,6.017384,0.7853982,0.12386265,0.0,1.0,1.1253484,1.4108549,0.0,0.05,0.0,1.0,1.0
0.158,1.0,0.0,101137.84,-907.03906,-6.3998237,3.9150876e-08,0.70438164,0.7014003,-0.068418376,-0.072480805,1.4064158,-0.13660873,-112.74939,-381.73264,-381.73264,102.51877,119.44469,0.0,102.1692,328.30273,1.0,-1.0,0.7102627,6.192568,0.14566527,1.0,-22.580519,135.32991,-32.026325,413.75894,-1.603979e-11,1.1275859e-12,5.4071693,5.4071693,6.192568,-0.010523417,1.1233667,1.1233667,1.1209489,0.14566527,6.192568,0.7853982,0.123366676,0.0,1.0,1.1248837,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1585,1.0,0.0,101133.09,-902.30444,-6.3998237,3.9150876e-08,0.7044244,0.7013124,-0.06852147,-0.072432026,1.4062924,-0.13679427,-95.12099,-330.91113,-330.91113,102.51877,103.61053,0.0,102.1692,328.30273,1.0,-1.0,0.7101468,0.084501,0.32168928,1.0,-47.18695,142.30794,-111.75444,442.66556,-1.799917e-11,1.0556333e-12,5.5822883,5.5822883,0.084501,-0.010493152,1.1228743,1.1228743,1.1202575,0.32168928,6.3676863,0.7853982,0.12287426,0.0,1.0,1.1244104,1.4108549,0.0,0.05,0.0,1.0,1.0
0.159,1.0,0.0,101128.31,-897.64795,-6.3998237,3.9150876e-08,0.7044665,0.7012522,-0.06861163,-0.07236541,1.4061751,-0.13695465,-74.59546,-269.9404,-269.9404,102.51877,84.61686,0.0,102.1692,328.30273,1.0,-1.0,0.7100574,0.25955486,0.49760503,1.0,-70.33924,144.93471,-188.02136,457.96176,-1.954006e-11,9.968031e-13,5.757342,5.757342,0.25955486,-0.010444686,1.1223855,1.1223855,1.119571,0.49760503,6.5427403,0.7853982,0.122385494,0.0,1.0,1.1239297,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1595,1.0,0.0,101123.49,-893.0714,-6.3998237,3.9150876e-08,0.7045081,0.70121956,-0.06868923,-0.072287165,1.4060638,-0.1370906,-51.80191,-200.70198,-200.70198,102.51877,63.046165,0.0,102.1692,328.30273,1.0,-1.0,0.7099944,0.43454435,0.67341334,1.0,-91.33242,143.13434,-258.48914,459.1911,-2.0536187e-11,9.45291e-13,5.9323316,5.9323316,0.43454435,-0.010384256,1.1219004,1.1219004,1.1188893,0.67341334,6.7177296,0.7853982,0.12190044,0.0,1.0,1.1234429,1.4108549,0.0,0.05,0.0,1.0,1.0
0.16,1.0,0.0,101118.664,-888.5741,-6.3998237,3.9150876e-08,0.70454913,0.701213,-0.06875462,-0.072203256,1.4059582,-0.13720281,-27.437696,-125.32821,-125.32821,102.51877,39.55877,0.0,102.1692,328.30273,1.0,-1.0,0.7099564,0.6094698,0.84911495,1.0,-109.52845,136.96614,-321.0012,446.32938,-2.1611091e-11,8.9269884e-13,6.107257,6.107257,0.6094698,-0.010317802,1.1214192,1.1214192,1.1182127,0.84911495,6.892655,0.7853982,0.121419154,0.0,1.0,1.122951,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1605,1.0,0.0,101113.82,-884.1528,-6.3998237,3.9150876e-08,0.7045897,0.70123017,-0.06880815,-0.07211914,1.4058582,-0.13729195,-2.2470138,-46.136383,-46.136383,102.51877,14.8724985,0.0,102.1692,328.30273,1.0,-1.0,0.70994115,0.7843315,1.0247107,1.0,-124.375534,126.62255,-373.64804,419.78442,-2.1935924e-11,8.424312e-13,6.282119,6.282119,0.7843315,-0.010250828,1.1209416,1.1209416,1.1175411,1.0247107,7.067517,0.7853982,0.12094168,0.0,1.0,1.1224552,1.4108549,0.0,0.05,0.0,1.0,1.0
0.161,1.0,0.0,101108.984,-879.8021,-6.3998237,3.9150876e-08,0.70463,0.7012677,-0.06885012,-0.07203959,1.405763,-0.13735855,23.001886,34.44263,34.44263,102.51877,-10.259295,0.0,102.1692,328.30273,1.0,-1.0,0.70994526,0.9591298,1.2002013,1.0,-135.4248,112.42292,-414.8254,380.38278,-2.176544e-11,7.9304765e-13,0.17373164,0.17373164,0.9591298,-0.010188029,1.120468,1.120468,1.1168745,1.2002013,0.9591298,0.7853982,0.12046804,0.0,1.0,1.1219562,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1615,1.0,0.0,101104.164,-875.5148,-6.3998237,3.9150876e-08,0.70467025,0.7013216,-0.06888081,-0.07196836,1.4056724,-0.13740307,47.540176,113.939064,113.939064,102.51877,-35.070793,0.0,102.1692,328.30273,1.0,-1.0,0.70996463,1.133865,1.3755876,1.0,-142.34375,94.80357,-443.28265,329.3436,-2.1361265e-11,7.507448e-13,0.3484668,0.3484668,1.133865,-0.010133205,1.1199982,1.1199982,1.1162128,1.3755876,1.133865,0.7853982,0.11999825,0.0,1.0,1.1214552,1.4108549,0.0,0.05,0.0,1.0,1.0
0.162,1.0,0.0,101099.36,-871.2819,-6.3998237,3.9150876e-08,0.7047106,0.70138687,-0.06890043,-0.07190818,1.4055859,-0.13742585,70.62186,189.91995,189.91995,102.51877,-58.807064,0.0,102.1692,328.30273,1.0,-1.0,0.7099946,1.3085374,1.5508704,1.0,-144.92609,74.30423,-458.16043,268.24048,-2.0850459e-11,7.1044684e-13,0.52313924,0.52313924,1.3085374,-0.010089064,1.1195323,1.1195323,1.1155564,1.5508704,1.3085374,0.7853982,0.119532295,0.0,1.0,1.1209527,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1625,1.0,0.0,101094.58,-867.0936,-6.3998237,3.9150876e-08,0.70475143,0.7014587,-0.068909146,-0.0718606,1.4055027,-0.13742717,91.54641,260.0635,260.0635,102.51877,-80.746994,0.0,102.1692,328.30273,1.0,-1.0,0.7100303,1.4831475,1.7260504,1.0,-143.09778,51.551365,-459.01614,198.95262,-1.993309e-11,6.7196156e-13,0.6977493,0.6977493,1.4831475,-0.010057147,1.1190702,1.1190702,1.1149049,1.7260504,1.4831475,0.7853982,0.11907018,0.0,1.0,1.1204497,1.4108549,0.0,0.05,0.0,1.0,1.0
0.163,1.0,0.0,101089.83,-862.9395,-6.3998237,3.9150876e-08,0.70479286,0.7015319,-0.06890708,-0.07182588,1.4054224,-0.13740712,109.68,322.22992,322.22992,102.51877,-100.22518,0.0,102.1692,328.30273,1.0,-1.0,0.7100667,1.6576957,1.9011285,1.0,-136.91896,27.238962,-445.83664,123.60671,-1.7740781e-11,6.345013e-13,0.8722975,0.8722975,1.6576957,-0.010037767,1.1186119,1.1186119,1.1142586,1.9011285,1.6576957,0.7853982,0.11861188,0.0,1.0,1.1199466,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1635,1.0,0.0,101085.1,-858.8092,-6.3998237,3.9150876e-08,0.7048353,0.70160156,-0.068894304,-0.07180319,1.4053444,-0.13736574,124.474556,374.52637,374.52637,102.51877,-116.65197,0.0,102.1692,328.30273,1.0,-1.0,0.71009886,1.8321825,2.0761056,1.0,-126.581825,2.1072712,-419.03778,44.51141,-1.5090628e-11,5.976015e-13,1.0467844,1.0467844,1.8321825,-0.010030069,1.1181574,1.1181574,1.1136174,2.0761056,1.8321825,0.7853982,0.118157394,0.0,1.0,1.1194443,1.4121567,0.0,0.05,0.0,1.0,1.0
0.164,1.0,0.0,101080.41,-854.6926,-6.3998237,3.9150876e-08,0.70487887,0.70166326,-0.06887081,-0.07179057,1.4052682,-0.13730298,135.48422,415.3643,415.3643,102.51877,-129.53125,0.0,102.1692,328.30273,1.0,-1.0,0.7101225,2.0066087,2.2509823,1.0,-112.40447,-23.079746,-379.45074,-35.913555,-1.3310515e-11,5.607331e-13,1.2212105,1.2212105,2.0066087,-0.010032086,1.1177067,1.1177067,1.1129816,2.2509823,2.0066087,0.7853982,0.117706686,0.0,1.0,1.1189433,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1645,1.0,0.0,101075.73,-850.58075,-6.3998237,3.9150876e-08,0.70492387,0.701713,-0.06883659,-0.07178506,1.4051933,-0.13721868,142.37862,443.50735,443.50735,102.51877,-138.47523,0.0,102.1692,328.30273,1.0,-1.0,0.7101337,2.1809747,2.4257596,1.0,-94.82098,-47.557632,-328.2959,-115.211464,-1.1637547e-11,5.2746354e-13,1.3955765,1.3955765,2.1809747,-0.010040874,1.1172597,1.1172597,1.112351,2.4257596,2.1809747,0.7853982,0.11725976,0.0,1.0,1.1184441,1.4121567,0.0,0.05,0.0,1.0,1.0
0.165,1.0,0.0,101071.06,-846.4659,-6.3998237,3.9150876e-08,0.7049704,0.7017478,-0.06879157,-0.071782924,1.4051197,-0.13711268,144.9526,458.1083,458.1083,102.51877,-143.21602,0.0,102.1692,328.30273,1.0,-1.0,0.7101293,2.3552814,2.600438,1.0,-74.36801,-70.58459,-267.14465,-190.96367,-8.831151e-12,4.9406784e-13,1.5698832,1.5698832,2.3552814,-0.010052697,1.1168166,1.1168166,1.1117256,2.600438,2.3552814,0.7853982,0.11681661,0.0,1.0,1.1179473,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1655,1.0,0.0,101066.41,-842.3419,-6.3998237,3.9150876e-08,0.7050187,0.7017652,-0.06873564,-0.0717798,1.4050467,-0.1369847,143.13223,458.73404,458.73404,102.51877,-143.61345,0.0,102.1692,328.30273,1.0,-1.0,0.7101072,2.5295296,2.775019,1.0,-51.668373,-91.46386,-197.87088,-260.86316,-5.8560405e-12,8.400828e-13,1.7441314,1.7441314,2.5295296,-0.010063242,1.1163772,1.1163772,1.1111058,2.775019,2.5295296,0.7853982,0.11637723,0.0,1.0,1.1174533,1.4121567,0.0,0.05,0.0,1.0,1.0
0.166,1.0,0.0,101061.75,-838.2048,-6.3998237,3.9150876e-08,0.7050688,0.70176405,-0.06866869,-0.07177099,1.4049746,-0.13683455,136.97668,445.37793,445.37793,102.51877,-139.65907,0.0,102.1692,328.30273,1.0,-1.0,0.7100662,2.7037203,2.9495027,1.0,-27.41195,-109.564735,-122.593185,-322.78473,-3.1833882e-12,1.4985201e-12,1.9183221,1.9183221,2.7037203,-0.010067752,1.1159416,1.1159416,1.1104914,2.9495027,2.7037203,0.7853982,0.11594162,0.0,1.0,1.1169626,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1665,1.0,0.0,101057.08,-834.05225,-6.3998237,3.9150876e-08,0.7051207,0.7017441,-0.06859062,-0.071751654,1.404903,-0.13666195,126.67621,418.45905,418.45905,102.51877,-131.47617,0.0,102.1692,328.30273,1.0,-1.0,0.71000594,2.8778543,3.1238906,1.0,-2.3347843,-124.34142,-43.6099,-374.84915,-1.6324257e-12,1.9323967e-12,2.092456,2.092456,2.8778543,-0.01006144,1.1155099,1.1155099,1.1098828,3.1238906,2.8778543,0.7853982,0.11550983,0.0,1.0,1.1164755,1.4121567,0.0,0.05,0.0,1.0,1.0
0.167,1.0,0.0,101052.39,-829.88434,-6.3998237,3.9150876e-08,0.7051744,0.701706,-0.06850129,-0.07171704,1.4048325,-0.13646673,112.54615,378.80872,378.80872,102.51877,-119.31579,0.0,102.1692,328.30273,1.0,-1.0,0.7099272,3.0519328,3.2981832,1.0,22.803263,-135.34941,36.67117,-415.4799,-1.0427494e-12,2.2154286e-12,2.2665346,2.2665346,3.0519328,-0.01003956,1.1150819,1.1150819,1.1092799,3.2981832,3.0519328,0.7853982,0.115081884,0.0,1.0,1.1159924,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1675,1.0,0.0,101047.68,-825.703,-6.362724,-4.358645e-08,0.70522976,0.7016514,-0.068400614,-0.07166276,1.4047627,-0.13624871,95.0172,327.64423,327.64423,102.51877,-103.54894,0.0,102.1692,328.30273,1.0,-1.0,0.70983166,3.2259567,3.4723816,1.0,47.241478,-142.25868,115.80616,-443.45038,1.1003571e-12,2.396931e-12,2.4405584,2.4405584,3.2259567,-0.009997708,1.1146579,1.1146579,1.1086828,3.4723816,3.2259567,0.7853982,0.11465783,0.0,1.0,1.1155137,1.4121567,0.0,0.05,0.0,1.0,1.0
0.168,1.0,0.0,101042.93,-821.5122,-6.362724,-4.358645e-08,0.7052867,0.7015828,-0.068288505,-0.07158496,1.4046944,-0.13600779,74.62219,266.5312,266.5312,102.51877,-84.65521,0.0,102.1692,328.30273,1.0,-1.0,0.7097217,3.399927,3.6464868,1.0,70.24124,-144.86343,191.38943,-457.92065,3.7111533e-12,2.5035779e-12,2.614529,2.614529,3.399927,-0.009932043,1.1142377,1.1142377,1.1080916,3.6464868,3.399927,0.7853982,0.11423772,0.0,1.0,1.1150397,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1685,1.0,0.0,101038.14,-817.31744,-6.362724,-4.358645e-08,0.705345,0.70150334,-0.06816492,-0.071480475,1.4046277,-0.13574398,51.979908,197.33539,197.33539,102.51877,-63.208122,0.0,102.1692,328.30273,1.0,-1.0,0.70960045,3.573845,3.8204994,1.0,91.10826,-143.08817,261.12656,-458.46194,5.507706e-12,2.5591675e-12,2.7884467,2.7884467,3.573845,-0.0098394025,1.1138216,1.1138216,1.1075065,3.8204994,3.573845,0.7853982,0.11382162,0.0,1.0,1.1145707,1.4121567,0.0,0.05,0.0,1.0,1.0
0.169,1.0,0.0,101033.3,-813.12555,-6.362724,-4.358645e-08,0.7054044,0.7014166,-0.06802985,-0.071346976,1.404563,-0.13545734,27.776247,122.16548,122.16548,102.51877,-39.857708,0.0,102.1692,328.30273,1.0,-1.0,0.7094715,3.7477112,3.9944205,1.0,109.21344,-136.98969,322.9036,-445.06906,7.109356e-12,2.5756413e-12,2.962313,2.962313,3.7477112,-0.009717448,1.1134096,1.1134096,1.1069276,3.9944205,3.7477112,0.7853982,0.113409616,0.0,1.0,1.114107,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1695,1.0,0.0,101028.41,-808.94434,-6.362724,-4.358645e-08,0.7054648,0.7013266,-0.06788333,-0.07118307,1.4045006,-0.13514805,2.743503,43.30873,43.30873,102.51877,-15.310806,0.0,102.1692,328.30273,1.0,-1.0,0.70933896,3.921527,4.1682515,1.0,124.011734,-126.75523,374.85098,-418.15973,7.836172e-12,2.5692584e-12,3.136129,3.136129,3.921527,-0.009564827,1.1130018,1.1130018,1.1063551,4.1682515,3.921527,0.7853982,0.11300178,0.0,1.0,1.1136488,1.4121567,0.0,0.05,0.0,1.0,1.0
0.17,1.0,0.0,101023.46,-804.78235,-6.362724,-4.358645e-08,0.70552576,0.70123744,-0.06772544,-0.07098837,1.4044412,-0.13481635,-22.3618,-36.838646,-36.838646,98.97924,9.6903305,0.0,102.1692,316.02872,1.0,-1.0,0.70920664,4.0952935,4.341993,1.0,135.05847,-112.69667,415.39975,-378.5611,7.406835e-12,2.5453437e-12,3.3098953,3.3098953,4.0952935,-0.009381125,1.1125982,1.1125982,1.1057887,4.341993,4.0952935,0.7853982,0.112598196,0.0,1.0,1.1131964,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1705,1.0,0.0,101018.47,-800.648,-6.362724,-4.358645e-08,0.7055872,0.7011531,-0.067556314,-0.07076342,1.4043851,-0.1344626,-46.78172,-115.844246,-115.844246,98.97924,34.390457,0.0,102.1692,316.02872,1.0,-1.0,0.70907867,4.269011,4.5156455,1.0,142.02263,-95.240906,443.32834,-327.4841,5.85384e-12,2.511353e-12,3.483613,3.483613,4.269011,-0.009166891,1.112199,1.112199,1.1052289,4.5156455,4.269011,0.7853982,0.11219896,0.0,1.0,1.1127499,1.4121567,0.0,0.05,0.0,1.0,1.0
0.171,1.0,0.0,101013.42,-796.54987,-6.362724,-4.358645e-08,0.70564884,0.7010774,-0.067376114,-0.07050971,1.4043326,-0.1340872,-69.77975,-191.31319,-191.31319,98.97924,58.044125,0.0,102.1692,316.02872,1.0,-1.0,0.7089587,4.4426813,4.6892114,1.0,144.69666,-74.91691,457.79926,-266.48608,3.719354e-12,2.4653888e-12,3.6572828,3.6572828,4.4426813,-0.008923618,1.1118041,1.1118041,1.1046757,4.6892114,4.4426813,0.7853982,0.11180414,0.0,1.0,1.1123097,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1715,1.0,0.0,101008.336,-792.4955,-6.362724,-4.358645e-08,0.7057104,0.7010136,-0.06718505,-0.070229575,1.4042842,-0.1336907,-90.66298,-260.9605,-260.9605,98.97924,79.93813,0.0,102.1692,316.02872,1.0,-1.0,0.7088501,4.616304,4.8626904,1.0,143.00261,-52.339626,458.38364,-197.42314,1.7258469e-12,2.4127562e-12,3.830906,3.830906,4.616304,-0.008653614,1.1114138,1.1114138,1.104129,4.8626904,4.616304,0.7853982,0.11141383,0.0,1.0,1.1118757,1.4121567,0.0,0.05,0.0,1.0,1.0
0.172,1.0,0.0,101003.2,-788.4917,-6.362724,-4.358645e-08,0.70577174,0.7009645,-0.06698338,-0.06992603,1.40424,-0.1332736,-108.80293,-322.68015,-322.68015,98.97924,99.413,0.0,102.1692,316.02872,1.0,-1.0,0.7087555,4.789881,5.036084,1.0,136.9943,-28.191357,445.0737,-122.39354,1.0087622e-12,2.3511072e-12,4.0044827,4.0044827,4.789881,-0.008359907,1.1110281,1.1110281,1.1035888,5.036084,4.789881,0.7853982,0.1110281,0.0,1.0,1.1114483,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1725,1.0,0.0,100998.04,-784.54395,-6.362724,-4.358645e-08,0.7058326,0.7009321,-0.06677135,-0.069602616,1.4042002,-0.13283652,-123.65443,-374.6084,-374.6084,98.97924,115.882805,0.0,102.1692,316.02872,1.0,-1.0,0.70867705,4.9634123,5.2093935,1.0,126.85554,-3.2011106,418.28217,-43.67379,6.6411964e-13,2.2767376e-12,4.1780143,4.1780143,4.9634123,-0.008046064,1.110647,1.110647,1.1030554,5.2093935,4.9634123,0.7853982,0.110647015,0.0,1.0,1.1110274,1.4121567,0.0,0.05,0.0,1.0,1.0
0.173,1.0,0.0,100992.84,-780.6563,-6.362724,-4.358645e-08,0.705893,0.7009178,-0.06654927,-0.06926331,1.4041649,-0.13238005,-134.7719,-415.17984,-415.17984,98.97924,128.8527,0.0,102.1692,316.02872,1.0,-1.0,0.7086159,5.136899,5.38262,1.0,112.894485,21.877415,378.82947,36.35036,5.252708e-13,2.2183813e-12,4.3515005,4.3515005,5.136899,-0.0077160355,1.1102706,1.1102706,1.1025286,5.38262,5.136899,0.7853982,0.11027064,0.0,1.0,1.1106131,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1735,1.0,0.0,100987.64,-776.8311,-6.362724,-4.358645e-08,0.70595276,0.70092195,-0.06631744,-0.06891224,1.4041342,-0.13190484,-141.82275,-443.1743,-443.1743,98.97924,137.93384,0.0,102.1692,316.02872,1.0,-1.0,0.7085727,5.310341,5.5557637,1.0,95.53417,46.288578,327.91803,115.25626,1.712904e-12,2.1397409e-12,4.524943,4.524943,5.310341,-0.007373938,1.109899,1.109899,1.1020086,5.5557637,5.310341,0.7853982,0.10989901,0.0,1.0,1.1102057,1.4121567,0.0,0.05,0.0,1.0,1.0
0.174,1.0,0.0,100982.42,-773.0691,-6.362724,-4.358645e-08,0.7060119,0.70094436,-0.06607616,-0.06855352,1.4041078,-0.13141145,-144.59715,-457.7532,-457.7532,98.97924,142.8548,0.0,102.1692,316.02872,1.0,-1.0,0.70854706,5.4837394,5.7288265,1.0,75.29959,69.29756,267.0956,190.6576,3.9905163e-12,2.0558134e-12,4.6983414,4.6983414,5.4837394,-0.007023876,1.1095321,1.1095321,1.1014951,5.7288265,5.4837394,0.7853982,0.10953216,0.0,1.0,1.109805,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1745,1.0,0.0,100977.2,-769.3692,-6.362724,-4.358645e-08,0.7060704,0.70098394,-0.06582572,-0.06819105,1.4040856,-0.13090047,-143.01427,-458.48444,-458.48444,98.97924,143.46977,0.0,102.1692,316.02872,1.0,-1.0,0.7085379,5.657095,5.901809,1.0,52.801807,90.21246,198.20796,260.2765,6.6724087e-12,1.9800704e-12,4.8716965,4.8716965,5.657095,-0.0066697653,1.1091701,1.1091701,1.1009886,5.901809,5.657095,0.7853982,0.109170124,0.0,1.0,1.109411,1.4121567,0.0,0.05,0.0,1.0,1.0
0.175,1.0,0.0,100971.99,-765.7288,-6.362724,-4.358645e-08,0.7061284,0.70103884,-0.06556641,-0.0678284,1.4040675,-0.13037242,-137.12453,-445.3548,-445.3548,98.97924,139.76271,0.0,102.1692,316.02872,1.0,-1.0,0.7085434,5.830407,6.0747128,1.0,28.719437,108.40509,123.34272,322.0121,9.548087e-12,1.9066714e-12,5.045009,5.045009,5.830407,-0.0063151927,1.1088129,1.1088129,1.1004887,6.0747128,5.830407,0.7853982,0.10881291,0.0,1.0,1.1090238,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1755,1.0,0.0,100966.79,-762.144,-6.362724,-4.358645e-08,0.70618594,0.7011066,-0.06529848,-0.067468576,1.404053,-0.12982775,-127.10789,-418.7698,-418.7698,98.97924,131.84767,0.0,102.1692,316.02872,1.0,-1.0,0.7085614,6.003678,6.247538,1.0,3.7780995,123.32979,44.76597,374.00385,1.2004657e-11,1.8270739e-12,5.21828,5.21828,6.003678,-0.005963133,1.1084605,1.1084605,1.0999955,6.247538,6.003678,0.7853982,0.108460516,0.0,1.0,1.1086434,1.4121567,0.0,0.05,0.0,1.0,1.0
0.176,1.0,0.0,100961.62,-758.60944,-6.362724,-4.358645e-08,0.70624304,0.7011845,-0.06502216,-0.06711399,1.4040418,-0.12926687,-113.26828,-379.54095,-379.54095,98.97924,119.96522,0.0,102.1692,316.02872,1.0,-1.0,0.70858896,6.1769066,0.1371016,1.0,-21.271442,134.53972,-35.146393,414.68735,1.404703e-11,1.7521818e-12,5.3915086,5.3915086,6.1769066,-0.005615999,1.1081129,1.1081129,1.099509,0.1371016,6.1769066,0.7853982,0.108112946,0.0,1.0,1.1082697,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1765,1.0,0.0,100956.46,-755.1191,-6.362724,-4.358645e-08,0.7063,0.7012693,-0.064737655,-0.06676625,1.4040335,-0.12869012,-96.02427,-328.86057,-328.86057,98.97924,104.475,0.0,102.1692,316.02872,1.0,-1.0,0.7086229,0.06690913,0.3097744,1.0,-45.67591,141.70018,-113.980515,442.8411,1.618033e-11,1.2747193e-12,5.5646963,5.5646963,0.06690913,-0.005275416,1.1077702,1.1077702,1.0990293,0.3097744,6.3500943,0.7853982,0.107770175,0.0,1.0,1.1079025,1.4121567,0.0,0.05,0.0,1.0,1.0
0.177,1.0,0.0,100951.33,-751.66626,-6.362724,-4.358645e-08,0.70635694,0.7013577,-0.064445116,-0.06642624,1.4040278,-0.12809774,-75.89635,-268.26544,-268.26544,98.97924,85.84479,0.0,102.1692,316.02872,1.0,-1.0,0.70866,0.24005643,0.48237234,1.0,-68.70214,144.5985,-189.35748,457.62292,1.8689132e-11,7.289445e-13,5.7378435,5.7378435,0.24005643,-0.004942305,1.1074321,1.1074321,1.0985563,0.48237234,6.5232415,0.7853982,0.10743219,0.0,1.0,1.107542,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1775,1.0,0.0,100946.234,-748.24384,-6.362724,-4.358645e-08,0.7064139,0.7014463,-0.06414466,-0.0660941,1.4040241,-0.12748991,-53.491123,-199.58984,-199.58984,98.97924,64.636284,0.0,102.1692,316.02872,1.0,-1.0,0.70869696,0.41316387,0.6548965,1.0,-89.6591,143.15022,-259.005,458.59485,2.1278193e-11,3.4485267e-13,5.910951,5.910951,0.41316387,-0.0046166903,1.1070989,1.1070989,1.0980899,0.6548965,6.696349,0.7853982,0.10709896,0.0,1.0,1.107188,1.4121567,0.0,0.05,0.0,1.0,1.0
0.178,1.0,0.0,100941.16,-744.845,-6.362724,-4.358645e-08,0.70647126,0.7015319,-0.063836396,-0.06576906,1.4040222,-0.12686676,-29.483017,-124.90999,-124.90999,98.97924,41.48811,0.0,102.1692,316.02872,1.0,-1.0,0.7087306,0.5862321,0.827348,1.0,-107.91853,137.40155,-320.8258,445.7358,2.3930106e-11,6.825099e-14,6.084019,6.084019,0.5862321,-0.004297961,1.1067705,1.1067705,1.0976304,0.827348,6.8694177,0.7853982,0.10677047,0.0,1.0,1.1068404,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1785,1.0,0.0,100936.12,-741.4631,-6.362724,-4.358645e-08,0.70652896,0.7016116,-0.063520364,-0.06544979,1.4040216,-0.12622832,-4.59391,-46.481007,-46.481007,98.97924,17.096577,0.0,102.1692,316.02872,1.0,-1.0,0.708758,0.7592619,0.9997278,1.0,-122.93374,127.52765,-372.96054,419.44156,2.7489101e-11,-1.3465687e-13,6.257049,6.257049,0.7592619,-0.0039846804,1.1064467,1.1064467,1.0971775,0.9997278,7.042447,0.7853982,0.1064467,0.0,1.0,1.1064991,1.4121567,0.0,0.05,0.0,1.0,1.0
0.179,1.0,0.0,100931.09,-738.0923,-6.362724,-4.358645e-08,0.7065872,0.7016828,-0.06319659,-0.065134265,1.4040222,-0.12557462,20.42854,33.331192,33.331192,98.97924,-7.805305,0.0,102.1692,316.02872,1.0,-1.0,0.7087768,0.932254,1.172037,1.0,-134.25587,113.82734,-413.8435,380.51233,3.0689073e-11,-2.8293288e-13,0.14685586,0.14685586,0.932254,-0.0036748555,1.1061276,1.1061276,1.0967315,1.172037,0.932254,0.7853982,0.10612762,0.0,1.0,1.106164,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1795,1.0,0.0,100926.086,-734.7277,-6.362724,-4.358645e-08,0.7066461,0.7017437,-0.062865086,-0.06481993,1.4040235,-0.124905616,44.833347,112.121284,112.121284,98.97924,-32.469822,0.0,102.1692,316.02872,1.0,-1.0,0.708785,1.1052092,1.3442767,1.0,-141.54723,96.71388,-442.24942,330.1281,3.4523273e-11,-3.9096927e-13,0.31981105,0.31981105,1.1052092,-0.0033659653,1.1058133,1.1058133,1.0962923,1.3442767,1.1052092,0.7853982,0.10581321,0.0,1.0,1.105835,1.4121567,0.0,0.05,0.0,1.0,1.0
0.18,1.0,0.0,100921.1,-731.36554,-6.362724,-4.358645e-08,0.7067057,0.70179284,-0.06252583,-0.06450397,1.4040257,-0.124221265,67.888695,187.517,187.517,98.97924,-56.15698,0.0,102.1692,316.02872,1.0,-1.0,0.70878136,1.2781284,1.5164478,1.0,-144.59122,76.70253,-457.32968,269.8127,3.826845e-11,-4.7075706e-13,0.4927302,0.4927302,1.2781284,-0.0030551543,1.1055034,1.1055034,1.0958599,1.5164478,1.2781284,0.7853982,0.10550348,0.0,1.0,1.1055121,1.4121567,0.0,0.05,0.0,1.0,1.0
0.1805,1.0,0.0,100916.12,-728.0033,-6.362724,-4.358645e-08,0.706766,0.7018295,-0.062178805,-0.06418326,1.4040284,-0.12352152,88.9038,257.2504,257.2504,98.97924,-78.156654,0.0,102.1692,316.02872,1.0,-1.0,0.7087651,1.4510124,1.6885517,1.0,-143.29872,54.394928,-458.63763,201.38724,4.1193896e-11,-5.310245e-13,0.66561425,0.66561425,1.4510124,-0.0027393415,1.1051984,1.1051984,1.0954344,1.6885517,1.4510124,0.7853982,0.1051984,0.0,1.0,1.1051953,1.4121567,0.0,0.05,0.0,1.0,1.0
0.181,1.0,0.0,100911.14,-724.63983,-6.362724,-4.358645e-08,0.70682704,0.7018536,-0.061823975,-0.06385464,1.4040318,-0.12280632,107.24955,319.22595,319.22595,98.97924,-97.80981,0.0,102.1692,316.02872,1.0,-1.0,0.7087362,1.6238623,1.8605893,1.0,-137.7106,30.461046,-446.1412,126.91526,4.4644767e-11,-5.761065e-13,0.838464,0.838464,1.6238623,-0.0024154135,1.104898,1.104898,1.0950159,1.8605893,1.6238623,0.7853982,0.10489798,0.0,1.0,1.1048843,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1815,1.0,0.0,100906.164,-721.2754,-6.362724,-4.358645e-08,0.70688874,0.70186573,-0.06146132,-0.063515134,1.4040358,-0.12207564,122.37726,371.58325,371.58325,98.97924,-114.52815,0.0,102.1692,316.02872,1.0,-1.0,0.7086952,1.7966788,2.0325615,1.0,-127.996315,5.6190557,-420.2235,48.64025,4.817281e-11,-6.109867e-13,1.0112807,1.0112807,1.7966788,-0.0020802924,1.1046022,1.1046022,1.0946044,2.0325615,1.7966788,0.7853982,0.10460224,0.0,1.0,1.1045792,1.4093397,0.0,0.05,0.0,1.0,1.0
0.182,1.0,0.0,100901.17,-717.91156,-6.362724,-4.358645e-08,0.70695096,0.70186704,-0.061090827,-0.06316191,1.4040406,-0.12132949,133.83496,412.7527,412.7527,98.97924,-127.81169,0.0,102.1692,316.02872,1.0,-1.0,0.70864326,1.9694631,2.20447,1.0,-114.44876,-19.386194,-381.67075,-31.081919,4.9978226e-11,-6.3799416e-13,1.1840649,1.1840649,1.9694631,-0.0017311983,1.1043112,1.1043112,1.0941999,2.20447,1.9694631,0.7853982,0.10431119,0.0,1.0,1.1042799,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1825,1.0,0.0,100896.17,-714.5511,-6.362724,-4.358645e-08,0.7070137,0.7018592,-0.0607125,-0.06279253,1.4040463,-0.12056791,141.28085,441.502,441.502,98.97924,-137.26358,0.0,102.1692,316.02872,1.0,-1.0,0.70858204,2.142216,2.376315,1.0,-97.475395,-43.805458,-331.64816,-109.853874,5.1126856e-11,-7.202754e-13,1.3568178,1.3568178,2.142216,-0.0013657471,1.1040249,1.1040249,1.0938025,2.376315,2.142216,0.7853982,0.10402486,0.0,1.0,1.1039864,1.4093397,0.0,0.05,0.0,1.0,1.0
0.183,1.0,0.0,100891.15,-711.1979,-6.362724,-4.358645e-08,0.7070768,0.70184433,-0.06032637,-0.062405083,1.4040532,-0.11979101,144.49344,456.97324,456.97324,98.97924,-142.60193,0.0,102.1692,316.02872,1.0,-1.0,0.7085138,2.3149385,2.5480986,1.0,-77.58594,-66.9075,-271.6645,-185.30873,5.3000115e-11,-8.4082193e-13,1.5295405,1.5295405,2.3149385,-0.0009819755,1.1037433,1.1037433,1.0934122,2.5480986,2.3149385,0.7853982,0.10374326,0.0,1.0,1.1036986,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1835,1.0,0.0,100886.11,-707.8565,-6.362724,-4.358645e-08,0.70713997,0.70182496,-0.059932493,-0.061998192,1.4040616,-0.11899894,143.378,458.7076,458.7076,98.97924,-143.66812,0.0,102.1692,316.02872,1.0,-1.0,0.7084407,2.4876318,2.7198212,1.0,-55.377075,-88.00094,-203.5265,-255.18109,5.5414985e-11,-9.231268e-13,1.7022337,1.7022337,2.4876318,-0.00057849963,1.1034665,1.1034665,1.0930291,2.7198212,2.4876318,0.7853982,0.10346645,0.0,1.0,1.1034164,1.4093397,0.0,0.05,0.0,1.0,1.0
0.184,1.0,0.0,100881.05,-704.53235,-6.362724,-4.358645e-08,0.7072032,0.70180357,-0.059530944,-0.061571088,1.4040716,-0.11819193,137.96942,446.65918,446.65918,98.97924,-140.43149,0.0,102.1692,316.02872,1.0,-1.0,0.7083656,2.6602967,2.8914843,1.0,-31.514574,-106.45486,-129.28436,-317.37482,5.7787292e-11,-9.846053e-13,1.8748986,1.8748986,2.6602967,-0.00015459764,1.1031945,1.1031945,1.0926533,2.8914843,2.6602967,0.7853982,0.10319447,0.0,1.0,1.10314,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1845,1.0,0.0,100875.96,-701.2309,-6.362724,-4.358645e-08,0.7072662,0.70178294,-0.059121847,-0.061123665,1.4040836,-0.117370255,128.43097,421.19565,421.19565,98.97924,-132.99014,0.0,102.1692,316.02872,1.0,-1.0,0.70829105,2.832934,3.063089,1.0,-6.7133236,-121.71764,-51.16989,-370.02576,5.956469e-11,-1.0289218e-12,2.0475357,2.0475357,2.832934,0.00028982473,1.1029273,1.1029273,1.0922847,3.063089,2.832934,0.7853982,0.102927335,0.0,1.0,1.1028693,1.4093397,0.0,0.05,0.0,1.0,1.0
0.185,1.0,0.0,100870.86,-697.9578,-6.362724,-4.358645e-08,0.7073288,0.70176566,-0.058705337,-0.060656473,1.4040978,-0.116534255,115.049385,383.087,383.087,98.97924,-121.568,0.0,102.1692,316.02872,1.0,-1.0,0.7082196,3.0055444,3.234636,1.0,18.28405,-133.33344,28.470402,-411.5574,6.034182e-11,-1.0601348e-12,2.2201462,2.2201462,3.0055444,0.000754273,1.1026651,1.1026651,1.0919235,3.234636,3.0055444,0.7853982,0.102665104,0.0,1.0,1.102604,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1855,1.0,0.0,100865.73,-694.71857,-6.362724,-4.358645e-08,0.7073909,0.70175415,-0.058281597,-0.060170624,1.4041144,-0.115684316,98.22626,333.48196,333.48196,98.97924,-106.50796,0.0,102.1692,316.02872,1.0,-1.0,0.70815367,3.178129,3.4061272,1.0,42.729404,-140.95566,107.245834,-440.72778,5.933037e-11,-1.0482697e-12,2.392731,2.392731,3.178129,0.0012376147,1.1024078,1.1024078,1.0915694,3.4061272,3.178129,0.7853982,0.10240781,0.0,1.0,1.1023445,1.4093397,0.0,0.05,0.0,1.0,1.0
0.186,1.0,0.0,100860.586,-691.51807,-6.362724,-4.358645e-08,0.70745224,0.7017506,-0.057850823,-0.059667796,1.4041337,-0.114820875,78.46595,273.87326,273.87326,98.97924,-88.26161,0.0,102.1692,316.02872,1.0,-1.0,0.7080955,3.3506885,3.5775633,1.0,65.89143,-144.35738,182.79318,-456.66647,5.8294085e-11,-1.0146514e-12,2.5652905,2.5652905,3.3506885,0.001738136,1.1021554,1.1021554,1.0912229,3.5775633,3.3506885,0.7853982,0.1021555,0.0,1.0,1.1020906,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1865,1.0,0.0,100855.42,-688.3606,-6.362724,-4.358645e-08,0.7075128,0.70175666,-0.057413235,-0.05915009,1.4041557,-0.113944404,56.360424,206.05276,206.05276,98.97924,-67.37572,0.0,102.1692,316.02872,1.0,-1.0,0.7080467,3.5232236,3.7489455,1.0,87.077545,-143.43797,252.84749,-458.90024,5.6720493e-11,-9.864271e-13,2.7378256,2.7378256,3.5232236,0.0022537834,1.1019082,1.1019082,1.0908836,3.7489455,3.5232236,0.7853982,0.10190819,0.0,1.0,1.1018422,1.4093397,0.0,0.05,0.0,1.0,1.0
0.187,1.0,0.0,100850.26,-685.2495,-6.342999,1.8445606e-07,0.70757234,0.7017737,-0.05696907,-0.058619995,1.4041805,-0.11305538,32.57157,132.05734,132.05734,98.97924,-44.47576,0.0,102.1692,316.02872,1.0,-1.0,0.7080085,3.6957352,3.920275,1.0,105.65452,-138.22609,315.30975,-447.3671,5.4945187e-11,-9.689281e-13,2.9103372,2.9103372,3.6957352,0.0027820363,1.101666,1.1016659,1.0905516,3.920275,3.6957352,0.7853982,0.101665914,0.0,1.0,1.1015992,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1875,1.0,0.0,100845.086,-682.1872,-6.342999,1.8445606e-07,0.7076309,0.70180243,-0.05651858,-0.058080193,1.4042083,-0.11215432,7.811335,54.107796,54.107796,98.97924,-20.247242,0.0,102.1692,316.02872,1.0,-1.0,0.70798177,3.8682237,4.0915527,1.0,121.06743,-128.87877,368.30975,-422.41754,5.37953e-11,-9.563853e-13,3.0828257,3.0828257,3.8682237,0.0033202025,1.1014287,1.1014286,1.090227,4.0915527,3.8682237,0.7853982,0.10142869,0.0,1.0,1.1013619,1.4093397,0.0,0.05,0.0,1.0,1.0
0.188,1.0,0.0,100839.914,-679.1749,-6.342999,1.8445606e-07,0.70768833,0.7018431,-0.056062017,-0.05753348,1.404239,-0.11124173,-17.179585,-25.457771,-25.457771,98.97924,4.5848837,0.0,102.1692,316.02872,1.0,-1.0,0.70796674,4.04069,4.26278,1.0,132.8562,-115.67662,410.26184,-384.80405,5.1399437e-11,-9.473159e-13,3.2552917,3.2552917,4.04069,0.0038655188,1.1011965,1.1011965,1.0899097,4.26278,4.04069,0.7853982,0.10119652,0.0,1.0,1.1011299,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1885,1.0,0.0,100834.75,-676.2128,-6.342999,1.8445606e-07,0.70774466,0.7018954,-0.055599634,-0.05698263,1.4042724,-0.11031808,-41.65389,-104.254105,-104.254105,98.97924,29.277878,0.0,102.1692,316.02872,1.0,-1.0,0.7079631,4.2131343,4.4339585,1.0,140.66931,-99.01541,439.91217,-335.65808,4.8768628e-11,-9.388681e-13,3.427736,3.427736,4.2131343,0.0044152196,1.1009694,1.1009694,1.0895997,4.4339585,4.2131343,0.7853982,0.10096942,0.0,1.0,1.1009035,1.4093397,0.0,0.05,0.0,1.0,1.0
0.189,1.0,0.0,100829.61,-673.2999,-6.342999,1.8445606e-07,0.7077999,0.70195866,-0.055131678,-0.05643027,1.4043086,-0.10938386,-64.88003,-179.92021,-179.92021,98.81988,53.093445,0.0,102.1692,315.86682,1.0,-1.0,0.7079701,4.3855577,4.6050887,1.0,144.27419,-79.394165,456.37613,-276.4559,4.696998e-11,-9.312368e-13,3.6001594,3.6001594,4.3855577,0.0049666334,1.1007473,1.1007473,1.0892969,4.6050887,4.3855577,0.7853982,0.100747384,0.0,1.0,1.1006824,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1895,1.0,0.0,100824.48,-670.43427,-6.342999,1.8445606e-07,0.70785415,0.7020315,-0.054658387,-0.05587876,1.4043471,-0.10843949,-86.16405,-250.19006,-250.19006,98.81988,75.3198,0.0,102.1692,315.86682,1.0,-1.0,0.7079865,4.55796,4.7761717,1.0,143.56421,-57.400158,459.16443,-208.97437,4.3730825e-11,-9.270593e-13,3.772562,3.772562,4.55796,0.0055174334,1.1005304,1.1005304,1.0890014,4.7761717,4.55796,0.7853982,0.10053039,0.0,1.0,1.1004666,1.4093397,0.0,0.05,0.0,1.0,1.0
0.19,1.0,0.0,100819.375,-667.6128,-6.342999,1.8445606e-07,0.7079074,0.70211226,-0.05417997,-0.05533009,1.4043878,-0.107485384,-104.87033,-312.96033,-312.96033,98.81988,95.292946,0.0,102.1692,315.86682,1.0,-1.0,0.7080106,4.730343,4.947209,1.0,138.56169,-33.691364,448.19757,-135.23727,3.920293e-11,-9.261497e-13,3.9449446,3.9449446,4.730343,0.00606561,1.1003184,1.1003184,1.0887132,4.947209,4.730343,0.7853982,0.100318424,0.0,1.0,1.1002561,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1905,1.0,0.0,100814.3,-664.8319,-6.342999,1.8445606e-07,0.70795965,0.7021991,-0.053696632,-0.05478587,1.4044305,-0.106521875,-120.44052,-366.35318,-366.35318,98.81988,112.416435,0.0,102.1692,315.86682,1.0,-1.0,0.7080406,4.9027057,5.1182017,1.0,129.41725,-8.976723,423.80795,-57.454773,3.3818698e-11,-9.249494e-13,4.1173077,4.1173077,4.9027057,0.006609552,1.1001115,1.1001115,1.0884321,5.1182017,4.9027057,0.7853982,0.10011147,0.0,1.0,1.1000508,1.4093397,0.0,0.05,0.0,1.0,1.0
0.191,1.0,0.0,100809.25,-662.0873,-6.342999,1.8445606e-07,0.70801115,0.7022898,-0.053208545,-0.05424717,1.4044749,-0.105549276,-132.4102,-408.77246,-408.77246,98.81988,126.17922,0.0,102.1692,315.86682,1.0,-1.0,0.7080744,5.07505,5.28915,1.0,116.405136,16.005058,386.72955,22.042912,2.8290426e-11,-1.0013326e-12,4.289652,4.289652,5.07505,0.00714824,1.0999095,1.0999095,1.088158,5.28915,5.07505,0.7853982,0.099909484,0.0,1.0,1.0998507,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1915,1.0,0.0,100804.234,-659.3743,-6.342999,1.8445606e-07,0.70806193,0.7023822,-0.052715853,-0.053714555,1.4045206,-0.10456783,-140.42264,-438.95117,-438.95117,98.81988,136.17082,0.0,102.1692,315.86682,1.0,-1.0,0.70810974,5.247376,5.460057,1.0,99.91506,40.50758,338.07587,100.875305,2.3073729e-11,-1.1144426e-12,4.461978,4.461978,5.247376,0.00768102,1.0997125,1.0997125,1.0878912,5.460057,5.247376,0.7853982,0.09971244,0.0,1.0,1.0996556,1.4093397,0.0,0.05,0.0,1.0,1.0
0.192,1.0,0.0,100799.25,-656.68823,-6.342999,1.8445606e-07,0.7081121,0.702474,-0.052218683,-0.05318805,1.4045675,-0.103577755,-144.23946,-455.98914,-455.98914,98.81988,142.09355,0.0,102.1692,315.86682,1.0,-1.0,0.7081445,5.4196844,5.630922,1.0,80.440414,63.799046,279.30618,176.68294,1.8323546e-11,-1.1849292e-12,4.6342864,4.6342864,5.4196844,0.008207918,1.0995203,1.0995203,1.0876315,5.630922,5.4196844,0.7853982,0.0995203,0.0,1.0,1.0994656,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1925,1.0,0.0,100794.3,-654.0243,-6.342999,1.8445606e-07,0.70816183,0.70256317,-0.051717136,-0.052667197,1.4046152,-0.1025792,-143.7476,-459.37976,-459.37976,98.81988,143.77129,0.0,102.1692,315.86682,1.0,-1.0,0.70817655,5.5919757,5.801747,1.0,58.563522,85.18408,212.1819,247.19786,1.3338146e-11,-1.2156246e-12,4.8065777,4.8065777,5.5919757,0.008729367,1.099333,1.099333,1.0873787,5.801747,5.5919757,0.7853982,0.09933303,0.0,1.0,1.0992805,1.4093397,0.0,0.05,0.0,1.0,1.0
0.193,1.0,0.0,100789.375,-651.3782,-6.342999,1.8445606e-07,0.7082111,0.7026476,-0.051211283,-0.052151073,1.4046636,-0.10157228,-138.96268,-449.0249,-449.0249,98.81988,141.15474,0.0,102.1692,315.86682,1.0,-1.0,0.708204,5.7642508,5.9725327,1.0,34.93821,104.024475,138.71347,310.31143,8.490615e-12,-1.2441895e-12,4.9788527,4.9788527,5.7642508,0.009246311,1.0991505,1.0991505,1.0871332,5.9725327,5.7642508,0.7853982,0.09915059,0.0,1.0,1.0991004,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1935,1.0,0.0,100784.484,-648.7459,-6.342999,1.8445606e-07,0.7082601,0.7027259,-0.05070119,-0.051638342,1.4047122,-0.1005571,-130.02843,-425.23755,-425.23755,98.81988,134.32278,0.0,102.1692,315.86682,1.0,-1.0,0.7082252,5.9365106,6.1432805,1.0,10.270264,119.758156,61.10023,364.1373,3.2213043e-12,-1.2599511e-12,5.1511126,5.1511126,5.9365106,0.009760045,1.0989729,1.0989729,1.0868946,6.1432805,5.9365106,0.7853982,0.098972954,0.0,1.0,1.0989251,1.4093397,0.0,0.05,0.0,1.0,1.0
0.194,1.0,0.0,100779.62,-646.1242,-6.342999,1.8445606e-07,0.7083088,0.7027966,-0.05018689,-0.05112735,1.4047612,-0.0995337,-117.21232,-388.73215,-388.73215,98.81988,123.4801,0.0,102.1692,315.86682,1.0,-1.0,0.7082389,6.108755,0.03080573,1.0,-14.703635,131.91595,-18.335402,407.06754,-1.7285369e-12,-1.234638e-12,5.323357,5.323357,6.108755,0.010272284,1.0988001,1.0988001,1.0866631,0.03080573,6.108755,0.7853982,0.09880008,0.0,1.0,1.0987545,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1945,1.0,0.0,100774.78,-643.5107,-6.342999,1.8445606e-07,0.7083573,0.70285887,-0.049668424,-0.05061618,1.4048102,-0.098502144,-100.89761,-340.60315,-340.60315,98.81988,108.95098,0.0,102.1692,315.86682,1.0,-1.0,0.7082443,6.280986,0.20148069,1.0,-39.237892,140.1355,-97.21749,437.82062,-5.7054617e-12,-1.4911075e-12,5.495588,5.495588,6.280986,0.010784853,1.098632,1.098632,1.0864387,0.20148069,6.280986,0.7853982,0.09863194,0.0,1.0,1.0985888,1.4093397,0.0,0.05,0.0,1.0,1.0
0.195,1.0,0.0,100769.95,-640.9037,-6.342999,1.8445606e-07,0.70840555,0.70291233,-0.04914581,-0.05010283,1.4048593,-0.09746247,-81.57179,-282.29196,-282.29196,98.81988,91.16963,0.0,102.1692,315.86682,1.0,-1.0,0.70824105,0.17001821,0.37212092,1.0,-62.60022,144.17201,-173.18756,455.4795,-9.4239104e-12,-1.821996e-12,5.667805,5.667805,0.17001821,0.011299822,1.0984685,1.0984685,1.0862212,0.37212092,6.4532037,0.7853982,0.09846852,0.0,1.0,1.0984278,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1955,1.0,0.0,100765.15,-638.30255,-6.342999,1.8445606e-07,0.70845354,0.70295686,-0.048619077,-0.049585257,1.4049084,-0.096414715,-59.812077,-215.54376,-215.54376,98.81988,70.66719,0.0,102.1692,315.86682,1.0,-1.0,0.70822895,0.34222326,0.54272753,1.0,-84.09346,143.90553,-243.97499,459.51874,-1.2517473e-11,-2.0418613e-12,5.8400106,5.8400106,0.34222326,0.011819191,1.0983098,1.0983098,1.0860108,0.54272753,6.6254086,0.7853982,0.0983098,0.0,1.0,1.0982715,1.4093397,0.0,0.05,0.0,1.0,1.0
0.196,1.0,0.0,100760.35,-635.70746,-6.342999,1.8445606e-07,0.70850134,0.70299286,-0.048088245,-0.049061477,1.4049577,-0.09535896,-36.268127,-142.35524,-142.35524,98.81988,48.055866,0.0,102.1692,315.86682,1.0,-1.0,0.7082085,0.5144167,0.7133017,1.0,-103.07632,139.34445,-307.4648,449.82004,-1.5116429e-11,-2.1954e-12,6.0122037,6.0122037,0.5144167,0.012344931,1.0981557,1.0981557,1.0858074,0.7133017,6.797602,0.7853982,0.09815576,0.0,1.0,1.0981197,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1965,1.0,0.0,100755.57,-633.1196,-6.342999,1.8445606e-07,0.7085488,0.7030212,-0.047553357,-0.048529677,1.405007,-0.09429528,-11.642732,-64.91479,-64.91479,98.81988,24.010685,0.0,102.1692,315.86682,1.0,-1.0,0.7081805,0.6865994,0.88384444,1.0,-118.982506,130.62524,-361.7608,426.6756,-1.7493385e-11,-2.2891045e-12,6.1843867,6.1843867,0.6865994,0.012878889,1.0980064,1.0980064,1.0856111,0.88384444,6.9697847,0.7853982,0.09800639,0.0,1.0,1.0979728,1.4093397,0.0,0.05,0.0,1.0,1.0
0.197,1.0,0.0,100750.78,-630.54083,-6.342999,1.8445606e-07,0.70859575,0.703043,-0.04701446,-0.04798833,1.4050566,-0.09322377,13.32917,14.462813,14.462813,98.81988,-0.750639,0.0,102.1692,315.86682,1.0,-1.0,0.7081461,0.8587721,1.0543569,1.0,-131.33754,118.00837,-405.24185,390.77905,-2.0338203e-11,-2.344487e-12,0.07337394,0.07337394,0.8587721,0.013422583,1.0978616,1.0978616,1.0854218,1.0543569,0.8587721,0.7853982,0.09786169,0.0,1.0,1.0978303,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1975,1.0,0.0,100746.0,-627.97375,-6.342999,1.8445606e-07,0.7086423,0.7030597,-0.046471614,-0.047436185,1.4051065,-0.09214461,37.902386,93.405624,93.405624,98.81988,-25.489101,0.0,102.1692,315.86682,1.0,-1.0,0.7081067,1.0309358,1.2248402,1.0,-139.77289,101.87051,-436.61038,343.20477,-2.1688422e-11,-2.3734944e-12,0.24553755,0.24553755,1.0309358,0.013977228,1.0977217,1.0977217,1.0852395,1.2248402,1.0309358,0.7853982,0.097721666,0.0,1.0,1.0976925,1.4093397,0.0,0.05,0.0,1.0,1.0
0.198,1.0,0.0,100741.23,-625.4215,-6.342999,1.8445606e-07,0.7086882,0.7030729,-0.045924902,-0.046872422,1.405157,-0.09105795,61.343662,169.55528,169.55528,98.81988,-49.466423,0.0,102.1692,315.86682,1.0,-1.0,0.7080639,1.203091,1.3952954,1.0,-144.03697,82.693306,-454.93085,285.37555,-2.2314416e-11,8.4894017e-13,0.4176928,0.4176928,1.203091,0.014543661,1.0975863,1.0975863,1.0850644,1.3952954,1.203091,0.7853982,0.097586304,0.0,1.0,1.0975592,1.4093397,0.0,0.05,0.0,1.0,1.0
0.1985,1.0,0.0,100736.445,-622.8875,-6.342999,1.8445606e-07,0.7087334,0.7030843,-0.045374427,-0.046296593,1.4052081,-0.08996403,82.953545,240.6374,240.6374,98.81988,-71.967064,0.0,102.1692,315.86682,1.0,-1.0,0.7080195,1.3752388,1.5657237,1.0,-144.00258,61.049034,-459.65747,219.02007,-2.3566168e-11,1.8036183e-13,0.58984053,0.58984053,1.3752388,0.015122299,1.0974556,1.0974556,1.0848962,1.5657237,1.3752388,0.7853982,0.09745563,0.0,1.0,1.0974307,1.4093397,0.0,0.05,0.0,1.0,1.0
0.199,1.0,0.0,100731.664,-620.3755,-6.342999,1.8445606e-07,0.7087777,0.70309585,-0.04482031,-0.045708727,1.4052602,-0.08886312,102.08722,304.52933,304.52933,98.81988,-92.31955,0.0,102.1692,315.86682,1.0,-1.0,0.7079752,1.5473797,1.7361261,1.0,-139.67075,37.583527,-450.65048,146.12115,-2.499326e-11,-5.3854447e-13,0.7619815,0.7619815,1.5473797,0.015713155,1.0973296,1.0973296,1.0847352,1.7361261,1.5473797,0.7853982,0.097329624,0.0,1.0,1.0973067,1.4072641,0.0,0.05,0.0,1.0,1.0
0.1995,1.0,0.0,100726.875,-617.8891,-6.342999,1.8445606e-07,0.70882106,0.7031091,-0.04426269,-0.045109224,1.4053134,-0.0877555,118.17372,359.32352,359.32352,98.81988,-109.916466,0.0,102.1692,315.86682,1.0,-1.0,0.7079328,1.7195146,1.9065037,1.0,-131.17065,12.996938,-428.18018,68.85665,-2.5371911e-11,-9.835419e-13,0.9341164,0.9341164,1.7195146,0.016315812,1.0972083,1.0972083,1.084581,1.9065037,1.7195146,0.7853982,0.09720831,0.0,1.0,1.0971873,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2,1.0,0.0,100722.09,-615.4319,-6.342999,1.8445606e-07,0.7088634,0.70312583,-0.043701727,-0.04449893,1.4053676,-0.08664151,130.73297,403.3843,403.3843,98.81988,-124.23261,0.0,102.1692,315.86682,1.0,-1.0,0.7078938,1.8916441,2.0768576,1.0,-118.75586,-11.977117,-392.91864,-10.465638,-2.608366e-11,-1.3033342e-12,1.106246,1.106246,1.8916441,0.016929401,1.0970917,1.0970917,1.084434,2.0768576,1.8916441,0.7853982,0.0970917,0.0,1.0,1.0970725,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2005,1.0,0.0,100717.32,-613.0069,-6.342999,1.8445606e-07,0.7089045,0.70314735,-0.043137603,-0.043879006,1.4054232,-0.08552152,139.39012,435.3966,435.3966,98.81988,-134.84065,0.0,102.1692,315.86682,1.0,-1.0,0.7078597,2.063769,2.247189,1.0,-102.79667,-36.593445,-345.9198,-89.47682,-2.646143e-11,-1.5266324e-12,1.2783709,1.2783709,2.063769,0.017552799,1.0969797,1.0969797,1.0842938,2.247189,2.063769,0.7853982,0.09697977,0.0,1.0,1.0969623,1.4072641,0.0,0.05,0.0,1.0,1.0
0.201,1.0,0.0,100712.55,-610.61694,-6.342999,1.8445606e-07,0.7089443,0.70317477,-0.0425705,-0.043250933,1.4054801,-0.08439589,143.88667,454.4052,454.4052,98.81988,-141.42386,0.0,102.1692,315.86682,1.0,-1.0,0.70783156,2.23589,2.417499,1.0,-83.76918,-60.117496,-288.58765,-165.81758,-2.5306363e-11,-1.6783405e-12,1.4504918,1.4504918,2.23589,0.018184477,1.0968726,1.0968726,1.0841607,2.417499,2.23589,0.7853982,0.09687253,0.0,1.0,1.0968568,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2015,1.0,0.0,100707.78,-608.26404,-6.342999,1.8445606e-07,0.7089829,0.70320904,-0.04200062,-0.042616397,1.4055386,-0.08326505,144.08829,459.84314,459.84314,98.81988,-143.78557,0.0,102.1692,315.86682,1.0,-1.0,0.7078103,2.4080074,2.5877886,1.0,-62.24103,-81.84726,-222.63461,-237.20854,-2.3689396e-11,-1.7773027e-12,1.6226091,1.6226091,2.4080074,0.018822774,1.0967699,1.0967699,1.0840344,2.5877886,2.4080074,0.7853982,0.09676998,0.0,1.0,1.0967559,1.4072641,0.0,0.05,0.0,1.0,1.0
0.202,1.0,0.0,100703.03,-605.9496,-6.342999,1.8445606e-07,0.7090201,0.7032505,-0.04142817,-0.041977253,1.4055984,-0.082129374,139.98875,451.54846,451.54846,98.81988,-141.85512,0.0,102.1692,315.86682,1.0,-1.0,0.70779634,2.580122,2.7580588,1.0,-38.85453,-101.13423,-150.03021,-301.51825,-2.18964e-11,-1.8402812e-12,1.7947237,1.7947237,2.580122,0.019465845,1.096672,1.096672,1.0839151,2.7580588,2.580122,0.7853982,0.09667211,0.0,1.0,1.0966595,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2025,1.0,0.0,100698.305,-603.6742,-6.342999,1.8445606e-07,0.7090559,0.70329946,-0.04085336,-0.041335408,1.4056598,-0.08098927,131.7102,429.7692,429.7692,98.81988,-135.68987,0.0,102.1692,315.86682,1.0,-1.0,0.70778984,2.7522342,2.9283109,1.0,-14.307469,-117.40273,-72.9424,-356.82678,-2.006411e-11,-1.877018e-12,1.9668361,1.9668361,2.7522342,0.020111743,1.0965788,1.0965788,1.0838026,2.9283109,2.7522342,0.7853982,0.096578896,0.0,1.0,1.0965677,1.4072641,0.0,0.05,0.0,1.0,1.0
0.203,1.0,0.0,100693.586,-601.43774,-6.342999,1.8445606e-07,0.7090903,0.70335567,-0.040276386,-0.04069276,1.4057224,-0.079845145,119.49946,395.15576,395.15576,98.81988,-125.4736,0.0,102.1692,315.86682,1.0,-1.0,0.70779055,2.9243448,3.0985458,1.0,10.667675,-130.16713,6.3272038,-401.48297,-1.9255415e-11,-1.895469e-12,2.1389465,2.1389465,2.9243448,0.020758618,1.0964903,1.0964903,1.0836968,3.0985458,2.9243448,0.7853982,0.096490316,0.0,1.0,1.0964805,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2035,1.0,0.0,100688.9,-599.2394,-6.342999,1.8445606e-07,0.7091234,0.70341855,-0.039697453,-0.04005106,1.4057863,-0.07869735,103.720726,348.7417,348.7417,98.81988,-111.51098,0.0,101.77965,315.86682,1.0,-1.0,0.70779806,3.0964541,3.2687647,1.0,35.325596,-139.04633,85.41192,-434.15363,-1.9155693e-11,-1.897972e-12,2.311056,2.311056,3.0964541,0.021404678,1.0964063,1.0964063,1.0835978,3.2687647,3.0964541,0.7853982,0.096406356,0.0,1.0,1.0963978,1.4072641,0.0,0.05,0.0,1.0,1.0
0.204,1.0,0.0,100684.24,-597.0776,-6.342999,1.8445606e-07,0.70915514,0.7034872,-0.039116744,-0.039411955,1.4058512,-0.07754626,84.8447,291.9127,291.9127,98.81988,-94.218506,0.0,101.77965,315.86682,1.0,-1.0,0.7078115,3.2685626,3.4389684,1.0,58.930405,-143.77512,161.95067,-453.86334,-1.8513273e-11,-1.889239e-12,2.4831645,2.4831645,3.2685626,0.022048332,1.096327,1.096327,1.0835054,3.4389684,3.2685626,0.7853982,0.09632697,0.0,1.0,1.0963196,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2045,1.0,0.0,100679.61,-594.9501,-6.342999,1.8445606e-07,0.7091856,0.7035606,-0.038534444,-0.038776763,1.4059173,-0.07639219,63.434563,226.3652,226.3652,98.81988,-74.11209,0.0,101.77965,315.86682,1.0,-1.0,0.70782965,3.440671,3.6091583,1.0,80.77757,-144.21213,233.65839,-460.0236,-1.8252318e-11,-1.8772327e-12,2.6552727,2.6552727,3.440671,0.022688199,1.0962521,1.0962521,1.0834197,3.6091583,3.440671,0.7853982,0.096252136,0.0,1.0,1.0962459,1.4072641,0.0,0.05,0.0,1.0,1.0
0.205,1.0,0.0,100675.016,-592.8544,-6.342999,1.8445606e-07,0.70921487,0.7036374,-0.037950702,-0.03814655,1.405984,-0.07523543,40.12913,154.05595,154.05595,98.81988,-51.791645,0.0,101.77965,315.86682,1.0,-1.0,0.7078514,3.6127796,3.7793353,1.0,100.21496,-140.34409,298.39423,-452.4502,-1.8946652e-11,-1.8565902e-12,2.8273814,2.8273814,3.6127796,0.02332321,1.0961818,1.0961818,1.0833405,3.7793353,3.6127796,0.7853982,0.0961818,0.0,1.0,1.0961765,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2055,1.0,0.0,100670.45,-590.78735,-6.342999,1.8445606e-07,0.709243,0.70371616,-0.03736567,-0.037522066,1.4060514,-0.074076235,15.623857,77.1435,77.1435,98.81988,-27.923222,0.0,101.77965,315.86682,1.0,-1.0,0.70787525,3.784889,3.9495,1.0,116.66229,-132.28615,354.22543,-431.36893,-1.9026907e-11,-1.836135e-12,2.9994907,2.9994907,3.784889,0.023952652,1.096116,1.096116,1.0832678,3.9495,3.784889,0.7853982,0.09611594,0.0,1.0,1.0961117,1.4072641,0.0,0.05,0.0,1.0,1.0
0.206,1.0,0.0,100665.92,-588.74585,-6.3439326,1.0529008e-08,0.7092701,0.70379543,-0.036779474,-0.0369037,1.4061191,-0.072914846,-9.349943,-2.0762515,-2.0762515,98.81988,-3.2191255,0.0,101.77965,315.86682,1.0,-1.0,0.7078998,3.9569998,4.119654,1.0,129.62846,-120.27852,399.48495,-397.4087,-1.8626486e-11,-1.8092454e-12,3.1716015,3.1716015,3.9569998,0.02457613,1.0960544,1.0960544,1.0832016,4.119654,3.9569998,0.7853982,0.09605449,0.0,1.0,1.096051,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2065,1.0,0.0,100661.44,-586.7265,-6.3439326,1.0529008e-08,0.7092962,0.7038737,-0.03619222,-0.036291476,1.4061869,-0.07175144,-34.046894,-81.23845,-81.23845,98.81988,21.583328,0.0,101.77965,315.86682,1.0,-1.0,0.70792353,4.1291122,4.2897983,1.0,138.7262,-104.6793,432.8213,-351.58282,-1.9186139e-11,-1.7792128e-12,3.3437142,3.3437142,4.1291122,0.025193596,1.0959975,1.0959975,1.0831419,4.2897983,4.1291122,0.7853982,0.09599741,0.0,1.0,1.0959947,1.4072641,0.0,0.05,0.0,1.0,1.0
0.207,1.0,0.0,100656.984,-584.72614,-6.3439326,1.0529008e-08,0.7093215,0.7039496,-0.035603996,-0.03568511,1.4062549,-0.07058618,-57.729797,-157.9799,-157.9799,98.81988,45.743805,0.0,101.77965,315.86682,1.0,-1.0,0.70794505,4.3012276,4.4599338,1.0,143.6836,-85.95379,453.23868,-295.25876,-1.9911319e-11,-1.7451487e-12,3.515829,3.515829,4.3012276,0.025805356,1.0959446,1.0959446,1.0830885,4.4599338,4.3012276,0.7853982,0.09594466,0.0,1.0,1.0959427,1.4072641,0.0,0.05,0.0,1.0,1.0
