Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2075,1.0,0.0,100652.56,-582.7417,-6.3439326,1.0529008e-08,0.70934594,0.7040217,-0.035014886,-0.035083964,1.4063227,-0.069419205,-79.69163,-230.0096,-230.0096,98.81988,68.541046,0.0,101.77965,315.86682,1.0,-1.0,0.7079631,4.4733453,4.630061,1.0,144.35228,-64.66065,460.12695,-230.11736,-1.8815682e-11,-8.614752e-13,3.6879473,3.6879473,4.4733453,0.026412033,1.0958961,1.0958961,1.0830414,4.630061,4.4733453,0.7853982,0.09589618,0.0,1.0,1.0958949,1.4072641,0.0,0.05,0.0,1.0,1.0
0.208,1.0,0.0,100648.18,-580.77057,-6.3439326,1.0529008e-08,0.7093696,0.70408905,-0.034424953,-0.03448716,1.4063902,-0.06825062,-99.2766,-295.177,-295.177,98.81988,89.29435,0.0,101.77965,315.86682,1.0,-1.0,0.7079767,4.645467,4.8001814,1.0,140.71185,-41.435246,453.27963,-158.10263,-1.7138785e-11,7.425808e-13,3.8600688,3.8600688,4.645467,0.02701447,1.0958519,1.0958519,1.0830007,4.8001814,4.645467,0.7853982,0.095851935,0.0,1.0,1.0958513,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2085,1.0,0.0,100643.83,-578.81055,-6.3439326,1.0529008e-08,0.7093926,0.70415086,-0.033834245,-0.033893626,1.4064573,-0.06708051,-115.89979,-351.5363,-351.5363,100.27115,107.38394,0.0,101.77965,320.99597,1.0,-1.0,0.7079849,4.8175926,4.970296,1.0,132.87047,-16.970673,432.90018,-81.363914,-1.663074e-11,3.0347703e-14,4.0321946,4.0321946,4.8175926,0.027613813,1.0958118,1.0958118,1.0829661,4.970296,4.8175926,0.7853982,0.09581188,0.0,1.0,1.0958117,1.4072641,0.0,0.05,0.0,1.0,1.0
0.209,1.0,0.0,100639.51,-576.8599,-6.3439326,1.0529008e-08,0.7094149,0.7042064,-0.03324281,-0.03330206,1.406524,-0.065908976,-129.06451,-397.40433,-397.40433,100.27115,122.269394,0.0,101.77965,320.99597,1.0,-1.0,0.7079873,4.989723,5.1404057,1.0,121.06166,8.002848,399.59595,-2.1916192,-1.6424237e-11,-3.877159e-13,4.2043247,4.2043247,4.989723,0.028211309,1.095776,1.095776,1.0829377,5.1404057,4.989723,0.7853982,0.09577598,0.0,1.0,1.0957763,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2095,1.0,0.0,100635.21,-574.9177,-6.3439326,1.0529008e-08,0.70943654,0.70425546,-0.032650694,-0.03271118,1.40659,-0.06473608,-138.3772,-431.41098,-431.41098,100.27115,133.50583,0.0,101.77965,320.99597,1.0,-1.0,0.7079835,5.161859,5.310511,1.0,105.63743,32.73977,354.35995,77.05102,-1.4963922e-11,-6.8358806e-13,4.3764606,4.3764606,5.161859,0.028808229,1.0957441,1.0957441,1.0829155,5.310511,5.161859,0.7853982,0.09574418,0.0,1.0,1.095745,1.4072641,0.0,0.05,0.0,1.0,1.0
0.21,1.0,0.0,100630.94,-572.9834,-6.3439326,1.0529008e-08,0.70945746,0.7042981,-0.032057934,-0.03211958,1.4066556,-0.06356191,-143.55917,-452.53995,-452.53995,100.27115,140.75717,0.0,101.77965,320.99597,1.0,-1.0,0.7079735,5.3340006,5.4806137,1.0,87.05773,56.50145,298.54153,153.99843,-1.2519002e-11,-8.9491847e-13,4.5486026,4.5486026,5.3340006,0.029405987,1.0957165,1.0957165,1.0828995,5.4806137,5.3340006,0.7853982,0.09571646,0.0,1.0,1.0957177,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2105,1.0,0.0,100626.69,-571.0571,-6.3439326,1.0529008e-08,0.7094778,0.7043345,-0.031464573,-0.031526003,1.4067206,-0.062386543,-144.45499,-460.15918,-460.15918,100.27115,143.8062,0.0,101.77965,320.99597,1.0,-1.0,0.7079577,5.5061493,5.6507144,1.0,65.87682,78.57816,233.80588,226.3533,-1.0061151e-11,-1.0345519e-12,4.7207513,4.7207513,5.5061493,0.030005855,1.0956928,1.0956928,1.0828896,5.6507144,5.5061493,0.7853982,0.09569278,0.0,1.0,1.0956943,1.4072641,0.0,0.05,0.0,1.0,1.0
0.211,1.0,0.0,100622.45,-569.1398,-6.3439326,1.0529008e-08,0.70949733,0.7043653,-0.030870667,-0.030929264,1.4067852,-0.061210096,-141.03706,-454.03964,-454.03964,100.27115,142.56113,0.0,101.77965,320.99597,1.0,-1.0,0.7079366,5.678305,5.820814,1.0,42.726757,98.3103,162.0846,291.95505,-7.813582e-12,-1.1338095e-12,4.892907,4.892907,5.678305,0.030608987,1.0956731,1.0956731,1.0828857,5.820814,5.678305,0.7853982,0.09567314,0.0,1.0,1.0956749,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2115,1.0,0.0,100618.24,-567.2325,-6.3439326,1.0529008e-08,0.7095161,0.7043913,-0.030276269,-0.03032834,1.4068495,-0.06003268,-133.40659,-434.36243,-434.36243,100.27115,137.05829,0.0,101.77965,320.99597,1.0,-1.0,0.7079109,5.850469,5.9909134,1.0,18.298538,115.108055,85.51801,348.84442,-4.5239064e-12,-1.1978568e-12,5.0650706,5.0650706,5.850469,0.031216413,1.0956575,1.0956575,1.0828879,5.9909134,5.850469,0.7853982,0.095657475,0.0,1.0,1.0956595,1.4072641,0.0,0.05,0.0,1.0,1.0
0.212,1.0,0.0,100614.04,-565.33704,-6.3439326,1.0529008e-08,0.7095341,0.70441335,-0.02968145,-0.029722475,1.4069135,-0.058854442,-121.7906,-401.71317,-401.71317,100.27115,127.46119,0.0,101.77965,320.99597,1.0,-1.0,0.7078817,6.022641,6.1610136,1.0,-6.6784463,128.46904,6.3914146,395.32175,-1.5717325e-12,-1.2298468e-12,5.237243,5.237243,6.022641,0.03182888,1.0956458,1.0956458,1.0828961,6.1610136,6.022641,0.7853982,0.095645785,0.0,1.0,1.095648,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2125,1.0,0.0,100609.86,-563.45544,-6.3439326,1.0529008e-08,0.7095512,0.70443267,-0.029086292,-0.029111113,1.4069773,-0.057675544,-106.53518,-357.06485,-357.06485,100.27115,114.05564,0.0,101.77965,320.99597,1.0,-1.0,0.70785004,6.194823,0.047930233,1.0,-31.458183,137.99336,-72.9331,429.99796,8.3083583e-13,-1.2414963e-12,5.409425,5.409425,6.194823,0.03244698,1.095638,1.095638,1.0829102,0.047930233,6.194823,0.7853982,0.09563805,0.0,1.0,1.0956405,1.4072641,0.0,0.05,0.0,1.0,1.0
0.213,1.0,0.0,100605.69,-561.5901,-6.3439326,1.0529008e-08,0.70956737,0.7044504,-0.028490886,-0.028494008,1.4070411,-0.056496184,-88.09523,-301.74884,-301.74884,100.27115,97.2413,0.0,101.77965,320.99597,1.0,-1.0,0.7078171,0.08382885,0.21803488,1.0,-55.300293,143.39552,-150.08705,451.83588,2.259896e-12,-1.2426198e-12,5.581616,5.581616,0.08382885,0.03307091,1.0956342,1.0956342,1.0829303,0.21803488,6.367014,0.7853982,0.09563426,0.0,1.0,1.0956368,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2135,1.0,0.0,100601.52,-559.7433,-6.3439326,1.0529008e-08,0.70958245,0.7044677,-0.02789534,-0.027871223,1.4071048,-0.05531657,-67.02096,-237.41515,-237.41515,100.27115,77.51979,0.0,101.77965,320.99597,1.0,-1.0,0.70778406,0.25603047,0.38814312,1.0,-77.492134,144.51309,-222.76627,460.1814,2.8686823e-12,-1.2359921e-12,5.7538176,5.7538176,0.25603047,0.03370065,1.0956343,1.0956343,1.0829563,0.38814312,6.5392156,0.7853982,0.09563437,0.0,1.0,1.0956371,1.4072641,0.0,0.05,0.0,1.0,1.0
0.214,1.0,0.0,100597.38,-557.9175,-6.3439326,1.0529008e-08,0.7095965,0.7044859,-0.027299775,-0.027243035,1.4071689,-0.054136954,-43.94148,-165.98341,-165.98341,100.27115,55.479767,0.0,101.77965,320.99597,1.0,-1.0,0.70775205,0.42824295,0.5582559,1.0,-97.37009,141.31157,-288.79962,454.78302,3.5754219e-12,-1.2208719e-12,5.92603,5.92603,0.42824295,0.034335822,1.0956384,1.0956384,1.0829883,0.5582559,6.711428,0.7853982,0.09563839,0.0,1.0,1.0956411,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2145,1.0,0.0,100593.25,-556.1148,-6.3439326,1.0529008e-08,0.7096094,0.7045059,-0.02670432,-0.026610069,1.4072331,-0.05295759,-19.54606,-89.58566,-89.58566,100.27115,31.779394,0.0,101.77965,320.99597,1.0,-1.0,0.70772225,0.60046685,0.7283742,1.0,-114.33944,133.8855,-346.21387,435.79953,3.7324267e-12,-1.202709e-12,6.098254,6.098254,0.60046685,0.034975916,1.0956463,1.0956463,1.0830258,0.7283742,6.883652,0.7853982,0.095646285,0.0,1.0,1.0956491,1.4072641,0.0,0.05,0.0,1.0,1.0
0.215,1.0,0.0,100589.14,-554.3374,-6.3439326,1.0529008e-08,0.7096211,0.7045288,-0.026109116,-0.025973136,1.4072977,-0.05177876,5.436408,-10.50276,-10.50276,100.27115,7.126705,0.0,101.77965,320.99597,1.0,-1.0,0.7076956,0.77270263,0.89849883,1.0,-127.89215,122.45574,-393.29263,403.79538,4.2931045e-12,-1.1809567e-12,6.2704897,6.2704897,0.77270263,0.03562006,1.0956581,1.0956581,1.0830693,0.89849883,7.0558877,0.7853982,0.095658034,0.0,1.0,1.0956609,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2155,1.0,0.0,100585.05,-552.58685,-6.3439326,1.0529008e-08,0.70963156,0.7045552,-0.025514314,-0.025333282,1.4073627,-0.050600756,30.259197,68.90362,68.90362,100.27115,-17.741518,0.0,101.77965,320.99597,1.0,-1.0,0.7076728,0.9449508,1.0686307,1.0,-137.6221,107.36291,-428.62766,359.72403,4.320444e-12,-1.1614861e-12,0.15955262,0.15955262,0.9449508,0.036267232,1.0956736,1.0956736,1.0831184,1.0686307,0.9449508,0.7853982,0.09567362,0.0,1.0,1.0956765,1.4072641,0.0,0.05,0.0,1.0,1.0
0.216,1.0,0.0,100580.97,-550.86444,-6.3439326,1.0529008e-08,0.70964074,0.7045859,-0.024920063,-0.02469163,1.4074281,-0.04942388,54.180035,146.26146,146.26146,100.27115,-42.081764,0.0,101.77965,320.99597,1.0,-1.0,0.7076544,1.1172118,1.2387708,1.0,-143.2373,89.05727,-451.16098,304.89954,3.3904002e-12,-1.1373861e-12,0.3318136,0.3318136,1.1172118,0.03691629,1.095693,1.095693,1.0831732,1.2387708,1.1172118,0.7853982,0.095693015,0.0,1.0,1.0956959,1.4072641,0.0,0.05,0.0,1.0,1.0
0.2165,1.0,0.0,100576.92,-549.1709,-6.3439326,1.0529008e-08,0.7096486,0.704621,-0.024326524,-0.024049455,1.4074941,-0.048248436,76.48331,219.25919,219.25919,100.27115,-65.166,0.0,101.77965,320.99597,1.0,-1.0,0.70764077,1.289486,1.4089199,1.0,-144.56868,68.08537,-460.2168,240.95761,2.9053585e-12,-1.1128505e-12,0.50408787,0.50408787,1.289486,0.03756593,1.0957162,1.0957162,1.0832336,1.4089199,1.289486,0.7853982,0.09571619,0.0,1.0,1.0957191,1.4072641,0.0,0.05,0.0,1.0,1.0
0.217,1.0,0.0,100572.89,-547.50653,-6.3439326,1.0529008e-08,0.7096553,0.7046608,-0.023733849,-0.023408107,1.4075605,-0.047074728,96.501465,285.71478,285.71478,100.27115,-86.303474,0.0,101.77965,320.99597,1.0,-1.0,0.707632,1.461774,1.5790789,1.0,-141.57521,45.07374,-455.52155,169.80678,2.2072138e-12,-1.0875989e-12,0.6763758,0.6763758,1.461774,0.038214862,1.0957432,1.0957432,1.0832994,1.5790789,1.461774,0.7853982,0.09574312,0.0,1.0,1.0957459,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2175,1.0,0.0,100568.89,-545.87103,-6.3439326,1.0529008e-08,0.70966065,0.704705,-0.023142194,-0.022768818,1.4076273,-0.045903046,113.63505,343.6409,343.6409,100.27115,-104.86139,0.0,101.77965,320.99597,1.0,-1.0,0.70762795,1.6340759,1.7492487,1.0,-134.34521,20.710169,-437.2125,93.57161,3.6208116e-13,-1.0623266e-12,0.84867775,0.84867775,1.6340759,0.038861822,1.0957738,1.0957738,1.0833708,1.7492487,1.6340759,0.7853982,0.09577376,0.0,1.0,1.0957766,1.4076786,0.0,0.05,0.0,1.0,1.0
0.218,1.0,0.0,100564.92,-544.2637,-6.3439326,1.0529008e-08,0.70966476,0.7047533,-0.022551706,-0.022132812,1.4076945,-0.044733673,127.37062,391.30444,391.30444,100.27115,-120.283844,0.0,101.77965,320.99597,1.0,-1.0,0.7076283,1.8063923,1.9194301,1.0,-123.09383,-4.2767925,-405.83374,14.529278,-1.2354507e-12,-1.0366715e-12,1.0209942,1.0209942,1.8063923,0.03950559,1.095808,1.095808,1.0834475,1.9194301,1.8063923,0.7853982,0.095808074,0.0,1.0,1.0958108,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2185,1.0,0.0,100560.99,-542.6833,-6.3439326,1.0529008e-08,0.70966774,0.704805,-0.021962523,-0.021501172,1.4077618,-0.04356687,137.29619,427.2784,427.2784,100.27115,-132.10854,0.0,101.77965,320.99597,1.0,-1.0,0.7076324,1.9787236,2.0896242,1.0,-108.15656,-29.139631,-362.32004,-64.95837,-3.4300219e-12,-1.0109526e-12,1.1933254,1.1933254,1.9787236,0.04014507,1.095846,1.095846,1.0835296,2.0896242,1.9787236,0.7853982,0.09584601,0.0,1.0,1.0958487,1.4076786,0.0,0.05,0.0,1.0,1.0
0.219,1.0,0.0,100557.086,-541.1283,-6.3439326,1.0529008e-08,0.70966953,0.7048596,-0.021374777,-0.020874798,1.4078294,-0.04240289,143.11363,450.48456,450.48456,100.27115,-139.98064,0.0,101.77965,320.99597,1.0,-1.0,0.70763963,2.15107,2.2598312,1.0,-89.97941,-53.13422,-307.96924,-142.51534,-6.7307783e-12,-9.832734e-13,1.3656719,1.3656719,2.15107,0.040779375,1.0958875,1.0958875,1.0836169,2.2598312,2.15107,0.7853982,0.09588754,0.0,1.0,1.0958902,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2195,1.0,0.0,100553.22,-539.59674,-6.3439326,1.0529008e-08,0.70967025,0.70491606,-0.020788584,-0.020254469,1.407897,-0.04124195,144.64761,460.22604,460.22604,100.27115,-143.66348,0.0,101.77965,320.99597,1.0,-1.0,0.70764905,2.323432,2.4300525,1.0,-69.10552,-75.54209,-244.40358,-215.82248,-1.0011606e-11,-9.564531e-13,1.538034,1.538034,2.323432,0.041407734,1.0959326,1.0959326,1.0837094,2.4300525,2.323432,0.7853982,0.09593261,0.0,1.0,1.0959351,1.4076786,0.0,0.05,0.0,1.0,1.0
0.22,1.0,0.0,100549.39,-538.0864,-6.3439326,1.0529008e-08,0.70966995,0.70497346,-0.020204052,-0.019640626,1.4079645,-0.04008425,141.85097,456.20822,456.20822,100.27115,-143.04565,0.0,101.77965,320.99597,1.0,-1.0,0.7076598,2.49581,2.6002889,1.0,-46.159008,-95.69196,-173.52133,-282.68686,-1.3454545e-11,-9.321031e-13,1.7104118,1.7104118,2.49581,0.0420297,1.0959811,1.0959811,1.0838069,2.6002889,2.49581,0.7853982,0.095981166,0.0,1.0,1.0959836,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2205,1.0,0.0,100545.6,-536.5952,-6.3439326,1.0529008e-08,0.70966876,0.7050308,-0.019621274,-0.019033523,1.4080318,-0.03892996,134.80615,438.54764,438.54764,100.27115,-138.1445,0.0,101.77965,320.99597,1.0,-1.0,0.70767075,2.6682043,2.7705407,1.0,-21.82631,-112.97984,-97.440285,-341.10736,-1.5791266e-11,-9.0679526e-13,1.8828061,1.8828061,2.6682043,0.042645,1.0960332,1.0960332,1.0839096,2.7705407,2.6682043,0.7853982,0.096033156,0.0,1.0,1.0960355,1.4076786,0.0,0.05,0.0,1.0,1.0
0.221,1.0,0.0,100541.84,-535.1207,-6.3439326,1.0529008e-08,0.7096666,0.70508707,-0.01904033,-0.018433183,1.4080987,-0.037779238,123.722855,407.769,407.769,100.27115,-129.10558,0.0,101.77965,320.99597,1.0,-1.0,0.70768106,2.8406153,2.9408092,1.0,3.1643124,-126.88717,-18.434425,-389.3346,-1.7874213e-11,-8.815309e-13,2.055217,2.055217,2.8406153,0.04325361,1.0960885,1.0960885,1.0840172,2.9408092,2.8406153,0.7853982,0.09608853,0.0,1.0,1.0960908,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2215,1.0,0.0,100538.13,-533.6607,-6.3439326,1.0529008e-08,0.7096637,0.7051414,-0.01846129,-0.017839398,1.4081652,-0.03663221,108.9318,364.78943,364.78943,100.27115,-116.19842,0.0,101.77965,320.99597,1.0,-1.0,0.7076898,3.0130432,3.1110952,1.0,28.064568,-136.99637,61.133877,-425.9233,-1.9612935e-11,-8.586488e-13,2.227645,2.227645,3.0130432,0.043855738,1.0961473,1.0961473,1.0841297,3.1110952,3.0130432,0.7853982,0.09614724,0.0,1.0,1.0961493,1.4076786,0.0,0.05,0.0,1.0,1.0
0.222,1.0,0.0,100534.445,-532.2131,-6.3439326,1.0529008e-08,0.70966,0.70519286,-0.017884217,-0.017251782,1.4082311,-0.03548898,90.8749,310.8913,310.8913,100.27115,-99.80854,0.0,101.77965,320.99597,1.0,-1.0,0.7076961,3.1854885,3.281399,1.0,52.12852,-143.00342,138.88452,-449.77582,-2.1510247e-11,-8.070689e-13,2.4000905,2.4000905,3.1854885,0.04445181,1.0962093,1.0962093,1.0842471,3.281399,3.1854885,0.7853982,0.09620923,0.0,1.0,1.0962113,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2225,1.0,0.0,100530.805,-530.7761,-6.3439326,1.0529008e-08,0.7096556,0.7052408,-0.017309155,-0.016669704,1.4082965,-0.03434965,70.09211,247.68417,247.68417,100.27115,-80.42593,0.0,101.77965,320.99597,1.0,-1.0,0.70769924,3.3579519,3.4517217,1.0,74.634926,-144.72704,212.49081,-460.175,-2.295594e-11,-5.788435e-13,2.5725536,2.5725536,3.3579519,0.045042414,1.0962745,1.0962745,1.0843693,3.4517217,3.3579519,0.7853982,0.09627445,0.0,1.0,1.0962764,1.4076786,0.0,0.05,0.0,1.0,1.0
0.223,1.0,0.0,100527.195,-529.34827,-6.3439326,1.0529008e-08,0.7096505,0.7052846,-0.01673615,-0.016092412,1.4083611,-0.033214297,47.205303,177.05675,177.05675,100.27115,-58.630463,0.0,101.77965,320.99597,1.0,-1.0,0.70769876,3.5304334,3.6220639,1.0,94.90886,-142.11417,279.74915,-456.80588,-2.3703099e-11,-3.8278397e-13,2.7450354,2.7450354,3.5304334,0.045628324,1.0963428,1.0963428,1.0844963,3.6220639,3.5304334,0.7853982,0.096342854,0.0,1.0,1.0963447,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2235,1.0,0.0,100523.62,-527.92834,-6.3439326,1.0529008e-08,0.7096448,0.70532393,-0.016165242,-0.015519082,1.4084249,-0.032082994,22.899721,101.1205,101.1205,100.27115,-35.074585,0.0,101.77965,320.99597,1.0,-1.0,0.7076942,3.7029338,3.7924263,1.0,112.34192,-135.24164,338.64487,-439.76538,-2.4577425e-11,-2.490509e-13,2.9175355,2.9175355,3.7029338,0.04621032,1.0964144,1.0964144,1.0846279,3.7924263,3.7029338,0.7853982,0.096414395,0.0,1.0,1.0964161,1.4076786,0.0,0.05,0.0,1.0,1.0
0.224,1.0,0.0,100520.06,-526.5157,-6.3439326,1.0529008e-08,0.7096384,0.7053587,-0.015596462,-0.014948831,1.408488,-0.030955806,-2.0965385,22.146688,22.146688,100.27115,-10.4638195,0.0,101.77965,320.99597,1.0,-1.0,0.7076855,3.8754532,3.9628098,1.0,126.41055,-124.31402,387.4128,-409.5595,-2.401099e-11,-1.4677349e-13,3.090055,3.090055,3.8754532,0.04678932,1.0964891,1.0964891,1.0847641,3.9628098,3.8754532,0.7853982,0.09648903,0.0,1.0,1.0964906,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2245,1.0,0.0,100516.55,-525.11005,-6.3439326,1.0529008e-08,0.70963144,0.7053887,-0.01502985,-0.014380716,1.4085503,-0.02983281,-27.034288,-57.50154,-57.50154,100.27115,14.464346,0.0,101.77965,320.99597,1.0,-1.0,0.7076726,4.047992,4.1332154,1.0,136.69177,-109.65748,424.5901,-367.08856,-2.3742142e-11,-7.390603e-14,3.262594,3.262594,4.047992,0.047366254,1.0965667,1.0965667,1.084905,4.1332154,4.047992,0.7853982,0.09656671,0.0,1.0,1.0965682,1.4076786,0.0,0.05,0.0,1.0,1.0
0.225,1.0,0.0,100513.055,-523.7114,-6.3579035,-3.2624254e-07,0.7096239,0.7054144,-0.014465444,-0.013813896,1.4086119,-0.02871408,-51.165684,-135.43982,-135.43982,100.27115,38.962524,0.0,101.77965,320.99597,1.0,-1.0,0.7076557,4.220551,4.303643,1.0,142.87585,-91.710175,449.06015,-313.62033,-2.4775241e-11,-2.019474e-14,3.4351528,3.4351528,4.220551,0.047941934,1.0966474,1.0966474,1.0850503,4.303643,4.220551,0.7853982,0.0966474,0.0,1.0,1.0966488,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2255,1.0,0.0,100509.586,-522.3204,-6.3579035,-3.2624254e-07,0.70961565,0.70543617,-0.013903282,-0.013247592,1.4086728,-0.027599694,-73.76665,-209.3339,-209.3339,100.27115,62.295822,0.0,101.77965,320.99597,1.0,-1.0,0.7076354,4.3931303,4.474094,1.0,144.77582,-71.00918,460.08636,-250.75247,-2.6353654e-11,1.734776e-14,3.6077323,3.6077323,4.3931303,0.048517194,1.0967311,1.0967311,1.0852002,4.474094,4.3931303,0.7853982,0.09673106,0.0,1.0,1.0967324,1.4076786,0.0,0.05,0.0,1.0,1.0
0.226,1.0,0.0,100506.14,-520.9378,-6.3579035,-3.2624254e-07,0.70960677,0.70545435,-0.013343413,-0.012681157,1.4087331,-0.026489753,-94.15857,-276.9695,-276.9695,100.27115,83.763885,0.0,101.77965,320.99597,1.0,-1.0,0.707612,4.5657306,4.644569,1.0,142.33301,-48.174446,457.33426,-180.36475,-2.6911038e-11,5.027703e-14,3.7803323,3.7803323,4.5657306,0.04909265,1.0968176,1.0968176,1.0853544,4.644569,4.5657306,0.7853982,0.09681766,0.0,1.0,1.0968189,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2265,1.0,0.0,100502.72,-519.56476,-6.3579035,-3.2624254e-07,0.70959723,0.70546985,-0.012785892,-0.0121140275,1.4087927,-0.02538436,-111.72873,-336.3188,-336.3188,100.27115,102.72192,0.0,101.77965,320.99597,1.0,-1.0,0.7075863,4.738352,4.8150682,1.0,135.61905,-23.890314,440.88184,-104.56305,-2.7817231e-11,7.446997e-14,3.9529536,3.9529536,4.738352,0.049668826,1.0969071,1.0969071,1.085513,4.8150682,4.738352,0.7853982,0.096907154,0.0,1.0,1.0969083,1.4076786,0.0,0.05,0.0,1.0,1.0
0.227,1.0,0.0,100499.32,-518.20264,-6.3579035,-3.2624254e-07,0.7095869,0.70548326,-0.012230779,-0.011545924,1.408852,-0.024283646,-125.94869,-385.60107,-385.60107,100.27115,118.60006,0.0,101.77965,320.99597,1.0,-1.0,0.70755893,4.9109945,4.985593,1.0,124.8337,1.1149873,411.2175,-25.61645,-2.9295236e-11,9.690906e-14,4.1255965,4.1255965,4.9109945,0.050246075,1.0969995,1.0969995,1.085676,4.985593,4.9109945,0.7853982,0.096999526,0.0,1.0,1.0970006,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2275,1.0,0.0,100495.94,-516.8529,-6.3579035,-3.2624254e-07,0.7095759,0.70549554,-0.011678145,-0.010976654,1.4089109,-0.023187747,-136.39024,-423.33636,-423.33636,101.99462,130.92056,0.0,101.77965,326.6287,1.0,-1.0,0.70753086,5.0836596,5.1561437,1.0,110.2991,26.09114,369.2257,54.11065,-3.049209e-11,1.1309622e-13,4.2982616,4.2982616,5.0836596,0.050824516,1.0970948,1.0970948,1.0858432,5.1561437,5.0836596,0.7853982,0.097094744,0.0,1.0,1.0970957,1.4076786,0.0,0.05,0.0,1.0,1.0
0.228,1.0,0.0,100492.58,-515.5172,-6.3579035,-3.2624254e-07,0.7095641,0.70550734,-0.011128069,-0.0104063,1.4089694,-0.022096818,-142.73834,-448.3899,-448.3899,101.99462,139.3122,0.0,101.77965,326.6287,1.0,-1.0,0.7075028,5.2563467,5.3267207,1.0,92.4501,50.288235,316.16064,132.22925,-3.0253886e-11,1.2104917e-13,4.4709487,4.4709487,5.2563467,0.051404107,1.0971928,1.0971928,1.0860146,5.3267207,5.2563467,0.7853982,0.097192764,0.0,1.0,1.0971936,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2285,1.0,0.0,100489.24,-514.19696,-6.3579035,-3.2624254e-07,0.70955145,0.7055196,-0.010580636,-0.00983508,1.4090278,-0.021011034,-144.80063,-460.00638,-460.00638,101.99462,143.52144,0.0,101.77965,326.6287,1.0,-1.0,0.70747554,5.4290566,5.4973254,1.0,71.82135,72.97929,253.60904,206.39734,-3.0479556e-11,1.2799034e-13,4.6436586,4.6436586,5.4290566,0.051984627,1.0972936,1.0972936,1.0861901,5.4973254,5.4290566,0.7853982,0.09729357,0.0,1.0,1.0972943,1.4076786,0.0,0.05,0.0,1.0,1.0
0.229,1.0,0.0,100485.92,-512.8937,-6.3579035,-3.2624254e-07,0.7095379,0.705533,-0.0100359395,-0.009263389,1.409086,-0.019930579,-142.5134,-457.83282,-457.83282,101.99462,143.42026,0.0,101.77965,326.6287,1.0,-1.0,0.70745,5.60179,5.667958,1.0,49.031326,93.48206,183.44281,274.39005,-3.1273754e-11,1.3591358e-13,4.8163915,4.8163915,5.60179,0.052565627,1.0973971,1.0973971,1.0863698,5.667958,5.60179,0.7853982,0.09739712,0.0,1.0,1.0973978,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2295,1.0,0.0,100482.63,-511.60858,-6.3579035,-3.2624254e-07,0.70952356,0.7055482,-0.009494078,-0.008691853,1.4091442,-0.018855644,-135.9435,-441.92957,-441.92957,101.99462,139.01001,0.0,101.77965,326.6287,1.0,-1.0,0.7074265,5.774546,5.8386188,1.0,24.763842,111.17966,107.76316,334.1664,-3.1257934e-11,1.4413897e-13,4.9891477,4.9891477,5.774546,0.05314655,1.0975034,1.0975034,1.0865535,5.8386188,5.774546,0.7853982,0.09750338,0.0,1.0,1.097504,1.4076786,0.0,0.05,0.0,1.0,1.0
0.23,1.0,0.0,100479.37,-510.34262,-6.3579035,-3.2624254e-07,0.70950836,0.70556575,-0.0089551555,-0.00812114,1.4092022,-0.017786438,-125.286575,-412.7686,-412.7686,101.99462,130.42155,0.0,101.77965,326.6287,1.0,-1.0,0.70740575,5.9473257,6.009309,1.0,-0.25246277,125.53904,28.837772,383.93082,-3.0242562e-11,1.5390529e-13,5.1619277,5.1619277,5.9473257,0.05372669,1.0976124,1.0976124,1.086741,6.009309,5.9473257,0.7853982,0.09761233,0.0,1.0,1.0976129,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2305,1.0,0.0,100476.12,-509.0966,-6.3579035,-3.2624254e-07,0.7094922,0.705586,-0.008419276,-0.0075520556,1.4092603,-0.016723162,-110.86122,-371.21976,-371.21976,101.99462,117.911354,0.0,101.77965,326.6287,1.0,-1.0,0.7073881,6.1201296,6.1800284,1.0,-25.265955,136.12718,-50.967064,422.18683,-2.893739e-11,1.6608775e-13,5.3347316,5.3347316,6.1201296,0.054305255,1.097724,1.097724,1.0869325,6.1800284,6.1201296,0.7853982,0.097723916,0.0,1.0,1.0977244,1.4076786,0.0,0.05,0.0,1.0,1.0
0.231,1.0,0.0,100472.91,-507.87082,-6.3579035,-3.2624254e-07,0.70947516,0.7056091,-0.007886548,-0.0069854497,1.4093184,-0.015666027,-93.09953,-318.5251,-318.5251,101.99462,101.85399,0.0,101.77965,326.6287,1.0,-1.0,0.7073738,0.009772199,0.06759353,1.0,-49.5246,142.62413,-129.25732,447.7824,-2.821111e-11,2.0721304e-13,5.5075593,5.5075593,0.009772199,0.054881357,1.0978382,1.0978382,1.0871278,0.06759353,6.2929573,0.7853982,0.09783812,0.0,1.0,1.0978385,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2315,1.0,0.0,100469.72,-506.66534,-6.3579035,-3.2624254e-07,0.7094573,0.7056352,-0.007357073,-0.0064222296,1.4093766,-0.014615237,-72.53422,-256.2617,-256.2617,101.99462,82.730896,0.0,101.77965,326.6287,1.0,-1.0,0.70736283,0.18262443,0.23837472,1.0,-72.29858,144.8328,-203.68309,459.9448,-2.7247227e-11,2.3223185e-13,5.6804113,5.6804113,0.18262443,0.055454154,1.0979549,1.0979549,1.0873269,0.23837472,6.46581,0.7853982,0.09795489,0.0,1.0,1.0979553,1.4076786,0.0,0.05,0.0,1.0,1.0
0.232,1.0,0.0,100466.56,-505.47992,-6.3579035,-3.2624254e-07,0.70943856,0.7056642,-0.0068309545,-0.0058632386,1.4094347,-0.013570991,-49.782665,-186.29482,-186.29482,101.99462,61.116016,0.0,101.77965,326.6287,1.0,-1.0,0.70735514,0.35550123,0.40918747,1.0,-92.90223,142.68489,-272.00903,458.30383,-2.765447e-11,2.4971656e-13,5.853288,5.853288,0.35550123,0.05602276,1.0980742,1.0980742,1.0875297,0.40918747,6.6386867,0.7853982,0.09807418,0.0,1.0,1.0980746,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2325,1.0,0.0,100463.44,-504.31387,-6.3579035,-3.2624254e-07,0.70941895,0.70569575,-0.0063082883,-0.0053092684,1.4094929,-0.012533478,-25.528446,-110.722,-110.722,101.99462,37.65862,0.0,101.77965,326.6287,1.0,-1.0,0.7073505,0.52840286,0.58003235,1.0,-110.71476,136.24321,-332.18158,442.9036,-2.7193258e-11,2.684262e-13,6.02619,6.02619,0.52840286,0.056586355,1.0981959,1.0981959,1.0877359,0.58003235,6.8115883,0.7853982,0.09819596,0.0,1.0,1.0981963,1.4076786,0.0,0.05,0.0,1.0,1.0
0.233,1.0,0.0,100460.34,-503.1663,-6.3579035,-3.2624254e-07,0.7093986,0.70572954,-0.005789166,-0.004761094,1.4095508,-0.011502874,-0.50079536,-31.810324,-31.810324,101.99462,13.063806,0.0,101.77965,326.6287,1.0,-1.0,0.70734847,0.7013295,0.7509099,1.0,-125.19896,125.69975,-382.39087,414.2012,-2.564113e-11,2.772692e-13,6.1991167,6.1991167,0.7013295,0.057144247,1.0983201,1.0983201,1.0879458,0.7509099,6.9845147,0.7853982,0.09832018,0.0,1.0,1.0983205,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2335,1.0,0.0,100457.29,-502.03595,-6.3579035,-3.2624254e-07,0.7093776,0.70576507,-0.005273669,-0.0042192712,1.4096086,-0.010479341,24.547297,48.071495,48.071495,101.99462,-11.928644,0.0,101.77965,326.6287,1.0,-1.0,0.7073486,0.87428135,0.9218207,1.0,-135.91743,111.37014,-421.12506,373.05356,-2.3225234e-11,2.8795775e-13,0.08888319,0.08888319,0.87428135,0.057695802,1.0984467,1.0984467,1.0881591,0.9218207,0.87428135,0.7853982,0.09844678,0.0,1.0,1.098447,1.4076786,0.0,0.05,0.0,1.0,1.0
0.234,1.0,0.0,100454.266,-500.92148,-6.3579035,-3.2624254e-07,0.70935583,0.7058017,-0.0047618733,-0.0036842609,1.4096662,-0.009463024,48.86173,126.5242,126.5242,101.99462,-36.566532,0.0,101.77965,326.6287,1.0,-1.0,0.7073503,1.0472586,1.0927653,1.0,-142.5459,93.68417,-447.2161,320.69193,-2.1128316e-11,2.953841e-13,0.26186046,0.26186046,1.0472586,0.058240563,1.0985757,1.0985757,1.0883758,1.0927653,1.0472586,0.7853982,0.09857572,0.0,1.0,1.098576,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2345,1.0,0.0,100451.28,-499.82135,-6.3579035,-3.2624254e-07,0.7093335,0.7058389,-0.0042538433,-0.0031564024,1.4097235,-0.008454054,71.71,201.19002,201.19002,101.99462,-60.10786,0.0,101.77965,326.6287,1.0,-1.0,0.70735294,1.2202615,1.2637441,1.0,-144.883,73.17299,-459.87515,258.68512,-1.9310345e-11,3.014625e-13,0.43486333,0.43486333,1.2202615,0.058778234,1.098707,1.098707,1.0885957,1.2637441,1.2202615,0.7853982,0.09870695,0.0,1.0,1.0987071,1.4076786,0.0,0.05,0.0,1.0,1.0
0.235,1.0,0.0,100448.33,-498.73398,-6.3579035,-3.2624254e-07,0.70931053,0.7058758,-0.0037496367,-0.0026358627,1.4097804,-0.0074525396,92.40329,269.82358,269.82358,101.99462,-81.8432,0.0,101.77965,326.6287,1.0,-1.0,0.70735586,1.3932902,1.4347578,1.0,-142.85648,50.453182,-458.71646,188.89288,-1.7068225e-11,3.0665986e-13,0.60789204,0.60789204,1.3932902,0.059308663,1.0988405,1.0988405,1.088819,1.4347578,1.3932902,0.7853982,0.098840415,0.0,1.0,1.0988405,1.4076786,0.0,0.05,0.0,1.0,1.0
0.2355,1.0,0.0,100445.414,-497.65768,-6.3579035,-3.2624254e-07,0.70928705,0.705912,-0.0032493013,-0.0021225722,1.4098369,-0.006458577,110.31723,330.35944,330.35944,101.99462,-101.11708,0.0,101.77965,326.6287,1.0,-1.0,0.70735836,1.5663449,1.6058068,1.0,-136.52551,26.208286,-443.7694,113.409966,-1.4615475e-11,3.1091628e-13,0.78094673,0.78094673,1.5663449,0.05983183,1.098976,1.098976,1.0890454,1.6058068,1.5663449,0.7853982,0.09897607,0.0,1.0,1.0989761,1.409614,0.0,0.05,0.0,1.0,1.0
0.236,1.0,0.0,100442.54,-496.59097,-6.3579035,-3.2624254e-07,0.7092631,0.7059466,-0.0027528768,-0.0016164266,1.4098928,-0.0054722447,124.9108,380.97433,380.97433,101.99462,-117.34778,0.0,101.77965,326.6287,1.0,-1.0,0.7073599,1.7394258,1.7768916,1.0,-126.07903,1.1682351,-415.47787,34.50352,-1.1985025e-11,3.135649e-13,0.95402765,0.95402765,1.7394258,0.06034792,1.0991138,1.0991138,1.0892749,1.7768916,1.7394258,0.7853982,0.09911386,0.0,1.0,1.099114,1.409614,0.0,0.05,0.0,1.0,1.0
0.2365,1.0,0.0,100439.69,-495.5324,-6.3579035,-3.2624254e-07,0.70923877,0.7059793,-0.002260396,-0.00111707,1.4099481,-0.0044936086,135.74268,420.14224,420.14224,101.99462,-130.0449,0.0,101.77965,326.6287,1.0,-1.0,0.70735997,1.9125332,1.9480127,1.0,-111.83009,-23.912584,-374.68726,-45.45497,-8.98377e-12,3.074825e-13,1.127135,1.127135,1.9125332,0.060857233,1.0992538,1.0992538,1.0895075,1.9480127,1.9125332,0.7853982,0.09925374,0.0,1.0,1.0992538,1.409614,0.0,0.05,0.0,1.0,1.0
0.237,1.0,0.0,100436.88,-494.4807,-6.3579035,-3.2624254e-07,0.709214,0.7060094,-0.001771886,-0.0006241253,1.4100028,-0.0035227227,142.48463,446.68042,446.68042,101.99462,-138.82428,0.0,101.77965,326.6287,1.0,-1.0,0.70735794,2.0856671,2.1191707,1.0,-94.20658,-48.27805,-322.61948,-124.06094,-5.7496013e-12,2.8247736e-13,1.300269,1.300269,2.0856671,0.061360214,1.0993956,1.0993956,1.0897429,2.1191707,2.0856671,0.7853982,0.09939565,0.0,1.0,1.0993956,1.409614,0.0,0.05,0.0,1.0,1.0
0.2375,1.0,0.0,100434.1,-493.43494,-6.3579035,-3.2624254e-07,0.7091889,0.70603675,-0.0012873686,-0.00013703508,1.410057,-0.0025596328,144.93153,459.78534,459.78534,101.99462,-143.41957,0.0,101.77965,326.6287,1.0,-1.0,0.7073536,2.2588282,2.2903657,1.0,-73.73846,-71.193085,-260.83633,-198.949,-2.718625e-12,2.6490314e-13,1.4734299,1.4734299,2.2588282,0.061857313,1.0995395,1.0995395,1.0899813,2.2903657,2.2588282,0.7853982,0.09953954,0.0,1.0,1.0995395,1.409614,0.0,0.05,0.0,1.0,1.0
0.238,1.0,0.0,100431.36,-492.39426,-6.3579035,-3.2624254e-07,0.7091635,0.70606095,-0.0008068631,0.00034476712,1.4101104,-0.0016043776,143.00766,459.05722,459.05722,101.99462,-143.69044,0.0,101.77965,326.6287,1.0,-1.0,0.70734674,2.432016,2.4615984,1.0,-51.041786,-91.96587,-191.19304,-267.8642,-1.3953603e-13,2.5316565e-13,1.6466179,1.6466179,2.432016,0.06234921,1.0996854,1.0996854,1.0902226,2.4615984,2.432016,0.7853982,0.09968538,0.0,1.0,1.0996853,1.409614,0.0,0.05,0.0,1.0,1.0
0.2385,1.0,0.0,100428.64,-491.35825,-6.3579035,-3.2624254e-07,0.70913774,0.70608205,-0.00033038695,0.0008219166,1.410163,-0.0006569943,136.76904,444.51227,444.51227,101.99462,-139.62694,0.0,101.77965,326.6287,1.0,-1.0,0.7073372,2.6052313,2.6328692,1.0,-26.800323,-109.96871,-115.78242,-328.72986,2.373285e-12,3.6142747e-13,1.819833,1.819833,2.6052313,0.06283643,1.0998331,1.0998331,1.0904666,2.6328692,2.6052313,0.7853982,0.099833116,0.0,1.0,1.099833,1.409614,0.0,0.05,0.0,1.0,1.0
0.239,1.0,0.0,100425.96,-490.32666,-6.3579035,-3.2624254e-07,0.7091117,0.7061,0.00014204245,0.0012949996,1.410215,0.00028248073,126.401955,416.58264,416.58264,101.99462,-131.34982,0.0,101.77965,326.6287,1.0,-1.0,0.70732504,2.778474,2.8041785,1.0,-1.7448905,-124.65706,-36.87228,-379.71036,3.9407e-12,7.609095e-13,1.9930758,1.9930758,2.778474,0.06331964,1.0999827,1.0999827,1.0907133,2.8041785,2.778474,0.7853982,0.0999827,0.0,1.0,1.0999826,1.409614,0.0,0.05,0.0,1.0,1.0
0.2395,1.0,0.0,100423.3,-489.29962,-6.3579035,-3.2624254e-07,0.70908535,0.706115,0.00061040616,0.0017646106,1.4102664,0.001214008,112.21741,376.10373,376.10373,101.99462,-119.10711,0.0,101.77965,326.6287,1.0,-1.0,0.70731044,2.9517446,2.975527,1.0,23.368603,-135.586,43.16277,-419.26648,3.726525e-12,1.0495283e-12,2.1663463,2.1663463,2.9517446,0.0637994,1.1001341,1.1001341,1.0909628,2.975527,2.9517446,0.7853982,0.1001341,0.0,1.0,1.100134,1.409614,0.0,0.05,0.0,1.0,1.0
0.24,1.0,0.0,100420.664,-488.27747,-6.3579035,-3.2624254e-07,0.7090587,0.70612735,0.0010746826,0.0022312824,1.4103172,0.0021375427,94.64186,324.2894,324.2894,101.99462,-103.266685,0.0,101.77965,326.6287,1.0,-1.0,0.7072937,3.125043,3.1469147,1.0,47.781948,-142.42381,121.91272,-446.20212,3.2409633e-12,1.2443615e-12,2.3396447,2.3396447,3.125043,0.06427627,1.1002873,1.1002873,1.0912148,3.1469147,3.125043,0.7853982,0.100287266,0.0,1.0,1.1002872,1.409614,0.0,0.05,0.0,1.0,1.0
0.2405,1.0,0.0,100418.06,-487.26074,-6.3579035,-3.2624254e-07,0.70903176,0.7061374,0.0015348464,0.0026954787,1.4103674,0.0030530328,74.20449,262.6958,262.6958,101.99462,-84.30531,0.0,101.77965,326.6287,1.0,-1.0,0.7072752,3.2983696,3.3183422,1.0,70.75754,-144.96204,197.00471,-459.7005,3.7877605e-12,1.3759747e-12,2.5129714,2.5129714,3.2983696,0.06475065,1.1004422,1.1004422,1.0914693,3.3183422,3.2983696,0.7853982,0.10044217,0.0,1.0,1.100442,1.409614,0.0,0.05,0.0,1.0,1.0
0.241,1.0,0.0,100415.48,-486.25024,-6.3579035,-3.2624254e-07,0.7090045,0.7061457,0.0019908678,0.0031575025,1.4104171,0.0039604176,51.521286,193.17464,193.17464,101.99462,-62.794327,0.0,101.77965,326.6287,1.0,-1.0,0.70725536,3.4717245,3.48981,1.0,91.60065,-143.12193,266.17456,-459.3492,4.9885252e-12,1.4661851e-12,2.6863263,2.6863263,3.4717245,0.0652229,1.1005988,1.1005988,1.0917263,3.48981,3.4717245,0.7853982,0.100598775,0.0,1.0,1.1005987,1.409614,0.0,0.05,0.0,1.0,1.0
0.2415,1.0,0.0,100412.914,-485.24683,-6.3579035,-3.2624254e-07,0.7089769,0.7061526,0.0024427117,0.0036175787,1.4104664,0.0048596263,27.27654,117.81781,117.81781,101.99462,-39.382496,0.0,101.77965,326.6287,1.0,-1.0,0.70723474,3.645108,3.6613183,1.0,109.680466,-136.957,327.33502,-445.15286,6.489402e-12,1.5266323e-12,2.8597097,2.8597097,3.645108,0.06569322,1.100757,1.100757,1.0919858,3.6613183,3.645108,0.7853982,0.10075704,0.0,1.0,1.1007569,1.409614,0.0,0.05,0.0,1.0,1.0
0.242,1.0,0.0,100410.38,-484.2515,-6.3579035,-3.2624254e-07,0.70894897,0.70615894,0.0028903384,0.0040758243,1.4105153,0.0057505784,2.2022526,38.89452,38.89452,101.99462,-14.776477,0.0,101.77965,326.6287,1.0,-1.0,0.7072139,3.81852,3.8328674,1.0,124.44922,-126.65147,378.63895,-417.53345,7.417158e-12,1.5556233e-12,3.033122,3.033122,3.81852,0.06616171,1.100917,1.100917,1.0922476,3.8328674,3.81852,0.7853982,0.10091693,0.0,1.0,1.1009169,1.409614,0.0,0.05,0.0,1.0,1.0
0.2425,1.0,0.0,100407.87,-483.26523,-6.3579035,-3.2624254e-07,0.7089206,0.7061651,0.003333702,0.0045321803,1.410564,0.006633183,-22.943962,-41.21701,-41.21701,101.99462,10.28048,0.0,101.77965,326.6287,1.0,-1.0,0.7071933,3.9919612,4.004458,1.0,135.45882,-112.514854,418.53503,-377.31802,8.6607e-12,1.5701485e-12,3.206563,3.206563,3.9919612,0.06662831,1.1010784,1.1010784,1.0925118,4.004458,3.9919612,0.7853982,0.10107841,0.0,1.0,1.1010783,1.409614,0.0,0.05,0.0,1.0,1.0
0.243,1.0,0.0,100405.38,-482.28903,-6.3579035,-3.2624254e-07,0.70889187,0.7061716,0.0037727533,0.004986463,1.4106123,0.00750734,-47.401745,-120.10109,-120.10109,101.99462,35.030964,0.0,101.77965,326.6287,1.0,-1.0,0.7071737,4.165431,4.1760902,1.0,142.37451,-94.97277,445.81506,-325.714,1.0859037e-11,1.5754875e-12,3.380033,3.380033,4.165431,0.067092866,1.1012415,1.1012415,1.0927782,4.1760902,4.165431,0.7853982,0.10124145,0.0,1.0,1.1012414,1.409614,0.0,0.05,0.0,1.0,1.0
0.2435,1.0,0.0,100402.92,-481.32376,-6.3579035,-3.2624254e-07,0.7088628,0.7061789,0.0042074374,0.0054384028,1.4106606,0.008372942,-70.43098,-195.37743,-195.37743,101.99462,58.726295,0.0,101.77965,326.6287,1.0,-1.0,0.70715535,4.3389306,4.3477645,1.0,144.9851,-74.55413,459.6505,-264.2731,1.3091053e-11,1.5716856e-12,3.5535321,3.5535321,4.3389306,0.06755508,1.101406,1.101406,1.0930468,4.3477645,4.3389306,0.7853982,0.101406015,0.0,1.0,1.1014059,1.409614,0.0,0.05,0.0,1.0,1.0
0.244,1.0,0.0,100400.48,-480.37018,-6.3767633,-1.5028891e-07,0.7088332,0.7061876,0.004637698,0.005887572,1.4107087,0.009229873,-91.33422,-264.77292,-264.77292,101.99462,80.649185,0.0,101.77965,326.6287,1.0,-1.0,0.7071388,4.512459,4.5194807,1.0,143.20952,-51.875305,459.618,-194.84508,1.449856e-11,1.558657e-12,3.7270608,3.7270608,4.512459,0.068014555,1.101572,1.101572,1.0933174,4.5194807,4.512459,0.7853982,0.10157206,0.0,1.0,1.1015719,1.409614,0.0,0.05,0.0,1.0,1.0
0.2445,1.0,0.0,100398.06,-479.4289,-6.3767633,-1.5028891e-07,0.7088033,0.7061979,0.005063476,0.0063335495,1.4107567,0.0100780185,-109.47784,-326.19043,-326.19043,101.99462,100.13545,0.0,101.77965,326.6287,1.0,-1.0,0.70712435,4.6860166,4.6912403,1.0,137.09933,-27.621502,445.71234,-119.52191,1.6368601e-11,1.5406794e-12,3.9006186,3.9006186,4.6860166,0.06847083,1.1017395,1.1017395,1.0935901,4.6912403,4.6860166,0.7853982,0.10173956,0.0,1.0,1.1017394,1.409614,0.0,0.05,0.0,1.0,1.0
0.245,1.0,0.0,100395.68,-478.50024,-6.3767633,-1.5028891e-07,0.70877296,0.7062102,0.0054847104,0.0067757424,1.4108046,0.010917255,-124.31125,-377.77216,-377.77216,101.99462,116.594215,0.0,101.77965,326.6287,1.0,-1.0,0.7071123,4.859604,4.8630424,1.0,126.83739,-2.5261424,418.3472,-40.575043,1.8129399e-11,1.5224048e-12,4.074206,4.074206,4.859604,0.06892334,1.1019084,1.1019084,1.0938649,4.8630424,4.859604,0.7853982,0.101908475,0.0,1.0,1.1019083,1.409614,0.0,0.05,0.0,1.0,1.0
0.2455,1.0,0.0,100393.31,-477.58438,-6.3767633,-1.5028891e-07,0.7087422,0.70622444,0.0059013427,0.007213613,1.4108524,0.011747465,-135.3837,-417.9561,-417.9561,101.99462,129.52583,0.0,101.77965,326.6287,1.0,-1.0,0.7071027,5.033221,5.034888,1.0,112.732376,22.651325,378.343,39.613094,2.0022177e-11,1.5007116e-12,4.2478228,4.2478228,5.033221,0.0693715,1.1020788,1.1020788,1.0941415,5.034888,5.033221,0.7853982,0.102078766,0.0,1.0,1.1020787,1.409614,0.0,0.05,0.0,1.0,1.0
0.246,1.0,0.0,100390.984,-476.68127,-6.3767633,-1.5028891e-07,0.7087111,0.7062408,0.006313314,0.007646544,1.4109002,0.012568531,-142.35802,-445.52332,-445.52332,101.99462,138.53711,0.0,101.77965,326.6287,1.0,-1.0,0.7070956,5.206867,5.206777,1.0,95.20962,47.148396,326.9024,118.620895,2.2774152e-11,1.4762784e-12,4.421469,4.421469,5.206867,0.06981478,1.1022503,1.1022503,1.09442,5.206777,5.206867,0.7853982,0.10225039,0.0,1.0,1.1022502,1.409614,0.0,0.05,0.0,1.0,1.0
0.2465,1.0,0.0,100388.68,-475.7906,-6.3767633,-1.5028891e-07,0.7086796,0.7062591,0.0067205704,0.008074021,1.410948,0.013380342,-145.02092,-459.63528,-459.63528,103.468735,143.35336,0.0,101.77965,331.23132,1.0,-1.0,0.707091,5.380543,5.3787103,1.0,74.79832,70.2226,265.57455,194.06071,2.4815256e-11,1.4501965e-12,4.595145,4.595145,5.380543,0.07025256,1.1024233,1.1024233,1.0947002,5.3787103,5.380543,0.7853982,0.10242331,0.0,1.0,1.1024232,1.409614,0.0,0.05,0.0,1.0,1.0
0.247,1.0,0.0,100386.41,-474.9118,-6.3767633,-1.5028891e-07,0.7086478,0.7062792,0.00712306,0.008495477,1.4109956,0.014182795,-143.28963,-459.8595,-459.8595,103.468735,143.82678,0.0,101.77965,331.23132,1.0,-1.0,0.7070886,5.554249,5.5506873,1.0,52.11559,91.17404,196.20842,263.65106,2.6079795e-11,1.4278664e-12,4.768851,4.768851,5.554249,0.07068433,1.1025975,1.1025975,1.0949823,5.5506873,5.554249,0.7853982,0.10259748,0.0,1.0,1.1025974,1.409614,0.0,0.05,0.0,1.0,1.0
0.2475,1.0,0.0,100384.164,-474.0442,-6.3767633,-1.5028891e-07,0.7086157,0.7063008,0.007520737,0.008910446,1.4110432,0.014975796,-137.21452,-446.18292,-446.18292,103.468735,139.94113,0.0,101.77965,331.23132,1.0,-1.0,0.7070882,5.7279844,5.722709,1.0,27.84787,109.366646,120.89723,325.2857,2.8279257e-11,1.4030394e-12,4.9425864,4.9425864,5.7279844,0.07110962,1.1027728,1.1027728,1.0952659,5.722709,5.7279844,0.7853982,0.10277286,0.0,1.0,1.1027727,1.409614,0.0,0.05,0.0,1.0,1.0
0.248,1.0,0.0,100381.95,-473.18686,-6.3767633,-1.5028891e-07,0.70858335,0.70632356,0.007913561,0.009318577,1.4110905,0.015759261,-126.97767,-419.01288,-419.01288,103.468735,131.81227,0.0,101.77965,331.23132,1.0,-1.0,0.70708936,5.9017496,5.8947754,1.0,2.7301562,124.24751,41.915512,377.09735,2.9380158e-11,1.4560899e-12,5.1163516,5.1163516,5.9017496,0.071528085,1.1029494,1.1029494,1.095551,5.8947754,5.9017496,0.7853982,0.1029494,0.0,1.0,1.1029493,1.409614,0.0,0.05,0.0,1.0,1.0
0.2485,1.0,0.0,100379.77,-472.33878,-6.3767633,-1.5028891e-07,0.7085508,0.70634717,0.008301497,0.009719569,1.4111377,0.01653312,-112.88755,-379.165,-379.165,103.468735,119.68484,0.0,101.77965,331.23132,1.0,-1.0,0.7070918,6.075545,6.0668864,1.0,-22.47623,135.36378,-38.349632,417.51465,2.997106e-11,1.6460684e-12,5.290147,5.290147,6.075545,0.07193942,1.1031271,1.1031271,1.0958377,6.0668864,6.075545,0.7853982,0.10312707,0.0,1.0,1.103127,1.409614,0.0,0.05,0.0,1.0,1.0
0.249,1.0,0.0,100377.63,-471.4989,-6.3767633,-1.5028891e-07,0.708518,0.706371,0.008684518,0.010113239,1.4111847,0.017297313,-95.36971,-327.83914,-327.83914,103.468735,103.92491,0.0,101.77965,331.23132,1.0,-1.0,0.7070951,6.24937,6.2390428,1.0,-47.006718,142.37643,-117.47059,445.30972,2.929339e-11,1.7793708e-12,5.4639716,5.4639716,6.24937,0.07234344,1.1033058,1.1033058,1.0961258,6.2390428,6.24937,0.7853982,0.1033058,0.0,1.0,1.1033057,1.409614,0.0,0.05,0.0,1.0,1.0
0.2495,1.0,0.0,100375.516,-470.66605,-6.3767633,-1.5028891e-07,0.7084852,0.70639473,0.0090626,0.010499548,1.4112313,0.01805179,-74.954056,-266.5832,-266.5832,103.468735,85.00902,0.0,101.77965,331.23132,1.0,-1.0,0.7070986,0.14003946,0.12805927,1.0,-70.11668,145.07072,-193.05266,459.63583,2.9639652e-11,1.8604697e-12,5.6378264,5.6378264,0.14003946,0.07274006,1.1034856,1.1034856,1.0964154,0.12805927,6.423225,0.7853982,0.10348556,0.0,1.0,1.1034855,1.409614,0.0,0.05,0.0,1.0,1.0
0.25,1.0,0.0,100373.43,-469.8391,-6.3767633,-1.5028891e-07,0.70845217,0.7064179,0.00943573,0.010878526,1.4112775,0.018796517,-52.25879,-197.24673,-197.24673,103.468735,63.509815,0.0,101.77965,331.23132,1.0,-1.0,0.7071021,0.31392428,0.3003066,1.0,-91.10405,143.36284,-262.80655,460.05328,2.9808458e-11,1.9010865e-12,5.8117113,5.8117113,0.31392428,0.073129386,1.1036663,1.1036663,1.0967063,0.3003066,6.59711,0.7853982,0.103666306,0.0,1.0,1.1036662,1.409614,0.0,0.05,0.0,1.0,1.0
0.2505,1.0,0.0,100371.38,-469.01703,-6.3767633,-1.5028891e-07,0.70841914,0.70644003,0.009803895,0.011250328,1.4113234,0.01953147,-27.971807,-121.92536,-121.92536,103.468735,40.07874,0.0,101.77965,331.23132,1.0,-1.0,0.70710516,0.48783904,0.47259966,1.0,-109.330696,137.3025,-324.61786,446.5432,2.8827975e-11,1.917712e-12,5.985626,5.985626,0.48783904,0.07351152,1.103848,1.103848,1.0969983,0.47259966,6.771024,0.7853982,0.10384798,0.0,1.0,1.1038479,1.409614,0.0,0.05,0.0,1.0,1.0
0.251,1.0,0.0,100369.36,-468.19882,-6.3767633,-1.5028891e-07,0.70838606,0.7064609,0.010167091,0.011615195,1.411369,0.020256633,-2.8298252,-42.89728,-42.89728,103.468735,15.426354,0.0,101.77965,331.23132,1.0,-1.0,0.7071073,0.6617838,0.6449387,1.0,-124.24184,127.07166,-376.61115,419.50842,2.7552308e-11,1.9180382e-12,6.159571,6.159571,0.6617838,0.07388671,1.1040306,1.1040306,1.0972916,0.6449387,6.944969,0.7853982,0.10403055,0.0,1.0,1.1040305,1.409614,0.0,0.05,0.0,1.0,1.0
0.2515,1.0,0.0,100367.375,-467.38364,-6.3767633,-1.5028891e-07,0.708353,0.7064801,0.010525316,0.011973442,1.4114139,0.020972,22.403929,37.445366,37.445366,103.468735,-9.699203,0.0,101.77965,331.23132,1.0,-1.0,0.7071083,0.8357586,0.8173239,1.0,-135.38298,112.97905,-417.20715,379.76178,2.6454823e-11,1.903154e-12,0.050360467,0.050360467,0.8357586,0.07425528,1.104214,1.104214,1.0975859,0.8173239,0.8357586,0.7853982,0.10421397,0.0,1.0,1.1042138,1.409614,0.0,0.05,0.0,1.0,1.0
0.252,1.0,0.0,100365.414,-466.57086,-6.3767633,-1.5028891e-07,0.7083199,0.70649743,0.010878571,0.012325416,1.4114586,0.021677569,46.96287,116.668945,116.668945,103.468735,-34.534897,0.0,101.77965,331.23132,1.0,-1.0,0.70710796,1.0097635,0.98975545,1.0,-142.41382,95.45095,-445.17072,328.50177,2.6196276e-11,1.8808297e-12,0.22436537,0.22436537,1.0097635,0.07461758,1.1043981,1.1043981,1.0978813,0.98975545,1.0097635,0.7853982,0.10439819,0.0,1.0,1.1043981,1.409614,0.0,0.05,0.0,1.0,1.0
0.2525,1.0,0.0,100363.48,-465.75992,-6.3767633,-1.5028891e-07,0.7082869,0.70651275,0.011226861,0.0126716,1.4115027,0.022373341,70.10036,192.37202,192.37202,103.468735,-58.325966,0.0,101.77965,331.23132,1.0,-1.0,0.7071061,1.1837986,1.1622335,1.0,-145.11873,75.018364,-459.6487,267.2767,2.6727143e-11,1.8564664e-12,0.3984004,0.3984004,1.1837986,0.07497406,1.1045831,1.1045831,1.0981778,1.1622335,1.1837986,0.7853982,0.104583174,0.0,1.0,1.1045831,1.409614,0.0,0.05,0.0,1.0,1.0
0.253,1.0,0.0,100361.57,-464.95056,-6.3767633,-1.5028891e-07,0.70825386,0.70652604,0.011570187,0.013012367,1.4115463,0.023059323,91.112404,262.2582,262.2582,103.468735,-80.34887,0.0,101.77965,331.23132,1.0,-1.0,0.7071027,1.3578637,1.3347582,1.0,-143.41338,52.30097,-460.1962,197.93799,2.7128848e-11,1.8275516e-12,0.57246554,0.57246554,1.3578637,0.075325154,1.1047689,1.1047689,1.0984752,1.3347582,1.3578637,0.7853982,0.10476889,0.0,1.0,1.1047689,1.409614,0.0,0.05,0.0,1.0,1.0
0.2535,1.0,0.0,100359.695,-464.14267,-6.3767633,-1.5028891e-07,0.70822096,0.7065373,0.011908555,0.0133482115,1.4115896,0.02373552,109.35911,324.20584,324.20584,103.468735,-99.933304,0.0,102.028824,331.23132,1.0,-1.0,0.7070978,1.531959,1.5073296,1.0,-137.34747,27.988365,-446.79025,122.58442,2.7422243e-11,1.7942709e-12,0.74656093,0.74656093,1.531959,0.07567126,1.1049553,1.1049553,1.0987735,1.5073296,1.531959,0.7853982,0.10495528,0.0,1.0,1.1049552,1.4119289,0.0,0.05,0.0,1.0,1.0
0.254,1.0,0.0,100357.84,-463.33627,-6.3767633,-1.5028891e-07,0.7081881,0.7065467,0.012241968,0.013679456,1.4116324,0.024401933,124.284195,376.33255,376.33255,103.468735,-116.48265,0.0,102.028824,331.23132,1.0,-1.0,0.70709157,1.7060847,1.679948,1.0,-127.10337,2.819182,-419.8312,43.49867,2.6830682e-11,1.762484e-12,0.92068654,0.92068654,1.7060847,0.07601282,1.1051424,1.1051424,1.0990726,1.679948,1.7060847,0.7853982,0.10514232,0.0,1.0,1.1051422,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2545,1.0,0.0,100356.016,-462.5317,-6.3767633,-1.5028891e-07,0.7081553,0.70655453,0.012570427,0.01400656,1.4116749,0.025058564,135.432,417.05255,417.05255,103.468735,-129.49217,0.0,102.028824,331.23132,1.0,-1.0,0.7070841,1.8802406,1.8526133,1.0,-112.99066,-22.441343,-380.13077,-36.92177,2.5972266e-11,1.7263719e-12,1.0948424,1.0948424,1.8802406,0.07635015,1.10533,1.10533,1.0993725,1.8526133,1.8802406,0.7853982,0.105329975,0.0,1.0,1.1053299,1.4119289,0.0,0.05,0.0,1.0,1.0
0.255,1.0,0.0,100354.21,-461.72928,-6.3767633,-1.5028891e-07,0.70812255,0.70656097,0.01289393,0.0143297585,1.4117169,0.025705408,142.4615,445.1251,445.1251,103.468735,-138.56448,0.0,102.028824,331.23132,1.0,-1.0,0.7070759,2.0544267,2.025326,1.0,-95.436874,-47.02462,-328.88788,-116.23719,2.401743e-11,1.6887592e-12,1.2690285,1.2690285,2.0544267,0.07668361,1.1055182,1.1055182,1.0996732,2.025326,2.0544267,0.7853982,0.10551821,0.0,1.0,1.1055181,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2555,1.0,0.0,100352.42,-460.92957,-6.3767633,-1.5028891e-07,0.7080898,0.70656633,0.013212472,0.014649295,1.4117587,0.026342452,145.15668,459.69235,459.69235,103.468735,-143.42172,0.0,102.028824,331.23132,1.0,-1.0,0.707067,2.2286432,2.1980858,1.0,-74.974594,-70.18208,-267.65265,-192.03972,2.0637332e-11,1.6517587e-12,1.4432449,1.4432449,2.2286432,0.07701336,1.1057069,1.1057069,1.0999745,2.1980858,2.2286432,0.7853982,0.105706975,0.0,1.0,1.1057069,1.4119289,0.0,0.05,0.0,1.0,1.0
0.256,1.0,0.0,100350.664,-460.1331,-6.3767633,-1.5028891e-07,0.70805717,0.706571,0.013526048,0.014965327,1.4118001,0.02696968,143.43336,460.30603,460.30603,103.468735,-143.91412,0.0,102.028824,331.23132,1.0,-1.0,0.70705795,2.40289,2.370893,1.0,-52.225346,-91.20802,-198.27966,-262.0264,1.7439054e-11,1.6161212e-12,1.6174917,1.6174917,2.40289,0.077339604,1.1058962,1.1058962,1.1002765,2.370893,2.40289,0.7853982,0.10589626,0.0,1.0,1.1058962,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2565,1.0,0.0,100348.93,-459.34058,-6.3767633,-1.5028891e-07,0.7080245,0.7065754,0.013834643,0.015277895,1.4118414,0.027587071,137.34189,446.94116,446.94116,103.468735,-140.02475,0.0,102.028824,331.23132,1.0,-1.0,0.7070491,2.577167,2.543748,1.0,-27.880787,-109.4611,-122.871925,-324.06924,1.4259302e-11,1.5794246e-12,1.7917688,1.7917688,2.577167,0.07766236,1.106086,1.106086,1.1005789,2.543748,2.577167,0.7853982,0.10608602,0.0,1.0,1.106086,1.4119289,0.0,0.05,0.0,1.0,1.0
0.257,1.0,0.0,100347.21,-458.55258,-6.3767633,-1.5028891e-07,0.7079919,0.70657986,0.014138246,0.015586969,1.4118825,0.028194593,127.06563,419.99738,419.99738,103.468735,-131.87009,0.0,102.028824,331.23132,1.0,-1.0,0.7070407,2.7514744,2.71665,1.0,-2.681677,-124.38396,-43.717308,-376.28006,1.1650807e-11,1.5433553e-12,1.9660761,1.9660761,2.7514744,0.077981636,1.1062763,1.1062763,1.1008819,2.71665,2.7514744,0.7853982,0.10627623,0.0,1.0,1.1062762,1.4119289,0.0,0.05,0.0,1.0,1.0
