Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2575,1.0,0.0,100345.516,-457.7698,-6.3767633,-1.5028891e-07,0.70795923,0.7065848,0.014436838,0.015892448,1.4119235,0.028792212,112.91566,380.2872,380.2872,103.468735,-119.69667,0.0,102.028824,331.23132,1.0,-1.0,0.70703334,2.925812,2.8896,1.0,22.604622,-135.52028,36.780888,-417.0681,8.563986e-12,1.5068935e-12,2.1404138,2.1404138,2.925812,0.07829725,1.1064669,1.1064669,1.1011854,2.8896,2.925812,0.7853982,0.10646685,0.0,1.0,1.1064668,1.4119289,0.0,0.05,0.0,1.0,1.0
0.258,1.0,0.0,100343.85,-456.9927,-6.3767633,-1.5028891e-07,0.70792663,0.7065905,0.014730401,0.016194139,1.4119644,0.029379888,95.32132,329.01175,329.01175,103.468735,-103.87366,0.0,102.028824,331.23132,1.0,-1.0,0.7070271,3.1001797,3.0625975,1.0,47.20751,-142.52882,116.176796,-445.18854,5.2599743e-12,1.4956332e-12,2.3147817,2.3147817,3.1001797,0.07860902,1.1066579,1.1066579,1.1014893,3.0625975,3.1001797,0.7853982,0.106657855,0.0,1.0,1.1066579,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2585,1.0,0.0,100342.2,-456.2218,-6.3767633,-1.5028891e-07,0.70789397,0.70659727,0.015018915,0.016491743,1.4120053,0.029957576,74.81729,267.72452,267.72452,103.468735,-84.88172,0.0,102.028824,331.23132,1.0,-1.0,0.7070224,3.2745779,3.235643,1.0,70.37666,-145.19395,192.05632,-459.78082,2.787071e-12,1.4820096e-12,2.4891796,2.4891796,3.2745779,0.07891674,1.1068492,1.1068492,1.1017935,3.235643,3.2745779,0.7853982,0.10684921,0.0,1.0,1.1068492,1.4119289,0.0,0.05,0.0,1.0,1.0
0.259,1.0,0.0,100340.58,-455.45737,-6.3767633,-1.5028891e-07,0.70786136,0.70660526,0.015302356,0.016784998,1.4120461,0.030525234,52.027386,198.28462,198.28462,103.468735,-63.298492,0.0,102.028824,331.23132,1.0,-1.0,0.7070194,3.449006,3.4087362,1.0,91.404884,-143.43227,262.11053,-460.39514,7.934815e-13,1.4581044e-12,2.6636078,2.6636078,3.449006,0.079220034,1.1070409,1.1070409,1.1020981,3.4087362,3.449006,0.7853982,0.107040875,0.0,1.0,1.1070409,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2595,1.0,0.0,100338.98,-454.69962,-6.3767633,-1.5028891e-07,0.70782876,0.70661473,0.0155807035,0.01707349,1.412087,0.031082813,27.645603,122.80043,122.80043,103.468735,-39.781055,0.0,102.028824,331.23132,1.0,-1.0,0.7070183,3.6234643,3.5818772,1.0,109.64979,-137.2954,324.20612,-447.00653,-9.459773e-13,1.4356074e-12,2.838066,2.838066,3.6234643,0.079518564,1.1072328,1.1072328,1.1024028,3.5818772,3.6234643,0.7853982,0.10723283,0.0,1.0,1.1072328,1.4119289,0.0,0.05,0.0,1.0,1.0
0.26,1.0,0.0,100337.4,-453.94855,-6.3767633,-1.5028891e-07,0.70779616,0.70662564,0.015853936,0.017356882,1.4121277,0.03163027,2.4150264,43.565758,43.565758,103.468735,-15.0459385,0.0,102.028824,331.23132,1.0,-1.0,0.7070191,3.7979524,3.7550662,1.0,124.55341,-126.96844,376.45026,-420.01602,-2.1919111e-12,1.4083158e-12,3.0125544,3.0125544,3.7979524,0.07981196,1.107425,1.107425,1.1027077,3.7550662,3.7979524,0.7853982,0.107425034,0.0,1.0,1.107425,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2605,1.0,0.0,100335.84,-453.20407,-6.3767633,-1.5028891e-07,0.70776355,0.70663804,0.016122036,0.017634818,1.4121685,0.032167565,-22.89481,-37.009857,-37.009857,103.468735,10.152663,0.0,102.028824,331.23132,1.0,-1.0,0.7070218,3.9724708,3.928303,1.0,135.65938,-112.764565,417.24875,-380.23886,-3.8108e-12,1.3802235e-12,3.1870725,3.1870725,3.9724708,0.08009985,1.1076175,1.1076175,1.1030128,3.928303,3.9724708,0.7853982,0.10761745,0.0,1.0,1.1076175,1.4119289,0.0,0.05,0.0,1.0,1.0
0.261,1.0,0.0,100334.32,-452.46588,-6.3767633,-1.5028891e-07,0.707731,0.7066518,0.016384983,0.0179069,1.4122093,0.032694664,-47.511387,-116.47432,-116.47432,103.468735,35.04589,0.0,102.028824,331.23132,1.0,-1.0,0.7070263,4.147019,4.101588,1.0,142.62688,-95.11549,445.35452,-328.8802,-5.4880002e-12,1.3456412e-12,3.3616207,3.3616207,4.147019,0.080381855,1.10781,1.10781,1.103318,4.101588,4.147019,0.7853982,0.10781005,0.0,1.0,1.10781,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2615,1.0,0.0,100332.82,-451.73358,-6.3767633,-1.5028891e-07,0.7076985,0.70666695,0.016642768,0.018172814,1.41225,0.033211526,-70.6828,-192.40764,-192.40764,103.468735,58.873688,0.0,102.028824,331.23132,1.0,-1.0,0.70703256,4.3215966,4.2749205,1.0,145.24126,-74.55846,459.9062,-267.49854,-6.7479126e-12,1.3136566e-12,3.5361984,3.5361984,4.3215966,0.08065769,1.1080028,1.1080028,1.103623,4.2749205,4.3215966,0.7853982,0.1080028,0.0,1.0,1.1080028,1.4119289,0.0,0.05,0.0,1.0,1.0
0.262,1.0,0.0,100331.34,-451.00656,-6.3767633,-1.5028891e-07,0.70766616,0.7066831,0.016895378,0.018432282,1.4122907,0.033718135,-91.70073,-262.49567,-262.49567,103.468735,80.90801,0.0,102.028824,331.23132,1.0,-1.0,0.7070403,4.496204,4.4483013,1.0,143.42062,-51.7199,460.4546,-197.95891,-7.675206e-12,1.2833537e-12,3.710806,3.710806,4.496204,0.08092703,1.1081957,1.1081957,1.1039281,4.4483013,4.496204,0.7853982,0.10819565,0.0,1.0,1.1081957,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2625,1.0,0.0,100329.9,-450.2842,-6.3767633,-1.5028891e-07,0.7076339,0.7067,0.017142806,0.01868511,1.4123312,0.034214474,-109.92215,-324.60074,-324.60074,103.468735,100.475105,0.0,102.028824,331.23132,1.0,-1.0,0.7070493,4.6708407,4.6217294,1.0,137.21855,-27.296404,446.97678,-122.376045,-8.412958e-12,1.2528132e-12,3.8854427,3.8854427,4.6708407,0.0811897,1.1083885,1.1083885,1.104233,4.6217294,4.6708407,0.7853982,0.108388565,0.0,1.0,1.1083885,1.4119289,0.0,0.05,0.0,1.0,1.0
0.263,1.0,0.0,100328.48,-449.5658,-6.394828,1.9886714e-07,0.7076018,0.7067175,0.017385053,0.018931132,1.4123718,0.03470053,-124.789024,-376.82684,-376.82684,103.468735,116.97616,0.0,102.028824,331.23132,1.0,-1.0,0.70705926,4.8455076,4.795206,1.0,126.82251,-2.0334926,419.8773,-43.050415,-9.967052e-12,1.2194273e-12,4.060109,4.060109,4.8455076,0.08144554,1.1085815,1.1085815,1.1045378,4.795206,4.8455076,0.7853982,0.10858152,0.0,1.0,1.1085815,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2635,1.0,0.0,100327.086,-448.85056,-6.394828,1.9886714e-07,0.7075698,0.7067352,0.017622119,0.01917028,1.412412,0.03517631,-135.84544,-417.57794,-417.57794,103.468735,129.90565,0.0,102.028824,331.23132,1.0,-1.0,0.7070699,5.020203,4.9687304,1.0,112.54831,23.297134,379.97607,37.60188,-1.2205042e-11,1.1900304e-12,4.234805,4.234805,5.020203,0.08169443,1.1087744,1.1087744,1.1048423,4.9687304,5.020203,0.7853982,0.108774476,0.0,1.0,1.1087744,1.4119289,0.0,0.05,0.0,1.0,1.0
0.264,1.0,0.0,100325.72,-448.1377,-6.394828,1.9886714e-07,0.707538,0.70675284,0.017854013,0.019402526,1.4124522,0.035641816,-142.75168,-445.6066,-445.6066,103.468735,138.86688,0.0,102.028824,331.23132,1.0,-1.0,0.70708084,5.194928,5.1423025,1.0,94.83052,47.92116,328.484,117.1226,-1.4874808e-11,1.1532127e-12,4.40953,4.40953,5.194928,0.08193641,1.1089674,1.1089674,1.1051466,5.1423025,5.194928,0.7853982,0.108967386,0.0,1.0,1.1089674,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2645,1.0,0.0,100324.375,-447.42642,-6.394828,1.9886714e-07,0.7075065,0.70677006,0.018080745,0.019627972,1.4124922,0.036097072,-145.29468,-460.05255,-460.05255,103.468735,143.58427,0.0,102.028824,331.23132,1.0,-1.0,0.7070919,5.3696823,5.3159223,1.0,74.20934,71.085335,266.96625,193.0863,-1.7404503e-11,1.1148462e-12,4.5842843,4.5842843,5.3696823,0.08217154,1.1091602,1.1091602,1.1054506,5.3159223,5.3696823,0.7853982,0.10916022,0.0,1.0,1.1091602,1.4119289,0.0,0.05,0.0,1.0,1.0
0.265,1.0,0.0,100323.06,-446.71606,-6.394828,1.9886714e-07,0.7074751,0.70678675,0.01830233,0.01984675,1.4125319,0.0365421,-143.39468,-460.4693,-460.4693,104.33767,143.91177,0.0,102.028824,333.86893,1.0,-1.0,0.7071028,5.5444655,5.4895897,1.0,51.314144,92.08054,197.29489,263.17444,-1.935021e-11,1.0789156e-12,4.7590675,4.7590675,5.5444655,0.082399994,1.109353,1.109353,1.1057541,5.4895897,5.5444655,0.7853982,0.10935294,0.0,1.0,1.109353,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2655,1.0,0.0,100321.766,-446.00592,-6.394828,1.9886714e-07,0.7074441,0.7068024,0.018518787,0.020059064,1.4125713,0.036976926,-137.10782,-446.83807,-446.83807,104.33767,139.83759,0.0,102.028824,333.86893,1.0,-1.0,0.70711315,5.719278,5.663305,1.0,26.84431,110.26351,121.59204,325.24603,-2.1536935e-11,1.0457257e-12,4.93388,4.93388,5.719278,0.08262191,1.1095455,1.1095455,1.1060573,5.663305,5.719278,0.7853982,0.10954551,0.0,1.0,1.1095455,1.4119289,0.0,0.05,0.0,1.0,1.0
0.266,1.0,0.0,100320.5,-445.2955,-6.394828,1.9886714e-07,0.7074133,0.7068171,0.018730134,0.020265158,1.4126105,0.037401594,-126.62447,-419.56882,-419.56882,104.33767,131.48456,0.0,102.028824,333.86893,1.0,-1.0,0.7071229,5.894119,5.8370676,1.0,1.5478858,125.07659,42.165363,377.40347,-2.38532e-11,1.015877e-12,5.108721,5.108721,5.894119,0.082837574,1.1097379,1.1097379,1.10636,5.8370676,5.894119,0.7853982,0.109737895,0.0,1.0,1.1097379,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2665,1.0,0.0,100319.26,-444.58438,-6.394828,1.9886714e-07,0.7073828,0.70683056,0.018936394,0.020465294,1.4126494,0.037816137,-112.263626,-379.48807,-379.48807,104.33767,119.10655,0.0,102.028824,333.86893,1.0,-1.0,0.7071319,6.068989,6.010878,1.0,-23.801264,136.0649,-38.562252,418.05032,-2.605623e-11,9.797416e-13,5.2835903,5.2835903,6.068989,0.08304726,1.10993,1.10993,1.1066622,6.010878,6.068989,0.7853982,0.10993006,0.0,1.0,1.10993,1.4119289,0.0,0.05,0.0,1.0,1.0
0.267,1.0,0.0,100318.05,-443.8722,-6.394828,1.9886714e-07,0.7073526,0.7068428,0.01913759,0.020659847,1.412688,0.038220607,-94.46318,-327.81415,-327.81415,104.33767,103.080826,0.0,102.028824,333.86893,1.0,-1.0,0.7071401,6.243887,6.184736,1.0,-48.427128,142.8903,-118.12656,445.9407,-2.7911437e-11,9.433656e-13,5.458489,5.458489,6.243887,0.083251275,1.110122,1.110122,1.1069638,6.184736,6.243887,0.7853982,0.11012198,0.0,1.0,1.110122,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2675,1.0,0.0,100316.84,-443.1588,-6.394828,1.9886714e-07,0.70732266,0.7068537,0.019333744,0.02084909,1.4127264,0.038615037,-73.76667,-266.12024,-266.12024,104.33767,83.89656,0.0,102.028824,333.86893,1.0,-1.0,0.7071474,0.13562873,0.07545563,1.0,-71.57531,145.34198,-194.09717,460.21738,-2.9286053e-11,9.099991e-13,5.6334157,5.6334157,0.13562873,0.08344997,1.1103137,1.1103137,1.1072648,0.07545563,6.418814,0.7853982,0.11031362,0.0,1.0,1.1103137,1.4119289,0.0,0.05,0.0,1.0,1.0
0.268,1.0,0.0,100315.67,-442.4442,-6.394828,1.9886714e-07,0.7072931,0.7068633,0.019524882,0.021033315,1.4127644,0.038999476,-50.8067,-196.28667,-196.28667,104.33767,62.139984,0.0,102.028824,333.86893,1.0,-1.0,0.707154,0.3105841,0.2494079,1.0,-92.536156,143.34286,-264.15186,460.4385,-3.054163e-11,8.832273e-13,5.808371,5.808371,0.3105841,0.08364361,1.110505,1.110505,1.107565,0.2494079,6.5937696,0.7853982,0.11050494,0.0,1.0,1.110505,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2685,1.0,0.0,100314.516,-441.72842,-6.394828,1.9886714e-07,0.70726377,0.70687187,0.019711025,0.021212863,1.4128023,0.039373968,-26.285667,-120.4438,-120.4438,104.33767,38.476498,0.0,102.028824,333.86893,1.0,-1.0,0.70715976,0.4855678,0.42340732,1.0,-110.66654,136.95221,-326.1476,446.5914,-3.1645672e-11,8.496799e-13,5.983355,5.983355,0.4855678,0.0838325,1.110696,1.110696,1.1078646,0.42340732,6.768753,0.7853982,0.11069592,0.0,1.0,1.110696,1.4119289,0.0,0.05,0.0,1.0,1.0
0.269,1.0,0.0,100313.38,-441.0117,-6.394828,1.9886714e-07,0.7072348,0.7068794,0.019892193,0.021387957,1.4128399,0.03973855,-0.9542726,-40.90705,-40.90705,104.33767,13.630367,0.0,102.028824,333.86893,1.0,-1.0,0.70716506,0.6605797,0.5974537,1.0,-125.40964,126.363914,-378.1863,419.09335,-3.25035e-11,8.191768e-13,6.1583667,6.1583667,0.6605797,0.08401689,1.1108866,1.1108866,1.1081635,0.5974537,6.943765,0.7853982,0.11088653,0.0,1.0,1.1108866,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2695,1.0,0.0,100312.27,-440.29428,-6.394828,1.9886714e-07,0.7072061,0.7068861,0.020068407,0.02155881,1.4128773,0.040093258,24.411427,39.893703,39.893703,104.33767,-11.637438,0.0,102.028824,333.86893,1.0,-1.0,0.70716995,0.8356197,0.771547,1.0,-136.31207,111.90064,-418.673,378.7793,-3.3574706e-11,7.7894017e-13,0.050221547,0.050221547,0.8356197,0.084197,1.1110767,1.1110767,1.1084616,0.771547,0.8356197,0.7853982,0.11107674,0.0,1.0,1.1110767,1.4119289,0.0,0.05,0.0,1.0,1.0
0.27,1.0,0.0,100311.18,-439.57654,-6.394828,1.9886714e-07,0.70717764,0.7068924,0.020239683,0.021725595,1.4129145,0.04043813,49.0338,119.48831,119.48831,104.33767,-36.552532,0.0,102.028824,333.86893,1.0,-1.0,0.70717466,1.0106877,0.94568706,1.0,-143.0379,94.004105,-446.36487,326.87656,-3.38651e-11,7.4712773e-13,0.22528952,0.22528952,1.0106877,0.084372975,1.1112665,1.1112665,1.1087588,0.94568706,1.0106877,0.7853982,0.11126653,0.0,1.0,1.1112665,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2705,1.0,0.0,100310.1,-438.85886,-6.394828,1.9886714e-07,0.7071495,0.7068983,0.020406038,0.021888385,1.4129516,0.04077319,72.15748,195.4419,195.4419,104.33767,-60.350857,0.0,102.028824,333.86893,1.0,-1.0,0.70717955,1.1857835,1.1198738,1.0,-145.37906,73.22158,-460.4097,264.9678,-3.3305057e-11,7.203087e-13,0.40038535,0.40038535,1.1857835,0.084544934,1.1114559,1.1114559,1.1090552,1.1198738,1.1857835,0.7853982,0.111455865,0.0,1.0,1.1114559,1.4119289,0.0,0.05,0.0,1.0,1.0
0.271,1.0,0.0,100309.05,-438.1417,-6.394828,1.9886714e-07,0.7071216,0.7069041,0.02056748,0.022047257,1.4129885,0.041098468,93.07256,265.42935,265.42935,104.33767,-82.30212,0.0,102.028824,333.86893,1.0,-1.0,0.70718473,1.3609071,1.2941068,1.0,-143.26181,50.18925,-460.3722,194.94284,-3.286506e-11,6.936533e-13,0.5755089,0.5755089,1.3609071,0.08471289,1.1116447,1.1116447,1.1093507,1.2941068,1.3609071,0.7853982,0.11164472,0.0,1.0,1.1116447,1.4119289,0.0,0.05,0.0,1.0,1.0
0.2715,1.0,0.0,100308.01,-437.42545,-6.394828,1.9886714e-07,0.707094,0.70691025,0.020724026,0.02220217,1.4130254,0.041413978,111.13644,327.30664,327.30664,104.33767,-101.732216,0.0,102.028824,333.86893,1.0,-1.0,0.7071906,1.5360582,1.4683864,1.0,-136.74919,25.612751,-446.2477,118.94105,-3.2544713e-11,6.6669484e-13,0.75066,0.75066,1.5360582,0.08487681,1.1118331,1.1118331,1.1096451,1.4683864,1.5360582,0.7853982,0.11183308,0.0,1.0,1.1118331,1.4139344,0.0,0.05,0.0,1.0,1.0
0.272,1.0,0.0,100306.984,-436.7105,-6.394828,1.9886714e-07,0.70706666,0.70691675,0.020875683,0.02235305,1.4130621,0.04171974,125.79357,379.1766,379.1766,104.33767,-118.044014,0.0,102.028824,333.86893,1.0,-1.0,0.70719725,1.7112367,1.642712,1.0,-126.03914,0.24556823,-418.4628,39.286213,-3.158572e-11,6.417149e-13,0.9258385,0.9258385,1.7112367,0.08503668,1.112021,1.112021,1.1099386,1.642712,1.7112367,0.7853982,0.11202092,0.0,1.0,1.112021,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2725,1.0,0.0,100305.984,-435.99722,-6.394828,1.9886714e-07,0.70703954,0.70692396,0.021022458,0.022499787,1.4130988,0.042015772,136.59262,419.44717,419.44717,104.33767,-130.73569,0.0,102.028824,333.86893,1.0,-1.0,0.7072049,1.8864424,1.8170837,1.0,-111.45859,-25.134035,-377.86258,-41.58458,-2.953333e-11,6.156193e-13,1.1010443,1.1010443,1.8864424,0.08519232,1.1122082,1.1122082,1.1102312,1.8170837,1.8864424,0.7853982,0.112208195,0.0,1.0,1.1122082,1.4139344,0.0,0.05,0.0,1.0,1.0
0.273,1.0,0.0,100305.0,-435.28586,-6.394828,1.9886714e-07,0.70701265,0.7069319,0.021164358,0.02264217,1.4131355,0.042302083,143.20042,446.8805,446.8805,104.33767,-139.41626,0.0,102.028824,333.86893,1.0,-1.0,0.70721376,2.0616753,1.9915012,1.0,-93.45353,-49.746906,-325.6851,-121.1954,-2.7867868e-11,5.9214715e-13,1.2762772,1.2762772,2.0616753,0.08534357,1.1123949,1.1123949,1.1105225,1.9915012,2.0616753,0.7853982,0.1123949,0.0,1.0,1.1123949,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2735,1.0,0.0,100304.03,-434.5766,-6.394828,1.9886714e-07,0.706986,0.7069409,0.021301392,0.022780057,1.4131722,0.042578686,145.41232,460.6312,460.6312,104.33767,-143.81767,0.0,102.028824,333.86893,1.0,-1.0,0.707224,2.2369351,2.1659646,1.0,-72.575386,-72.83693,-263.52386,-197.10733,-2.5950346e-11,5.666639e-13,1.451537,1.451537,2.2369351,0.08549026,1.112581,1.112581,1.1108128,2.1659646,2.2369351,0.7853982,0.112581,0.0,1.0,1.112581,1.4139344,0.0,0.05,0.0,1.0,1.0
0.274,1.0,0.0,100303.086,-433.86948,-6.394828,1.9886714e-07,0.7069596,0.70695084,0.021433566,0.022913171,1.413209,0.0428456,143.15852,460.2725,460.2725,104.33767,-143.80313,0.0,102.028824,333.86893,1.0,-1.0,0.70723563,2.4122217,2.3404732,1.0,-49.464233,-93.69428,-193.27928,-266.9932,-2.3033433e-11,5.4011786e-13,1.6268235,1.6268235,2.4122217,0.085632086,1.1127665,1.1127665,1.1111019,2.3404732,2.4122217,0.7853982,0.112766474,0.0,1.0,1.1127665,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2745,1.0,0.0,100302.16,-433.16452,-6.394828,1.9886714e-07,0.7069335,0.70696187,0.021560889,0.023041312,1.4132457,0.043102827,136.50642,445.8098,445.8098,104.33767,-139.37141,0.0,102.028824,333.86893,1.0,-1.0,0.7072486,2.587535,2.5150273,1.0,-24.829124,-111.6773,-117.10073,-328.7091,-2.0110684e-11,5.1873273e-13,1.8021368,1.8021368,2.587535,0.08576892,1.1129513,1.1129513,1.1113896,2.5150273,2.587535,0.7853982,0.1129513,0.0,1.0,1.1129513,1.4139344,0.0,0.05,0.0,1.0,1.0
0.275,1.0,0.0,100301.25,-432.46158,-6.394828,1.9886714e-07,0.70690763,0.70697397,0.021683369,0.023164261,1.4132823,0.04335039,125.65864,417.6809,417.6809,104.33767,-130.65706,0.0,102.028824,333.86893,1.0,-1.0,0.70726305,2.7628744,2.6896265,1.0,0.57357776,-126.232216,-37.320805,-380.3601,-1.6767086e-11,4.9614956e-13,1.9774764,1.9774764,2.7628744,0.08590048,1.1131355,1.1131355,1.1116763,2.6896265,2.7628744,0.7853982,0.11313544,0.0,1.0,1.1131355,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2755,1.0,0.0,100300.37,-431.7604,-6.394828,1.9886714e-07,0.706882,0.70698696,0.02180102,0.023281775,1.413319,0.04358831,110.94686,376.7428,376.7428,104.33767,-117.92627,0.0,102.028824,333.86893,1.0,-1.0,0.7072788,2.9382403,2.8642704,1.0,25.963451,-136.91031,43.615993,-420.3588,-1.3762271e-11,4.74589e-13,2.152842,2.152842,2.9382403,0.086026534,1.1133189,1.1133189,1.1119616,2.8642704,2.9382403,0.7853982,0.113318875,0.0,1.0,1.1133189,1.4139344,0.0,0.05,0.0,1.0,1.0
0.276,1.0,0.0,100299.5,-431.0607,-6.394828,1.9886714e-07,0.70685667,0.70700085,0.021913853,0.023393705,1.4133556,0.04381661,92.8218,324.24588,324.24588,104.33767,-101.5689,0.0,102.028824,333.86893,1.0,-1.0,0.7072958,3.113632,3.0389593,1.0,50.559986,-143.38179,123.228165,-447.47406,-1.165574e-11,4.558124e-13,2.3282337,2.3282337,3.113632,0.08614695,1.1135015,1.1135015,1.1122456,3.0389593,3.113632,0.7853982,0.113501586,0.0,1.0,1.1135015,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2765,1.0,0.0,100298.66,-430.36203,-6.394828,1.9886714e-07,0.70683163,0.7070155,0.022021884,0.023499884,1.4133921,0.04403532,71.83939,261.79593,261.79593,104.33767,-82.08653,0.0,102.028824,333.86893,1.0,-1.0,0.7073138,3.2890496,3.2136927,1.0,73.60659,-145.44598,199.0733,-460.86923,-9.082414e-12,4.4161864e-13,2.5036514,2.5036514,3.2890496,0.086261556,1.1136836,1.1136836,1.1125282,3.2136927,3.2890496,0.7853982,0.11368353,0.0,1.0,1.1136836,1.4139344,0.0,0.05,0.0,1.0,1.0
0.277,1.0,0.0,100297.83,-429.66394,-6.394828,1.9886714e-07,0.7068069,0.70703053,0.022125136,0.023600187,1.4134285,0.044244472,48.643818,191.30505,191.30505,104.33767,-60.07714,0.0,102.028824,333.86893,1.0,-1.0,0.7073327,3.4644928,3.3884702,1.0,94.393875,-143.03769,268.8231,-460.12814,-6.848201e-12,4.2254904e-13,2.6790946,2.6790946,3.4644928,0.08637022,1.1138647,1.1138647,1.1128094,3.3884702,3.4644928,0.7853982,0.11386469,0.0,1.0,1.1138647,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2775,1.0,0.0,100297.02,-428.96594,-6.394828,1.9886714e-07,0.7067825,0.70704603,0.022223627,0.023694582,1.4134649,0.044444107,23.947708,114.9333,114.9333,104.33767,-36.216766,0.0,102.028824,333.86893,1.0,-1.0,0.7073522,3.6399615,3.5632918,1.0,112.28153,-136.22925,330.33484,-445.26813,-4.8680196e-12,4.028202e-13,2.8545632,2.8545632,3.6399615,0.0864729,1.114045,1.114045,1.1130892,3.5632918,3.6399615,0.7853982,0.11404504,0.0,1.0,1.114045,1.4139344,0.0,0.05,0.0,1.0,1.0
0.278,1.0,0.0,100296.234,-428.26752,-6.394828,1.9886714e-07,0.70675844,0.7070615,0.022317383,0.023783052,1.4135011,0.04463427,-1.489691,35.02256,35.02256,104.33767,-11.238778,0.0,102.028824,333.86893,1.0,-1.0,0.7073722,3.8154552,3.7381573,1.0,126.71811,-125.228424,381.71747,-416.74002,-4.5672455e-12,3.84897e-13,3.030057,3.030057,3.8154552,0.086569585,1.1142246,1.1142246,1.1133674,3.7381573,3.8154552,0.7853982,0.11422455,0.0,1.0,1.1142246,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2785,1.0,0.0,100295.47,-427.56808,-6.394828,1.9886714e-07,0.7067348,0.70707697,0.022406435,0.023865646,1.4135371,0.044815015,-26.885881,-45.975227,-45.975227,104.33767,14.0886545,0.0,102.028824,333.86893,1.0,-1.0,0.70739245,3.990974,3.9130664,1.0,137.25803,-110.372154,421.38977,-375.41452,-4.7532377e-12,3.661537e-13,3.205576,3.205576,3.990974,0.086660326,1.1144032,1.1144032,1.1136441,3.9130664,3.990974,0.7853982,0.114403196,0.0,1.0,1.1144032,1.4139344,0.0,0.05,0.0,1.0,1.0
0.279,1.0,0.0,100294.73,-426.86722,-6.394828,1.9886714e-07,0.7067114,0.7070921,0.022490809,0.023942448,1.4135731,0.0449864,-51.45917,-125.57328,-125.57328,104.33767,38.986183,0.0,102.028824,333.86893,1.0,-1.0,0.7074128,4.1665177,4.088019,1.0,143.57541,-92.11624,448.12915,-322.55588,-5.820128e-12,3.4299565e-13,3.3811195,3.3811195,4.1665177,0.08674521,1.114581,1.114581,1.1139193,4.088019,4.1665177,0.7853982,0.11458095,0.0,1.0,1.114581,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2795,1.0,0.0,100294.0,-426.1644,-6.394828,1.9886714e-07,0.7066884,0.7071068,0.022570541,0.024013577,1.4136088,0.045148488,-74.45275,-201.32635,-201.32635,104.33767,62.687267,0.0,102.028824,333.86893,1.0,-1.0,0.7074329,4.342086,4.2630143,1.0,145.47417,-71.02142,461.10965,-259.7833,-6.6168113e-12,3.2194345e-13,3.5566878,3.5566878,4.342086,0.08682436,1.1147578,1.1147578,1.1141928,4.2630143,4.342086,0.7853982,0.11475779,0.0,1.0,1.1147578,1.4139344,0.0,0.05,0.0,1.0,1.0
0.28,1.0,0.0,100293.29,-425.45926,-6.394828,1.9886714e-07,0.7066658,0.70712084,0.022645663,0.024079224,1.4136443,0.045301344,-95.15803,-270.90588,-270.90588,104.33767,84.46179,0.0,102.028824,333.86893,1.0,-1.0,0.70745283,4.5176787,4.4380527,1.0,142.89421,-47.73618,459.9275,-189.0216,-7.014127e-12,3.0478373e-13,3.7322805,3.7322805,4.5176787,0.08689796,1.1149337,1.1149337,1.1144648,4.4380527,4.5176787,0.7853982,0.114933684,0.0,1.0,1.1149337,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2805,1.0,0.0,100292.6,-424.75143,-6.394828,1.9886714e-07,0.70664364,0.7071341,0.022716213,0.024139585,1.4136796,0.045445036,-112.936485,-332.17172,-332.17172,104.33767,103.63859,0.0,102.028824,333.86893,1.0,-1.0,0.7074723,4.6932955,4.6131334,1.0,135.91331,-22.976835,444.6139,-112.44216,-7.199126e-12,2.8749111e-13,3.9078975,3.9078975,4.6932955,0.08696622,1.1151086,1.1151086,1.114735,4.6131334,4.6932955,0.7853982,0.11510862,0.0,1.0,1.1151086,1.4139344,0.0,0.05,0.0,1.0,1.0
0.281,1.0,0.0,100291.93,-424.04068,-6.394828,1.9886714e-07,0.7066218,0.70714664,0.022782227,0.024194887,1.4137146,0.04557964,-127.2394,-383.23798,-383.23798,104.33767,119.626144,0.0,102.028824,333.86893,1.0,-1.0,0.7074914,4.8689365,4.7882566,1.0,124.74493,2.4944746,415.63443,-32.396442,-7.751923e-12,2.689213e-13,4.0835385,4.0835385,4.8689365,0.08702932,1.1152825,1.1152825,1.1150035,4.7882566,4.8689365,0.7853982,0.11528256,0.0,1.0,1.1152825,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2815,1.0,0.0,100291.27,-423.32684,-6.4085765,-3.129851e-07,0.7066004,0.70715827,0.022843743,0.024245385,1.4137495,0.04570522,-137.62485,-422.53128,-422.53128,104.33767,131.93088,0.0,102.028824,333.86893,1.0,-1.0,0.7075099,5.0446014,4.963422,1.0,109.73159,27.893251,373.8751,48.656204,-9.271507e-12,2.4995132e-13,4.259203,4.259203,5.0446014,0.08708755,1.1154555,1.1154555,1.1152703,4.963422,5.0446014,0.7853982,0.11545549,0.0,1.0,1.1154555,1.4139344,0.0,0.05,0.0,1.0,1.0
0.282,1.0,0.0,100290.63,-422.60986,-6.4085765,-3.129851e-07,0.7065794,0.707169,0.0229008,0.024291262,1.413784,0.04582186,-143.77136,-448.83936,-448.83936,104.33767,140.17245,0.0,102.028824,333.86893,1.0,-1.0,0.7075279,5.2202897,5.138629,1.0,91.33458,52.43679,320.6153,128.22406,-1.0436275e-11,2.3061533e-13,4.4348917,4.4348917,5.2202897,0.08714109,1.1156274,1.1156274,1.1155354,5.138629,5.2202897,0.7853982,0.11562739,0.0,1.0,1.1156274,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2825,1.0,0.0,100290.01,-421.8897,-6.4085765,-3.129851e-07,0.70655876,0.707179,0.022953432,0.024332808,1.4138184,0.04592963,-145.488,-461.34866,-461.34866,104.33767,144.09558,0.0,102.028824,333.86893,1.0,-1.0,0.7075454,5.396002,5.3138776,1.0,70.11968,75.36832,257.48898,203.8597,-1.0285605e-11,2.120316e-13,4.6106033,4.6106033,5.396002,0.08719023,1.1157982,1.1157982,1.1157986,5.3138776,5.396002,0.7853982,0.11579824,0.0,1.0,1.1157982,1.4139344,0.0,0.05,0.0,1.0,1.0
0.283,1.0,0.0,100289.4,-421.16653,-6.4085765,-3.129851e-07,0.70653856,0.70718825,0.023001678,0.02437021,1.4138525,0.046028595,-142.72025,-459.66968,-459.66968,104.33767,143.5779,0.0,102.028824,333.86893,1.0,-1.0,0.70756245,5.571737,5.489167,1.0,46.739906,95.98034,186.43439,273.2353,-9.566588e-12,1.9722811e-13,4.7863383,4.7863383,5.571737,0.08723513,1.115968,1.115968,1.11606,5.489167,5.571737,0.7853982,0.11596802,0.0,1.0,1.115968,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2835,1.0,0.0,100288.805,-420.44046,-6.4085765,-3.129851e-07,0.7065187,0.7071969,0.023045572,0.024403628,1.4138864,0.046118837,-135.55186,-443.84915,-443.84915,104.33767,138.63396,0.0,102.028824,333.86893,1.0,-1.0,0.7075793,5.7474947,5.664498,1.0,21.915356,113.63651,109.63482,334.21432,-9.458751e-12,1.7752854e-13,4.9620967,4.9620967,5.7474947,0.087276,1.1161367,1.1161367,1.1163197,5.664498,5.7474947,0.7853982,0.1161367,0.0,1.0,1.1161367,1.4139344,0.0,0.05,0.0,1.0,1.0
0.284,1.0,0.0,100288.23,-419.71173,-6.4085765,-3.129851e-07,0.7064992,0.70720506,0.023085149,0.02443326,1.41392,0.046200413,-124.20238,-414.3691,-414.3691,104.272575,129.41481,0.0,102.028824,333.66846,1.0,-1.0,0.707596,5.923276,5.8398695,1.0,-3.5889199,127.7913,29.451591,384.9175,-9.915723e-12,1.52801e-13,5.1378775,5.1378775,5.923276,0.087312974,1.1163043,1.1163043,1.1165774,5.8398695,5.923276,0.7853982,0.11630428,0.0,1.0,1.1163043,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2845,1.0,0.0,100287.664,-418.9806,-6.4085765,-3.129851e-07,0.7064801,0.707213,0.02312044,0.024459176,1.4139537,0.046273395,-109.02039,-372.13235,-372.13235,104.272575,116.203445,0.0,102.028824,333.66846,1.0,-1.0,0.70761263,6.099079,6.015281,1.0,-28.986485,138.00688,-51.648586,423.7809,-9.933892e-12,1.3163915e-13,5.313681,5.313681,6.099079,0.08734617,1.1164707,1.1164707,1.1168332,6.015281,6.099079,0.7853982,0.11647073,0.0,1.0,1.1164707,1.4139344,0.0,0.05,0.0,1.0,1.0
0.285,1.0,0.0,100287.11,-418.2473,-6.4085765,-3.129851e-07,0.70646137,0.7072207,0.02315148,0.02448146,1.413987,0.04633784,-90.47298,-318.43478,-318.43478,104.272575,99.406136,0.0,102.028824,333.66846,1.0,-1.0,0.7076295,6.274905,6.1907325,1.0,-53.493786,143.96677,-131.16943,449.60422,-9.540958e-12,1.1781665e-13,5.489507,5.489507,6.274905,0.08737567,1.116636,1.116636,1.1170871,6.1907325,6.274905,0.7853982,0.11663604,0.0,1.0,1.116636,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2855,1.0,0.0,100286.57,-417.51224,-6.4085765,-3.129851e-07,0.70644295,0.7072285,0.023178296,0.02450016,1.4140203,0.04639381,-69.13127,-254.92601,-254.92601,104.272575,79.54002,0.0,102.028824,333.66846,1.0,-1.0,0.70764667,0.16756804,0.08303876,1.0,-76.354324,145.4856,-206.66197,461.58798,-9.038359e-12,1.02538766e-13,5.665355,5.665355,0.16756804,0.08740149,1.1168002,1.1168002,1.117339,0.08303876,6.450753,0.7853982,0.11680018,0.0,1.0,1.1168002,1.4139344,0.0,0.05,0.0,1.0,1.0
0.286,1.0,0.0,100286.05,-416.77563,-6.4085765,-3.129851e-07,0.7064249,0.7072364,0.023200916,0.024515284,1.4140534,0.046441365,-45.65297,-183.55864,-183.55864,104.272575,57.2172,0.0,102.028824,333.66846,1.0,-1.0,0.70766425,0.34343812,0.2585696,1.0,-96.86204,142.515,-275.8,459.35864,-8.701916e-12,7.853396e-14,5.841225,5.841225,0.34343812,0.08742364,1.1169631,1.1169631,1.117589,0.2585696,6.6266236,0.7853982,0.11696315,0.0,1.0,1.1169631,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2865,1.0,0.0,100285.53,-416.03775,-6.4085765,-3.129851e-07,0.7064071,0.70724475,0.02321937,0.024526747,1.4140865,0.04648055,-20.762066,-106.52842,-106.52842,104.272575,33.1259,0.0,102.028824,333.66846,1.0,-1.0,0.70768255,0.5193299,0.43413952,1.0,-114.38314,135.1452,-336.45184,442.98026,-8.127927e-12,6.165341e-14,6.017117,6.017117,0.5193299,0.08744206,1.1171249,1.1171249,1.117837,0.43413952,6.802515,0.7853982,0.11712493,0.0,1.0,1.1171249,1.4139344,0.0,0.05,0.0,1.0,1.0
0.287,1.0,0.0,100285.03,-415.2988,-6.4085765,-3.129851e-07,0.7063897,0.7072535,0.023233682,0.024534501,1.4141194,0.04651143,4.7734666,-26.206707,-26.206707,104.272575,8.009262,0.0,102.028824,333.66846,1.0,-1.0,0.70770156,0.69524324,0.60974824,1.0,-128.37573,123.602264,-386.74622,412.95294,-8.222579e-12,4.569701e-14,6.1930304,6.1930304,0.69524324,0.08745669,1.1172855,1.1172855,1.1180829,0.60974824,6.9784284,0.7853982,0.1172855,0.0,1.0,1.1172855,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2875,1.0,0.0,100284.55,-414.55896,-6.4085765,-3.129851e-07,0.7063726,0.7072629,0.02324388,0.024538444,1.4141521,0.04653405,30.165358,54.932495,54.932495,104.272575,-17.357544,0.0,102.028824,333.66846,1.0,-1.0,0.7077214,0.8711778,0.78539544,1.0,-138.40662,108.24125,-425.13007,370.19757,-9.037006e-12,3.0015392e-14,0.08577963,0.08577963,0.8711778,0.08746743,1.1174449,1.1174449,1.1183267,0.78539544,0.8711778,0.7853982,0.11744484,0.0,1.0,1.1174449,1.4139344,0.0,0.05,0.0,1.0,1.0
0.288,1.0,0.0,100284.08,-413.8183,-6.4085765,-3.129851e-07,0.70635587,0.7072729,0.02324999,0.024538457,1.4141848,0.046548467,54.629387,134.3887,134.3887,104.272575,-42.191273,0.0,102.028824,333.66846,1.0,-1.0,0.70774215,1.0471333,0.96108073,1.0,-144.16473,89.53534,-450.41663,316.02792,-8.596415e-12,1.6650435e-14,0.26173523,0.26173523,1.0471333,0.08747413,1.117603,1.117603,1.1185684,0.96108073,1.0471333,0.7853982,0.11760295,0.0,1.0,1.117603,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2885,1.0,0.0,100283.62,-413.0769,-6.4085765,-3.129851e-07,0.7063394,0.70728356,0.023252038,0.02453439,1.4142175,0.046554726,77.409615,209.7121,209.7121,104.272575,-65.72478,0.0,102.028824,333.66846,1.0,-1.0,0.70776385,1.2231097,1.1368039,1.0,-145.47089,68.06127,-461.8224,252.11029,-7.45606e-12,4.4387567e-15,0.4377116,0.4377116,1.2231097,0.087476686,1.1177598,1.1177598,1.1188082,1.1368039,1.2231097,0.7853982,0.1177598,0.0,1.0,1.1177598,1.4139344,0.0,0.05,0.0,1.0,1.0
0.289,1.0,0.0,100283.17,-412.3347,-6.4085765,-3.129851e-07,0.70632327,0.70729494,0.023250053,0.024526132,1.4142499,0.046552885,97.801765,278.57904,278.57904,104.272575,-87.23074,0.0,102.028824,333.66846,1.0,-1.0,0.70778644,1.3991066,1.3125645,1.0,-142.28334,44.481583,-458.99142,180.41237,-6.148379e-12,-7.7473996e-15,0.6137085,0.6137085,1.3991066,0.08747498,1.1179154,1.1179154,1.1190456,1.3125645,1.3991066,0.7853982,0.117915384,0.0,1.0,1.1179154,1.4139344,0.0,0.05,0.0,1.0,1.0
0.2895,1.0,0.0,100282.734,-411.59158,-6.4085765,-3.129851e-07,0.7063075,0.7073069,0.023244062,0.024513543,1.4142823,0.046543,115.17502,338.8639,338.8639,104.272575,-106.044174,0.0,102.028824,333.66846,1.0,-1.0,0.70781,1.5751239,1.4883622,1.0,-134.69923,19.52421,-442.0067,103.14281,-4.870952e-12,-1.886402e-14,0.7897257,0.7897257,1.5751239,0.08746883,1.1180696,1.1180696,1.119281,1.4883622,1.5751239,0.7853982,0.11806967,0.0,1.0,1.1180696,1.4153575,0.0,0.05,0.0,1.0,1.0
0.29,1.0,0.0,100282.32,-410.84738,-6.4085765,-3.129851e-07,0.706292,0.70731944,0.023234095,0.024496535,1.4143146,0.046525124,128.99158,388.7047,388.7047,104.272575,-121.58301,0.0,102.028824,333.66846,1.0,-1.0,0.7078343,1.7511611,1.6641968,1.0,-122.95158,-6.040001,-411.38788,22.683168,-2.9899902e-12,-2.901242e-14,0.965763,0.965763,1.7511611,0.08745819,1.1182227,1.1182227,1.1195142,1.6641968,1.7511611,0.7853982,0.11822266,0.0,1.0,1.1182227,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2905,1.0,0.0,100281.914,-410.1019,-6.4085765,-3.129851e-07,0.7062768,0.70733255,0.023220185,0.024475,1.4143467,0.046499323,138.82335,426.56088,426.56088,104.272575,-133.36612,0.0,102.028824,333.66846,1.0,-1.0,0.70785946,1.9272181,1.8400679,1.0,-107.40227,-31.421083,-368.07547,-58.4854,-1.2448902e-12,-3.931089e-14,1.14182,1.14182,1.9272181,0.087442935,1.1183743,1.1183743,1.1197451,1.8400679,1.9272181,0.7853982,0.11837433,0.0,1.0,1.1183743,1.4153575,0.0,0.05,0.0,1.0,1.0
0.291,1.0,0.0,100281.52,-409.3548,-6.4085765,-3.129851e-07,0.706262,0.707346,0.023202363,0.024448862,1.4143786,0.046465658,144.36523,451.26086,451.26086,104.272575,-141.02832,0.0,102.028824,333.66846,1.0,-1.0,0.70788515,2.1032946,2.015975,1.0,-88.53086,-55.83438,-313.40216,-137.8587,4.0825966e-13,-5.0608e-14,1.3178965,1.3178965,2.1032946,0.087423,1.1185247,1.1185247,1.1199739,2.015975,2.1032946,0.7853982,0.11852466,0.0,1.0,1.1185247,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2915,1.0,0.0,100281.15,-408.60583,-6.4085765,-3.129851e-07,0.7062475,0.7073597,0.023180664,0.024418084,1.4144105,0.0464242,145.44466,462.03867,462.03867,104.272575,-144.33165,0.0,102.028824,333.66846,1.0,-1.0,0.7079114,2.2793906,2.191918,1.0,-66.91986,-78.5248,-249.05185,-212.9868,1.3699582e-12,-5.978671e-14,1.4939923,1.4939923,2.2793906,0.08739833,1.1186737,1.1186737,1.1202004,2.191918,2.2793906,0.7853982,0.118673645,0.0,1.0,1.1186737,1.4153575,0.0,0.05,0.0,1.0,1.0
0.292,1.0,0.0,100280.78,-407.8546,-6.4085765,-3.129851e-07,0.7062333,0.7073735,0.023155125,0.024382718,1.4144421,0.046375018,142.027,458.55762,458.55762,104.272575,-143.17287,0.0,102.028824,333.66846,1.0,-1.0,0.70793796,2.4555054,2.367896,1.0,-43.236755,-98.79023,-177.00801,-281.54962,3.657839e-12,-7.161874e-14,1.6701072,1.6701072,2.4555054,0.08736897,1.1188213,1.1188213,1.1204245,2.367896,2.4555054,0.7853982,0.11882126,0.0,1.0,1.1188213,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2925,1.0,0.0,100280.43,-407.10083,-6.4085765,-3.129851e-07,0.70621955,0.70738727,0.023125786,0.024342708,1.4144735,0.04631819,134.21664,440.92126,440.92126,104.272575,-137.58667,0.0,102.028824,333.66846,1.0,-1.0,0.70796466,2.631639,2.5439093,1.0,-18.213425,-116.00323,-99.492485,-341.42877,6.9615906e-12,-7.9873445e-14,1.8462409,1.8462409,2.631639,0.08733493,1.1189675,1.1189675,1.1206465,2.5439093,2.631639,0.7853982,0.118967496,0.0,1.0,1.1189675,1.4153575,0.0,0.05,0.0,1.0,1.0
0.293,1.0,0.0,100280.09,-406.34418,-6.4085765,-3.129851e-07,0.70620614,0.70740086,0.023092685,0.02429818,1.4145046,0.046253793,122.254036,409.67014,409.67014,104.272575,-127.74475,0.0,102.028824,333.66846,1.0,-1.0,0.7079915,2.8077912,2.7199574,1.0,7.376493,-129.63052,-18.897118,-390.77304,1.0156933e-11,-8.884343e-14,2.022393,2.022393,2.8077912,0.08729623,1.1191124,1.1191124,1.1208661,2.7199574,2.8077912,0.7853982,0.119112335,0.0,1.0,1.1191124,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2935,1.0,0.0,100279.766,-405.5843,-6.4085765,-3.129851e-07,0.70619303,0.70741415,0.023055866,0.024249231,1.4145356,0.04618191,106.508095,365.76566,365.76566,104.272575,-113.95049,0.0,102.028824,333.66846,1.0,-1.0,0.7080182,2.9839618,2.8960397,1.0,32.7415,-139.24959,62.290085,-428.05576,1.3089638e-11,-9.818712e-14,2.1985636,2.1985636,2.9839618,0.087253034,1.1192558,1.1192558,1.1210834,2.8960397,2.9839618,0.7853982,0.11925575,0.0,1.0,1.1192558,1.4153575,0.0,0.05,0.0,1.0,1.0
0.294,1.0,0.0,100279.45,-404.82092,-6.4085765,-3.129851e-07,0.70618033,0.70742697,0.023015372,0.024195943,1.4145663,0.046102628,87.465004,310.56042,310.56042,104.272575,-96.629715,0.0,102.028824,333.66846,1.0,-1.0,0.70804477,3.1601503,3.072156,1.0,57.09673,-144.56174,141.56174,-452.12216,1.5599478e-11,-1.0520783e-13,2.374752,2.374752,3.1601503,0.08720544,1.1193978,1.1193978,1.1212982,3.072156,3.1601503,0.7853982,0.11939775,0.0,1.0,1.1193978,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2945,1.0,0.0,100279.16,-404.05383,-6.4085765,-3.129851e-07,0.70616806,0.7074393,0.022971246,0.024138505,1.4145967,0.04601603,65.71318,245.75676,245.75676,104.272575,-76.31753,0.0,102.028824,333.66846,1.0,-1.0,0.70807093,3.3363564,3.2483056,1.0,79.68825,-145.40143,216.46857,-462.2253,1.7833776e-11,-1.1380672e-13,2.5509584,2.5509584,3.3363564,0.087153584,1.1195383,1.1195383,1.1215107,3.2483056,3.3363564,0.7853982,0.11953831,0.0,1.0,1.1195383,1.4153575,0.0,0.05,0.0,1.0,1.0
0.295,1.0,0.0,100278.87,-403.28284,-6.4085765,-3.129851e-07,0.7061561,0.70745105,0.022923537,0.02407708,1.4146268,0.045922212,41.925117,173.35435,173.35435,104.272575,-53.6418,0.0,102.028824,333.66846,1.0,-1.0,0.7080968,3.5125804,3.4244888,1.0,99.81642,-141.74153,284.6951,-458.04947,1.9877409e-11,-2.2690042e-13,2.7271821,2.7271821,3.5125804,0.087097675,1.1196774,1.1196774,1.1217209,3.4244888,3.5125804,0.7853982,0.11967741,0.0,1.0,1.1196774,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2955,1.0,0.0,100278.586,-402.50784,-6.4085765,-3.129851e-07,0.7061445,0.7074622,0.022872286,0.02401183,1.4146566,0.04582126,16.836618,95.58853,95.58853,104.272575,-29.303827,0.0,102.028824,333.66846,1.0,-1.0,0.7081223,3.6888213,3.6007044,1.0,116.85757,-133.69418,344.13138,-439.7199,2.0825917e-11,-6.013686e-13,2.9034233,2.9034233,3.6888213,0.08703781,1.119815,1.119815,1.1219287,3.6007044,3.6888213,0.7853982,0.11981505,0.0,1.0,1.119815,1.4153575,0.0,0.05,0.0,1.0,1.0
0.296,1.0,0.0,100278.32,-401.72876,-6.4085765,-3.129851e-07,0.70613325,0.7074727,0.022817539,0.02394294,1.4146861,0.045713264,-8.775977,14.8613205,14.8613205,104.272575,-4.056604,0.0,102.028824,333.66846,1.0,-1.0,0.70814735,3.8650796,3.7769527,1.0,130.28337,-121.5074,392.93826,-407.79956,2.1113205e-11,-8.771021e-13,3.0796814,3.0796814,3.8650796,0.08697423,1.1199512,1.1199512,1.122134,3.7769527,3.8650796,0.7853982,0.11995121,0.0,1.0,1.1199512,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2965,1.0,0.0,100278.06,-400.9456,-6.4085765,-3.129851e-07,0.7061224,0.7074826,0.022759344,0.023870591,1.4147154,0.04559832,-34.11979,-66.33271,-66.33271,104.272575,21.318449,0.0,102.028824,333.66846,1.0,-1.0,0.70817196,4.0413547,3.953233,1.0,139.67726,-105.557465,429.60443,-363.2717,2.0442367e-11,-1.0647774e-12,3.2559564,3.2559564,4.0413547,0.08690713,1.1200858,1.1200858,1.1223369,3.953233,4.0413547,0.7853982,0.12008588,0.0,1.0,1.1200858,1.4153575,0.0,0.05,0.0,1.0,1.0
0.297,1.0,0.0,100277.81,-400.15836,-6.4085765,-3.129851e-07,0.7061119,0.7074918,0.022697745,0.023794942,1.4147443,0.04547651,-58.40997,-145.48355,-145.48355,104.272575,46.03567,0.0,102.028824,333.66846,1.0,-1.0,0.7081962,4.217646,4.129545,1.0,144.74733,-86.33736,452.99338,-307.5098,1.9445355e-11,-1.1965395e-12,3.4322479,3.4322479,4.217646,0.08683663,1.1202191,1.1202191,1.1225374,4.129545,4.217646,0.7853982,0.12021906,0.0,1.0,1.1202191,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2975,1.0,0.0,100277.57,-399.36722,-6.4085765,-3.129851e-07,0.7061017,0.7075006,0.022632787,0.023716155,1.414773,0.045347933,-80.89401,-220.1434,-220.1434,104.272575,69.329506,0.0,102.028824,333.66846,1.0,-1.0,0.7082201,4.393954,4.305888,1.0,145.33554,-64.441536,462.37866,-242.23526,1.8490116e-11,-1.284018e-12,3.6085556,3.6085556,4.393954,0.0867629,1.1203507,1.1203507,1.1227354,4.305888,4.393954,0.7853982,0.120350726,0.0,1.0,1.1203507,1.4153575,0.0,0.05,0.0,1.0,1.0
0.298,1.0,0.0,100277.34,-398.57233,-6.4085765,-3.129851e-07,0.70609194,0.7075089,0.02256451,0.023634404,1.4148014,0.045212664,-100.87507,-288.00238,-288.00238,104.272575,90.47821,0.0,102.028824,333.66846,1.0,-1.0,0.7082438,4.5702777,4.4822626,1.0,141.4226,-40.547535,457.46677,-169.46439,1.8522803e-11,-1.3379937e-12,3.7848794,3.7848794,4.5702777,0.08668609,1.1204809,1.1204809,1.1229309,4.4822626,4.5702777,0.7853982,0.12048088,0.0,1.0,1.1204809,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2985,1.0,0.0,100277.12,-397.7738,-6.4085765,-3.129851e-07,0.70608246,0.7075169,0.022492958,0.023549741,1.4148294,0.045070797,-117.733604,-346.96008,-346.96008,104.272575,108.826256,0.0,102.028824,333.66846,1.0,-1.0,0.70826733,4.7466173,4.6586676,1.0,133.12868,-15.395075,438.4062,-91.4461,1.7614679e-11,-1.3698868e-12,3.961219,3.961219,4.7466173,0.08660629,1.1206095,1.1206095,1.1231239,4.6586676,4.7466173,0.7853982,0.12060951,0.0,1.0,1.1206095,1.4153575,0.0,0.05,0.0,1.0,1.0
0.299,1.0,0.0,100276.91,-396.97192,-6.4085765,-3.129851e-07,0.7060733,0.70752466,0.022418175,0.02346227,1.4148573,0.044922415,-130.9466,-395.19073,-395.19073,104.272575,123.804665,0.0,102.028824,333.66846,1.0,-1.0,0.7082908,4.9229727,4.835102,1.0,120.70971,10.236892,405.78326,-10.592559,1.5943054e-11,-1.3888322e-12,4.137574,4.137574,4.9229727,0.086523585,1.1207366,1.1207366,1.1233145,4.835102,4.9229727,0.7853982,0.12073661,0.0,1.0,1.1207366,1.4153575,0.0,0.05,0.0,1.0,1.0
0.2995,1.0,0.0,100276.695,-396.16687,-6.4085765,-3.129851e-07,0.70606446,0.7075323,0.022340197,0.023372062,1.4148848,0.044767592,-140.10382,-431.19968,-431.19968,104.272575,134.94868,0.0,102.028824,333.66846,1.0,-1.0,0.70831436,5.0993433,5.0115666,1.0,104.54956,35.554268,360.60422,70.59547,1.3710598e-11,-1.4335345e-12,4.313945,4.313945,5.0993433,0.08643805,1.1208621,1.1208621,1.1235025,5.0115666,5.0993433,0.7853982,0.12086216,0.0,1.0,1.1208621,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3,1.0,0.0,100276.5,-395.35886,-6.4085765,-3.129851e-07,0.70605594,0.70754,0.022259066,0.023279145,1.4149121,0.044606414,-144.92062,-453.87,-453.87,104.272575,141.91225,0.0,102.028824,333.66846,1.0,-1.0,0.7083381,5.2757287,5.1880608,1.0,85.148186,59.772438,304.26407,149.60593,1.16101035e-11,-1.4876887e-12,4.4903307,4.4903307,5.2757287,0.08634972,1.1209862,1.1209862,1.1236881,5.1880608,5.2757287,0.7853982,0.12098617,0.0,1.0,1.1209862,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3005,1.0,0.0,100276.31,-394.54807,-6.416883,-3.7103615e-07,0.70604765,0.7075477,0.022174818,0.023183487,1.4149393,0.044438954,-145.24675,-462.49722,-462.49722,104.272575,144.47871,0.0,102.028824,333.66846,1.0,-1.0,0.70836204,5.452129,5.3645835,1.0,63.106167,82.14059,238.50397,223.99326,9.553837e-12,-1.700141e-12,4.666731,4.666731,5.452129,0.08625856,1.1211087,1.1211087,1.1238711,5.3645835,5.452129,0.7853982,0.12110863,0.0,1.0,1.1211087,1.4153575,0.0,0.05,0.0,1.0,1.0
0.301,1.0,0.0,100276.125,-393.73474,-6.416883,-3.7103615e-07,0.7060397,0.70755565,0.022087494,0.023085138,1.4149661,0.044265293,-141.07117,-456.81125,-456.81125,104.272575,142.5677,0.0,102.028824,333.66846,1.0,-1.0,0.7083864,5.628544,5.541135,1.0,39.106148,101.96501,165.35712,291.45413,8.391984e-12,-1.875508e-12,4.843146,4.843146,5.628544,0.08616459,1.1212295,1.1212295,1.1240516,5.541135,5.628544,0.7853982,0.12122953,0.0,1.0,1.1212295,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3015,1.0,0.0,100275.95,-392.919,-6.416883,-3.7103615e-07,0.7060321,0.7075639,0.021997128,0.022984,1.4149927,0.0440855,-132.52234,-436.98508,-436.98508,104.272575,136.23763,0.0,102.028824,333.66846,1.0,-1.0,0.70841116,5.804973,5.717715,1.0,13.891695,118.63064,87.086205,349.89886,7.0466007e-12,-1.9919288e-12,5.019575,5.019575,5.804973,0.086067766,1.1213489,1.1213489,1.1242294,5.717715,5.804973,0.7853982,0.12134886,0.0,1.0,1.1213489,1.4153575,0.0,0.05,0.0,1.0,1.0
0.302,1.0,0.0,100275.78,-392.10095,-6.416883,-3.7103615e-07,0.7060247,0.7075724,0.021903757,0.022880027,1.4150192,0.043899648,-119.86442,-403.6295,-403.6295,104.272575,125.68388,0.0,102.028824,333.66846,1.0,-1.0,0.70843637,5.981416,5.894322,1.0,-11.755725,131.62015,6.1133275,397.51614,5.9919517e-12,-2.0584246e-12,5.196018,5.196018,5.981416,0.08596803,1.1214666,1.1214666,1.1244049,5.894322,5.981416,0.7853982,0.121466614,0.0,1.0,1.1214666,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3025,1.0,0.0,100275.62,-391.28067,-6.416883,-3.7103615e-07,0.70601755,0.7075813,0.02180742,0.022773184,1.4150453,0.043707818,-103.48907,-357.77448,-357.77448,104.272575,111.232925,0.0,102.028824,333.66846,1.0,-1.0,0.7084621,6.157873,6.0709567,1.0,-37.04098,140.53004,-75.054924,432.8294,5.0461198e-12,-2.1058934e-12,5.372475,5.372475,6.157873,0.08586529,1.1215827,1.1215827,1.1245776,6.0709567,6.157873,0.7853982,0.12158279,0.0,1.0,1.1215827,1.4153575,0.0,0.05,0.0,1.0,1.0
0.303,1.0,0.0,100275.47,-390.4582,-6.416883,-3.7103615e-07,0.70601076,0.7075905,0.021708151,0.022663366,1.4150712,0.043510076,-83.90333,-300.83755,-300.83755,103.291214,93.332146,0.0,102.028824,330.66473,1.0,-1.0,0.70848835,0.051158536,6.247618,1.0,-61.17993,145.08325,-153.90506,454.7426,3.824044e-12,-2.1201229e-12,5.548946,5.548946,0.051158536,0.085759506,1.1216974,1.1216974,1.1247479,6.247618,6.334344,0.7853982,0.12169739,0.0,1.0,1.1216974,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3035,1.0,0.0,100275.32,-389.63345,-6.416883,-3.7103615e-07,0.7060042,0.7076002,0.02160599,0.022550533,1.4150969,0.0433065,-61.713993,-234.57986,-234.57986,103.291214,72.53606,0.0,102.088776,330.66473,1.0,-1.0,0.7085151,0.22764221,0.14112115,1.0,-83.42375,145.13774,-227.99458,462.57443,3.6208434e-12,-2.1224307e-12,5.7254295,5.7254295,0.22764221,0.0856506,1.1218104,1.1218104,1.1249156,0.14112115,6.5108275,0.7853982,0.12181039,0.0,1.0,1.1218104,1.4153575,0.0,0.05,0.0,1.0,1.0
0.304,1.0,0.0,100275.18,-388.8064,-6.416883,-3.7103615e-07,0.7059979,0.70761013,0.021500975,0.022434622,1.4151224,0.04309717,-37.608788,-161.05191,-161.05191,103.291214,49.48913,0.0,102.088776,330.66473,1.0,-1.0,0.70854235,0.40413883,0.31783545,1.0,-103.0822,140.691,-295.02768,456.0796,4.190835e-12,-2.1049041e-12,5.901926,5.901926,0.40413883,0.08553852,1.1219218,1.1219218,1.1250807,0.31783545,6.687324,0.7853982,0.1219218,0.0,1.0,1.1219218,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3045,1.0,0.0,100275.05,-387.97696,-6.416883,-3.7103615e-07,0.70599186,0.7076204,0.021393143,0.02231555,1.4151475,0.042882156,-12.335069,-82.5301,-82.5301,103.291214,24.905819,0.0,102.088776,330.66473,1.0,-1.0,0.7085699,0.5806482,0.49457547,1.0,-119.54503,131.8801,-352.92642,435.4565,6.1889777e-12,-2.0869213e-12,6.0784354,6.0784354,0.5806482,0.085423216,1.1220316,1.1220316,1.1252431,0.49457547,6.8638334,0.7853982,0.12203161,0.0,1.0,1.1220316,1.4153575,0.0,0.05,0.0,1.0,1.0
0.305,1.0,0.0,100274.92,-387.14493,-6.416883,-3.7103615e-07,0.7059861,0.70763075,0.021282535,0.022193335,1.4151725,0.042661544,13.323352,-1.4462414,-1.4462414,103.291214,-0.45156002,0.0,102.088776,330.66473,1.0,-1.0,0.70859784,0.7571699,0.6713408,1.0,-132.30098,118.97762,-399.8953,401.34152,8.2097645e-12,-2.061496e-12,6.254957,6.254957,0.7571699,0.08530465,1.1221398,1.1221398,1.125403,0.6713408,7.040355,0.7853982,0.1221398,0.0,1.0,1.1221398,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3055,1.0,0.0,100274.81,-386.31015,-6.416883,-3.7103615e-07,0.7059806,0.7076413,0.021169191,0.022067929,1.415197,0.04243541,38.57051,79.68769,79.68769,103.291214,-25.796494,0.0,102.088776,330.66473,1.0,-1.0,0.708626,0.9337038,0.84813106,1.0,-140.95366,102.383156,-434.47696,354.78928,9.473945e-12,-2.0375368e-12,0.14830564,0.14830564,0.9337038,0.085182786,1.1222464,1.1222464,1.1255603,0.84813106,0.9337038,0.7853982,0.12224638,0.0,1.0,1.1222464,1.4153575,0.0,0.05,0.0,1.0,1.0
0.306,1.0,0.0,100274.7,-385.47247,-6.416883,-3.7103615e-07,0.7059754,0.70765185,0.021053156,0.021939334,1.4152213,0.042203844,62.622993,158.35744,158.35744,103.291214,-50.34266,0.0,102.088776,330.66473,1.0,-1.0,0.7086543,1.1102496,1.0249459,1.0,-145.23395,82.61095,-455.59753,297.2401,1.0584478e-11,-2.0048032e-12,0.32485142,0.32485142,1.1102496,0.085057676,1.1223513,1.1223513,1.1257149,1.0249459,1.1102496,0.7853982,0.12235134,0.0,1.0,1.1223513,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3065,1.0,0.0,100274.59,-384.63165,-6.416883,-3.7103615e-07,0.70597047,0.70766234,0.020934472,0.021807613,1.4152454,0.04196693,84.734276,232.12437,232.12437,103.291214,-73.32833,0.0,102.088776,330.66473,1.0,-1.0,0.70868266,1.2868071,1.2017846,1.0,-145.00829,60.274006,-462.6001,230.47572,1.1792504e-11,-1.9700624e-12,0.5014089,0.5014089,1.2868071,0.08492932,1.1224546,1.1224546,1.1258669,1.2017846,1.2868071,0.7853982,0.12245467,0.0,1.0,1.1224546,1.4153575,0.0,0.05,0.0,1.0,1.0
0.307,1.0,0.0,100274.5,-383.7875,-6.416883,-3.7103615e-07,0.7059658,0.70767266,0.02081318,0.02167277,1.415269,0.041724753,104.21787,298.7012,298.7012,103.291214,-94.04003,0.0,102.088776,330.66473,1.0,-1.0,0.7087109,1.4633758,1.3786471,1.0,-140.28296,36.065086,-455.26517,156.56398,1.4050421e-11,-1.9351467e-12,0.6779776,0.6779776,1.4633758,0.08479775,1.1225563,1.1225563,1.1260163,1.3786471,1.4633758,0.7853982,0.12255637,0.0,1.0,1.1225563,1.4153575,0.0,0.05,0.0,1.0,1.0
0.3075,1.0,0.0,100274.414,-382.93982,-6.416883,-3.7103615e-07,0.70596147,0.70768267,0.020689331,0.021534933,1.4152924,0.04147741,120.46872,356.0229,356.0229,103.291214,-111.83472,0.0,102.088776,330.66473,1.0,-1.0,0.70873904,1.6399558,1.5555329,1.0,-131.20393,10.735216,-433.81778,77.794914,1.7045641e-11,-1.8984367e-12,0.8545576,0.8545576,1.6399558,0.084663086,1.1226565,1.1226565,1.126163,1.5555329,1.6399558,0.7853982,0.12265644,0.0,1.0,1.1226565,1.4161494,0.0,0.05,0.0,1.0,1.0
