Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.308,1.0,0.0,100274.33,-382.08844,-6.416883,-3.7103615e-07,0.70595735,0.7076924,0.020562967,0.021394134,1.4153154,0.041224986,132.98195,402.3108,402.3108,103.291214,-126.15972,0.0,102.088776,330.66473,1.0,-1.0,0.70876694,1.8165464,1.7324415,1.0,-118.05234,-14.929603,-398.92056,-3.3902423,2.0549387e-11,-1.862553e-12,1.0311483,1.0311483,1.8165464,0.084525414,1.1227548,1.1227548,1.1263071,1.7324415,1.8165464,0.7853982,0.12275487,0.0,1.0,1.1227548,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3085,1.0,0.0,100274.25,-381.23325,-6.416883,-3.7103615e-07,0.70595354,0.7077017,0.020434136,0.02125053,1.415338,0.04096758,141.36859,436.128,436.128,103.291214,-136.56996,0.0,102.088776,330.66473,1.0,-1.0,0.70879453,1.9931477,1.9093726,1.0,-101.2358,-40.13279,-351.65332,-84.47466,2.4473253e-11,-1.825137e-12,1.2077496,1.2077496,1.9931477,0.08438481,1.1228516,1.1228516,1.1264486,1.9093726,1.9931477,0.7853982,0.122851655,0.0,1.0,1.1228516,1.4161494,0.0,0.05,0.0,1.0,1.0
0.309,1.0,0.0,100274.18,-380.37405,-6.416883,-3.7103615e-07,0.70595,0.70771044,0.020302886,0.021104237,1.4153602,0.040705286,145.36772,456.42392,456.42392,103.291214,-142.74182,0.0,102.088776,330.66473,1.0,-1.0,0.7088217,2.1697595,2.0863256,1.0,-81.2758,-64.09192,-293.47992,-162.94402,2.7624656e-11,-1.7836394e-12,1.3843613,1.3843613,2.1697595,0.08424143,1.1229467,1.1229467,1.1265875,2.0863256,2.1697595,0.7853982,0.12294679,0.0,1.0,1.1229467,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3095,1.0,0.0,100274.12,-379.51086,-6.416883,-3.7103615e-07,0.70594674,0.7077188,0.020169264,0.020955408,1.4153821,0.040438198,144.85458,462.56714,462.56714,103.291214,-144.48317,0.0,102.088776,330.66473,1.0,-1.0,0.70884854,2.3463812,2.2633002,1.0,-58.791565,-86.06302,-226.20274,-236.36441,3.1027285e-11,-1.74603e-12,1.5609831,1.5609831,2.3463812,0.08409539,1.1230403,1.1230403,1.1267236,2.2633002,2.3463812,0.7853982,0.12304028,0.0,1.0,1.1230403,1.4161494,0.0,0.05,0.0,1.0,1.0
0.31,1.0,0.0,100274.055,-378.64362,-6.416883,-3.7103615e-07,0.70594376,0.7077266,0.020033317,0.020804115,1.4154036,0.04016641,139.8445,454.36502,454.36502,103.291214,-141.73943,0.0,102.088776,330.66473,1.0,-1.0,0.7088749,2.5230129,2.4402962,1.0,-34.480804,-105.3637,-151.90703,-302.458,3.4329574e-11,-1.7056377e-12,1.7376146,1.7376146,2.5230129,0.08394685,1.1231321,1.1231321,1.1268573,2.4402962,2.5230129,0.7853982,0.12313212,0.0,1.0,1.1231321,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3105,1.0,0.0,100274.0,-377.7723,-6.416883,-3.7103615e-07,0.705941,0.70773387,0.019895092,0.02065056,1.4154247,0.039890025,130.49243,432.0699,432.0699,103.291214,-134.59523,0.0,102.088776,330.66473,1.0,-1.0,0.70890087,2.6996539,2.6173127,1.0,-9.098095,-121.39434,-72.89624,-359.17368,3.6442058e-11,-1.6702081e-12,1.9142557,1.9142557,2.6996539,0.083795935,1.1232224,1.1232224,1.1269882,2.6173127,2.6996539,0.7853982,0.1232223,0.0,1.0,1.1232224,1.4161494,0.0,0.05,0.0,1.0,1.0
0.311,1.0,0.0,100273.945,-376.89697,-6.416883,-3.7103615e-07,0.7059386,0.7077406,0.019754635,0.020494863,1.4154454,0.039609127,117.08821,396.37143,396.37143,103.291214,-123.271904,0.0,102.088776,330.66473,1.0,-1.0,0.7089264,2.8763044,2.7943497,1.0,16.56854,-133.65675,8.379313,-404.75073,3.8396626e-11,-1.6344302e-12,2.0909064,2.0909064,2.8763044,0.08364277,1.1233108,1.1233108,1.1271164,2.7943497,2.8763044,0.7853982,0.12331082,0.0,1.0,1.1233108,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3115,1.0,0.0,100273.9,-376.0177,-6.416883,-3.7103615e-07,0.7059364,0.70774686,0.019611998,0.020337146,1.4154658,0.039323814,100.04758,348.37527,348.37527,103.291214,-108.1206,0.0,102.088776,330.66473,1.0,-1.0,0.7089515,3.052964,2.9714067,1.0,41.72211,-141.76968,89.39851,-437.7738,4.0180283e-11,-1.6047795e-12,2.2675657,2.2675657,3.052964,0.08348749,1.1233977,1.1233977,1.1272421,2.9714067,3.052964,0.7853982,0.12339769,0.0,1.0,1.1233977,1.4161494,0.0,0.05,0.0,1.0,1.0
0.312,1.0,0.0,100273.85,-375.1346,-6.416883,-3.7103615e-07,0.7059344,0.7077527,0.01946722,0.02017752,1.4154857,0.03903418,79.89929,289.5689,289.5689,103.291214,-89.611404,0.0,102.088776,330.66473,1.0,-1.0,0.7089762,3.2296324,3.148483,1.0,65.58141,-145.4807,167.64764,-457.21655,4.1588902e-11,-1.5689832e-12,2.4442341,2.4442341,3.2296324,0.08333022,1.123483,1.123483,1.1273651,3.148483,3.2296324,0.7853982,0.123482905,0.0,1.0,1.123483,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3125,1.0,0.0,100273.81,-374.24783,-6.416883,-3.7103615e-07,0.7059327,0.70775825,0.019320348,0.020016097,1.4155054,0.03874032,57.268726,221.77565,221.77565,103.291214,-68.31876,0.0,102.088776,330.66473,1.0,-1.0,0.7090007,3.4063094,3.3255787,1.0,87.4053,-144.67403,240.69838,-462.47403,4.3041484e-11,-1.5327456e-12,2.6209111,2.6209111,3.4063094,0.08317106,1.1235665,1.1235665,1.1274855,3.3255787,3.4063094,0.7853982,0.123566456,0.0,1.0,1.1235665,1.4161494,0.0,0.05,0.0,1.0,1.0
0.313,1.0,0.0,100273.77,-373.35754,-6.416883,-3.7103615e-07,0.70593125,0.70776343,0.019171428,0.019852936,1.4155246,0.03844231,32.85849,147.09804,147.09804,103.291214,-44.9037,0.0,102.088776,330.66473,1.0,-1.0,0.709025,3.5829947,3.502693,1.0,106.51572,-139.3742,306.28323,-453.3813,4.3591568e-11,-1.500871e-12,2.7975965,2.7975965,3.5829947,0.083010085,1.1236484,1.1236484,1.1276032,3.502693,3.5829947,0.7853982,0.12364836,0.0,1.0,1.1236484,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3135,1.0,0.0,100273.74,-372.46387,-6.416883,-3.7103615e-07,0.70593,0.70776844,0.019020502,0.019688098,1.4155434,0.038140252,7.4265776,67.85278,67.85278,103.291214,-20.09326,0.0,102.088776,330.66473,1.0,-1.0,0.7090491,3.7596881,3.6798255,1.0,122.31878,-129.74536,362.36597,-430.21875,4.301557e-11,-1.4675176e-12,2.97429,2.97429,3.7596881,0.08284734,1.1237286,1.1237286,1.1277183,3.6798255,3.7596881,0.7853982,0.1237286,0.0,1.0,1.1237286,1.4161494,0.0,0.05,0.0,1.0,1.0
0.314,1.0,0.0,100273.7,-371.56705,-6.416883,-3.7103615e-07,0.7059289,0.70777327,0.01886761,0.01952166,1.415562,0.037834223,-18.237139,-13.5012045,-13.5012045,103.291214,5.342062,0.0,102.088776,330.66473,1.0,-1.0,0.7090732,3.9363892,3.8569758,1.0,134.32327,-116.086136,407.20486,-393.70367,4.2403706e-11,-1.4760947e-12,3.1509912,3.1509912,3.9363892,0.08268291,1.1238072,1.1238072,1.1278307,3.8569758,3.9363892,0.7853982,0.1238072,0.0,1.0,1.1238072,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3145,1.0,0.0,100273.67,-370.6672,-6.416883,-3.7103615e-07,0.7059281,0.7077781,0.018712798,0.019353652,1.4155802,0.03752431,-43.335464,-94.439064,-94.439064,103.291214,30.61223,0.0,102.088776,330.66473,1.0,-1.0,0.70909715,4.113098,4.034144,1.0,142.1559,-98.82043,439.40692,-344.96786,4.058822e-11,-1.5428824e-12,3.3277,3.3277,4.113098,0.0825168,1.1238841,1.1238841,1.1279405,4.034144,4.113098,0.7853982,0.123884134,0.0,1.0,1.1238841,1.4161494,0.0,0.05,0.0,1.0,1.0
0.315,1.0,0.0,100273.65,-369.7645,-6.416883,-3.7103615e-07,0.7059275,0.70778286,0.018556103,0.019184047,1.4155979,0.037210595,-67.088646,-172.44838,-172.44838,103.291214,54.932236,0.0,102.088776,330.66473,1.0,-1.0,0.7091212,4.2898145,4.2113285,1.0,145.57292,-78.48427,457.9712,-285.5228,3.808696e-11,-1.582489e-12,3.504416,3.504416,4.2898145,0.082349,1.1239594,1.1239594,1.1280478,4.2113285,4.2898145,0.7853982,0.12395942,0.0,1.0,1.1239594,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3155,1.0,0.0,100273.62,-368.85907,-6.416883,-3.7103615e-07,0.7059271,0.70778775,0.018397568,0.019012861,1.4156154,0.03689316,-88.75862,-245.10718,-245.10718,103.291214,77.54648,0.0,102.088776,330.66473,1.0,-1.0,0.70914537,4.4665375,4.3885303,1.0,144.46777,-55.70916,462.3199,-217.21269,3.5379862e-11,-1.6038964e-12,3.6811392,3.6811392,4.4665375,0.08217954,1.1240331,1.1240331,1.1281524,4.3885303,4.4665375,0.7853982,0.12403306,0.0,1.0,1.1240331,1.4161494,0.0,0.05,0.0,1.0,1.0
0.316,1.0,0.0,100273.59,-367.95105,-6.416883,-3.7103615e-07,0.70592684,0.70779264,0.018237231,0.018840069,1.4156326,0.036572088,-107.671936,-310.1592,-310.1592,103.291214,97.75226,0.0,102.088776,330.66473,1.0,-1.0,0.7091697,4.6432676,4.565748,1.0,138.8744,-31.20247,452.31653,-142.15732,3.2674658e-11,-1.606002e-12,3.8578694,3.8578694,4.6432676,0.08200839,1.1241051,1.1241051,1.1282544,4.565748,4.6432676,0.7853982,0.12410506,0.0,1.0,1.1241051,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3165,1.0,0.0,100273.58,-367.04053,-6.416883,-3.7103615e-07,0.70592684,0.7077977,0.018075133,0.018665664,1.4156493,0.036247455,-123.24072,-365.58405,-365.58405,103.291214,114.92163,0.0,102.088776,330.66473,1.0,-1.0,0.7091942,4.8200045,4.742982,1.0,128.9662,-5.7254863,428.27032,-62.686275,3.0483217e-11,-1.5959564e-12,4.034606,4.034606,4.8200045,0.08183554,1.1241754,1.1241754,1.1283538,4.742982,4.8200045,0.7853982,0.124175414,0.0,1.0,1.1241754,1.4161494,0.0,0.05,0.0,1.0,1.0
0.317,1.0,0.0,100273.555,-366.12753,-6.416883,-3.7103615e-07,0.70592695,0.70780295,0.017911311,0.018489594,1.4156657,0.035919342,-134.98096,-409.65982,-409.65982,103.291214,128.52092,0.0,102.088776,330.66473,1.0,-1.0,0.7092188,4.996747,4.920231,1.0,115.0507,19.930264,390.9265,18.73332,2.8582622e-11,-1.576043e-12,4.211349,4.211349,4.996747,0.08166092,1.1242441,1.1242441,1.1284505,4.920231,4.996747,0.7853982,0.12424412,0.0,1.0,1.1242441,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3175,1.0,0.0,100273.54,-365.21213,-6.416883,-3.7103615e-07,0.70592725,0.7078083,0.017745808,0.018311866,1.4156818,0.03558783,-142.52757,-441.01688,-441.01688,103.291214,138.12735,0.0,102.088776,330.66473,1.0,-1.0,0.70924366,5.1734962,5.0974946,1.0,97.559975,44.967594,341.44342,99.573456,2.5731705e-11,-1.5502067e-12,4.3880982,4.3880982,5.1734962,0.081484534,1.1243112,1.1243112,1.1285447,5.0974946,5.1734962,0.7853982,0.124311194,0.0,1.0,1.1243112,1.4161494,0.0,0.05,0.0,1.0,1.0
0.318,1.0,0.0,100273.52,-364.29428,-6.416883,-3.7103615e-07,0.7059278,0.70781386,0.01757866,0.018132403,1.4156977,0.035252996,-145.64574,-458.6804,-458.6804,103.291214,143.44215,0.0,102.088776,330.66473,1.0,-1.0,0.7092686,5.350251,5.274773,1.0,77.03728,68.60846,281.35666,177.32372,2.218129e-11,-1.5182246e-12,4.564853,4.564853,5.350251,0.08130637,1.1243767,1.1243767,1.1286362,5.274773,5.350251,0.7853982,0.124376625,0.0,1.0,1.1243767,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3185,1.0,0.0,100273.51,-363.37396,-6.416883,-3.7103615e-07,0.70592844,0.70781946,0.017409911,0.01795122,1.4157131,0.034914922,-144.23825,-462.1006,-462.1006,103.291214,144.29994,0.0,102.088776,330.66473,1.0,-1.0,0.70929366,5.527012,5.452066,1.0,54.120148,90.1181,212.53128,249.5693,1.8468695e-11,-1.4938094e-12,4.7416134,4.7416134,5.527012,0.081126355,1.1244404,1.1244404,1.1287253,5.452066,5.527012,0.7853982,0.124440424,0.0,1.0,1.1244404,1.4161494,0.0,0.05,0.0,1.0,1.0
0.319,1.0,0.0,100273.5,-362.45114,-6.419883,0.0,0.70592934,0.70782506,0.017239599,0.017768266,1.4157281,0.034573693,-138.34859,-451.17014,-451.17014,103.291214,140.6738,0.0,102.088776,330.66473,1.0,-1.0,0.7093188,5.703778,5.6293726,1.0,29.520617,108.82797,137.10411,314.066,1.4928727e-11,-1.4624552e-12,4.9183793,4.9183793,5.703778,0.08094454,1.1245025,1.1245025,1.1288117,5.6293726,5.703778,0.7853982,0.124502584,0.0,1.0,1.1245025,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3195,1.0,0.0,100273.484,-361.5257,-6.419883,0.0,0.70593035,0.7078307,0.017067766,0.017583588,1.4157428,0.034229387,-128.1595,-426.2274,-426.2274,103.291214,132.6762,0.0,102.088776,330.66473,1.0,-1.0,0.709344,5.8805485,5.8066926,1.0,4.003069,124.15643,57.4173,368.8101,1.2280418e-11,-1.4249906e-12,5.0951505,5.0951505,5.8805485,0.080760874,1.1245631,1.1245631,1.1288955,5.8066926,5.8805485,0.7853982,0.12456312,0.0,1.0,1.1245631,1.4161494,0.0,0.05,0.0,1.0,1.0
0.32,1.0,0.0,100273.484,-360.59753,-6.419883,0.0,0.7059316,0.70783633,0.016894452,0.017397167,1.4157571,0.033882093,-113.98741,-388.04608,-388.04608,103.291214,120.55544,0.0,102.088776,330.66473,1.0,-1.0,0.7093691,6.0573244,5.9840255,1.0,-21.639507,135.62692,-24.05435,412.10043,9.545846e-12,-1.3932741e-12,5.2719264,5.2719264,6.0573244,0.080575384,1.124622,1.124622,1.1289767,5.9840255,6.0573244,0.7853982,0.12462203,0.0,1.0,1.124622,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3205,1.0,0.0,100273.48,-359.6666,-6.419883,0.0,0.705933,0.7078418,0.0167197,0.01720904,1.4157709,0.03353189,-96.27257,-337.81122,-337.81122,103.291214,104.68806,0.0,102.088776,330.66473,1.0,-1.0,0.7093941,6.2341046,6.1613708,1.0,-46.610172,142.88274,-104.780304,442.59152,7.247719e-12,-1.3627618e-12,5.4487066,5.4487066,6.2341046,0.0803881,1.1246793,1.1246793,1.1290554,6.1613708,6.2341046,0.7853982,0.12467932,0.0,1.0,1.1246793,1.4161494,0.0,0.05,0.0,1.0,1.0
0.321,1.0,0.0,100273.47,-358.73273,-6.419883,0.0,0.7059345,0.70784706,0.016543556,0.01701924,1.4157844,0.033178866,-75.565384,-277.0825,-277.0825,103.291214,85.56702,0.0,102.088776,330.66473,1.0,-1.0,0.70941895,0.12770432,0.05554323,1.0,-70.132805,145.69818,-182.25287,459.3354,5.049137e-12,-1.3356145e-12,5.6254916,5.6254916,0.12770432,0.08019906,1.124735,1.124735,1.1291316,0.05554323,6.4108896,0.7853982,0.12473498,0.0,1.0,1.124735,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3215,1.0,0.0,100273.47,-357.79587,-6.419883,0.0,0.70593625,0.7078521,0.016366057,0.016827835,1.4157975,0.03282311,-52.50931,-207.74579,-207.74579,101.90691,63.786488,0.0,102.088776,326.32254,1.0,-1.0,0.70944357,0.30449328,0.2329126,1.0,-91.47624,143.98555,-254.06517,461.81097,2.9799735e-12,-1.3077679e-12,5.8022804,5.8022804,0.30449328,0.080008335,1.124789,1.124789,1.1292051,0.2329126,6.5876784,0.7853982,0.12478904,0.0,1.0,1.124789,1.4161494,0.0,0.05,0.0,1.0,1.0
0.322,1.0,0.0,100273.47,-356.85587,-6.419883,0.0,0.7059382,0.7078569,0.016187252,0.016634868,1.4158102,0.03246471,-27.820877,-131.95462,-131.95462,101.90691,40.023315,0.0,102.088776,326.32254,1.0,-1.0,0.7094679,0.4812861,0.41029334,1.0,-109.97701,137.7979,-317.98593,449.94055,1.0959572e-12,-1.2631926e-12,5.979073,5.979073,0.4812861,0.07981597,1.1248415,1.1248415,1.1292762,0.41029334,6.7644715,0.7853982,0.124841474,0.0,1.0,1.1248415,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3225,1.0,0.0,100273.47,-355.9127,-6.419883,0.0,0.7059403,0.7078613,0.016007185,0.016440466,1.4158225,0.03210375,-2.2673821,-52.063282,-52.063282,101.90691,15.016018,0.0,102.088776,326.32254,1.0,-1.0,0.70949185,0.6580826,0.587685,1.0,-125.059975,127.32736,-372.02884,424.0921,-1.0203507e-12,-1.2157001e-12,6.15587,6.15587,0.6580826,0.079622075,1.1248924,1.1248924,1.1293447,0.587685,6.941268,0.7853982,0.1248923,0.0,1.0,1.1248924,1.4161494,0.0,0.05,0.0,1.0,1.0
0.323,1.0,0.0,100273.47,-354.96628,-6.419883,0.0,0.7059426,0.7078653,0.015825896,0.01624469,1.4158343,0.031740326,23.356934,29.446312,29.446312,101.90691,-10.458166,0.0,102.088776,326.32254,1.0,-1.0,0.70951533,0.83488256,0.76508725,1.0,-136.2562,112.89926,-414.5143,385.068,-3.050877e-12,-1.1729665e-12,0.049484413,0.049484413,0.83488256,0.07942674,1.1249415,1.1249415,1.1294106,0.76508725,0.83488256,0.7853982,0.12494152,0.0,1.0,1.1249415,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3235,1.0,0.0,100273.47,-354.01657,-6.419883,0.0,0.705945,0.7078689,0.015643433,0.016047647,1.4158458,0.03137452,48.25559,110.04173,110.04173,101.90691,-35.60746,0.0,102.088776,326.32254,1.0,-1.0,0.70953846,1.0116857,0.9424997,1.0,-143.21754,94.96196,-444.12173,334.08002,-5.753689e-12,-1.1386096e-12,0.22628757,0.22628757,1.0116857,0.07923005,1.1249892,1.1249892,1.1294742,0.9424997,1.0116857,0.7853982,0.124989145,0.0,1.0,1.1249892,1.4161494,0.0,0.05,0.0,1.0,1.0
0.324,1.0,0.0,100273.47,-353.0636,-6.419883,0.0,0.7059476,0.70787203,0.015459837,0.01584946,1.4158567,0.03100643,71.654625,187.21873,187.21873,101.90691,-59.650146,0.0,102.088776,326.32254,1.0,-1.0,0.7095611,1.1884918,1.1199219,1.0,-145.72752,74.07291,-459.93063,272.7119,-6.9938825e-12,-1.1043136e-12,0.40309373,0.40309373,1.1884918,0.079032116,1.1250352,1.1250352,1.1295351,1.1199219,1.1884918,0.7853982,0.12503517,0.0,1.0,1.1250352,1.4161494,0.0,0.05,0.0,1.0,1.0
0.3245,1.0,0.0,100273.47,-352.10736,-6.419883,0.0,0.7059504,0.7078748,0.015275154,0.015650207,1.4158673,0.030636137,92.826675,258.57913,258.57913,101.90691,-81.83889,0.0,102.088776,326.32254,1.0,-1.0,0.70958334,1.3653008,1.2973534,1.0,-143.70802,50.881348,-461.4492,202.87009,-7.310684e-12,-1.0694335e-12,0.5799026,0.5799026,1.3653008,0.078833066,1.1250796,1.1250796,1.1295936,1.2973534,1.3653008,0.7853982,0.12507962,0.0,1.0,1.1250796,1.4161494,0.0,0.05,0.0,1.0,1.0
0.325,1.0,0.0,100273.47,-351.1479,-6.419883,0.0,0.7059533,0.70787704,0.015089429,0.015450007,1.4158775,0.030263731,111.11357,321.90524,321.90524,101.90691,-101.48395,0.0,102.088776,326.32254,1.0,-1.0,0.7096051,1.5421122,1.474794,1.0,-137.22171,26.108135,-448.62967,126.72441,-7.478407e-12,-1.034865e-12,0.75671405,0.75671405,1.5421122,0.078632966,1.1251224,1.1251224,1.1296495,1.474794,1.5421122,0.7853982,0.12512247,0.0,1.0,1.1251224,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3255,1.0,0.0,100273.47,-350.18524,-6.419883,0.0,0.7059564,0.7078789,0.014902702,0.015248958,1.4158871,0.029889302,125.94683,375.22906,375.22906,101.90691,-117.974655,0.0,102.088776,326.32254,1.0,-1.0,0.7096264,1.718926,1.6522431,1.0,-126.47014,0.52330846,-421.86987,46.640827,-7.192496e-12,-1.0014311e-12,0.9335278,0.9335278,1.718926,0.07843194,1.1251638,1.1251638,1.1297032,1.6522431,1.718926,0.7853982,0.12516375,0.0,1.0,1.1251638,1.4163862,0.0,0.05,0.0,1.0,1.0
0.326,1.0,0.0,100273.47,-349.21957,-6.419883,0.0,0.7059596,0.7078803,0.014715017,0.015047133,1.4158964,0.029512934,136.86531,416.89316,416.89316,101.90691,-130.79837,0.0,102.088776,326.32254,1.0,-1.0,0.7096473,1.8957418,1.8297006,1.0,-111.78747,-25.077845,-382.00098,-34.892178,-6.55303e-12,-9.65172e-13,1.1103437,1.1103437,1.8957418,0.07823008,1.1252035,1.1252035,1.1297542,1.8297006,1.8957418,0.7853982,0.12520346,0.0,1.0,1.1252035,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3265,1.0,0.0,100273.46,-348.25095,-6.419883,0.0,0.705963,0.70788145,0.014526416,0.014844642,1.4159054,0.029134713,143.52959,445.60248,445.60248,101.90691,-139.55647,0.0,102.088776,326.32254,1.0,-1.0,0.7096678,2.0725596,2.0071657,1.0,-93.63007,-49.89951,-330.2615,-115.34095,-5.8272033e-12,-9.328821e-13,1.2871614,1.2871614,2.0725596,0.07802747,1.1252416,1.1252416,1.1298028,2.0071657,2.0725596,0.7853982,0.1252416,0.0,1.0,1.1252416,1.4163862,0.0,0.05,0.0,1.0,1.0
0.327,1.0,0.0,100273.46,-347.27948,-6.419883,0.0,0.70596653,0.7078823,0.014336939,0.014641555,1.4159138,0.02875472,145.73245,460.46448,460.46448,101.90691,-143.97668,0.0,102.088776,326.32254,1.0,-1.0,0.709688,2.249379,2.1846385,1.0,-72.562355,-73.17009,-268.2591,-192.20537,-6.2229583e-12,-9.0328905e-13,1.4639808,1.4639808,2.249379,0.07782415,1.1252782,1.1252782,1.1298491,2.1846385,2.249379,0.7853982,0.12527819,0.0,1.0,1.1252782,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3275,1.0,0.0,100273.45,-346.30536,-6.419883,0.0,0.70597017,0.7078829,0.014146628,0.014437917,1.4159218,0.028373038,143.40541,461.01697,461.01697,101.90691,-143.92163,0.0,102.088776,326.32254,1.0,-1.0,0.7097079,2.4261997,2.3621182,1.0,-49.239193,-94.16622,-197.92033,-263.09662,-7.934362e-12,-8.7088746e-13,1.6408015,1.6408015,2.4261997,0.077620246,1.1253133,1.1253133,1.1298928,2.3621182,2.4261997,0.7853982,0.12531324,0.0,1.0,1.1253133,1.4163862,0.0,0.05,0.0,1.0,1.0
0.328,1.0,0.0,100273.445,-345.3287,-6.419883,0.0,0.705974,0.70788324,0.0139555205,0.014233787,1.4159296,0.027989747,136.62082,447.24252,447.24252,101.90691,-139.39299,0.0,102.088776,326.32254,1.0,-1.0,0.7097276,2.6030219,2.5396047,1.0,-24.385603,-112.23522,-121.43108,-325.81143,-9.485098e-12,-8.394538e-13,1.8176236,1.8176236,2.6030219,0.07741576,1.1253468,1.1253468,1.1299343,2.5396047,2.6030219,0.7853982,0.12534674,0.0,1.0,1.1253468,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3285,1.0,0.0,100273.44,-344.34964,-6.419883,0.0,0.70597786,0.7078835,0.013763657,0.014029201,1.4159368,0.027604926,125.589584,419.56897,419.56897,101.90691,-130.5316,0.0,102.088776,326.32254,1.0,-1.0,0.709747,2.7798448,2.7170973,1.0,1.2258333,-126.81542,-41.16841,-378.40057,-1.12295485e-11,-8.0801116e-13,1.9944466,1.9944466,2.7798448,0.07721072,1.1253787,1.1253787,1.1299733,2.7170973,2.7798448,0.7853982,0.12537871,0.0,1.0,1.1253787,1.4163862,0.0,0.05,0.0,1.0,1.0
0.329,1.0,0.0,100273.43,-343.36832,-6.419883,0.0,0.7059819,0.7078836,0.013571074,0.0138241695,1.4159436,0.027218653,110.65465,378.85626,378.85626,101.90691,-117.61292,0.0,102.088776,326.32254,1.0,-1.0,0.7097664,2.9566686,2.894596,1.0,26.798971,-137.45361,40.373238,-419.2295,-1.3787282e-11,-7.7538345e-13,2.1712706,2.1712706,2.9566686,0.07700515,1.1254091,1.1254091,1.1300099,2.894596,2.9566686,0.7853982,0.12540916,0.0,1.0,1.1254091,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3295,1.0,0.0,100273.42,-342.38486,-6.419883,0.0,0.705986,0.70788366,0.013377811,0.013618712,1.4159502,0.026831003,92.28029,326.36954,326.36954,101.90691,-101.03858,0.0,102.088776,326.32254,1.0,-1.0,0.7097856,3.1334932,3.0721004,1.0,51.538868,-143.81915,120.659584,-447.0291,-1.5414019e-11,-7.4608787e-13,2.348095,2.348095,3.1334932,0.0767991,1.1254381,1.1254381,1.1300442,3.0721004,3.1334932,0.7853982,0.12543808,0.0,1.0,1.1254381,1.4163862,0.0,0.05,0.0,1.0,1.0
0.33,1.0,0.0,100273.41,-341.3994,-6.419883,0.0,0.7059903,0.7078837,0.013183903,0.013412798,1.4159563,0.026442051,71.03773,263.74002,263.74002,101.90691,-81.323845,0.0,102.088776,326.32254,1.0,-1.0,0.7098048,3.310318,3.2496097,1.0,74.6765,-145.71423,197.19531,-460.93533,-1.7479124e-11,-7.1785855e-13,2.5249197,2.5249197,3.310318,0.07659256,1.1254655,1.1254655,1.1300762,3.2496097,3.310318,0.7853982,0.1254655,0.0,1.0,1.1254655,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3305,1.0,0.0,100273.39,-340.41202,-6.419883,0.0,0.70599467,0.7078838,0.012989389,0.013206495,1.415962,0.02605187,47.587334,192.91423,192.91423,101.90691,-59.081573,0.0,102.088776,326.32254,1.0,-1.0,0.70982385,3.487143,3.427124,1.0,95.49266,-143.08,267.60165,-460.5159,-1.9837007e-11,-6.843322e-13,2.7017448,2.7017448,3.487143,0.07638549,1.1254914,1.1254914,1.1301057,3.427124,3.487143,0.7853982,0.12549143,0.0,1.0,1.1254914,1.4163862,0.0,0.05,0.0,1.0,1.0
0.331,1.0,0.0,100273.375,-339.4228,-6.419883,0.0,0.7059991,0.7078839,0.012794303,0.012999716,1.4159673,0.025660537,22.65809,116.093506,116.093506,101.90691,-35.003197,0.0,102.088776,326.32254,1.0,-1.0,0.7098429,3.663968,3.6046429,1.0,113.340355,-135.99844,329.6903,-445.7838,-2.2274954e-11,-6.55017e-13,2.8785698,2.8785698,3.663968,0.07617794,1.1255158,1.1255158,1.130133,3.6046429,3.663968,0.7853982,0.12551586,0.0,1.0,1.1255158,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3315,1.0,0.0,100273.35,-338.43176,-6.419883,0.0,0.70600367,0.707884,0.012598682,0.012792519,1.4159724,0.02526812,-2.975066,35.66551,35.66551,101.90691,-9.837207,0.0,102.088776,326.32254,1.0,-1.0,0.70986193,3.8407927,3.7821658,1.0,127.664856,-124.68979,381.53152,-417.19702,-2.53696e-11,-6.2856973e-13,3.0553946,3.0553946,3.8407927,0.07596985,1.1255388,1.1255388,1.130158,3.7821658,3.8407927,0.7853982,0.12553881,0.0,1.0,1.1255388,1.4163862,0.0,0.05,0.0,1.0,1.0
0.332,1.0,0.0,100273.33,-337.43896,-6.419883,0.0,0.7060083,0.7078841,0.012402562,0.012584858,1.415977,0.024874698,-28.515345,-45.869938,-45.869938,101.90691,15.634132,0.0,102.088776,326.32254,1.0,-1.0,0.7098809,4.0176167,3.9596922,1.0,138.02101,-109.50566,421.51407,-375.6441,-2.7811494e-11,-5.991985e-13,3.2322187,3.2322187,4.0176167,0.07576124,1.1255603,1.1255603,1.1301807,3.9596922,4.0176167,0.7853982,0.12556028,0.0,1.0,1.1255603,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3325,1.0,0.0,100273.305,-336.44443,-6.419883,0.0,0.706013,0.7078842,0.01220598,0.012376713,1.4159812,0.02448034,-53.168873,-125.978584,-125.978584,101.90691,40.61909,0.0,102.088776,326.32254,1.0,-1.0,0.7098998,4.1944404,4.1372223,1.0,144.08704,-90.91816,448.3953,-322.41672,-2.9491368e-11,-5.764986e-13,3.4090424,3.4090424,4.1944404,0.07555208,1.1255803,1.1255803,1.1302011,4.1372223,4.1944404,0.7853982,0.1255803,0.0,1.0,1.1255803,1.4163862,0.0,0.05,0.0,1.0,1.0
0.333,1.0,0.0,100273.28,-335.44815,-6.419883,0.0,0.70601785,0.7078843,0.012008971,0.012168122,1.4159851,0.024085118,-76.16938,-202.17056,-202.17056,101.90691,64.341095,0.0,102.088776,326.32254,1.0,-1.0,0.70991856,4.3712635,4.3147554,1.0,145.67451,-69.505135,461.33987,-259.16934,-3.0218494e-11,-5.670347e-13,3.5858653,3.5858653,4.3712635,0.07534239,1.1255989,1.1255989,1.1302192,4.3147554,4.3712635,0.7853982,0.12559886,0.0,1.0,1.1255989,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3335,1.0,0.0,100273.25,-334.4501,-6.419883,0.0,0.7060228,0.70788443,0.01181157,0.01195907,1.4159886,0.023689106,-96.80203,-272.07773,-272.07773,101.90691,86.06286,0.0,102.088776,326.32254,1.0,-1.0,0.7099373,4.548085,4.492291,1.0,142.7343,-45.932262,459.9457,-187.86795,-3.03164e-11,-1.1463618e-12,3.762687,3.762687,4.548085,0.07513218,1.125616,1.125616,1.1302352,4.492291,4.548085,0.7853982,0.12561597,0.0,1.0,1.125616,1.4163862,0.0,0.05,0.0,1.0,1.0
0.334,1.0,0.0,100273.22,-333.45026,-6.419883,0.0,0.7060278,0.7078843,0.011613816,0.011749546,1.4159917,0.023292378,-114.42562,-333.52744,-333.52744,101.90691,105.10934,0.0,102.088776,326.32254,1.0,-1.0,0.7099558,4.7249055,4.669829,1.0,135.35793,-20.93231,444.2563,-110.72887,-3.0203815e-11,-1.7111889e-12,3.9395072,3.9395072,4.7249055,0.07492144,1.1256317,1.1256317,1.1302488,4.669829,4.7249055,0.7853982,0.12563165,0.0,1.0,1.1256317,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3345,1.0,0.0,100273.19,-332.44855,-6.419883,0.0,0.70603293,0.7078842,0.011415744,0.011539614,1.4159943,0.022895006,-128.49252,-384.60986,-384.60986,101.90691,120.888664,0.0,102.088776,326.32254,1.0,-1.0,0.7099741,4.9017243,4.847369,1.0,123.77488,4.7176456,414.75964,-30.149784,-3.0056253e-11,-2.0772468e-12,4.1163263,4.1163263,4.9017243,0.0747102,1.1256459,1.1256459,1.1302603,4.847369,4.9017243,0.7853982,0.12564589,0.0,1.0,1.1256459,1.4163862,0.0,0.05,0.0,1.0,1.0
0.335,1.0,0.0,100273.16,-331.44498,-6.419883,0.0,0.7060381,0.7078839,0.011217391,0.011329271,1.4159967,0.022497067,-138.5657,-423.73755,-423.73755,101.90691,132.91055,0.0,102.088776,326.32254,1.0,-1.0,0.70999223,5.0785418,5.0249104,1.0,108.34533,30.220367,372.37283,51.36471,-3.056963e-11,-2.315664e-12,4.2931437,4.2931437,5.0785418,0.07449851,1.1256588,1.1256588,1.1302696,5.0249104,5.0785418,0.7853982,0.12565872,0.0,1.0,1.1256588,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3355,1.0,0.0,100273.12,-330.43945,-6.419883,0.0,0.7060434,0.7078834,0.011018794,0.011118569,1.4159986,0.022098636,-144.33229,-449.69467,-449.69467,101.90691,140.80157,0.0,102.088776,326.32254,1.0,-1.0,0.71001005,5.2553573,5.2024536,1.0,89.54903,54.78326,318.41364,131.28104,-3.1198936e-11,-2.5281613e-12,4.4699593,4.4699593,5.2553573,0.0742864,1.1256702,1.1256702,1.1302767,5.2024536,5.2553573,0.7853982,0.12567014,0.0,1.0,1.1256702,1.4163862,0.0,0.05,0.0,1.0,1.0
0.336,1.0,0.0,100273.08,-329.43198,-6.419883,0.0,0.70604885,0.70788264,0.01081999,0.010907601,1.4160001,0.021699784,-145.61328,-461.6749,-461.6749,101.90691,144.31667,0.0,102.088776,326.32254,1.0,-1.0,0.71002746,5.432171,5.3799973,1.0,67.9703,77.64298,254.55951,207.11537,-3.061332e-11,-2.723757e-12,4.6467724,4.6467724,5.432171,0.0740739,1.1256802,1.1256802,1.1302817,5.3799973,5.432171,0.7853982,0.12568016,0.0,1.0,1.1256802,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3365,1.0,0.0,100273.03,-328.4225,-6.419883,0.0,0.70605433,0.70788157,0.010621018,0.010696353,1.4160012,0.02130059,-142.36913,-459.30624,-459.30624,101.90691,143.34683,0.0,102.088776,326.32254,1.0,-1.0,0.71004456,5.608982,5.557542,1.0,44.279915,98.08921,182.79538,276.51086,-3.024369e-11,-2.8425257e-12,4.8235836,4.8235836,5.608982,0.073861115,1.1256888,1.1256888,1.1302844,5.557542,5.608982,0.7853982,0.12568879,0.0,1.0,1.1256888,1.4163862,0.0,0.05,0.0,1.0,1.0
0.337,1.0,0.0,100272.984,-327.41098,-6.419883,0.0,0.7060599,0.70788026,0.010421911,0.010484915,1.4160019,0.020901127,-134.7009,-442.66287,-442.66287,101.90691,137.92245,0.0,102.088776,326.32254,1.0,-1.0,0.71006125,5.785791,5.735087,1.0,19.214224,115.48668,105.351944,337.31094,-3.1071055e-11,-2.9277433e-12,5.000393,5.000393,5.785791,0.07364809,1.1256961,1.1256961,1.1302851,5.735087,5.785791,0.7853982,0.12569603,0.0,1.0,1.1256961,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3375,1.0,0.0,100272.94,-326.39746,-6.419883,0.0,0.70606554,0.7078786,0.010222711,0.010273407,1.4160023,0.020501468,-122.84716,-412.2626,-412.2626,101.90691,128.21237,0.0,102.088776,326.32254,1.0,-1.0,0.7100775,5.962597,5.9126315,1.0,-6.447762,129.29492,24.636356,387.62625,-3.1634945e-11,-3.101691e-12,5.177199,5.177199,5.962597,0.07343488,1.1257019,1.1257019,1.1302837,5.9126315,5.962597,0.7853982,0.12570192,0.0,1.0,1.1257019,1.4163862,0.0,0.05,0.0,1.0,1.0
0.338,1.0,0.0,100272.88,-325.38193,-6.418358,-4.7747847e-07,0.7060713,0.7078766,0.0100234505,0.01006185,1.4160022,0.020101693,-107.17654,-369.05075,-369.05075,101.90691,114.51855,0.0,102.088776,326.32254,1.0,-1.0,0.71009344,6.1394005,6.0901756,1.0,-31.908558,139.0851,-56.84267,425.89343,-3.1007228e-11,-3.2203068e-12,5.3540025,5.3540025,6.1394005,0.0732216,1.1257064,1.1257064,1.1302801,6.0901756,6.1394005,0.7853982,0.12570643,0.0,1.0,1.1257064,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3385,1.0,0.0,100272.83,-324.3644,-6.418358,-4.7747847e-07,0.70607716,0.70787424,0.009824169,0.009850341,1.4160017,0.01970187,-88.17621,-314.37088,-314.37088,101.90691,97.26676,0.0,102.088776,326.32254,1.0,-1.0,0.7101088,0.033015896,6.2677193,1.0,-56.377014,144.55322,-136.55284,450.92374,-3.0168385e-11,-3.2775714e-12,5.530803,5.530803,0.033015896,0.07300829,1.1257097,1.1257097,1.1302747,6.2677193,6.316201,0.7853982,0.12570961,0.0,1.0,1.1257097,1.4163862,0.0,0.05,0.0,1.0,1.0
0.339,1.0,0.0,100272.77,-323.34494,-6.418358,-4.7747847e-07,0.70608306,0.7078715,0.009624901,0.009638964,1.4160008,0.019302074,-66.436806,-249.92288,-249.92288,101.90691,76.99331,0.0,102.088776,326.32254,1.0,-1.0,0.7101238,0.20981336,0.1620765,1.0,-79.0929,145.52971,-212.01697,461.93985,-2.9520632e-11,-3.2899703e-12,5.7076006,5.7076006,0.20981336,0.07279508,1.1257114,1.1257114,1.130267,0.1620765,6.4929986,0.7853982,0.12571144,0.0,1.0,1.1257114,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3395,1.0,0.0,100272.71,-322.3236,-6.418358,-4.7747847e-07,0.7060891,0.70786846,0.009425683,0.009427797,1.4159997,0.01890238,-42.634003,-177.71007,-177.71007,101.90691,54.32831,0.0,102.088776,326.32254,1.0,-1.0,0.7101384,0.38660756,0.3396177,1.0,-99.35052,141.98453,-280.89,458.6001,-2.78697e-11,-3.2675256e-12,5.8843946,5.8843946,0.38660756,0.07258196,1.1257119,1.1257119,1.1302572,0.3396177,6.6697927,0.7853982,0.12571193,0.0,1.0,1.1257119,1.4163862,0.0,0.05,0.0,1.0,1.0
0.34,1.0,0.0,100272.64,-321.30048,-6.418358,-4.7747847e-07,0.70609516,0.7078651,0.00922655,0.009216886,1.415998,0.018502856,-17.507502,-99.97702,-99.97702,100.80123,29.976137,0.0,102.088776,322.73074,1.0,-1.0,0.71015245,0.5633983,0.5171572,1.0,-116.52064,134.02814,-341.03195,441.00897,-2.5240534e-11,-3.2300462e-12,6.0611854,6.0611854,0.5633983,0.0723691,1.1257111,1.1257111,1.1302456,0.5171572,6.8465834,0.7853982,0.12571113,0.0,1.0,1.1257111,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3405,1.0,0.0,100272.57,-320.27567,-6.418358,-4.7747847e-07,0.7061013,0.7078615,0.009027537,0.009006306,1.415996,0.018103573,8.161928,-19.139679,-19.139679,100.80123,4.6935205,0.0,102.088776,322.73074,1.0,-1.0,0.7101662,0.7401854,0.69469476,1.0,-130.07002,121.9081,-390.57425,409.71393,-2.2952062e-11,-3.1728916e-12,6.2379727,6.2379727,0.7401854,0.07215649,1.125709,1.125709,1.130232,0.69469476,7.0233707,0.7853982,0.12570901,0.0,1.0,1.125709,1.4163862,0.0,0.05,0.0,1.0,1.0
0.341,1.0,0.0,100272.49,-319.24927,-6.418358,-4.7747847e-07,0.7061075,0.7078576,0.008828677,0.00879613,1.4159936,0.017704599,33.57675,62.289722,62.289722,100.80123,-20.733992,0.0,102.088776,322.73074,1.0,-1.0,0.7101796,0.91696876,0.87222993,1.0,-139.57802,106.00127,-427.97797,365.68823,-2.1309463e-11,-3.1162924e-12,0.13157058,0.13157058,0.91696876,0.071944244,1.1257056,1.1257056,1.1302162,0.87222993,0.91696876,0.7853982,0.12570561,0.0,1.0,1.1257056,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3415,1.0,0.0,100272.414,-318.22137,-6.418358,-4.7747847e-07,0.7061138,0.70785356,0.008630005,0.008586388,1.4159908,0.017306002,57.94743,141.78075,141.78075,100.80123,-45.51644,0.0,102.088776,322.73074,1.0,-1.0,0.7101927,1.0937481,1.0497626,1.0,-144.74956,86.802124,-452.08148,310.30072,-1.971482e-11,-3.0483526e-12,0.30834997,0.30834997,1.0937481,0.071732365,1.125701,1.125701,1.1301987,1.0497626,1.0937481,0.7853982,0.12570092,0.0,1.0,1.125701,1.4163862,0.0,0.05,0.0,1.0,1.0
0.342,1.0,0.0,100272.33,-317.19214,-6.418358,-4.7747847e-07,0.70612013,0.7078492,0.00843155,0.008377139,1.4159877,0.016907848,80.51697,216.86343,216.86343,100.80123,-68.883995,0.0,102.088776,322.73074,1.0,-1.0,0.7102054,1.2705234,1.2272923,1.0,-145.42433,64.907364,-462.1366,245.27316,-1.8765132e-11,-2.9751624e-12,0.48512524,0.48512524,1.2705234,0.071520925,1.125695,1.125695,1.1301792,1.2272923,1.2705234,0.7853982,0.12569498,0.0,1.0,1.125695,1.4163862,0.0,0.05,0.0,1.0,1.0
0.3425,1.0,0.0,100272.24,-316.16165,-6.418358,-4.7747847e-07,0.7061265,0.7078448,0.008233348,0.008168401,1.4159843,0.016510202,100.58441,285.205,285.205,100.80123,-90.11087,0.0,102.088776,322.73074,1.0,-1.0,0.7102179,1.4472944,1.4048188,1.0,-141.58179,40.99737,-457.83176,172.62677,-1.8678694e-11,-2.898126e-12,0.6618962,0.6618962,1.4472944,0.07130992,1.1256877,1.1256877,1.1301577,1.4048188,1.4472944,0.7853982,0.12568776,0.0,1.0,1.1256877,1.4163862,0.0,0.05,0.0,1.0,1.0
0.343,1.0,0.0,100272.15,-315.13007,-6.418358,-4.7747847e-07,0.706133,0.70784026,0.008035428,0.007960185,1.4159805,0.016113125,117.52664,344.68234,344.68234,100.80123,-108.53788,0.0,102.088776,322.73074,1.0,-1.0,0.7102302,1.624061,1.5823417,1.0,-133.34166,15.815019,-439.30167,94.61932,-1.8258612e-11,-2.8212742e-12,0.8386628,0.8386628,1.624061,0.07109942,1.1256793,1.1256793,1.1301343,1.5823417,1.624061,0.7853982,0.12567931,0.0,1.0,1.1256793,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3435,1.0,0.0,100272.05,-314.09747,-6.418358,-4.7747847e-07,0.7061395,0.7078356,0.007837821,0.007752548,1.4159763,0.01571668,130.81769,393.44806,393.44806,100.80123,-123.59289,0.0,102.088776,322.73074,1.0,-1.0,0.7102422,1.800823,1.7598608,1.0,-120.96031,-9.857382,-407.12302,13.6749735,-1.69777e-11,-2.742515e-12,1.0154248,1.0154248,1.800823,0.07088942,1.1256696,1.1256696,1.1301092,1.7598608,1.800823,0.7853982,0.12566963,0.0,1.0,1.1256696,1.4161996,0.0,0.05,0.0,1.0,1.0
0.344,1.0,0.0,100271.945,-313.06396,-6.418358,-4.7747847e-07,0.70614606,0.7078309,0.007640557,0.007545461,1.4159719,0.015320928,140.04507,429.98773,429.98773,100.80123,-134.8086,0.0,102.088776,322.73074,1.0,-1.0,0.7102541,1.9775802,1.9373759,1.0,-104.82267,-35.222404,-362.2966,-67.69113,-1.5433741e-11,-2.6639355e-12,1.1921821,1.1921821,1.9775802,0.07067994,1.1256588,1.1256588,1.1300821,1.9373759,1.9775802,0.7853982,0.12565874,0.0,1.0,1.1256588,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3445,1.0,0.0,100271.836,-312.02963,-6.418358,-4.7747847e-07,0.7061527,0.7078262,0.0074436655,0.007338943,1.415967,0.014925929,144.9226,453.16702,453.16702,100.80123,-141.83696,0.0,102.088776,322.73074,1.0,-1.0,0.7102659,2.1543326,2.1148865,1.0,-85.43031,-59.49229,-306.21603,-146.95097,-1.3623862e-11,-2.5867433e-12,1.3689344,1.3689344,2.1543326,0.07047098,1.1256466,1.1256466,1.1300532,2.1148865,2.1543326,0.7853982,0.12564662,0.0,1.0,1.1256466,1.4161996,0.0,0.05,0.0,1.0,1.0
0.345,1.0,0.0,100271.73,-310.99457,-6.418358,-4.7747847e-07,0.7061593,0.7078215,0.007247176,0.0071329996,1.4159619,0.014531742,145.29921,462.26672,462.26672,100.80123,-144.46013,0.0,102.088776,322.73074,1.0,-1.0,0.7102774,2.33108,2.2923925,1.0,-63.38581,-81.9134,-240.62444,-221.64229,-1.1855703e-11,-2.5081244e-12,1.5456817,1.5456817,2.33108,0.07026254,1.1256334,1.1256334,1.1300225,2.2923925,2.33108,0.7853982,0.12563333,0.0,1.0,1.1256334,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3455,1.0,0.0,100271.61,-309.95886,-6.418358,-4.7747847e-07,0.706166,0.7078167,0.007051117,0.0069276304,1.4159564,0.014138424,141.16365,457.00525,457.00525,100.80123,-142.59702,0.0,102.088776,322.73074,1.0,-1.0,0.7102888,2.507822,2.4698935,1.0,-39.374027,-101.78963,-167.56029,-289.44498,-1.04737495e-11,-2.431349e-12,1.7224239,1.7224239,2.507822,0.070054606,1.1256188,1.1256188,1.12999,2.4698935,2.507822,0.7853982,0.12561885,0.0,1.0,1.1256188,1.4161996,0.0,0.05,0.0,1.0,1.0
0.346,1.0,0.0,100271.484,-308.92255,-6.418358,-4.7747847e-07,0.70617276,0.70781195,0.006855517,0.0067228097,1.4159507,0.0137460325,132.64482,437.5472,437.5472,100.80123,-136.30591,0.0,102.088776,322.73074,1.0,-1.0,0.71030015,2.6845589,2.6473892,1.0,-14.140809,-118.504005,-89.29397,-348.25323,-9.47124e-12,-2.3556862e-12,1.8991606,1.8991606,2.6845589,0.06984718,1.1256032,1.1256032,1.1299558,2.6473892,2.6845589,0.7853982,0.1256032,0.0,1.0,1.1256032,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3465,1.0,0.0,100271.36,-307.88565,-6.418358,-4.7747847e-07,0.7061795,0.70780724,0.0066604046,0.006518567,1.4159446,0.0133546265,120.00768,404.49817,404.49817,100.80123,-125.7826,0.0,102.088776,322.73074,1.0,-1.0,0.71031135,2.86129,2.8248794,1.0,11.530178,-131.53786,-8.257195,-396.241,-9.116205e-12,-2.2803968e-12,2.075892,2.075892,2.86129,0.06964029,1.1255864,1.1255864,1.1299196,2.8248794,2.86129,0.7853982,0.1255864,0.0,1.0,1.1255864,1.4161996,0.0,0.05,0.0,1.0,1.0
0.347,1.0,0.0,100271.23,-306.8482,-6.418358,-4.7747847e-07,0.70618635,0.7078024,0.0064658076,0.006314862,1.4159381,0.012964261,103.64507,358.8859,358.8859,100.80123,-111.354256,0.0,102.088776,322.73074,1.0,-1.0,0.7103224,3.0380156,3.002364,1.0,36.8418,-140.48688,73.03253,-431.91843,-8.936094e-12,-2.2120558e-12,2.2526176,2.2526176,3.0380156,0.069433935,1.1255685,1.1255685,1.129882,3.002364,3.0380156,0.7853982,0.12556846,0.0,1.0,1.1255685,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3475,1.0,0.0,100271.09,-305.8102,-6.418358,-4.7747847e-07,0.7061932,0.7077976,0.006271755,0.006111748,1.4159315,0.012574994,84.06543,302.12827,302.12827,100.80123,-93.469246,0.0,102.088776,322.73074,1.0,-1.0,0.71033317,3.2147355,3.1798422,1.0,61.00821,-145.07364,152.05017,-454.17844,-8.147302e-12,-2.1502641e-12,2.4293375,2.4293375,3.2147355,0.06922807,1.1255494,1.1255494,1.1298425,3.1798422,3.2147355,0.7853982,0.12554939,0.0,1.0,1.1255494,1.4161996,0.0,0.05,0.0,1.0,1.0
0.348,1.0,0.0,100270.95,-304.7717,-6.418358,-4.7747847e-07,0.70620006,0.7077927,0.0060782735,0.005909177,1.4159244,0.01218688,61.87699,235.98918,235.98918,100.80123,-72.68322,0.0,102.088776,322.73074,1.0,-1.0,0.71034384,3.3914495,3.3573143,1.0,83.27925,-145.15625,226.34158,-462.33075,-7.2557876e-12,-2.0881547e-12,2.6060514,2.6060514,3.3914495,0.06902274,1.1255292,1.1255292,1.1298013,3.3573143,3.3914495,0.7853982,0.1255292,0.0,1.0,1.1255292,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3485,1.0,0.0,100270.805,-303.73267,-6.418358,-4.7747847e-07,0.706207,0.7077877,0.0058853915,0.0057072397,1.415917,0.011799977,37.768887,162.52368,162.52368,100.80123,-49.641773,0.0,102.088776,322.73074,1.0,-1.0,0.7103542,3.5681574,3.5347798,1.0,102.96374,-140.73262,293.59976,-456.12344,-7.310374e-12,-2.0293073e-12,2.7827592,2.7827592,3.5681574,0.06881796,1.125508,1.125508,1.1297585,3.5347798,3.5681574,0.7853982,0.1255079,0.0,1.0,1.125508,1.4161996,0.0,0.05,0.0,1.0,1.0
0.349,1.0,0.0,100270.66,-302.69308,-6.418358,-4.7747847e-07,0.70621395,0.7077827,0.0056931376,0.005505889,1.4159094,0.011414342,12.48972,84.01415,84.01415,100.80123,-25.060434,0.0,102.088776,322.73074,1.0,-1.0,0.7103644,3.7448592,3.7122383,1.0,119.450905,-131.94063,351.73648,-435.7506,-8.500953e-12,-1.9601395e-12,2.959461,2.959461,3.7448592,0.06861375,1.1254855,1.1254855,1.129714,3.7122383,3.7448592,0.7853982,0.12548552,0.0,1.0,1.1254855,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3495,1.0,0.0,100270.5,-301.65295,-6.418358,-4.7747847e-07,0.706221,0.70777744,0.005501539,0.0053051906,1.4159014,0.011030029,-13.1756735,2.8992682,2.8992682,100.80123,0.29758677,0.0,102.088776,322.73074,1.0,-1.0,0.71037436,3.9215546,3.8896897,1.0,132.22935,-119.05367,398.94702,-401.8463,-9.569886e-12,-1.885999e-12,3.1361563,3.1361563,3.9215546,0.06841017,1.125462,1.125462,1.129668,3.8896897,3.9215546,0.7853982,0.12546207,0.0,1.0,1.125462,1.4161996,0.0,0.05,0.0,1.0,1.0
0.35,1.0,0.0,100270.336,-300.61224,-6.418358,-4.7747847e-07,0.706228,0.707772,0.005310624,0.0051051504,1.4158932,0.010647094,-38.43062,-78.30171,-78.30171,100.80123,25.6451,0.0,102.088776,322.73074,1.0,-1.0,0.71038395,4.098243,4.067134,1.0,140.90288,-102.47226,433.7664,-355.4647,-1.1404813e-11,-1.8191121e-12,3.3128452,3.3128452,4.098243,0.0682072,1.1254375,1.1254375,1.1296203,4.067134,4.098243,0.7853982,0.12543753,0.0,1.0,1.1254375,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3505,1.0,0.0,100270.17,-299.571,-6.418358,-4.7747847e-07,0.7062351,0.7077665,0.0051204194,0.004905851,1.4158846,0.010265594,-62.491314,-157.06721,-157.06721,100.80123,50.19538,0.0,102.088776,322.73074,1.0,-1.0,0.7103932,4.2749257,4.2445703,1.0,145.20277,-82.711464,455.11447,-298.04727,-1.2948108e-11,-1.7549785e-12,3.4895277,3.4895277,4.2749257,0.06800489,1.125412,1.125412,1.1295711,4.2445703,4.2749257,0.7853982,0.12541196,0.0,1.0,1.125412,1.4161996,0.0,0.05,0.0,1.0,1.0
0.351,1.0,0.0,100270.0,-298.52924,-6.418358,-4.7747847e-07,0.7062422,0.7077607,0.0049309535,0.00470727,1.4158758,0.009885586,-84.61118,-230.95168,-230.95168,100.80123,73.18658,0.0,102.088776,322.73074,1.0,-1.0,0.71040213,4.4516015,4.421999,1.0,144.99615,-60.38496,462.32977,-231.37808,-1.4300563e-11,-1.6972923e-12,3.6662033,3.6662033,4.4516015,0.06780332,1.1253853,1.1253853,1.1295202,4.421999,4.4516015,0.7853982,0.12538533,0.0,1.0,1.1253853,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3515,1.0,0.0,100269.83,-297.4869,-6.418358,-4.7747847e-07,0.70624936,0.70775473,0.004742254,0.004509538,1.4158666,0.0095071215,-104.10402,-297.6615,-297.6615,100.80123,93.90537,0.0,102.088776,322.73074,1.0,-1.0,0.7104107,4.62827,4.5994196,1.0,140.28996,-36.18594,455.18964,-157.52814,-1.6247021e-11,-1.6378358e-12,3.8428721,3.8428721,4.62827,0.06760253,1.1253577,1.1253577,1.1294678,4.5994196,4.62827,0.7853982,0.12535769,0.0,1.0,1.1253577,1.4161996,0.0,0.05,0.0,1.0,1.0
0.352,1.0,0.0,100269.64,-296.44406,-6.418358,-4.7747847e-07,0.70625657,0.7077485,0.004554347,0.00431266,1.4158571,0.009130258,-120.36526,-355.12613,-355.12613,100.80123,111.70908,0.0,102.088776,322.73074,1.0,-1.0,0.71041894,4.804932,4.7768316,1.0,131.23082,-10.865557,433.91724,-78.79111,-1.7379464e-11,-1.5797476e-12,4.019534,4.019534,4.804932,0.06740255,1.125329,1.125329,1.129414,4.7768316,4.804932,0.7853982,0.12532903,0.0,1.0,1.125329,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3525,1.0,0.0,100269.46,-295.40073,-6.418358,-4.7747847e-07,0.70626384,0.70774204,0.0043672603,0.0041166814,1.4158474,0.008755049,-132.89075,-401.5625,-401.5625,100.80123,126.045616,0.0,102.088776,322.73074,1.0,-1.0,0.71042675,4.981587,4.9542356,1.0,118.10037,14.790371,399.17453,2.3879619,-1.820932e-11,-1.5240598e-12,4.196189,4.196189,4.981587,0.06720347,1.1252993,1.1252993,1.1293586,4.9542356,4.981587,0.7853982,0.12529938,0.0,1.0,1.1252993,1.4161996,0.0,0.05,0.0,1.0,1.0
0.353,1.0,0.0,100269.266,-294.35696,-6.418358,-4.7747847e-07,0.7062711,0.7077354,0.0041810195,0.003921677,1.4158373,0.008381546,-141.29233,-435.53015,-435.53015,100.80123,136.47055,0.0,102.088776,322.73074,1.0,-1.0,0.7104342,5.1582346,5.13163,1.0,101.30656,39.98577,352.04153,83.48861,-1.8177192e-11,-1.4723307e-12,4.3728366,4.3728366,5.1582346,0.0670053,1.1252687,1.1252687,1.1293018,5.13163,5.1582346,0.7853982,0.12526873,0.0,1.0,1.1252687,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3535,1.0,0.0,100269.07,-293.31284,-6.418358,-4.7747847e-07,0.7062784,0.7077285,0.003995651,0.003727677,1.4158269,0.008009803,-145.30989,-455.97595,-455.97595,100.80123,142.66092,0.0,102.183815,322.73074,1.0,-1.0,0.71044123,5.334875,5.3090158,1.0,81.37087,63.939014,293.98276,161.99321,-1.7836907e-11,-1.4191561e-12,4.5494766,4.5494766,5.334875,0.06680813,1.1252371,1.1252371,1.1292435,5.3090158,5.334875,0.7853982,0.12523712,0.0,1.0,1.1252371,1.4161996,0.0,0.05,0.0,1.0,1.0
0.354,1.0,0.0,100268.86,-292.26837,-6.418358,-4.7747847e-07,0.7062857,0.7077214,0.0038111797,0.0035347827,1.4158163,0.007639869,-144.81938,-462.26675,-462.26675,100.80123,144.4252,0.0,102.183815,322.73074,1.0,-1.0,0.71044797,5.511508,5.4863925,1.0,58.912205,85.90717,226.8016,235.46513,-1.7144227e-11,-1.3622658e-12,4.7261095,4.7261095,5.511508,0.066612,1.1252046,1.1252046,1.1291838,5.4863925,5.511508,0.7853982,0.12520455,0.0,1.0,1.1252046,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3545,1.0,0.0,100268.66,-291.2237,-6.418358,-4.7747847e-07,0.7062931,0.70771414,0.003627631,0.0033429728,1.4158055,0.007271797,-139.83661,-454.20883,-454.20883,100.80123,141.7092,0.0,102.183815,322.73074,1.0,-1.0,0.71045434,5.6881332,5.663759,1.0,34.627575,105.20903,152.58441,301.62442,-1.5564607e-11,-1.3102096e-12,4.902735,4.902735,5.6881332,0.06641693,1.1251711,1.1251711,1.1291227,5.663759,5.6881332,0.7853982,0.12517102,0.0,1.0,1.1251711,1.4161996,0.0,0.05,0.0,1.0,1.0
0.355,1.0,0.0,100268.44,-290.17886,-6.418358,-4.7747847e-07,0.7063005,0.70770663,0.0034450293,0.0031523304,1.4157943,0.0069056344,-130.51675,-432.05392,-432.05392,100.80123,134.59773,0.0,102.183815,322.73074,1.0,-1.0,0.7104604,5.8647513,5.841117,1.0,9.270503,121.24625,73.635506,358.41843,-1.3658198e-11,-1.2490802e-12,5.079353,5.079353,5.8647513,0.066222996,1.1251366,1.1251366,1.1290603,5.841117,5.8647513,0.7853982,0.12513658,0.0,1.0,1.1251366,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3555,1.0,0.0,100268.22,-289.134,-6.418358,-4.7747847e-07,0.7063079,0.707699,0.003263398,0.002962873,1.4157829,0.006541429,-117.14946,-396.49127,-396.49127,100.80123,123.311935,0.0,102.183815,322.73074,1.0,-1.0,0.71046615,6.0413613,6.018464,1.0,-16.37238,133.52184,-7.5943103,404.0856,-1.13288155e-11,-1.1461e-12,5.2559633,5.2559633,6.0413613,0.06603022,1.1251012,1.1251012,1.1289964,6.018464,6.0413613,0.7853982,0.12510121,0.0,1.0,1.1251012,1.4161996,0.0,0.05,0.0,1.0,1.0
0.356,1.0,0.0,100267.99,-288.08917,-6.418358,-4.7747847e-07,0.70631534,0.7076913,0.0030827604,0.0027746386,1.4157712,0.0061792275,-100.14988,-348.6261,-348.6261,100.80123,108.20236,0.0,102.183815,322.73074,1.0,-1.0,0.71047163,6.2179637,6.1958013,1.0,-41.50574,141.65562,-88.58388,437.20996,-8.919276e-12,-9.984959e-13,5.4325657,5.4325657,6.2179637,0.06583866,1.125065,1.125065,1.1289313,6.1958013,6.2179637,0.7853982,0.12506495,0.0,1.0,1.125065,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3565,1.0,0.0,100267.76,-287.0445,-6.413724,-4.89272e-08,0.70632285,0.70768344,0.0029031388,0.0025876628,1.4157593,0.0058190753,-80.04571,-289.94516,-289.94516,100.80123,89.73808,0.0,102.183815,322.73074,1.0,-1.0,0.7104768,0.111372724,0.08994298,1.0,-65.35022,145.39592,-166.81995,456.7651,-5.4591397e-12,-8.511114e-13,5.60916,5.60916,0.111372724,0.06564829,1.1250278,1.1250278,1.1288648,0.08994298,6.394558,0.7853982,0.12502779,0.0,1.0,1.1250278,1.4161996,0.0,0.05,0.0,1.0,1.0
0.357,1.0,0.0,100267.516,-286.00003,-6.413724,-4.89272e-08,0.7063303,0.7076756,0.0027245553,0.0024019484,1.4157472,0.005461016,-57.460793,-222.27068,-222.27068,100.80123,68.492134,0.0,102.183815,322.73074,1.0,-1.0,0.7104819,0.2879591,0.26725936,1.0,-87.16659,144.62738,-239.87515,462.14584,-1.2470826e-12,-7.338572e-13,5.785746,5.785746,0.2879591,0.065459184,1.1249897,1.1249897,1.128797,0.26725936,6.5711446,0.7853982,0.12498977,0.0,1.0,1.1249897,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3575,1.0,0.0,100267.27,-284.95593,-6.413724,-4.89272e-08,0.7063378,0.7076676,0.002547031,0.0022175075,1.4157348,0.005105093,-33.095795,-147.70354,-147.70354,100.80123,45.12367,0.0,102.183815,322.73074,1.0,-1.0,0.7104866,0.4645374,0.44456497,1.0,-106.27866,139.37445,-305.48337,453.18692,2.1494733e-12,-6.5557894e-13,5.9623246,5.9623246,0.4645374,0.065271325,1.1249509,1.1249509,1.128728,0.44456497,6.7477226,0.7853982,0.124950886,0.0,1.0,1.1249509,1.4161996,0.0,0.05,0.0,1.0,1.0
0.358,1.0,0.0,100267.016,-283.91223,-6.413724,-4.89272e-08,0.7063453,0.7076596,0.0023705869,0.0020343629,1.4157221,0.004751348,-7.7064066,-68.55812,-68.55812,100.80123,20.357529,0.0,102.183815,322.73074,1.0,-1.0,0.71049124,0.6411075,0.62185967,1.0,-122.09427,129.80067,-361.60992,430.16803,4.0423875e-12,-5.899317e-13,6.1388946,6.1388946,0.6411075,0.065084726,1.1249112,1.1249112,1.1286577,0.62185967,6.9242926,0.7853982,0.12491116,0.0,1.0,1.1249112,1.4161996,0.0,0.05,0.0,1.0,1.0
