Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3585,1.0,0.0,100266.76,-282.86908,-6.413724,-4.89272e-08,0.70635283,0.7076516,0.0021952433,0.0018524867,1.4157094,0.004399821,17.92008,12.70959,12.70959,100.34711,-5.038263,0.0,102.183815,321.1544,1.0,-1.0,0.71049565,0.8176693,0.7991432,1.0,-134.12355,116.20347,-406.51468,393.80508,5.3186604e-12,-5.381386e-13,0.032271117,0.032271117,0.8176693,0.06489939,1.1248705,1.1248705,1.1285863,0.7991432,0.8176693,0.7853982,0.1248706,0.0,1.0,1.1248705,1.4161996,0.0,0.05,0.0,1.0,1.0
0.359,1.0,0.0,100266.5,-281.82648,-6.413724,-4.89272e-08,0.7063604,0.7076437,0.0020210196,0.0016719338,1.4156963,0.004050553,42.989204,93.57823,93.57823,100.34711,-30.276321,0.0,102.183815,321.1544,1.0,-1.0,0.71049994,0.9942227,0.97641546,1.0,-141.99416,99.004944,-438.80603,345.2278,5.8254924e-12,-4.8781454e-13,0.20882453,0.20882453,0.9942227,0.06471534,1.1248292,1.1248292,1.1285136,0.97641546,0.9942227,0.7853982,0.12482922,0.0,1.0,1.1248292,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3595,1.0,0.0,100266.23,-280.78455,-6.413724,-4.89272e-08,0.70636797,0.70763564,0.0018479356,0.0014926429,1.415683,0.0037035814,66.72395,171.53929,171.53929,100.34711,-54.574318,0.0,102.183815,321.1544,1.0,-1.0,0.71050406,1.1707677,1.1536762,1.0,-145.4627,78.73876,-457.4839,285.9446,5.8464266e-12,-4.3771283e-13,0.38536948,0.38536948,1.1707677,0.06453254,1.1247871,1.1247871,1.1284397,1.1536762,1.1707677,0.7853982,0.12478704,0.0,1.0,1.1247871,1.4161996,0.0,0.05,0.0,1.0,1.0
0.36,1.0,0.0,100265.95,-279.74332,-6.413724,-4.89272e-08,0.70637554,0.7076277,0.0016760104,0.0013146916,1.4156697,0.0033589457,88.38885,244.17499,244.17499,100.34711,-77.17923,0.0,102.183815,321.1544,1.0,-1.0,0.71050805,1.347304,1.3309252,1.0,-144.42238,56.033535,-461.97064,217.79567,6.8802147e-12,-3.924086e-13,0.56190586,0.56190586,1.347304,0.06435101,1.124744,1.124744,1.1283647,1.3309252,1.347304,0.7853982,0.12474407,0.0,1.0,1.124744,1.4161996,0.0,0.05,0.0,1.0,1.0
0.3605,1.0,0.0,100265.67,-278.70282,-6.413724,-4.89272e-08,0.7063831,0.7076198,0.0015052625,0.0011379815,1.415656,0.003016683,107.312744,309.23312,309.23312,100.34711,-97.39068,0.0,102.183815,321.1544,1.0,-1.0,0.71051186,1.5238318,1.5081624,1.0,-138.90608,31.59334,-452.12894,142.89583,8.268919e-12,-3.494177e-13,0.73843366,0.73843366,1.5238318,0.06417075,1.1247003,1.1247003,1.1282885,1.5081624,1.5238318,0.7853982,0.12470034,0.0,1.0,1.1247003,1.4161996,0.0,0.05,0.0,1.0,1.0
0.361,1.0,0.0,100265.38,-277.66315,-6.413724,-4.89272e-08,0.7063907,0.7076118,0.0013357105,0.0009625624,1.4156421,0.0026768306,122.909584,364.697,364.697,100.34711,-114.58261,0.0,102.183815,321.1544,1.0,-1.0,0.71051556,1.7003509,1.6853875,1.0,-129.08543,6.1758595,-428.26587,63.568897,1.0401437e-11,-3.0860137e-13,0.9149527,0.9149527,1.7003509,0.06399176,1.1246558,1.1246558,1.1282114,1.6853875,1.7003509,0.7853982,0.124655835,0.0,1.0,1.1246558,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3615,1.0,0.0,100265.086,-276.62427,-6.413724,-4.89272e-08,0.70639825,0.70760393,0.0011673727,0.0007884316,1.4156282,0.0023394248,134.69655,408.84784,408.84784,100.34711,-128.22267,0.0,102.183815,321.1544,1.0,-1.0,0.7105191,1.8768611,1.8626003,1.0,-115.26544,-19.431112,-391.12332,-17.724514,1.2967085e-11,-2.6926795e-13,1.091463,1.091463,1.8768611,0.063814,1.1246105,1.1246105,1.128133,1.8626003,1.8768611,0.7853982,0.124610595,0.0,1.0,1.1246105,1.4157298,0.0,0.05,0.0,1.0,1.0
0.362,1.0,0.0,100264.79,-275.58624,-6.413724,-4.89272e-08,0.7064059,0.70759594,0.0010002671,0.000615601,1.4156139,0.002004502,142.309,440.3181,440.3181,100.34711,-137.88873,0.0,102.183815,321.1544,1.0,-1.0,0.7105224,2.0533624,2.039801,1.0,-97.874916,-44.434093,-341.8548,-98.463295,1.5121179e-11,-2.2851366e-13,1.2679642,1.2679642,2.0533624,0.063637555,1.1245646,1.1245646,1.1280537,2.039801,2.0533624,0.7853982,0.12456462,0.0,1.0,1.1245646,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3625,1.0,0.0,100264.484,-274.54907,-6.413724,-4.89272e-08,0.7064135,0.707588,0.00083441153,0.00044405586,1.4155996,0.0016720981,145.51175,458.13367,458.13367,100.34711,-143.28183,0.0,102.183815,321.1544,1.0,-1.0,0.71052563,2.2298548,2.2169888,1.0,-77.45325,-68.0585,-281.98962,-176.14406,1.6769652e-11,-1.954998e-13,1.4444567,1.4444567,2.2298548,0.063462384,1.1245179,1.1245179,1.1279732,2.2169888,2.2298548,0.7853982,0.124517925,0.0,1.0,1.1245179,1.4157298,0.0,0.05,0.0,1.0,1.0
0.363,1.0,0.0,100264.17,-273.51276,-6.413724,-4.89272e-08,0.7064211,0.70758003,0.0006698238,0.00027382484,1.4155849,0.0013422483,144.20622,461.74402,461.74402,100.34711,-144.2355,0.0,102.183815,321.1544,1.0,-1.0,0.7105286,2.4063382,2.394164,1.0,-54.63358,-89.57264,-213.38525,-248.35875,1.7741074e-11,-1.6213041e-13,1.6209401,1.6209401,2.4063382,0.06328849,1.1244706,1.1244706,1.1278918,2.394164,2.4063382,0.7853982,0.12447053,0.0,1.0,1.1244706,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3635,1.0,0.0,100263.85,-272.47736,-6.413724,-4.89272e-08,0.7064287,0.707572,0.0005065213,0.00010492408,1.4155703,0.0010149878,138.43358,451.03912,451.03912,100.34711,-140.72086,0.0,102.183815,321.1544,1.0,-1.0,0.71053135,2.5828125,2.5713265,1.0,-30.123203,-108.31037,-138.16983,-312.8693,1.8855716e-11,-1.3177965e-13,1.7974144,1.7974144,2.5828125,0.0631159,1.1244224,1.1244224,1.1278093,2.5713265,2.5828125,0.7853982,0.124422446,0.0,1.0,1.1244224,1.4157298,0.0,0.05,0.0,1.0,1.0
0.364,1.0,0.0,100263.53,-271.4428,-6.413724,-4.89272e-08,0.7064364,0.7075639,0.0003445216,-6.264307e-05,1.4155554,0.0006903515,128.37334,426.3528,426.3528,100.34711,-132.8474,0.0,102.183815,321.1544,1.0,-1.0,0.71053386,2.7592776,2.7484758,1.0,-4.681619,-123.69172,-58.67594,-367.67685,1.8850112e-11,-1.02425745e-13,1.9738796,1.9738796,2.7592776,0.06294465,1.1243737,1.1243737,1.127726,2.7484758,2.7592776,0.7853982,0.12437369,0.0,1.0,1.1243737,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3645,1.0,0.0,100263.195,-270.40918,-6.413724,-4.89272e-08,0.706444,0.70755565,0.00018384174,-0.00022886778,1.4155402,0.00036837364,114.33778,388.4522,388.4522,100.34711,-120.859634,0.0,102.183815,321.1544,1.0,-1.0,0.7105361,2.9357336,2.925612,1.0,20.903019,-135.2408,22.631702,-411.08392,1.7398154e-11,-7.195075e-14,2.1503356,2.1503356,2.9357336,0.06277474,1.1243243,1.1243243,1.1276416,2.925612,2.9357336,0.7853982,0.12432427,0.0,1.0,1.1243243,1.4157298,0.0,0.05,0.0,1.0,1.0
0.365,1.0,0.0,100262.86,-269.37646,-6.413724,-4.89272e-08,0.7064517,0.7075474,2.449869e-05,-0.000393657,1.415525,4.908829e-05,96.76224,338.51395,338.51395,100.34711,-105.12946,0.0,102.183815,321.1544,1.0,-1.0,0.71053815,3.1121802,3.1027348,1.0,45.838314,-142.60056,103.23267,-441.7466,1.4972046e-11,-3.869135e-14,2.326782,2.326782,3.1121802,0.062606215,1.1242743,1.1242743,1.1275563,3.1027348,3.1121802,0.7853982,0.1242742,0.0,1.0,1.1242743,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3655,1.0,0.0,100262.52,-268.3447,-6.413724,-4.89272e-08,0.70645934,0.707539,-0.0001334908,-0.00055707037,1.4155095,-0.00026747116,76.191536,278.0874,278.0874,100.34711,-86.14457,0.0,102.183815,321.1544,1.0,-1.0,0.7105399,3.2886176,3.2798443,1.0,69.35217,-145.54372,180.629,-458.7164,1.242115e-11,-5.903122e-15,2.5032194,2.5032194,3.2886176,0.062439114,1.1242235,1.1242235,1.1274701,3.2798443,3.2886176,0.7853982,0.12422349,0.0,1.0,1.1242235,1.4157298,0.0,0.05,0.0,1.0,1.0
0.366,1.0,0.0,100262.17,-267.31387,-6.413724,-4.89272e-08,0.70646703,0.7075305,-0.00029011033,-0.000719005,1.415494,-0.00058127183,53.26316,209.0467,209.0467,100.34711,-64.49333,0.0,102.183815,321.1544,1.0,-1.0,0.7105413,3.4650455,3.45694,1.0,90.716705,-143.97986,252.42258,-461.46927,9.595184e-12,1.9914883e-14,2.6796472,2.6796472,3.4650455,0.062273435,1.1241722,1.1241722,1.1273831,3.45694,3.4650455,0.7853982,0.12417217,0.0,1.0,1.1241722,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3665,1.0,0.0,100261.82,-266.28406,-6.413724,-4.89272e-08,0.7064748,0.7075219,-0.00044534376,-0.00087946624,1.4154782,-0.00089228153,28.68741,133.53256,133.53256,100.34711,-40.846554,0.0,102.183815,321.1544,1.0,-1.0,0.7105425,3.6414638,3.634022,1.0,109.270744,-137.95815,316.3894,-449.922,6.321519e-12,4.686546e-14,2.8560655,2.8560655,3.6414638,0.062109236,1.1241202,1.1241202,1.1272953,3.634022,3.6414638,0.7853982,0.12412025,0.0,1.0,1.1241202,1.4157298,0.0,0.05,0.0,1.0,1.0
0.367,1.0,0.0,100261.46,-265.25528,-6.413724,-4.89272e-08,0.70648247,0.70751315,-0.0005991754,-0.0010384056,1.4154623,-0.0012004689,3.2254276,53.885754,53.885754,100.34711,-15.936675,0.0,102.183815,321.1544,1.0,-1.0,0.7105434,3.8178728,3.8110902,1.0,124.4403,-127.66573,370.54858,-424.43433,4.4000532e-12,7.743467e-14,3.0324745,3.0324745,3.8178728,0.06194651,1.1240678,1.1240678,1.1272064,3.8110902,3.8178728,0.7853982,0.12406773,0.0,1.0,1.1240678,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3675,1.0,0.0,100261.09,-264.22757,-6.413724,-4.89272e-08,0.70649016,0.70750433,-0.0007515899,-0.0011957908,1.4154463,-0.0015058031,-22.334398,-27.425407,-27.425407,100.34711,9.464945,0.0,102.183815,321.1544,1.0,-1.0,0.71054405,3.994272,3.9881444,1.0,135.75633,-113.42193,413.22342,-385.79803,3.3259652e-12,1.05258284e-13,3.2088737,3.2088737,3.994272,0.06178537,1.1240146,1.1240146,1.1271169,3.9881444,3.994272,0.7853982,0.12401464,0.0,1.0,1.1240146,1.4157298,0.0,0.05,0.0,1.0,1.0
0.368,1.0,0.0,100260.72,-263.20102,-6.413724,-4.89272e-08,0.7064979,0.70749533,-0.00090257236,-0.0013515987,1.4154301,-0.0018082546,-47.200848,-107.88158,-107.88158,100.34711,34.571896,0.0,102.183815,321.1544,1.0,-1.0,0.71054435,4.170662,4.1651845,1.0,142.86916,-95.668304,443.0935,-335.21194,1.8803186e-12,1.289722e-13,3.3852634,3.3852634,4.170662,0.061625794,1.123961,1.123961,1.1270266,4.1651845,4.170662,0.7853982,0.12396098,0.0,1.0,1.123961,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3685,1.0,0.0,100260.34,-262.17566,-6.413724,-4.89272e-08,0.7065056,0.70748633,-0.0010521085,-0.0015057956,1.4154137,-0.0021077946,-70.604355,-184.99046,-184.99046,100.34711,58.607075,0.0,102.183815,321.1544,1.0,-1.0,0.71054447,4.3470416,4.3422103,1.0,145.55931,-74.954956,459.23535,-274.24487,-8.303551e-13,1.5341287e-13,3.5616436,3.5616436,4.3470416,0.06146781,1.1239067,1.1239067,1.1269355,4.3422103,4.3470416,0.7853982,0.12390677,0.0,1.0,1.1239067,1.4157298,0.0,0.05,0.0,1.0,1.0
0.369,1.0,0.0,100259.96,-261.15155,-6.413724,-4.89272e-08,0.70651335,0.7074773,-0.0012001841,-0.0016583789,1.4153973,-0.0024043953,-91.82082,-256.36404,-256.36404,100.34711,80.82674,0.0,102.183815,321.1544,1.0,-1.0,0.71054435,4.523412,4.519222,1.0,143.74426,-51.92344,461.1509,-204.78688,-4.658928e-12,1.7787e-13,3.738014,3.738014,4.523412,0.061311454,1.123852,1.123852,1.1268436,4.519222,4.523412,0.7853982,0.12385203,0.0,1.0,1.123852,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3695,1.0,0.0,100259.57,-260.1288,-6.413724,-4.89272e-08,0.7065211,0.70746803,-0.001346786,-0.0018092799,1.4153807,-0.0026980299,-110.19402,-319.79245,-319.79245,100.34711,100.54349,0.0,102.183815,321.1544,1.0,-1.0,0.71054393,4.699773,4.6962185,1.0,137.48093,-27.286894,448.783,-128.99052,-8.45301e-12,2.0207828e-13,3.9143746,3.9143746,4.699773,0.061156735,1.1237968,1.1237968,1.1267511,4.6962185,4.699773,0.7853982,0.12379677,0.0,1.0,1.1237968,1.4157298,0.0,0.05,0.0,1.0,1.0
0.37,1.0,0.0,100259.17,-259.10745,-6.413724,-4.89272e-08,0.70652884,0.7074588,-0.0014919012,-0.0019584894,1.4153641,-0.0029886728,-125.15588,-373.3124,-373.3124,100.34711,117.14757,0.0,102.183815,321.1544,1.0,-1.0,0.71054333,4.8761234,4.873201,1.0,126.96384,-1.807951,422.51666,-49.204247,-1.1579202e-11,2.219245e-13,4.0907254,4.0907254,4.8761234,0.06100371,1.123741,1.123741,1.1266577,4.873201,4.8761234,0.7853982,0.123741,0.0,1.0,1.123741,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3705,1.0,0.0,100258.766,-258.08762,-6.413724,-4.89272e-08,0.7065366,0.7074496,-0.0016355175,-0.002106031,1.4153473,-0.0032762995,-136.24402,-415.26794,-415.26794,100.34711,130.12567,0.0,102.183815,321.1544,1.0,-1.0,0.71054256,5.0524645,5.0501685,1.0,112.519135,23.724886,383.16742,32.10051,-1.5035346e-11,2.4718273e-13,4.2670665,4.2670665,5.0524645,0.060852367,1.1236848,1.1236848,1.1265638,5.0501685,5.0524645,0.7853982,0.12368474,0.0,1.0,1.1236848,1.4157298,0.0,0.05,0.0,1.0,1.0
0.371,1.0,0.0,100258.36,-257.06934,-6.413724,-4.89272e-08,0.70654434,0.7074403,-0.001777623,-0.0022518588,1.4153304,-0.0035608863,-143.11601,-444.36157,-444.36157,100.34711,139.0768,0.0,102.183815,321.1544,1.0,-1.0,0.7105416,5.2287955,5.2271214,1.0,94.59436,48.521645,331.95572,112.405846,-1.75122e-11,2.7477987e-13,4.4433975,4.4433975,5.2287955,0.06070274,1.123628,1.123628,1.1264691,5.2271214,5.2287955,0.7853982,0.123628,0.0,1.0,1.123628,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3715,1.0,0.0,100257.945,-256.05267,-6.413724,-4.89272e-08,0.706552,0.7074311,-0.0019182062,-0.0023959952,1.4153135,-0.0038424106,-145.55995,-459.69437,-459.69437,100.34711,143.72464,0.0,102.183815,321.1544,1.0,-1.0,0.7105404,5.4051166,5.4040594,1.0,73.74464,71.81532,270.469,189.22539,-2.0109577e-11,2.9502534e-13,4.6197186,4.6197186,5.4051166,0.0605548,1.1235708,1.1235708,1.126374,5.4040594,5.4051166,0.7853982,0.1235708,0.0,1.0,1.1235708,1.4157298,0.0,0.05,0.0,1.0,1.0
0.372,1.0,0.0,100257.52,-255.03777,-6.413724,-4.89272e-08,0.7065598,0.70742184,-0.0020572566,-0.0025383912,1.4152964,-0.0041208514,-143.501,-460.79367,-460.79367,100.34711,143.92607,0.0,102.183815,321.1544,1.0,-1.0,0.71053916,5.581428,5.580982,1.0,50.615402,92.885605,200.61243,260.18124,-2.3207231e-11,3.139911e-13,4.7960296,4.7960296,5.581428,0.060408566,1.1235131,1.1235131,1.126278,5.580982,5.581428,0.7853982,0.12351314,0.0,1.0,1.1235131,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3725,1.0,0.0,100257.09,-254.02463,-6.413724,-4.89272e-08,0.7065675,0.70741266,-0.0021947636,-0.002679104,1.4152793,-0.0043961876,-137.0036,-447.62753,-447.62753,100.34711,139.67555,0.0,102.183815,321.1544,1.0,-1.0,0.7105378,5.757729,5.7578897,1.0,25.922451,111.08114,124.54992,323.07764,-2.6521953e-11,3.2955184e-13,4.972331,4.972331,5.757729,0.060264044,1.123455,1.123455,1.1261816,5.7578897,5.757729,0.7853982,0.123455055,0.0,1.0,1.123455,1.4157298,0.0,0.05,0.0,1.0,1.0
0.373,1.0,0.0,100256.66,-253.01334,-6.413724,-4.89272e-08,0.7065753,0.70740354,-0.0023307174,-0.0028180913,1.415262,-0.0046684,-126.26942,-420.6057,-420.6057,100.34711,131.10521,0.0,102.183815,321.1544,1.0,-1.0,0.71053624,5.9340205,5.9347825,1.0,0.42976174,125.83965,44.63698,375.96875,-2.999252e-11,4.593534e-13,5.1486225,5.1486225,5.9340205,0.06012125,1.1233965,1.1233965,1.1260847,5.9347825,5.9340205,0.7853982,0.123396546,0.0,1.0,1.1233965,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3735,1.0,0.0,100256.22,-252.00395,-6.413724,-4.89272e-08,0.70658296,0.7073944,-0.0024651084,-0.0029553806,1.4152447,-0.0049374695,-111.63114,-380.56668,-380.56668,100.34711,118.480774,0.0,102.183815,321.1544,1.0,-1.0,0.7105346,6.110302,6.11166,1.0,-25.074156,136.70529,-36.65227,417.21893,-3.3743973e-11,6.8084037e-13,5.3249035,5.3249035,6.110302,0.059980143,1.1233376,1.1233376,1.125987,6.11166,6.110302,0.7853982,0.12333763,0.0,1.0,1.1233376,1.4157298,0.0,0.05,0.0,1.0,1.0
0.374,1.0,0.0,100255.77,-250.99654,-6.413724,-4.89272e-08,0.7065907,0.70738536,-0.0025979276,-0.0030909486,1.4152274,-0.0052033775,-93.54208,-328.7516,-328.7516,100.34711,102.19327,0.0,102.183815,321.1544,1.0,-1.0,0.71053284,0.0033876626,0.0053365473,1.0,-49.80064,143.34273,-116.801674,445.55328,-3.7519522e-11,8.327613e-13,5.501175,5.501175,0.0033876626,0.05984075,1.1232783,1.1232783,1.1258891,0.0053365473,6.286573,0.7853982,0.12327831,0.0,1.0,1.1232783,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3745,1.0,0.0,100255.32,-249.9911,-6.407686,5.2747816e-07,0.7065984,0.7073764,-0.0027291658,-0.0032248353,1.4152099,-0.0054661073,-72.56215,-266.76584,-266.76584,100.34711,82.746895,0.0,102.183815,321.1544,1.0,-1.0,0.71053094,0.17964879,0.18218306,1.0,-72.985275,145.54742,-193.33095,460.0968,-4.013465e-11,9.395253e-13,5.677436,5.677436,0.17964879,0.05970304,1.1232187,1.1232187,1.1257905,0.18218306,6.462834,0.7853982,0.12321861,0.0,1.0,1.1232187,1.4157298,0.0,0.05,0.0,1.0,1.0
0.375,1.0,0.0,100254.86,-248.98772,-6.407686,5.2747816e-07,0.7066061,0.7073675,-0.002858815,-0.0033570386,1.4151925,-0.0057256417,-49.340466,-196.5291,-196.5291,100.34711,60.74338,0.0,102.183815,321.1544,1.0,-1.0,0.71052897,0.3558998,0.35901406,1.0,-93.91151,143.25197,-263.87244,460.40152,-4.0529052e-11,1.0210482e-12,5.853687,5.853687,0.3558998,0.059567034,1.1231586,1.1231586,1.1256914,0.35901406,6.6390853,0.7853982,0.12315855,0.0,1.0,1.1231586,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3755,1.0,0.0,100254.4,-247.98639,-6.407686,5.2747816e-07,0.7066138,0.70735866,-0.0029868665,-0.0034875672,1.415175,-0.0059819645,-24.595308,-120.21595,-120.21595,100.34711,36.863396,0.0,102.183815,321.1544,1.0,-1.0,0.71052694,0.53214073,0.5358294,1.0,-111.932785,136.52809,-326.24426,446.4602,-4.1147287e-11,1.0775637e-12,6.0299277,6.0299277,0.53214073,0.05943271,1.1230981,1.1230981,1.1255919,0.5358294,6.815326,0.7853982,0.123098135,0.0,1.0,1.1230981,1.4157298,0.0,0.05,0.0,1.0,1.0
0.376,1.0,0.0,100253.93,-246.98717,-6.407686,5.2747816e-07,0.70662147,0.7073499,-0.0031133124,-0.0036163977,1.4151573,-0.0062350594,0.90814054,-40.188446,-40.188446,100.34711,11.845433,0.0,102.183815,321.1544,1.0,-1.0,0.71052474,0.70837146,0.71262914,1.0,-126.492516,125.58438,-378.5179,418.70636,-4.15202e-11,1.1215743e-12,6.2061586,6.2061586,0.70837146,0.059300054,1.1230373,1.1230373,1.1254919,0.71262914,6.9915566,0.7853982,0.123037376,0.0,1.0,1.1230373,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3765,1.0,0.0,100253.45,-245.99007,-6.407686,5.2747816e-07,0.70662916,0.70734113,-0.0032381448,-0.0037435521,1.4151397,-0.0064849113,26.381456,41.07701,41.07701,100.34711,-13.537009,0.0,102.183815,321.1544,1.0,-1.0,0.7105224,0.88459206,0.8894132,1.0,-137.14127,110.75981,-419.07773,378.0007,-4.1435327e-11,1.1535148e-12,0.0991939,0.0991939,0.88459206,0.0591691,1.1229763,1.1229763,1.1253915,0.8894132,0.88459206,0.7853982,0.12297629,0.0,1.0,1.1229763,1.4157298,0.0,0.05,0.0,1.0,1.0
0.377,1.0,0.0,100252.97,-244.99509,-6.407686,5.2747816e-07,0.70663685,0.70733243,-0.0033613564,-0.0038690306,1.415122,-0.006731505,51.03735,121.06631,121.06631,100.463234,-38.49936,0.0,102.183815,321.4398,1.0,-1.0,0.71051997,1.0608025,1.0661813,1.0,-143.55057,92.513214,-446.67075,325.60443,-4.0538004e-11,1.169437e-12,0.27540433,0.27540433,1.0608025,0.059039835,1.1229149,1.1229149,1.1252908,1.0661813,1.0608025,0.7853982,0.122914895,0.0,1.0,1.1229149,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3775,1.0,0.0,100252.484,-244.00226,-6.407686,5.2747816e-07,0.70664454,0.70732373,-0.0034829397,-0.003992818,1.4151044,-0.0069748266,74.11399,197.30539,197.30539,100.463234,-62.270214,0.0,102.183815,321.4398,1.0,-1.0,0.71051735,1.2370027,1.2429336,1.0,-145.52306,71.40907,-460.44547,263.14008,-3.986024e-11,1.1791686e-12,0.45160457,0.45160457,1.2370027,0.05891223,1.1228532,1.1228532,1.1251895,1.2429336,1.2370027,0.7853982,0.12285319,0.0,1.0,1.1228532,1.4157298,0.0,0.05,0.0,1.0,1.0
0.378,1.0,0.0,100251.99,-243.0116,-6.407686,5.2747816e-07,0.70665216,0.707315,-0.0036028873,-0.004114938,1.4150866,-0.0072148615,94.89855,267.4368,267.4368,100.463234,-84.11519,0.0,102.183815,321.4398,1.0,-1.0,0.71051466,1.4131927,1.4196701,1.0,-142.99855,48.1,-459.97794,192.54114,-3.9878205e-11,1.1833622e-12,0.6277946,0.6277946,1.4131927,0.05878634,1.1227912,1.1227912,1.1250881,1.4196701,1.4131927,0.7853982,0.12279121,0.0,1.0,1.1227912,1.4157298,0.0,0.05,0.0,1.0,1.0
0.3785,1.0,0.0,100251.49,-242.02312,-6.407686,5.2747816e-07,0.7066598,0.7073064,-0.0037211927,-0.004235334,1.4150687,-0.007451596,112.749214,329.29257,329.29257,100.463234,-103.359566,0.0,102.183815,321.4398,1.0,-1.0,0.71051174,1.5893726,1.5963905,1.0,-136.0558,23.306585,-445.28482,115.99226,-3.8795953e-11,1.1842616e-12,0.80397445,0.80397445,1.5893726,0.05866217,1.122729,1.122729,1.1249862,1.5963905,1.5893726,0.7853982,0.122728944,0.0,1.0,1.122729,1.4151154,0.0,0.05,0.0,1.0,1.0
0.379,1.0,0.0,100250.984,-241.03683,-6.407686,5.2747816e-07,0.7066675,0.7072977,-0.0038378488,-0.0043540304,1.415051,-0.0076850173,127.11495,380.96106,380.96106,100.463234,-119.40916,0.0,102.183815,321.4398,1.0,-1.0,0.7105087,1.7655423,1.7730949,1.0,-124.91005,-2.2049034,-416.82263,35.861572,-3.714864e-11,1.1823019e-12,0.9801441,0.9801441,1.7655423,0.058539707,1.1226664,1.1226664,1.124884,1.7730949,1.7655423,0.7853982,0.12266642,0.0,1.0,1.1226664,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3795,1.0,0.0,100250.48,-240.05275,-6.407686,5.2747816e-07,0.7066751,0.70728904,-0.003952849,-0.0044710087,1.4150331,-0.007915112,137.55255,420.84625,420.84625,100.463234,-131.76862,0.0,102.183815,321.4398,1.0,-1.0,0.7105054,1.9417017,1.9497833,1.0,-109.90634,-27.64622,-375.47363,-45.372627,-3.565363e-11,1.1776811e-12,1.1563035,1.1563035,1.9417017,0.05841896,1.1226037,1.1226037,1.1247816,1.9497833,1.9417017,0.7853982,0.12260365,0.0,1.0,1.1226037,1.4151154,0.0,0.05,0.0,1.0,1.0
0.38,1.0,0.0,100249.96,-239.07092,-6.407686,5.2747816e-07,0.70668274,0.70728034,-0.004066188,-0.0045862254,1.4150153,-0.008141869,143.74026,447.7167,447.7167,100.463234,-140.05672,0.0,102.183815,321.4398,1.0,-1.0,0.710502,2.1178508,2.1264555,1.0,-91.50879,-52.231483,-322.5182,-125.19852,-3.480105e-11,1.157799e-12,1.3324527,1.3324527,2.1178508,0.058299974,1.1225406,1.1225406,1.1246789,2.1264555,2.1178508,0.7853982,0.12254064,0.0,1.0,1.1225406,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3805,1.0,0.0,100249.44,-238.09134,-6.407686,5.2747816e-07,0.7066904,0.7072716,-0.004177859,-0.004699696,1.4149975,-0.008365276,145.48769,460.74368,460.74368,100.463234,-144.01807,0.0,102.183815,321.4398,1.0,-1.0,0.71049845,2.29399,2.3031116,1.0,-70.28622,-75.20146,-259.59528,-201.14839,-3.5061964e-11,1.1390833e-12,1.5085917,1.5085917,2.29399,0.058182772,1.1224774,1.1224774,1.1245759,2.3031116,2.29399,0.7853982,0.122477405,0.0,1.0,1.1224774,1.4151154,0.0,0.05,0.0,1.0,1.0
0.381,1.0,0.0,100248.914,-237.11406,-6.407686,5.2747816e-07,0.706698,0.7072629,-0.004287857,-0.0048114103,1.4149796,-0.008585322,142.74156,459.5266,459.5266,100.463234,-143.53098,0.0,102.183815,321.4398,1.0,-1.0,0.71049464,2.4701185,2.4797513,1.0,-46.89457,-95.847,-188.65161,-270.875,-3.503704e-11,1.1231404e-12,1.6847204,1.6847204,2.4701185,0.05806733,1.122414,1.122414,1.1244726,2.4797513,2.4701185,0.7853982,0.122413956,0.0,1.0,1.122414,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3815,1.0,0.0,100248.38,-236.1391,-6.407686,5.2747816e-07,0.70670563,0.70725405,-0.004396176,-0.004921318,1.4149616,-0.008801997,135.5875,444.10532,444.10532,100.463234,-138.61118,0.0,102.183815,321.4398,1.0,-1.0,0.7104907,2.6462371,2.6563752,1.0,-22.056585,-113.53091,-111.88131,-332.224,-3.5067182e-11,1.1093725e-12,1.8608389,1.8608389,2.6462371,0.05795368,1.1223503,1.1223503,1.1243691,2.6563752,2.6462371,0.7853982,0.12235031,0.0,1.0,1.1223503,1.4151154,0.0,0.05,0.0,1.0,1.0
0.382,1.0,0.0,100247.84,-235.16652,-6.407686,5.2747816e-07,0.7067132,0.70724535,-0.0045028115,-0.0050294385,1.4149437,-0.009015291,124.2471,414.9586,414.9586,100.463234,-129.41127,0.0,102.183815,321.4398,1.0,-1.0,0.71048653,2.8223455,2.8329825,1.0,3.4605052,-127.70761,-31.65809,-383.30048,-3.504004e-11,1.1550434e-12,2.0369473,2.0369473,2.8223455,0.057841852,1.1222864,1.1222864,1.1242656,2.8329825,2.8223455,0.7853982,0.12228649,0.0,1.0,1.1222864,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3825,1.0,0.0,100247.3,-234.19633,-6.407686,5.2747816e-07,0.7067208,0.7072365,-0.0046077594,-0.0051357467,1.4149258,-0.009225195,109.07126,372.98932,372.98932,100.463234,-116.215996,0.0,102.183815,321.4398,1.0,-1.0,0.71048224,2.9984436,3.0095735,1.0,28.868706,-137.93996,49.538193,-422.5275,-3.514823e-11,1.4245582e-12,2.2130454,2.2130454,2.9984436,0.057731833,1.1222225,1.1222225,1.1241617,3.0095735,2.9984436,0.7853982,0.12222249,0.0,1.0,1.1222225,1.4151154,0.0,0.05,0.0,1.0,1.0
0.383,1.0,0.0,100246.75,-233.22862,-6.407686,5.2747816e-07,0.7067284,0.70722777,-0.004711015,-0.0052402266,1.4149079,-0.009431703,90.52913,319.49643,319.49643,100.463234,-99.43335,0.0,102.183815,321.4398,1.0,-1.0,0.71047777,3.1745315,3.1861482,1.0,53.38358,-143.9127,129.19821,-448.69467,-3.5332116e-11,1.6700943e-12,2.3891332,2.3891332,3.1745315,0.057623688,1.1221583,1.1221583,1.1240578,3.1861482,3.1745315,0.7853982,0.12215833,0.0,1.0,1.1221583,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3835,1.0,0.0,100246.195,-232.26343,-6.407686,5.2747816e-07,0.70673597,0.707219,-0.004812575,-0.0053428556,1.41489,-0.009634807,69.19371,256.13464,256.13464,100.463234,-79.58202,0.0,102.183815,321.4398,1.0,-1.0,0.7104732,3.350609,3.3627067,1.0,76.24847,-145.44217,204.86073,-460.99536,-3.4241106e-11,1.8308733e-12,2.565211,2.565211,3.350609,0.05751738,1.122094,1.122094,1.1239536,3.3627067,3.350609,0.7853982,0.12209402,0.0,1.0,1.122094,1.4151154,0.0,0.05,0.0,1.0,1.0
0.384,1.0,0.0,100245.63,-231.3008,-6.407686,5.2747816e-07,0.70674354,0.70721024,-0.004912436,-0.0054436293,1.4148722,-0.009834499,45.724052,184.86314,184.86314,100.463234,-57.27528,0.0,102.183815,321.4398,1.0,-1.0,0.7104684,3.5266767,3.5392487,1.0,96.75783,-142.48187,274.18857,-459.05173,-3.346677e-11,1.936982e-12,2.7412786,2.7412786,3.5266767,0.057412926,1.1220295,1.1220295,1.1238494,3.5392487,3.5266767,0.7853982,0.12202958,0.0,1.0,1.1220295,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3845,1.0,0.0,100245.07,-230.34079,-6.407686,5.2747816e-07,0.70675105,0.70720154,-0.005010595,-0.005542573,1.4148543,-0.010030776,20.844929,107.88503,107.88503,100.463234,-33.202045,0.0,102.183815,321.4398,1.0,-1.0,0.7104635,3.702734,3.7157743,1.0,114.27901,-135.12393,335.04086,-442.9259,-3.2937864e-11,2.0153122e-12,2.917336,2.917336,3.702734,0.057310324,1.121965,1.121965,1.1237451,3.7157743,3.702734,0.7853982,0.12196501,0.0,1.0,1.121965,1.4151154,0.0,0.05,0.0,1.0,1.0
0.385,1.0,0.0,100244.5,-229.38345,-6.407686,5.2747816e-07,0.7067586,0.7071929,-0.00510705,-0.0056396713,1.4148364,-0.010223633,-4.675578,27.579197,27.579197,100.463234,-8.105592,0.0,102.183815,321.4398,1.0,-1.0,0.7104586,3.8787813,3.8922837,1.0,128.27176,-123.596176,385.53906,-413.11826,-3.1723922e-11,2.057679e-12,3.093383,3.093383,3.8787813,0.057209622,1.1219003,1.1219003,1.1236407,3.8922837,3.8787813,0.7853982,0.12190034,0.0,1.0,1.1219003,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3855,1.0,0.0,100243.92,-228.42886,-6.407686,5.2747816e-07,0.7067661,0.70718426,-0.0052017984,-0.0057348902,1.4148186,-0.010413065,-30.04978,-53.573288,-53.573288,100.463234,17.239397,0.0,102.183815,321.4398,1.0,-1.0,0.71045345,4.0548186,4.0687766,1.0,138.30481,-108.25503,424.12488,-370.5516,-3.0043273e-11,2.074182e-12,3.2694201,3.2694201,4.0548186,0.057110768,1.1218356,1.1218356,1.1235362,4.0687766,4.0548186,0.7853982,0.12183557,0.0,1.0,1.1218356,1.4151154,0.0,0.05,0.0,1.0,1.0
0.386,1.0,0.0,100243.34,-227.47705,-6.407686,5.2747816e-07,0.7067736,0.70717573,-0.0052948394,-0.0058282623,1.4148009,-0.01059907,-54.4947,-133.06578,-133.06578,100.463234,42.05076,0.0,102.183815,321.4398,1.0,-1.0,0.7104483,4.2308455,4.245253,1.0,144.06923,-89.574524,449.60837,-316.5426,-2.8239277e-11,2.0769402e-12,3.4454472,3.4454472,4.2308455,0.057013776,1.1217707,1.1217707,1.1234317,4.245253,4.2308455,0.7853982,0.12177071,0.0,1.0,1.1217707,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3865,1.0,0.0,100242.76,-226.52808,-6.407686,5.2747816e-07,0.7067811,0.70716727,-0.0053861714,-0.0059197997,1.4147831,-0.010781647,-77.25624,-208.44348,-208.44348,100.463234,65.56297,0.0,102.183815,321.4398,1.0,-1.0,0.7104431,4.4068623,4.421713,1.0,145.38785,-68.1316,461.20447,-252.76099,-2.5228156e-11,2.0686254e-12,3.621464,3.621464,4.4068623,0.05691865,1.1217058,1.1217058,1.1233271,4.421713,4.4068623,0.7853982,0.12170578,0.0,1.0,1.1217058,1.4151154,0.0,0.05,0.0,1.0,1.0
0.387,1.0,0.0,100242.164,-225.582,-6.407686,5.2747816e-07,0.70678854,0.7071589,-0.0054757935,-0.0060095037,1.4147654,-0.010960793,-97.632416,-277.37927,-277.37927,100.463234,87.05079,0.0,102.183815,321.4398,1.0,-1.0,0.7104377,4.582869,4.5981565,1.0,142.2207,-44.58828,458.5572,-181.1779,-2.19042e-11,2.0540373e-12,3.797471,3.797471,4.582869,0.05682538,1.1216408,1.1216408,1.1232226,4.5981565,4.582869,0.7853982,0.12164079,0.0,1.0,1.1216408,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3875,1.0,0.0,100241.57,-224.63885,-6.407686,5.2747816e-07,0.706796,0.70715064,-0.005563705,-0.0060973684,1.4147477,-0.011136509,-114.99501,-337.7455,-337.7455,100.463234,105.85158,0.0,102.183815,321.4398,1.0,-1.0,0.71043235,4.758866,4.774584,1.0,134.66623,-19.671223,441.7504,-104.0049,-1.7349155e-11,2.0326635e-12,3.9734676,3.9734676,4.758866,0.05673397,1.1215757,1.1215757,1.123118,4.774584,4.758866,0.7853982,0.12157574,0.0,1.0,1.1215757,1.4151154,0.0,0.05,0.0,1.0,1.0
0.388,1.0,0.0,100240.97,-223.69867,-6.407686,5.2747816e-07,0.7068034,0.7071424,-0.0056499066,-0.006183425,1.4147302,-0.011308793,-128.80891,-387.6796,-387.6796,100.463234,121.385765,0.0,102.183815,321.4398,1.0,-1.0,0.7104269,4.9348526,4.9509945,1.0,122.9582,5.8507214,411.3052,-23.625595,-1.1741011e-11,2.0110877e-12,4.1494546,4.1494546,4.9348526,0.05664437,1.1215106,1.1215106,1.1230136,4.9509945,4.9348526,0.7853982,0.121510655,0.0,1.0,1.1215106,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3885,1.0,0.0,100240.36,-222.76149,-6.407686,5.2747816e-07,0.70681083,0.7071343,-0.005734398,-0.0062676594,1.4147127,-0.011477647,-138.64862,-425.6415,-425.6415,100.463234,133.17465,0.0,102.183815,321.4398,1.0,-1.0,0.7104214,5.1108294,5.127389,1.0,107.45839,31.190233,368.16357,57.47796,-6.813665e-12,1.9852826e-12,4.3254313,4.3254313,5.1108294,0.056556616,1.1214455,1.1214455,1.1229092,5.127389,5.1108294,0.7853982,0.121445544,0.0,1.0,1.1214455,1.4151154,0.0,0.05,0.0,1.0,1.0
0.389,1.0,0.0,100239.75,-221.82735,-6.407686,5.2747816e-07,0.70681816,0.70712626,-0.005817179,-0.006350104,1.4146951,-0.011643073,-144.21129,-450.46112,-450.46112,100.463234,140.85518,0.0,102.183815,321.4398,1.0,-1.0,0.71041584,5.286796,5.303767,1.0,88.64548,55.565815,313.65918,136.80194,-2.54923e-12,1.9491609e-12,4.501398,4.501398,5.286796,0.05647067,1.1213804,1.1213804,1.1228048,5.303767,5.286796,0.7853982,0.121380426,0.0,1.0,1.1213804,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3895,1.0,0.0,100239.13,-220.89627,-6.407686,5.2747816e-07,0.70682555,0.70711845,-0.005898251,-0.006430761,1.4146777,-0.01180507,-145.32607,-461.3743,-461.3743,100.463234,144.19109,0.0,102.183815,321.4398,1.0,-1.0,0.7104103,5.462753,5.480129,1.0,67.100174,78.22589,249.47621,211.89807,2.3482841e-12,1.9083509e-12,4.677355,4.677355,5.462753,0.056386545,1.1213152,1.1213152,1.1227005,5.480129,5.462753,0.7853982,0.12131529,0.0,1.0,1.1213152,1.4151154,0.0,0.05,0.0,1.0,1.0
0.39,1.0,0.0,100238.51,-219.96828,-6.407686,5.2747816e-07,0.7068329,0.70711064,-0.0059776152,-0.006509638,1.4146605,-0.011963642,-141.95927,-458.0462,-458.0462,100.463234,143.08012,0.0,102.183815,321.4398,1.0,-1.0,0.71040463,5.6386995,5.6564736,1.0,43.48731,98.471954,177.59709,280.44913,8.098749e-12,1.870157e-12,4.8533015,4.8533015,5.6386995,0.056304187,1.1212502,1.1212502,1.1225963,5.6564736,5.6386995,0.7853982,0.121250175,0.0,1.0,1.1212502,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3905,1.0,0.0,100237.88,-219.04337,-6.407686,5.2747816e-07,0.7068402,0.7071029,-0.006055272,-0.006586738,1.4146432,-0.012118791,-134.21544,-440.58176,-440.58176,100.463234,137.5572,0.0,102.183815,321.4398,1.0,-1.0,0.7103989,5.8146367,5.832803,1.0,18.535305,115.68013,100.24136,340.3404,1.2856477e-11,1.8415326e-12,5.029238,5.029238,5.8146367,0.05622364,1.1211851,1.1211851,1.1224922,5.832803,5.8146367,0.7853982,0.12118507,0.0,1.0,1.1211851,1.4151154,0.0,0.05,0.0,1.0,1.0
0.391,1.0,0.0,100237.25,-218.12158,-6.407686,5.2747816e-07,0.7068475,0.7070953,-0.006131223,-0.0066620964,1.4146259,-0.01227052,-122.334015,-409.52194,-409.52194,100.463234,127.79325,0.0,102.183815,321.4398,1.0,-1.0,0.71039313,5.990564,6.009115,1.0,-6.9863105,129.32033,19.797018,389.7249,1.6259437e-11,1.8172442e-12,5.2051654,5.2051654,5.990564,0.056144875,1.12112,1.12112,1.1223882,6.009115,5.990564,0.7853982,0.12112,0.0,1.0,1.12112,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3915,1.0,0.0,100236.62,-217.20293,-6.407686,5.2747816e-07,0.70685476,0.70708776,-0.0062054694,-0.0067356876,1.4146087,-0.012418834,-106.68196,-365.8272,-365.8272,100.463234,114.0899,0.0,102.183815,321.4398,1.0,-1.0,0.7103873,6.166481,6.1854115,1.0,-32.29063,138.9726,-61.253193,427.0804,1.8495426e-11,1.7760068e-12,5.381083,5.381083,6.166481,0.056067877,1.121055,1.121055,1.1222845,6.1854115,6.166481,0.7853982,0.12105496,0.0,1.0,1.121055,1.4151154,0.0,0.05,0.0,1.0,1.0
0.392,1.0,0.0,100235.98,-216.28741,-6.407686,5.2747816e-07,0.70686203,0.7070803,-0.0062780133,-0.0068075275,1.4145917,-0.012563733,-87.74237,-310.84763,-310.84763,100.463234,96.87016,0.0,102.183815,321.4398,1.0,-1.0,0.7103814,0.059203163,0.078505985,1.0,-56.59764,144.34001,-140.40839,451.256,2.1027468e-11,1.7371667e-12,5.55699,5.55699,0.059203163,0.055992655,1.12099,1.12099,1.1221808,0.078505985,6.3423886,0.7853982,0.12098998,0.0,1.0,1.12099,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3925,1.0,0.0,100235.33,-215.37503,-6.407686,5.2747816e-07,0.70686924,0.70707285,-0.0063488567,-0.0068776077,1.4145747,-0.012705224,-66.099556,-246.28105,-246.28105,100.463234,76.66536,0.0,102.183815,321.4398,1.0,-1.0,0.71037537,0.23510088,0.25476962,1.0,-79.15825,145.2578,-215.22676,461.5078,2.3283203e-11,1.6980421e-12,5.732888,5.732888,0.23510088,0.055919196,1.1209251,1.1209251,1.1220775,0.25476962,6.518286,0.7853982,0.12092506,0.0,1.0,1.1209251,1.4151154,0.0,0.05,0.0,1.0,1.0
0.393,1.0,0.0,100234.68,-214.46582,-6.401809,-9.228456e-08,0.70687646,0.7070655,-0.006418001,-0.006945953,1.4145578,-0.012843311,-42.421,-174.12073,-174.12073,100.463234,54.098675,0.0,102.183815,321.4398,1.0,-1.0,0.7103693,0.4109889,0.43101704,1.0,-99.277374,141.69838,-283.40082,457.52158,2.5302906e-11,1.6629924e-12,5.908776,5.908776,0.4109889,0.055847533,1.1208602,1.1208602,1.1219742,0.43101704,6.6941743,0.7853982,0.12086021,0.0,1.0,1.1208602,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3935,1.0,0.0,100234.03,-213.55978,-6.401809,-9.228456e-08,0.7068836,0.7070582,-0.006485449,-0.0070125475,1.414541,-0.012977998,-17.436787,-96.593704,-96.593704,100.463234,29.865969,0.0,102.183815,321.4398,1.0,-1.0,0.71036315,0.5868672,0.60724825,1.0,-116.335335,133.77213,-342.8286,439.4223,2.6472853e-11,1.6324866e-12,6.0846543,6.0846543,0.5868672,0.055777617,1.1207955,1.1207955,1.1218711,0.60724825,6.8700523,0.7853982,0.12079545,0.0,1.0,1.1207955,1.4151154,0.0,0.05,0.0,1.0,1.0
0.394,1.0,0.0,100233.375,-212.65694,-6.401809,-9.228456e-08,0.70689076,0.7070509,-0.006551204,-0.0070773885,1.4145242,-0.013109291,8.082963,-16.092014,-16.092014,100.463234,4.714275,0.0,102.183815,321.4398,1.0,-1.0,0.71035683,0.7627359,0.7834633,1.0,-129.80693,121.723976,-391.67834,407.77036,2.635506e-11,1.6009719e-12,6.260523,6.260523,0.7627359,0.055709485,1.1207308,1.1207308,1.1217684,0.7834633,7.0459213,0.7853982,0.12073078,0.0,1.0,1.1207308,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3945,1.0,0.0,100232.71,-211.7573,-6.401809,-9.228456e-08,0.7068979,0.70704377,-0.006615267,-0.007140454,1.4145076,-0.013237195,33.35179,64.90111,64.90111,100.463234,-20.581217,0.0,102.183815,321.4398,1.0,-1.0,0.71035045,0.938595,0.95966226,1.0,-139.2776,105.92582,-428.44498,363.54385,2.5676286e-11,1.5692748e-12,0.15319681,0.15319681,0.938595,0.05564315,1.1206663,1.1206663,1.1216658,0.95966226,0.938595,0.7853982,0.120666206,0.0,1.0,1.1206663,1.4151154,0.0,0.05,0.0,1.0,1.0
0.395,1.0,0.0,100232.05,-210.86087,-6.401809,-9.228456e-08,0.706905,0.70703655,-0.0066776425,-0.0072017857,1.414491,-0.013361718,57.591156,143.88783,143.88783,100.463234,-45.241055,0.0,102.183815,321.4398,1.0,-1.0,0.710344,1.1144445,1.1358451,1.0,-144.45616,86.865,-451.99637,308.10852,2.41427e-11,1.5380547e-12,0.32904634,0.32904634,1.1144445,0.05557859,1.1206018,1.1206018,1.1215636,1.1358451,1.1144445,0.7853982,0.12060175,0.0,1.0,1.1206018,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3955,1.0,0.0,100231.375,-209.9677,-6.401809,-9.228456e-08,0.7069121,0.70702946,-0.0067383326,-0.0072613657,1.4144745,-0.013482864,80.05442,218.43277,218.43277,100.85266,-68.50555,0.0,102.183815,322.67014,1.0,-1.0,0.71033746,1.2902845,1.3120118,1.0,-145.18369,65.12926,-461.6082,243.1754,2.3855435e-11,1.50693e-12,0.5048864,0.5048864,1.2902845,0.055515803,1.1205374,1.1205374,1.1214615,1.3120118,1.2902845,0.7853982,0.12053742,0.0,1.0,1.1205374,1.4151154,0.0,0.05,0.0,1.0,1.0
0.396,1.0,0.0,100230.695,-209.07779,-6.401809,-9.228456e-08,0.70691913,0.70702237,-0.0067973416,-0.007319152,1.4144582,-0.013600644,100.04983,286.23804,286.23804,100.85266,-89.65814,0.0,102.183815,322.67014,1.0,-1.0,0.71033084,1.4661151,1.4881626,1.0,-141.43845,41.38861,-456.98602,170.74799,2.3268457e-11,1.4760849e-12,0.68071693,0.68071693,1.4661151,0.0554548,1.1204733,1.1204733,1.1213598,1.4881626,1.4661151,0.7853982,0.12047323,0.0,1.0,1.1204733,1.4151154,0.0,0.05,0.0,1.0,1.0
0.3965,1.0,0.0,100230.016,-208.19116,-6.401809,-9.228456e-08,0.70692617,0.70701534,-0.0068546734,-0.007375171,1.4144418,-0.013715062,116.96181,345.21402,345.21402,100.85266,-108.047516,0.0,102.183815,322.67014,1.0,-1.0,0.71032405,1.6419363,1.6642975,1.0,-133.33647,16.37467,-438.2744,93.06037,2.2449759e-11,1.4454677e-12,0.85653806,0.85653806,1.6419363,0.05539563,1.1204091,1.1204091,1.1212585,1.6642975,1.6419363,0.7853982,0.120409176,0.0,1.0,1.1204091,1.414492,0.0,0.05,0.0,1.0,1.0
0.397,1.0,0.0,100229.336,-207.30788,-6.401809,-9.228456e-08,0.7069332,0.7070083,-0.0069103315,-0.007429421,1.4144257,-0.01382613,130.26988,393.54385,393.54385,100.85266,-123.10759,0.0,102.183815,322.67014,1.0,-1.0,0.71031725,1.8177481,1.8404164,1.0,-121.12799,-9.1418915,-406.0522,12.508338,2.0919927e-11,1.413842e-12,1.0323498,1.0323498,1.8177481,0.055338215,1.1203452,1.1203452,1.1211574,1.8404164,1.8177481,0.7853982,0.12034528,0.0,1.0,1.1203452,1.414492,0.0,0.05,0.0,1.0,1.0
0.3975,1.0,0.0,100228.65,-206.42796,-6.401809,-9.228456e-08,0.7069402,0.7070014,-0.0069643203,-0.0074819075,1.4144096,-0.013933855,139.56471,429.73914,429.73914,100.85266,-134.37494,0.0,102.183815,322.67014,1.0,-1.0,0.71031034,1.9935505,2.0165195,1.0,-105.189606,-34.375103,-361.31454,-68.42459,1.8863753e-11,1.3415758e-12,1.2081523,1.2081523,1.9935505,0.055282623,1.1202816,1.1202816,1.1210567,2.0165195,1.9935505,0.7853982,0.12028154,0.0,1.0,1.1202816,1.414492,0.0,0.05,0.0,1.0,1.0
0.398,1.0,0.0,100227.96,-205.55142,-6.401809,-9.228456e-08,0.7069471,0.7069945,-0.0070166453,-0.007532622,1.4143937,-0.014038247,144.56062,452.6859,452.6859,100.85266,-141.50307,0.0,102.183815,322.67014,1.0,-1.0,0.71030337,2.1693437,2.192607,1.0,-86.01273,-58.54789,-305.44223,-147.24368,1.6412831e-11,1.2471288e-12,1.3839456,1.3839456,2.1693437,0.0552288,1.1202179,1.1202179,1.1209563,2.192607,2.1693437,0.7853982,0.12021798,0.0,1.0,1.1202179,1.414492,0.0,0.05,0.0,1.0,1.0
0.3985,1.0,0.0,100227.266,-204.67831,-6.401809,-9.228456e-08,0.706954,0.7069877,-0.007067311,-0.00758158,1.4143778,-0.014139318,145.1044,461.67877,461.67877,100.85266,-144.27298,0.0,102.183815,322.67014,1.0,-1.0,0.71029633,2.3451278,2.3686783,1.0,-64.188385,-80.91601,-240.15884,-221.51991,1.4272214e-11,1.1705587e-12,1.5597296,1.5597296,2.3451278,0.055176776,1.1201546,1.1201546,1.1208563,2.3686783,2.3451278,0.7853982,0.1201546,0.0,1.0,1.1201546,1.414492,0.0,0.05,0.0,1.0,1.0
0.399,1.0,0.0,100226.56,-203.80869,-6.401809,-9.228456e-08,0.7069609,0.706981,-0.007116323,-0.0076287766,1.4143621,-0.014237076,141.17993,456.44244,456.44244,100.85266,-142.59999,0.0,102.183815,322.67014,1.0,-1.0,0.71028924,2.5209026,2.5447342,1.0,-40.38898,-100.790955,-167.47765,-288.9648,1.10947015e-11,1.1080391e-12,1.7355044,1.7355044,2.5209026,0.055126537,1.1200914,1.1200914,1.1207566,2.5447342,2.5209026,0.7853982,0.120091416,0.0,1.0,1.1200914,1.414492,0.0,0.05,0.0,1.0,1.0
0.3995,1.0,0.0,100225.86,-202.94255,-6.401809,-9.228456e-08,0.7069678,0.7069743,-0.007163686,-0.0076742037,1.4143465,-0.014331536,132.9087,437.1403,437.1403,100.85266,-136.53616,0.0,102.183815,322.67014,1.0,-1.0,0.71028215,2.6966684,2.7207747,1.0,-15.347583,-117.561134,-89.63941,-347.5009,7.150391e-12,1.0584065e-12,1.9112701,1.9112701,2.6966684,0.0550781,1.1200284,1.1200284,1.1206574,2.7207747,2.6966684,0.7853982,0.12002843,0.0,1.0,1.1200284,1.414492,0.0,0.05,0.0,1.0,1.0
0.4,1.0,0.0,100225.16,-202.07994,-6.401809,-9.228456e-08,0.7069746,0.70696783,-0.0072094076,-0.0077179056,1.414331,-0.014422708,120.546005,404.36896,404.36896,100.85266,-126.26879,0.0,102.183815,322.67014,1.0,-1.0,0.710275,2.872425,2.8967993,1.0,10.164657,-130.71066,-9.043366,-395.3256,3.8648936e-12,1.1014785e-12,2.0870268,2.0870268,2.872425,0.055031408,1.1199657,1.1199657,1.1205586,2.8967993,2.872425,0.7853982,0.11996565,0.0,1.0,1.1199657,1.414492,0.0,0.05,0.0,1.0,1.0
0.4005,1.0,0.0,100224.445,-201.22092,-6.401809,-9.228456e-08,0.70698136,0.7069614,-0.007253493,-0.0077598523,1.4143156,-0.0145106055,104.472984,359.14005,359.14005,100.85266,-112.114494,0.0,102.183815,322.67014,1.0,-1.0,0.7102678,3.0481727,3.0728085,1.0,35.362263,-139.83525,71.82682,-430.9669,2.4284097e-12,1.2774027e-12,2.2627745,2.2627745,3.0481727,0.05498649,1.1199031,1.1199031,1.1204603,3.0728085,3.0481727,0.7853982,0.119903095,0.0,1.0,1.1199031,1.414492,0.0,0.05,0.0,1.0,1.0
0.401,1.0,0.0,100223.734,-200.36548,-6.401809,-9.228456e-08,0.70698816,0.7069551,-0.0072959494,-0.007800104,1.4143003,-0.014595242,85.18495,302.84866,302.84866,100.85266,-94.509514,0.0,102.183815,322.67014,1.0,-1.0,0.7102606,3.2239115,3.2488022,1.0,59.469616,-144.65457,150.47958,-453.32825,1.8633057e-12,1.3868597e-12,2.4385133,2.4385133,3.2239115,0.05494332,1.1198407,1.1198407,1.1203623,3.2488022,3.2239115,0.7853982,0.11984077,0.0,1.0,1.1198407,1.414492,0.0,0.05,0.0,1.0,1.0
0.4015,1.0,0.0,100223.016,-199.51367,-6.401809,-9.228456e-08,0.70699483,0.7069488,-0.007336783,-0.007838634,1.4142852,-0.014676632,63.27606,237.23048,237.23048,100.85266,-73.99621,0.0,102.183815,322.67014,1.0,-1.0,0.71025336,3.3996413,3.4247808,1.0,81.74481,-145.02087,224.49217,-461.72266,3.640654e-12,1.4590128e-12,2.6142433,2.6142433,3.3996413,0.054901864,1.1197786,1.1197786,1.1202648,3.4247808,3.3996413,0.7853982,0.119778685,0.0,1.0,1.1197786,1.414492,0.0,0.05,0.0,1.0,1.0
0.402,1.0,0.0,100222.3,-198.66553,-6.401809,-9.228456e-08,0.70700157,0.7069427,-0.007376001,-0.00787547,1.4142702,-0.014754789,39.421,164.30801,164.30801,100.85266,-51.206345,0.0,102.183815,322.67014,1.0,-1.0,0.71024615,3.5753624,3.600744,1.0,101.50252,-140.92352,291.5853,-455.8933,6.6238607e-12,1.4938494e-12,2.7899642,2.7899642,3.5753624,0.054862145,1.1197169,1.1197169,1.1201677,3.600744,3.5753624,0.7853982,0.119716845,0.0,1.0,1.1197169,1.414492,0.0,0.05,0.0,1.0,1.0
0.4025,1.0,0.0,100221.57,-197.82104,-6.401809,-9.228456e-08,0.7070082,0.70693666,-0.0074136113,-0.007910626,1.4142553,-0.014829728,14.354216,86.32841,86.32841,100.85266,-26.84162,0.0,102.183815,322.67014,1.0,-1.0,0.71023893,3.7510748,3.776692,1.0,118.134995,-132.48921,349.69327,-436.02167,1.0618095e-11,1.5090692e-12,2.9656765,2.9656765,3.7510748,0.054824144,1.1196553,1.1196553,1.1200712,3.776692,3.7510748,0.7853982,0.11965526,0.0,1.0,1.1196553,1.414492,0.0,0.05,0.0,1.0,1.0
0.403,1.0,0.0,100220.84,-196.98027,-6.401809,-9.228456e-08,0.7070148,0.7069308,-0.007449621,-0.007944127,1.4142406,-0.014901464,-11.152716,5.6940494,5.6940494,100.85266,-1.6520708,0.0,102.183815,322.67014,1.0,-1.0,0.7102316,3.9267783,3.9526248,1.0,131.13081,-119.978096,397.02756,-402.7216,1.42596915e-11,1.5105796e-12,3.14138,3.14138,3.9267783,0.054787837,1.119594,1.119594,1.1199752,3.9526248,3.9267783,0.7853982,0.11959393,0.0,1.0,1.119594,1.414492,0.0,0.05,0.0,1.0,1.0
0.4035,1.0,0.0,100220.12,-196.14319,-6.401809,-9.228456e-08,0.70702136,0.70692503,-0.0074840374,-0.007975946,1.4142259,-0.014970014,-36.31483,-75.11139,-75.11139,100.85266,23.587036,0.0,102.202324,322.67014,1.0,-1.0,0.7102244,4.1024733,4.1285424,1.0,140.09056,-103.775734,432.1318,-357.02042,1.7638477e-11,1.4972146e-12,3.3170753,3.3170753,4.1024733,0.054753195,1.1195328,1.1195328,1.1198796,4.1285424,4.1024733,0.7853982,0.11953288,0.0,1.0,1.1195328,1.414492,0.0,0.05,0.0,1.0,1.0
0.404,1.0,0.0,100219.38,-195.30984,-6.401809,-9.228456e-08,0.7070279,0.7069194,-0.0075168684,-0.008006155,1.4142115,-0.015035393,-60.357944,-153.5995,-153.5995,100.85266,48.09906,0.0,102.202324,322.67014,1.0,-1.0,0.7102172,4.2781596,4.3044453,1.0,144.7391,-84.38116,453.92654,-300.32703,2.0976127e-11,1.4783337e-12,3.4927616,3.4927616,4.2781596,0.054720238,1.1194721,1.1194721,1.1197846,4.3044453,4.2781596,0.7853982,0.11947211,0.0,1.0,1.1194721,1.414492,0.0,0.05,0.0,1.0,1.0
0.4045,1.0,0.0,100218.64,-194.48022,-6.401809,-9.228456e-08,0.7070344,0.7069138,-0.0075481227,-0.008034749,1.4141972,-0.015097616,-82.54244,-227.35373,-227.35373,100.85266,71.129875,0.0,102.202324,322.67014,1.0,-1.0,0.71020985,4.453838,4.4803333,1.0,144.93396,-62.391514,461.74237,-234.38864,2.3653213e-11,1.4501825e-12,3.6684396,3.6684396,4.453838,0.054688904,1.1194116,1.1194116,1.1196901,4.4803333,4.453838,0.7853982,0.119411625,0.0,1.0,1.1194116,1.414492,0.0,0.05,0.0,1.0,1.0
0.405,1.0,0.0,100217.91,-193.65436,-6.401809,-9.228456e-08,0.70704085,0.7069084,-0.007577808,-0.00806173,1.414183,-0.015156702,-102.186066,-294.10376,-294.10376,100.85266,91.97108,0.0,102.202324,322.67014,1.0,-1.0,0.7102026,4.629507,4.6562066,1.0,140.66974,-38.483673,455.3404,-161.23666,2.536535e-11,1.4158352e-12,3.844109,3.844109,4.629507,0.05465924,1.1193514,1.1193514,1.119596,4.6562066,4.629507,0.7853982,0.11935144,0.0,1.0,1.1193514,1.414492,0.0,0.05,0.0,1.0,1.0
0.4055,1.0,0.0,100217.164,-192.83221,-6.401809,-9.228456e-08,0.7070473,0.706903,-0.007605933,-0.008087096,1.414169,-0.015212667,-118.68482,-351.79535,-351.79535,100.85266,109.98176,0.0,102.202324,322.67014,1.0,-1.0,0.7101953,4.805168,4.8320646,1.0,132.0782,-13.393376,434.91956,-83.12419,2.7063097e-11,1.3860394e-12,4.01977,4.01977,4.805168,0.054631177,1.1192915,1.1192915,1.1195025,4.8320646,4.805168,0.7853982,0.11929156,0.0,1.0,1.1192915,1.414492,0.0,0.05,0.0,1.0,1.0
0.406,1.0,0.0,100216.414,-192.01384,-6.401809,-9.228456e-08,0.70705366,0.7068978,-0.007632506,-0.008110896,1.414155,-0.015265527,-131.5316,-398.65363,-398.65363,100.85266,124.608185,0.0,102.202324,322.67014,1.0,-1.0,0.710188,4.980821,5.0079083,1.0,119.424194,12.107413,401.11023,-2.4566052,2.8152912e-11,1.3471459e-12,4.195423,4.195423,4.980821,0.054604735,1.1192319,1.1192319,1.1194097,5.0079083,4.980821,0.7853982,0.11923199,0.0,1.0,1.1192319,1.414492,0.0,0.05,0.0,1.0,1.0
0.4065,1.0,0.0,100215.67,-191.1992,-6.401809,-9.228456e-08,0.70706,0.7068926,-0.0076575354,-0.008133103,1.4141413,-0.015315302,-140.33173,-433.2374,-433.2374,100.85266,135.40085,0.0,102.202324,322.67014,1.0,-1.0,0.71018064,5.1564655,5.1837378,1.0,103.097466,37.234257,354.95483,78.282555,2.8764376e-11,1.2926296e-12,4.3710675,4.3710675,5.1564655,0.05457993,1.1191727,1.1191727,1.1193174,5.1837378,5.1564655,0.7853982,0.11917274,0.0,1.0,1.1191727,1.414492,0.0,0.05,0.0,1.0,1.0
0.407,1.0,0.0,100214.914,-190.38834,-6.401809,-9.228456e-08,0.7070663,0.70688754,-0.00768103,-0.008153745,1.4141277,-0.015362008,-144.81502,-454.48367,-454.48367,100.85266,142.02821,0.0,102.202324,322.67014,1.0,-1.0,0.7101733,5.332102,5.3595524,1.0,83.600655,61.214367,297.87567,156.60802,2.8033475e-11,1.2262066e-12,4.546704,4.546704,5.332102,0.054556683,1.1191138,1.1191138,1.1192256,5.3595524,5.332102,0.7853982,0.11911381,0.0,1.0,1.1191138,1.414492,0.0,0.05,0.0,1.0,1.0
0.4075,1.0,0.0,100214.164,-189.5812,-6.401809,-9.228456e-08,0.7070725,0.70688254,-0.007702999,-0.008172864,1.4141142,-0.015405662,-144.84416,-461.74017,-461.74017,100.85266,144.28693,0.0,102.202324,322.67014,1.0,-1.0,0.7101659,5.5077305,5.5353527,1.0,61.533783,83.31038,231.63083,230.10933,2.6899375e-11,1.173212e-12,4.722332,4.722332,5.5077305,0.05453504,1.1190553,1.1190553,1.1191345,5.5353527,5.5077305,0.7853982,0.11905522,0.0,1.0,1.1190553,1.414492,0.0,0.05,0.0,1.0,1.0
0.408,1.0,0.0,100213.41,-188.77785,-6.401809,-9.228456e-08,0.70707875,0.70687765,-0.007723451,-0.008190381,1.4141009,-0.015446284,-140.4188,-454.7852,-454.7852,100.85266,142.10803,0.0,102.202324,322.67014,1.0,-1.0,0.71015847,5.6833506,5.711139,1.0,37.575794,102.843,158.26027,296.52493,2.6218886e-11,1.1244516e-12,4.8979526,4.8979526,5.6833506,0.054514974,1.118997,1.118997,1.1190441,5.711139,5.6833506,0.7853982,0.11899697,0.0,1.0,1.118997,1.414492,0.0,0.05,0.0,1.0,1.0
