Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4085,1.0,0.0,100212.65,-187.97827,-6.401809,-9.228456e-08,0.7070849,0.70687276,-0.0077423956,-0.0082063675,1.4140878,-0.0154838925,-131.67555,-433.8345,-433.8345,100.85266,135.559,0.0,102.202324,322.67014,1.0,-1.0,0.710151,5.858963,5.886911,1.0,12.463655,119.21191,80.02279,353.81174,2.4688512e-11,1.0739906e-12,5.0735645,5.0735645,5.858963,0.054496504,1.118939,1.118939,1.1189541,5.886911,5.858963,0.7853982,0.11893907,0.0,1.0,1.118939,1.414492,0.0,0.05,0.0,1.0,1.0
0.409,1.0,0.0,100211.89,-187.18245,-6.401809,-9.228456e-08,0.70709103,0.706868,-0.0077598416,-0.008220813,1.4140748,-0.015518505,-118.88383,-399.5345,-399.5345,100.85266,124.84173,0.0,102.202324,322.67014,1.0,-1.0,0.71014357,6.0345674,6.062669,1.0,-13.030312,131.91414,-0.67350096,400.208,2.2578191e-11,1.0402819e-12,5.249169,5.249169,6.0345674,0.054479584,1.1188815,1.1188815,1.1188648,6.062669,6.0345674,0.7853982,0.11888152,0.0,1.0,1.1188815,1.414492,0.0,0.05,0.0,1.0,1.0
0.4095,1.0,0.0,100211.125,-186.39043,-6.401809,-9.228456e-08,0.7070971,0.7068633,-0.0077757994,-0.008233733,1.4140619,-0.015550143,-102.4374,-352.9421,-352.9421,100.85266,110.28619,0.0,102.202324,322.67014,1.0,-1.0,0.71013606,6.210164,6.238413,1.0,-38.122196,140.5596,-81.34525,434.28738,1.9621613e-11,9.98253e-13,5.4247656,5.4247656,6.210164,0.05446425,1.1188244,1.1188244,1.1187762,6.238413,6.210164,0.7853982,0.11882434,0.0,1.0,1.1188244,1.414492,0.0,0.05,0.0,1.0,1.0
0.41,1.0,0.0,100210.36,-185.60219,-6.401809,-9.228456e-08,0.7071032,0.70685863,-0.0077902777,-0.008245106,1.4140491,-0.015578824,-82.84236,-295.49237,-295.49237,100.85266,92.34034,0.0,102.202324,322.67014,1.0,-1.0,0.71012855,0.10256742,0.13095759,1.0,-62.040585,144.88295,-159.51036,455.00275,1.7307445e-11,9.663526e-13,5.6003547,5.6003547,0.10256742,0.054450456,1.1187675,1.1187675,1.1186881,0.13095759,6.3857527,0.7853982,0.11876752,0.0,1.0,1.1187675,1.414492,0.0,0.05,0.0,1.0,1.0
0.4105,1.0,0.0,100209.586,-184.81775,-6.401809,-9.228456e-08,0.70710915,0.706854,-0.007803287,-0.008254972,1.4140366,-0.015604569,-60.701496,-228.95404,-228.95404,100.85266,71.55628,0.0,102.202324,322.67014,1.0,-1.0,0.7101209,0.27814862,0.30667385,1.0,-84.050285,144.75179,-232.76428,461.71832,1.41079015e-11,9.30771e-13,5.7759356,5.7759356,0.27814862,0.054438215,1.1187111,1.1187111,1.1186008,0.30667385,6.561334,0.7853982,0.118711084,0.0,1.0,1.1187111,1.414492,0.0,0.05,0.0,1.0,1.0
0.411,1.0,0.0,100208.82,-184.03714,-6.401809,-9.228456e-08,0.7071151,0.7068495,-0.007814838,-0.008263306,1.4140242,-0.015627397,-36.695744,-155.37509,-155.37509,100.85266,48.57326,0.0,102.202324,322.67014,1.0,-1.0,0.7101133,0.4537222,0.48237646,1.0,-103.47492,140.17067,-298.854,454.2291,1.10385616e-11,8.979657e-13,5.9515095,5.9515095,0.4537222,0.05442755,1.118655,1.118655,1.1185142,0.48237646,6.7369075,0.7853982,0.118655026,0.0,1.0,1.118655,1.414492,0.0,0.05,0.0,1.0,1.0
0.4115,1.0,0.0,100208.05,-183.26036,-6.3972406,5.6930194e-08,0.707121,0.7068451,-0.007824939,-0.008270139,1.414012,-0.015647331,-11.56325,-77.01975,-77.01975,100.85266,24.098022,0.0,102.202324,322.67014,1.0,-1.0,0.71010566,0.6292883,0.6580655,1.0,-119.71768,131.28093,-355.7473,432.76706,8.222767e-12,8.7112267e-13,6.1270757,6.1270757,0.6292883,0.05441841,1.1185993,1.1185993,1.1184281,0.6580655,6.9124737,0.7853982,0.118599355,0.0,1.0,1.1185993,1.414492,0.0,0.05,0.0,1.0,1.0
0.412,1.0,0.0,100207.27,-182.48744,-6.3972406,5.6930194e-08,0.7071269,0.70684075,-0.007833602,-0.008275466,1.4139998,-0.01566439,13.923348,3.7012374,3.7012374,100.85266,-1.1169411,0.0,102.202324,322.67014,1.0,-1.0,0.710098,0.80484694,0.83374107,1.0,-132.27966,118.35631,-401.6952,397.99396,4.743438e-12,8.425228e-13,0.0194488,0.0194488,0.80484694,0.054410815,1.1185441,1.1185441,1.1183428,0.83374107,0.80484694,0.7853982,0.11854408,0.0,1.0,1.1185441,1.414492,0.0,0.05,0.0,1.0,1.0
0.4125,1.0,0.0,100206.49,-181.71838,-6.3972406,5.6930194e-08,0.7071327,0.70683646,-0.007840837,-0.008279297,1.4139879,-0.015678598,38.980656,84.30483,84.30483,100.85266,-26.296522,0.0,102.202324,322.67014,1.0,-1.0,0.71009034,0.98039824,1.0094033,1.0,-140.77516,101.79451,-435.2856,350.9808,3.0414633e-13,8.030009e-13,0.1950001,0.1950001,0.98039824,0.054404717,1.1184891,1.1184891,1.1182581,1.0094033,0.98039824,0.7853982,0.118489206,0.0,1.0,1.1184891,1.414492,0.0,0.05,0.0,1.0,1.0
0.413,1.0,0.0,100205.71,-180.9532,-6.3972406,5.6930194e-08,0.7071385,0.7068323,-0.007846655,-0.008281666,1.4139761,-0.015689973,62.83861,162.31203,162.31203,100.85266,-50.66683,0.0,102.202324,322.67014,1.0,-1.0,0.71008265,1.1559423,1.1850523,1.0,-144.94356,82.10495,-455.48688,293.17484,-4.2447846e-12,7.738507e-13,0.3705441,0.3705441,1.1559423,0.05440015,1.1184348,1.1184348,1.1181742,1.1850523,1.1559423,0.7853982,0.118434735,0.0,1.0,1.1184348,1.414492,0.0,0.05,0.0,1.0,1.0
0.4135,1.0,0.0,100204.93,-180.19193,-6.3972406,5.6930194e-08,0.7071442,0.7068282,-0.007851069,-0.008282549,1.4139645,-0.015698541,84.76414,235.32411,235.32411,101.264656,-73.47896,0.0,102.202324,324.01553,1.0,-1.0,0.710075,1.3314791,1.3606882,1.0,-144.65721,59.89307,-461.6791,226.355,-8.14367e-12,7.4505094e-13,0.5460809,0.5460809,1.3314791,0.05439709,1.1183807,1.1183807,1.118091,1.3606882,1.3314791,0.7853982,0.11838068,0.0,1.0,1.1183807,1.414492,0.0,0.05,0.0,1.0,1.0
0.414,1.0,0.0,100204.15,-179.43459,-6.3972406,5.6930194e-08,0.70714986,0.7068242,-0.007854087,-0.008281979,1.413953,-0.015704323,104.083664,301.09634,301.09634,101.264656,-94.03202,0.0,102.202324,324.01553,1.0,-1.0,0.71006733,1.5070088,1.536311,1.0,-139.9254,35.841732,-453.6734,152.57706,-1.0885732e-11,7.1808445e-13,0.7216106,0.7216106,1.5070088,0.054395523,1.118327,1.118327,1.1180085,1.536311,1.5070088,0.7853982,0.118327044,0.0,1.0,1.118327,1.414492,0.0,0.05,0.0,1.0,1.0
0.4145,1.0,0.0,100203.37,-178.68117,-6.3972406,5.6930194e-08,0.70715547,0.70682025,-0.007855723,-0.008279953,1.4139417,-0.015707344,120.20381,357.60706,357.60706,101.264656,-111.69463,0.0,102.202324,324.01553,1.0,-1.0,0.7100597,1.6825314,1.711921,1.0,-130.89401,10.690198,-431.71747,74.11042,-1.2939751e-11,6.9067804e-13,0.89713323,0.89713323,1.6825314,0.054395426,1.1182739,1.1182739,1.1179267,1.711921,1.6825314,0.7853982,0.11827384,0.0,1.0,1.1182739,1.4139773,0.0,0.05,0.0,1.0,1.0
0.415,1.0,0.0,100202.58,-177.9317,-6.3972406,5.6930194e-08,0.707161,0.7068165,-0.007855986,-0.008276509,1.4139305,-0.015707623,132.62958,403.11963,403.11963,101.264656,-125.924355,0.0,102.202324,324.01553,1.0,-1.0,0.7100521,1.858047,1.887518,1.0,-117.840996,-14.7885895,-396.48785,-6.6317554,-1.5058023e-11,6.6306075e-13,1.0726489,1.0726489,1.858047,0.054396782,1.118221,1.118221,1.1178457,1.887518,1.858047,0.7853982,0.11822106,0.0,1.0,1.118221,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4155,1.0,0.0,100201.79,-177.1862,-6.3972406,5.6930194e-08,0.70716655,0.7068128,-0.007854891,-0.008271649,1.4139196,-0.015705189,140.97958,436.23587,436.23587,101.264656,-136.28426,0.0,102.202324,324.01553,1.0,-1.0,0.71004444,2.0335557,2.0631025,1.0,-101.16784,-39.81175,-349.06912,-87.16675,-1.6496929e-11,6.358866e-13,1.2481576,1.2481576,2.0335557,0.054399583,1.1181687,1.1181687,1.1177653,2.0631025,2.0335557,0.7853982,0.11816871,0.0,1.0,1.1181687,1.4139773,0.0,0.05,0.0,1.0,1.0
0.416,1.0,0.0,100201.0,-176.44469,-6.3972406,5.6930194e-08,0.70717204,0.7068092,-0.007852448,-0.008265401,1.4139087,-0.015700063,144.9977,455.9389,455.9389,101.264656,-142.45642,0.0,102.202324,324.01553,1.0,-1.0,0.7100368,2.2090578,2.2386744,1.0,-81.38717,-63.61053,-290.9203,-165.01862,-1.7482545e-11,6.0935165e-13,1.4236597,1.4236597,2.2090578,0.054403827,1.1181169,1.1181169,1.1176858,2.2386744,2.2090578,0.7853982,0.11811681,0.0,1.0,1.1181169,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4165,1.0,0.0,100200.21,-175.70714,-6.3972406,5.6930194e-08,0.7071774,0.70680577,-0.00784867,-0.008257753,1.4138981,-0.015692271,144.56091,461.62445,461.62445,101.264656,-144.25159,0.0,102.202324,324.01553,1.0,-1.0,0.71002924,2.384553,2.414234,1.0,-59.107006,-85.45392,-223.83012,-237.79431,-1.8573221e-11,5.986629e-13,1.599155,1.599155,2.384553,0.05440949,1.1180654,1.1180654,1.117607,2.414234,2.384553,0.7853982,0.11806535,0.0,1.0,1.1180654,1.4139773,0.0,0.05,0.0,1.0,1.0
0.417,1.0,0.0,100199.414,-174.97359,-6.3972406,5.6930194e-08,0.70718277,0.70680237,-0.007843569,-0.0082487585,1.4138876,-0.015681837,139.68312,453.11905,453.11905,101.264656,-141.61502,0.0,102.202324,324.01553,1.0,-1.0,0.71002173,2.5600417,2.589781,1.0,-35.01205,-104.67107,-149.86185,-303.2572,-1.8938977e-11,6.3731035e-13,1.7746435,1.7746435,2.5600417,0.05441653,1.1180143,1.1180143,1.1175289,2.589781,2.5600417,0.7853982,0.11801435,0.0,1.0,1.1180143,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4175,1.0,0.0,100198.625,-174.24405,-6.3972406,5.6930194e-08,0.70718807,0.7067991,-0.007837157,-0.00823842,1.4138774,-0.015668785,130.51456,430.6856,430.6856,101.264656,-134.6281,0.0,102.202324,324.01553,1.0,-1.0,0.71001416,2.7355237,2.765316,1.0,-9.8426485,-120.671906,-71.28983,-359.39578,-1.8285179e-11,6.584745e-13,1.9501256,1.9501256,2.7355237,0.054424938,1.1179638,1.1179638,1.1174517,2.765316,2.7355237,0.7853982,0.1179638,0.0,1.0,1.1179638,1.4139773,0.0,0.05,0.0,1.0,1.0
0.418,1.0,0.0,100197.83,-173.5185,-6.3972406,5.6930194e-08,0.7071933,0.70679593,-0.007829445,-0.008226751,1.4138672,-0.01565314,117.3373,395.01498,395.01498,101.264656,-123.50584,0.0,102.202324,324.01553,1.0,-1.0,0.71000665,2.9109993,2.940839,1.0,15.627968,-132.96527,9.470464,-404.48544,-1.7205277e-11,6.652681e-13,2.125601,2.125601,2.9109993,0.05443472,1.1179137,1.1179137,1.1173751,2.940839,2.9109993,0.7853982,0.11791371,0.0,1.0,1.1179137,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4185,1.0,0.0,100197.03,-172.79694,-6.3972406,5.6930194e-08,0.7071985,0.7067929,-0.00782045,-0.00821379,1.4138572,-0.01563493,100.55647,347.20477,347.20477,101.264656,-108.590225,0.0,102.202324,324.01553,1.0,-1.0,0.7099992,3.0864685,3.11635,1.0,40.617424,-141.1739,89.936676,-437.14145,-1.5825632e-11,6.650744e-13,2.3010702,2.3010702,3.0864685,0.054445837,1.1178641,1.1178641,1.1172994,3.11635,3.0864685,0.7853982,0.11786409,0.0,1.0,1.1178641,1.4139773,0.0,0.05,0.0,1.0,1.0
0.419,1.0,0.0,100196.234,-172.07938,-6.3972406,5.6930194e-08,0.7072036,0.7067899,-0.00781018,-0.008199522,1.4138474,-0.015614177,80.68783,288.7255,288.7255,101.264656,-90.33973,0.0,102.202324,324.01553,1.0,-1.0,0.70999175,3.2619312,3.2918491,1.0,64.358246,-145.04608,167.63586,-456.36136,-1.3831047e-11,6.5990843e-13,2.4765332,2.4765332,3.2619312,0.054458268,1.1178149,1.1178149,1.1172246,3.2918491,3.2619312,0.7853982,0.117814936,0.0,1.0,1.1178149,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4195,1.0,0.0,100195.44,-171.3658,-6.3972406,5.6930194e-08,0.7072087,0.70678705,-0.00779865,-0.008183952,1.4138378,-0.015590908,58.341858,221.37529,221.37529,101.264656,-69.315155,0.0,102.202324,324.01553,1.0,-1.0,0.7099843,3.437388,3.4673364,1.0,86.121414,-144.46327,240.18051,-461.5558,-1.2757626e-11,6.467725e-13,2.6519897,2.6519897,3.437388,0.05447203,1.1177663,1.1177663,1.1171504,3.4673364,3.437388,0.7853982,0.11776626,0.0,1.0,1.1177663,1.4139773,0.0,0.05,0.0,1.0,1.0
0.42,1.0,0.0,100194.63,-170.65622,-6.3972406,5.6930194e-08,0.70721376,0.70678437,-0.0077858726,-0.008167158,1.4138283,-0.015565149,34.20506,147.2246,147.2246,101.264656,-46.16244,0.0,102.202324,324.01553,1.0,-1.0,0.7099769,3.6128385,3.6428123,1.0,105.23874,-139.4438,305.3418,-452.5664,-1.113055e-11,6.2633725e-13,2.8274403,2.8274403,3.6128385,0.05448708,1.1177181,1.1177181,1.1170771,3.6428123,3.6128385,0.7853982,0.11771806,0.0,1.0,1.1177181,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4205,1.0,0.0,100193.836,-169.95062,-6.3972406,5.6930194e-08,0.7072187,0.7067817,-0.0077718603,-0.008149117,1.413819,-0.015536925,9.018824,68.552536,68.552536,101.264656,-21.592789,0.0,102.202324,324.01553,1.0,-1.0,0.7099695,3.7882829,3.8182766,1.0,121.12338,-130.14221,361.1182,-429.67075,-9.211258e-12,6.040211e-13,3.0028846,3.0028846,3.7882829,0.0545034,1.1176703,1.1176703,1.1170046,3.8182766,3.7882829,0.7853982,0.11767035,0.0,1.0,1.1176703,1.4139773,0.0,0.05,0.0,1.0,1.0
0.421,1.0,0.0,100193.03,-169.249,-6.3972406,5.6930194e-08,0.7072236,0.70677906,-0.0077566262,-0.008129835,1.4138099,-0.015506262,-16.443342,-12.223205,-12.223205,101.264656,3.639182,0.0,102.202324,324.01553,1.0,-1.0,0.7099621,3.9637213,3.9937296,1.0,133.28784,-116.844505,405.79672,-393.57352,-7.954466e-12,5.824896e-13,3.178323,3.178323,3.9637213,0.05452099,1.1176231,1.1176231,1.1169329,3.9937296,3.9637213,0.7853982,0.11762312,0.0,1.0,1.1176231,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4215,1.0,0.0,100192.23,-168.55135,-6.3972406,5.6930194e-08,0.7072285,0.70677656,-0.0077401833,-0.008109323,1.4138008,-0.015473186,-41.39956,-92.62066,-92.62066,101.264656,28.75861,0.0,102.202324,324.01553,1.0,-1.0,0.70995474,4.139154,4.1691713,1.0,141.35893,-99.95937,438.00565,-345.38498,-7.2512022e-12,5.544663e-13,3.3537557,3.3537557,4.139154,0.054539844,1.1175764,1.1175764,1.116862,4.1691713,4.139154,0.7853982,0.11757638,0.0,1.0,1.1175764,1.4139773,0.0,0.05,0.0,1.0,1.0
0.422,1.0,0.0,100191.43,-167.85765,-6.3972406,5.6930194e-08,0.70723325,0.7067741,-0.0077225445,-0.008087604,1.4137921,-0.015437725,-65.08359,-170.16983,-170.16983,101.264656,52.994186,0.0,102.202324,324.01553,1.0,-1.0,0.7099474,4.3145804,4.344602,1.0,145.08917,-80.00558,456.7565,-286.5867,-6.527292e-12,5.285065e-13,3.5291824,3.5291824,4.3145804,0.05455993,1.1175301,1.1175301,1.116792,4.344602,4.3145804,0.7853982,0.117530145,0.0,1.0,1.1175301,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4225,1.0,0.0,100190.625,-167.16792,-6.3972406,5.6930194e-08,0.707238,0.70677173,-0.0077037234,-0.008064696,1.4137834,-0.015399903,-86.76835,-242.48856,-242.48856,101.264656,75.60184,0.0,102.202324,324.01553,1.0,-1.0,0.70994,4.4900017,4.520022,1.0,144.36438,-57.59603,461.47443,-218.98589,-5.624377e-12,5.0528543e-13,3.7046034,3.7046034,4.4900017,0.054581244,1.1174845,1.1174845,1.1167227,4.520022,4.4900017,0.7853982,0.117484406,0.0,1.0,1.1174845,1.4139773,0.0,0.05,0.0,1.0,1.0
0.423,1.0,0.0,100189.82,-166.48215,-6.3972406,5.6930194e-08,0.70724267,0.70676947,-0.0076837325,-0.008040597,1.413775,-0.015359747,-105.788246,-307.35568,-307.35568,101.264656,95.88755,0.0,102.202324,324.01553,1.0,-1.0,0.70993274,4.665417,4.695431,1.0,139.20721,-33.41897,452.0157,-144.65999,-4.5652327e-12,4.7970314e-13,3.8800187,3.8800187,4.665417,0.05460379,1.1174392,1.1174392,1.1166544,4.695431,4.665417,0.7853982,0.117439166,0.0,1.0,1.1174392,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4235,1.0,0.0,100189.016,-165.80031,-6.3972406,5.6930194e-08,0.7072473,0.7067672,-0.0076625855,-0.008015316,1.4137666,-0.0153172845,-121.55955,-362.77927,-362.77927,101.264656,113.2287,0.0,102.202324,324.01553,1.0,-1.0,0.70992535,4.840827,4.8708296,1.0,129.77634,-8.216791,428.67197,-65.892685,-3.2080883e-12,4.5124288e-13,4.0554285,4.0554285,4.840827,0.05462752,1.1173944,1.1173944,1.1165868,4.8708296,4.840827,0.7853982,0.11739443,0.0,1.0,1.1173944,1.4139773,0.0,0.05,0.0,1.0,1.0
0.424,1.0,0.0,100188.2,-165.12244,-6.3972406,5.6930194e-08,0.70725185,0.7067651,-0.0076402957,-0.0079888925,1.4137585,-0.015272541,-133.59836,-407.05768,-407.05768,101.264656,127.09311,0.0,102.202324,324.01553,1.0,-1.0,0.709918,5.016231,5.0462174,1.0,116.36164,17.236721,392.16147,14.896192,-2.4793383e-12,4.2479147e-13,4.230833,4.230833,5.016231,0.05465245,1.1173502,1.1173502,1.11652,5.0462174,5.016231,0.7853982,0.117350206,0.0,1.0,1.1173502,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4245,1.0,0.0,100187.4,-164.4485,-6.3972406,5.6930194e-08,0.7072564,0.70676297,-0.0076168766,-0.007961304,1.4137505,-0.015225545,-141.5354,-438.8318,-438.8318,101.264656,137.0554,0.0,102.202324,324.01553,1.0,-1.0,0.70991075,5.1916304,5.221595,1.0,99.37524,42.160168,343.6067,95.225075,-2.4157948e-12,3.9781205e-13,4.406232,4.406232,5.1916304,0.054678574,1.1173065,1.1173065,1.1164542,5.221595,5.1916304,0.7853982,0.1173065,0.0,1.0,1.1173065,1.4139773,0.0,0.05,0.0,1.0,1.0
0.425,1.0,0.0,100186.59,-163.7785,-6.3972406,5.6930194e-08,0.7072608,0.70676094,-0.007592342,-0.00793257,1.4137427,-0.015176322,-145.12735,-457.1267,-457.1267,101.264656,142.81003,0.0,102.202324,324.01553,1.0,-1.0,0.7099034,5.367024,5.3969617,1.0,79.33884,65.78851,284.49988,172.62683,-9.591067e-13,3.773131e-13,4.581626,4.581626,5.367024,0.05470587,1.1172633,1.1172633,1.1163893,5.3969617,5.367024,0.7853982,0.1172633,0.0,1.0,1.1172633,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4255,1.0,0.0,100185.79,-163.11246,-6.3972406,5.6930194e-08,0.7072652,0.70675904,-0.0075667044,-0.007902722,1.413735,-0.0151249,-144.26427,-461.38162,-461.38162,101.264656,144.18062,0.0,102.202324,324.01553,1.0,-1.0,0.70989615,5.5424123,5.5723186,1.0,56.8677,87.39657,216.65707,244.72455,1.151676e-12,3.592034e-13,4.7570143,4.7570143,5.5424123,0.05473435,1.1172206,1.1172206,1.116325,5.5723186,5.5424123,0.7853982,0.117220625,0.0,1.0,1.1172206,1.4139773,0.0,0.05,0.0,1.0,1.0
0.426,1.0,0.0,100184.984,-162.45036,-6.3972406,5.6930194e-08,0.7072695,0.7067572,-0.007539979,-0.00787174,1.4137275,-0.015071307,-138.97298,-451.46698,-451.46698,101.264656,141.12541,0.0,102.202324,324.01553,1.0,-1.0,0.7098888,5.717796,5.747666,1.0,32.65176,106.32122,142.16249,309.30447,3.1096675e-12,3.3657736e-13,4.932398,4.932398,5.717796,0.054763947,1.1171784,1.1171784,1.1162617,5.747666,5.717796,0.7853982,0.11717847,0.0,1.0,1.1171784,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4265,1.0,0.0,100184.17,-161.79222,-6.3972406,5.6930194e-08,0.7072738,0.7067554,-0.0075121787,-0.007839649,1.4137203,-0.01501557,-129.41623,-427.68826,-427.68826,101.264656,133.73848,0.0,102.202324,324.01553,1.0,-1.0,0.7098816,5.893174,5.9230027,1.0,7.43441,121.98182,63.30426,364.384,5.1977064e-12,3.1090769e-13,5.107776,5.107776,5.893174,0.054794688,1.1171368,1.1171368,1.1161994,5.9230027,5.893174,0.7853982,0.11713684,0.0,1.0,1.1171368,1.4139773,0.0,0.05,0.0,1.0,1.0
0.427,1.0,0.0,100183.37,-161.13802,-6.3972406,5.6930194e-08,0.70727795,0.7067536,-0.007483318,-0.0078064795,1.4137131,-0.014957719,-115.88763,-390.77673,-390.77673,101.264656,122.24681,0.0,102.202324,324.01553,1.0,-1.0,0.70987433,6.0685477,6.09833,1.0,-18.010303,133.89793,-17.495766,408.2725,6.6691587e-12,2.9476676e-13,5.2831497,5.2831497,6.0685477,0.054826565,1.1170957,1.1170957,1.1161377,6.09833,6.0685477,0.7853982,0.11709574,0.0,1.0,1.1170957,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4275,1.0,0.0,100182.56,-160.48778,-6.3972406,5.6930194e-08,0.70728207,0.706752,-0.0074534104,-0.007772227,1.4137061,-0.014897779,-98.80267,-341.86676,-341.86676,101.264656,107.00338,0.0,102.202324,324.01553,1.0,-1.0,0.7098671,6.243916,6.273648,1.0,-42.90144,141.70412,-97.756386,439.62314,7.126464e-12,2.7791522e-13,5.458518,5.458518,6.243916,0.05485954,1.1170552,1.1170552,1.1160771,6.273648,6.243916,0.7853982,0.11705516,0.0,1.0,1.1170552,1.4139773,0.0,0.05,0.0,1.0,1.0
0.428,1.0,0.0,100181.75,-159.84149,-6.3972406,5.6930194e-08,0.7072862,0.70675045,-0.0074224705,-0.007736913,1.4136993,-0.014835779,-78.685936,-282.4609,-282.4609,101.264656,88.47624,0.0,102.202324,324.01553,1.0,-1.0,0.7098599,0.13609478,0.16577089,1.0,-66.47513,145.16106,-175.01326,457.47418,8.098254e-12,2.611591e-13,5.633882,5.633882,0.13609478,0.054893598,1.1170151,1.1170151,1.1160172,0.16577089,6.41928,0.7853982,0.11701512,0.0,1.0,1.1170151,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4285,1.0,0.0,100180.945,-159.19917,-6.3972406,5.6930194e-08,0.7072902,0.70674896,-0.0073905126,-0.007700541,1.4136926,-0.014771748,-56.154976,-214.38396,-214.38396,101.264656,67.23419,0.0,102.202324,324.01553,1.0,-1.0,0.7098528,0.31145394,0.34106985,1.0,-88.00801,144.163,-246.89455,461.2785,9.435564e-12,2.4204027e-13,5.8092413,5.8092413,0.31145394,0.054928754,1.1169757,1.1169757,1.1159583,0.34106985,6.5946393,0.7853982,0.11697562,0.0,1.0,1.1169757,1.4139773,0.0,0.05,0.0,1.0,1.0
0.429,1.0,0.0,100180.13,-158.5608,-6.3972406,5.6930194e-08,0.7072941,0.70674753,-0.0073575503,-0.0076631596,1.413686,-0.014705716,-31.901382,-139.72656,-139.72656,101.264656,43.929276,0.0,102.202324,324.01553,1.0,-1.0,0.70984566,0.4868085,0.5163596,1.0,-106.83943,138.74081,-311.19373,450.9203,9.508027e-12,2.175009e-13,5.984596,5.984596,0.4868085,0.05496498,1.1169367,1.1169367,1.1159003,0.5163596,6.769994,0.7853982,0.11693665,0.0,1.0,1.1169367,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4295,1.0,0.0,100179.33,-157.92639,-6.3945565,-2.1294002e-07,0.707298,0.7067463,-0.0073235985,-0.007624767,1.4136797,-0.01463771,-6.6695275,-60.781197,-60.781197,101.264656,19.276773,0.0,102.202324,324.01553,1.0,-1.0,0.7098386,0.66215855,0.6916403,1.0,-122.391685,129.06122,-365.9373,426.7185,9.158249e-12,1.940992e-13,6.1599455,6.1599455,0.66215855,0.055002227,1.1168982,1.1168982,1.115843,0.6916403,6.945344,0.7853982,0.116898224,0.0,1.0,1.1168982,1.4139773,0.0,0.05,0.0,1.0,1.0
0.43,1.0,0.0,100178.52,-157.29594,-6.3945565,-2.1294002e-07,0.7073018,0.706745,-0.0072886716,-0.0075853523,1.4136735,-0.014567759,18.766275,20.028255,20.028255,101.264656,-5.966736,0.0,102.202324,324.01553,1.0,-1.0,0.70983154,0.8375042,0.8669121,1.0,-134.18774,115.42148,-409.44528,389.41702,8.7102825e-12,1.770834e-13,0.05210604,0.05210604,0.8375042,0.05504051,1.1168604,1.1168604,1.1157868,0.8669121,0.8375042,0.7853982,0.11686033,0.0,1.0,1.1168604,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4305,1.0,0.0,100177.72,-156.66945,-6.3945565,-2.1294002e-07,0.70730555,0.7067439,-0.007252784,-0.0075449734,1.4136676,-0.014495892,43.625526,100.22098,100.22098,101.264656,-31.026617,0.0,102.202324,324.01553,1.0,-1.0,0.70982456,1.0128455,1.0421752,1.0,-141.8659,98.24038,-440.38278,340.1618,6.864092e-12,1.5953676e-13,0.22744736,0.22744736,1.0128455,0.055079818,1.116823,1.116823,1.1157314,1.0421752,1.0128455,0.7853982,0.11682299,0.0,1.0,1.116823,1.4139773,0.0,0.05,0.0,1.0,1.0
0.431,1.0,0.0,100176.91,-156.04689,-6.3945565,-2.1294002e-07,0.7073092,0.7067428,-0.00721595,-0.0075036404,1.4136617,-0.01442214,67.145485,177.33534,177.33534,101.264656,-55.133934,0.0,102.202324,324.01553,1.0,-1.0,0.7098176,1.1881826,1.2174295,1.0,-145.1908,78.04531,-457.80093,280.46558,5.340568e-12,1.4024238e-13,0.40278447,0.40278447,1.1881826,0.055120084,1.1167862,1.1167862,1.1156769,1.2174295,1.1881826,0.7853982,0.11678619,0.0,1.0,1.1167862,1.4139773,0.0,0.05,0.0,1.0,1.0
0.4315,1.0,0.0,100176.1,-155.42828,-6.3945565,-2.1294002e-07,0.7073128,0.70674187,-0.007178185,-0.0074613793,1.413656,-0.01434653,88.60458,249.00447,249.00447,101.264656,-77.54904,0.0,102.202324,324.01553,1.0,-1.0,0.7098107,1.3635155,1.3926754,1.0,-144.06067,55.45608,-461.1659,212.16144,3.645734e-12,1.2215763e-13,0.5781174,0.5781174,1.3635155,0.05516135,1.1167499,1.1167499,1.1156232,1.3926754,1.3635155,0.7853982,0.116749935,0.0,1.0,1.1167499,1.4139773,0.0,0.05,0.0,1.0,1.0
0.432,1.0,0.0,100175.3,-154.81361,-6.3945565,-2.1294002e-07,0.7073164,0.706741,-0.007139503,-0.0074181813,1.4136505,-0.014269091,107.344536,313.02884,313.02884,101.58376,-97.58428,0.0,102.202324,325.07172,1.0,-1.0,0.7098039,1.5388445,1.5679129,1.0,-138.51045,31.16591,-450.37527,137.34645,1.2302609e-12,1.07366623e-13,0.7534463,0.7534463,1.5388445,0.055203557,1.1167142,1.1167142,1.1155704,1.5679129,1.5388445,0.7853982,0.11671423,0.0,1.0,1.1167142,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4325,1.0,0.0,100174.49,-154.20288,-6.3945565,-2.1294002e-07,0.70731986,0.7067402,-0.0070999186,-0.007374076,1.4136451,-0.014189853,122.790535,367.44376,367.44376,101.58376,-114.62507,0.0,102.202324,325.07172,1.0,-1.0,0.70979697,1.7141694,1.7431422,1.0,-128.71066,5.9201293,-425.7611,58.317352,-3.0535408e-13,9.013208e-14,0.9287712,0.9287712,1.7141694,0.055246715,1.1166791,1.1166791,1.1155186,1.7431422,1.7141694,0.7853982,0.11667908,0.0,1.0,1.1166791,1.4136462,0.0,0.05,0.0,1.0,1.0
0.433,1.0,0.0,100173.69,-153.59605,-6.3945565,-2.1294002e-07,0.70732325,0.7067394,-0.0070594465,-0.0073290956,1.4136399,-0.014108846,134.46889,410.5797,410.5797,101.58376,-128.14871,0.0,102.202324,325.07172,1.0,-1.0,0.7097902,1.8894904,1.9183636,1.0,-114.96222,-19.506672,-388.07968,-22.500057,-3.7976805e-13,7.3516334e-14,1.1040922,1.1040922,1.8894904,0.055290774,1.1166445,1.1166445,1.1154677,1.9183636,1.8894904,0.7853982,0.11664447,0.0,1.0,1.1166445,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4335,1.0,0.0,100172.88,-152.99313,-6.3945565,-2.1294002e-07,0.70732665,0.70673877,-0.0070181014,-0.0072832247,1.4136349,-0.014026099,142.02151,441.11346,441.11346,101.58376,-137.7405,0.0,102.202324,325.07172,1.0,-1.0,0.70978355,2.0648077,2.093577,1.0,-97.687096,-44.334415,-338.48816,-102.62529,-7.263594e-14,5.9429126e-14,1.2794094,1.2794094,2.0648077,0.055335734,1.1166104,1.1166104,1.1154176,2.093577,2.0648077,0.7853982,0.11661042,0.0,1.0,1.1166104,1.4136462,0.0,0.05,0.0,1.0,1.0
0.434,1.0,0.0,100172.086,-152.3941,-6.3945565,-2.1294002e-07,0.7073299,0.70673823,-0.0069758985,-0.0072365133,1.41363,-0.01394164,145.21692,458.1086,458.1086,101.58376,-143.10632,0.0,102.202324,325.07172,1.0,-1.0,0.7097769,2.2401211,2.2687824,1.0,-77.41544,-67.80147,-278.50925,-179.59935,-6.507586e-14,5.805139e-14,1.4547229,1.4547229,2.2401211,0.05538159,1.1165769,1.1165769,1.1153685,2.2687824,2.2401211,0.7853982,0.116576925,0.0,1.0,1.1165769,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4345,1.0,0.0,100171.28,-151.79895,-6.3945565,-2.1294002e-07,0.70733315,0.70673776,-0.0069328514,-0.007188952,1.4136252,-0.013855499,143.95729,461.04434,461.04434,101.58376,-144.08179,0.0,102.202324,325.07172,1.0,-1.0,0.7097702,2.415431,2.4439802,1.0,-54.7693,-89.187996,-209.98418,-251.06017,-6.8147885e-13,1.9572931e-13,1.6300328,1.6300328,2.415431,0.055428315,1.116544,1.116544,1.1153202,2.4439802,2.415431,0.7853982,0.116543986,0.0,1.0,1.116544,1.4136462,0.0,0.05,0.0,1.0,1.0
0.435,1.0,0.0,100170.484,-151.20766,-6.3945565,-2.1294002e-07,0.70733625,0.70673734,-0.006888976,-0.0071405745,1.4136206,-0.013767706,138.28151,449.8313,449.8313,101.58376,-140.63715,0.0,102.202324,325.07172,1.0,-1.0,0.7097636,2.5907373,2.6191707,1.0,-30.443476,-107.83803,-135.01625,-314.81506,-2.2523912e-12,3.1233425e-13,1.8053391,1.8053391,2.5907373,0.05547588,1.1165116,1.1165116,1.1152728,2.6191707,2.5907373,0.7853982,0.1165116,0.0,1.0,1.1165116,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4355,1.0,0.0,100169.68,-150.62021,-6.3945565,-2.1294002e-07,0.70733935,0.706737,-0.0068442854,-0.0070913946,1.4136162,-0.01367829,128.36386,424.81433,424.81433,101.58376,-132.87825,0.0,102.202324,325.07172,1.0,-1.0,0.709757,2.76604,2.7943535,1.0,-5.184267,-123.179596,-55.906376,-368.90796,-2.8723133e-12,3.825522e-13,1.980642,1.980642,2.76604,0.055524286,1.1164798,1.1164798,1.1152263,2.7943535,2.76604,0.7853982,0.11647977,0.0,1.0,1.1164798,1.4136462,0.0,0.05,0.0,1.0,1.0
0.436,1.0,0.0,100168.88,-150.0366,-6.3945565,-2.1294002e-07,0.7073424,0.7067367,-0.0067987954,-0.0070414525,1.413612,-0.01358728,114.5088,386.7618,386.7618,101.58376,-121.0433,0.0,102.202324,325.07172,1.0,-1.0,0.7097505,2.9413397,2.9695294,1.0,20.233463,-134.74226,24.917713,-411.67953,-3.0119223e-12,4.312228e-13,2.1559415,2.1559415,2.9413397,0.055573523,1.1164485,1.1164485,1.1151807,2.9695294,2.9413397,0.7853982,0.11644849,0.0,1.0,1.1164485,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4365,1.0,0.0,100168.086,-149.45682,-6.3945565,-2.1294002e-07,0.7073453,0.70673645,-0.0067525203,-0.006990688,1.4136078,-0.013494704,97.141464,336.84198,336.84198,101.58376,-105.495476,0.0,102.202324,325.07172,1.0,-1.0,0.7097439,3.116636,3.144698,1.0,45.030037,-142.1715,104.97585,-441.81784,-4.7968864e-12,4.678654e-13,2.3312378,2.3312378,3.116636,0.055623535,1.1164178,1.1164178,1.115136,3.144698,3.116636,0.7853982,0.11641777,0.0,1.0,1.1164178,1.4136462,0.0,0.05,0.0,1.0,1.0
0.437,1.0,0.0,100167.29,-148.88083,-6.3945565,-2.1294002e-07,0.70734817,0.70673627,-0.006705475,-0.0069391765,1.4136039,-0.013400594,76.79473,276.5872,276.5872,101.58376,-86.71184,0.0,102.202324,325.07172,1.0,-1.0,0.7097375,3.291929,3.3198597,1.0,68.44489,-145.23962,181.8116,-458.39877,-6.915457e-12,4.885221e-13,2.5065308,2.5065308,3.291929,0.055674385,1.1163876,1.1163876,1.1150923,3.3198597,3.291929,0.7853982,0.11638762,0.0,1.0,1.1163876,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4375,1.0,0.0,100166.49,-148.30864,-6.3945565,-2.1294002e-07,0.707351,0.7067361,-0.006657674,-0.0068869297,1.4136001,-0.013304976,54.09282,207.84665,207.84665,101.58376,-65.26867,0.0,102.202324,325.07172,1.0,-1.0,0.70973104,3.4672189,3.4950147,1.0,89.75988,-143.8527,253.06755,-460.9142,-8.806594e-12,4.944155e-13,2.6818209,2.6818209,3.4672189,0.055725984,1.116358,1.116358,1.1150494,3.4950147,3.4672189,0.7853982,0.11635802,0.0,1.0,1.116358,1.4136462,0.0,0.05,0.0,1.0,1.0
0.438,1.0,0.0,100165.695,-147.74022,-6.3945565,-2.1294002e-07,0.7073538,0.7067361,-0.0066091316,-0.0068339137,1.4135964,-0.013207881,29.732134,132.72989,132.72989,101.58376,-41.82378,0.0,102.202324,325.07172,1.0,-1.0,0.70972466,3.642506,3.670163,1.0,108.32133,-138.05347,316.5577,-449.2876,-1.0320508e-11,4.913158e-13,2.8571076,2.8571076,3.642506,0.055778373,1.116329,1.116329,1.1150074,3.670163,3.642506,0.7853982,0.11632898,0.0,1.0,1.116329,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4385,1.0,0.0,100164.91,-147.17557,-6.3945565,-2.1294002e-07,0.70735645,0.7067361,-0.0065598623,-0.006780194,1.4135928,-0.0131093385,4.4599156,53.541832,53.541832,101.58376,-17.096344,0.0,102.202324,325.07172,1.0,-1.0,0.7097182,3.8177898,3.8453045,1.0,123.56002,-128.01993,370.33444,-423.87628,-1.15486735e-11,4.8268323e-13,3.0323918,3.0323918,3.8177898,0.055831514,1.1163005,1.1163005,1.1149664,3.8453045,3.8177898,0.7853982,0.11630049,0.0,1.0,1.1163005,1.4136462,0.0,0.05,0.0,1.0,1.0
0.439,1.0,0.0,100164.11,-146.61469,-6.3945565,-2.1294002e-07,0.707359,0.7067361,-0.0065098815,-0.0067257476,1.4135895,-0.013009376,-20.948683,-27.287834,-27.287834,101.58376,8.155179,0.0,102.202324,325.07172,1.0,-1.0,0.7097119,3.993071,4.02044,1.0,135.0087,-114.06002,412.7483,-385.46045,-1.2865914e-11,4.716934e-13,3.2076728,3.2076728,3.993071,0.055885356,1.1162726,1.1162726,1.1149261,4.02044,3.993071,0.7853982,0.11627257,0.0,1.0,1.1162726,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4395,1.0,0.0,100163.32,-146.05754,-6.3945565,-2.1294002e-07,0.7073616,0.7067362,-0.006459203,-0.0066706226,1.4135863,-0.012908025,-45.714375,-107.27924,-107.27924,101.58376,33.15629,0.0,102.202324,325.07172,1.0,-1.0,0.7097056,4.1683493,4.195569,1.0,142.31639,-96.60201,442.49854,-335.21927,-1.4334159e-11,4.582254e-13,3.3829513,3.3829513,4.1683493,0.055939976,1.1162452,1.1162452,1.1148869,4.195569,4.1683493,0.7853982,0.11624521,0.0,1.0,1.1162452,1.4136462,0.0,0.05,0.0,1.0,1.0
0.44,1.0,0.0,100162.53,-145.50412,-6.3945565,-2.1294002e-07,0.7073641,0.7067363,-0.006407842,-0.0066148024,1.4135832,-0.012805313,-69.07762,-183.97841,-183.97841,101.58376,57.1402,0.0,102.202324,325.07172,1.0,-1.0,0.7096993,4.343625,4.3706923,1.0,145.25908,-76.181465,458.67294,-274.69452,-1.5255793e-11,4.3661496e-13,3.5582268,3.5582268,4.343625,0.055995267,1.1162184,1.1162184,1.1148485,4.3706923,4.343625,0.7853982,0.1162184,0.0,1.0,1.1162184,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4405,1.0,0.0,100161.74,-144.95444,-6.3945565,-2.1294002e-07,0.70736647,0.7067365,-0.0063558132,-0.006558296,1.4135803,-0.012701269,-90.32195,-255.03252,-255.03252,101.58376,79.371376,0.0,102.202324,325.07172,1.0,-1.0,0.7096931,4.518898,4.5458093,1.0,143.7467,-53.42475,460.77588,-205.74336,-1.5362163e-11,4.1543662e-13,3.7335,3.7335,4.518898,0.05605129,1.1161921,1.1161921,1.114811,4.5458093,4.518898,0.7853982,0.11619216,0.0,1.0,1.1161921,1.4136462,0.0,0.05,0.0,1.0,1.0
0.441,1.0,0.0,100160.96,-144.40846,-6.3945565,-2.1294002e-07,0.7073688,0.7067368,-0.006303131,-0.00650116,1.4135774,-0.012595925,-108.7959,-318.26205,-318.26205,101.58376,99.16806,0.0,102.202324,325.07172,1.0,-1.0,0.7096869,4.694169,4.72092,1.0,137.82576,-29.029861,448.74335,-130.48131,-1.5306622e-11,3.969236e-13,3.9087706,3.9087706,4.694169,0.056107994,1.1161665,1.1161665,1.1147743,4.72092,4.694169,0.7853982,0.11616647,0.0,1.0,1.1161665,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4415,1.0,0.0,100160.17,-143.86621,-6.3945565,-2.1294002e-07,0.70737106,0.7067371,-0.00624981,-0.0064433767,1.4135748,-0.012489307,-123.93299,-371.72763,-371.72763,101.58376,115.92318,0.0,102.202324,325.07172,1.0,-1.0,0.7096807,4.869437,4.8960257,1.0,127.67798,-3.7449877,422.94498,-51.217346,-1.5932798e-11,3.7999083e-13,4.0840387,4.0840387,4.869437,0.056165364,1.1161413,1.1161413,1.1147387,4.8960257,4.869437,0.7853982,0.11614134,0.0,1.0,1.1161413,1.4136462,0.0,0.05,0.0,1.0,1.0
0.442,1.0,0.0,100159.39,-143.32764,-6.3945565,-2.1294002e-07,0.70737326,0.70673746,-0.0061958656,-0.006384966,1.4135723,-0.012381446,-135.2691,-413.78958,-413.78958,101.58376,129.12297,0.0,102.202324,325.07172,1.0,-1.0,0.70967454,5.044703,5.071126,1.0,113.614685,21.654423,384.17267,29.61692,-1.6414316e-11,3.6245348e-13,4.2593045,4.2593045,5.044703,0.05622338,1.1161168,1.1161168,1.1147038,5.071126,5.044703,0.7853982,0.11611677,0.0,1.0,1.1161168,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4425,1.0,0.0,100158.61,-142.79276,-6.3945565,-2.1294002e-07,0.7073754,0.7067379,-0.0061413115,-0.0063259206,1.4135699,-0.012272371,-142.45671,-443.158,-443.158,101.58376,138.36272,0.0,102.202324,325.07172,1.0,-1.0,0.7096685,5.2199664,5.2462206,1.0,96.06727,46.389442,333.61612,109.54187,-1.573287e-11,3.434317e-13,4.4345684,4.4345684,5.2199664,0.056282043,1.1160928,1.1160928,1.1146699,5.2462206,5.2199664,0.7853982,0.116092764,0.0,1.0,1.1160928,1.4136462,0.0,0.05,0.0,1.0,1.0
0.443,1.0,0.0,100157.83,-142.26155,-6.3945565,-2.1294002e-07,0.7073775,0.70673835,-0.0060861628,-0.0062663155,1.4135678,-0.012162111,-145.2755,-458.93246,-458.93246,101.58376,143.35915,0.0,102.202324,325.07172,1.0,-1.0,0.7096625,5.395228,5.42131,1.0,75.573944,69.70156,272.82654,186.10593,-1.481799e-11,3.250584e-13,4.60983,4.60983,5.395228,0.05634134,1.1160693,1.1160693,1.1146369,5.42131,5.395228,0.7853982,0.1160693,0.0,1.0,1.1160693,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4435,1.0,0.0,100157.05,-141.73402,-6.3945565,-2.1294002e-07,0.70737946,0.70673895,-0.0060304343,-0.006206105,1.4135656,-0.012050696,-143.63913,-460.62958,-460.62958,101.58376,143.95915,0.0,102.202324,325.07172,1.0,-1.0,0.7096565,5.5704875,5.596394,1.0,52.763226,90.87591,203.66887,256.9607,-1.39353e-11,3.1046511e-13,4.785089,4.785089,5.5704875,0.056401238,1.1160464,1.1160464,1.1146047,5.596394,5.5704875,0.7853982,0.11604641,0.0,1.0,1.1160464,1.4136462,0.0,0.05,0.0,1.0,1.0
0.444,1.0,0.0,100156.27,-141.21014,-6.3945565,-2.1294002e-07,0.7073814,0.7067395,-0.0059741405,-0.0061453395,1.4135637,-0.011938155,-137.59792,-448.19766,-448.19766,101.58376,140.14441,0.0,102.202324,325.07172,1.0,-1.0,0.7096506,5.7457447,5.7714734,1.0,28.334688,109.26322,128.26459,319.93307,-1.43965855e-11,2.899199e-13,4.9603467,4.9603467,5.7457447,0.056461714,1.116024,1.116024,1.1145734,5.7714734,5.7457447,0.7853982,0.11602406,0.0,1.0,1.116024,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4445,1.0,0.0,100155.5,-140.6899,-6.3945565,-2.1294002e-07,0.7073833,0.7067402,-0.0059172963,-0.006084028,1.4135619,-0.011824517,-127.33718,-422.01846,-422.01846,101.58376,132.03198,0.0,102.202324,325.07172,1.0,-1.0,0.70964473,5.921,5.9465475,1.0,3.03747,124.29971,48.92669,373.0918,-1.4843635e-11,2.7315427e-13,5.135602,5.135602,5.921,0.056522775,1.1160023,1.1160023,1.114543,5.9465475,5.921,0.7853982,0.11600227,0.0,1.0,1.1160023,1.4136462,0.0,0.05,0.0,1.0,1.0
0.445,1.0,0.0,100154.73,-140.1733,-6.3945565,-2.1294002e-07,0.70738506,0.7067409,-0.0058599166,-0.006022204,1.4135603,-0.01170981,-113.17168,-382.89532,-382.89532,101.58376,119.87075,0.0,102.202324,325.07172,1.0,-1.0,0.7096389,6.0962534,6.1216173,1.0,-22.352674,135.52435,-31.911303,414.80664,-1.4569046e-11,2.518957e-13,5.3108554,5.3108554,6.0962534,0.056584384,1.115981,1.115981,1.1145135,6.1216173,6.0962534,0.7853982,0.115981035,0.0,1.0,1.115981,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4455,1.0,0.0,100153.95,-139.6603,-6.3945565,-2.1294002e-07,0.7073868,0.70674175,-0.005802015,-0.0059598424,1.4135587,-0.011594065,-95.535866,-332.02853,-332.02853,101.58376,104.033676,0.0,102.202324,325.07172,1.0,-1.0,0.7096331,6.2715054,0.013497067,1.0,-47.057167,142.59303,-111.76997,443.7985,-1.2593033e-11,2.3276715e-13,5.4861073,5.4861073,6.2715054,0.05664654,1.1159604,1.1159604,1.1144849,0.013497067,6.2715054,0.7853982,0.11596035,0.0,1.0,1.1159604,1.4136462,0.0,0.05,0.0,1.0,1.0
0.446,1.0,0.0,100153.19,-139.1509,-6.3945565,-2.1294002e-07,0.7073884,0.7067426,-0.005743607,-0.005896986,1.4135573,-0.011477312,-74.97059,-270.97845,-270.97845,101.58376,85.00648,0.0,102.202324,325.07172,1.0,-1.0,0.70962745,0.1635703,0.18855774,1.0,-70.318474,145.28906,-188.20007,459.17853,-1.1044305e-11,2.1428123e-13,5.6613574,5.6613574,0.1635703,0.05670922,1.1159402,1.1159402,1.1144571,0.18855774,6.4467554,0.7853982,0.11594022,0.0,1.0,1.1159402,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4465,1.0,0.0,100152.42,-138.6451,-6.3945565,-2.1294002e-07,0.70739,0.7067435,-0.0056847064,-0.0058336635,1.413556,-0.011359577,-52.10652,-201.61775,-201.61775,101.58376,63.372654,0.0,102.202324,325.07172,1.0,-1.0,0.7096218,0.33881885,0.36361414,1.0,-91.42334,143.52986,-258.85757,460.4753,-1.0042703e-11,1.9451651e-13,5.836606,5.836606,0.33881885,0.056772392,1.1159207,1.1159207,1.1144302,0.36361414,6.622004,0.7853982,0.11592063,0.0,1.0,1.1159207,1.4136462,0.0,0.05,0.0,1.0,1.0
0.447,1.0,0.0,100151.66,-138.14284,-6.3945565,-2.1294002e-07,0.7073915,0.70674443,-0.0056253285,-0.0057699,1.4135549,-0.01124089,-27.644793,-126.073845,-126.073845,101.58376,39.79562,0.0,102.202324,325.07172,1.0,-1.0,0.7096162,0.51406586,0.53866637,1.0,-109.72464,137.36943,-321.5756,447.64944,-8.726589e-12,1.7189199e-13,6.011853,6.011853,0.51406586,0.056836035,1.1159016,1.1159016,1.1144042,0.53866637,6.797251,0.7853982,0.115901604,0.0,1.0,1.1159016,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4475,1.0,0.0,100150.9,-137.64413,-6.393772,-1.3198877e-07,0.707393,0.70674545,-0.0055654873,-0.0057056667,1.413554,-0.011121281,-2.3355005,-46.66371,-46.66371,101.58376,14.998358,0.0,102.202324,325.07172,1.0,-1.0,0.70961064,0.68931144,0.7137146,1.0,-124.66125,126.99675,-374.43082,421.09454,-7.685427e-12,1.5292681e-13,6.1870985,6.1870985,0.68931144,0.056900162,1.1158831,1.1158831,1.114379,0.7137146,6.972497,0.7853982,0.11588312,0.0,1.0,1.1158831,1.4136462,0.0,0.05,0.0,1.0,1.0
0.448,1.0,0.0,100150.13,-137.14896,-6.393772,-1.3198877e-07,0.70739436,0.7067465,-0.0055051968,-0.0056410013,1.413553,-0.011000778,23.045277,34.177197,34.177197,101.58376,-10.258744,0.0,102.202324,325.07172,1.0,-1.0,0.70960516,0.8645557,0.8887589,1.0,-135.7752,112.729935,-415.8025,381.6253,-7.5786235e-12,1.4177591e-13,0.079157546,0.079157546,0.8645557,0.056964744,1.1158652,1.1158652,1.1143547,0.8887589,0.8645557,0.7853982,0.11586518,0.0,1.0,1.1158652,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4485,1.0,0.0,100149.375,-136.65729,-6.393772,-1.3198877e-07,0.7073957,0.70674765,-0.005444472,-0.0055759507,1.4135523,-0.010879408,47.71929,113.969635,113.969635,101.58376,-35.201218,0.0,102.202324,325.07172,1.0,-1.0,0.70959973,1.0397986,1.0637995,1.0,-142.72578,95.006485,-444.42203,330.4524,-6.5872845e-12,1.2744198e-13,0.25440052,0.25440052,1.0397986,0.05702978,1.1158478,1.1158478,1.1143312,1.0637995,1.0397986,0.7853982,0.11584778,0.0,1.0,1.1158478,1.4136462,0.0,0.05,0.0,1.0,1.0
0.449,1.0,0.0,100148.625,-136.16911,-6.393772,-1.3198877e-07,0.7073969,0.7067488,-0.0053833267,-0.0055104783,1.4135517,-0.0107572,70.929985,190.2666,190.2666,101.58376,-59.064255,0.0,102.202324,325.07172,1.0,-1.0,0.70959437,1.2150404,1.2388364,1.0,-145.29988,74.3699,-459.412,269.1454,-6.2127786e-12,1.1275339e-13,0.42964226,0.42964226,1.2150404,0.057095222,1.1158309,1.1158309,1.1143087,1.2388364,1.2150404,0.7853982,0.11583093,0.0,1.0,1.1158309,1.4136462,0.0,0.05,0.0,1.0,1.0
0.4495,1.0,0.0,100147.87,-135.6844,-6.393772,-1.3198877e-07,0.7073981,0.70675004,-0.005321775,-0.0054446296,1.4135512,-0.010634184,91.96566,260.72836,260.72836,101.58376,-81.11615,0.0,102.202324,325.07172,1.0,-1.0,0.709589,1.3902811,1.41387,1.0,-143.41864,51.452976,-460.3129,199.58456,-6.8907783e-12,9.9418364e-14,0.6048829,0.6048829,1.3902811,0.057161067,1.1158146,1.1158146,1.1142869,1.41387,1.3902811,0.7853982,0.11581461,0.0,1.0,1.1158146,1.4136462,0.0,0.05,0.0,1.0,1.0
0.45,1.0,0.0,100147.12,-135.20312,-6.393772,-1.3198877e-07,0.7073992,0.7067513,-0.0052598314,-0.00537843,1.4135507,-0.010510386,110.18135,323.19415,323.19415,101.79179,-100.680756,0.0,102.202324,325.7638,1.0,-1.0,0.70958376,1.5655206,1.5889001,1.0,-137.13977,26.958418,-447.09738,123.90321,-8.0697185e-12,1.09194954e-13,0.7801225,0.7801225,1.5655206,0.057227317,1.1157988,1.1157988,1.114266,1.5889001,1.5655206,0.7853982,0.11579884,0.0,1.0,1.1157988,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4505,1.0,0.0,100146.37,-134.72528,-6.393772,-1.3198877e-07,0.70740026,0.7067526,-0.0051975097,-0.0053118533,1.4135505,-0.010385836,125.01853,375.74854,375.74854,101.79179,-117.15819,0.0,102.202324,325.7638,1.0,-1.0,0.70957845,1.7407593,1.763927,1.0,-126.65583,1.637294,-420.17084,44.42231,-9.272043e-12,2.3409099e-13,0.9553611,0.9553611,1.7407593,0.05729394,1.1157836,1.1157836,1.114246,1.763927,1.7407593,0.7853982,0.1157836,0.0,1.0,1.1157836,1.4135206,0.0,0.05,0.0,1.0,1.0
0.451,1.0,0.0,100145.625,-134.25084,-6.393772,-1.3198877e-07,0.7074012,0.7067539,-0.0051348237,-0.005244938,1.4135504,-0.01026056,136.02231,416.78,416.78,101.79179,-130.04321,0.0,102.202324,325.7638,1.0,-1.0,0.7095733,1.915997,1.9389509,1.0,-112.288315,-23.733992,-380.35925,-36.42075,-1.0368071e-11,3.2904053e-13,1.1305989,1.1305989,1.915997,0.057360947,1.1157689,1.1157689,1.1142268,1.9389509,1.915997,0.7853982,0.1157689,0.0,1.0,1.1157689,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4515,1.0,0.0,100144.88,-133.77977,-6.393772,-1.3198877e-07,0.70740217,0.7067553,-0.0050717876,-0.0051777,1.4135504,-0.010134585,142.85527,445.03046,445.03046,101.79179,-138.94078,0.0,102.202324,325.7638,1.0,-1.0,0.70956814,2.091234,2.1139717,1.0,-94.47777,-48.377502,-328.8836,-116.14685,-1.01530884e-11,3.877026e-13,1.3058358,1.3058358,2.091234,0.05742828,1.1157547,1.1157547,1.1142085,2.1139717,2.091234,0.7853982,0.11575473,0.0,1.0,1.1157547,1.4135206,0.0,0.05,0.0,1.0,1.0
0.452,1.0,0.0,100144.14,-133.31207,-6.393772,-1.3198877e-07,0.707403,0.7067567,-0.0050084153,-0.0051101437,1.4135505,-0.010007941,145.30795,459.6337,459.6337,101.79179,-143.57808,0.0,102.202324,325.7638,1.0,-1.0,0.7095631,2.2664702,2.2889898,1.0,-73.77032,-71.537636,-267.32254,-192.31119,-8.606705e-12,4.2465502e-13,1.481072,1.481072,2.2664702,0.05749599,1.1157411,1.1157411,1.1141909,2.2889898,2.2664702,0.7853982,0.11574109,0.0,1.0,1.1157411,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4525,1.0,0.0,100143.4,-132.84773,-6.393772,-1.3198877e-07,0.7074038,0.70675814,-0.00494472,-0.0050422903,1.4135507,-0.0098806545,143.30515,460.14212,460.14212,101.79179,-143.81291,0.0,102.202324,325.7638,1.0,-1.0,0.70955795,2.4417057,2.4640052,1.0,-50.800903,-92.50425,-197.5639,-262.57822,-7.0053945e-12,4.469401e-13,1.6563075,1.6563075,2.4417057,0.057563975,1.115728,1.115728,1.1141742,2.4640052,2.4417057,0.7853982,0.11572798,0.0,1.0,1.115728,1.4135206,0.0,0.05,0.0,1.0,1.0
0.453,1.0,0.0,100142.664,-132.3867,-6.393772,-1.3198877e-07,0.7074045,0.7067596,-0.004880716,-0.0049741464,1.4135511,-0.009752752,136.9083,446.54016,446.54016,101.79179,-139.63809,0.0,102.202324,325.7638,1.0,-1.0,0.709553,2.6169407,2.639018,1.0,-26.273802,-110.63448,-121.74692,-324.79327,-4.270629e-12,4.565072e-13,1.8315425,1.8315425,2.6169407,0.057632286,1.1157154,1.1157154,1.1141584,2.639018,2.6169407,0.7853982,0.1157154,0.0,1.0,1.1157154,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4535,1.0,0.0,100141.93,-131.92897,-6.393772,-1.3198877e-07,0.70740515,0.7067611,-0.0048164167,-0.0049057156,1.4135516,-0.009624262,126.31351,419.24512,419.24512,101.79179,-131.18164,0.0,102.04521,325.7638,1.0,-1.0,0.70954806,2.792175,2.8140285,1.0,-0.9410627,-125.372444,-42.19651,-377.0486,-2.20729e-12,4.57658e-13,2.0067768,2.0067768,2.792175,0.057700917,1.1157033,1.1157033,1.1141434,2.8140285,2.792175,0.7853982,0.11570334,0.0,1.0,1.1157033,1.4135206,0.0,0.05,0.0,1.0,1.0
0.454,1.0,0.0,100141.2,-131.47455,-6.393772,-1.3198877e-07,0.70740575,0.7067627,-0.0047518355,-0.004837049,1.413552,-0.009495212,111.84565,379.09402,379.09402,101.79179,-118.70281,0.0,102.04521,325.7638,1.0,-1.0,0.7095431,2.9674091,2.9890366,1.0,24.420572,-136.26622,38.64794,-417.74197,-7.052562e-13,4.522123e-13,2.182011,2.182011,2.9674091,0.057769828,1.1156918,1.1156918,1.1141292,2.9890366,2.9674091,0.7853982,0.1156918,0.0,1.0,1.1156918,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4545,1.0,0.0,100140.48,-131.02338,-6.393772,-1.3198877e-07,0.7074063,0.7067642,-0.0046869866,-0.0047680954,1.4135528,-0.009365627,93.948326,327.31815,327.31815,101.79179,-102.58425,0.0,102.04521,325.7638,1.0,-1.0,0.7095382,3.1426427,3.1640425,1.0,49.03347,-142.9818,118.30742,-445.62555,2.8783117e-13,4.4211789e-13,2.3572445,2.3572445,3.1426427,0.057839014,1.1156808,1.1156808,1.1141157,3.1640425,3.1426427,0.7853982,0.115680784,0.0,1.0,1.1156808,1.4135206,0.0,0.05,0.0,1.0,1.0
0.455,1.0,0.0,100139.75,-130.57547,-6.393772,-1.3198877e-07,0.70740676,0.70676583,-0.004621883,-0.0046989284,1.4135536,-0.009235534,73.170296,265.50516,265.50516,101.79179,-83.32016,0.0,102.04521,325.7638,1.0,-1.0,0.7095334,3.3178759,3.3390465,1.0,72.14296,-145.31325,194.33926,-459.84442,8.764837e-13,4.2942586e-13,2.5324779,2.5324779,3.3178759,0.057908457,1.1156703,1.1156703,1.1141031,3.3390465,3.3178759,0.7853982,0.115670286,0.0,1.0,1.1156703,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4555,1.0,0.0,100139.03,-130.1308,-6.393772,-1.3198877e-07,0.7074071,0.7067675,-0.004556538,-0.004629523,1.4135544,-0.009104961,50.148624,195.55057,195.55057,101.79179,-61.501198,0.0,102.04521,325.7638,1.0,-1.0,0.7095286,3.493109,3.5140483,1.0,93.04045,-143.18907,264.41208,-459.96265,6.268673e-13,3.587653e-13,2.707711,2.707711,3.493109,0.05797816,1.1156603,1.1156603,1.1140913,3.5140483,3.493109,0.7853982,0.115660295,0.0,1.0,1.1156603,1.4135206,0.0,0.05,0.0,1.0,1.0
0.456,1.0,0.0,100138.31,-129.68935,-6.393772,-1.3198877e-07,0.7074075,0.7067691,-0.004490965,-0.0045599197,1.4135555,-0.008973935,25.589201,119.59939,119.59939,101.79179,-37.796368,0.0,102.04521,325.7638,1.0,-1.0,0.7095239,3.668342,3.6890485,1.0,111.085175,-136.67438,326.37717,-445.97656,5.0122656e-13,-2.203451e-14,2.8829439,2.8829439,3.668342,0.058048062,1.1156508,1.1156508,1.1140803,3.6890485,3.668342,0.7853982,0.11565082,0.0,1.0,1.1156508,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4565,1.0,0.0,100137.59,-129.25108,-6.393772,-1.3198877e-07,0.7074078,0.70677084,-0.004425178,-0.004490114,1.4135566,-0.00884248,0.24504615,39.98058,39.98058,101.79179,-12.932497,0.0,102.04521,325.7638,1.0,-1.0,0.7095192,3.8435748,3.864047,1.0,125.72384,-125.96889,378.33453,-418.3151,1.3169078e-12,-3.33604e-13,3.0581768,3.0581768,3.8435748,0.05811821,1.1156418,1.1156418,1.11407,3.864047,3.8435748,0.7853982,0.11564185,0.0,1.0,1.1156418,1.4135206,0.0,0.05,0.0,1.0,1.0
0.457,1.0,0.0,100136.875,-128.81602,-6.393772,-1.3198877e-07,0.70740795,0.70677257,-0.0043591894,-0.0044201165,1.4135578,-0.008710626,-25.106739,-40.864502,-40.864502,101.79179,12.328043,0.0,102.04521,325.7638,1.0,-1.0,0.7095146,4.018808,4.039044,1.0,136.50757,-111.400826,418.69095,-377.82645,2.5702253e-12,-5.433098e-13,3.2334096,3.2334096,4.018808,0.05818856,1.1156334,1.1156334,1.1140606,4.039044,4.018808,0.7853982,0.11563339,0.0,1.0,1.1156334,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4575,1.0,0.0,100136.17,-128.38411,-6.393772,-1.3198877e-07,0.70740813,0.70677435,-0.004293013,-0.00434996,1.4135591,-0.008578396,-49.688816,-120.45688,-120.45688,101.79179,37.21071,0.0,102.04521,325.7638,1.0,-1.0,0.7095101,4.194041,4.2140393,1.0,143.10567,-93.41684,446.20895,-325.75208,3.2706919e-12,-6.9093955e-13,3.4086425,3.4086425,4.194041,0.05825911,1.1156254,1.1156254,1.114052,4.2140393,4.194041,0.7853982,0.115625426,0.0,1.0,1.1156254,1.4135206,0.0,0.05,0.0,1.0,1.0
0.458,1.0,0.0,100135.46,-127.95536,-6.393772,-1.3198877e-07,0.7074082,0.7067762,-0.004226661,-0.0042796363,1.4135605,-0.008445818,-72.74744,-196.356,-196.356,101.79179,60.952538,0.0,102.04521,325.7638,1.0,-1.0,0.70950556,4.3692737,4.389034,1.0,145.31578,-72.568344,460.04477,-263.68878,2.528677e-12,-7.926522e-13,3.5838754,3.5838754,4.3692737,0.05832982,1.115618,1.115618,1.1140442,4.389034,4.3692737,0.7853982,0.11561797,0.0,1.0,1.115618,1.4135206,0.0,0.05,0.0,1.0,1.0
