Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4585,1.0,0.0,100134.76,-127.52974,-6.393772,-1.3198877e-07,0.70740825,0.70677805,-0.004160147,-0.0042091887,1.413562,-0.008312917,-93.575554,-266.23456,-266.23456,101.79179,82.82553,0.0,102.04521,325.7638,1.0,-1.0,0.7095011,4.544507,4.564027,1.0,143.07011,-49.494564,459.7741,-193.53954,1.6728378e-12,-8.6671664e-13,3.7591088,3.7591088,4.544507,0.058400705,1.115611,1.115611,1.114037,4.564027,4.544507,0.7853982,0.11561101,0.0,1.0,1.115611,1.4135206,0.0,0.05,0.0,1.0,1.0
0.459,1.0,0.0,100134.055,-127.10722,-6.393772,-1.3198877e-07,0.7074082,0.70677996,-0.0040934845,-0.004138594,1.4135637,-0.0081797205,-111.53449,-327.94986,-327.94986,101.79179,102.15897,0.0,102.04521,325.7638,1.0,-1.0,0.70949674,4.7197404,4.739019,1.0,136.43747,-24.902979,445.40515,-117.45531,1.3552951e-12,-9.192462e-13,3.9343421,3.9343421,4.7197404,0.05847172,1.1156045,1.1156045,1.1140307,4.739019,4.7197404,0.7853982,0.11560454,0.0,1.0,1.1156045,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4595,1.0,0.0,100133.36,-126.6878,-6.393772,-1.3198877e-07,0.7074081,0.70678186,-0.004026686,-0.0040678913,1.4135654,-0.008046252,-126.073555,-379.60947,-379.60947,101.79179,118.36004,0.0,102.04521,325.7638,1.0,-1.0,0.70949244,4.894974,4.91401,1.0,125.62116,0.4523886,417.3785,-37.769047,1.4565746e-12,-9.48853e-13,4.109576,4.109576,4.894974,0.05854288,1.1155986,1.1155986,1.1140251,4.91401,4.894974,0.7853982,0.11559856,0.0,1.0,1.1155986,1.4135206,0.0,0.05,0.0,1.0,1.0
0.46,1.0,0.0,100132.664,-126.27145,-6.393772,-1.3198877e-07,0.70740795,0.70678383,-0.0039597633,-0.003997094,1.4135672,-0.007912538,-136.74687,-419.62927,-419.62927,101.79179,130.93188,0.0,102.04521,325.7638,1.0,-1.0,0.70948815,5.0702085,5.089,1.0,110.9528,25.794077,376.5534,43.075855,2.5222942e-12,-9.657631e-13,4.2848105,4.2848105,5.0702085,0.058614153,1.1155931,1.1155931,1.1140203,5.089,5.0702085,0.7853982,0.115593076,0.0,1.0,1.1155931,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4605,1.0,0.0,100131.97,-125.85814,-6.393772,-1.3198877e-07,0.7074077,0.70678586,-0.0038927307,-0.0039262273,1.4135692,-0.007778603,-143.22713,-446.78207,-446.78207,101.79179,139.48898,0.0,102.04521,325.7638,1.0,-1.0,0.709484,5.2454433,5.26399,1.0,92.8821,50.345028,324.1816,122.60045,4.4085868e-12,-9.754029e-13,4.460045,4.460045,5.2454433,0.058685526,1.1155881,1.1155881,1.1140163,5.26399,5.2454433,0.7853982,0.11558807,0.0,1.0,1.1155881,1.4135206,0.0,0.05,0.0,1.0,1.0
0.461,1.0,0.0,100131.28,-125.44786,-6.393772,-1.3198877e-07,0.7074074,0.7067879,-0.0038255996,-0.003855283,1.4135711,-0.0076444736,-145.31554,-460.2352,-460.2352,101.79179,143.76889,0.0,102.04521,325.7638,1.0,-1.0,0.7094798,5.4206786,5.4389787,1.0,71.96313,73.35242,261.86893,198.36626,5.3094014e-12,-9.779577e-13,4.63528,4.63528,5.4206786,0.058757,1.1155835,1.1155835,1.114013,5.4389787,5.4206786,0.7853982,0.11558355,0.0,1.0,1.1155835,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4615,1.0,0.0,100130.59,-125.04058,-6.393772,-1.3198877e-07,0.7074071,0.7067899,-0.003758383,-0.0037842882,1.4135733,-0.0075101736,-142.948,-459.576,-459.576,101.79179,143.64027,0.0,102.04521,325.7638,1.0,-1.0,0.7094757,5.5959144,5.6139674,1.0,48.837276,94.11072,191.52594,268.05005,6.5549124e-12,-9.746277e-13,4.810516,4.810516,5.5959144,0.058828533,1.1155795,1.1155795,1.1140105,5.6139674,5.5959144,0.7853982,0.1155795,0.0,1.0,1.1155795,1.4135206,0.0,0.05,0.0,1.0,1.0
0.462,1.0,0.0,100129.914,-124.636284,-6.393772,-1.3198877e-07,0.7074067,0.706792,-0.0036910933,-0.0037132585,1.4135755,-0.007375728,-136.19702,-444.82452,-444.82452,101.79179,139.10704,0.0,102.04521,325.7638,1.0,-1.0,0.7094717,5.7711506,5.7889557,1.0,24.21365,111.983376,115.309525,329.51498,8.287037e-12,-9.660841e-13,4.9857526,4.9857526,5.7711506,0.058900133,1.1155759,1.1155759,1.1140085,5.7889557,5.7711506,0.7853982,0.115575925,0.0,1.0,1.1155759,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4625,1.0,0.0,100129.234,-124.23494,-6.393772,-1.3198877e-07,0.7074062,0.70679414,-0.0036237428,-0.0036421742,1.4135778,-0.007241161,-125.269554,-416.43298,-416.43298,101.79179,130.30809,0.0,102.04521,325.7638,1.0,-1.0,0.7094677,5.946388,5.9639435,1.0,-1.1527245,126.42228,35.556664,380.8763,8.81937e-12,-9.56069e-13,5.1609898,5.1609898,5.946388,0.05897178,1.1155728,1.1155728,1.1140075,5.9639435,5.946388,0.7853982,0.115572825,0.0,1.0,1.1155728,1.4135206,0.0,0.05,0.0,1.0,1.0
0.463,1.0,0.0,100128.555,-123.83653,-6.393772,-1.3198877e-07,0.70740575,0.7067963,-0.0035563437,-0.003571082,1.4135802,-0.0071064974,-110.500595,-375.2718,-375.2718,101.79179,117.51318,0.0,102.04521,325.7638,1.0,-1.0,0.70946383,6.121626,6.1389313,1.0,-26.48401,136.9846,-45.287193,420.559,9.945435e-12,-9.452577e-13,5.336228,5.336228,6.121626,0.059043452,1.1155702,1.1155702,1.114007,6.1389313,6.121626,0.7853982,0.115570195,0.0,1.0,1.1155702,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4635,1.0,0.0,100127.88,-123.44103,-6.393772,-1.3198877e-07,0.70740515,0.7067985,-0.0034889078,-0.0034999957,1.4135827,-0.0069717607,-92.34294,-322.60294,-322.60294,101.79179,101.11458,0.0,102.04521,325.7638,1.0,-1.0,0.70945996,0.013679337,0.030733911,1.0,-51.003433,143.34637,-124.743095,447.34604,1.188505e-11,-9.349649e-13,5.5114665,5.5114665,0.013679337,0.059115175,1.115568,1.115568,1.1140074,0.030733911,6.2968645,0.7853982,0.11556802,0.0,1.0,1.115568,1.4135206,0.0,0.05,0.0,1.0,1.0
0.464,1.0,0.0,100127.21,-123.048416,-6.393772,-1.3198877e-07,0.70740455,0.7068007,-0.0034214472,-0.0034289213,1.4135852,-0.006836975,-71.35335,-260.0413,-260.0413,101.79179,81.61508,0.0,102.04521,325.7638,1.0,-1.0,0.70945615,0.18891905,0.20572186,1.0,-73.959076,145.31242,-200.37462,460.41592,1.41940236e-11,-9.263682e-13,5.686706,5.686706,0.18891905,0.059186872,1.1155664,1.1155664,1.1140084,0.20572186,6.4721045,0.7853982,0.11556631,0.0,1.0,1.1155664,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4645,1.0,0.0,100126.55,-122.65866,-6.393772,-1.3198877e-07,0.70740384,0.70680285,-0.0033539739,-0.0033578516,1.4135879,-0.006702164,-48.175396,-189.50507,-189.50507,101.79179,59.612587,0.0,102.04521,325.7638,1.0,-1.0,0.7094524,0.36415973,0.38071,1.0,-94.646965,142.82236,-269.86255,459.3676,1.5618113e-11,-9.132694e-13,5.861947,5.861947,0.36415973,0.059258576,1.1155651,1.1155651,1.1140101,0.38071,6.647345,0.7853982,0.11556506,0.0,1.0,1.1155651,1.4135206,0.0,0.05,0.0,1.0,1.0
0.465,1.0,0.0,100125.88,-122.271736,-6.393772,-1.3198877e-07,0.7074031,0.7068051,-0.0032864995,-0.0032868464,1.4135906,-0.0065673515,-23.51981,-113.15708,-113.15708,101.79179,35.781765,0.0,102.04521,325.7638,1.0,-1.0,0.70944875,0.5394014,0.5556985,1.0,-112.43264,135.95245,-331.07605,444.23312,1.689134e-11,-9.003552e-13,6.0371885,6.0371885,0.5394014,0.059330262,1.1155642,1.1155642,1.1140126,0.5556985,6.8225865,0.7853982,0.115564264,0.0,1.0,1.1155642,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4655,1.0,0.0,100125.23,-121.88763,-6.393772,-1.3198877e-07,0.70740235,0.7068074,-0.003219036,-0.0032158678,1.4135934,-0.00643256,1.8573551,-33.338383,-33.338383,101.79179,10.853371,0.0,102.04521,325.7638,1.0,-1.0,0.70944506,0.71464425,0.73068744,1.0,-126.77061,124.91325,-382.13785,415.47623,1.8414638e-11,-8.87013e-13,6.2124314,6.2124314,0.71464425,0.059401926,1.1155639,1.1155639,1.1140157,0.73068744,6.9978294,0.7853982,0.115563914,0.0,1.0,1.1155639,1.4135206,0.0,0.05,0.0,1.0,1.0
0.466,1.0,0.0,100124.57,-121.5063,-6.3945026,7.603633e-08,0.7074015,0.70680964,-0.0031515944,-0.0031449334,1.4135963,-0.006297813,27.177885,47.503487,47.503487,101.79179,-14.408148,0.0,102.04521,325.7638,1.0,-1.0,0.7094415,0.88988817,0.9056769,1.0,-137.22108,110.043205,-421.48206,373.97858,1.9475057e-11,-8.762428e-13,0.10449,0.10449,0.88988817,0.059473548,1.115564,1.115564,1.1140195,0.9056769,0.88988817,0.7853982,0.115564,0.0,1.0,1.115564,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4665,1.0,0.0,100123.914,-121.12774,-6.3945026,7.603633e-08,0.7074006,0.70681196,-0.0030841865,-0.003074072,1.4135993,-0.006163133,51.665276,126.88956,126.88956,101.79179,-39.228107,0.0,102.04521,325.7638,1.0,-1.0,0.70943797,1.0651333,1.080667,1.0,-143.4635,91.798225,-447.90195,321.0124,2.0672554e-11,-8.627497e-13,0.27973512,0.27973512,1.0651333,0.059545137,1.1155646,1.1155646,1.1140239,1.080667,1.0651333,0.7853982,0.11556454,0.0,1.0,1.1155646,1.4135206,0.0,0.05,0.0,1.0,1.0
0.467,1.0,0.0,100123.266,-120.75192,-6.3945026,7.603633e-08,0.70739967,0.7068142,-0.0030168234,-0.0030033048,1.4136024,-0.0060285423,74.568535,202.38545,202.38545,101.79179,-62.845333,0.0,102.04521,325.7638,1.0,-1.0,0.7094345,1.2403797,1.2556578,1.0,-145.30629,70.737755,-460.58716,258.2017,2.1978598e-11,-8.490335e-13,0.4549815,0.4549815,1.2403797,0.059616636,1.1155655,1.1155655,1.114029,1.2556578,1.2403797,0.7853982,0.115565516,0.0,1.0,1.1155655,1.4135206,0.0,0.05,0.0,1.0,1.0
0.4675,1.0,0.0,100122.625,-120.37882,-6.3945026,7.603633e-08,0.70739865,0.7068166,-0.0029495165,-0.0029325995,1.4136055,-0.005894064,95.18524,271.67596,271.67596,101.79179,-84.53551,0.0,102.04521,325.7638,1.0,-1.0,0.70943105,1.4156274,1.4306496,1.0,-142.69283,47.507587,-459.14838,187.4724,2.3142578e-11,-8.3568287e-13,0.63022923,0.63022923,1.4156274,0.059688102,1.115567,1.115567,1.1140349,1.4306496,1.4156274,0.7853982,0.115566924,0.0,1.0,1.115567,1.4135206,0.0,0.05,0.0,1.0,1.0
0.468,1.0,0.0,100121.98,-120.00842,-6.3945026,7.603633e-08,0.7073976,0.70681894,-0.002882277,-0.0028620104,1.4136087,-0.0057597193,112.88303,332.6362,332.6362,101.91264,-103.63338,0.0,102.04521,326.16675,1.0,-1.0,0.70942765,1.5908765,1.6056423,1.0,-135.70312,22.820097,-443.62946,110.993256,2.4161473e-11,-8.217407e-13,0.8054783,0.8054783,1.5908765,0.05975946,1.1155688,1.1155688,1.1140413,1.6056423,1.5908765,0.7853982,0.115568765,0.0,1.0,1.1155688,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4685,1.0,0.0,100121.34,-119.64069,-6.3945026,7.603633e-08,0.7073965,0.70682126,-0.0028151155,-0.0027915093,1.413612,-0.005625531,127.11907,383.39655,383.39655,101.91264,-119.55317,0.0,102.04521,326.16675,1.0,-1.0,0.7094243,1.766127,1.7806361,1.0,-124.551445,-2.5676274,-414.506,31.109442,2.4249307e-11,-8.0841074e-13,0.9807288,0.9807288,1.766127,0.059830725,1.115571,1.115571,1.1140485,1.7806361,1.766127,0.7853982,0.11557102,0.0,1.0,1.115571,1.4135723,0.0,0.05,0.0,1.0,1.0
0.469,1.0,0.0,100120.7,-119.27561,-6.3945026,7.603633e-08,0.7073953,0.70682365,-0.0027480435,-0.0027211541,1.4136153,-0.0054915207,137.45663,422.4002,422.4002,101.91264,-131.80655,0.0,102.04521,326.16675,1.0,-1.0,0.70942104,1.941379,1.955631,1.0,-109.57965,-27.876986,-372.6708,-49.7294,2.4089853e-11,-7.9662465e-13,1.1559807,1.1559807,1.941379,0.059901893,1.1155738,1.1155738,1.1140562,1.955631,1.941379,0.7853982,0.11557371,0.0,1.0,1.1155738,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4695,1.0,0.0,100120.08,-118.91317,-6.3945026,7.603633e-08,0.7073941,0.70682603,-0.0026810714,-0.002650902,1.4136188,-0.00535771,143.57857,448.45074,448.45074,101.91264,-140.01761,0.0,102.04521,326.16675,1.0,-1.0,0.7094178,2.1166325,2.1306272,1.0,-91.246826,-52.33175,-319.4065,-129.04427,2.3212328e-11,-7.8643033e-13,1.3312342,1.3312342,2.1166325,0.059972946,1.1155769,1.1155769,1.1140647,2.1306272,2.1166325,0.7853982,0.11557681,0.0,1.0,1.1155769,1.4135723,0.0,0.05,0.0,1.0,1.0
0.47,1.0,0.0,100119.445,-118.55333,-6.3945026,7.603633e-08,0.7073929,0.7068284,-0.00261421,-0.0025808,1.4136223,-0.00522412,145.29698,460.74902,460.74902,101.91264,-143.93439,0.0,102.04521,326.16675,1.0,-1.0,0.70941466,2.2918875,2.3056247,1.0,-70.11512,-75.181854,-256.34625,-204.40279,2.2641616e-11,-3.4439246e-13,1.5064893,1.5064893,2.2918875,0.060043886,1.1155803,1.1155803,1.1140736,2.3056247,2.2918875,0.7853982,0.11558033,0.0,1.0,1.1155803,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4705,1.0,0.0,100118.82,-118.19608,-6.3945026,7.603633e-08,0.70739156,0.70683086,-0.00254747,-0.002510861,1.4136258,-0.0050907717,142.559,458.91754,458.91754,101.91264,-143.43665,0.0,102.04521,326.16675,1.0,-1.0,0.70941156,2.4671443,2.4806237,1.0,-46.832577,-95.72643,-185.42369,-273.49387,2.2332717e-11,2.3862918e-13,1.681746,1.681746,2.4671443,0.06011469,1.1155843,1.1155843,1.1140833,2.4806237,2.4671443,0.7853982,0.115584254,0.0,1.0,1.1155843,1.4135723,0.0,0.05,0.0,1.0,1.0
0.471,1.0,0.0,100118.2,-117.84141,-6.3945026,7.603633e-08,0.70739025,0.7068333,-0.0024808617,-0.0024410703,1.4136295,-0.0049576866,135.44849,443.01212,443.01212,101.91264,-138.53949,0.0,102.04521,326.16675,1.0,-1.0,0.7094085,2.6424026,2.6556244,1.0,-22.113224,-113.335266,-108.813644,-334.19846,2.1362254e-11,6.3009363e-13,1.8570045,1.8570045,2.6424026,0.06018532,1.1155885,1.1155885,1.1140935,2.6556244,2.6424026,0.7853982,0.11558858,0.0,1.0,1.1155885,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4715,1.0,0.0,100117.586,-117.48927,-6.3945026,7.603633e-08,0.7073888,0.70683575,-0.0024143958,-0.0023714348,1.4136332,-0.004824885,124.18337,413.52014,413.52014,101.91264,-129.39299,0.0,102.04521,326.16675,1.0,-1.0,0.70940554,2.8176627,2.8306267,1.0,3.2848048,-127.46818,-28.865402,-384.65472,2.1220763e-11,8.998287e-13,2.0322647,2.0322647,2.8176627,0.060255814,1.1155933,1.1155933,1.1141045,2.8306267,2.8176627,0.7853982,0.115593314,0.0,1.0,1.1155933,1.4135723,0.0,0.05,0.0,1.0,1.0
0.472,1.0,0.0,100116.97,-117.13966,-6.3945026,7.603633e-08,0.7073874,0.70683825,-0.0023480824,-0.0023020033,1.4136369,-0.0046923878,109.10904,371.34573,371.34573,101.91264,-116.27757,0.0,102.04521,326.16675,1.0,-1.0,0.7094026,2.9929247,3.0056307,1.0,28.582514,-137.69156,51.969257,-423.31497,2.0881512e-11,1.0891728e-12,2.2075264,2.2075264,2.9929247,0.060326133,1.1155984,1.1155984,1.114116,3.0056307,2.9929247,0.7853982,0.11559844,0.0,1.0,1.1155984,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4725,1.0,0.0,100116.36,-116.79256,-6.3945026,7.603633e-08,0.7073859,0.7068407,-0.0022819317,-0.0022327718,1.4136409,-0.004560215,90.68772,317.78195,317.78195,101.91264,-99.59538,0.0,102.04521,326.16675,1.0,-1.0,0.70939976,3.1681886,3.1806364,1.0,53.003952,-143.69168,131.21127,-448.99323,2.0803855e-11,1.2219753e-12,2.3827903,2.3827903,3.1681886,0.06039628,1.1156039,1.1156039,1.114128,3.1806364,3.1681886,0.7853982,0.11560396,0.0,1.0,1.1156039,1.4135723,0.0,0.05,0.0,1.0,1.0
0.473,1.0,0.0,100115.76,-116.44793,-6.3945026,7.603633e-08,0.70738435,0.7068432,-0.002215954,-0.0021637368,1.4136447,-0.004428387,69.48435,254.47124,254.47124,101.91264,-79.85799,0.0,102.04521,326.16675,1.0,-1.0,0.7093969,3.3434541,3.3556442,1.0,75.799995,-145.28435,206.43033,-460.90158,2.0958624e-11,1.3145154e-12,2.5580559,2.5580559,3.3434541,0.06046622,1.1156099,1.1156099,1.1141406,3.3556442,3.3434541,0.7853982,0.11560987,0.0,1.0,1.1156099,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4735,1.0,0.0,100115.16,-116.10577,-6.3945026,7.603633e-08,0.7073828,0.7068457,-0.0021501593,-0.0020949,1.4136487,-0.0042969235,46.149223,183.35501,183.35501,101.91264,-57.67072,0.0,102.04521,326.16675,1.0,-1.0,0.70939416,3.5187218,3.5306542,1.0,96.27135,-142.42058,275.3194,-458.6744,2.0986728e-11,1.3697843e-12,2.7333236,2.7333236,3.5187218,0.060535952,1.1156162,1.1156162,1.1141539,3.5306542,3.5187218,0.7853982,0.115616165,0.0,1.0,1.1156162,1.4135723,0.0,0.05,0.0,1.0,1.0
0.474,1.0,0.0,100114.555,-115.76603,-6.3945026,7.603633e-08,0.7073812,0.70684826,-0.002084557,-0.0020263246,1.4136528,-0.004165844,21.398037,106.61415,106.61415,101.91264,-33.714066,0.0,102.04521,326.16675,1.0,-1.0,0.7093915,3.6939914,3.705666,1.0,113.78997,-135.188,335.76547,-442.3796,2.121168e-11,1.3923913e-12,2.9085932,2.9085932,3.6939914,0.060605504,1.1156229,1.1156229,1.1141677,3.705666,3.6939914,0.7853982,0.11562284,0.0,1.0,1.1156229,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4745,1.0,0.0,100113.96,-115.42871,-6.3945026,7.603633e-08,0.7073795,0.7068508,-0.0020191572,-0.001957969,1.4136568,-0.0040351683,-4.0100055,26.602167,26.602167,101.91264,-8.722841,0.0,102.04521,326.16675,1.0,-1.0,0.70938885,3.869263,3.8806803,1.0,127.81836,-123.80836,385.91437,-412.51654,2.2066042e-11,1.4007691e-12,3.0838647,3.0838647,3.869263,0.060674794,1.1156299,1.1156299,1.1141821,3.8806803,3.869263,0.7853982,0.11562988,0.0,1.0,1.1156299,1.4135723,0.0,0.05,0.0,1.0,1.0
0.475,1.0,0.0,100113.37,-115.09378,-6.3945026,7.603633e-08,0.7073778,0.7068534,-0.0019539695,-0.0018898573,1.413661,-0.0039049152,-29.29552,-54.22702,-54.22702,101.91264,16.536375,0.0,102.04521,326.16675,1.0,-1.0,0.7093863,4.0445366,4.055697,1.0,137.92606,-108.63054,424.2277,-370.00067,2.3797022e-11,1.396787e-12,3.2591383,3.2591383,4.0445366,0.06074386,1.1156373,1.1156373,1.114197,4.055697,4.0445366,0.7853982,0.1156373,0.0,1.0,1.1156373,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4755,1.0,0.0,100112.78,-114.76121,-6.3945026,7.603633e-08,0.70737606,0.70685595,-0.0018890032,-0.0018219934,1.4136652,-0.003775104,-53.68284,-133.3943,-133.3943,101.91264,41.288734,0.0,102.04521,326.16675,1.0,-1.0,0.7093838,4.2198124,4.2307158,1.0,143.80284,-90.12,449.52994,-316.13562,2.5555613e-11,1.3848125e-12,3.4344141,3.4344141,4.2198124,0.060812693,1.115645,1.115645,1.1142125,4.2307158,4.2198124,0.7853982,0.11564509,0.0,1.0,1.115645,1.4135723,0.0,0.05,0.0,1.0,1.0
0.476,1.0,0.0,100112.2,-114.43098,-6.3945026,7.603633e-08,0.7073742,0.7068586,-0.0018242678,-0.0017544258,1.4136695,-0.0036457528,-76.42379,-208.47144,-208.47144,101.91264,64.774895,0.0,102.04521,326.16675,1.0,-1.0,0.7093813,4.39509,4.405737,1.0,145.26825,-68.84447,461.04462,-252.57318,2.71755e-11,1.3679995e-12,3.609692,3.609692,4.39509,0.060881253,1.1156533,1.1156533,1.1142285,4.405737,4.39509,0.7853982,0.11565323,0.0,1.0,1.1156533,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4765,1.0,0.0,100111.62,-114.103065,-6.3945026,7.603633e-08,0.7073724,0.70686114,-0.0017597725,-0.0016871346,1.4136738,-0.0035168808,-96.82067,-277.1555,-277.1555,101.91264,86.27431,0.0,102.04521,326.16675,1.0,-1.0,0.7093789,4.5703707,4.580761,1.0,142.27718,-45.4565,458.4181,-181.26262,2.7866952e-11,1.3490894e-12,3.7849722,3.7849722,4.5703707,0.060949557,1.1156617,1.1156617,1.114245,4.580761,4.5703707,0.7853982,0.11566173,0.0,1.0,1.1156617,1.4135723,0.0,0.05,0.0,1.0,1.0
0.477,1.0,0.0,100111.05,-113.77744,-6.3945026,7.603633e-08,0.7073705,0.70686376,-0.0016955266,-0.0016201108,1.4136782,-0.0033885054,-114.24764,-337.3395,-337.3395,101.91264,105.12735,0.0,102.04521,326.16675,1.0,-1.0,0.7093766,4.7456527,4.7557874,1.0,134.92117,-20.673523,441.73047,-104.39096,2.8422096e-11,1.331933e-12,3.9602547,3.9602547,4.7456527,0.061017573,1.1156706,1.1156706,1.1142622,4.7557874,4.7456527,0.7853982,0.11567059,0.0,1.0,1.1156706,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4775,1.0,0.0,100110.47,-113.45408,-6.3945026,7.603633e-08,0.7073686,0.7068664,-0.0016315388,-0.0015533901,1.4136826,-0.003260645,-128.16995,-387.1772,-387.1772,101.91264,120.755516,0.0,102.04521,326.16675,1.0,-1.0,0.7093743,4.9209375,4.9308167,1.0,123.425735,4.7442093,411.4931,-24.315939,2.8475148e-11,1.3090389e-12,4.1355395,4.1355395,4.9209375,0.06108533,1.1156797,1.1156797,1.1142797,4.9308167,4.9209375,0.7853982,0.11567979,0.0,1.0,1.1156797,1.4135723,0.0,0.05,0.0,1.0,1.0
0.478,1.0,0.0,100109.91,-113.132965,-6.3945026,7.603633e-08,0.70736665,0.706869,-0.001567818,-0.0014869863,1.4136871,-0.0031333172,-138.1603,-425.1394,-425.1394,101.91264,132.67923,0.0,102.04521,326.16675,1.0,-1.0,0.70937204,5.0962243,5.105849,1.0,108.14338,30.016916,368.63306,56.506355,2.8254999e-11,1.276227e-12,4.3108263,4.3108263,5.0962243,0.061152752,1.1156894,1.1156894,1.114298,5.105849,5.0962243,0.7853982,0.11568934,0.0,1.0,1.1156894,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4785,1.0,0.0,100109.336,-112.81406,-6.3945026,7.603633e-08,0.7073647,0.7068717,-0.001504373,-0.0014208863,1.4136916,-0.003006539,-143.91202,-450.0613,-450.0613,101.91264,140.5325,0.0,102.04521,326.16675,1.0,-1.0,0.7093699,5.271514,5.280884,1.0,89.5428,54.36922,314.46454,135.59677,2.8081839e-11,1.223335e-12,4.486116,4.486116,5.271514,0.061219893,1.1156992,1.1156992,1.1143166,5.280884,5.271514,0.7853982,0.115699224,0.0,1.0,1.1156992,1.4135723,0.0,0.05,0.0,1.0,1.0
0.479,1.0,0.0,100108.78,-112.497345,-6.3945026,7.603633e-08,0.70736265,0.7068743,-0.0014412124,-0.0013551379,1.4136962,-0.002880328,-145.24846,-461.17795,-461.17795,101.91264,144.07425,0.0,102.04521,326.16675,1.0,-1.0,0.70936775,5.4468055,5.4559216,1.0,68.19454,77.053925,250.64879,210.52914,2.7157138e-11,1.1752467e-12,4.6614075,4.6614075,5.4468055,0.061286714,1.1157094,1.1157094,1.1143357,5.4559216,5.4468055,0.7853982,0.11570945,0.0,1.0,1.1157094,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4795,1.0,0.0,100108.22,-112.18279,-6.3945026,7.603633e-08,0.70736057,0.706877,-0.0013783445,-0.0012896769,1.4137008,-0.0027547008,-142.12843,-458.14777,-458.14777,101.91264,143.19562,0.0,102.04521,326.16675,1.0,-1.0,0.7093657,5.6221,5.6309624,1.0,44.753483,97.37495,179.14304,279.00473,2.653351e-11,1.1356314e-12,4.836702,4.836702,5.6221,0.0613532,1.11572,1.11572,1.1143553,5.6309624,5.6221,0.7853982,0.11572,0.0,1.0,1.11572,1.4135723,0.0,0.05,0.0,1.0,1.0
0.48,1.0,0.0,100107.67,-111.870384,-6.3945026,7.603633e-08,0.7073585,0.7068796,-0.0013157779,-0.0012245927,1.4137055,-0.0026296743,-134.64746,-441.06323,-441.06323,101.91264,137.9234,0.0,102.04521,326.16675,1.0,-1.0,0.70936376,5.7973967,5.806007,1.0,19.938759,114.708694,102.14052,338.9227,2.6967166e-11,1.1017566e-12,5.011998,5.011998,5.7973967,0.061419364,1.1157309,1.1157309,1.1143755,5.806007,5.7973967,0.7853982,0.11573087,0.0,1.0,1.1157309,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4805,1.0,0.0,100107.12,-111.5601,-6.3945026,7.603633e-08,0.70735633,0.7068823,-0.0012535206,-0.0011598456,1.4137102,-0.0025052647,-123.034874,-410.4479,-410.4479,101.91264,128.41916,0.0,102.04521,326.16675,1.0,-1.0,0.7093618,5.972696,5.981054,1.0,-5.488299,128.52318,22.00321,388.44467,2.6618784e-11,1.0745504e-12,5.187298,5.187298,5.972696,0.061485212,1.1157421,1.1157421,1.114396,5.981054,5.972696,0.7853982,0.115742065,0.0,1.0,1.1157421,1.4135723,0.0,0.05,0.0,1.0,1.0
0.481,1.0,0.0,100106.58,-111.2519,-6.3945026,7.603633e-08,0.7073542,0.706885,-0.0011915808,-0.0010954284,1.413715,-0.0023814882,-107.64683,-367.24045,-367.24045,101.91264,114.97435,0.0,102.04521,326.16675,1.0,-1.0,0.7093599,6.1479974,6.1561046,1.0,-30.747517,138.39435,-58.810604,426.05106,2.4746231e-11,1.0455237e-12,5.3625994,5.3625994,6.1479974,0.061550688,1.1157535,1.1157535,1.1144171,6.1561046,6.1479974,0.7853982,0.115753576,0.0,1.0,1.1157535,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4815,1.0,0.0,100106.03,-110.94577,-6.3945026,7.603633e-08,0.707352,0.7068876,-0.0011299663,-0.0010313975,1.4137198,-0.0022583606,-88.955315,-312.7659,-312.7659,101.91264,98.00135,0.0,102.04521,326.16675,1.0,-1.0,0.70935804,0.04011663,0.047973134,1.0,-55.06382,144.01913,-137.82175,450.58765,2.279467e-11,1.0270146e-12,5.537904,5.537904,0.04011663,0.061615814,1.1157655,1.1157655,1.1144385,0.047973134,6.323302,0.7853982,0.11576539,0.0,1.0,1.1157655,1.4135723,0.0,0.05,0.0,1.0,1.0
0.482,1.0,0.0,100105.49,-110.641685,-6.3945026,7.603633e-08,0.7073497,0.7068903,-0.0010686851,-0.00096774107,1.4137247,-0.0021358975,-67.53373,-248.69502,-248.69502,101.91264,78.020836,0.0,102.04521,326.16675,1.0,-1.0,0.70935625,0.21542363,0.22303045,1.0,-77.69101,145.22475,-212.60619,461.3012,2.1422244e-11,1.0118769e-12,5.7132106,5.7132106,0.21542363,0.06168059,1.1157775,1.1157775,1.1144605,0.22303045,6.498609,0.7853982,0.11577752,0.0,1.0,1.1157775,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4825,1.0,0.0,100104.96,-110.33963,-6.3945026,7.603633e-08,0.70734745,0.70689297,-0.0010077448,-0.0009044621,1.4137295,-0.0020141143,-44.0393,-176.99309,-176.99309,101.91264,55.645786,0.0,102.04521,326.16675,1.0,-1.0,0.7093545,0.39073327,0.39809126,1.0,-97.93467,141.97397,-280.86942,457.86252,1.9453638e-11,9.888217e-13,5.8885202,5.8885202,0.39073327,0.06174499,1.11579,1.11579,1.1144829,0.39809126,6.6739187,0.7853982,0.11578995,0.0,1.0,1.11579,1.4135723,0.0,0.05,0.0,1.0,1.0
0.483,1.0,0.0,100104.43,-110.03957,-6.3945026,7.603633e-08,0.7073451,0.7068956,-0.000947153,-0.00084155746,1.4137344,-0.0018930262,-19.192888,-99.8596,-99.8596,101.91264,31.562716,0.0,102.04521,326.16675,1.0,-1.0,0.7093528,0.56604564,0.5731556,1.0,-115.17346,134.36635,-340.51688,440.37646,1.8710871e-11,9.697116e-13,6.0638328,6.0638328,0.56604564,0.061809015,1.1158026,1.1158026,1.1145058,0.5731556,6.849231,0.7853982,0.115802675,0.0,1.0,1.1158026,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4835,1.0,0.0,100103.91,-109.74149,-6.3945026,7.603633e-08,0.7073428,0.70689833,-0.00088691723,-0.00077905715,1.4137394,-0.0017726481,6.2430854,-19.660816,-19.660816,101.91264,6.5105877,0.0,102.04521,326.16675,1.0,-1.0,0.7093512,0.7413607,0.7482236,1.0,-128.87823,122.635155,-389.7182,409.379,1.9542623e-11,9.527988e-13,6.2391477,6.2391477,0.7413607,0.061872642,1.1158156,1.1158156,1.114529,0.7482236,7.024546,0.7853982,0.11581569,0.0,1.0,1.1158156,1.4135723,0.0,0.05,0.0,1.0,1.0
0.484,1.0,0.0,100103.38,-109.445366,-6.396172,-1.853342e-07,0.7073405,0.706901,-0.00082704483,-0.00071691285,1.4137444,-0.0016529947,31.488064,61.142773,61.142773,101.91264,-18.741833,0.0,102.04521,326.16675,1.0,-1.0,0.70934963,0.91667855,0.92329526,1.0,-138.62825,107.14018,-426.96335,365.8206,2.0490625e-11,9.283775e-13,0.13128039,0.13128039,0.91667855,0.061935905,1.115829,1.115829,1.1145527,0.92329526,0.91667855,0.7853982,0.115829,0.0,1.0,1.115829,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4845,1.0,0.0,100102.87,-109.15118,-6.396172,-1.853342e-07,0.7073381,0.70690364,-0.000767543,-0.00065523107,1.4137495,-0.0015340805,55.767292,140.07198,140.07198,101.91264,-43.419586,0.0,102.04521,326.16675,1.0,-1.0,0.7093481,1.0919992,1.0983707,1.0,-144.12407,88.35678,-451.10913,311.03717,2.1414731e-11,9.04158e-13,0.30660102,0.30660102,1.0919992,0.06199875,1.1158426,1.1158426,1.1145768,1.0983707,1.0919992,0.7853982,0.11584258,0.0,1.0,1.1158426,1.4135723,0.0,0.05,0.0,1.0,1.0
0.485,1.0,0.0,100102.35,-108.8589,-6.396172,-1.853342e-07,0.70733565,0.7069063,-0.0007084189,-0.0005939305,1.4137546,-0.0014159196,78.33559,214.70497,214.70497,101.91264,-66.7653,0.0,102.04521,326.16675,1.0,-1.0,0.7093466,1.2673227,1.2734499,1.0,-145.19684,66.861244,-461.4141,246.70914,2.165644e-11,8.807058e-13,0.48192447,0.48192447,1.2673227,0.0620612,1.1158564,1.1158564,1.1146014,1.2734499,1.2673227,0.7853982,0.11585645,0.0,1.0,1.1158564,1.4135723,0.0,0.05,0.0,1.0,1.0
0.4855,1.0,0.0,100101.84,-108.56851,-6.396172,-1.853342e-07,0.7073332,0.706909,-0.00064967945,-0.0005330337,1.4137597,-0.0012985261,98.50024,282.7516,282.7516,101.91264,-88.06241,0.0,102.04521,326.16675,1.0,-1.0,0.70934516,1.4426489,1.448533,1.0,-141.8134,43.313168,-457.5615,174.8099,2.0516743e-11,8.568603e-13,0.65725076,0.65725076,1.4426489,0.06212323,1.1158706,1.1158706,1.1146263,1.448533,1.4426489,0.7853982,0.11587059,0.0,1.0,1.1158706,1.4135723,0.0,0.05,0.0,1.0,1.0
0.486,1.0,0.0,100101.336,-108.27999,-6.396172,-1.853342e-07,0.7073307,0.7069117,-0.0005913315,-0.00047259362,1.4137648,-0.0011819134,115.642235,342.12357,342.12357,101.97734,-106.657196,0.0,102.04521,326.38342,1.0,-1.0,0.70934385,1.6179781,1.62362,1.0,-134.0774,18.43516,-439.66888,97.54531,2.0154378e-11,8.328721e-13,0.8325799,0.8325799,1.6179781,0.062184867,1.115885,1.115885,1.1146516,1.62362,1.6179781,0.7853982,0.11588499,0.0,1.0,1.115885,1.413744,0.0,0.05,0.0,1.0,1.0
0.4865,1.0,0.0,100100.836,-107.993324,-6.396172,-1.853342e-07,0.70732826,0.70691437,-0.0005333819,-0.0004125741,1.41377,-0.0010660952,129.23529,390.99875,390.99875,101.97734,-121.97881,0.0,102.04521,326.38342,1.0,-1.0,0.70934254,1.7933102,1.7987112,1.0,-122.22601,-7.009272,-408.2847,17.285961,1.9846264e-11,8.0745583e-13,1.007912,1.007912,1.7933102,0.06224605,1.1158997,1.1158997,1.1146773,1.7987112,1.7933102,0.7853982,0.11589966,0.0,1.0,1.1158997,1.413744,0.0,0.05,0.0,1.0,1.0
0.487,1.0,0.0,100100.336,-107.70847,-6.396172,-1.853342e-07,0.7073257,0.70691705,-0.0004758371,-0.00035301395,1.4137752,-0.0009510848,138.86201,427.8769,427.8769,101.97734,-133.55685,0.0,102.04521,326.38342,1.0,-1.0,0.7093413,1.9686452,1.9738063,1.0,-106.622826,-32.23919,-364.37143,-63.505478,1.9207738e-11,7.811662e-13,1.1832471,1.1832471,1.9686452,0.062306788,1.1159146,1.1159146,1.1147033,1.9738063,1.9686452,0.7853982,0.11591459,0.0,1.0,1.1159146,1.413744,0.0,0.05,0.0,1.0,1.0
0.4875,1.0,0.0,100099.836,-107.42543,-6.396172,-1.853342e-07,0.70732313,0.7069198,-0.00041870377,-0.00029386484,1.4137805,-0.00083689496,144.22673,451.62582,451.62582,101.97734,-141.03577,0.0,102.04521,326.38342,1.0,-1.0,0.70934016,2.1439831,2.1489055,1.0,-87.74655,-56.480175,-309.27597,-142.34984,1.8404335e-11,7.5492417e-13,1.358585,1.358585,2.1439831,0.062367104,1.1159297,1.1159297,1.1147298,2.1489055,2.1439831,0.7853982,0.11592977,0.0,1.0,1.1159297,1.413744,0.0,0.05,0.0,1.0,1.0
0.488,1.0,0.0,100099.35,-107.144165,-6.396172,-1.853342e-07,0.7073206,0.7069225,-0.0003619882,-0.00023519648,1.4137857,-0.00072353863,145.16454,461.51617,461.51617,101.97734,-144.18579,0.0,102.04521,326.38342,1.0,-1.0,0.70933896,2.3193243,2.324009,1.0,-66.17643,-78.988106,-244.6886,-216.82756,1.6889202e-11,7.307484e-13,1.533926,1.533926,2.3193243,0.062426973,1.1159452,1.1159452,1.1147566,2.324009,2.3193243,0.7853982,0.115945205,0.0,1.0,1.1159452,1.413744,0.0,0.05,0.0,1.0,1.0
0.4885,1.0,0.0,100098.86,-106.864655,-6.396172,-1.853342e-07,0.707318,0.70692515,-0.00030569668,-0.00017698451,1.4137911,-0.00061102817,141.64642,457.24377,457.24377,101.97734,-142.91003,0.0,102.04521,326.38342,1.0,-1.0,0.7093379,2.494668,2.4991167,1.0,-42.574436,-99.07199,-172.59091,-284.65286,1.5949485e-11,7.112907e-13,1.70927,1.70927,2.494668,0.062486365,1.1159608,1.1159608,1.1147836,2.4991167,2.494668,0.7853982,0.11596087,0.0,1.0,1.1159608,1.413744,0.0,0.05,0.0,1.0,1.0
0.489,1.0,0.0,100098.375,-106.58688,-6.396172,-1.853342e-07,0.7073154,0.70692784,-0.0002498353,-0.00011924609,1.4137963,-0.0004993759,133.78015,438.93915,438.93915,101.97734,-137.24745,0.0,102.04521,326.38342,1.0,-1.0,0.7093369,2.670015,2.6742287,1.0,-17.664953,-116.115204,-95.195114,-343.74402,1.535344e-11,6.91197e-13,1.884617,1.884617,2.670015,0.062545314,1.1159768,1.1159768,1.1148112,2.6742287,2.670015,0.7853982,0.11597679,0.0,1.0,1.1159768,1.413744,0.0,0.05,0.0,1.0,1.0
0.4895,1.0,0.0,100097.9,-106.31082,-6.396172,-1.853342e-07,0.7073127,0.7069305,-0.00019441011,-6.198813e-05,1.4138017,-0.00038859382,121.80698,407.16336,407.16336,101.97734,-127.371635,0.0,102.04521,326.38342,1.0,-1.0,0.7093359,2.8453653,2.849345,1.0,7.787425,-129.5944,-14.876202,-392.28714,1.4969847e-11,6.701633e-13,2.059967,2.059967,2.8453653,0.06260379,1.1159929,1.1159929,1.114839,2.849345,2.8453653,0.7853982,0.11599294,0.0,1.0,1.1159929,1.413744,0.0,0.05,0.0,1.0,1.0
0.49,1.0,0.0,100097.42,-106.036446,-6.396172,-1.853342e-07,0.70731,0.70693326,-0.00013942692,-5.1902143e-06,1.413807,-0.00027869357,106.09423,362.891,362.891,101.97734,-113.58556,0.0,102.04521,326.38342,1.0,-1.0,0.709335,3.0207183,3.0244656,1.0,33.00139,-139.09561,65.900986,-428.79196,1.3864797e-11,6.5047403e-13,2.23532,2.23532,3.0207183,0.06266177,1.1160094,1.1160094,1.1148672,3.0244656,3.0207183,0.7853982,0.11600932,0.0,1.0,1.1160094,1.413744,0.0,0.05,0.0,1.0,1.0
0.4905,1.0,0.0,100096.95,-105.76373,-6.396172,-1.853342e-07,0.70730734,0.70693594,-8.489145e-05,5.1090607e-05,1.4138125,-0.00016968662,87.12408,307.48022,307.48022,101.97734,-96.31226,0.0,102.04521,326.38342,1.0,-1.0,0.7093342,3.1960745,3.1995907,1.0,57.202877,-144.32695,144.65735,-452.13757,1.2940998e-11,6.323691e-13,2.4106765,2.4106765,3.1960745,0.06271927,1.1160259,1.1160259,1.1148956,3.1995907,3.1960745,0.7853982,0.116025925,0.0,1.0,1.1160259,1.413744,0.0,0.05,0.0,1.0,1.0
0.491,1.0,0.0,100096.484,-105.49267,-6.396172,-1.853342e-07,0.70730466,0.7069386,-3.080929e-05,0.000106923086,1.4138179,-6.158411e-05,65.47872,242.63121,242.63121,101.97734,-76.08185,0.0,102.04521,326.38342,1.0,-1.0,0.70933336,3.371434,3.3747203,1.0,79.64886,-145.12758,218.97563,-461.60684,1.1189505e-11,6.109454e-13,2.5860357,2.5860357,3.371434,0.062776305,1.1160427,1.1160427,1.1149244,3.3747203,3.371434,0.7853982,0.11604275,0.0,1.0,1.1160427,1.413744,0.0,0.05,0.0,1.0,1.0
0.4915,1.0,0.0,100096.02,-105.22322,-6.396172,-1.853342e-07,0.7073019,0.7069413,2.281409e-05,0.00016221417,1.4138234,4.5603007e-05,41.822563,170.33382,170.33382,101.97734,-53.51524,0.0,102.04521,326.38342,1.0,-1.0,0.70933264,3.5467966,3.5498545,1.0,99.65013,-141.47269,286.57462,-456.90845,9.217444e-12,5.92621e-13,2.7613983,2.7613983,3.5467966,0.06283285,1.1160598,1.1160598,1.1149535,3.5498545,3.5467966,0.7853982,0.11605979,0.0,1.0,1.1160598,1.413744,0.0,0.05,0.0,1.0,1.0
0.492,1.0,0.0,100095.56,-104.95537,-6.396172,-1.853342e-07,0.7072992,0.706944,7.597339e-05,0.00021701789,1.4138288,0.00015186412,16.881767,92.80677,92.80677,101.97734,-29.30516,0.0,102.04521,326.38342,1.0,-1.0,0.709332,3.7221622,3.7249935,1.0,116.59248,-133.47426,345.37918,-438.18594,7.622269e-12,5.7707355e-13,2.936764,2.936764,3.7221622,0.06288886,1.1160771,1.1160771,1.114983,3.7249935,3.7221622,0.7853982,0.116077036,0.0,1.0,1.1160771,1.413744,0.0,0.05,0.0,1.0,1.0
0.4925,1.0,0.0,100095.1,-104.68909,-6.396172,-1.853342e-07,0.70729643,0.7069467,0.00012866335,0.00027130754,1.4138343,0.00025718872,-8.57799,12.429406,12.429406,101.97734,-4.1948247,0.0,102.04521,326.38342,1.0,-1.0,0.7093313,3.897531,3.9001367,1.0,129.95558,-121.377594,393.58395,-406.01334,6.3729434e-12,5.5919066e-13,3.112133,3.112133,3.897531,0.06294439,1.1160945,1.1160945,1.1150126,3.9001367,3.897531,0.7853982,0.11609449,0.0,1.0,1.1160945,1.413744,0.0,0.05,0.0,1.0,1.0
0.493,1.0,0.0,100094.66,-104.42436,-6.396172,-1.853342e-07,0.7072936,0.70694935,0.00018087894,0.00032508405,1.4138398,0.00036156672,-33.775036,-68.33124,-68.33124,101.97734,21.044847,0.0,102.04521,326.38342,1.0,-1.0,0.70933074,4.072903,4.075285,1.0,139.32895,-105.55392,429.70877,-361.37753,5.6037536e-12,5.3785015e-13,3.287505,3.287505,4.072903,0.0629994,1.1161121,1.1161121,1.1150426,4.075285,4.072903,0.7853982,0.11611215,0.0,1.0,1.1161121,1.413744,0.0,0.05,0.0,1.0,1.0
0.4935,1.0,0.0,100094.2,-104.161156,-6.396172,-1.853342e-07,0.7072908,0.7069521,0.0002326152,0.00037835605,1.4138453,0.00046498823,-57.9357,-146.99619,-146.99619,101.97734,45.63891,0.0,102.04521,326.38342,1.0,-1.0,0.7093302,4.2482786,4.2504377,1.0,144.42456,-86.48886,452.64417,-305.64798,4.964792e-12,5.1991473e-13,3.4628804,3.4628804,4.2482786,0.0630539,1.11613,1.11613,1.1150728,4.2504377,4.2482786,0.7853982,0.11613,0.0,1.0,1.11613,1.413744,0.0,0.05,0.0,1.0,1.0
0.494,1.0,0.0,100093.76,-103.89945,-6.396172,-1.853342e-07,0.707288,0.7069548,0.00028386732,0.00043110503,1.4138509,0.00056744355,-80.31807,-221.15059,-221.15059,101.97734,68.83217,0.0,102.04521,326.38342,1.0,-1.0,0.7093297,4.423657,4.4255953,1.0,145.08571,-64.76765,461.68552,-240.53491,3.803319e-12,5.02234e-13,3.638259,3.638259,4.423657,0.06310788,1.116148,1.116148,1.1151034,4.4255953,4.423657,0.7853982,0.11614805,0.0,1.0,1.116148,1.413744,0.0,0.05,0.0,1.0,1.0
0.4945,1.0,0.0,100093.32,-103.63924,-6.396172,-1.853342e-07,0.7072852,0.7069574,0.0003346306,0.00048330333,1.4138565,0.0006689234,-100.23477,-288.5179,-288.5179,101.97734,89.9124,0.0,102.04521,326.38342,1.0,-1.0,0.7093293,4.599039,4.6007576,1.0,141.29187,-41.0571,456.55457,-168.03664,2.3176701e-12,4.842448e-13,3.8136406,3.8136406,4.599039,0.06316133,1.1161662,1.1161662,1.1151341,4.6007576,4.599039,0.7853982,0.11616628,0.0,1.0,1.1161662,1.413744,0.0,0.05,0.0,1.0,1.0
0.495,1.0,0.0,100092.88,-103.38048,-6.396172,-1.853342e-07,0.70728236,0.7069601,0.00038490052,0.00053498603,1.413862,0.0007694186,-117.07409,-347.0298,-347.0298,101.97734,108.232185,0.0,102.04521,326.38342,1.0,-1.0,0.7093289,4.774424,4.775925,1.0,133.15929,-16.08519,437.4081,-90.37833,-6.6416105e-13,4.696249e-13,3.9890258,3.9890258,4.774424,0.063214235,1.1161847,1.1161847,1.1151651,4.775925,4.774424,0.7853982,0.11618469,0.0,1.0,1.1161847,1.413744,0.0,0.05,0.0,1.0,1.0
0.4955,1.0,0.0,100092.45,-103.12315,-6.396172,-1.853342e-07,0.70727956,0.7069627,0.00043467263,0.00058612606,1.4138676,0.0008689203,-130.31876,-394.8895,-394.8895,101.97734,123.228836,0.0,102.04521,326.38342,1.0,-1.0,0.70932853,4.9498124,4.9510975,1.0,120.93744,9.381319,404.83328,-9.94377,-4.677881e-12,4.582975e-13,4.164414,4.164414,4.9498124,0.06326662,1.1162033,1.1162033,1.1151963,4.9510975,4.9498124,0.7853982,0.116203286,0.0,1.0,1.1162033,1.413744,0.0,0.05,0.0,1.0,1.0
0.496,1.0,0.0,100092.02,-102.86725,-6.396172,-1.853342e-07,0.70727664,0.7069654,0.00048394263,0.00063673704,1.4138732,0.0009674199,-139.56186,-430.62726,-430.62726,101.97734,134.44167,0.0,102.04521,326.38342,1.0,-1.0,0.70932823,5.125204,5.1262746,1.0,105.00144,34.560413,359.8294,70.79785,-8.747462e-12,4.4464088e-13,4.3398056,4.3398056,5.125204,0.063318476,1.116222,1.116222,1.1152279,5.1262746,5.125204,0.7853982,0.11622205,0.0,1.0,1.116222,1.413744,0.0,0.05,0.0,1.0,1.0
0.4965,1.0,0.0,100091.59,-102.61273,-6.396172,-1.853342e-07,0.7072738,0.706968,0.0005327063,0.0006867942,1.4138788,0.0010649089,-144.5193,-453.14526,-453.14526,101.97734,141.52614,0.0,102.04521,326.38342,1.0,-1.0,0.709328,5.300599,5.3014565,1.0,85.84047,58.67884,303.77756,149.36774,-1.2954288e-11,4.2748357e-13,4.5152006,4.5152006,5.300599,0.06336978,1.116241,1.116241,1.1152596,5.3014565,5.300599,0.7853982,0.11624098,0.0,1.0,1.116241,1.413744,0.0,0.05,0.0,1.0,1.0
0.497,1.0,0.0,100091.17,-102.3596,-6.396172,-1.853342e-07,0.7072709,0.70697063,0.0005809596,0.00073631963,1.4138844,0.0011613793,-145.03864,-461.75156,-461.75156,101.97734,144.26448,0.0,102.04521,326.38342,1.0,-1.0,0.7093279,5.4759974,5.4766436,1.0,64.04278,80.99585,238.39801,223.35356,-1.6171191e-11,4.285985e-13,4.690599,4.690599,5.4759974,0.06342055,1.11626,1.11626,1.1152916,5.4766436,5.4759974,0.7853982,0.116260074,0.0,1.0,1.11626,1.413744,0.0,0.05,0.0,1.0,1.0
0.4975,1.0,0.0,100090.76,-102.10781,-6.396172,-1.853342e-07,0.707268,0.70697325,0.0006286987,0.0007852675,1.4138901,0.0012568232,-141.10362,-456.1812,-456.1812,101.97734,142.57237,0.0,102.04521,326.38342,1.0,-1.0,0.7093277,5.6513987,5.6518354,1.0,40.27766,100.82596,165.69763,290.48358,-1.8203265e-11,4.126539e-13,4.8660007,4.8660007,5.6513987,0.063470766,1.1162794,1.1162794,1.1153238,5.6518354,5.6513987,0.7853982,0.11627933,0.0,1.0,1.1162794,1.413744,0.0,0.05,0.0,1.0,1.0
0.498,1.0,0.0,100090.34,-101.85736,-6.396172,-1.853342e-07,0.7072651,0.7069759,0.00067591964,0.0008336771,1.4138957,0.0013512329,-132.83488,-436.6045,-436.6045,101.97734,136.50157,0.0,102.04521,326.38342,1.0,-1.0,0.7093276,5.8268037,5.827033,1.0,15.274891,117.55999,87.90817,348.69632,-2.0277313e-11,3.940736e-13,5.0414057,5.0414057,5.8268037,0.06352042,1.1162987,1.1162987,1.1153562,5.827033,5.8268037,0.7853982,0.11629873,0.0,1.0,1.1162987,1.413744,0.0,0.05,0.0,1.0,1.0
0.4985,1.0,0.0,100089.93,-101.60822,-6.396172,-1.853342e-07,0.70726216,0.7069785,0.0007226188,0.0008815422,1.4139013,0.001444601,-120.486145,-403.62183,-403.62183,101.97734,126.23827,0.0,102.04521,326.38342,1.0,-1.0,0.7093276,6.002212,6.002235,1.0,-10.197689,130.68384,7.417826,396.204,-2.2402953e-11,3.7500092e-13,5.216814,5.216814,6.002212,0.06356954,1.1163183,1.1163183,1.1153888,6.002235,6.002212,0.7853982,0.116318285,0.0,1.0,1.1163183,1.413744,0.0,0.05,0.0,1.0,1.0
0.499,1.0,0.0,100089.52,-101.360374,-6.396172,-1.853342e-07,0.70725924,0.70698106,0.00076879247,0.0009288389,1.413907,0.0015369202,-104.43644,-358.24524,-358.24524,101.97734,112.09751,0.0,102.04521,326.38342,1.0,-1.0,0.7093275,6.177624,6.1774426,1.0,-35.35774,139.79417,-73.30209,431.54733,-2.3519778e-11,3.5926942e-13,5.3922257,5.3922257,6.177624,0.06361808,1.116338,1.116338,1.1154215,6.1774426,6.177624,0.7853982,0.116337985,0.0,1.0,1.116338,1.413744,0.0,0.05,0.0,1.0,1.0
0.4995,1.0,0.0,100089.125,-101.1138,-6.396172,-1.853342e-07,0.7072563,0.7069837,0.0008144372,0.0009755655,1.4139127,0.0016281835,-85.17854,-301.86743,-301.86743,101.97734,94.5134,0.0,102.04521,326.38342,1.0,-1.0,0.7093276,0.069853805,0.06946984,1.0,-59.432446,144.611,-151.77304,453.64047,-2.4285735e-11,3.4033464e-13,5.567641,5.567641,0.069853805,0.06366607,1.1163578,1.1163578,1.1154546,0.06946984,6.3530393,0.7853982,0.116357826,0.0,1.0,1.1163578,1.413744,0.0,0.05,0.0,1.0,1.0
0.5,1.0,0.0,100088.72,-100.86848,-6.396172,-1.853342e-07,0.7072534,0.70698625,0.00085954973,0.0010217457,1.4139184,0.0017183843,-63.303795,-236.21902,-236.21902,101.97734,74.02587,0.0,102.04521,326.38342,1.0,-1.0,0.7093277,0.24527231,0.24468762,1.0,-81.682274,144.98607,-225.58531,461.80435,-2.4046673e-11,3.2673362e-13,5.7430596,5.7430596,0.24527231,0.06371347,1.1163778,1.1163778,1.1154877,0.24468762,6.5284576,0.7853982,0.1163778,0.0,1.0,1.1163778,1.413744,0.0,0.05,0.0,1.0,1.0
0.5005,1.0,0.0,100088.33,-100.62439,-6.396172,-1.853342e-07,0.7072504,0.7069889,0.0009041268,0.001067324,1.413924,0.0018075162,-39.483963,-163.31543,-163.31543,101.97734,51.264084,0.0,102.04521,326.38342,1.0,-1.0,0.7093279,0.42069423,0.4199106,1.0,-101.42368,140.90765,-292.4721,455.78754,-2.353559e-11,3.104877e-13,5.9184813,5.9184813,0.42069423,0.06376032,1.1163979,1.1163979,1.115521,0.4199106,6.7038794,0.7853982,0.1163979,0.0,1.0,1.1163979,1.413744,0.0,0.05,0.0,1.0,1.0
0.501,1.0,0.0,100087.94,-100.38152,-6.396172,-1.853342e-07,0.7072475,0.70699143,0.0009481652,0.0011123545,1.4139297,0.0018955726,-14.450635,-85.395035,-85.395035,101.97734,26.927095,0.0,102.04521,326.38342,1.0,-1.0,0.70932806,0.5961195,0.59513885,1.0,-118.05012,132.50075,-350.37903,435.77408,-2.3405165e-11,2.9707568e-13,6.093907,6.093907,0.5961195,0.06380661,1.1164181,1.1164181,1.1155545,0.59513885,6.879305,0.7853982,0.11641814,0.0,1.0,1.1164181,1.413744,0.0,0.05,0.0,1.0,1.0
0.5015,1.0,0.0,100087.55,-100.13984,-6.396172,-1.853342e-07,0.7072445,0.706994,0.000991662,0.0011568026,1.4139354,0.0019825478,11.02727,-4.850455,-4.850455,101.97734,1.7624173,0.0,102.04521,326.38342,1.0,-1.0,0.7093283,0.7715483,0.7703724,1.0,-131.05064,120.02338,-397.5274,402.37787,-2.3294033e-11,2.8761263e-13,6.2693353,6.2693353,0.7715483,0.06385229,1.1164385,1.1164385,1.1155881,0.7703724,7.0547338,0.7853982,0.116438486,0.0,1.0,1.1164385,1.413744,0.0,0.05,0.0,1.0,1.0
0.502,1.0,0.0,100087.164,-99.89934,-6.3981924,0.0,0.70724154,0.70699656,0.0010346144,0.0012006672,1.413941,0.002068436,36.167107,75.8449,75.8449,101.97734,-23.456957,0.0,102.04521,326.38342,1.0,-1.0,0.7093286,0.9469804,0.94561124,1.0,-140.02571,103.85861,-432.46872,356.6238,-2.2413002e-11,2.7431022e-13,0.16158228,0.16158228,0.9469804,0.0638974,1.116459,1.116459,1.1156219,0.94561124,0.9469804,0.7853982,0.11645896,0.0,1.0,1.116459,1.413744,0.0,0.05,0.0,1.0,1.0
0.5025,1.0,0.0,100086.78,-99.65998,-6.3981924,0.0,0.70723855,0.70699906,0.0010770195,0.0012439365,1.4139467,0.0021532313,60.196545,154.21281,154.21281,101.97734,-47.95629,0.0,102.04521,326.38342,1.0,-1.0,0.70932895,1.122416,1.1208553,1.0,-144.69937,84.502815,-454.12924,299.91644,-2.0413369e-11,2.5949953e-13,0.33701786,0.33701786,1.122416,0.06394194,1.1164795,1.1164795,1.1156558,1.1208553,1.122416,0.7853982,0.11647954,0.0,1.0,1.1164795,1.413744,0.0,0.05,0.0,1.0,1.0
0.503,1.0,0.0,100086.41,-99.42177,-6.3981924,0.0,0.70723563,0.7070016,0.0011188748,0.0012866573,1.4139524,0.0022369288,82.37731,227.84631,227.84631,101.97734,-70.9829,0.0,102.04521,326.38342,1.0,-1.0,0.7093293,1.297855,1.2961048,1.0,-144.92778,62.550465,-461.8431,233.99678,-1.8370921e-11,2.4684646e-13,0.5124569,0.5124569,1.297855,0.063985884,1.1165003,1.1165003,1.1156899,1.2961048,1.297855,0.7853982,0.11650023,0.0,1.0,1.1165003,1.413744,0.0,0.05,0.0,1.0,1.0
0.5035,1.0,0.0,100086.03,-99.18467,-6.3981924,0.0,0.70723265,0.70700413,0.0011601775,0.0013287573,1.4139581,0.0023195231,102.027855,294.4837,294.4837,101.97734,-91.82929,0.0,102.05172,326.38342,1.0,-1.0,0.7093297,1.4732975,1.4713596,1.0,-140.70367,38.675827,-455.37262,160.88893,-1.6280543e-11,2.3358087e-13,0.6878993,0.6878993,1.4732975,0.06402925,1.116521,1.116521,1.1157241,1.4713596,1.4732975,0.7853982,0.11652102,0.0,1.0,1.116521,1.413744,0.0,0.05,0.0,1.0,1.0
0.504,1.0,0.0,100085.664,-98.94866,-6.3981924,0.0,0.7072297,0.7070067,0.0012009254,0.0013702601,1.4139638,0.0024010094,118.5443,352.07788,352.07788,102.01566,-109.8549,0.0,102.05172,326.51245,1.0,-1.0,0.7093302,1.6487434,1.6466199,1.0,-132.1566,13.612306,-434.91583,82.837944,-1.3393376e-11,2.2033779e-13,0.8633452,0.8633452,1.6487434,0.064072,1.1165419,1.1165419,1.1157584,1.6466199,1.6487434,0.7853982,0.116541915,0.0,1.0,1.1165419,1.413968,0.0,0.05,0.0,1.0,1.0
0.5045,1.0,0.0,100085.3,-98.71373,-6.3981924,0.0,0.7072267,0.7070092,0.0012411163,0.0014111974,1.4139694,0.0024813835,131.41902,398.85947,398.85947,102.01566,-124.505745,0.0,102.05172,326.51245,1.0,-1.0,0.7093308,1.8241926,1.8218855,1.0,-119.548904,-11.870115,-401.1003,2.240853,-1.1019272e-11,2.0859974e-13,1.0387945,1.0387945,1.8241926,0.06411417,1.1165628,1.1165628,1.1157929,1.8218855,1.8241926,0.7853982,0.116562895,0.0,1.0,1.1165628,1.413968,0.0,0.05,0.0,1.0,1.0
0.505,1.0,0.0,100084.93,-98.47985,-6.3981924,0.0,0.7072237,0.7070117,0.0012807479,0.0014515208,1.4139751,0.0025606407,140.25623,433.39093,433.39093,102.01566,-135.33153,0.0,102.05172,326.51245,1.0,-1.0,0.70933133,1.9996455,1.9971565,1.0,-103.26772,-36.98851,-354.96405,-78.42688,-9.275824e-12,1.9495115e-13,1.2142473,1.2142473,1.9996455,0.06415572,1.116584,1.116584,1.1158274,1.9971565,1.9996455,0.7853982,0.11658397,0.0,1.0,1.116584,1.413968,0.0,0.05,0.0,1.0,1.0
0.5055,1.0,0.0,100084.57,-98.24701,-6.3981924,0.0,0.70722073,0.7070142,0.0013198182,0.0014912494,1.4139808,0.0026387768,144.78418,454.61096,454.61096,102.01566,-141.99942,0.0,102.05172,326.51245,1.0,-1.0,0.709332,2.1751018,2.172433,1.0,-83.81311,-60.971073,-297.92352,-156.68744,-7.691567e-12,1.8313797e-13,1.3897035,1.3897035,2.1751018,0.0641967,1.1166052,1.1166052,1.115862,2.172433,2.1751018,0.7853982,0.11660513,0.0,1.0,1.1166052,1.413968,0.0,0.05,0.0,1.0,1.0
0.506,1.0,0.0,100084.22,-98.01519,-6.3981924,0.0,0.70721775,0.7070167,0.0013583252,0.0015303881,1.4139864,0.002715788,144.86348,461.86707,461.86707,102.01566,-144.30432,0.0,102.05172,326.51245,1.0,-1.0,0.70933264,2.3505614,2.347715,1.0,-61.782658,-83.080826,-231.73033,-230.13675,-6.2783654e-12,1.6962168e-13,1.5651633,1.5651633,2.3505614,0.064237066,1.1166264,1.1166264,1.1158968,2.347715,2.3505614,0.7853982,0.11662638,0.0,1.0,1.1166264,1.413968,0.0,0.05,0.0,1.0,1.0
0.5065,1.0,0.0,100083.87,-97.78436,-6.3981924,0.0,0.7072148,0.70701915,0.0013962671,0.0015689207,1.4139922,0.0027916706,140.49147,454.93564,454.93564,102.01566,-142.1752,0.0,102.05172,326.51245,1.0,-1.0,0.70933336,2.5260246,2.5230024,1.0,-37.85318,-102.63828,-158.41731,-296.51834,-4.6090254e-12,1.597727e-13,1.7406263,1.7406263,2.5260246,0.06427682,1.1166477,1.1166477,1.1159316,2.5230024,2.5260246,0.7853982,0.1166477,0.0,1.0,1.1166477,1.413968,0.0,0.05,0.0,1.0,1.0
0.507,1.0,0.0,100083.516,-97.55451,-6.3981924,0.0,0.7072118,0.7070216,0.0014336422,0.0016068508,1.4139978,0.0028664214,131.80222,434.02887,434.02887,102.01566,-135.67723,0.0,102.05172,326.51245,1.0,-1.0,0.70933414,2.701491,2.698295,1.0,-12.759884,-119.04233,-80.23621,-353.79263,-3.40151e-12,1.4795795e-13,1.9160929,1.9160929,2.701491,0.06431599,1.116669,1.116669,1.1159664,2.698295,2.701491,0.7853982,0.11666909,0.0,1.0,1.116669,1.413968,0.0,0.05,0.0,1.0,1.0
0.5075,1.0,0.0,100083.17,-97.32562,-6.3981924,0.0,0.7072088,0.70702404,0.0014704489,0.001644169,1.4140034,0.0029400366,119.0625,399.78824,399.78824,102.01566,-125.009865,0.0,102.05172,326.51245,1.0,-1.0,0.7093349,2.876961,2.8735936,1.0,12.726186,-131.7887,0.41148534,-400.19974,-2.746229e-12,1.3809139e-13,2.091563,2.091563,2.876961,0.06435456,1.1166905,1.1166905,1.1160015,2.8735936,2.876961,0.7853982,0.116690546,0.0,1.0,1.1166905,1.413968,0.0,0.05,0.0,1.0,1.0
0.508,1.0,0.0,100082.83,-97.09767,-6.3981924,0.0,0.70720583,0.7070265,0.0015066859,0.0016808856,1.4140091,0.003012514,102.66361,353.26505,353.26505,102.01566,-110.500725,0.0,102.05172,326.51245,1.0,-1.0,0.70933574,3.0524344,3.0488973,1.0,37.821854,-140.48546,81.04835,-434.3134,-1.5408417e-12,1.2778843e-13,2.2670364,2.2670364,3.0524344,0.064392485,1.1167121,1.1167121,1.1160365,3.0488973,3.0524344,0.7853982,0.11671207,0.0,1.0,1.1167121,1.413968,0.0,0.05,0.0,1.0,1.0
0.5085,1.0,0.0,100082.49,-96.87064,-6.3981924,0.0,0.70720285,0.7070289,0.0015423516,0.0017170083,1.4140147,0.0030838503,83.10928,295.88788,295.88788,102.01566,-92.59547,0.0,102.05172,326.51245,1.0,-1.0,0.70933664,3.2279115,3.2242067,1.0,61.755867,-144.86516,159.19705,-455.08493,2.816056e-13,1.151367e-13,2.4425132,2.4425132,3.2279115,0.064429834,1.1167337,1.1167337,1.1160716,3.2242067,3.2279115,0.7853982,0.116733655,0.0,1.0,1.1167337,1.413968,0.0,0.05,0.0,1.0,1.0
