Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.509,1.0,0.0,100082.16,-96.64451,-6.3981924,0.0,0.7071999,0.7070313,0.0015774448,0.0017524976,1.4140203,0.0031540433,61.000305,229.41895,229.41895,102.01566,-71.84419,0.0,102.05172,326.51245,1.0,-1.0,0.70933753,3.4033918,3.3995216,1.0,83.79262,-144.79292,232.45654,-461.8755,2.2346636e-12,1.0569402e-13,2.6179936,2.6179936,3.4033918,0.06446656,1.1167552,1.1167552,1.1161067,3.3995216,3.4033918,0.7853982,0.11675529,0.0,1.0,1.1167552,1.413968,0.0,0.05,0.0,1.0,1.0
0.5095,1.0,0.0,100081.83,-96.419266,-6.3981924,0.0,0.70719695,0.7070337,0.0016119645,0.0017874107,1.4140259,0.0032230904,37.016006,155.89998,155.89998,102.01566,-48.884506,0.0,102.05172,326.51245,1.0,-1.0,0.7093385,3.5788755,3.574842,1.0,103.25473,-140.27074,298.57578,-454.47577,3.760092e-12,9.911838e-14,2.7934775,2.7934775,3.5788755,0.06450266,1.116777,1.116777,1.116142,3.574842,3.5788755,0.7853982,0.11677698,0.0,1.0,1.116777,1.413968,0.0,0.05,0.0,1.0,1.0
0.51,1.0,0.0,100081.5,-96.194885,-6.3981924,0.0,0.707194,0.7070361,0.0016459097,0.0018217004,1.4140315,0.00329099,11.893423,77.58945,77.58945,102.01566,-24.421923,0.0,102.05172,326.51245,1.0,-1.0,0.7093395,3.7543628,3.7501678,1.0,119.54392,-131.43735,355.5229,-433.11234,4.924781e-12,8.993939e-14,2.9689646,2.9689646,3.7543628,0.064538166,1.1167988,1.1167988,1.1161772,3.7501678,3.7543628,0.7853982,0.11679872,0.0,1.0,1.1167988,1.413968,0.0,0.05,0.0,1.0,1.0
0.5105,1.0,0.0,100081.17,-95.97136,-6.3981924,0.0,0.70719105,0.70703846,0.0016792794,0.0018553772,1.4140371,0.0033577397,-13.595366,-3.1067808,-3.1067808,102.01566,0.7917839,0.0,102.05172,326.51245,1.0,-1.0,0.7093405,3.9298534,3.9254994,1.0,132.15936,-118.563995,401.54767,-398.4409,6.918729e-12,8.0178404e-14,3.1444554,3.1444554,3.9298534,0.064573064,1.1168205,1.1168205,1.1162125,3.9254994,3.9298534,0.7853982,0.1168205,0.0,1.0,1.1168205,1.413968,0.0,0.05,0.0,1.0,1.0
0.511,1.0,0.0,100080.85,-95.74866,-6.3981924,0.0,0.70718807,0.7070408,0.0017120728,0.0018884502,1.4140427,0.003423338,-38.666958,-83.70933,-83.70933,102.01566,25.981693,0.0,102.05172,326.51245,1.0,-1.0,0.7093416,4.1053476,4.1008363,1.0,140.7131,-102.04614,435.23544,-351.5261,1.00129705e-11,6.965911e-14,3.3199494,3.3199494,4.1053476,0.064607345,1.1168423,1.1168423,1.1162479,4.1008363,4.1053476,0.7853982,0.116842315,0.0,1.0,1.1168423,1.413968,0.0,0.05,0.0,1.0,1.0
0.5115,1.0,0.0,100080.54,-95.52677,-6.3981924,0.0,0.70718515,0.7070431,0.0017442891,0.0019209065,1.4140483,0.003487784,-62.550705,-161.7415,-161.7415,102.01566,50.373558,0.0,102.05172,326.51245,1.0,-1.0,0.7093427,4.280845,4.276179,1.0,144.94199,-82.39129,455.55035,-293.80887,1.3817675e-11,6.1854046e-14,3.495447,3.495447,4.280845,0.06464099,1.1168642,1.1168642,1.1162832,4.276179,4.280845,0.7853982,0.11686417,0.0,1.0,1.1168642,1.413968,0.0,0.05,0.0,1.0,1.0
0.512,1.0,0.0,100080.23,-95.30568,-6.3981924,0.0,0.7071822,0.70704544,0.0017759277,0.0019527868,1.4140538,0.0035510755,-84.51241,-234.80537,-234.80537,102.01566,73.2176,0.0,102.05172,326.51245,1.0,-1.0,0.70934385,4.456346,4.451527,1.0,144.71582,-60.203403,461.86755,-227.0622,1.7512615e-11,5.4670237e-14,3.6709478,3.6709478,4.456346,0.06467404,1.116886,1.116886,1.1163185,4.451527,4.456346,0.7853982,0.11688605,0.0,1.0,1.116886,1.413968,0.0,0.05,0.0,1.0,1.0
0.5125,1.0,0.0,100079.914,-95.08537,-6.3981924,0.0,0.7071793,0.70704776,0.0018069884,0.001984009,1.4140594,0.0036132121,-103.8769,-300.65552,-300.65552,102.01566,93.81155,0.0,102.05172,326.51245,1.0,-1.0,0.70934504,4.6318502,4.6268806,1.0,140.04128,-36.164375,453.9922,-153.33669,2.0318866e-11,4.7140944e-14,3.8464522,3.8464522,4.6318502,0.064706475,1.116908,1.116908,1.1163539,4.6268806,4.6318502,0.7853982,0.11690796,0.0,1.0,1.116908,1.413968,0.0,0.05,0.0,1.0,1.0
0.513,1.0,0.0,100079.6,-94.86583,-6.3981924,0.0,0.7071764,0.70705,0.0018374705,0.0020146754,1.4140649,0.0036741928,-120.048775,-357.26797,-357.26797,102.01566,111.522255,0.0,102.05172,326.51245,1.0,-1.0,0.7093463,4.8073583,4.80224,1.0,131.06183,-11.013051,432.16553,-74.89754,2.3105157e-11,3.9273357e-14,4.02196,4.02196,4.8073583,0.0647383,1.1169299,1.1169299,1.1163893,4.80224,4.8073583,0.7853982,0.11692989,0.0,1.0,1.1169299,1.413968,0.0,0.05,0.0,1.0,1.0
0.5135,1.0,0.0,100079.3,-94.64703,-6.3981924,0.0,0.70717347,0.70705235,0.0018673737,0.0020446896,1.4140704,0.0037340173,-132.53073,-402.90256,-402.90256,102.01566,125.80515,0.0,102.05172,326.51245,1.0,-1.0,0.70934755,4.982869,4.977605,1.0,118.05326,14.477465,397.05762,5.844957,2.5713808e-11,3.2849513e-14,4.197471,4.197471,4.982869,0.06476952,1.1169518,1.1169518,1.1164246,4.977605,4.982869,0.7853982,0.11695184,0.0,1.0,1.1169518,1.413968,0.0,0.05,0.0,1.0,1.0
0.514,1.0,0.0,100079.0,-94.42897,-6.3981924,0.0,0.70717055,0.7070546,0.001896698,0.0020741113,1.4140759,0.0037926845,-140.93884,-436.15628,-436.15628,102.01566,136.22101,0.0,102.05172,326.51245,1.0,-1.0,0.70934886,5.158384,5.152975,1.0,101.41526,39.523582,349.7467,86.40957,2.7773972e-11,2.2536535e-14,4.372986,4.372986,5.158384,0.06480011,1.1169738,1.1169738,1.11646,5.152975,5.158384,0.7853982,0.1169738,0.0,1.0,1.1169738,1.413968,0.0,0.05,0.0,1.0,1.0
0.5145,1.0,0.0,100078.7,-94.211624,-6.3981924,0.0,0.7071677,0.7070569,0.0019254432,0.00210292,1.4140813,0.0038501949,-145.01442,-456.0065,-456.0065,102.01566,142.4494,0.0,102.05172,326.51245,1.0,-1.0,0.70935017,5.333902,5.328351,1.0,81.65912,63.355305,291.68616,164.32034,3.0970806e-11,1.9791994e-14,4.5485034,4.5485034,5.333902,0.06483009,1.1169958,1.1169958,1.1164953,5.328351,5.333902,0.7853982,0.11699578,0.0,1.0,1.1169958,1.413968,0.0,0.05,0.0,1.0,1.0
0.515,1.0,0.0,100078.41,-93.99497,-6.3981924,0.0,0.70716476,0.7070591,0.0019536093,0.0021311378,1.4140868,0.003906548,-144.63193,-461.8425,-461.8425,102.01566,144.29869,0.0,102.05172,326.51245,1.0,-1.0,0.70935154,5.5094233,5.5037327,1.0,59.39202,85.2399,224.65987,237.18263,3.3847657e-11,1.3229955e-14,4.724025,4.724025,5.5094233,0.06485945,1.1170177,1.1170177,1.1165305,5.5037327,5.5094233,0.7853982,0.11701776,0.0,1.0,1.1170177,1.413968,0.0,0.05,0.0,1.0,1.0
0.5155,1.0,0.0,100078.12,-93.779015,-6.3981924,0.0,0.7071619,0.70706135,0.0019811965,0.0021587245,1.4140922,0.003961744,-139.80289,-453.48422,-453.48422,102.01566,141.71176,0.0,102.05172,326.51245,1.0,-1.0,0.70935297,5.684948,5.6791196,1.0,35.298424,104.504456,150.72737,302.75684,3.5066356e-11,5.6801284e-15,4.8995495,4.8995495,5.684948,0.06488821,1.1170398,1.1170398,1.1165658,5.6791196,5.684948,0.7853982,0.11703975,0.0,1.0,1.1170398,1.413968,0.0,0.05,0.0,1.0,1.0
0.516,1.0,0.0,100077.83,-93.56372,-6.3981924,0.0,0.70715904,0.7070635,0.0020082046,0.0021857205,1.4140977,0.0040157833,-130.6755,-431.1878,-431.1878,102.01566,134.76796,0.0,102.05172,326.51245,1.0,-1.0,0.70935434,5.8604755,5.8545117,1.0,10.118978,120.55653,72.16066,359.02716,3.459912e-11,-4.402637e-15,5.0750775,5.0750775,5.8604755,0.06491635,1.1170617,1.1170617,1.1166011,5.8545117,5.8604755,0.7853982,0.117061734,0.0,1.0,1.1170617,1.413968,0.0,0.05,0.0,1.0,1.0
0.5165,1.0,0.0,100077.54,-93.34908,-6.3981924,0.0,0.7071562,0.70706576,0.0020346344,0.0022120934,1.414103,0.004068666,-117.53022,-395.63788,-395.63788,102.01566,123.68056,0.0,102.05172,326.51245,1.0,-1.0,0.70935583,6.036007,6.02991,1.0,-15.372218,132.90244,-8.625656,404.26355,3.3183473e-11,-1.1510865e-14,5.250609,5.250609,6.036007,0.064943865,1.1170837,1.1170837,1.1166363,6.02991,6.036007,0.7853982,0.117083706,0.0,1.0,1.1170837,1.413968,0.0,0.05,0.0,1.0,1.0
0.517,1.0,0.0,100077.26,-93.135086,-6.3981924,0.0,0.7071534,0.7070679,0.002060486,0.002237848,1.4141084,0.004120394,-100.770966,-347.9265,-347.9265,102.01566,108.790245,0.0,102.05172,326.51245,1.0,-1.0,0.7093574,6.2115417,6.2053137,1.0,-40.39141,141.16237,-89.148544,437.07504,3.2162356e-11,-1.8427617e-15,5.4261436,5.4261436,6.2115417,0.06497077,1.1171057,1.1171057,1.1166714,6.2053137,6.2115417,0.7853982,0.11710568,0.0,1.0,1.1171057,1.413968,0.0,0.05,0.0,1.0,1.0
0.5175,1.0,0.0,100076.98,-92.921715,-6.3981924,0.0,0.7071506,0.70707005,0.00208576,0.0022630156,1.4141138,0.0041709673,-80.91285,-289.5196,-289.5196,102.01566,90.554665,0.0,102.05172,326.51245,1.0,-1.0,0.70935893,0.103894494,0.0975374,1.0,-64.169304,145.08215,-166.93288,456.45248,3.1459595e-11,1.6363438e-14,5.6016817,5.6016817,0.103894494,0.064997084,1.1171277,1.1171277,1.1167066,0.0975374,6.3870797,0.7853982,0.117127635,0.0,1.0,1.1171277,1.413968,0.0,0.05,0.0,1.0,1.0
0.518,1.0,0.0,100076.7,-92.70895,-6.3981924,0.0,0.7071477,0.70707226,0.002110457,0.0022875739,1.414119,0.0042203874,-58.566322,-222.212,-222.212,102.01566,69.53437,0.0,102.05172,326.51245,1.0,-1.0,0.70936054,0.2794358,0.27295202,1.0,-85.9747,144.54102,-239.58754,461.79953,3.0155028e-11,2.5840888e-14,5.777223,5.777223,0.2794358,0.06502278,1.1171496,1.1171496,1.1167417,0.27295202,6.562621,0.7853982,0.11714958,0.0,1.0,1.1171496,1.413968,0.0,0.05,0.0,1.0,1.0
0.5185,1.0,0.0,100076.43,-92.49677,-6.3981924,0.0,0.7071449,0.70707434,0.0021345776,0.0023115363,1.4141244,0.0042686556,-34.41839,-148.07228,-148.07228,102.01566,46.37557,0.0,102.05172,326.51245,1.0,-1.0,0.70936215,0.45498043,0.44837213,1.0,-105.13699,139.55539,-304.87885,452.95114,2.8033756e-11,3.668306e-14,5.9527674,5.9527674,0.45498043,0.06504783,1.1171715,1.1171715,1.1167767,0.44837213,6.738166,0.7853982,0.1171715,0.0,1.0,1.1171715,1.413968,0.0,0.05,0.0,1.0,1.0
0.519,1.0,0.0,100076.164,-92.28518,-6.3981924,0.0,0.7071422,0.7070765,0.0021581226,0.0023348816,1.4141296,0.004315773,-9.211498,-69.37923,-69.37923,102.01566,21.790281,0.0,102.05172,326.51245,1.0,-1.0,0.70936376,0.63052833,0.6237977,1.0,-121.06681,130.2783,-360.7994,430.17862,2.6538978e-11,3.9269237e-14,6.1283154,6.1283154,0.63052833,0.0650723,1.1171935,1.1171935,1.1168116,0.6237977,6.9137135,0.7853982,0.1171934,0.0,1.0,1.1171935,1.413968,0.0,0.05,0.0,1.0,1.0
0.5195,1.0,0.0,100075.9,-92.07415,-6.400085,0.0,0.7071394,0.7070786,0.0021810927,0.002357609,1.4141349,0.0043617417,16.279268,11.448263,11.448263,102.01566,-3.46555,0.0,102.05172,326.51245,1.0,-1.0,0.70936555,0.8060795,0.79922885,1.0,-133.27414,116.994865,-405.6296,394.18134,2.6078834e-11,3.8169714e-14,0.02068134,0.02068134,0.8060795,0.06509615,1.1172153,1.1172153,1.1168464,0.79922885,0.8060795,0.7853982,0.117215276,0.0,1.0,1.1172153,1.413968,0.0,0.05,0.0,1.0,1.0
0.52,1.0,0.0,100075.63,-91.86366,-6.400085,0.0,0.70713663,0.70708066,0.0022034892,0.00237975,1.4141401,0.0044065635,41.270042,91.92546,91.92546,102.01566,-28.615309,0.0,102.05172,326.51245,1.0,-1.0,0.7093672,0.98163396,0.9746654,1.0,-141.38336,100.11332,-437.99078,346.0653,2.6142144e-11,3.0572512e-14,0.19623578,0.19623578,0.98163396,0.06511937,1.1172371,1.1172371,1.1168813,0.9746654,0.98163396,0.7853982,0.11723712,0.0,1.0,1.1172371,1.413968,0.0,0.05,0.0,1.0,1.0
0.5205,1.0,0.0,100075.37,-91.65371,-6.400085,0.0,0.7071339,0.70708275,0.0022253129,0.0024012858,1.4141454,0.0044502406,64.99227,169.57822,169.57822,102.01566,-52.885582,0.0,102.05172,326.51245,1.0,-1.0,0.70936894,1.1571916,1.1501074,1.0,-145.14491,80.15264,-456.8874,287.30917,2.5836354e-11,2.1154041e-14,0.37179345,0.37179345,1.1571916,0.06514201,1.1172589,1.1172589,1.116916,1.1501074,1.1571916,0.7853982,0.11725893,0.0,1.0,1.1172589,1.413968,0.0,0.05,0.0,1.0,1.0
0.521,1.0,0.0,100075.11,-91.44428,-6.400085,0.0,0.70713115,0.7070848,0.0022465652,0.0024222303,1.4141505,0.004492775,86.71635,242.01901,242.01901,102.01566,-75.529945,0.0,102.05172,326.51245,1.0,-1.0,0.70937073,1.3327525,1.3255548,1.0,-144.44289,57.726536,-461.73782,219.71881,2.5742266e-11,1.2761866e-14,0.54735434,0.54735434,1.3327525,0.06516403,1.1172807,1.1172807,1.1169505,1.3255548,1.3327525,0.7853982,0.1172807,0.0,1.0,1.1172807,1.413968,0.0,0.05,0.0,1.0,1.0
0.5215,1.0,0.0,100074.86,-91.23535,-6.400085,0.0,0.70712847,0.7070868,0.002267247,0.0024425616,1.4141557,0.0045341696,105.77406,307.02045,307.02045,102.01566,-95.85194,0.0,102.05172,326.51245,1.0,-1.0,0.7093725,1.5083166,1.5010078,1.0,-139.29863,33.524567,-452.39233,145.37189,2.4634425e-11,5.1984496e-15,0.72291845,0.72291845,1.5083166,0.06518545,1.1173024,1.1173024,1.1169851,1.5010078,1.5083166,0.7853982,0.117302425,0.0,1.0,1.1173024,1.413968,0.0,0.05,0.0,1.0,1.0
0.522,1.0,0.0,100074.61,-91.02692,-6.400085,0.0,0.7071258,0.7070888,0.00228736,0.0024622856,1.4141608,0.0045744264,121.57917,362.5836,362.5836,102.040855,-113.22643,0.0,102.05172,326.5978,1.0,-1.0,0.70937437,1.6838839,1.6764661,1.0,-129.87015,8.290982,-429.1375,66.55391,2.344612e-11,-1.7213807e-15,0.8984858,0.8984858,1.6838839,0.06520627,1.1173241,1.1173241,1.1170195,1.6764661,1.6838839,0.7853982,0.117324114,0.0,1.0,1.1173241,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5225,1.0,0.0,100074.36,-90.81895,-6.400085,0.0,0.7071231,0.70709085,0.0023069053,0.0024814457,1.414166,0.004613549,133.6454,406.99966,406.99966,102.040855,-127.11896,0.0,102.05172,326.5978,1.0,-1.0,0.7093763,1.8594544,1.8519298,1.0,-116.447205,-17.198195,-392.6877,-14.311934,2.1988637e-11,-8.831611e-15,1.0740563,1.0740563,1.8594544,0.06522647,1.1173458,1.1173458,1.1170539,1.8519298,1.8594544,0.7853982,0.11734575,0.0,1.0,1.1173458,1.4141861,0.0,0.05,0.0,1.0,1.0
0.523,1.0,0.0,100074.11,-90.61145,-6.400085,0.0,0.7071204,0.7070928,0.0023258845,0.002499984,1.414171,0.0046515395,141.60144,438.9024,438.9024,102.040855,-137.10207,0.0,102.05172,326.5978,1.0,-1.0,0.7093781,2.0350282,2.0273988,1.0,-99.44244,-42.15901,-344.1631,-94.73931,2.1248057e-11,-3.4100083e-14,1.24963,1.24963,2.0350282,0.06524606,1.1173674,1.1173674,1.1170881,2.0273988,2.0350282,0.7853982,0.11736734,0.0,1.0,1.1173674,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5235,1.0,0.0,100073.87,-90.404396,-6.400085,0.0,0.7071178,0.7070948,0.0023442996,0.0025179456,1.414176,0.0046884017,145.20241,457.3103,457.3103,102.040855,-142.86852,0.0,102.05172,326.5978,1.0,-1.0,0.7093801,2.210605,2.2028732,1.0,-79.378685,-65.823715,-285.0551,-172.25519,1.9364258e-11,-1.4858015e-13,1.4252068,1.4252068,2.210605,0.06526509,1.1173888,1.1173888,1.117122,2.2028732,2.210605,0.7853982,0.117388874,0.0,1.0,1.1173888,1.4141861,0.0,0.05,0.0,1.0,1.0
0.524,1.0,0.0,100073.625,-90.19778,-6.400085,0.0,0.7071151,0.70709676,0.0023621516,0.002535314,1.4141811,0.004724139,144.3373,461.65665,461.65665,102.040855,-144.24078,0.0,102.05172,326.5978,1.0,-1.0,0.709382,2.386185,2.378353,1.0,-56.872936,-87.464355,-217.18077,-244.47589,1.6276477e-11,-2.3698063e-13,1.6007867,1.6007867,2.386185,0.0652835,1.1174103,1.1174103,1.117156,2.378353,2.386185,0.7853982,0.117410354,0.0,1.0,1.1174103,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5245,1.0,0.0,100073.39,-89.991585,-6.400085,0.0,0.70711255,0.70709866,0.0023794426,0.0025521098,1.414186,0.004758754,139.0325,451.8072,451.8072,102.040855,-141.17644,0.0,102.05172,326.5978,1.0,-1.0,0.70938396,2.561768,2.5538383,1.0,-32.61732,-106.415184,-142.62683,-309.18036,1.3100761e-11,-2.9809046e-13,1.7763698,1.7763698,2.561768,0.065301314,1.1174318,1.1174318,1.1171899,2.5538383,2.561768,0.7853982,0.11743177,0.0,1.0,1.1174318,1.4141861,0.0,0.05,0.0,1.0,1.0
0.525,1.0,0.0,100073.16,-89.7858,-6.400085,0.0,0.7071099,0.7071006,0.0023961745,0.0025682952,1.414191,0.004792251,129.451,428.06412,428.06412,102.040855,-133.76955,0.0,102.05172,326.5978,1.0,-1.0,0.709386,2.737354,2.7293286,1.0,-7.357851,-122.09315,-63.68558,-364.3785,1.0620596e-11,-3.3933959e-13,1.9519559,1.9519559,2.737354,0.06531853,1.1174531,1.1174531,1.1172236,2.7293286,2.737354,0.7853982,0.11745312,0.0,1.0,1.1174531,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5255,1.0,0.0,100072.92,-89.580414,-6.400085,0.0,0.70710737,0.7071025,0.0024123492,0.0025839193,1.4141959,0.004824634,115.8873,391.15692,391.15692,102.040855,-122.24777,0.0,102.05172,326.5978,1.0,-1.0,0.70938796,2.9129434,2.9048243,1.0,18.128521,-134.01582,17.215603,-408.3725,8.163318e-12,-3.7073873e-13,2.127545,2.127545,2.9129434,0.065335184,1.1174744,1.1174744,1.1172572,2.9048243,2.9129434,0.7853982,0.11747441,0.0,1.0,1.1174744,1.4141861,0.0,0.05,0.0,1.0,1.0
0.526,1.0,0.0,100072.695,-89.37541,-6.400085,0.0,0.7071048,0.7071043,0.0024279684,0.00259896,1.4142008,0.0048559066,98.75846,342.22,342.22,102.040855,-106.96533,0.0,102.05172,326.5978,1.0,-1.0,0.70939004,3.0885358,3.0803254,1.0,43.05781,-141.81627,97.58889,-439.80887,6.0451704e-12,-3.9090405e-13,2.3031375,2.3031375,3.0885358,0.065351225,1.1174957,1.1174957,1.1172907,3.0803254,3.0885358,0.7853982,0.11749562,0.0,1.0,1.1174957,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5265,1.0,0.0,100072.47,-89.170784,-6.400085,0.0,0.7071023,0.7071062,0.0024430347,0.0026134087,1.4142057,0.004886073,78.591225,282.75778,282.75778,102.040855,-88.39219,0.0,102.05172,326.5978,1.0,-1.0,0.7093921,3.264131,3.2558315,1.0,66.66311,-145.25433,174.96251,-457.72028,3.0808008e-12,-4.0465255e-13,2.4787328,2.4787328,3.264131,0.06536668,1.1175168,1.1175168,1.117324,3.2558315,3.264131,0.7853982,0.11751676,0.0,1.0,1.1175168,1.4141861,0.0,0.05,0.0,1.0,1.0
0.527,1.0,0.0,100072.24,-88.966515,-6.400085,0.0,0.70709974,0.707108,0.0024575498,0.0026273106,1.4142106,0.004915138,56.005856,214.5985,214.5985,102.040855,-67.099556,0.0,102.05172,326.5978,1.0,-1.0,0.7093942,3.4397295,3.431343,1.0,88.218185,-144.22404,246.95676,-461.55524,-8.833372e-13,-4.1404496e-13,2.6543312,2.6543312,3.4397295,0.06538156,1.1175379,1.1175379,1.1173571,3.431343,3.4397295,0.7853982,0.11753783,0.0,1.0,1.1175379,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5275,1.0,0.0,100072.016,-88.762596,-6.400085,0.0,0.7070973,0.7071098,0.0024715161,0.0026406203,1.4142153,0.004943105,31.69705,139.83801,139.83801,102.040855,-43.742355,0.0,102.05172,326.5978,1.0,-1.0,0.7093963,3.6153307,3.6068597,1.0,107.05983,-138.75688,311.35718,-451.19522,-4.4171507e-12,-4.2133842e-13,2.8299327,2.8299327,3.6153307,0.065395854,1.1175588,1.1175588,1.1173902,3.6068597,3.6153307,0.7853982,0.117558815,0.0,1.0,1.1175588,1.4141861,0.0,0.05,0.0,1.0,1.0
0.528,1.0,0.0,100071.8,-88.55902,-6.400085,0.0,0.7070948,0.7071116,0.002484936,0.0026533557,1.4142201,0.004969979,6.412576,60.775352,60.775352,102.040855,-19.039055,0.0,102.05172,326.5978,1.0,-1.0,0.70939845,3.790935,3.7823815,1.0,122.60826,-129.02084,366.1828,-426.95816,-6.8760223e-12,-4.2563804e-13,3.005537,3.005537,3.790935,0.06540957,1.1175797,1.1175797,1.117423,3.7823815,3.790935,0.7853982,0.11757972,0.0,1.0,1.1175797,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5285,1.0,0.0,100071.586,-88.355774,-6.400085,0.0,0.70709234,0.7071134,0.0024978116,0.0026655353,1.4142249,0.004995765,-19.069727,-20.157986,-20.157986,102.040855,6.2504034,0.0,102.05172,326.5978,1.0,-1.0,0.7094006,3.9665425,3.9579084,1.0,134.38498,-115.315254,409.7469,-389.5889,-8.826166e-12,-4.2556076e-13,3.1811442,3.1811442,3.9665425,0.06542272,1.1176006,1.1176006,1.1174557,3.9579084,3.9665425,0.7853982,0.11760054,0.0,1.0,1.1176006,1.4141861,0.0,0.05,0.0,1.0,1.0
0.529,1.0,0.0,100071.37,-88.15284,-6.400085,0.0,0.7070899,0.7071151,0.0025101455,0.0026771426,1.4142295,0.005020468,-43.96588,-100.47277,-100.47277,102.040855,31.348,0.0,102.05172,326.5978,1.0,-1.0,0.7094028,4.142153,4.1334405,1.0,142.02748,-98.0616,440.70908,-340.2363,-1.0319722e-11,-4.2438213e-13,3.3567545,3.3567545,4.142153,0.0654353,1.1176213,1.1176213,1.1174883,4.1334405,4.142153,0.7853982,0.11762127,0.0,1.0,1.1176213,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5295,1.0,0.0,100071.16,-87.95022,-6.400085,0.0,0.70708746,0.7071169,0.0025219405,0.0026882195,1.4142342,0.005044092,-67.50989,-177.69864,-177.69864,102.040855,55.481567,0.0,102.05172,326.5978,1.0,-1.0,0.709405,4.3177657,4.3089776,1.0,145.30045,-77.79056,458.11642,-280.4178,-1.1640005e-11,-4.2119734e-13,3.5323677,3.5323677,4.3177657,0.065447316,1.1176419,1.1176419,1.1175206,4.3089776,4.3177657,0.7853982,0.11764191,0.0,1.0,1.1176419,1.4141861,0.0,0.05,0.0,1.0,1.0
0.53,1.0,0.0,100070.945,-87.74789,-6.400085,0.0,0.7070851,0.70711863,0.0025331986,0.002698704,1.4142388,0.005066643,-88.97729,-249.46005,-249.46005,102.040855,77.90855,0.0,102.05172,326.5978,1.0,-1.0,0.7094072,4.493382,4.48452,1.0,144.10297,-55.125683,461.43292,-211.97287,-1.465455e-11,-4.1722452e-13,3.7079837,3.7079837,4.493382,0.065458745,1.1176624,1.1176624,1.1175528,4.48452,4.493382,0.7853982,0.11766246,0.0,1.0,1.1176624,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5305,1.0,0.0,100070.74,-87.545845,-6.400085,0.0,0.7070827,0.7071203,0.002543923,0.002708655,1.4142433,0.0050881263,-107.70748,-313.5494,-313.5494,102.040855,97.938835,0.0,102.05172,326.5978,1.0,-1.0,0.7094095,4.669001,4.660067,1.0,138.47171,-30.764227,450.55597,-137.00653,-1.7605618e-11,-4.1414978e-13,3.8836029,3.8836029,4.669001,0.065469615,1.1176829,1.1176829,1.1175848,4.660067,4.669001,0.7853982,0.11768291,0.0,1.0,1.1176829,1.4141861,0.0,0.05,0.0,1.0,1.0
0.531,1.0,0.0,100070.54,-87.34407,-6.400085,0.0,0.70708036,0.70712197,0.0025541158,0.0027180356,1.414248,0.005108547,-123.12404,-367.99496,-367.99496,102.040855,114.95603,0.0,102.05172,326.5978,1.0,-1.0,0.70941174,4.8446226,4.8356194,1.0,128.57973,-5.4556894,425.8195,-57.824528,-2.053264e-11,-4.1132435e-13,4.0592246,4.0592246,4.8446226,0.06547993,1.1177033,1.1177033,1.1176167,4.8356194,4.8446226,0.7853982,0.11770327,0.0,1.0,1.1177033,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5315,1.0,0.0,100070.336,-87.14256,-6.400085,0.0,0.70707804,0.70712364,0.0025637804,0.0027268669,1.4142525,0.0051279105,-134.75244,-411.1215,-411.1215,102.040855,128.43642,0.0,102.05172,326.5978,1.0,-1.0,0.709414,5.0202475,5.011177,1.0,114.73121,20.021236,387.9839,23.1376,-2.3705335e-11,-4.0288733e-13,4.2348495,4.2348495,5.0202475,0.06548967,1.1177235,1.1177235,1.1176482,5.011177,5.0202475,0.7853982,0.11772352,0.0,1.0,1.1177235,1.4141861,0.0,0.05,0.0,1.0,1.0
0.532,1.0,0.0,100070.14,-86.941315,-6.400085,0.0,0.7070757,0.70712525,0.0025729195,0.0027351782,1.4142569,0.005146223,-142.23473,-441.6018,-441.6018,102.040855,137.96506,0.0,102.05172,326.5978,1.0,-1.0,0.7094163,5.1958747,5.186739,1.0,97.352104,44.88262,338.21246,103.38934,-2.8213987e-11,-3.9806981e-13,4.4104767,4.4104767,5.1958747,0.06549887,1.1177436,1.1177436,1.1176797,5.186739,5.1958747,0.7853982,0.11774366,0.0,1.0,1.1177436,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5325,1.0,0.0,100069.94,-86.74031,-6.400085,0.0,0.70707345,0.7071269,0.0025815358,0.0027429205,1.4142613,0.00516349,-145.34047,-458.49774,-458.49774,102.040855,143.24858,0.0,102.05172,326.5978,1.0,-1.0,0.7094186,5.3715053,5.362306,1.0,76.97704,68.36343,278.03586,180.4619,-3.241958e-11,-3.9393648e-13,4.5861073,4.5861073,5.3715053,0.0655075,1.1177638,1.1177638,1.117711,5.362306,5.3715053,0.7853982,0.117763706,0.0,1.0,1.1177638,1.4141861,0.0,0.05,0.0,1.0,1.0
0.533,1.0,0.0,100069.74,-86.539536,-6.400085,0.0,0.7070712,0.70712847,0.0025896328,0.0027501218,1.4142658,0.0051797177,-143.97392,-461.28897,-461.28897,102.040855,144.12427,0.0,102.05172,326.5978,1.0,-1.0,0.709421,5.547138,5.5378785,1.0,54.232872,89.74105,209.30489,251.9841,-3.6649017e-11,-3.9000598e-13,4.76174,4.76174,5.547138,0.06551559,1.1177837,1.1177837,1.1177421,5.5378785,5.547138,0.7853982,0.117783636,0.0,1.0,1.1177837,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5335,1.0,0.0,100069.555,-86.33898,-6.400085,0.0,0.7070689,0.7071301,0.0025972128,0.0027567954,1.4142702,0.0051949117,-138.17694,-449.88904,-449.88904,102.040855,140.56499,0.0,102.05172,326.5978,1.0,-1.0,0.70942336,5.722774,5.713455,1.0,29.81938,108.35756,134.13367,315.75537,-4.1410233e-11,-3.865016e-13,4.937376,4.937376,5.722774,0.06552314,1.1178035,1.1178035,1.1177729,5.713455,5.722774,0.7853982,0.117803454,0.0,1.0,1.1178035,1.4141861,0.0,0.05,0.0,1.0,1.0
0.534,1.0,0.0,100069.37,-86.13865,-6.400085,0.0,0.7070667,0.7071316,0.0026042794,0.0027629198,1.4142745,0.0052090785,-128.12773,-424.64807,-424.64807,102.040855,132.68008,0.0,102.05172,326.5978,1.0,-1.0,0.70942575,5.898412,5.889037,1.0,4.48778,123.639946,54.83459,369.81348,-4.5461496e-11,-3.818553e-13,5.113014,5.113014,5.898412,0.06553013,1.1178231,1.1178231,1.1178036,5.889037,5.898412,0.7853982,0.11782316,0.0,1.0,1.1178231,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5345,1.0,0.0,100069.18,-85.93852,-6.400085,0.0,0.7070645,0.7071332,0.002610836,0.0027685263,1.4142789,0.0052222246,-114.13536,-386.34207,-386.34207,102.040855,120.712074,0.0,102.05172,326.5978,1.0,-1.0,0.70942813,6.074054,6.0646234,1.0,-20.982414,135.11778,-26.152794,412.49484,-4.959393e-11,-3.593035e-13,5.2886553,5.2886553,6.074054,0.06553661,1.1178428,1.1178428,1.1178341,6.0646234,6.074054,0.7853982,0.11784275,0.0,1.0,1.1178428,1.4141861,0.0,0.05,0.0,1.0,1.0
0.535,1.0,0.0,100068.99,-85.73858,-6.400085,0.0,0.70706236,0.7071347,0.0026168854,0.0027736044,1.414283,0.0052343565,-96.630295,-336.14905,-336.14905,102.040855,105.02908,0.0,102.05172,326.5978,1.0,-1.0,0.7094305,6.2496977,6.240215,1.0,-45.807377,142.43767,-106.336845,442.4859,-5.2643393e-11,-3.0737877e-13,5.464299,5.464299,6.2496977,0.06554251,1.1178622,1.1178622,1.1178643,6.240215,6.2496977,0.7853982,0.11786222,0.0,1.0,1.1178622,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5355,1.0,0.0,100068.805,-85.53883,-6.400085,0.0,0.7070602,0.7071362,0.002622431,0.0027781576,1.4142873,0.0052454807,-76.15109,-275.61288,-275.61288,102.040855,86.113625,0.0,102.05172,326.5978,1.0,-1.0,0.70943296,0.1421587,0.13262568,1.0,-69.22309,145.37418,-183.25047,458.86337,-5.4465443e-11,-9.989778e-14,5.639946,5.639946,0.1421587,0.06554792,1.1178815,1.1178815,1.1178943,0.13262568,6.425344,0.7853982,0.11788157,0.0,1.0,1.1178815,1.4141861,0.0,0.05,0.0,1.0,1.0
0.536,1.0,0.0,100068.625,-85.33926,-6.400085,0.0,0.7070581,0.7071377,0.0026274761,0.0027822054,1.4142915,0.0052556037,-53.327915,-206.59572,-206.59572,102.040855,64.547714,0.0,102.05172,326.5978,1.0,-1.0,0.7094354,0.31780782,0.30822647,1.0,-90.50885,143.83676,-254.52707,461.1228,-5.6032318e-11,1.2968096e-13,5.815595,5.815595,0.31780782,0.06555276,1.1179008,1.1179008,1.1179241,0.30822647,6.600993,0.7853982,0.11790079,0.0,1.0,1.1179008,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5365,1.0,0.0,100068.445,-85.139854,-6.400085,0.0,0.707056,0.70713913,0.0026320245,0.0027857032,1.4142956,0.0052647325,-28.863077,-131.22083,-131.22083,102.040855,40.994965,0.0,102.05172,326.5978,1.0,-1.0,0.70943785,0.49345952,0.48383188,1.0,-109.00948,137.87256,-317.97333,449.19412,-5.7934952e-11,2.9077768e-13,5.9912467,5.9912467,0.49345952,0.06555711,1.1179199,1.1179199,1.1179537,0.48383188,6.7766447,0.7853982,0.11791989,0.0,1.0,1.1179199,1.4141861,0.0,0.05,0.0,1.0,1.0
0.537,1.0,0.0,100068.27,-84.940605,-6.400085,0.0,0.7070539,0.7071406,0.0026360794,0.0027887183,1.4142997,0.005272874,-3.5094743,-51.807182,-51.807182,102.040855,16.180191,0.0,102.05172,326.5978,1.0,-1.0,0.7094403,0.6691138,0.65944195,1.0,-124.15547,127.66495,-371.6367,423.44388,-5.93979e-11,3.9936877e-13,6.166901,6.166901,0.6691138,0.065560915,1.1179389,1.1179389,1.1179831,0.65944195,6.952299,0.7853982,0.11793886,0.0,1.0,1.1179389,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5375,1.0,0.0,100068.09,-84.74151,-6.4015346,-4.2380414e-08,0.7070519,0.707142,0.0026396445,0.0027912115,1.4143038,0.0052800355,21.9526,29.20177,29.20177,102.040855,-9.132921,0.0,102.05172,326.5978,1.0,-1.0,0.7094428,0.84477067,0.8350566,1.0,-135.48053,113.52793,-413.8656,384.66382,-6.134531e-11,4.739027e-13,0.0593725,0.0593725,0.84477067,0.065564215,1.1179577,1.1179577,1.1180122,0.8350566,0.84477067,0.7853982,0.117957704,0.0,1.0,1.1179577,1.4141861,0.0,0.05,0.0,1.0,1.0
0.538,1.0,0.0,100067.92,-84.54255,-6.4015346,-4.2380414e-08,0.7070498,0.7071434,0.0026427233,0.0027932087,1.4143077,0.005286224,46.739468,109.31337,109.31337,102.040855,-34.165302,0.0,102.05172,326.5978,1.0,-1.0,0.70944524,1.02043,1.0106758,1.0,-142.63594,95.89648,-443.36017,334.04678,-6.348306e-11,5.2113815e-13,0.23503186,0.23503186,1.02043,0.065567,1.1179764,1.1179764,1.1180412,1.0106758,1.02043,0.7853982,0.117976405,0.0,1.0,1.1179764,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5385,1.0,0.0,100067.75,-84.34373,-6.4015346,-4.2380414e-08,0.7070478,0.7071448,0.002645319,0.0027947212,1.4143118,0.005291447,70.08819,186.06242,186.06242,102.040855,-58.146477,0.0,102.05172,326.5978,1.0,-1.0,0.70944774,1.1960919,1.1862996,1.0,-145.40132,75.31313,-459.21234,273.1499,-6.4044305e-11,5.503087e-13,0.4106937,0.4106937,1.1960919,0.06556928,1.117995,1.117995,1.1180698,1.1862996,1.1960919,0.7853982,0.11799498,0.0,1.0,1.117995,1.4141861,0.0,0.05,0.0,1.0,1.0
0.539,1.0,0.0,100067.586,-84.145035,-6.4015346,-4.2380414e-08,0.70704585,0.7071461,0.0026474362,0.0027957065,1.4143157,0.005295711,91.28004,257.08707,257.08707,102.040855,-80.33829,0.0,102.05172,326.5978,1.0,-1.0,0.7094503,1.3717562,1.3619277,1.0,-143.69138,52.411335,-460.93378,203.84671,-6.354208e-11,5.668167e-13,0.586358,0.586358,1.3717562,0.06557103,1.1180134,1.1180134,1.1180983,1.3619277,1.3717562,0.7853982,0.11801342,0.0,1.0,1.1180134,1.4141861,0.0,0.05,0.0,1.0,1.0
0.5395,1.0,0.0,100067.414,-83.946465,-6.4015346,-4.2380414e-08,0.7070439,0.7071475,0.0026490781,0.0027962292,1.4143195,0.0052990247,109.66264,320.20142,320.20142,102.052086,-100.05761,0.0,102.05172,326.63498,1.0,-1.0,0.7094528,1.547423,1.5375605,1.0,-137.55856,27.895918,-448.471,128.26959,-6.227861e-11,5.7519376e-13,0.7620248,0.7620248,1.547423,0.065572284,1.1180317,1.1180317,1.1181265,1.5375605,1.547423,0.7853982,0.11803172,0.0,1.0,1.1180317,1.4143584,0.0,0.05,0.0,1.0,1.0
0.54,1.0,0.0,100067.25,-83.748,-6.4015346,-4.2380414e-08,0.7070419,0.7071488,0.0026502488,0.0027962453,1.4143233,0.005301395,124.67008,373.46295,373.46295,102.052086,-116.69739,0.0,102.05172,326.63498,1.0,-1.0,0.7094553,1.7230921,1.7131976,1.0,-127.19151,2.5214274,-422.20706,48.744087,-6.076605e-11,5.762929e-13,0.93769395,0.93769395,1.7230921,0.06557306,1.1180499,1.1180499,1.1181544,1.7131976,1.7230921,0.7853982,0.118049875,0.0,1.0,1.1180499,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5405,1.0,0.0,100067.09,-83.54964,-6.4015346,-4.2380414e-08,0.70704,0.70715004,0.0026509517,0.0027957822,1.4143271,0.0053028297,135.84027,415.23224,415.23224,102.052086,-129.74535,0.0,102.05172,326.63498,1.0,-1.0,0.7094579,1.8987637,1.888839,1.0,-112.909164,-22.9311,-382.94965,-32.282593,-6.0531795e-11,5.722611e-13,1.1133655,1.1133655,1.8987637,0.06557335,1.1180679,1.1180679,1.1181822,1.888839,1.8987637,0.7853982,0.11806788,0.0,1.0,1.1180679,1.4143584,0.0,0.05,0.0,1.0,1.0
0.541,1.0,0.0,100066.93,-83.35138,-6.4015346,-4.2380414e-08,0.70703816,0.70715135,0.0026511909,0.0027948415,1.414331,0.005303337,142.82922,444.22342,444.22342,102.052086,-138.7997,0.0,102.05172,326.63498,1.0,-1.0,0.7094604,2.0744376,2.0644848,1.0,-95.15104,-47.67819,-331.9065,-112.3169,-6.12376e-11,5.6573783e-13,1.2890395,1.2890395,2.0744376,0.06557311,1.1180857,1.1180857,1.1182096,2.0644848,2.0744376,0.7853982,0.11808576,0.0,1.0,1.1180857,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5415,1.0,0.0,100066.77,-83.153206,-6.4015346,-4.2380414e-08,0.7070363,0.7071526,0.0026509706,0.0027934418,1.4143347,0.0053029233,145.42168,459.54376,459.54376,102.052086,-143.58163,0.0,102.05172,326.63498,1.0,-1.0,0.70946294,2.250114,2.240135,1.0,-74.46364,-70.95803,-270.64807,-188.8957,-6.2133236e-11,5.5730816e-13,1.4647157,1.4647157,2.250114,0.065572426,1.1181035,1.1181035,1.1182368,2.240135,2.250114,0.7853982,0.11810348,0.0,1.0,1.1181035,1.4143584,0.0,0.05,0.0,1.0,1.0
0.542,1.0,0.0,100066.62,-82.955124,-6.4015346,-4.2380414e-08,0.70703447,0.7071538,0.0026502942,0.0027915635,1.4143384,0.0053015985,143.53764,460.72137,460.72137,102.052086,-143.9438,0.0,102.05172,326.63498,1.0,-1.0,0.7094655,2.4257925,2.4157894,1.0,-51.483696,-92.05395,-201.05933,-259.66205,-6.228217e-11,5.4999245e-13,1.6403943,1.6403943,2.4257925,0.06557123,1.118121,1.118121,1.1182638,2.4157894,2.4257925,0.7853982,0.11812106,0.0,1.0,1.118121,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5425,1.0,0.0,100066.46,-82.75712,-6.4015346,-4.2380414e-08,0.7070327,0.70715505,0.0026491664,0.0027892068,1.4143419,0.0052993693,137.23499,447.7195,447.7195,102.052086,-139.87491,0.0,102.05172,326.63498,1.0,-1.0,0.70946807,2.6014733,2.5914478,1.0,-26.918533,-110.31646,-125.28169,-322.4378,-6.316706e-11,5.384947e-13,1.8160752,1.8160752,2.6014733,0.0655696,1.1181384,1.1181384,1.1182905,2.5914478,2.6014733,0.7853982,0.118138485,0.0,1.0,1.1181384,1.4143584,0.0,0.05,0.0,1.0,1.0
0.543,1.0,0.0,100066.305,-82.55919,-6.4015346,-4.2380414e-08,0.7070309,0.70715624,0.0026475908,0.0027863903,1.4143455,0.0052962443,126.70758,420.9378,420.9378,102.052086,-131.50009,0.0,102.05172,326.63498,1.0,-1.0,0.7094707,2.7771564,2.7671106,1.0,-1.5243244,-125.18326,-45.647232,-375.2906,-6.4426554e-11,5.2479614e-13,1.9917582,1.9917582,2.7771564,0.06556746,1.1181557,1.1181557,1.118317,2.7671106,2.7771564,0.7853982,0.118155755,0.0,1.0,1.1181557,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5435,1.0,0.0,100066.16,-82.36132,-6.4015346,-4.2380414e-08,0.70702916,0.7071574,0.0026455717,0.002783129,1.4143491,0.0052922317,112.27936,381.20013,381.20013,102.052086,-119.077034,0.0,102.05172,326.63498,1.0,-1.0,0.70947325,2.9528418,2.9427774,1.0,23.917204,-136.19656,35.393196,-416.59332,-6.491238e-11,2.8033768e-13,2.1674435,2.1674435,2.9528418,0.06556487,1.1181729,1.1181729,1.1183431,2.9427774,2.9528418,0.7853982,0.11817288,0.0,1.0,1.1181729,1.4143584,0.0,0.05,0.0,1.0,1.0
0.544,1.0,0.0,100066.01,-82.16351,-6.4015346,-4.2380414e-08,0.70702744,0.7071585,0.0026431133,0.002779422,1.4143525,0.0052873394,94.39437,329.72916,329.72916,102.052086,-102.988045,0.0,102.05172,326.63498,1.0,-1.0,0.7094758,3.1285293,3.1184485,1.0,48.62282,-143.0172,115.3453,-445.07446,-6.3681706e-11,-1.908453e-13,2.343131,2.343131,3.1285293,0.06556181,1.1181898,1.1181898,1.1183691,3.1184485,3.1285293,0.7853982,0.11818984,0.0,1.0,1.1181898,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5445,1.0,0.0,100065.86,-81.96576,-6.4015346,-4.2380414e-08,0.7070257,0.70715964,0.0026402196,0.0027752537,1.414356,0.0052815764,73.60312,268.1087,268.1087,102.052086,-83.72833,0.0,102.05172,326.63498,1.0,-1.0,0.70947844,3.304219,3.2941234,1.0,71.831924,-145.43504,191.74817,-459.85687,-6.148829e-11,-8.789673e-13,2.5188208,2.5188208,3.304219,0.06555829,1.1182066,1.1182066,1.1183947,3.2941234,3.304219,0.7853982,0.11820665,0.0,1.0,1.1182066,1.4143584,0.0,0.05,0.0,1.0,1.0
0.545,1.0,0.0,100065.71,-81.76806,-6.4015346,-4.2380414e-08,0.70702404,0.7071608,0.002636895,0.0027706511,1.4143595,0.005274951,50.54559,198.23515,198.23515,102.052086,-61.890736,0.0,102.05172,326.63498,1.0,-1.0,0.709481,3.4799109,3.4698024,1.0,92.82993,-143.37552,262.25,-460.48517,-5.8482864e-11,-1.6824734e-12,2.6945126,2.6945126,3.4799109,0.06555433,1.1182233,1.1182233,1.1184201,3.4698024,3.4799109,0.7853982,0.1182233,0.0,1.0,1.1182233,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5455,1.0,0.0,100065.56,-81.570404,-6.4015346,-4.2380414e-08,0.70702237,0.7071618,0.0026331434,0.0027656085,1.4143628,0.0052674715,25.931593,122.25898,122.25898,102.052086,-38.147495,0.0,102.05172,326.63498,1.0,-1.0,0.7094836,3.6556048,3.6454854,1.0,110.970314,-136.9019,324.68054,-446.9395,-5.4702118e-11,-2.221333e-12,2.8702066,2.8702066,3.6556048,0.06554992,1.1182398,1.1182398,1.1184453,3.6454854,3.6556048,0.7853982,0.1182398,0.0,1.0,1.1182398,1.4143584,0.0,0.05,0.0,1.0,1.0
0.546,1.0,0.0,100065.42,-81.37278,-6.4015346,-4.2380414e-08,0.70702076,0.70716286,0.0026289697,0.0027601118,1.4143661,0.0052591464,0.51887864,42.51865,42.51865,102.052086,-13.229537,0.0,102.05172,326.63498,1.0,-1.0,0.70948625,3.8313007,3.8211725,1.0,125.69447,-126.21335,377.1178,-419.63644,-5.0892793e-11,-2.5900313e-12,3.0459027,3.0459027,3.8313007,0.065545045,1.1182561,1.1182561,1.1184702,3.8211725,3.8313007,0.7853982,0.11825613,0.0,1.0,1.1182561,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5465,1.0,0.0,100065.28,-81.17519,-6.4015346,-4.2380414e-08,0.70701915,0.70716393,0.0026243778,0.0027542105,1.4143693,0.0052499846,-24.91017,-38.531418,-38.531418,102.052086,12.096,0.0,102.05172,326.63498,1.0,-1.0,0.7094888,4.006999,3.9968631,1.0,136.54898,-111.63882,417.9474,-379.416,-4.6878876e-11,-2.9252135e-12,3.2216008,3.2216008,4.006999,0.06553973,1.1182723,1.1182723,1.1184947,3.9968631,4.006999,0.7853982,0.1182723,0.0,1.0,1.1182723,1.4143584,0.0,0.05,0.0,1.0,1.0
0.547,1.0,0.0,100065.14,-80.97764,-6.4015346,-4.2380414e-08,0.7070176,0.70716494,0.0026193724,0.0027478628,1.4143726,0.0052399947,-49.572628,-118.39635,-118.39635,102.052086,37.0494,0.0,102.05172,326.63498,1.0,-1.0,0.7094915,4.182699,4.172558,1.0,143.19954,-93.626915,445.91214,-327.5158,-4.2734507e-11,-3.1770558e-12,3.397301,3.397301,4.182699,0.06553399,1.1182883,1.1182883,1.1185191,4.172558,4.182699,0.7853982,0.1182883,0.0,1.0,1.1182883,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5475,1.0,0.0,100065.0,-80.780106,-6.4015346,-4.2380414e-08,0.70701605,0.70716596,0.0026139575,0.0027411093,1.4143758,0.005229186,-72.709145,-194.61761,-194.61761,102.052086,60.862373,0.0,102.05172,326.63498,1.0,-1.0,0.7094941,4.3584013,4.348256,1.0,145.44125,-72.7321,460.1508,-265.53317,-3.7611088e-11,-3.3341298e-12,3.573003,3.573003,4.3584013,0.06552784,1.1183041,1.1183041,1.1185431,4.348256,4.3584013,0.7853982,0.11830414,0.0,1.0,1.1183041,1.4143584,0.0,0.05,0.0,1.0,1.0
0.548,1.0,0.0,100064.87,-80.58259,-6.4015346,-4.2380414e-08,0.7070145,0.7071669,0.002608138,0.00273394,1.4143789,0.005217566,-93.60731,-264.84875,-264.84875,102.052086,82.801704,0.0,102.05172,326.63498,1.0,-1.0,0.70949674,4.5341053,4.5239587,1.0,143.20496,-49.59765,460.22467,-195.37589,-3.1269844e-11,-3.4176997e-12,3.748707,3.748707,4.5341053,0.065521225,1.1183199,1.1183199,1.1185669,4.5239587,4.5341053,0.7853982,0.11831981,0.0,1.0,1.1183199,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5485,1.0,0.0,100064.734,-80.38508,-6.4015346,-4.2380414e-08,0.707013,0.70716786,0.0026019178,0.0027263504,1.414382,0.0052051456,-111.623604,-326.92764,-326.92764,102.052086,102.19184,0.0,102.05172,326.63498,1.0,-1.0,0.70949936,4.709811,4.6996646,1.0,136.55939,-24.935787,446.131,-119.2034,-2.497079e-11,-3.458132e-12,3.9244132,3.9244132,4.709811,0.06551421,1.1183354,1.1183354,1.1185904,4.6996646,4.709811,0.7853982,0.118335314,0.0,1.0,1.1183354,1.4143584,0.0,0.05,0.0,1.0,1.0
0.549,1.0,0.0,100064.6,-80.187584,-6.4015346,-4.2380414e-08,0.7070115,0.70716876,0.002595302,0.0027183557,1.414385,0.0051919324,-126.20322,-378.9429,-378.9429,102.052086,118.43569,0.0,102.05172,326.63498,1.0,-1.0,0.709502,4.8855195,4.875374,1.0,125.709045,0.49417153,418.30338,-39.360474,-1.9027186e-11,-3.4635016e-12,4.100121,4.100121,4.8855195,0.065506764,1.1183506,1.1183506,1.1186135,4.875374,4.8855195,0.7853982,0.118350655,0.0,1.0,1.1183506,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5495,1.0,0.0,100064.47,-79.9901,-6.4015346,-4.2380414e-08,0.7070101,0.7071697,0.0025882947,0.0027099703,1.4143881,0.005177936,-136.89714,-419.29297,-419.29297,102.052086,131.03302,0.0,102.05172,326.63498,1.0,-1.0,0.7095046,5.061229,5.0510874,1.0,110.9879,25.909237,377.59796,41.69501,-1.3590752e-11,-3.4480771e-12,4.2758307,4.2758307,5.061229,0.06549892,1.1183658,1.1183658,1.1186365,5.0510874,5.061229,0.7853982,0.11836582,0.0,1.0,1.1183658,1.4143584,0.0,0.05,0.0,1.0,1.0
0.55,1.0,0.0,100064.336,-79.7926,-6.4015346,-4.2380414e-08,0.70700866,0.7071706,0.0025809007,0.0027011873,1.4143909,0.0051631653,-143.37598,-446.73535,-446.73535,102.052086,139.59586,0.0,102.05172,326.63498,1.0,-1.0,0.7095072,5.236941,5.226804,1.0,92.84913,50.526848,325.2676,121.46774,-8.939371e-12,-3.4188039e-12,4.451543,4.451543,5.236941,0.06549066,1.1183808,1.1183808,1.1186591,5.226804,5.236941,0.7853982,0.11838081,0.0,1.0,1.1183808,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5505,1.0,0.0,100064.2,-79.59511,-6.4015346,-4.2380414e-08,0.7070073,0.70717144,0.0025731246,0.002691996,1.4143939,0.0051476294,-145.44012,-460.4248,-460.4248,102.052086,143.86043,0.0,102.05172,326.63498,1.0,-1.0,0.7095098,5.4126544,5.4025245,1.0,71.851166,73.58896,262.92303,197.50179,-4.6232727e-12,-3.377654e-12,4.6272564,4.6272564,5.4126544,0.065482005,1.1183957,1.1183957,1.1186814,5.4025245,5.4126544,0.7853982,0.118395634,0.0,1.0,1.1183957,1.4143584,0.0,0.05,0.0,1.0,1.0
0.551,1.0,0.0,100064.08,-79.3976,-6.4015346,-4.2380414e-08,0.7070059,0.7071723,0.0025649709,0.002682437,1.4143966,0.0051313383,-143.02591,-459.93954,-459.93954,102.052086,143.69534,0.0,102.05172,326.63498,1.0,-1.0,0.7095125,5.58837,5.578248,1.0,48.640514,94.3854,192.48334,267.4562,-1.3316245e-12,-3.3271324e-12,4.8029714,4.8029714,5.58837,0.06547294,1.1184102,1.1184102,1.1187035,5.578248,5.58837,0.7853982,0.11841028,0.0,1.0,1.1184102,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5515,1.0,0.0,100063.95,-79.20008,-6.4015346,-4.2380414e-08,0.70700455,0.7071731,0.0025564444,0.0026724923,1.4143995,0.0051143,-136.20755,-445.2941,-445.2941,102.052086,139.10556,0.0,102.05172,326.63498,1.0,-1.0,0.70951504,5.7640867,5.7539754,1.0,23.931826,112.27573,116.11697,329.17712,2.0239587e-12,-3.264408e-12,4.9786887,4.9786887,5.7640867,0.06546349,1.1184248,1.1184248,1.1187253,5.7539754,5.7640867,0.7853982,0.11842475,0.0,1.0,1.1184248,1.4143584,0.0,0.05,0.0,1.0,1.0
0.552,1.0,0.0,100063.83,-79.00255,-6.4015346,-4.2380414e-08,0.70700324,0.7071739,0.0025475495,0.002662162,1.4144022,0.0050965254,-125.1949,-416.939,-416.939,102.052086,130.2323,0.0,102.05172,326.63498,1.0,-1.0,0.70951766,5.9398055,5.929706,1.0,-1.5140767,126.70898,36.174904,380.7641,5.592722e-12,-3.1994336e-12,5.1544075,5.1544075,5.9398055,0.065453656,1.1184391,1.1184391,1.1187468,5.929706,5.9398055,0.7853982,0.11843905,0.0,1.0,1.1184391,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5525,1.0,0.0,100063.7,-78.805,-6.4015346,-4.2380414e-08,0.707002,0.70717466,0.0025382915,0.0026514605,1.414405,0.005078023,-110.326965,-375.74695,-375.74695,102.052086,117.34874,0.0,102.05172,326.63498,1.0,-1.0,0.70952034,6.115526,6.10544,1.0,-26.913645,137.24062,-44.881668,420.6286,8.985183e-12,-3.130724e-12,5.3301277,5.3301277,6.115526,0.06544345,1.1184531,1.1184531,1.118768,6.10544,6.115526,0.7853982,0.11845317,0.0,1.0,1.1184531,1.4143584,0.0,0.05,0.0,1.0,1.0
0.553,1.0,0.0,100063.58,-78.60743,-6.4015346,-4.2380414e-08,0.70700073,0.70717543,0.0025286744,0.0026403887,1.4144076,0.0050588017,-92.06149,-322.9858,-322.9858,102.052086,100.85149,0.0,102.05172,326.63498,1.0,-1.0,0.7095229,0.00806297,6.281177,1.0,-51.484726,143.54622,-124.55715,447.54297,1.1421813e-11,-3.0361516e-12,5.5058503,5.5058503,0.00806297,0.065432854,1.1184671,1.1184671,1.1187888,6.281177,6.2912483,0.7853982,0.118467115,0.0,1.0,1.1184671,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5535,1.0,0.0,100063.46,-78.40983,-6.4015346,-4.2380414e-08,0.7069995,0.70717615,0.0025187032,0.0026289732,1.4144102,0.005038872,-70.960884,-260.2798,-260.2798,102.052086,81.2485,0.0,102.03919,326.63498,1.0,-1.0,0.7095255,0.18378682,0.17373253,1.0,-74.47065,145.43153,-200.39838,460.67816,1.3974376e-11,-2.9529792e-12,5.681574,5.681574,0.18378682,0.06542187,1.1184809,1.1184809,1.1188095,0.17373253,6.4669724,0.7853982,0.118480876,0.0,1.0,1.1184809,1.4143584,0.0,0.05,0.0,1.0,1.0
0.554,1.0,0.0,100063.336,-78.2122,-6.4015346,-4.2380414e-08,0.7069983,0.7071769,0.002508383,0.0026171776,1.4144129,0.0050182426,-47.674843,-189.55936,-189.55936,102.052086,59.143368,0.0,102.03919,326.63498,1.0,-1.0,0.7095281,0.3595123,0.3494763,1.0,-95.163536,142.83838,-270.07013,459.6295,1.5844432e-11,-2.8676193e-12,5.8572993,5.8572993,0.3595123,0.06541054,1.1184945,1.1184945,1.1188297,0.3494763,6.642698,0.7853982,0.118494466,0.0,1.0,1.1184945,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5545,1.0,0.0,100063.22,-78.01454,-6.4015346,-4.2380414e-08,0.7069971,0.7071776,0.002497718,0.0026050746,1.4144154,0.004996924,-22.920425,-113.001785,-113.001785,102.052086,35.216763,0.0,102.03919,326.63498,1.0,-1.0,0.7095307,0.53523934,0.52522326,1.0,-112.9261,135.84653,-331.42703,444.42883,1.6653576e-11,-2.7879008e-12,6.0330267,6.0330267,0.53523934,0.06539885,1.1185079,1.1185079,1.1188498,0.52522326,6.8184247,0.7853982,0.11850787,0.0,1.0,1.1185079,1.4143584,0.0,0.05,0.0,1.0,1.0
0.555,1.0,0.0,100063.1,-77.81685,-6.4015346,-4.2380414e-08,0.7069959,0.70717824,0.0024867135,0.0025925832,1.4144179,0.004974925,2.5400836,-32.964207,-32.964207,102.052086,10.205472,0.0,102.03919,326.63498,1.0,-1.0,0.7095333,0.710968,0.7009733,1.0,-127.21126,124.67117,-382.57974,415.54395,1.7226604e-11,-2.7181326e-12,6.208755,6.208755,0.710968,0.06538679,1.1185211,1.1185211,1.1188694,0.7009733,6.9941535,0.7853982,0.118521094,0.0,1.0,1.1185211,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5555,1.0,0.0,100062.984,-77.619125,-6.4023914,-4.4672625e-08,0.7069948,0.7071789,0.002475374,0.0025797558,1.4144202,0.0049522556,27.922623,48.089035,48.089035,102.052086,-15.120292,0.0,102.03919,326.63498,1.0,-1.0,0.7095359,0.8866981,0.87672645,1.0,-137.57903,109.6564,-421.9529,373.86386,1.6730969e-11,-2.648575e-12,0.101299986,0.101299986,0.8866981,0.06537438,1.1185341,1.1185341,1.1188889,0.87672645,0.8866981,0.7853982,0.11853413,0.0,1.0,1.1185341,1.4143584,0.0,0.05,0.0,1.0,1.0
0.556,1.0,0.0,100062.87,-77.42136,-6.4023914,-4.4672625e-08,0.7069937,0.70717955,0.0024637044,0.0025666223,1.4144226,0.0049289255,52.445507,127.66222,127.66222,102.052086,-39.980606,0.0,102.03919,326.63498,1.0,-1.0,0.70953846,1.0624298,1.0524826,1.0,-143.71002,91.26451,-448.33395,320.67172,1.5672526e-11,-2.5815496e-12,0.27703166,0.27703166,1.0624298,0.06536164,1.118547,1.118547,1.118908,1.0524826,1.0624298,0.7853982,0.11854699,0.0,1.0,1.118547,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5565,1.0,0.0,100062.76,-77.22356,-6.4023914,-4.4672625e-08,0.7069926,0.70718014,0.0024517095,0.002553146,1.4144249,0.004904944,75.3535,203.3051,203.3051,102.052086,-63.60985,0.0,102.03919,326.63498,1.0,-1.0,0.7095411,1.238163,1.2282417,1.0,-145.41534,70.061844,-460.91025,257.60516,1.3712431e-11,-2.5152315e-12,0.45276478,0.45276478,1.238163,0.06534855,1.1185597,1.1185597,1.1189268,1.2282417,1.238163,0.7853982,0.11855967,0.0,1.0,1.1185597,1.4143584,0.0,0.05,0.0,1.0,1.0
0.557,1.0,0.0,100062.64,-77.02571,-6.4023914,-4.4672625e-08,0.70699155,0.70718074,0.0024393944,0.002539334,1.4144273,0.004880321,95.94107,272.6884,272.6884,102.052086,-85.28032,0.0,102.03919,326.63498,1.0,-1.0,0.7095436,1.4138975,1.4040037,1.0,-142.64238,46.701313,-459.29428,186.6059,1.15069135e-11,-2.4504493e-12,0.6284993,0.6284993,1.4138975,0.06533512,1.1185721,1.1185721,1.1189454,1.4040037,1.4138975,0.7853982,0.11857217,0.0,1.0,1.1185721,1.4143584,0.0,0.05,0.0,1.0,1.0
0.5575,1.0,0.0,100062.53,-76.82782,-6.4023914,-4.4672625e-08,0.70699054,0.7071813,0.0024267638,0.002525198,1.4144294,0.0048550665,113.57414,333.6754,333.6754,102.05969,-104.32458,0.0,102.03919,326.6574,1.0,-1.0,0.7095462,1.5896335,1.5797688,1.0,-135.47646,21.902313,-443.53543,109.86003,9.432312e-12,-2.3881925e-12,0.80423534,0.80423534,1.5896335,0.06532136,1.1185845,1.1185845,1.1189636,1.5797688,1.5896335,0.7853982,0.11858448,0.0,1.0,1.1185845,1.4144654,0.0,0.05,0.0,1.0,1.0
0.558,1.0,0.0,100062.42,-76.62989,-6.4023914,-4.4672625e-08,0.7069895,0.7071818,0.0024138223,0.0025107656,1.4144317,0.00482919,127.709595,384.38806,384.38806,102.05969,-120.156075,0.0,102.03919,326.6574,1.0,-1.0,0.7095488,1.7653708,1.7555366,1.0,-124.13816,-3.5714352,-414.11877,29.730696,8.0398405e-12,-2.3259803e-12,0.9799727,0.9799727,1.7653708,0.06530728,1.1185966,1.1185966,1.1189815,1.7555366,1.7653708,0.7853982,0.1185966,0.0,1.0,1.1185966,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5585,1.0,0.0,100062.31,-76.43191,-6.4023914,-4.4672625e-08,0.7069885,0.70718235,0.0024005754,0.0024960167,1.4144338,0.004802702,137.91202,423.2645,423.2645,102.05969,-132.28719,0.0,102.03919,326.6574,1.0,-1.0,0.7095513,1.9411095,1.9313071,1.0,-108.976616,-28.935411,-371.94977,-51.314724,6.6074633e-12,-2.2659192e-12,1.1557114,1.1557114,1.9411095,0.06529287,1.1186086,1.1186086,1.1189991,1.9313071,1.9411095,0.7853982,0.11860854,0.0,1.0,1.1186086,1.4144654,0.0,0.05,0.0,1.0,1.0
0.559,1.0,0.0,100062.2,-76.23388,-6.4023914,-4.4672625e-08,0.70698756,0.7071829,0.0023870277,0.00248096,1.4144359,0.0047756108,143.86714,449.10733,449.10733,102.05969,-140.34422,0.0,102.03919,326.6574,1.0,-1.0,0.70955384,2.1168497,2.1070805,1.0,-90.458694,-53.40845,-318.32678,-130.78053,5.7929985e-12,-2.2029754e-12,1.3314515,1.3314515,2.1168497,0.06527817,1.1186203,1.1186203,1.1190164,2.1070805,2.1168497,0.7853982,0.1186203,0.0,1.0,1.1186203,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5595,1.0,0.0,100062.09,-76.035805,-6.4023914,-4.4672625e-08,0.70698667,0.7071833,0.0023731838,0.0024655983,1.4144379,0.0047479277,145.39146,461.12045,461.12045,102.05969,-144.07901,0.0,102.03919,326.6574,1.0,-1.0,0.7095564,2.292591,2.2828565,1.0,-69.15466,-76.2368,-254.90085,-206.21962,4.670829e-12,-2.1455361e-12,1.5071929,1.5071929,2.292591,0.06526312,1.1186318,1.1186318,1.1190335,2.2828565,2.292591,0.7853982,0.11863186,0.0,1.0,1.1186318,1.4144654,0.0,0.05,0.0,1.0,1.0
