Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.56,1.0,0.0,100061.984,-75.83768,-6.4023914,-4.4672625e-08,0.7069857,0.7071838,0.0023590492,0.0024499635,1.4144399,0.0047196615,142.43796,458.93375,458.93375,102.05969,-143.37642,0.0,102.03919,326.6574,1.0,-1.0,0.7095589,2.4683335,2.458635,1.0,-45.7206,-96.71736,-183.62495,-275.30878,3.877343e-12,-2.0885355e-12,1.6829355,1.6829355,2.4683335,0.06524781,1.1186433,1.1186433,1.1190501,2.458635,2.4683335,0.7853982,0.11864325,0.0,1.0,1.1186433,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5605,1.0,0.0,100061.88,-75.6395,-6.4023914,-4.4672625e-08,0.7069849,0.70718426,0.0023446283,0.0024340092,1.414442,0.0046908227,135.09752,442.6142,442.6142,102.05969,-138.25803,0.0,102.03919,326.6574,1.0,-1.0,0.7095614,2.6440775,2.6344163,1.0,-20.878222,-114.2193,-106.6939,-335.9203,2.7959401e-12,-2.03046e-12,1.8586793,1.8586793,2.6440775,0.06523218,1.1186545,1.1186545,1.1190666,2.6344163,2.6440775,0.7853982,0.11865444,0.0,1.0,1.1186545,1.4144654,0.0,0.05,0.0,1.0,1.0
0.561,1.0,0.0,100061.77,-75.44127,-6.4023914,-4.4672625e-08,0.706984,0.7071847,0.0023299265,0.0024177942,1.4144439,0.004661421,123.59615,412.66418,412.66418,102.05969,-128.88144,0.0,102.03919,326.6574,1.0,-1.0,0.7095639,2.8198225,2.8102002,1.0,4.607371,-128.20352,-26.476719,-386.18744,1.227164e-12,-1.9181037e-12,2.0344243,2.0344243,2.8198225,0.06521625,1.1186655,1.1186655,1.1190827,2.8102002,2.8198225,0.7853982,0.11866545,0.0,1.0,1.1186655,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5615,1.0,0.0,100061.67,-75.24299,-6.4023914,-4.4672625e-08,0.70698315,0.7071851,0.0023149485,0.0024012944,1.4144456,0.004631466,108.28803,370.00574,370.00574,102.05969,-115.53535,0.0,102.03919,326.6574,1.0,-1.0,0.7095664,2.9955688,2.9859865,1.0,29.951242,-138.23927,54.556316,-424.56207,4.971602e-14,-1.64908e-12,2.2101705,2.2101705,2.9955688,0.06520003,1.1186763,1.1186763,1.1190984,2.9859865,2.9955688,0.7853982,0.11867627,0.0,1.0,1.1186763,1.4144654,0.0,0.05,0.0,1.0,1.0
0.562,1.0,0.0,100061.57,-75.044655,-6.4023914,-4.4672625e-08,0.7069824,0.70718545,0.002299699,0.0023845136,1.4144474,0.004600968,89.64457,315.9524,315.9524,102.05969,-98.63077,0.0,102.03919,326.6574,1.0,-1.0,0.7095689,3.1713161,3.1617754,1.0,54.372807,-144.01738,133.90971,-449.86212,-7.189858e-14,-1.3981003e-12,2.385918,2.385918,3.1713161,0.06518354,1.1186869,1.1186869,1.1191139,3.1617754,3.1713161,0.7853982,0.1186869,0.0,1.0,1.1186869,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5625,1.0,0.0,100061.46,-74.84626,-6.4023914,-4.4672625e-08,0.7069816,0.7071858,0.0022841834,0.0023674648,1.4144492,0.0045699375,68.23995,252.16862,252.16862,102.05969,-78.68831,0.0,102.03919,326.6574,1.0,-1.0,0.70957136,3.3470645,3.3375666,1.0,77.119865,-145.35982,209.13965,-461.30826,3.856303e-13,-1.0241094e-12,2.5616665,2.5616665,3.3470645,0.065166764,1.1186973,1.1186973,1.1191292,3.3375666,3.3470645,0.7853982,0.11869734,0.0,1.0,1.1186973,1.4144654,0.0,0.05,0.0,1.0,1.0
0.563,1.0,0.0,100061.36,-74.64781,-6.4023914,-4.4672625e-08,0.7069808,0.70718616,0.0022684066,0.0023501646,1.4144509,0.004538383,44.733395,180.61856,180.61856,102.05969,-56.322163,0.0,102.03919,326.6574,1.0,-1.0,0.7095738,3.5228143,3.5133603,1.0,97.491776,-142.22516,277.9292,-458.54776,1.1645459e-12,-7.4295084e-13,2.737416,2.737416,3.5228143,0.065149724,1.1187075,1.1187075,1.1191441,3.5133603,3.5228143,0.7853982,0.1187076,0.0,1.0,1.1187075,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5635,1.0,0.0,100061.26,-74.44931,-6.4023914,-4.4672625e-08,0.7069801,0.70718646,0.0022523734,0.0023326047,1.4144526,0.0045063156,19.848885,103.50563,103.50563,102.05969,-32.22118,0.0,102.03919,326.6574,1.0,-1.0,0.7095763,3.6985648,3.689156,1.0,114.86103,-134.70992,338.1598,-441.6654,2.435768e-12,-5.320745e-13,2.9131665,2.9131665,3.6985648,0.065132394,1.1187177,1.1187177,1.1191586,3.689156,3.6985648,0.7853982,0.11871766,0.0,1.0,1.1187177,1.4144654,0.0,0.05,0.0,1.0,1.0
0.564,1.0,0.0,100061.164,-74.250755,-6.4023914,-4.4672625e-08,0.7069794,0.70718676,0.0022360887,0.0023147922,1.4144542,0.0044737444,-5.647134,23.204628,23.204628,102.05969,-7.1276627,0.0,102.03919,326.6574,1.0,-1.0,0.7095787,3.8743165,3.8649542,1.0,128.69261,-123.04548,387.9763,-411.1809,3.814684e-12,-3.848887e-13,3.0889182,3.0889182,3.8743165,0.06511482,1.1187276,1.1187276,1.1191729,3.8649542,3.8743165,0.7853982,0.11872754,0.0,1.0,1.1187276,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5645,1.0,0.0,100061.06,-74.05214,-6.4023914,-4.4672625e-08,0.70697874,0.70718706,0.0022195578,0.0022967206,1.4144558,0.00444068,-30.969366,-57.811417,-57.811417,102.05969,18.1855,0.0,102.03919,326.6574,1.0,-1.0,0.7095812,4.0500693,4.040755,1.0,138.56046,-107.59108,425.84433,-368.0329,5.5432165e-12,-2.7471038e-13,3.264671,3.264671,4.0500693,0.065097,1.1187372,1.1187372,1.1191869,4.040755,4.0500693,0.7853982,0.11873723,0.0,1.0,1.1187372,1.4144654,0.0,0.05,0.0,1.0,1.0
0.565,1.0,0.0,100060.96,-73.85347,-6.4023914,-4.4672625e-08,0.7069781,0.7071873,0.0022027853,0.0022784153,1.4144573,0.004407132,-55.337852,-137.04738,-137.04738,102.05969,42.938637,0.0,102.03919,326.6574,1.0,-1.0,0.7095836,4.225823,4.216557,1.0,144.16054,-88.822685,450.59747,-313.5501,7.39162e-12,-1.837294e-13,3.4404247,3.4404247,4.225823,0.065078884,1.1187468,1.1187468,1.1192006,4.216557,4.225823,0.7853982,0.118746735,0.0,1.0,1.1187468,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5655,1.0,0.0,100060.87,-73.65475,-6.4023914,-4.4672625e-08,0.7069774,0.7071876,0.0021857764,0.0022598666,1.4144588,0.0043731104,-78.002,-212.0629,-212.0629,102.05969,66.369316,0.0,102.03919,326.6574,1.0,-1.0,0.70958596,4.4015775,4.3923616,1.0,145.32034,-67.31834,461.47318,-249.4103,9.628406e-12,-1.081189e-13,3.6161792,3.6161792,4.4015775,0.06506055,1.118756,1.118756,1.1192139,4.3923616,4.4015775,0.7853982,0.11875605,0.0,1.0,1.118756,1.4144654,0.0,0.05,0.0,1.0,1.0
0.566,1.0,0.0,100060.766,-73.45596,-6.4023914,-4.4672625e-08,0.70697683,0.7071878,0.0021685357,0.0022410993,1.4144602,0.0043386254,-98.263695,-280.54755,-280.54755,102.05969,87.75583,0.0,102.03919,326.6574,1.0,-1.0,0.70958835,4.577333,4.5681686,1.0,142.00407,-43.74038,458.13632,-177.58878,1.3010368e-11,-5.618296e-14,3.7919347,3.7919347,4.577333,0.06504197,1.1187651,1.1187651,1.119227,4.5681686,4.577333,0.7853982,0.11876517,0.0,1.0,1.1187651,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5665,1.0,0.0,100060.67,-73.257126,-6.4023914,-4.4672625e-08,0.70697623,0.70718795,0.0021510688,0.0022220986,1.4144616,0.004303687,-115.49882,-340.392,-340.392,102.05969,106.43941,0.0,102.03919,326.6574,1.0,-1.0,0.70959073,4.7530894,4.743977,1.0,134.31384,-18.815027,440.68945,-100.297455,1.5714244e-11,-1.7439853e-14,3.9676912,3.9676912,4.7530894,0.06502316,1.118774,1.118774,1.1192398,4.743977,4.7530894,0.7853982,0.11877411,0.0,1.0,1.118774,1.4144654,0.0,0.05,0.0,1.0,1.0
0.567,1.0,0.0,100060.58,-73.05823,-6.4023914,-4.4672625e-08,0.7069757,0.7071881,0.0021333802,0.0022028827,1.4144629,0.004268304,-129.17645,-389.753,-389.753,102.05969,121.84454,0.0,102.03919,326.6574,1.0,-1.0,0.7095931,4.9288464,4.919788,1.0,122.486465,6.689979,409.66977,-19.916779,1.8416591e-11,3.02826e-14,4.1434484,4.1434484,4.9288464,0.065004125,1.1187829,1.1187829,1.1192523,4.919788,4.9288464,0.7853982,0.118782856,0.0,1.0,1.1187829,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5675,1.0,0.0,100060.48,-72.85928,-6.4023914,-4.4672625e-08,0.70697516,0.7071883,0.0021154748,0.002183448,1.4144642,0.0042324876,-138.87524,-427.11008,-427.11008,102.05969,133.49669,0.0,102.03919,326.6574,1.0,-1.0,0.70959544,5.1046047,5.0956006,1.0,106.886215,31.989038,366.03244,61.07763,2.1727389e-11,3.7611578e-13,4.319206,4.319206,5.1046047,0.06498483,1.1187915,1.1187915,1.1192645,5.0956006,5.1046047,0.7853982,0.11879141,0.0,1.0,1.1187915,1.4144654,0.0,0.05,0.0,1.0,1.0
0.568,1.0,0.0,100060.38,-72.66028,-6.4023914,-4.4672625e-08,0.7069746,0.7071884,0.0020973578,0.0021638097,1.4144654,0.004196247,-144.29645,-451.31256,-451.31256,102.05969,141.03691,0.0,102.03919,326.6574,1.0,-1.0,0.7095978,5.2803636,5.271415,1.0,87.99357,56.30288,311.1214,140.19118,2.5127235e-11,7.126163e-13,4.4949656,4.4949656,5.2803636,0.06496536,1.1187998,1.1187998,1.1192763,5.271415,5.2803636,0.7853982,0.11879978,0.0,1.0,1.1187998,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5685,1.0,0.0,100060.29,-72.46123,-6.4023914,-4.4672625e-08,0.70697415,0.7071886,0.0020790342,0.002143942,1.4144667,0.004159593,-145.273,-461.61484,-461.61484,102.05969,144.23291,0.0,102.03919,326.6574,1.0,-1.0,0.7096001,5.4561234,5.447232,1.0,66.390434,78.88256,246.62769,214.98715,2.8506737e-11,9.246826e-13,4.670725,4.670725,5.4561234,0.06494566,1.1188079,1.1188079,1.1192878,5.447232,5.4561234,0.7853982,0.118807964,0.0,1.0,1.1188079,1.4144654,0.0,0.05,0.0,1.0,1.0
0.569,1.0,0.0,100060.195,-72.26212,-6.4023914,-4.4672625e-08,0.7069737,0.70718867,0.0020605086,0.002123907,1.4144678,0.0041225343,-141.77478,-457.69943,-457.69943,102.05969,142.9862,0.0,102.03919,326.6574,1.0,-1.0,0.7096024,5.6318836,5.6230497,1.0,42.742233,99.032555,174.53766,283.16177,3.2739478e-11,1.0859566e-12,4.846485,4.846485,5.6318836,0.06492574,1.1188159,1.1188159,1.1192992,5.6230497,5.6318836,0.7853982,0.11881596,0.0,1.0,1.1188159,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5695,1.0,0.0,100060.1,-72.06297,-6.4023914,-4.4672625e-08,0.7069732,0.7071888,0.0020417862,0.0021036523,1.4144689,0.0040850816,-133.90953,-439.6868,-439.6868,102.05969,137.33516,0.0,102.03919,326.6574,1.0,-1.0,0.70960474,5.807645,5.79887,1.0,17.777367,116.13216,97.07162,342.61517,3.6121023e-11,1.1900662e-12,5.0222464,5.0222464,5.807645,0.0649056,1.1188238,1.1188238,1.1193101,5.79887,5.807645,0.7853982,0.11882376,0.0,1.0,1.1188238,1.4144654,0.0,0.05,0.0,1.0,1.0
0.57,1.0,0.0,100060.01,-71.86376,-6.4023914,-4.4672625e-08,0.7069728,0.7071888,0.0020228717,0.0020832047,1.41447,0.0040472443,-121.91946,-408.1316,-408.1316,102.05969,127.45381,0.0,102.03919,326.6574,1.0,-1.0,0.709607,5.9834065,5.9746914,1.0,-7.7351794,129.65463,16.615507,391.51608,3.857456e-11,1.2630525e-12,5.198008,5.198008,5.9834065,0.06488529,1.1188314,1.1188314,1.1193208,5.9746914,5.9834065,0.7853982,0.11883138,0.0,1.0,1.1188314,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5705,1.0,0.0,100059.914,-71.66451,-6.4023914,-4.4672625e-08,0.7069724,0.70718884,0.0020037703,0.0020625829,1.414471,0.004009032,-106.173874,-364.0056,-364.0056,102.05969,113.64651,0.0,102.03919,326.6574,1.0,-1.0,0.7096092,6.1591687,6.150515,1.0,-33.009544,139.18341,-64.35259,428.35822,3.9857343e-11,1.3164918e-12,5.3737707,5.3737707,6.1591687,0.06486478,1.1188388,1.1188388,1.1193311,6.150515,6.1591687,0.7853982,0.11883882,0.0,1.0,1.1188388,1.4144654,0.0,0.05,0.0,1.0,1.0
0.571,1.0,0.0,100059.83,-71.46522,-6.4023914,-4.4672625e-08,0.706972,0.7071889,0.0019844868,0.0020417825,1.414472,0.0039704554,-87.15776,-308.66785,-308.66785,102.05969,96.33853,0.0,102.03919,326.6574,1.0,-1.0,0.7096115,0.0517467,0.043154508,1.0,-57.267193,144.42496,-143.33879,452.00662,4.0522138e-11,1.3463739e-12,5.549534,5.549534,0.0517467,0.06484409,1.118846,1.118846,1.1193413,0.043154508,6.334932,0.7853982,0.11884606,0.0,1.0,1.118846,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5715,1.0,0.0,100059.734,-71.26587,-6.4023914,-4.4672625e-08,0.70697165,0.7071889,0.001965026,0.002020824,1.4144729,0.0039315238,-65.45686,-243.82265,-243.82265,102.05969,76.06301,0.0,102.03919,326.6574,1.0,-1.0,0.70961374,0.2275104,0.21898098,1.0,-79.7609,145.21777,-217.9102,461.73285,4.1356626e-11,1.3626274e-12,5.7252975,5.7252975,0.2275104,0.0648232,1.1188531,1.1188531,1.119351,0.21898098,6.510696,0.7853982,0.118853115,0.0,1.0,1.1188531,1.4144654,0.0,0.05,0.0,1.0,1.0
0.572,1.0,0.0,100059.64,-71.06648,-6.4023914,-4.4672625e-08,0.70697135,0.7071889,0.0019453926,0.0019996718,1.4144738,0.0038922466,-41.739624,-171.46729,-171.46729,102.05969,53.444466,0.0,102.03919,326.6574,1.0,-1.0,0.7096159,0.4032747,0.39480898,1.0,-99.797775,141.5374,-285.76987,457.23715,4.2095046e-11,1.3688544e-12,5.901062,5.901062,0.4032747,0.06480213,1.11886,1.11886,1.1193604,0.39480898,6.68646,0.7853982,0.11885999,0.0,1.0,1.11886,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5725,1.0,0.0,100059.555,-70.86706,-6.4023914,-4.4672625e-08,0.70697105,0.70718884,0.0019255917,0.00197838,1.4144746,0.003852634,-16.736603,-93.830345,-93.830345,102.05969,29.17962,0.0,102.03919,326.6574,1.0,-1.0,0.7096181,0.5790395,0.5706384,1.0,-116.76059,133.4972,-344.82758,438.65793,4.2689956e-11,1.369711e-12,6.0768266,6.0768266,0.5790395,0.0647809,1.1188667,1.1188667,1.1193696,0.5706384,6.8622246,0.7853982,0.118866675,0.0,1.0,1.1188667,1.4144654,0.0,0.05,0.0,1.0,1.0
0.573,1.0,0.0,100059.46,-70.66759,-6.4023914,-4.4672625e-08,0.70697075,0.7071888,0.0019056281,0.001956892,1.4144754,0.0038126956,8.7820215,-13.303127,-13.303127,102.05969,4.015911,0.0,102.03919,326.6574,1.0,-1.0,0.70962024,0.75480485,0.7464693,1.0,-130.12682,121.34479,-393.2642,406.5673,4.365465e-11,1.3664384e-12,6.252592,6.252592,0.75480485,0.0647595,1.1188731,1.1188731,1.1193786,0.7464693,7.03799,0.7853982,0.11887318,0.0,1.0,1.1188731,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5735,1.0,0.0,100059.375,-70.46809,-6.402655,0.0,0.70697045,0.7071888,0.0018855068,0.0019352817,1.4144762,0.003772441,34.03018,67.63399,67.63399,102.05969,-21.271534,0.0,102.03919,326.6574,1.0,-1.0,0.70962244,0.9305707,0.9223016,1.0,-139.4847,105.454506,-429.58762,361.95364,4.4708015e-11,1.354923e-12,0.14517254,0.14517254,0.9305707,0.06473793,1.1188794,1.1188794,1.1193871,0.9223016,0.9305707,0.7853982,0.11887949,0.0,1.0,1.1188794,1.4144654,0.0,0.05,0.0,1.0,1.0
0.574,1.0,0.0,100059.28,-70.26854,-6.402655,0.0,0.7069702,0.70718867,0.0018652324,0.0019135062,1.4144769,0.00373188,58.230137,146.48798,146.48798,102.05969,-45.903767,0.0,102.03919,326.6574,1.0,-1.0,0.7096245,1.1063371,1.0981351,1.0,-144.54594,86.31581,-452.67902,306.19104,4.4172634e-11,1.3446462e-12,0.32093886,0.32093886,1.1063371,0.064716205,1.1188856,1.1188856,1.1193955,1.0981351,1.1063371,0.7853982,0.11888562,0.0,1.0,1.1188856,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5745,1.0,0.0,100059.195,-70.06897,-6.402655,0.0,0.70697,0.70718855,0.0018448097,0.0018916155,1.4144776,0.003691022,80.63642,220.82994,220.82994,102.05969,-69.12202,0.0,102.03919,326.6574,1.0,-1.0,0.7096267,1.2821038,1.27397,1.0,-145.15466,64.518234,-461.827,240.99704,4.2248472e-11,1.3331238e-12,0.49670562,0.49670562,1.2821038,0.06469431,1.1188916,1.1188916,1.1194035,1.27397,1.2821038,0.7853982,0.118891574,0.0,1.0,1.1188916,1.4144654,0.0,0.05,0.0,1.0,1.0
0.575,1.0,0.0,100059.11,-69.86936,-6.402655,0.0,0.7069698,0.7071885,0.0018242437,0.0018695336,1.4144782,0.003649877,100.55884,288.36993,288.36993,102.05969,-90.211075,0.0,102.03919,326.6574,1.0,-1.0,0.70962876,1.457871,1.4498061,1.0,-141.29205,40.733215,-456.74966,168.37973,3.962099e-11,1.4478061e-12,0.6724728,0.6724728,1.457871,0.06467229,1.1188973,1.1188973,1.1194112,1.4498061,1.457871,0.7853982,0.11889734,0.0,1.0,1.1188973,1.4144654,0.0,0.05,0.0,1.0,1.0
0.5755,1.0,0.0,100059.016,-69.66972,-6.402655,0.0,0.7069696,0.7071883,0.0018035389,0.0018473635,1.4144788,0.0036084543,117.383675,347.02756,347.02756,102.063324,-108.52129,0.0,102.03919,326.66528,1.0,-1.0,0.70963085,1.6336385,1.6256434,1.0,-133.0771,15.693424,-437.6034,90.575836,3.712312e-11,1.4063958e-12,0.8482404,0.8482404,1.6336385,0.064650126,1.1189029,1.1189029,1.1194186,1.6256434,1.6336385,0.7853982,0.11890292,0.0,1.0,1.1189029,1.4145052,0.0,0.05,0.0,1.0,1.0
0.576,1.0,0.0,100058.93,-69.47006,-6.402655,0.0,0.70696944,0.7071882,0.0017827003,0.0018250443,1.4144793,0.0035667631,130.59265,394.99588,394.99588,102.063324,-123.48865,0.0,102.03919,326.66528,1.0,-1.0,0.70963293,1.8094064,1.8014818,1.0,-120.76283,-9.829814,-404.97778,9.981913,3.4842584e-11,1.3628164e-12,1.0240083,1.0240083,1.8094064,0.064627826,1.1189083,1.1189083,1.1194258,1.8014818,1.8094064,0.7853982,0.11890832,0.0,1.0,1.1189083,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5765,1.0,0.0,100058.84,-69.27038,-6.402655,0.0,0.7069693,0.707188,0.0017617325,0.0018026086,1.4144797,0.0035248136,139.77885,430.79733,430.79733,102.063324,-134.65207,0.0,102.03919,326.66528,1.0,-1.0,0.70963496,1.9851748,1.9773214,1.0,-104.728584,-35.050278,-359.8778,-70.91954,3.247803e-11,1.3307465e-12,1.1997765,1.1997765,1.9851748,0.06460537,1.1189135,1.1189135,1.1194327,1.9773214,1.9851748,0.7853982,0.11891354,0.0,1.0,1.1189135,1.4145052,0.0,0.05,0.0,1.0,1.0
0.577,1.0,0.0,100058.76,-69.07067,-6.402655,0.0,0.7069692,0.70718783,0.0017406403,0.0017800602,1.4144802,0.0034826146,144.65932,453.3291,453.3291,102.063324,-141.66768,0.0,102.03919,326.66528,1.0,-1.0,0.709637,2.1609433,2.153162,1.0,-85.468254,-59.19107,-303.69257,-149.63652,2.9262627e-11,1.301903e-12,1.3755451,1.3755451,2.1609433,0.06458281,1.1189185,1.1189185,1.1194392,2.153162,2.1609433,0.7853982,0.118918575,0.0,1.0,1.1189185,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5775,1.0,0.0,100058.664,-68.87094,-6.402655,0.0,0.7069691,0.70718765,0.0017194283,0.0017573852,1.4144806,0.003440176,145.0837,461.897,461.897,102.063324,-144.31934,0.0,102.03919,326.66528,1.0,-1.0,0.709639,2.3367121,2.3290036,1.0,-63.57514,-81.508545,-238.1527,-223.74431,2.6244656e-11,1.2794681e-12,1.551314,1.551314,2.3367121,0.064560115,1.1189234,1.1189234,1.1194456,2.3290036,2.3367121,0.7853982,0.11892343,0.0,1.0,1.1189234,1.4145052,0.0,0.05,0.0,1.0,1.0
0.578,1.0,0.0,100058.58,-68.671196,-6.402655,0.0,0.706969,0.7071874,0.0016981014,0.001734598,1.4144809,0.003397507,141.03888,456.23712,456.23712,102.063324,-142.52539,0.0,102.03919,326.66528,1.0,-1.0,0.709641,2.5124812,2.504846,1.0,-39.723648,-101.31523,-165.27701,-290.9601,2.287124e-11,1.2607622e-12,1.7270831,1.7270831,2.5124812,0.06453732,1.1189281,1.1189281,1.1194516,2.504846,2.5124812,0.7853982,0.11892811,0.0,1.0,1.1189281,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5785,1.0,0.0,100058.49,-68.471436,-6.402655,0.0,0.70696896,0.7071872,0.001676664,0.0017117121,1.4144813,0.0033546167,132.64949,436.52374,436.52374,102.063324,-136.34106,0.0,102.03919,326.66528,1.0,-1.0,0.70964295,2.6882505,2.6806896,1.0,-14.648499,-118.00099,-87.31026,-349.21347,2.0064464e-11,1.2392132e-12,1.9028525,1.9028525,2.6882505,0.06451439,1.1189326,1.1189326,1.1194574,2.6806896,2.6882505,0.7853982,0.11893261,0.0,1.0,1.1189326,1.4145052,0.0,0.05,0.0,1.0,1.0
0.579,1.0,0.0,100058.41,-68.27167,-6.402655,0.0,0.7069689,0.70718694,0.0016551209,0.0016887332,1.4144815,0.0033115146,120.17394,403.36404,403.36404,102.063324,-125.95689,0.0,102.03919,326.66528,1.0,-1.0,0.7096449,2.86402,2.856534,1.0,10.877887,-131.05183,-6.654081,-396.70996,1.6582865e-11,1.2208405e-12,2.078622,2.078622,2.86402,0.06449138,1.1189369,1.1189369,1.1194628,2.856534,2.86402,0.7853982,0.11893693,0.0,1.0,1.1189369,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5795,1.0,0.0,100058.32,-68.07189,-6.402655,0.0,0.7069689,0.70718664,0.0016334767,0.0016656514,1.4144818,0.0032682102,103.99654,357.77942,357.77942,102.063324,-111.69272,0.0,102.03919,326.66528,1.0,-1.0,0.7096468,3.03979,3.0323792,1.0,36.069183,-140.06572,74.20705,-431.98645,1.2912012e-11,1.1976184e-12,2.254392,2.254392,3.03979,0.06446825,1.1189411,1.1189411,1.119468,3.0323792,3.03979,0.7853982,0.11894108,0.0,1.0,1.1189411,1.4145052,0.0,0.05,0.0,1.0,1.0
0.58,1.0,0.0,100058.234,-67.8721,-6.402655,0.0,0.7069689,0.70718634,0.0016117359,0.001642476,1.414482,0.0032247126,84.61561,301.174,301.174,102.063324,-93.98796,0.0,102.03919,326.66528,1.0,-1.0,0.7096487,3.21556,3.2082253,1.0,60.149387,-144.765,152.78232,-453.95633,9.657863e-12,1.1809752e-12,2.4301617,2.4301617,3.21556,0.064445026,1.118945,1.118945,1.1194729,3.2082253,3.21556,0.7853982,0.11894505,0.0,1.0,1.118945,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5805,1.0,0.0,100058.15,-67.67232,-6.402655,0.0,0.7069689,0.7071861,0.0015899033,0.0016192327,1.4144821,0.0031810307,62.628178,235.29144,235.29144,102.063324,-73.388,0.0,102.03919,326.66528,1.0,-1.0,0.70965064,3.39133,3.384072,1.0,82.376724,-145.0049,226.65134,-461.94278,6.60666e-12,1.1663452e-12,2.6059318,2.6059318,3.39133,0.0644217,1.1189488,1.1189488,1.1194775,3.384072,3.39133,0.7853982,0.11894885,0.0,1.0,1.1189488,1.4145052,0.0,0.05,0.0,1.0,1.0
0.581,1.0,0.0,100058.06,-67.472534,-6.402655,0.0,0.70696896,0.70718575,0.0015679833,0.0015958844,1.4144822,0.0031371738,38.71155,162.16112,162.16112,102.063324,-50.52741,0.0,102.03919,326.66528,1.0,-1.0,0.7096525,3.5671,3.5599194,1.0,102.06649,-140.77805,293.53867,-455.69977,3.3197522e-12,1.1554141e-12,2.7817018,2.7817018,3.5671,0.06439827,1.1189525,1.1189525,1.1194819,3.5599194,3.5671,0.7853982,0.11895246,0.0,1.0,1.1189525,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5815,1.0,0.0,100057.98,-67.27275,-6.402655,0.0,0.706969,0.7071854,0.0015459803,0.0015724857,1.4144824,0.003093151,13.6024685,84.03571,84.03571,102.063324,-26.110384,0.0,102.03919,326.66528,1.0,-1.0,0.70965433,3.7428703,3.7357676,1.0,118.612175,-132.21465,351.3839,-435.41962,4.8665143e-14,1.1396059e-12,2.957472,2.957472,3.7428703,0.06437478,1.1189559,1.1189559,1.119486,3.7357676,3.7428703,0.7853982,0.11895591,0.0,1.0,1.1189559,1.4145052,0.0,0.05,0.0,1.0,1.0
0.582,1.0,0.0,100057.89,-67.072975,-6.402655,0.0,0.7069691,0.7071851,0.0015238991,0.0015489948,1.4144824,0.0030489713,-11.925599,3.3217854,3.3217854,102.063324,-0.8890874,0.0,102.03919,326.66528,1.0,-1.0,0.7096562,3.9186406,3.9116163,1.0,131.50409,-119.57848,398.4052,-401.727,-3.406535e-12,1.1277706e-12,3.1332424,3.1332424,3.9186406,0.06435122,1.1189592,1.1189592,1.1194898,3.9116163,3.9186406,0.7853982,0.11895918,0.0,1.0,1.1189592,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5825,1.0,0.0,100057.805,-66.87321,-6.402655,0.0,0.7069692,0.70718473,0.0015017441,0.0015254468,1.4144824,0.0030046436,-37.086277,-77.49438,-77.49438,102.063324,24.35956,0.0,102.03919,326.66528,1.0,-1.0,0.70965797,4.094411,4.087466,1.0,140.34511,-103.258835,433.1541,-355.65973,-6.5332687e-12,1.1174957e-12,3.309013,3.309013,4.094411,0.06432756,1.1189623,1.1189623,1.1194934,4.087466,4.094411,0.7853982,0.11896228,0.0,1.0,1.1189623,1.4145052,0.0,0.05,0.0,1.0,1.0
0.583,1.0,0.0,100057.72,-66.673454,-6.402655,0.0,0.7069693,0.7071844,0.0014795196,0.0015018448,1.4144824,0.0029601771,-61.104507,-155.92334,-155.92334,102.063324,48.857796,0.0,102.03919,326.66528,1.0,-1.0,0.70965976,4.270181,4.2633157,1.0,144.86292,-83.75841,454.56024,-298.63693,-9.619754e-12,1.1047026e-12,3.4847832,3.4847832,4.270181,0.06430384,1.1189651,1.1189651,1.1194966,4.2633157,4.270181,0.7853982,0.11896521,0.0,1.0,1.1189651,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5835,1.0,0.0,100057.63,-66.473724,-6.402655,0.0,0.70696944,0.70718396,0.0014572302,0.0014781659,1.4144822,0.0029155803,-83.24043,-229.54916,-229.54916,102.063324,71.85097,0.0,102.03919,326.66528,1.0,-1.0,0.7096615,4.4459515,4.439166,1.0,144.91833,-61.67791,461.9642,-232.41504,-1.2527827e-11,1.0901505e-12,3.6605535,3.6605535,4.4459515,0.06428007,1.118968,1.118968,1.1194996,4.439166,4.4459515,0.7853982,0.118967965,0.0,1.0,1.118968,1.4145052,0.0,0.05,0.0,1.0,1.0
0.584,1.0,0.0,100057.55,-66.27401,-6.402655,0.0,0.7069696,0.70718354,0.0014348802,0.001454442,1.4144821,0.0028708624,-102.81217,-296.1039,-296.1039,102.063324,92.6308,0.0,102.03919,326.66528,1.0,-1.0,0.7096632,4.6217217,4.6150165,1.0,140.5097,-37.697525,455.13794,-159.03401,-1.3748407e-11,1.0783614e-12,3.8363237,3.8363237,4.6217217,0.06425621,1.1189705,1.1189705,1.1195024,4.6150165,4.6217217,0.7853982,0.11897056,0.0,1.0,1.1189705,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5845,1.0,0.0,100057.46,-66.07432,-6.402655,0.0,0.7069698,0.7071831,0.0014124741,0.0014306925,1.414482,0.0028260318,-119.21685,-353.5374,-353.5374,102.063324,110.55719,0.0,102.03919,326.66528,1.0,-1.0,0.70966494,4.797492,4.790868,1.0,131.77281,-12.555952,434.2917,-80.754265,-1.43604096e-11,1.0679762e-12,4.012094,4.012094,4.797492,0.06423231,1.118973,1.118973,1.1195048,4.790868,4.797492,0.7853982,0.11897298,0.0,1.0,1.118973,1.4145052,0.0,0.05,0.0,1.0,1.0
0.585,1.0,0.0,100057.375,-65.87466,-6.402655,0.0,0.70697,0.7071827,0.001390016,0.0014068743,1.4144818,0.0027810973,-131.94914,-400.08057,-400.08057,102.063324,125.07795,0.0,102.03919,326.66528,1.0,-1.0,0.7096666,4.9732623,4.9667196,1.0,118.97681,12.972341,400.06766,0.012891169,-1.4137717e-11,1.0572011e-12,4.1878643,4.1878643,4.9732623,0.06420838,1.1189753,1.1189753,1.1195071,4.9667196,4.9732623,0.7853982,0.11897523,0.0,1.0,1.1189753,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5855,1.0,0.0,100057.29,-65.675026,-6.402655,0.0,0.70697016,0.7071822,0.0013675105,0.0013830126,1.4144815,0.0027360679,-140.61687,-434.2996,-434.2996,102.063324,135.74579,0.0,102.03919,326.66528,1.0,-1.0,0.7096683,5.1490326,5.1425714,1.0,102.51589,38.10098,353.5201,80.779495,-1.30148895e-11,1.0471239e-12,4.363634,4.363634,5.1490326,0.0641844,1.1189773,1.1189773,1.1195091,5.1425714,5.1490326,0.7853982,0.118977316,0.0,1.0,1.1189773,1.4145052,0.0,0.05,0.0,1.0,1.0
0.586,1.0,0.0,100057.2,-65.47543,-6.402655,0.0,0.7069704,0.7071818,0.0013449617,0.0013591376,1.4144813,0.0026909518,-144.95303,-455.14047,-455.14047,102.063324,142.23212,0.0,102.03919,326.66528,1.0,-1.0,0.70966995,5.3248024,5.3184237,1.0,82.89713,62.055897,296.08286,159.05762,-1.2326259e-11,1.0362478e-12,4.5394044,4.5394044,5.3248024,0.06416038,1.1189792,1.1189792,1.1195108,5.3184237,5.3248024,0.7853982,0.118979245,0.0,1.0,1.1189792,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5865,1.0,0.0,100057.12,-65.27589,-6.402655,0.0,0.70697063,0.70718133,0.001322374,0.0013352333,1.4144809,0.0026457575,-144.82408,-461.96127,-461.96127,102.063324,144.33714,0.0,102.03919,326.66528,1.0,-1.0,0.70967156,5.500572,5.494276,1.0,60.724884,84.0992,229.52528,232.43599,-1.1706988e-11,1.0244626e-12,4.715174,4.715174,5.500572,0.0641363,1.118981,1.118981,1.1195122,5.494276,5.500572,0.7853982,0.118981004,0.0,1.0,1.118981,1.4145052,0.0,0.05,0.0,1.0,1.0
0.587,1.0,0.0,100057.03,-65.07638,-6.402655,0.0,0.7069709,0.70718086,0.0012997516,0.0013112843,1.4144806,0.0026004938,-140.23402,-454.55188,-454.55188,102.063324,141.99605,0.0,102.03919,326.66528,1.0,-1.0,0.7096732,5.676342,5.670129,1.0,36.682148,103.55187,155.89761,298.65427,-1.0148003e-11,1.0130501e-12,4.8909435,4.8909435,5.676342,0.06411218,1.1189826,1.1189826,1.1195135,5.670129,5.676342,0.7853982,0.1189826,0.0,1.0,1.1189826,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5875,1.0,0.0,100056.945,-64.876915,-6.402655,0.0,0.70697117,0.7071803,0.0012770985,0.001287328,1.4144802,0.002555169,-131.32426,-433.14062,-433.14062,102.063324,135.28098,0.0,102.03919,326.66528,1.0,-1.0,0.7096748,5.8521113,5.8459816,1.0,11.509536,119.81472,77.46788,355.67273,-7.8145355e-12,1.0012282e-12,5.0667133,5.0667133,5.8521113,0.06408805,1.118984,1.118984,1.1195145,5.8459816,5.8521113,0.7853982,0.118984036,0.0,1.0,1.118984,1.4145052,0.0,0.05,0.0,1.0,1.0
0.588,1.0,0.0,100056.86,-64.677505,-6.402655,0.0,0.70697147,0.7071798,0.0012544192,0.0012633506,1.4144799,0.0025097912,-118.36928,-398.38705,-398.38705,102.063324,124.39878,0.0,102.03919,326.66528,1.0,-1.0,0.7096764,6.0278807,6.0218344,1.0,-14.017532,132.38681,-3.3479488,401.735,-5.2878904e-12,9.89937e-13,5.242482,5.242482,6.0278807,0.06406391,1.1189853,1.1189853,1.1195152,6.0218344,6.0278807,0.7853982,0.11898531,0.0,1.0,1.1189853,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5885,1.0,0.0,100056.77,-64.47815,-6.402655,0.0,0.70697176,0.7071793,0.0012317175,0.0012393652,1.4144794,0.0024643687,-101.76815,-351.36176,-351.36176,102.063324,109.684715,0.0,102.03919,326.66528,1.0,-1.0,0.7096779,6.2036495,6.1976876,1.0,-39.11273,140.88089,-84.06043,435.42218,-3.538382e-12,9.776069e-13,5.4182515,5.4182515,6.2036495,0.06403974,1.1189864,1.1189864,1.1195157,6.1976876,6.2036495,0.7853982,0.11898642,0.0,1.0,1.1189864,1.4145052,0.0,0.05,0.0,1.0,1.0
0.589,1.0,0.0,100056.69,-64.278854,-6.402655,0.0,0.70697206,0.7071787,0.0012089978,0.0012153714,1.4144789,0.0024189102,-82.03229,-293.51337,-293.51337,102.063324,91.59204,0.0,102.03919,326.66528,1.0,-1.0,0.70967937,0.09623298,0.09035547,1.0,-63.00304,145.03532,-162.18332,455.6967,-2.5293394e-12,9.647545e-13,5.59402,5.59402,0.09623298,0.06401554,1.1189873,1.1189873,1.1195159,0.09035547,6.3794184,0.7853982,0.11898738,0.0,1.0,1.1189873,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5895,1.0,0.0,100056.6,-64.07962,-6.402655,0.0,0.7069724,0.7071782,0.001186264,0.0011913792,1.4144784,0.0023734232,-59.769634,-226.62386,-226.62386,102.063324,70.67809,0.0,102.03919,326.66528,1.0,-1.0,0.70968086,0.27200145,0.26620862,1.0,-84.95257,144.7222,-235.31012,461.934,-2.6150991e-12,9.484079e-13,5.7697887,5.7697887,0.27200145,0.06399134,1.1189882,1.1189882,1.1195158,0.26620862,6.5551867,0.7853982,0.11898818,0.0,1.0,1.1189882,1.4145052,0.0,0.05,0.0,1.0,1.0
0.59,1.0,0.0,100056.516,-63.880463,-6.402655,0.0,0.7069728,0.70717764,0.0011635203,0.0011673644,1.4144778,0.0023279164,-35.665974,-152.75372,-152.75372,102.063324,47.587105,0.0,102.03919,326.66528,1.0,-1.0,0.70968235,0.4477696,0.44206172,1.0,-104.28522,139.95119,-301.18832,453.94205,-3.5869261e-12,9.314939e-13,5.9455566,5.9455566,0.4477696,0.06396713,1.1189889,1.1189889,1.1195155,0.44206172,6.730955,0.7853982,0.11898882,0.0,1.0,1.1189889,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5905,1.0,0.0,100056.43,-63.68137,-6.402655,0.0,0.70697314,0.70717704,0.0011407704,0.0011433712,1.4144772,0.0022823976,-10.46378,-74.178474,-74.178474,102.063324,23.030373,0.0,102.03919,326.66528,1.0,-1.0,0.7096838,0.6235375,0.6179148,1.0,-120.40549,130.86926,-357.7886,431.9671,-4.566343e-12,9.125002e-13,6.1213245,6.1213245,0.6235375,0.06394293,1.1189893,1.1189893,1.1195151,0.6179148,6.906723,0.7853982,0.11898931,0.0,1.0,1.1189893,1.4145052,0.0,0.05,0.0,1.0,1.0
0.591,1.0,0.0,100056.34,-63.482357,-6.4024324,-2.5086513e-07,0.7069735,0.70717645,0.0011180186,0.0011193703,1.4144766,0.0022368748,15.060626,6.6814766,6.6814766,102.063324,-2.2356753,0.0,102.03919,326.66528,1.0,-1.0,0.70968527,0.799305,0.79376775,1.0,-132.81686,117.75623,-403.36758,396.68613,-5.903484e-12,8.9508864e-13,0.013906839,0.013906839,0.799305,0.063918725,1.1189897,1.1189897,1.1195143,0.79376775,0.799305,0.7853982,0.11898965,0.0,1.0,1.1189897,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5915,1.0,0.0,100056.26,-63.283424,-6.4024324,-2.5086513e-07,0.7069739,0.70717585,0.0010952688,0.0010953887,1.4144759,0.0021913557,40.121017,87.335335,87.335335,102.063324,-27.432764,0.0,102.03919,326.66528,1.0,-1.0,0.70968664,0.97507215,0.9696206,1.0,-141.13705,101.01603,-436.5213,349.18597,-7.940112e-12,8.7621604e-13,0.189674,0.189674,0.97507215,0.06389452,1.1189898,1.1189898,1.1195134,0.9696206,0.97507215,0.7853982,0.11898983,0.0,1.0,1.1189898,1.4145052,0.0,0.05,0.0,1.0,1.0
0.592,1.0,0.0,100056.17,-63.084576,-6.4024324,-2.5086513e-07,0.7069743,0.70717525,0.0010725247,0.001071441,1.4144752,0.0021458482,63.945473,165.29869,165.29869,102.063324,-51.78475,0.0,102.03919,326.66528,1.0,-1.0,0.709688,1.150839,1.1454732,1.0,-145.1098,81.16434,-456.22858,290.9299,-1.0210367e-11,8.6230074e-13,0.3654408,0.3654408,1.150839,0.063870326,1.1189898,1.1189898,1.1195122,1.1454732,1.150839,0.7853982,0.11898986,0.0,1.0,1.1189898,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5925,1.0,0.0,100056.08,-62.885815,-6.4024324,-2.5086513e-07,0.70697474,0.7071746,0.0010497903,0.0010474955,1.4144745,0.00210036,85.80014,238.17001,238.17001,102.063324,-74.54154,0.0,102.03919,326.66528,1.0,-1.0,0.7096894,1.3266053,1.3213257,1.0,-144.61281,58.812668,-461.88242,223.71242,-1.12500825e-11,8.474197e-13,0.5412072,0.5412072,1.3266053,0.06384615,1.1189897,1.1189897,1.1195108,1.3213257,1.3266053,0.7853982,0.11898975,0.0,1.0,1.1189897,1.4145052,0.0,0.05,0.0,1.0,1.0
0.593,1.0,0.0,100055.99,-62.687153,-6.4024324,-2.5086513e-07,0.7069752,0.707174,0.0010270694,0.0010235894,1.4144738,0.0020548992,105.011856,303.70465,303.70465,102.063324,-95.00219,0.0,102.03919,326.66528,1.0,-1.0,0.7096907,1.5023713,1.497178,1.0,-139.66139,34.649525,-453.30878,149.60413,-1.24874625e-11,8.336773e-13,0.7169731,0.7169731,1.5023713,0.06382198,1.1189895,1.1189895,1.1195091,1.497178,1.5023713,0.7853982,0.11898948,0.0,1.0,1.1189895,1.4145052,0.0,0.05,0.0,1.0,1.0
0.5935,1.0,0.0,100055.91,-62.488586,-6.4024324,-2.5086513e-07,0.70697564,0.70717335,0.001004366,0.0009996988,1.414473,0.002009473,120.98889,359.88397,359.88397,102.063225,-112.53646,0.0,102.03919,326.66058,1.0,-1.0,0.709692,1.6781368,1.6730298,1.0,-130.4081,9.419213,-430.77185,70.88786,-1.2861939e-11,8.18768e-13,0.8927387,0.8927387,1.6781368,0.06379787,1.1189891,1.1189891,1.1195072,1.6730298,1.6781368,0.7853982,0.11898907,0.0,1.0,1.1189891,1.4144888,0.0,0.05,0.0,1.0,1.0
0.594,1.0,0.0,100055.82,-62.290123,-6.4024324,-2.5086513e-07,0.7069761,0.7071727,0.0009816836,0.00097582757,1.4144722,0.001964089,133.23914,404.97757,404.97757,102.063225,-126.604294,0.0,102.03919,326.66058,1.0,-1.0,0.7096933,1.853902,1.8488815,1.0,-117.13802,-16.10111,-394.9659,-10.01166,-1.2610501e-11,8.030665e-13,1.0685037,1.0685037,1.853902,0.06377375,1.1189885,1.1189885,1.1195052,1.8488815,1.853902,0.7853982,0.118988514,0.0,1.0,1.1189885,1.4144888,0.0,0.05,0.0,1.0,1.0
0.5945,1.0,0.0,100055.73,-62.09177,-6.4024324,-2.5086513e-07,0.7069766,0.70717204,0.000959026,0.000952018,1.4144714,0.0019187549,141.38528,437.59644,437.59644,102.063225,-136.7724,0.0,102.03919,326.66058,1.0,-1.0,0.7096945,2.0296667,2.0247328,1.0,-100.259926,-41.125362,-346.994,-90.602455,-1.2472759e-11,7.9125416e-13,1.2442684,1.2442684,2.0296667,0.06374966,1.1189878,1.1189878,1.1195028,2.0247328,2.0296667,0.7853982,0.11898781,0.0,1.0,1.1189878,1.4144888,0.0,0.05,0.0,1.0,1.0
0.595,1.0,0.0,100055.64,-61.893524,-6.4024324,-2.5086513e-07,0.7069771,0.7071714,0.00093639706,0.00092824345,1.4144704,0.0018734778,145.17648,456.736,456.736,102.063225,-142.72763,0.0,102.03919,326.66058,1.0,-1.0,0.7096958,2.2054307,2.2005837,1.0,-80.29373,-64.88276,-288.3339,-168.4021,-1.1127674e-11,7.776665e-13,1.4200325,1.4200325,2.2054307,0.06372563,1.118987,1.118987,1.1195003,2.2005837,2.2054307,0.7853982,0.11898697,0.0,1.0,1.118987,1.4144888,0.0,0.05,0.0,1.0,1.0
0.5955,1.0,0.0,100055.555,-61.6954,-6.4024324,-2.5086513e-07,0.7069776,0.70717067,0.00091380026,0.00090449816,1.4144696,0.0018282653,144.49599,461.8067,461.8067,102.063225,-144.28658,0.0,102.03919,326.66058,1.0,-1.0,0.709697,2.3811944,2.376434,1.0,-57.854458,-86.64153,-220.79254,-241.01416,-8.532937e-12,7.6184447e-13,1.5957961,1.5957961,2.3811944,0.06370162,1.118986,1.118986,1.1194975,2.376434,2.3811944,0.7853982,0.11898598,0.0,1.0,1.118986,1.4144888,0.0,0.05,0.0,1.0,1.0
0.596,1.0,0.0,100055.46,-61.4974,-6.4024324,-2.5086513e-07,0.70697814,0.70717,0.00089123927,0.0008808172,1.4144686,0.0017831244,139.3648,452.65253,452.65253,102.063225,-141.40126,0.0,102.03919,326.66058,1.0,-1.0,0.7096982,2.5569575,2.5522842,1.0,-33.6333,-105.73151,-146.45052,-306.20203,-5.437843e-12,9.743864e-13,1.7715592,1.7715592,2.5569575,0.06367765,1.1189848,1.1189848,1.1194946,2.5522842,2.5569575,0.7853982,0.118984856,0.0,1.0,1.1189848,1.4144888,0.0,0.05,0.0,1.0,1.0
0.5965,1.0,0.0,100055.375,-61.29952,-6.4024324,-2.5086513e-07,0.7069787,0.7071693,0.00086871773,0.00085717306,1.4144677,0.0017380625,129.94102,429.55557,429.55557,102.063225,-134.16061,0.0,102.03919,326.66058,1.0,-1.0,0.70969933,2.73272,2.7281337,1.0,-8.376325,-121.564705,-67.59776,-361.9578,-1.6853488e-12,1.3231107e-12,1.9473218,1.9473218,2.73272,0.06365374,1.1189836,1.1189836,1.1194913,2.7281337,2.73272,0.7853982,0.11898359,0.0,1.0,1.1189836,1.4144888,0.0,0.05,0.0,1.0,1.0
0.597,1.0,0.0,100055.29,-61.101772,-6.4024324,-2.5086513e-07,0.7069792,0.7071685,0.00084623916,0.0008335834,1.4144666,0.0016930866,116.51498,393.22736,393.22736,102.063225,-122.7877,0.0,102.03919,326.66058,1.0,-1.0,0.7097005,2.9084818,2.9039826,1.0,17.138512,-133.65349,13.336788,-406.56415,2.5485868e-12,1.5490952e-12,2.1230838,2.1230838,2.9084818,0.063629866,1.1189822,1.1189822,1.119488,2.9039826,2.9084818,0.7853982,0.11898219,0.0,1.0,1.1189822,1.4144888,0.0,0.05,0.0,1.0,1.0
0.5975,1.0,0.0,100055.195,-60.904163,-6.4024324,-2.5086513e-07,0.7069798,0.7071678,0.00082380703,0.000810062,1.4144657,0.0016482037,99.50023,344.78702,344.78702,102.063225,-107.63285,0.0,102.03919,326.66058,1.0,-1.0,0.70970166,3.0842433,3.0798311,1.0,42.125324,-141.62555,93.86015,-438.6472,7.363251e-12,1.7014172e-12,2.298845,2.298845,3.0842433,0.06360605,1.1189806,1.1189806,1.1194844,3.0798311,3.0842433,0.7853982,0.11898065,0.0,1.0,1.1189806,1.4144888,0.0,0.05,0.0,1.0,1.0
0.598,1.0,0.0,100055.11,-60.70669,-6.4024324,-2.5086513e-07,0.7069804,0.7071671,0.0008014249,0.00078660157,1.4144646,0.0016034209,79.42089,285.7267,285.7267,102.063225,-89.162895,0.0,102.03919,326.66058,1.0,-1.0,0.70970273,3.260004,3.2556791,1.0,65.8145,-145.23538,171.49203,-457.21878,1.1151233e-11,1.795765e-12,2.474606,2.474606,3.260004,0.06358229,1.118979,1.118979,1.1194806,3.2556791,3.260004,0.7853982,0.11897898,0.0,1.0,1.118979,1.4144888,0.0,0.05,0.0,1.0,1.0
0.5985,1.0,0.0,100055.016,-60.509365,-6.4024324,-2.5086513e-07,0.70698094,0.7071664,0.0007790961,0.00076321076,1.4144635,0.0015587449,56.89546,217.86577,217.86577,102.063225,-67.94676,0.0,102.03919,326.66058,1.0,-1.0,0.7097038,3.4357643,3.4315264,1.0,87.4764,-144.37186,243.84125,-461.707,1.3696964e-11,1.8578446e-12,2.650366,2.650366,3.4357643,0.063558586,1.1189772,1.1189772,1.1194766,3.4315264,3.4357643,0.7853982,0.118977174,0.0,1.0,1.1189772,1.4144888,0.0,0.05,0.0,1.0,1.0
0.599,1.0,0.0,100054.92,-60.31219,-6.4024324,-2.5086513e-07,0.7069816,0.7071656,0.00075682404,0.0007398625,1.4144624,0.0015141825,32.61776,143.29446,143.29446,102.063225,-44.637947,0.0,102.03919,326.66058,1.0,-1.0,0.7097049,3.6115239,3.607373,1.0,106.44388,-139.06163,308.67932,-451.9738,1.6733984e-11,1.8887357e-12,2.8261256,2.8261256,3.6115239,0.06353496,1.1189753,1.1189753,1.1194724,3.607373,3.6115239,0.7853982,0.11897524,0.0,1.0,1.1189753,1.4144888,0.0,0.05,0.0,1.0,1.0
0.5995,1.0,0.0,100054.836,-60.11517,-6.4024324,-2.5086513e-07,0.7069822,0.7071648,0.0007346122,0.00071660214,1.4144613,0.0014697406,7.3355722,64.30982,64.30982,102.063225,-19.954391,0.0,102.03919,326.66058,1.0,-1.0,0.7097059,3.7872827,3.783219,1.0,122.13274,-129.4683,364.0092,-428.319,1.995503e-11,1.8964901e-12,3.0018847,3.0018847,3.7872827,0.063511394,1.1189731,1.1189731,1.119468,3.783219,3.7872827,0.7853982,0.118973166,0.0,1.0,1.1189731,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6,1.0,0.0,100054.74,-59.91831,-6.4024324,-2.5086513e-07,0.7069828,0.70716405,0.0007124637,0.000693429,1.4144601,0.0014254258,-18.172392,-16.655258,-16.655258,102.063225,5.3436294,0.0,102.03919,326.66058,1.0,-1.0,0.7097069,3.963041,3.9590642,1.0,134.05981,-115.88742,408.1267,-391.47147,2.2996561e-11,1.8898247e-12,3.1776428,3.1776428,3.963041,0.063487895,1.118971,1.118971,1.1194634,3.9590642,3.963041,0.7853982,0.118970975,0.0,1.0,1.118971,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6005,1.0,0.0,100054.65,-59.72161,-6.4024324,-2.5086513e-07,0.70698345,0.7071633,0.000690382,0.00067031046,1.4144589,0.0013812445,-43.12049,-97.1069,-97.1069,102.063225,30.476929,0.0,102.03919,326.66058,1.0,-1.0,0.70970786,4.1387987,4.1349087,1.0,141.85779,-98.7373,439.67313,-342.56622,2.5344744e-11,1.8758103e-12,3.3534005,3.3534005,4.1387987,0.06346448,1.1189686,1.1189686,1.1194587,4.1349087,4.1387987,0.7853982,0.11896865,0.0,1.0,1.1189686,1.4144888,0.0,0.05,0.0,1.0,1.0
0.601,1.0,0.0,100054.56,-59.525085,-6.4024324,-2.5086513e-07,0.7069841,0.7071625,0.0006683702,0.00064729375,1.4144577,0.0013372033,-66.74033,-174.5671,-174.5671,102.063225,54.67141,0.0,102.03919,326.66058,1.0,-1.0,0.70970887,4.3145556,4.3107524,1.0,145.28656,-78.54622,457.67685,-283.10974,2.722748e-11,1.853923e-12,3.5291574,3.5291574,4.3145556,0.063441135,1.1189662,1.1189662,1.1194537,4.3107524,4.3145556,0.7853982,0.1189662,0.0,1.0,1.1189662,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6015,1.0,0.0,100054.47,-59.32873,-6.4024324,-2.5086513e-07,0.70698476,0.7071617,0.00064643164,0.00062437676,1.4144565,0.0012933086,-88.30446,-246.65001,-246.65001,102.063225,77.18191,0.0,102.03919,326.66058,1.0,-1.0,0.70970976,4.4903116,4.4865956,1.0,144.24055,-55.936092,461.58353,-214.93352,2.8253379e-11,1.8243094e-12,3.7049136,3.7049136,4.4903116,0.06341786,1.1189636,1.1189636,1.1194485,4.4865956,4.4903116,0.7853982,0.11896363,0.0,1.0,1.1189636,1.4144888,0.0,0.05,0.0,1.0,1.0
0.602,1.0,0.0,100054.375,-59.13256,-6.4024324,-2.5086513e-07,0.7069854,0.7071609,0.0006245694,0.00060152146,1.4144552,0.0012495667,-107.14874,-311.13547,-311.13547,102.063225,97.315125,0.0,102.03919,326.66058,1.0,-1.0,0.7097107,4.666067,4.662438,1.0,138.75208,-31.60333,451.27295,-140.1375,2.9384304e-11,1.7921039e-12,3.8806689,3.8806689,4.666067,0.06339469,1.118961,1.118961,1.1194432,4.662438,4.666067,0.7853982,0.11896093,0.0,1.0,1.118961,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6025,1.0,0.0,100054.28,-58.93657,-6.4024324,-2.5086513e-07,0.70698607,0.7071601,0.0006027866,0.00057877187,1.414454,0.0012059839,-122.69282,-366.03732,-366.03732,102.063225,114.45102,0.0,102.03919,326.66058,1.0,-1.0,0.7097116,4.8418217,4.838279,1.0,128.9902,-6.2973785,427.06287,-61.025543,2.93791e-11,1.7578975e-12,4.0564237,4.0564237,4.8418217,0.06337159,1.1189581,1.1189581,1.1194377,4.838279,4.8418217,0.7853982,0.118958116,0.0,1.0,1.1189581,1.4144888,0.0,0.05,0.0,1.0,1.0
0.603,1.0,0.0,100054.19,-58.740772,-6.4024324,-2.5086513e-07,0.7069868,0.70715934,0.00058108626,0.00055611564,1.4144527,0.0011625664,-134.45801,-409.6647,-409.6647,102.063225,128.06184,0.0,102.03919,326.66058,1.0,-1.0,0.70971245,5.0175757,5.0141196,1.0,115.25565,19.202353,389.69913,19.96558,2.8385797e-11,1.7281941e-12,4.2321777,4.2321777,5.0175757,0.063348606,1.1189551,1.1189551,1.119432,5.0141196,5.0175757,0.7853982,0.11895518,0.0,1.0,1.1189551,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6035,1.0,0.0,100054.09,-58.545166,-6.4024324,-2.5086513e-07,0.7069875,0.70715845,0.0005594716,0.0005335394,1.4144514,0.0011193202,-142.082,-440.67398,-440.67398,102.063225,137.72847,0.0,102.02414,326.66058,1.0,-1.0,0.70971334,5.193329,5.189959,1.0,97.9715,44.110504,340.3327,100.341286,2.7935702e-11,1.6614079e-12,4.407931,4.407931,5.193329,0.063325696,1.1189522,1.1189522,1.1194261,5.189959,5.193329,0.7853982,0.118952125,0.0,1.0,1.1189522,1.4144888,0.0,0.05,0.0,1.0,1.0
0.604,1.0,0.0,100054.0,-58.349762,-6.4024324,-2.5086513e-07,0.7069882,0.7071577,0.0005379454,0.000511092,1.4144499,0.0010762513,-145.33005,-458.1102,-458.1102,102.063225,143.15321,0.0,102.02414,326.66058,1.0,-1.0,0.7097141,5.3690815,5.3657975,1.0,77.6701,67.65995,280.48422,177.62599,2.7306431e-11,1.5126959e-12,4.5836835,4.5836835,5.3690815,0.06330289,1.1189489,1.1189489,1.11942,5.3657975,5.3690815,0.7853982,0.11894895,0.0,1.0,1.1189489,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6045,1.0,0.0,100053.91,-58.15456,-6.4024324,-2.5086513e-07,0.70698893,0.70715684,0.0005165108,0.0004887412,1.4144486,0.0010333655,-144.10219,-461.4365,-461.4365,102.063225,144.16907,0.0,102.02414,326.66058,1.0,-1.0,0.7097149,5.544833,5.541635,1.0,54.976757,89.125435,211.99716,249.43933,2.6255427e-11,1.3935215e-12,4.7594347,4.7594347,5.544833,0.06328019,1.1189457,1.1189457,1.1194139,5.541635,5.544833,0.7853982,0.118945666,0.0,1.0,1.1189457,1.4144888,0.0,0.05,0.0,1.0,1.0
0.605,1.0,0.0,100053.81,-57.959564,-6.4024324,-2.5086513e-07,0.70698965,0.707156,0.00049517053,0.00046648338,1.4144472,0.0009906688,-138.4363,-450.55057,-450.55057,102.063225,140.74481,0.0,102.02414,326.66058,1.0,-1.0,0.70971566,5.720584,5.7174716,1.0,30.59041,107.845894,136.98102,313.56955,2.5494884e-11,1.3010006e-12,4.935186,4.935186,5.720584,0.06325759,1.1189423,1.1189423,1.1194074,5.7174716,5.720584,0.7853982,0.11894227,0.0,1.0,1.1189423,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6055,1.0,0.0,100053.71,-57.764786,-6.4024324,-2.5086513e-07,0.70699036,0.7071551,0.00047392762,0.0004443327,1.4144458,0.00094816694,-128.50694,-425.7879,-425.7879,102.063225,132.98595,0.0,102.02414,326.66058,1.0,-1.0,0.70971644,5.8963337,5.893307,1.0,5.2621264,123.24481,57.746357,368.04153,2.4650634e-11,1.2284476e-12,5.1109357,5.1109357,5.8963337,0.063235074,1.1189388,1.1189388,1.1194009,5.893307,5.8963337,0.7853982,0.11893875,0.0,1.0,1.1189388,1.4144888,0.0,0.05,0.0,1.0,1.0
0.606,1.0,0.0,100053.62,-57.57023,-6.4024324,-2.5086513e-07,0.70699114,0.7071543,0.0004527848,0.00042231512,1.4144443,0.0009058655,-114.61997,-387.91132,-387.91132,102.063225,121.13149,0.0,102.02414,326.66058,1.0,-1.0,0.7097172,6.072083,6.069142,1.0,-20.228031,134.848,-23.266376,411.17767,2.4062643e-11,1.1597475e-12,5.286685,5.286685,6.072083,0.0632127,1.1189351,1.1189351,1.1193942,6.069142,6.072083,0.7853982,0.11893513,0.0,1.0,1.1189351,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6065,1.0,0.0,100053.52,-57.375893,-6.4024324,-2.5086513e-07,0.7069919,0.70715344,0.0004317449,0.0004003916,1.4144429,0.00086377014,-97.20314,-338.08755,-338.08755,102.063225,105.54661,0.0,102.02414,326.66058,1.0,-1.0,0.70971787,6.2478313,6.244975,1.0,-45.095036,142.29817,-103.56202,441.64957,2.4568838e-11,1.116764e-12,5.4624333,5.4624333,6.2478313,0.06319042,1.1189314,1.1189314,1.1193873,6.244975,6.2478313,0.7853982,0.118931405,0.0,1.0,1.1189314,1.4144888,0.0,0.05,0.0,1.0,1.0
0.607,1.0,0.0,100053.43,-57.181786,-6.4024324,-2.5086513e-07,0.7069926,0.70715255,0.00041081072,0.00037861578,1.4144413,0.00082188647,-76.79288,-277.85132,-277.85132,102.063225,86.711296,0.0,102.02414,326.66058,1.0,-1.0,0.7097185,0.14039357,0.1376224,1.0,-68.57306,145.36594,-180.66754,458.5189,2.4519204e-11,1.0791947e-12,5.6381807,5.6381807,0.14039357,0.06316826,1.1189276,1.1189276,1.1193802,0.1376224,6.4235787,0.7853982,0.11892756,0.0,1.0,1.1189276,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6075,1.0,0.0,100053.33,-56.98791,-6.4024324,-2.5086513e-07,0.7069934,0.70715165,0.00038998493,0.0003569446,1.4144399,0.0007802198,-54.01781,-209.05798,-209.05798,102.063225,65.20568,0.0,102.02414,326.66058,1.0,-1.0,0.70971924,0.31614017,0.31345367,1.0,-89.939095,143.9569,-252.20822,461.2662,2.372189e-11,1.043065e-12,5.813927,5.813927,0.31614017,0.063146226,1.1189237,1.1189237,1.119373,0.31345367,6.5993257,0.7853982,0.11892362,0.0,1.0,1.1189237,1.4144888,0.0,0.05,0.0,1.0,1.0
0.608,1.0,0.0,100053.234,-56.794277,-6.4024324,-2.5086513e-07,0.7069942,0.7071508,0.0003692702,0.00033538742,1.4144384,0.0007387754,-29.57936,-133.82635,-133.82635,102.063225,41.692097,0.0,102.02414,326.66058,1.0,-1.0,0.7097199,0.49188587,0.4892838,1.0,-108.53516,138.11452,-315.98077,449.8071,2.2412634e-11,1.0033232e-12,5.989673,5.989673,0.49188587,0.0631243,1.1189196,1.1189196,1.1193657,0.4892838,6.775071,0.7853982,0.11891957,0.0,1.0,1.1189196,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6085,1.0,0.0,100053.13,-56.600883,-6.4024324,-2.5086513e-07,0.706995,0.7071499,0.00034866913,0.00031398275,1.4144368,0.00069755863,-4.2301655,-54.473568,-54.473568,102.063225,16.894705,0.0,102.02414,326.66058,1.0,-1.0,0.7097205,0.66763073,0.66511273,1.0,-123.788605,128.01877,-370.02118,424.49472,2.1660711e-11,9.672124e-13,6.1654177,6.1654177,0.66763073,0.0631025,1.1189154,1.1189154,1.1193582,0.66511273,6.950816,0.7853982,0.118915424,0.0,1.0,1.1189154,1.4144888,0.0,0.05,0.0,1.0,1.0
0.609,1.0,0.0,100053.04,-56.407738,-6.401892,-1.9459738e-07,0.7069958,0.707149,0.00032818428,0.00029268235,1.4144353,0.00065657456,21.249104,26.556389,26.556389,102.063225,-8.422814,0.0,102.02414,326.66058,1.0,-1.0,0.70972115,0.8433746,0.84094054,1.0,-135.22977,113.98066,-412.66522,386.10883,2.1363635e-11,9.327121e-13,0.05797647,0.05797647,0.8433746,0.06308084,1.1189111,1.1189111,1.1193506,0.84094054,0.8433746,0.7853982,0.11891117,0.0,1.0,1.1189111,1.4144888,0.0,0.05,0.0,1.0,1.0
0.6095,1.0,0.0,100052.94,-56.214848,-6.401892,-1.9459738e-07,0.7069966,0.70714813,0.00030781823,0.00027153263,1.4144337,0.00061582826,46.07379,106.76793,106.76793,102.063225,-33.480778,0.0,102.02414,326.66058,1.0,-1.0,0.7097217,1.0191176,1.016767,1.0,-142.50633,96.43254,-442.5997,335.8318,2.1447831e-11,8.986802e-13,0.23371947,0.23371947,1.0191176,0.06305929,1.1189069,1.1189069,1.1193427,1.016767,1.0191176,0.7853982,0.11890682,0.0,1.0,1.1189069,1.4144888,0.0,0.05,0.0,1.0,1.0
0.61,1.0,0.0,100052.836,-56.022217,-6.401892,-1.9459738e-07,0.7069974,0.7071473,0.00028757352,0.0002504926,1.414432,0.00057532487,69.47942,183.69072,183.69072,102.063225,-57.50752,0.0,102.02414,326.66058,1.0,-1.0,0.7097222,1.1948597,1.1925924,1.0,-145.3943,75.91489,-458.90292,275.2122,2.1579398e-11,8.685512e-13,0.40946156,0.40946156,1.1948597,0.06303788,1.1189023,1.1189023,1.1193348,1.1925924,1.1948597,0.7853982,0.11890237,0.0,1.0,1.1189023,1.4144888,0.0,0.05,0.0,1.0,1.0
