Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6105,1.0,0.0,100052.734,-55.82985,-6.401892,-1.9459738e-07,0.7069982,0.7071464,0.0002674525,0.00022961183,1.4144305,0.0005350692,90.74524,254.95576,254.95576,102.063225,-79.76314,0.0,102.02414,326.66058,1.0,-1.0,0.70972276,1.3706008,1.3684164,1.0,-143.80482,53.05958,-461.0729,206.11716,2.1575358e-11,8.388711e-13,0.5852027,0.5852027,1.3706008,0.063016616,1.1188978,1.1188978,1.1193267,1.3684164,1.3706008,0.7853982,0.11889783,0.0,1.0,1.1188978,1.4144888,0.0,0.05,0.0,1.0,1.0
0.611,1.0,0.0,100052.64,-55.637753,-6.401892,-1.9459738e-07,0.70699906,0.70714545,0.00024745768,0.00020886069,1.4144288,0.0004950661,109.21639,318.36838,318.36838,102.063225,-99.5623,0.0,102.02414,326.66058,1.0,-1.0,0.7097233,1.5463411,1.5442393,1.0,-137.7869,28.570501,-449.0431,130.67471,2.1788613e-11,8.1203474e-13,0.7609429,0.7609429,1.5463411,0.06299547,1.1188931,1.1188931,1.1193185,1.5442393,1.5463411,0.7853982,0.11889319,0.0,1.0,1.1188931,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6115,1.0,0.0,100052.54,-55.445927,-6.401892,-1.9459738e-07,0.7069999,0.70714456,0.00022759139,0.00018826697,1.4144273,0.00045532035,124.32412,371.97574,371.97574,102.06042,-116.295334,0.0,102.02414,326.64758,1.0,-1.0,0.7097238,1.7220803,1.7200607,1.0,-127.525925,3.2018027,-423.1841,51.20837,2.1565002e-11,7.8395916e-13,0.9366821,0.9366821,1.7220803,0.06297447,1.1188885,1.1188885,1.1193101,1.7200607,1.7220803,0.7853982,0.11888846,0.0,1.0,1.1188885,1.4144341,0.0,0.05,0.0,1.0,1.0
0.612,1.0,0.0,100052.44,-55.25438,-6.401892,-1.9459738e-07,0.70700073,0.70714366,0.00020785592,0.00016779426,1.4144256,0.00041583655,135.60324,414.127,414.127,102.06042,-129.447,0.0,102.02414,326.64758,1.0,-1.0,0.7097242,1.8978186,1.8958808,1.0,-113.33796,-22.265285,-384.29254,-29.834476,2.1421582e-11,7.564872e-13,1.1124204,1.1124204,1.8978186,0.062953606,1.1188836,1.1188836,1.1193016,1.8958808,1.8978186,0.7853982,0.11888364,0.0,1.0,1.1188836,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6125,1.0,0.0,100052.336,-55.063118,-6.401892,-1.9459738e-07,0.70700157,0.7071428,0.00018825362,0.00014747382,1.414424,0.00037661928,142.70651,443.52432,443.52432,102.06042,-138.61237,0.0,102.02414,326.64758,1.0,-1.0,0.7097247,2.073556,2.0716996,1.0,-95.65998,-47.046528,-333.56635,-109.95796,2.187802e-11,7.2610304e-13,1.2881577,1.2881577,2.073556,0.0629329,1.1188787,1.1188787,1.119293,2.0716996,2.073556,0.7853982,0.11887872,0.0,1.0,1.1188787,1.4144341,0.0,0.05,0.0,1.0,1.0
0.613,1.0,0.0,100052.234,-54.872143,-6.401892,-1.9459738e-07,0.70700246,0.7071418,0.00016878669,0.00012732718,1.4144222,0.000337673,145.41522,459.26245,459.26245,102.06042,-143.50925,0.0,102.02414,326.64758,1.0,-1.0,0.7097251,2.2492921,2.247517,1.0,-75.03641,-70.37882,-272.56787,-186.69458,2.1473224e-11,6.9703683e-13,1.463894,1.463894,2.2492921,0.06291233,1.1188737,1.1188737,1.1192843,2.247517,2.2492921,0.7853982,0.11887372,0.0,1.0,1.1188737,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6135,1.0,0.0,100052.13,-54.681465,-6.401892,-1.9459738e-07,0.7070033,0.7071409,0.00014945734,0.00010730471,1.4144205,0.0002990022,143.64609,460.85696,460.85696,102.06042,-143.98692,0.0,102.02414,326.64758,1.0,-1.0,0.7097255,2.4250274,2.4233332,1.0,-52.10237,-91.54371,-203.17578,-257.6812,2.1705448e-11,5.1852945e-13,1.6396294,1.6396294,2.4250274,0.062891915,1.1188686,1.1188686,1.1192753,2.4233332,2.4250274,0.7853982,0.11886864,0.0,1.0,1.1188686,1.4144341,0.0,0.05,0.0,1.0,1.0
0.614,1.0,0.0,100052.03,-54.49108,-6.401892,-1.9459738e-07,0.7070042,0.70714,0.00013026776,8.744621e-05,1.4144188,0.00026061115,137.45361,448.25897,448.25897,102.06042,-140.03076,0.0,102.02414,326.64758,1.0,-1.0,0.70972586,2.600762,2.5991478,1.0,-27.564129,-109.88949,-127.52718,-320.73178,2.2428781e-11,1.05408155e-13,1.8153636,1.8153636,2.600762,0.06287165,1.1188635,1.1188635,1.1192664,2.5991478,2.600762,0.7853982,0.11886347,0.0,1.0,1.1188635,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6145,1.0,0.0,100051.92,-54.301003,-6.401892,-1.9459738e-07,0.707005,0.7071391,0.00011122001,6.7746594e-05,1.414417,0.00022250405,127.02861,421.85666,421.85666,102.06042,-131.76263,0.0,102.02414,326.64758,1.0,-1.0,0.7097263,2.776495,2.774961,1.0,-2.1773126,-124.851295,-47.95185,-373.9048,2.4070634e-11,-1.9010356e-13,1.991097,1.991097,2.776495,0.06285153,1.1188582,1.1188582,1.1192572,2.774961,2.776495,0.7853982,0.11885821,0.0,1.0,1.1188582,1.4144341,0.0,0.05,0.0,1.0,1.0
0.615,1.0,0.0,100051.82,-54.111233,-6.401892,-1.9459738e-07,0.7070059,0.7071381,9.23162e-05,4.8167694e-05,1.4144154,0.0001846851,112.69213,382.46326,382.46326,102.06042,-119.43724,0.0,102.02414,326.64758,1.0,-1.0,0.7097266,2.9522274,2.950773,1.0,23.276335,-135.96846,33.099617,-415.56287,2.5708166e-11,-4.0041218e-13,2.166829,2.166829,2.9522274,0.06283157,1.1188529,1.1188529,1.119248,2.950773,2.9522274,0.7853982,0.118852876,0.0,1.0,1.1188529,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6155,1.0,0.0,100051.72,-53.92178,-6.401892,-1.9459738e-07,0.7070068,0.7071372,7.355837e-05,2.8799308e-05,1.4144136,0.00014715835,94.88571,331.29214,331.29214,102.06042,-103.43415,0.0,102.02414,326.64758,1.0,-1.0,0.7097269,3.1279585,3.1265833,1.0,48.013027,-142.89874,113.131195,-444.42334,2.7110812e-11,-5.4953156e-13,2.3425605,2.3425605,3.1279585,0.06281178,1.1188475,1.1188475,1.1192386,3.1265833,3.1279585,0.7853982,0.11884746,0.0,1.0,1.1188475,1.4144341,0.0,0.05,0.0,1.0,1.0
0.616,1.0,0.0,100051.61,-53.73264,-6.401892,-1.9459738e-07,0.7070077,0.7071363,5.494846e-05,9.549042e-06,1.4144118,0.000109927736,74.157715,269.9193,269.9193,102.06042,-84.24621,0.0,102.02414,326.64758,1.0,-1.0,0.70972717,3.3036888,3.302392,1.0,71.27109,-145.4288,189.67833,-459.59766,2.8243947e-11,-6.579713e-13,2.5182908,2.5182908,3.3036888,0.06279214,1.118842,1.118842,1.1192292,3.302392,3.3036888,0.7853982,0.11884197,0.0,1.0,1.118842,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6165,1.0,0.0,100051.51,-53.543823,-6.401892,-1.9459738e-07,0.7070086,0.7071354,3.648845e-05,-9.510243e-06,1.41441,7.299717e-05,51.146446,200.23485,200.23485,102.06042,-62.4643,0.0,102.02414,326.64758,1.0,-1.0,0.70972747,3.479418,3.4781995,1.0,92.33438,-143.48082,260.38385,-460.6187,2.8521241e-11,-7.301142e-13,2.6940198,2.6940198,3.479418,0.06277266,1.1188364,1.1188364,1.1192197,3.4781995,3.479418,0.7853982,0.118836395,0.0,1.0,1.1188364,1.4144341,0.0,0.05,0.0,1.0,1.0
0.617,1.0,0.0,100051.4,-53.355335,-6.401892,-1.9459738e-07,0.7070095,0.7071345,1.8180213e-05,-2.83953e-05,1.4144082,3.6370435e-05,26.560497,124.38479,124.38479,102.06042,-38.759163,0.0,102.02414,326.64758,1.0,-1.0,0.70972776,3.6551461,3.6540053,1.0,110.55437,-137.11487,323.0705,-447.4553,2.7360073e-11,-1.0101216e-12,2.8697479,2.8697479,3.6551461,0.062753335,1.1188308,1.1188308,1.11921,3.6540053,3.6551461,0.7853982,0.11883075,0.0,1.0,1.1188308,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6175,1.0,0.0,100051.3,-53.16718,-6.401892,-1.9459738e-07,0.7070104,0.7071335,2.562273e-08,-4.7137575e-05,1.4144064,5.1259438e-08,1.1569313,44.704967,44.704967,102.06042,-13.860756,0.0,102.02414,326.64758,1.0,-1.0,0.709728,3.8308733,3.8298097,1.0,125.370094,-126.52702,375.80804,-420.513,2.5712793e-11,-1.4155039e-12,3.045475,3.045475,3.8308733,0.062734194,1.1188251,1.1188251,1.1192002,3.8298097,3.8308733,0.7853982,0.11882503,0.0,1.0,1.1188251,1.4144341,0.0,0.05,0.0,1.0,1.0
0.618,1.0,0.0,100051.19,-52.97936,-6.401892,-1.9459738e-07,0.7070113,0.70713264,-1.7973463e-05,-6.571137e-05,1.4144046,-3.595664e-05,-24.282036,-36.350906,-36.350906,102.06042,11.464259,0.0,102.02414,326.64758,1.0,-1.0,0.7097282,4.006599,4.0056124,1.0,136.32542,-112.04338,416.97263,-380.6217,2.4224931e-11,-1.6885913e-12,3.221201,3.221201,4.006599,0.062715225,1.1188192,1.1188192,1.1191903,4.0056124,4.006599,0.7853982,0.118819244,0.0,1.0,1.1188192,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6185,1.0,0.0,100051.08,-52.79188,-6.401892,-1.9459738e-07,0.7070122,0.7071317,-3.5815316e-05,-8.409618e-05,1.4144027,-7.16498e-05,-48.973118,-116.28681,-116.28681,102.06042,36.436096,0.0,102.02414,326.64758,1.0,-1.0,0.7097284,4.182324,4.1814137,1.0,143.0831,-94.10998,445.2968,-329.01,2.2454014e-11,-1.870889e-12,3.396926,3.396926,4.182324,0.0626964,1.1188134,1.1188134,1.1191803,4.1814137,4.182324,0.7853982,0.11881338,0.0,1.0,1.1188134,1.4144341,0.0,0.05,0.0,1.0,1.0
0.619,1.0,0.0,100050.98,-52.60475,-6.401892,-1.9459738e-07,0.70701313,0.70713073,-5.34982e-05,-0.00010232279,1.4144009,-0.00010702475,-72.15608,-192.64128,-192.64128,102.06042,60.285862,0.0,102.02414,326.64758,1.0,-1.0,0.7097286,4.358048,4.3572135,1.0,145.43513,-73.27905,459.9087,-267.2674,2.0096973e-11,-1.9895398e-12,3.5726497,3.5726497,4.358048,0.06267775,1.1188074,1.1188074,1.1191702,4.3572135,4.358048,0.7853982,0.11880745,0.0,1.0,1.1188074,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6195,1.0,0.0,100050.87,-52.41797,-6.401892,-1.9459738e-07,0.707014,0.7071298,-7.102041e-05,-0.000120379336,1.414399,-0.00014207809,-93.11715,-263.06317,-263.06317,102.06042,82.279236,0.0,102.02414,326.64758,1.0,-1.0,0.7097287,4.5337706,4.5330114,1.0,143.30919,-50.192036,460.35846,-197.29527,1.764318e-11,-2.0673073e-12,3.7483726,3.7483726,4.5337706,0.062659286,1.1188015,1.1188015,1.11916,4.5330114,4.5337706,0.7853982,0.11880145,0.0,1.0,1.1188015,1.4144341,0.0,0.05,0.0,1.0,1.0
0.62,1.0,0.0,100050.76,-52.231544,-6.401892,-1.9459738e-07,0.707015,0.7071288,-8.838029e-05,-0.00013824562,1.4143972,-0.0001768065,-111.21097,-325.3841,-325.3841,102.06042,101.73908,0.0,102.02414,326.64758,1.0,-1.0,0.7097289,4.709492,4.708808,1.0,136.7708,-25.559824,446.6325,-121.24841,1.6006791e-11,-2.1164166e-12,3.9240942,3.9240942,4.709492,0.06264098,1.1187954,1.1187954,1.1191498,4.708808,4.709492,0.7853982,0.11879539,0.0,1.0,1.1187954,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6205,1.0,0.0,100050.65,-52.045483,-6.401892,-1.9459738e-07,0.7070159,0.7071279,-0.00010557626,-0.00015594595,1.4143953,-0.00021120682,-125.8805,-377.6852,-377.6852,102.06042,118.06627,0.0,102.02414,326.64758,1.0,-1.0,0.709729,4.885213,4.8846025,1.0,126.02136,-0.1408591,419.15378,-41.468582,1.435148e-11,-2.1388275e-12,4.099815,4.099815,4.885213,0.06262286,1.1187893,1.1187893,1.1191394,4.8846025,4.885213,0.7853982,0.11878926,0.0,1.0,1.1187893,1.4144341,0.0,0.05,0.0,1.0,1.0
0.621,1.0,0.0,100050.54,-51.859783,-6.401892,-1.9459738e-07,0.7070168,0.70712703,-0.00012260675,-0.0001734609,1.4143935,-0.0002452759,-136.67415,-418.35614,-418.35614,102.06042,130.75816,0.0,102.02414,326.64758,1.0,-1.0,0.7097291,5.060932,5.0603957,1.0,111.39192,25.282217,378.7686,39.587563,1.1534614e-11,-2.1433098e-12,4.275534,4.275534,5.060932,0.06260494,1.1187831,1.1187831,1.1191291,5.0603957,5.060932,0.7853982,0.11878308,0.0,1.0,1.1187831,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6215,1.0,0.0,100050.43,-51.674454,-6.401892,-1.9459738e-07,0.7070177,0.7071261,-0.00013947021,-0.00019081405,1.4143916,-0.00027901068,-143.25964,-446.14484,-446.14484,102.06042,139.42403,0.0,102.02414,326.64758,1.0,-1.0,0.7097292,5.2366505,5.2361875,1.0,93.332985,49.92665,326.7207,119.424126,7.294807e-12,-2.1361814e-12,4.4512525,4.4512525,5.2366505,0.062587164,1.1187768,1.1187768,1.1191185,5.2361875,5.2366505,0.7853982,0.11877683,0.0,1.0,1.1187768,1.4144341,0.0,0.05,0.0,1.0,1.0
0.622,1.0,0.0,100050.32,-51.4895,-6.401892,-1.9459738e-07,0.7070187,0.7071251,-0.00015616517,-0.00020796419,1.4143897,-0.00031240817,-145.43431,-460.19577,-460.19577,102.06042,143.79715,0.0,102.02414,326.64758,1.0,-1.0,0.70972925,5.412368,5.4119773,1.0,72.40062,73.0337,264.61295,195.58282,2.8416327e-12,-2.119823e-12,4.62697,4.62697,5.412368,0.06256958,1.1187705,1.1187705,1.1191078,5.4119773,5.412368,0.7853982,0.11877052,0.0,1.0,1.1187705,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6225,1.0,0.0,100050.2,-51.304924,-6.401892,-1.9459738e-07,0.7070196,0.7071242,-0.00017269021,-0.00022494094,1.4143878,-0.00034546555,-143.13129,-460.07657,-460.07657,102.06042,143.74295,0.0,102.02414,326.64758,1.0,-1.0,0.70972925,5.588084,5.5877657,1.0,49.23934,93.891945,194.35786,265.7187,-1.8329138e-12,-2.0937538e-12,4.8026857,4.8026857,5.588084,0.06255218,1.1187642,1.1187642,1.1190972,5.5877657,5.588084,0.7853982,0.118764155,0.0,1.0,1.1187642,1.4144341,0.0,0.05,0.0,1.0,1.0
0.623,1.0,0.0,100050.09,-51.12073,-6.401892,-1.9459738e-07,0.7070206,0.7071232,-0.0001890439,-0.00024172649,1.4143859,-0.00037818,-136.42157,-445.7911,-445.7911,102.06042,139.26317,0.0,102.02414,326.64758,1.0,-1.0,0.7097293,5.763799,5.763552,1.0,24.562298,111.85927,118.11884,327.67227,-5.39493e-12,-2.065678e-12,4.9784007,4.9784007,5.763799,0.062534966,1.1187577,1.1187577,1.1190865,5.763552,5.763799,0.7853982,0.11875773,0.0,1.0,1.1187577,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6235,1.0,0.0,100049.984,-50.936924,-6.401892,-1.9459738e-07,0.7070215,0.7071223,-0.00020522489,-0.00025834123,1.414384,-0.0004105488,-125.511795,-417.77954,-417.77954,102.06042,130.49582,0.0,102.02414,326.64758,1.0,-1.0,0.7097293,5.9395127,5.939337,1.0,-0.87074035,126.38253,38.243427,379.5361,-6.7863644e-12,-2.0438033e-12,5.1541147,5.1541147,5.9395127,0.062517926,1.1187513,1.1187513,1.1190757,5.939337,5.9395127,0.7853982,0.11875126,0.0,1.0,1.1187513,1.4144341,0.0,0.05,0.0,1.0,1.0
0.624,1.0,0.0,100049.87,-50.753513,-6.401892,-1.9459738e-07,0.7070224,0.7071214,-0.0002212319,-0.0002747568,1.4143821,-0.0004425693,-110.73794,-376.90454,-376.90454,102.06042,117.710884,0.0,102.02414,326.64758,1.0,-1.0,0.7097293,6.115226,6.11512,1.0,-26.276741,137.01468,-42.808918,419.71347,-8.036279e-12,-1.9971097e-12,5.3298273,5.3298273,6.115226,0.06250109,1.1187447,1.1187447,1.1190647,6.11512,6.115226,0.7853982,0.11874473,0.0,1.0,1.1187447,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6245,1.0,0.0,100049.76,-50.5705,-6.401892,-1.9459738e-07,0.7070234,0.7071205,-0.00023706358,-0.00029098697,1.4143802,-0.00047423894,-92.55492,-324.4249,-324.4249,102.06042,101.302055,0.0,102.02414,326.64758,1.0,-1.0,0.7097293,0.0077519664,0.0077160923,1.0,-50.873528,143.42845,-122.54255,446.96744,-8.376004e-12,-1.9375048e-12,5.505539,5.505539,0.0077519664,0.06248445,1.1187382,1.1187382,1.1190537,0.0077160923,6.2909374,0.7853982,0.11873815,0.0,1.0,1.1187382,1.4144341,0.0,0.05,0.0,1.0,1.0
0.625,1.0,0.0,100049.64,-50.387886,-6.401892,-1.9459738e-07,0.70702434,0.7071195,-0.00025271878,-0.00030701794,1.4143783,-0.00050555536,-71.5226,-261.95663,-261.95663,102.06042,81.774574,0.0,102.02414,326.64758,1.0,-1.0,0.70972925,0.18346244,0.18349577,1.0,-73.903854,145.42645,-198.5025,460.45914,-7.542926e-12,-1.8850678e-12,5.6812496,5.6812496,0.18346244,0.06246796,1.1187315,1.1187315,1.1190428,0.18349577,6.4666476,0.7853982,0.11873153,0.0,1.0,1.1187315,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6255,1.0,0.0,100049.53,-50.205677,-6.401892,-1.9459738e-07,0.7070253,0.70711863,-0.00026819625,-0.00032287894,1.4143764,-0.0005365161,-48.288536,-191.42332,-191.42332,102.06042,59.72967,0.0,102.02414,326.64758,1.0,-1.0,0.7097292,0.35917178,0.35927373,1.0,-94.65874,142.94728,-268.35007,459.7734,-6.0835937e-12,-1.8456534e-12,5.856959,5.856959,0.35917178,0.06245169,1.1187248,1.1187248,1.1190315,0.35927373,6.642357,0.7853982,0.11872485,0.0,1.0,1.1187248,1.4144341,0.0,0.05,0.0,1.0,1.0
0.626,1.0,0.0,100049.414,-50.023876,-6.401892,-1.9459738e-07,0.70702624,0.7071177,-0.0002834949,-0.00033852825,1.4143744,-0.0005671189,-23.568068,-114.99676,-114.99676,102.06042,35.84608,0.0,102.02414,326.64758,1.0,-1.0,0.70972914,0.53488,0.5350499,1.0,-112.49925,136.06732,-329.93478,444.93155,-3.2678426e-12,-1.8082908e-12,6.032667,6.032667,0.53488,0.062435616,1.1187181,1.1187181,1.1190205,0.5350499,6.818065,0.7853982,0.11871813,0.0,1.0,1.1187181,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6265,1.0,0.0,100049.305,-49.84249,-6.401892,-1.9459738e-07,0.7070272,0.7071167,-0.00029861362,-0.0003539972,1.4143724,-0.0005973616,1.877738,-35.030136,-35.030136,102.06042,10.859113,0.0,102.02414,326.64758,1.0,-1.0,0.709729,0.710587,0.7108244,1.0,-126.87621,124.998474,-381.3607,416.3908,8.372877e-15,-1.7706175e-12,6.208374,6.208374,0.710587,0.06241972,1.1187114,1.1187114,1.1190093,0.7108244,6.9937725,0.7853982,0.11871136,0.0,1.0,1.1187114,1.4144341,0.0,0.05,0.0,1.0,1.0
0.627,1.0,0.0,100049.19,-49.661526,-6.4012184,-1.1157008e-07,0.70702815,0.7071158,-0.0003135513,-0.0003692652,1.4143705,-0.00062724197,27.265505,46.014412,46.014412,102.06042,-14.461974,0.0,102.02414,326.64758,1.0,-1.0,0.7097289,0.88629293,0.88659704,1.0,-137.34709,110.08158,-421.04456,375.03015,2.9113769e-12,-1.7375458e-12,0.10089475,0.10089475,0.88629293,0.062404025,1.1187046,1.1187046,1.1189979,0.88659704,0.88629293,0.7853982,0.11870455,0.0,1.0,1.1187046,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6275,1.0,0.0,100049.07,-49.480984,-6.4012184,-1.1157008e-07,0.7070291,0.7071149,-0.00032830695,-0.00038433788,1.4143686,-0.000656758,51.813663,125.641624,125.641624,102.06042,-39.337654,0.0,102.02414,326.64758,1.0,-1.0,0.7097287,1.0619977,1.0623679,1.0,-143.5896,91.77593,-447.76486,322.12323,5.354763e-12,-1.7025063e-12,0.2765995,0.2765995,1.0619977,0.06238852,1.1186976,1.1186976,1.1189866,1.0623679,1.0619977,0.7853982,0.1186977,0.0,1.0,1.1186976,1.4144341,0.0,0.05,0.0,1.0,1.0
0.628,1.0,0.0,100048.95,-49.300865,-6.4012184,-1.1157008e-07,0.70703006,0.707114,-0.00034287953,-0.0003992213,1.4143666,-0.00068590767,74.76652,201.39996,201.39996,102.06042,-63.002132,0.0,102.02414,326.64758,1.0,-1.0,0.7097286,1.2377013,1.238137,1.0,-145.41167,70.64514,-460.6991,259.29913,6.4724675e-12,-1.6679594e-12,0.45230308,0.45230308,1.2377013,0.062373202,1.1186908,1.1186908,1.1189752,1.238137,1.2377013,0.7853982,0.11869081,0.0,1.0,1.1186908,1.4144341,0.0,0.05,0.0,1.0,1.0
0.6285,1.0,0.0,100048.836,-49.12118,-6.4012184,-1.1157008e-07,0.7070311,0.7071131,-0.00035726812,-0.00041392221,1.4143647,-0.00071468914,95.4175,270.95706,270.95706,102.06042,-84.72693,0.0,102.02414,326.64758,1.0,-1.0,0.7097285,1.4134036,1.4139043,1.0,-142.75726,47.339752,-459.4493,188.49226,6.8055297e-12,-1.6345833e-12,0.6280055,0.6280055,1.4134036,0.062358093,1.1186839,1.1186839,1.1189637,1.4139043,1.4134036,0.7853982,0.118683875,0.0,1.0,1.1186839,1.4144341,0.0,0.05,0.0,1.0,1.0
0.629,1.0,0.0,100048.72,-48.94193,-6.4012184,-1.1157008e-07,0.707032,0.70711213,-0.00037147177,-0.00042840617,1.4143628,-0.0007431005,113.130936,332.1715,332.1715,102.05615,-103.843285,0.0,102.02414,326.63086,1.0,-1.0,0.70972824,1.589105,1.5896698,1.0,-135.70819,22.577255,-444.05426,111.88273,5.844384e-12,-1.5998651e-12,0.8037068,0.8037068,1.589105,0.06234318,1.1186769,1.1186769,1.1189523,1.5896698,1.589105,0.7853982,0.11867691,0.0,1.0,1.1186769,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6295,1.0,0.0,100048.6,-48.763115,-6.4012184,-1.1157008e-07,0.707033,0.70711124,-0.00038548966,-0.00044269612,1.4143608,-0.0007711401,127.36158,383.15887,383.15887,102.05615,-119.762764,0.0,102.02414,326.63086,1.0,-1.0,0.70972806,1.7648051,1.7654335,1.0,-124.481544,-2.8800356,-414.9881,31.829222,4.452142e-12,-1.5673498e-12,0.9794069,0.9794069,1.7648051,0.062328465,1.1186699,1.1186699,1.1189407,1.7654335,1.7648051,0.7853982,0.118669905,0.0,1.0,1.1186699,1.4143611,0.0,0.05,0.0,1.0,1.0
0.63,1.0,0.0,100048.484,-48.584747,-6.4012184,-1.1157008e-07,0.70703393,0.70711035,-0.00039932097,-0.00045678092,1.4143589,-0.0007988063,137.67143,422.34955,422.34955,102.05615,-131.99538,0.0,102.02414,326.63086,1.0,-1.0,0.7097278,1.9405041,1.9411955,1.0,-109.423,-28.248436,-373.14597,-49.2036,3.637305e-12,-1.5350817e-12,1.1551058,1.1551058,1.9405041,0.06231395,1.1186628,1.1186628,1.1189291,1.9411955,1.9405041,0.7853982,0.11866287,0.0,1.0,1.1186628,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6305,1.0,0.0,100048.37,-48.406826,-6.4012184,-1.1157008e-07,0.7070349,0.7071094,-0.0004129649,-0.00047068333,1.4143568,-0.0008260975,143.7432,448.53723,448.53723,102.05615,-140.1646,0.0,102.02414,326.63086,1.0,-1.0,0.7097276,2.1162019,2.1169555,1.0,-90.99617,-52.74702,-319.81625,-128.721,2.0518754e-12,-1.5045636e-12,1.3308036,1.3308036,2.1162019,0.06229964,1.1186558,1.1186558,1.1189176,2.1169555,2.1162019,0.7853982,0.1186558,0.0,1.0,1.1186558,1.4143611,0.0,0.05,0.0,1.0,1.0
0.631,1.0,0.0,100048.25,-48.229355,-6.4012184,-1.1157008e-07,0.70703584,0.7071085,-0.00042642074,-0.0004843722,1.4143549,-0.00085301226,145.39005,460.9159,460.9159,102.05615,-144.01904,0.0,102.02414,326.63086,1.0,-1.0,0.7097274,2.2918985,2.2927139,1.0,-69.76837,-75.621666,-256.64096,-204.27493,-7.95909e-13,-1.4723571e-12,1.5065004,1.5065004,2.2918985,0.062285524,1.1186486,1.1186486,1.1189059,2.2927139,2.2918985,0.7853982,0.1186487,0.0,1.0,1.1186486,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6315,1.0,0.0,100048.125,-48.052338,-6.4012184,-1.1157008e-07,0.7070368,0.7071076,-0.00043968766,-0.0004978531,1.414353,-0.0008795491,142.56136,459.10468,459.10468,102.05615,-143.44012,0.0,102.02414,326.63086,1.0,-1.0,0.7097271,2.467594,2.4684703,1.0,-46.3931,-96.16826,-185.56522,-273.5395,-4.035846e-12,-1.4414786e-12,1.6821958,1.6821958,2.467594,0.06227161,1.1186416,1.1186416,1.1188942,2.4684703,2.467594,0.7853982,0.11864157,0.0,1.0,1.1186416,1.4143611,0.0,0.05,0.0,1.0,1.0
0.632,1.0,0.0,100048.01,-47.875782,-6.4012184,-1.1157008e-07,0.70703775,0.7071067,-0.0004527651,-0.0005111392,1.414351,-0.0009057066,135.34431,443.15964,443.15964,102.05615,-138.44576,0.0,102.02414,326.63086,1.0,-1.0,0.7097268,2.6432884,2.644225,1.0,-21.589945,-113.754364,-108.77724,-334.3824,-6.6312103e-12,-1.4135183e-12,1.8578901,1.8578901,2.6432884,0.062257893,1.1186345,1.1186345,1.1188825,2.644225,2.6432884,0.7853982,0.11863441,0.0,1.0,1.1186345,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6325,1.0,0.0,100047.88,-47.699688,-6.4012184,-1.1157008e-07,0.7070387,0.7071059,-0.00046565235,-0.0005242335,1.4143491,-0.00093148364,123.961136,413.57184,413.57184,102.05615,-129.18973,0.0,102.02414,326.63086,1.0,-1.0,0.7097266,2.8189814,2.8199775,1.0,3.8775704,-127.83871,-28.641102,-384.93076,-8.673242e-12,-1.387007e-12,2.0335832,2.0335832,2.8189814,0.062244397,1.1186272,1.1186272,1.1188709,2.8199775,2.8189814,0.7853982,0.11862723,0.0,1.0,1.1186272,1.4143611,0.0,0.05,0.0,1.0,1.0
0.633,1.0,0.0,100047.766,-47.52406,-6.4012184,-1.1157008e-07,0.7070397,0.7071049,-0.00047834887,-0.00053712184,1.4143472,-0.0009568789,108.76231,371.25244,371.25244,102.05615,-115.95707,0.0,102.02414,326.63086,1.0,-1.0,0.7097263,2.9946735,2.9957285,1.0,29.225496,-137.98781,52.376144,-423.62857,-1.0636338e-11,-1.3551002e-12,2.2092752,2.2092752,2.9946735,0.062231097,1.11862,1.11862,1.118859,2.9957285,2.9946735,0.7853982,0.118620016,0.0,1.0,1.11862,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6335,1.0,0.0,100047.64,-47.348904,-6.4012184,-1.1157008e-07,0.70704067,0.7071041,-0.0004908541,-0.0005497856,1.4143451,-0.0009818913,90.215744,317.50443,317.50443,102.05615,-99.155136,0.0,102.02414,326.63086,1.0,-1.0,0.7097259,3.1703641,3.1714776,1.0,53.673588,-143.88933,131.7804,-449.2848,-1.1789409e-11,-1.255977e-12,2.3849661,2.3849661,3.1703641,0.06221799,1.1186128,1.1186128,1.1188473,3.1714776,3.1703641,0.7853982,0.11861278,0.0,1.0,1.1186128,1.4143611,0.0,0.05,0.0,1.0,1.0
0.634,1.0,0.0,100047.52,-47.17422,-6.4012184,-1.1157008e-07,0.7070416,0.7071032,-0.00050316745,-0.00056228234,1.4143432,-0.0010065199,68.89239,253.98257,253.98257,102.05615,-79.3012,0.0,102.02414,326.63086,1.0,-1.0,0.7097256,3.3460538,3.3472247,1.0,76.469315,-145.36171,207.12724,-461.1098,-1.0761291e-11,-1.0149909e-12,2.5606556,2.5606556,3.3460538,0.062205106,1.1186055,1.1186055,1.1188354,3.3472247,3.3460538,0.7853982,0.118605524,0.0,1.0,1.1186055,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6345,1.0,0.0,100047.4,-47.000015,-6.4012184,-1.1157008e-07,0.7070426,0.7071023,-0.00051528844,-0.0005745486,1.4143412,-0.0010307636,45.448658,182.64256,182.64256,102.05615,-57.006428,0.0,102.02414,326.63086,1.0,-1.0,0.70972526,3.5217423,3.52297,1.0,96.91104,-142.3597,276.09726,-458.73984,-9.946427e-12,-8.3794874e-13,2.736344,2.736344,3.5217423,0.06219241,1.1185982,1.1185982,1.1188235,3.52297,3.5217423,0.7853982,0.11859825,0.0,1.0,1.1185982,1.4143611,0.0,0.05,0.0,1.0,1.0
0.635,1.0,0.0,100047.28,-46.826294,-6.4012184,-1.1157008e-07,0.7070435,0.7071014,-0.00052721676,-0.0005865965,1.4143393,-0.0010546217,20.606195,105.68066,105.68066,102.05615,-32.957123,0.0,102.02414,326.63086,1.0,-1.0,0.70972484,3.6974297,3.6987135,1.0,114.36959,-134.97578,336.56744,-442.24808,-1.15866145e-11,-7.0583155e-13,2.9120314,2.9120314,3.6974297,0.062179923,1.118591,1.118591,1.1188117,3.6987135,3.6974297,0.7853982,0.11859096,0.0,1.0,1.118591,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6355,1.0,0.0,100047.16,-46.653053,-6.4012184,-1.1157008e-07,0.7070445,0.7071006,-0.0005389519,-0.0005984843,1.4143374,-0.0010780932,-4.8703074,25.466085,25.466085,102.05615,-7.8935533,0.0,102.02414,326.63086,1.0,-1.0,0.7097245,3.8731158,3.874455,1.0,128.30766,-123.43735,386.6764,-412.1425,-1.412064e-11,-6.075721e-13,3.0877178,3.0877178,3.8731158,0.06216766,1.1185837,1.1185837,1.1187998,3.874455,3.8731158,0.7853982,0.11858364,0.0,1.0,1.1185837,1.4143611,0.0,0.05,0.0,1.0,1.0
0.636,1.0,0.0,100047.03,-46.480305,-6.4012184,-1.1157008e-07,0.70704544,0.7070997,-0.0005504935,-0.00061014167,1.4143355,-0.0011011773,-30.196674,-55.53181,-55.53181,102.05615,17.412796,0.0,102.02414,326.63086,1.0,-1.0,0.7097241,4.048801,4.0501947,1.0,138.29628,-108.09961,424.8818,-369.35,-1.6694614e-11,-5.322218e-13,3.2634027,3.2634027,4.048801,0.06215557,1.1185763,1.1185763,1.1187879,4.0501947,4.048801,0.7853982,0.11857631,0.0,1.0,1.1185763,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6365,1.0,0.0,100046.91,-46.30805,-6.4012184,-1.1157008e-07,0.7070464,0.70709884,-0.0005618412,-0.0006215856,1.4143335,-0.0011238736,-54.59337,-134.81967,-134.81967,102.05615,42.182995,0.0,102.02414,326.63086,1.0,-1.0,0.7097237,4.2244844,4.2259326,1.0,144.02809,-89.43472,450.0078,-315.18814,-1.8283092e-11,-4.6842445e-13,3.4390864,3.4390864,4.2244844,0.062143713,1.118569,1.118569,1.1187761,4.2259326,4.2244844,0.7853982,0.118568964,0.0,1.0,1.118569,1.4143611,0.0,0.05,0.0,1.0,1.0
0.637,1.0,0.0,100046.78,-46.136288,-6.4012184,-1.1157008e-07,0.70704734,0.707098,-0.0005729947,-0.0006328451,1.4143316,-0.0011461814,-77.309494,-209.95682,-209.95682,102.05615,65.65464,0.0,102.02414,326.63086,1.0,-1.0,0.7097233,4.4001675,4.4016685,1.0,145.32675,-68.01726,461.28116,-251.32436,-1.8951654e-11,-4.2436814e-13,3.6147692,3.6147692,4.4001675,0.062132057,1.1185616,1.1185616,1.1187642,4.4016685,4.4001675,0.7853982,0.11856161,0.0,1.0,1.1185616,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6375,1.0,0.0,100046.66,-45.965023,-6.4012184,-1.1157008e-07,0.7070483,0.7070971,-0.0005839538,-0.00064387603,1.4143296,-0.0011681,-97.6459,-278.63043,-278.63043,102.05615,87.105316,0.0,102.02414,326.63086,1.0,-1.0,0.7097229,4.575849,4.5774026,1.0,142.15237,-44.506474,458.35513,-179.72469,-1.9860898e-11,-3.8928146e-13,3.7904508,3.7904508,4.575849,0.062120594,1.1185542,1.1185542,1.1187522,4.5774026,4.575849,0.7853982,0.118554235,0.0,1.0,1.1185542,1.4143611,0.0,0.05,0.0,1.0,1.0
0.638,1.0,0.0,100046.53,-45.794262,-6.4012184,-1.1157008e-07,0.7070492,0.7070963,-0.0005947182,-0.00065470254,1.4143277,-0.0011896293,-114.97669,-338.72675,-338.72675,102.05615,105.87482,0.0,102.02414,326.63086,1.0,-1.0,0.7097224,4.751529,4.753135,1.0,134.60274,-19.626036,441.31998,-102.59325,-1.9496642e-11,-3.643866e-13,3.966131,3.966131,4.751529,0.062109344,1.1185468,1.1185468,1.1187403,4.753135,4.751529,0.7853982,0.11854685,0.0,1.0,1.1185468,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6385,1.0,0.0,100046.41,-45.62401,-6.4012184,-1.1157008e-07,0.70705014,0.70709544,-0.0006052878,-0.00066534645,1.4143258,-0.0012107686,-128.76852,-388.39597,-388.39597,102.05615,121.385506,0.0,102.02414,326.63086,1.0,-1.0,0.7097219,4.9272084,4.9288654,1.0,122.910286,5.858241,410.70035,-22.304379,-1.9817002e-11,-3.4772285e-13,4.1418104,4.1418104,4.9272084,0.062098317,1.1185395,1.1185395,1.1187283,4.9288654,4.9272084,0.7853982,0.11853946,0.0,1.0,1.1185395,1.4143611,0.0,0.05,0.0,1.0,1.0
0.639,1.0,0.0,100046.28,-45.45426,-6.4012184,-1.1157008e-07,0.7070511,0.7070946,-0.0006156623,-0.00067577837,1.4143239,-0.0012315176,-138.59697,-426.10947,-426.10947,102.05615,133.16003,0.0,102.02414,326.63086,1.0,-1.0,0.7097215,5.1028867,5.1045938,1.0,107.43498,31.161987,367.439,58.670456,-2.0459991e-11,-3.371019e-13,4.317488,4.317488,5.1028867,0.06208749,1.1185321,1.1185321,1.1187164,5.1045938,5.1028867,0.7853982,0.11853206,0.0,1.0,1.1185321,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6395,1.0,0.0,100046.16,-45.285027,-6.4012184,-1.1157008e-07,0.70705205,0.7070938,-0.0006258417,-0.0006859879,1.4143219,-0.0012518764,-144.1596,-450.7065,-450.7065,102.05615,140.83606,0.0,102.02414,326.63086,1.0,-1.0,0.709721,5.2785635,5.2803206,1.0,88.65319,55.50641,312.86777,137.83876,-2.0982624e-11,-3.2908095e-13,4.4931655,4.4931655,5.2785635,0.06207687,1.1185247,1.1185247,1.1187044,5.2803206,5.2785635,0.7853982,0.118524656,0.0,1.0,1.1185247,1.4143611,0.0,0.05,0.0,1.0,1.0
0.64,1.0,0.0,100046.03,-45.116306,-6.4012184,-1.1157008e-07,0.70705295,0.707093,-0.0006358259,-0.000696008,1.41432,-0.0012718444,-145.2853,-461.43027,-461.43027,102.05615,144.17741,0.0,102.02414,326.63086,1.0,-1.0,0.7097205,5.4542394,5.456045,1.0,67.14303,78.142265,248.6666,212.76367,-2.0939164e-11,-3.1484028e-13,4.668841,4.668841,5.4542394,0.06206646,1.1185173,1.1185173,1.1186925,5.456045,5.4542394,0.7853982,0.11851724,0.0,1.0,1.1185173,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6405,1.0,0.0,100045.91,-44.948105,-6.4012184,-1.1157008e-07,0.7070539,0.70709217,-0.00064561487,-0.00070581934,1.4143182,-0.0012914217,-141.93948,-457.95087,-457.95087,102.05615,143.08134,0.0,102.02414,326.63086,1.0,-1.0,0.70972,5.629914,5.631768,1.0,43.566566,98.37291,176.8118,281.13907,-2.0416675e-11,-3.030071e-13,4.844516,4.844516,5.629914,0.06205625,1.1185098,1.1185098,1.1186806,5.631768,5.629914,0.7853982,0.11850983,0.0,1.0,1.1185098,1.4143611,0.0,0.05,0.0,1.0,1.0
0.641,1.0,0.0,100045.77,-44.780426,-6.4012184,-1.1157008e-07,0.70705485,0.70709133,-0.0006552085,-0.0007154105,1.4143163,-0.0013106085,-134.22522,-440.37564,-440.37564,102.05615,137.58162,0.0,102.02414,326.63086,1.0,-1.0,0.7097195,5.8055873,5.8074894,1.0,18.649464,115.57576,99.515205,340.86044,-1.9887453e-11,-2.9197917e-13,5.0201893,5.0201893,5.8055873,0.062046263,1.1185024,1.1185024,1.1186687,5.8074894,5.8055873,0.7853982,0.11850241,0.0,1.0,1.1185024,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6415,1.0,0.0,100045.65,-44.61327,-6.4012184,-1.1157008e-07,0.70705575,0.70709056,-0.00066460687,-0.0007248166,1.4143144,-0.0013294044,-122.38001,-409.2458,-409.2458,102.05615,127.84762,0.0,102.02414,326.63086,1.0,-1.0,0.70971894,5.98126,5.983208,1.0,-6.8413944,129.2214,19.1561,390.0897,-1.8938542e-11,-2.8092302e-13,5.1958613,5.1958613,5.98126,0.062036462,1.118495,1.118495,1.1186568,5.983208,5.98126,0.7853982,0.11849499,0.0,1.0,1.118495,1.4143611,0.0,0.05,0.0,1.0,1.0
0.642,1.0,0.0,100045.516,-44.446644,-6.4012184,-1.1157008e-07,0.7070567,0.7070897,-0.00067380996,-0.0007339983,1.4143125,-0.0013478097,-106.76849,-365.51974,-365.51974,102.05615,114.17896,0.0,102.02414,326.63086,1.0,-1.0,0.7097184,6.156931,6.1589255,1.0,-32.12148,138.88997,-61.79204,427.3118,-1.632276e-11,-2.7172717e-13,5.371533,5.371533,6.156931,0.062026873,1.1184876,1.1184876,1.1186448,6.1589255,6.156931,0.7853982,0.11848757,0.0,1.0,1.1184876,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6425,1.0,0.0,100045.39,-44.280544,-6.4012184,-1.1157008e-07,0.7070576,0.7070889,-0.00068281795,-0.00074299396,1.4143106,-0.0013658246,-87.87118,-310.54355,-310.54355,102.05615,96.9964,0.0,102.02414,326.63086,1.0,-1.0,0.70971787,0.049415734,0.051455654,1.0,-56.412773,144.28395,-140.83768,451.38123,-1.3128324e-11,-2.607579e-13,5.547203,5.547203,0.049415734,0.062017504,1.1184802,1.1184802,1.1186329,0.051455654,6.332601,0.7853982,0.118480146,0.0,1.0,1.1184802,1.4143611,0.0,0.05,0.0,1.0,1.0
0.643,1.0,0.0,100045.266,-44.11498,-6.4012184,-1.1157008e-07,0.7070585,0.7070882,-0.0006916309,-0.0007517678,1.4143088,-0.0013834493,-66.269714,-246.0095,-246.0095,102.05615,76.8288,0.0,102.02414,326.63086,1.0,-1.0,0.7097173,0.2250847,0.22716917,1.0,-78.967705,145.23741,-215.54791,461.5574,-1.0134173e-11,-2.478643e-13,5.722872,5.722872,0.2250847,0.06200832,1.1184727,1.1184727,1.1186211,0.22716917,6.50827,0.7853982,0.11847273,0.0,1.0,1.1184727,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6435,1.0,0.0,100045.13,-43.94995,-6.4012184,-1.1157008e-07,0.70705944,0.70708734,-0.00070024893,-0.00076033105,1.4143069,-0.0014006841,-42.62894,-173.90405,-173.90405,102.05615,54.296867,0.0,102.02414,326.63086,1.0,-1.0,0.70971674,0.40075254,0.40288085,1.0,-99.09218,141.72112,-283.62332,457.52737,-7.2380405e-12,-2.4106924e-13,5.8985395,5.8985395,0.40075254,0.061999395,1.1184653,1.1184653,1.1186092,0.40288085,6.683938,0.7853982,0.11846532,0.0,1.0,1.1184653,1.4143611,0.0,0.05,0.0,1.0,1.0
0.644,1.0,0.0,100045.0,-43.785458,-6.4012184,-1.1157008e-07,0.70706034,0.70708656,-0.0007086723,-0.0007687026,1.414305,-0.0014175293,-17.676455,-96.44662,-96.44662,102.05615,30.094086,0.0,102.02414,326.63086,1.0,-1.0,0.70971614,0.5764193,0.57859063,1.0,-116.166885,133.84334,-342.96875,439.41534,-3.5204606e-12,-2.3526656e-13,6.0742064,6.0742064,0.5764193,0.061990634,1.1184579,1.1184579,1.1185974,0.57859063,6.8596044,0.7853982,0.118457906,0.0,1.0,1.1184579,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6445,1.0,0.0,100044.875,-43.62151,-6.4012184,-1.1157008e-07,0.70706123,0.7070858,-0.00071690115,-0.000776881,1.4143032,-0.0014339855,7.8198147,-16.021275,-16.021275,102.05615,4.9653206,0.0,102.02414,326.63086,1.0,-1.0,0.70971555,0.7520849,0.75429857,1.0,-129.66641,121.8466,-391.7578,407.77908,3.901617e-13,-2.2332792e-13,6.249872,6.249872,0.7520849,0.061982073,1.1184505,1.1184505,1.1185856,0.75429857,7.03527,0.7853982,0.1184505,0.0,1.0,1.1184505,1.4143611,0.0,0.05,0.0,1.0,1.0
0.645,1.0,0.0,100044.74,-43.458103,-6.4005723,0.0,0.7070621,0.707085,-0.0007249358,-0.0007848395,1.4143014,-0.0014500531,33.07522,64.89661,64.89661,102.05615,-20.316082,0.0,102.02414,326.63086,1.0,-1.0,0.70971495,0.9277494,0.93000466,1.0,-139.17538,106.10017,-428.48907,363.59247,4.4657602e-12,-2.1784179e-13,0.14235123,0.14235123,0.9277494,0.061973743,1.1184431,1.1184431,1.1185738,0.93000466,0.9277494,0.7853982,0.11844311,0.0,1.0,1.1184431,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6455,1.0,0.0,100044.61,-43.295246,-6.4005723,0.0,0.707063,0.7070843,-0.0007327764,-0.0007926039,1.4142995,-0.0014657326,57.312542,143.81656,143.81656,102.05615,-44.972095,0.0,102.02414,326.63086,1.0,-1.0,0.70971435,1.1034127,1.1057088,1.0,-144.40125,87.0887,-452.03223,308.21567,8.954552e-12,-2.1345874e-13,0.31801462,0.31801462,1.1034127,0.061965607,1.1184357,1.1184357,1.118562,1.1057088,1.1034127,0.7853982,0.11843572,0.0,1.0,1.1184357,1.4143611,0.0,0.05,0.0,1.0,1.0
0.646,1.0,0.0,100044.484,-43.13294,-6.4005723,0.0,0.7070639,0.7070835,-0.00074042345,-0.0008001624,1.4142977,-0.0014810247,79.78592,218.30968,218.30968,102.05615,-68.24396,0.0,102.02414,326.63086,1.0,-1.0,0.7097137,1.279075,1.2814113,1.0,-145.18323,65.39731,-461.6629,243.35321,1.3054561e-11,-2.0753643e-13,0.4936769,0.4936769,1.279075,0.061957665,1.1184283,1.1184283,1.1185502,1.2814113,1.279075,0.7853982,0.11842834,0.0,1.0,1.1184283,1.4143611,0.0,0.05,0.0,1.0,1.0
0.6465,1.0,0.0,100044.35,-42.97118,-6.4005723,0.0,0.7070648,0.7070828,-0.0007478771,-0.0008074879,1.4142959,-0.00149593,99.803795,286.08337,286.08337,102.05615,-89.41553,0.0,102.02414,326.63086,1.0,-1.0,0.7097131,1.4547362,1.4571118,1.0,-141.49736,41.693565,-457.08493,171.00153,1.583112e-11,-1.9999279e-13,0.6693381,0.6693381,1.4547362,0.06194995,1.118421,1.118421,1.1185385,1.4571118,1.4547362,0.7853982,0.11842097,0.0,1.0,1.118421,1.4143611,0.0,0.05,0.0,1.0,1.0
0.647,1.0,0.0,100044.22,-42.80998,-6.4005723,0.0,0.7070657,0.70708203,-0.0007551378,-0.0008146526,1.4142941,-0.0015104493,116.75019,345.0519,345.0519,102.05159,-107.83531,0.0,102.02414,326.61447,1.0,-1.0,0.70971245,1.6303964,1.6328105,1.0,-133.45715,16.706959,-438.43942,93.38749,1.7102915e-11,-1.9312945e-13,0.8449982,0.8449982,1.6303964,0.061942436,1.1184136,1.1184136,1.1185268,1.6328105,1.6303964,0.7853982,0.11841362,0.0,1.0,1.1184136,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6475,1.0,0.0,100044.086,-42.64933,-6.4005723,0.0,0.7070666,0.7070813,-0.0007622059,-0.000821591,1.4142923,-0.0015245833,130.10365,393.4006,393.4006,102.05159,-122.936516,0.0,102.02414,326.61447,1.0,-1.0,0.7097118,1.8060554,1.8085074,1.0,-121.31008,-8.793573,-406.30045,12.899839,1.6921277e-11,-1.8495052e-13,1.0206572,1.0206572,1.8060554,0.061935123,1.1184063,1.1184063,1.1185151,1.8085074,1.8060554,0.7853982,0.11840628,0.0,1.0,1.1184063,1.4142884,0.0,0.05,0.0,1.0,1.0
0.648,1.0,0.0,100043.95,-42.489246,-6.4005723,0.0,0.7070675,0.7070806,-0.00076908193,-0.00082833064,1.4142905,-0.0015383331,139.45334,429.64163,429.64163,102.05159,-134.25447,0.0,102.02414,326.61447,1.0,-1.0,0.70971113,1.9817133,1.9842024,1.0,-105.43004,-34.023296,-361.65735,-67.98427,1.5848597e-11,-1.7749542e-13,1.1963152,1.1963152,1.9817133,0.061928034,1.1183989,1.1183989,1.1185036,1.9842024,1.9817133,0.7853982,0.11839895,0.0,1.0,1.1183989,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6485,1.0,0.0,100043.82,-42.32972,-6.4005723,0.0,0.7070683,0.7070798,-0.00077576627,-0.00083489466,1.4142888,-0.0015516994,144.51158,452.65982,452.65982,102.05159,-141.44096,0.0,102.02414,326.61447,1.0,-1.0,0.7097105,2.15737,2.1598957,1.0,-86.305756,-58.205822,-305.88428,-146.77556,1.5187561e-11,-1.682106e-13,1.371972,1.371972,2.15737,0.061921112,1.1183916,1.1183916,1.1184919,2.1598957,2.15737,0.7853982,0.11839164,0.0,1.0,1.1183916,1.4142884,0.0,0.05,0.0,1.0,1.0
0.649,1.0,0.0,100043.69,-42.170757,-6.4005723,0.0,0.7070692,0.7070792,-0.00078225945,-0.00084123085,1.414287,-0.0015646832,145.1228,461.74704,461.74704,102.05159,-144.2749,0.0,102.02414,326.61447,1.0,-1.0,0.70970976,2.333026,2.335587,1.0,-64.52579,-80.59702,-240.6978,-221.04924,1.4070555e-11,-1.597575e-13,1.5476278,1.5476278,2.333026,0.061914403,1.1183844,1.1183844,1.1184803,2.335587,2.333026,0.7853982,0.11838435,0.0,1.0,1.1183844,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6495,1.0,0.0,100043.555,-42.012363,-6.4005723,0.0,0.70707005,0.70707846,-0.00078856194,-0.000847376,1.4142852,-0.0015772857,141.26828,456.6238,456.6238,102.05159,-142.66914,0.0,102.02414,326.61447,1.0,-1.0,0.7097091,2.5086806,2.5112767,1.0,-40.760387,-100.5079,-168.10423,-288.51956,1.1937217e-11,-1.5070826e-13,1.7232825,1.7232825,2.5086806,0.0619079,1.1183771,1.1183771,1.1184689,2.5112767,2.5086806,0.7853982,0.11837707,0.0,1.0,1.1183771,1.4142884,0.0,0.05,0.0,1.0,1.0
0.65,1.0,0.0,100043.42,-41.854534,-6.4005723,0.0,0.70707095,0.70707774,-0.00079467427,-0.00085331267,1.4142835,-0.0015895078,133.0667,437.44803,437.44803,102.05159,-136.67319,0.0,102.02414,326.61447,1.0,-1.0,0.7097084,2.6843343,2.6869643,1.0,-15.7409,-117.3258,-90.33775,-347.1103,9.489635e-12,-1.4341241e-13,1.8989362,1.8989362,2.6843343,0.06190161,1.1183698,1.1183698,1.1184573,2.6869643,2.6843343,0.7853982,0.11836981,0.0,1.0,1.1183698,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6505,1.0,0.0,100043.29,-41.697277,-6.4005723,0.0,0.7070718,0.7070771,-0.00080059713,-0.0008590686,1.4142817,-0.0016013507,120.77049,404.8101,404.8101,102.05159,-126.47158,0.0,102.02414,326.61447,1.0,-1.0,0.70970774,2.859987,2.8626504,1.0,9.762764,-130.53326,-9.79166,-395.0184,7.2347597e-12,-1.3657847e-13,2.0745888,2.0745888,2.859987,0.06189552,1.1183625,1.1183625,1.1184459,2.8626504,2.859987,0.7853982,0.118362576,0.0,1.0,1.1183625,1.4142884,0.0,0.05,0.0,1.0,1.0
0.651,1.0,0.0,100043.16,-41.540592,-6.4005723,0.0,0.7070726,0.7070763,-0.000806331,-0.0008646168,1.41428,-0.0016128157,104.75811,359.71454,359.71454,102.05159,-112.37832,0.0,102.02414,326.61447,1.0,-1.0,0.70970696,3.0356386,3.0383346,1.0,34.965816,-139.72392,71.05524,-430.76978,5.7539733e-12,-1.2883953e-13,2.2502403,2.2502403,3.0356386,0.061889607,1.1183554,1.1183554,1.1184345,3.0383346,3.0356386,0.7853982,0.118355356,0.0,1.0,1.1183554,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6515,1.0,0.0,100043.02,-41.38448,-6.4005723,0.0,0.70707345,0.7070757,-0.00081187655,-0.0008699595,1.4142783,-0.0016239039,85.52233,303.5494,303.5494,102.05159,-94.827126,0.0,102.02414,326.61447,1.0,-1.0,0.70970625,3.211289,3.214017,1.0,59.09274,-144.61507,149.71495,-453.26437,3.6231114e-12,-1.202054e-13,2.425891,2.425891,3.211289,0.06188391,1.1183481,1.1183481,1.1184231,3.214017,3.211289,0.7853982,0.11834816,0.0,1.0,1.1183481,1.4142884,0.0,0.05,0.0,1.0,1.0
0.652,1.0,0.0,100042.89,-41.228947,-6.4005723,0.0,0.7070743,0.707075,-0.0008172344,-0.0008751167,1.4142766,-0.0016346168,63.6551,238.04326,238.04326,102.05159,-74.358116,0.0,102.02414,326.61447,1.0,-1.0,0.70970553,3.3869386,3.3896976,1.0,81.401146,-145.05624,223.76686,-461.81012,6.710234e-13,-8.869578e-14,2.6015403,2.6015403,3.3869386,0.061878424,1.118341,1.118341,1.1184118,3.3896976,3.3869386,0.7853982,0.11834099,0.0,1.0,1.118341,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6525,1.0,0.0,100042.76,-41.073986,-6.4005723,0.0,0.7070751,0.70707434,-0.00082240533,-0.0008800911,1.4142749,-0.0016449557,39.829338,165.21208,165.21208,102.05159,-51.60118,0.0,102.02414,326.61447,1.0,-1.0,0.7097048,3.562587,3.5653763,1.0,101.20462,-141.03395,290.9322,-456.1443,-3.1628105e-12,2.8596697e-13,2.7771888,2.7771888,3.562587,0.061873116,1.1183338,1.1183338,1.1184006,3.5653763,3.562587,0.7853982,0.11833384,0.0,1.0,1.1183338,1.4142884,0.0,0.05,0.0,1.0,1.0
0.653,1.0,0.0,100042.62,-40.919613,-6.4005723,0.0,0.70707595,0.7070737,-0.00082739,-0.0008848414,1.4142733,-0.0016549219,14.778188,87.29726,87.29726,102.05159,-27.256592,0.0,102.02414,326.61447,1.0,-1.0,0.7097041,3.7382343,3.7410533,1.0,117.893845,-132.67203,349.1442,-436.44144,-7.49113e-12,6.250848e-13,2.9528363,2.9528363,3.7382343,0.061868012,1.1183267,1.1183267,1.1183894,3.7410533,3.7382343,0.7853982,0.118326716,0.0,1.0,1.1183267,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6535,1.0,0.0,100042.484,-40.76582,-6.4005723,0.0,0.7070768,0.7070731,-0.00083218905,-0.00088942854,1.4142716,-0.001664517,-10.7275,6.6965227,6.6965227,102.05159,-2.0734599,0.0,102.236534,326.61447,1.0,-1.0,0.7097034,3.9138808,3.9167287,1.0,130.95535,-120.22785,396.6116,-403.3081,-1.1646736e-11,8.4793533e-13,3.1284826,3.1284826,3.9138808,0.061863106,1.1183196,1.1183196,1.1183782,3.9167287,3.9138808,0.7853982,0.11831962,0.0,1.0,1.1183196,1.4142884,0.0,0.05,0.0,1.0,1.0
0.654,1.0,0.0,100042.35,-40.61261,-6.4005723,0.0,0.7070776,0.70707244,-0.0008368033,-0.00089379435,1.4142699,-0.0016737424,-35.902916,-74.10979,-74.10979,102.05159,23.173323,0.0,102.236534,326.61447,1.0,-1.0,0.7097026,4.089526,4.0924025,1.0,139.98729,-104.08437,431.87387,-357.7641,-1.5238134e-11,1.0025812e-12,3.304128,3.304128,4.089526,0.061858393,1.1183126,1.1183126,1.1183671,4.0924025,4.089526,0.7853982,0.11831255,0.0,1.0,1.1183126,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6545,1.0,0.0,100042.21,-40.459984,-6.4005723,0.0,0.7070784,0.7070718,-0.0008412336,-0.0008980011,1.4142683,-0.0016825999,-59.973427,-152.63506,-152.63506,102.05159,47.70692,0.0,102.236534,326.61447,1.0,-1.0,0.70970184,4.2651706,4.268074,1.0,144.7118,-84.73838,453.84613,-301.2111,-1.8173416e-11,1.1109461e-12,3.4797723,3.4797723,4.2651706,0.06185387,1.1183056,1.1183056,1.118356,4.268074,4.2651706,0.7853982,0.11830551,0.0,1.0,1.1183056,1.4142884,0.0,0.05,0.0,1.0,1.0
0.655,1.0,0.0,100042.08,-40.30794,-6.4005723,0.0,0.70707923,0.7070712,-0.0008454807,-0.00090200425,1.4142667,-0.0016910909,-82.198425,-226.46294,-226.46294,102.05159,70.77246,0.0,102.236534,326.61447,1.0,-1.0,0.7097011,4.440814,4.443744,1.0,144.98363,-62.785194,461.85245,-235.3895,-2.114815e-11,1.1798222e-12,3.6554158,3.6554158,4.440814,0.061849542,1.1182985,1.1182985,1.118345,4.443744,4.440814,0.7853982,0.1182985,0.0,1.0,1.1182985,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6555,1.0,0.0,100041.945,-40.15649,-6.4005723,0.0,0.70708,0.7070705,-0.00084954547,-0.00090580306,1.414265,-0.0016992171,-101.8941,-293.32166,-293.32166,102.05159,91.660255,0.0,102.236534,326.61447,1.0,-1.0,0.7097003,4.6164565,4.6194124,1.0,140.79442,-38.900322,455.6466,-162.32494,-2.4759722e-11,1.2199767e-12,3.8310583,3.8310583,4.6164565,0.06184542,1.1182915,1.1182915,1.118334,4.6194124,4.6164565,0.7853982,0.11829152,0.0,1.0,1.1182915,1.4142884,0.0,0.05,0.0,1.0,1.0
0.656,1.0,0.0,100041.805,-40.005627,-6.4005723,0.0,0.7070808,0.70706993,-0.00085342873,-0.0009094279,1.4142635,-0.0017069805,-118.45447,-351.154,-351.154,102.05159,109.727646,0.0,102.236534,326.61447,1.0,-1.0,0.7096995,4.7920976,4.795079,1.0,132.27318,-13.818709,435.4198,-84.26579,-2.7621338e-11,1.2478292e-12,4.0066996,4.0066996,4.7920976,0.06184148,1.1182846,1.1182846,1.1183232,4.795079,4.7920976,0.7853982,0.11828457,0.0,1.0,1.1182846,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6565,1.0,0.0,100041.67,-39.85536,-6.4005723,0.0,0.70708156,0.70706934,-0.00085713144,-0.00091285224,1.4142619,-0.0017143826,-131.37006,-398.1805,-398.1805,102.05159,124.41876,0.0,102.236534,326.61447,1.0,-1.0,0.70969874,4.967738,4.970744,1.0,119.682144,11.687908,401.79465,-3.6141467,-2.8825777e-11,1.2579283e-12,4.18234,4.18234,4.967738,0.06183774,1.1182777,1.1182777,1.1183124,4.970744,4.967738,0.7853982,0.118277654,0.0,1.0,1.1182777,1.4142884,0.0,0.05,0.0,1.0,1.0
0.657,1.0,0.0,100041.53,-39.705677,-6.4005723,0.0,0.70708233,0.70706874,-0.0008606544,-0.00091609365,1.4142603,-0.0017214252,-140.24352,-432.95428,-432.95428,102.05159,135.28162,0.0,102.236534,326.61447,1.0,-1.0,0.70969796,5.143378,5.1464076,1.0,103.40878,36.83473,355.80606,77.14824,-2.916029e-11,1.2457076e-12,4.35798,4.35798,5.143378,0.06183418,1.1182708,1.1182708,1.1183016,5.1464076,5.143378,0.7853982,0.11827076,0.0,1.0,1.1182708,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6575,1.0,0.0,100041.4,-39.55659,-6.4005723,0.0,0.7070831,0.70706815,-0.00086399855,-0.000919163,1.4142587,-0.0017281101,-144.8019,-454.4055,-454.4055,102.05159,141.98206,0.0,102.236534,326.61447,1.0,-1.0,0.7096972,5.3190165,5.322069,1.0,83.95385,60.84804,298.86926,155.53622,-2.9896825e-11,1.2137652e-12,4.533618,4.533618,5.3190165,0.061830807,1.118264,1.118264,1.1182909,5.322069,5.3190165,0.7853982,0.118263915,0.0,1.0,1.118264,1.4142884,0.0,0.05,0.0,1.0,1.0
0.658,1.0,0.0,100041.26,-39.4081,-6.4005723,0.0,0.7070839,0.70706755,-0.0008671649,-0.0009220272,1.4142572,-0.0017344395,-144.905,-461.87424,-461.87424,102.05159,144.31395,0.0,102.236534,326.61447,1.0,-1.0,0.70969635,5.4946537,5.497729,1.0,61.91597,82.98903,232.7364,229.13783,-3.0108013e-11,1.1795236e-12,4.7092557,4.7092557,5.4946537,0.061827637,1.118257,1.118257,1.1182802,5.497729,5.4946537,0.7853982,0.1182571,0.0,1.0,1.118257,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6585,1.0,0.0,100041.125,-39.26021,-6.4005723,0.0,0.70708466,0.707067,-0.0008701544,-0.00092474476,1.4142557,-0.0017404151,-140.54973,-455.13092,-455.13092,102.05159,142.20563,0.0,102.236534,326.61447,1.0,-1.0,0.7096956,5.6702905,5.673387,1.0,37.97324,102.57649,159.44257,295.68835,-2.897109e-11,1.1551894e-12,4.8848925,4.8848925,5.6702905,0.061824642,1.1182504,1.1182504,1.1182697,5.673387,5.6702905,0.7853982,0.11825032,0.0,1.0,1.1182504,1.4142884,0.0,0.05,0.0,1.0,1.0
0.659,1.0,0.0,100040.984,-39.11291,-6.4005723,0.0,0.70708543,0.7070664,-0.00087296806,-0.000927236,1.4142542,-0.001746039,-131.87015,-434.38324,-434.38324,102.05159,135.72202,0.0,102.236534,326.61447,1.0,-1.0,0.70969474,5.8459263,5.849044,1.0,12.862335,119.00781,81.24307,353.14017,-2.7373308e-11,1.1336646e-12,5.060528,5.060528,5.8459263,0.06182183,1.1182436,1.1182436,1.1182592,5.849044,5.8459263,0.7853982,0.118243575,0.0,1.0,1.1182436,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6595,1.0,0.0,100040.85,-38.96621,-6.4005723,0.0,0.70708615,0.7070659,-0.0008756069,-0.0009295517,1.4142526,-0.0017513133,-119.13337,-400.26978,-400.26978,102.05159,125.06264,0.0,102.236534,326.61447,1.0,-1.0,0.70969397,6.0215607,6.0246987,1.0,-12.644137,131.77751,0.54418856,399.7256,-2.6441979e-11,1.1159498e-12,5.2361627,5.2361627,6.0215607,0.061819218,1.1182369,1.1182369,1.1182487,6.0246987,6.0215607,0.7853982,0.11823686,0.0,1.0,1.1182369,1.4142884,0.0,0.05,0.0,1.0,1.0
0.66,1.0,0.0,100040.71,-38.82011,-6.4005723,0.0,0.70708686,0.70706534,-0.000878072,-0.0009317104,1.4142512,-0.00175624,-102.73131,-353.84036,-353.84036,102.05159,110.55552,0.0,102.236534,326.61447,1.0,-1.0,0.70969313,6.1971946,6.2003517,1.0,-37.76142,140.49272,-80.17099,434.01135,-2.5938389e-11,1.1059184e-12,5.4117966,5.4117966,6.1971946,0.061816767,1.1182302,1.1182302,1.1182383,6.2003517,6.1971946,0.7853982,0.118230194,0.0,1.0,1.1182302,1.4142884,0.0,0.05,0.0,1.0,1.0
