Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6605,1.0,0.0,100040.57,-38.674614,-6.4005723,0.0,0.70708764,0.7070648,-0.0008803643,-0.00093366177,1.4142497,-0.0017608213,-83.168655,-296.5238,-296.5238,102.05159,92.64704,0.0,102.236534,326.61447,1.0,-1.0,0.7096923,0.08964232,0.09281819,1.0,-61.716743,144.8854,-158.41891,454.94272,-2.4848481e-11,1.0943539e-12,5.5874295,5.5874295,0.08964232,0.061814517,1.1182235,1.1182235,1.118228,0.09281819,6.3728275,0.7853982,0.11822356,0.0,1.0,1.1182235,1.4142884,0.0,0.05,0.0,1.0,1.0
0.661,1.0,0.0,100040.44,-38.529716,-6.4005723,0.0,0.70708835,0.7070643,-0.000882485,-0.00093544537,1.4142482,-0.0017650593,-61.047333,-230.08377,-230.08377,102.05159,71.88823,0.0,102.236534,326.61447,1.0,-1.0,0.70969146,0.26527435,0.26846823,1.0,-83.77311,144.82045,-231.79202,461.8758,-2.2600009e-11,1.0814501e-12,5.7630615,5.7630615,0.26527435,0.061812438,1.118217,1.118217,1.1182177,0.26846823,6.5484595,0.7853982,0.11821698,0.0,1.0,1.118217,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6615,1.0,0.0,100040.3,-38.385426,-6.4005723,0.0,0.70708907,0.70706373,-0.00088443514,-0.00093705766,1.4142468,-0.0017689562,-37.04796,-156.5647,-156.5647,102.05159,48.917793,0.0,102.236534,326.61447,1.0,-1.0,0.70969063,0.44090545,0.44411668,1.0,-103.25196,140.29991,-298.03275,454.59747,-2.033067e-11,1.0638191e-12,5.9386926,5.9386926,0.44090545,0.06181056,1.1182104,1.1182104,1.1182076,0.44411668,6.7240906,0.7853982,0.11821043,0.0,1.0,1.1182104,1.4142884,0.0,0.05,0.0,1.0,1.0
0.662,1.0,0.0,100040.164,-38.241737,-6.4005723,0.0,0.7070898,0.7070632,-0.0008862159,-0.00093850587,1.4142454,-0.0017725143,-11.908919,-78.22875,-78.22875,102.05159,24.44246,0.0,102.236534,326.61447,1.0,-1.0,0.7096898,0.6165357,0.6197635,1.0,-119.55403,131.46295,-355.1031,433.33185,-1.8814965e-11,1.0501503e-12,6.1143227,6.1143227,0.6165357,0.061808832,1.1182039,1.1182039,1.1181974,0.6197635,6.899721,0.7853982,0.118203916,0.0,1.0,1.1182039,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6625,1.0,0.0,100040.02,-38.09865,-6.4000683,-8.797213e-08,0.7070905,0.7070627,-0.00088782836,-0.00093975686,1.4142439,-0.0017757358,13.596348,2.513749,2.513749,102.05159,-0.7847447,0.0,102.236534,326.61447,1.0,-1.0,0.70968896,0.79216504,0.7954088,1.0,-132.17784,118.58149,-401.24722,398.73346,-1.8101997e-11,1.0369013e-12,0.006766883,0.006766883,0.79216504,0.061807305,1.1181974,1.1181974,1.1181874,0.7954088,0.79216504,0.7853982,0.118197456,0.0,1.0,1.1181974,1.4142884,0.0,0.05,0.0,1.0,1.0
0.663,1.0,0.0,100039.88,-37.956173,-6.4000683,-8.797213e-08,0.70709115,0.70706224,-0.0008892737,-0.00094084564,1.4142425,-0.0017786231,38.68316,83.17849,83.17849,102.05159,-25.98768,0.0,102.236534,326.61447,1.0,-1.0,0.7096881,0.9677935,0.97105247,1.0,-140.73505,102.05189,-435.04547,351.86697,-1.7399339e-11,1.0214501e-12,0.18239537,0.18239537,0.9677935,0.06180594,1.118191,1.118191,1.1181775,0.97105247,0.9677935,0.7853982,0.11819103,0.0,1.0,1.118191,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6635,1.0,0.0,100039.75,-37.8143,-6.4000683,-8.797213e-08,0.70709187,0.70706177,-0.0008905531,-0.0009417704,1.4142412,-0.0017811786,62.579716,161.28358,161.28358,102.05159,-50.390972,0.0,102.236534,326.61447,1.0,-1.0,0.7096873,1.1434212,1.1466947,1.0,-144.96243,82.38272,-455.45813,294.17456,-1.7733402e-11,1.0030986e-12,0.358023,0.358023,1.1434212,0.06180476,1.1181847,1.1181847,1.1181676,1.1466947,1.1434212,0.7853982,0.11818465,0.0,1.0,1.1181847,1.4142884,0.0,0.05,0.0,1.0,1.0
0.664,1.0,0.0,100039.61,-37.673035,-6.4000683,-8.797213e-08,0.7070925,0.7070613,-0.00089166785,-0.00094250555,1.4142398,-0.0017834047,84.55086,234.42598,234.42598,102.05159,-73.24386,0.0,102.236534,326.61447,1.0,-1.0,0.70968646,1.3190479,1.3223352,1.0,-144.73003,60.17917,-461.85733,227.43137,-1.8325617e-11,9.852785e-13,0.53364974,0.53364974,1.3190479,0.06180375,1.1181784,1.1181784,1.1181579,1.3223352,1.3190479,0.7853982,0.118178315,0.0,1.0,1.1181784,1.4142884,0.0,0.05,0.0,1.0,1.0
0.6645,1.0,0.0,100039.47,-37.53238,-6.4000683,-8.797213e-08,0.70709324,0.70706075,-0.0008926191,-0.00094309734,1.4142385,-0.0017853038,103.92067,300.35535,300.35535,102.05159,-93.843285,0.0,102.236534,326.61447,1.0,-1.0,0.7096856,1.4946738,1.4979743,1.0,-140.04501,36.124344,-454.0464,153.69104,-1.9893727e-11,9.667502e-13,0.70927566,0.70927566,1.4946738,0.061802905,1.118172,1.118172,1.1181482,1.4979743,1.4946738,0.7853982,0.11817203,0.0,1.0,1.118172,1.4142884,0.0,0.05,0.0,1.0,1.0
0.665,1.0,0.0,100039.33,-37.392326,-6.4000683,-8.797213e-08,0.7070939,0.7070603,-0.000893408,-0.0009434933,1.4142371,-0.0017868783,120.09328,357.04327,357.04327,102.04768,-111.55554,0.0,102.236534,326.60144,1.0,-1.0,0.7096848,1.6702989,1.6736119,1.0,-131.05159,10.958304,-432.26575,75.22245,-2.156028e-11,9.475824e-13,0.88490075,0.88490075,1.6702989,0.06180223,1.1181657,1.1181657,1.1181386,1.6736119,1.6702989,0.7853982,0.11816578,0.0,1.0,1.1181657,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6655,1.0,0.0,100039.195,-37.252888,-6.4000683,-8.797213e-08,0.70709455,0.70705986,-0.00089403597,-0.0009437418,1.4142357,-0.001788131,132.57118,402.74582,402.74582,102.04768,-125.83576,0.0,102.236534,326.60144,1.0,-1.0,0.7096839,1.8459232,1.8492478,1.0,-118.026474,-14.544712,-397.1857,-5.5601115,-2.3299928e-11,9.311304e-13,1.060525,1.060525,1.8459232,0.06180174,1.1181595,1.1181595,1.118129,1.8492478,1.8459232,0.7853982,0.118159585,0.0,1.0,1.1181595,1.4142294,0.0,0.05,0.0,1.0,1.0
0.666,1.0,0.0,100039.055,-37.114056,-6.4000683,-8.797213e-08,0.7070952,0.70705944,-0.0008945042,-0.0009438218,1.4142344,-0.0017890641,140.97057,436.057,436.057,102.04768,-136.24466,0.0,102.236534,326.60144,1.0,-1.0,0.709683,2.0215466,2.0248823,1.0,-101.370445,-39.600124,-349.88577,-86.17122,-2.5404014e-11,9.134688e-13,1.2361485,1.2361485,2.0215466,0.061801415,1.1181535,1.1181535,1.1181195,2.0248823,2.0215466,0.7853982,0.11815344,0.0,1.0,1.1181535,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6665,1.0,0.0,100038.914,-36.97583,-6.4000683,-8.797213e-08,0.70709586,0.70705897,-0.0008948139,-0.00094372686,1.4142332,-0.0017896803,145.03308,455.95206,455.95206,102.04768,-142.46205,0.0,102.236534,326.60144,1.0,-1.0,0.70968217,2.1971693,2.2005155,1.0,-81.59595,-63.437134,-291.82132,-164.13075,-2.6874033e-11,8.945631e-13,1.411771,1.411771,2.1971693,0.061801255,1.1181474,1.1181474,1.1181101,2.2005155,2.1971693,0.7853982,0.118147336,0.0,1.0,1.1181474,1.4142294,0.0,0.05,0.0,1.0,1.0
0.667,1.0,0.0,100038.77,-36.83822,-6.4000683,-8.797213e-08,0.7070965,0.70705855,-0.00089496654,-0.0009434929,1.4142319,-0.0017899823,144.63379,461.81912,461.81912,102.04768,-144.29672,0.0,102.236534,326.60144,1.0,-1.0,0.70968133,2.372791,2.376147,1.0,-59.311348,-85.32243,-224.77887,-237.04024,-2.7769159e-11,8.736751e-13,1.5873928,1.5873928,2.372791,0.06180126,1.1181413,1.1181413,1.1181008,2.376147,2.372791,0.7853982,0.11814128,0.0,1.0,1.1181413,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6675,1.0,0.0,100038.64,-36.701214,-6.4000683,-8.797213e-08,0.7070971,0.70705813,-0.00089496333,-0.00094306795,1.4142306,-0.0017899728,139.78503,453.4778,453.4778,102.04768,-141.69228,0.0,102.236534,326.60144,1.0,-1.0,0.7096805,2.548412,2.5517771,1.0,-35.20224,-104.58279,-150.8212,-302.6566,-2.7257618e-11,8.5602597e-13,1.7630138,1.7630138,2.548412,0.061801434,1.1181353,1.1181353,1.1180916,2.5517771,2.548412,0.7853982,0.11813527,0.0,1.0,1.1181353,1.4142294,0.0,0.05,0.0,1.0,1.0
0.668,1.0,0.0,100038.5,-36.564823,-6.4000683,-8.797213e-08,0.70709777,0.7070577,-0.00089480565,-0.0009425097,1.4142294,-0.0017896541,130.63602,431.1849,431.1849,102.04768,-134.72887,0.0,102.236534,326.60144,1.0,-1.0,0.7096796,2.7240324,2.7274058,1.0,-10.010324,-120.6257,-72.223724,-358.96118,-2.554914e-11,8.3877713e-13,1.9386342,1.9386342,2.7240324,0.06180177,1.1181294,1.1181294,1.1180824,2.7274058,2.7240324,0.7853982,0.11812932,0.0,1.0,1.1181294,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6685,1.0,0.0,100038.36,-36.42904,-6.4000683,-8.797213e-08,0.70709836,0.7070573,-0.00089449476,-0.0009417827,1.4142282,-0.0017890293,117.46828,395.62646,395.62646,102.04768,-123.62078,0.0,102.236534,326.60144,1.0,-1.0,0.70967877,2.8996518,2.9030333,1.0,15.489409,-132.95769,8.595391,-404.22186,-2.4082784e-11,8.219177e-13,2.1142535,2.1142535,2.8996518,0.061802253,1.1181234,1.1181234,1.1180733,2.9030333,2.8996518,0.7853982,0.11812342,0.0,1.0,1.1181234,1.4142294,0.0,0.05,0.0,1.0,1.0
0.669,1.0,0.0,100038.22,-36.29387,-6.4000683,-8.797213e-08,0.70709896,0.7070569,-0.0008940321,-0.00094089546,1.4142269,-0.0017881009,100.68691,347.89658,347.89658,102.04768,-108.70977,0.0,102.236534,326.60144,1.0,-1.0,0.7096779,3.0752704,3.078659,1.0,40.512505,-141.19942,89.14971,-437.0463,-2.261289e-11,8.306903e-13,2.2898724,2.2898724,3.0752704,0.061802905,1.1181176,1.1181176,1.1180644,3.078659,3.0752704,0.7853982,0.11811756,0.0,1.0,1.1181176,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6695,1.0,0.0,100038.086,-36.159306,-6.4000683,-8.797213e-08,0.70709956,0.7070565,-0.0008934191,-0.00093984837,1.4142257,-0.0017868718,80.80821,289.46384,289.46384,102.04768,-90.454575,0.0,102.236534,326.60144,1.0,-1.0,0.709677,3.2508883,3.2542834,1.0,64.289185,-145.0974,166.96097,-456.4248,-2.158441e-11,8.5088886e-13,2.4654903,2.4654903,3.2508883,0.061803713,1.1181117,1.1181117,1.1180556,3.2542834,3.2508883,0.7853982,0.11811176,0.0,1.0,1.1181117,1.4142294,0.0,0.05,0.0,1.0,1.0
0.67,1.0,0.0,100037.945,-36.025352,-6.4000683,-8.797213e-08,0.70710015,0.7070561,-0.00089265703,-0.00093867595,1.4142245,-0.0017853447,58.443737,222.12598,222.12598,102.04768,-69.416824,0.0,102.236534,326.60144,1.0,-1.0,0.70967615,3.4265056,3.4299066,1.0,86.088036,-144.53177,239.63535,-461.76132,-2.1272312e-11,8.6002613e-13,2.6411076,2.6411076,3.4265056,0.061804686,1.118106,1.118106,1.1180468,3.4299066,3.4265056,0.7853982,0.11810601,0.0,1.0,1.118106,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6705,1.0,0.0,100037.805,-35.892014,-6.4000683,-8.797213e-08,0.70710075,0.70705575,-0.00089174736,-0.0009373376,1.4142234,-0.0017835223,34.281494,147.95476,147.95476,102.04768,-46.24371,0.0,102.236534,326.60144,1.0,-1.0,0.70967525,3.602122,3.605528,1.0,105.23848,-139.51997,304.93707,-452.89185,-2.0757913e-11,8.606311e-13,2.8167238,2.8167238,3.602122,0.061805807,1.1181003,1.1181003,1.118038,3.605528,3.602122,0.7853982,0.118100315,0.0,1.0,1.1181003,1.4142294,0.0,0.05,0.0,1.0,1.0
0.671,1.0,0.0,100037.664,-35.75928,-6.4000683,-8.797213e-08,0.70710135,0.7070554,-0.00089069153,-0.0009358506,1.4142222,-0.0017814077,9.064797,69.23209,69.23209,102.04768,-21.648115,0.0,102.236534,326.60144,1.0,-1.0,0.70967436,3.7777379,3.7811484,1.0,121.15145,-130.21625,360.8573,-430.0894,-2.0631968e-11,8.559564e-13,2.9923396,2.9923396,3.7777379,0.06180708,1.1180947,1.1180947,1.1180295,3.7811484,3.7777379,0.7853982,0.11809467,0.0,1.0,1.1180947,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6715,1.0,0.0,100037.53,-35.627163,-6.4000683,-8.797213e-08,0.7071019,0.70705503,-0.00088949094,-0.00093419023,1.414221,-0.0017790038,-16.43063,-11.620118,-11.620118,102.04768,3.6133287,0.0,102.236534,326.60144,1.0,-1.0,0.7096735,3.953353,3.9567676,1.0,133.33746,-116.90683,405.67575,-394.05563,-2.032479e-11,8.4434375e-13,3.1679547,3.1679547,3.953353,0.06180852,1.1180891,1.1180891,1.1180209,3.9567676,3.953353,0.7853982,0.11808908,0.0,1.0,1.1180891,1.4142294,0.0,0.05,0.0,1.0,1.0
0.672,1.0,0.0,100037.39,-35.49565,-6.4000683,-8.797213e-08,0.7071025,0.7070547,-0.0008881471,-0.0009324135,1.41422,-0.0017763131,-41.420494,-92.11452,-92.11452,102.04768,28.763521,0.0,102.236534,326.60144,1.0,-1.0,0.70967263,4.1289673,4.1323853,1.0,141.42168,-100.00118,438.01376,-345.89923,-2.0202031e-11,8.3157905e-13,3.343569,3.343569,4.1289673,0.0618101,1.1180836,1.1180836,1.1180124,4.1323853,4.1289673,0.7853982,0.118083544,0.0,1.0,1.1180836,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6725,1.0,0.0,100037.25,-35.364754,-6.4000683,-8.797213e-08,0.707103,0.7070543,-0.00088666135,-0.00093047705,1.4142189,-0.0017733389,-65.13606,-169.7748,-169.7748,102.04768,53.028797,0.0,102.236534,326.60144,1.0,-1.0,0.7096718,4.3045807,4.3080015,1.0,145.15547,-80.0194,456.8766,-287.1018,-2.022713e-11,8.1740886e-13,3.5191827,3.5191827,4.3045807,0.06181181,1.1180781,1.1180781,1.1180041,4.3080015,4.3045807,0.7853982,0.11807806,0.0,1.0,1.1180781,1.4142294,0.0,0.05,0.0,1.0,1.0
0.673,1.0,0.0,100037.11,-35.234463,-6.4000683,-8.797213e-08,0.70710355,0.707054,-0.00088503526,-0.0009284018,1.4142178,-0.0017700839,-86.84783,-242.21185,-242.21185,102.04768,75.66273,0.0,102.236534,326.60144,1.0,-1.0,0.7096709,4.4801936,4.4836164,1.0,144.42401,-57.57618,461.6841,-219.47227,-2.0025608e-11,8.0323996e-13,3.6947956,3.6947956,4.4801936,0.061813697,1.1180726,1.1180726,1.1179959,4.4836164,4.4801936,0.7853982,0.11807264,0.0,1.0,1.1180726,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6735,1.0,0.0,100036.98,-35.104782,-6.4000683,-8.797213e-08,0.7071041,0.70705366,-0.0008832703,-0.00092618185,1.4142168,-0.0017665512,-105.88793,-307.19733,-307.19733,102.04768,95.96906,0.0,102.236534,326.60144,1.0,-1.0,0.70967007,4.655806,4.65923,1.0,139.24986,-33.36193,452.2886,-145.09126,-1.9835194e-11,7.8785307e-13,3.8704078,3.8704078,4.655806,0.06181574,1.1180673,1.1180673,1.1179878,4.65923,4.655806,0.7853982,0.118067265,0.0,1.0,1.1180673,1.4142294,0.0,0.05,0.0,1.0,1.0
0.674,1.0,0.0,100036.836,-34.97571,-6.4000683,-8.797213e-08,0.7071046,0.70705336,-0.0008813679,-0.00092382246,1.4142157,-0.0017627438,-121.670685,-362.73212,-362.73212,102.04768,113.32318,0.0,102.236534,326.60144,1.0,-1.0,0.7096692,4.8314176,4.8348427,1.0,129.79222,-8.121539,428.9792,-66.24705,-1.8366735e-11,7.709517e-13,4.0460196,4.0460196,4.8314176,0.0618179,1.1180619,1.1180619,1.1179796,4.8348427,4.8314176,0.7853982,0.118061945,0.0,1.0,1.1180619,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6745,1.0,0.0,100036.695,-34.84725,-6.4000683,-8.797213e-08,0.70710516,0.707053,-0.0008793296,-0.0009213116,1.4142146,-0.0017586646,-133.71063,-407.10794,-407.10794,102.04768,127.19128,0.0,102.236534,326.60144,1.0,-1.0,0.7096683,5.0070286,5.010454,1.0,116.342064,17.36857,392.47308,14.634851,-1.596164e-11,7.546532e-13,4.22163,4.22163,5.0070286,0.061820205,1.1180567,1.1180567,1.1179717,5.010454,5.0070286,0.7853982,0.118056685,0.0,1.0,1.1180567,1.4142294,0.0,0.05,0.0,1.0,1.0
0.675,1.0,0.0,100036.56,-34.7194,-6.4000683,-8.797213e-08,0.70710564,0.7070527,-0.0008771569,-0.0009186637,1.4142137,-0.0017543167,-141.63745,-438.95972,-438.95972,102.04768,137.14677,0.0,102.236534,326.60144,1.0,-1.0,0.70966744,5.1826386,5.186064,1.0,99.31316,42.32429,343.89346,95.06624,-1.28352025e-11,7.3939623e-13,4.3972406,4.3972406,5.1826386,0.061822657,1.1180515,1.1180515,1.1179638,5.186064,5.1826386,0.7853982,0.118051484,0.0,1.0,1.1180515,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6755,1.0,0.0,100036.42,-34.592155,-6.4000683,-8.797213e-08,0.7071062,0.70705247,-0.00087485136,-0.0009158871,1.4142127,-0.0017497031,-145.20735,-457.30774,-457.30774,102.04768,142.88348,0.0,102.236534,326.60144,1.0,-1.0,0.70966655,5.358248,5.361673,1.0,79.22938,65.977974,284.73492,172.57283,-9.334784e-12,7.233099e-13,4.57285,4.57285,5.358248,0.061825253,1.1180463,1.1180463,1.117956,5.361673,5.358248,0.7853982,0.11804634,0.0,1.0,1.1180463,1.4142294,0.0,0.05,0.0,1.0,1.0
0.676,1.0,0.0,100036.28,-34.46552,-6.4000683,-8.797213e-08,0.70710665,0.7070522,-0.0008724145,-0.0009129965,1.4142116,-0.001744827,-144.31055,-461.5877,-461.5877,102.04768,144.22495,0.0,102.236534,326.60144,1.0,-1.0,0.70966566,5.5338573,5.53728,1.0,56.708523,87.60202,216.81738,244.77034,-4.402479e-12,7.0662866e-13,4.7484593,4.7484593,5.5338573,0.061827973,1.1180413,1.1180413,1.1179484,5.53728,5.5338573,0.7853982,0.118041255,0.0,1.0,1.1180413,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6765,1.0,0.0,100036.14,-34.33949,-6.4000683,-8.797213e-08,0.7071071,0.7070519,-0.0008698479,-0.00090993417,1.4142107,-0.0017396914,-138.97467,-451.66812,-451.66812,102.04768,141.12996,0.0,102.236534,326.60144,1.0,-1.0,0.7096648,5.709466,5.7128863,1.0,32.443375,106.531296,142.23024,309.43787,1.5662039e-12,6.91572e-13,4.9240675,4.9240675,5.709466,0.061830856,1.1180363,1.1180363,1.1179408,5.7128863,5.709466,0.7853982,0.118036225,0.0,1.0,1.1180363,1.4142294,0.0,0.05,0.0,1.0,1.0
0.677,1.0,0.0,100036.01,-34.214066,-6.4000683,-8.797213e-08,0.7071076,0.7070516,-0.00086715305,-0.0009067672,1.4142097,-0.0017342994,-129.3639,-427.8542,-427.8542,102.04768,133.69376,0.0,102.236534,326.60144,1.0,-1.0,0.7096639,5.8850737,5.8884916,1.0,7.1803584,122.18355,63.26803,364.58615,6.6993477e-12,6.734323e-13,5.099675,5.099675,5.8850737,0.06183385,1.1180313,1.1180313,1.1179333,5.8884916,5.8850737,0.7853982,0.118031256,0.0,1.0,1.1180313,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6775,1.0,0.0,100035.87,-34.089245,-6.4000683,-8.797213e-08,0.7071081,0.70705134,-0.0008643316,-0.0009034728,1.4142088,-0.0017286541,-115.7739,-390.87866,-390.87866,102.04768,122.14511,0.0,102.236534,326.60144,1.0,-1.0,0.7096631,6.060681,6.0640955,1.0,-18.303429,134.07733,-17.640175,408.51883,1.15229935e-11,6.5324845e-13,5.2752824,5.2752824,6.060681,0.061836988,1.1180264,1.1180264,1.1179259,6.0640955,6.060681,0.7853982,0.118026346,0.0,1.0,1.1180264,1.4142294,0.0,0.05,0.0,1.0,1.0
0.678,1.0,0.0,100035.734,-33.965034,-6.4000683,-8.797213e-08,0.70710856,0.7070511,-0.0008613851,-0.0009000367,1.4142079,-0.0017227589,-98.622734,-341.87906,-341.87906,102.04768,106.83929,0.0,102.236534,326.60144,1.0,-1.0,0.7096622,6.236287,6.2396984,1.0,-43.2241,141.84683,-98.00546,439.88452,1.6854329e-11,2.969846e-13,5.450889,5.450889,6.236287,0.061840255,1.1180215,1.1180215,1.1179186,6.2396984,6.236287,0.7853982,0.118021496,0.0,1.0,1.1180215,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6785,1.0,0.0,100035.59,-33.841427,-6.4000683,-8.797213e-08,0.70710903,0.7070508,-0.00085831503,-0.00089648104,1.414207,-0.0017166167,-78.438,-282.36282,-282.36282,102.04768,88.24712,0.0,102.236534,326.60144,1.0,-1.0,0.70966136,0.12870795,0.13211481,1.0,-66.8151,145.2531,-175.35567,457.7185,2.3433616e-11,-1.0657006e-13,5.626495,5.626495,0.12870795,0.06184365,1.1180167,1.1180167,1.1179115,0.13211481,6.4118934,0.7853982,0.1180167,0.0,1.0,1.1180167,1.4142294,0.0,0.05,0.0,1.0,1.0
0.679,1.0,0.0,100035.45,-33.718426,-6.4000683,-8.797213e-08,0.70710945,0.70705056,-0.0008551231,-0.00089280104,1.4142061,-0.0017102307,-55.840603,-214.16083,-214.16083,102.04768,66.94054,0.0,102.236534,326.60144,1.0,-1.0,0.7096605,0.30431336,0.3077154,1.0,-88.35079,144.19139,-247.31142,461.47226,2.921317e-11,-3.6921006e-13,5.8021007,5.8021007,0.30431336,0.06184718,1.118012,1.118012,1.1179043,0.3077154,6.5874987,0.7853982,0.11801197,0.0,1.0,1.118012,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6795,1.0,0.0,100035.32,-33.596024,-6.4000683,-8.797213e-08,0.7071099,0.7070504,-0.00085181085,-0.00088899094,1.4142053,-0.0017036041,-31.525644,-139.37115,-139.37115,102.04768,43.57494,0.0,102.236534,326.60144,1.0,-1.0,0.70965964,0.47991824,0.48331484,1.0,-107.168755,138.6944,-311.65927,451.03043,3.360735e-11,-5.500943e-13,5.9777055,5.9777055,0.47991824,0.061850827,1.1180073,1.1180073,1.1178974,0.48331484,6.7631035,0.7853982,0.118007295,0.0,1.0,1.1180073,1.4142294,0.0,0.05,0.0,1.0,1.0
0.68,1.0,0.0,100035.18,-33.474224,-6.4000683,-8.797213e-08,0.70711035,0.70705014,-0.0008483799,-0.000885083,1.4142044,-0.0016967403,-6.2410593,-60.29448,-60.29448,102.04768,18.869053,0.0,102.236534,326.60144,1.0,-1.0,0.7096588,0.6555225,0.6589132,1.0,-122.690186,128.93124,-366.4199,426.7144,3.7275304e-11,-7.146244e-13,6.15331,6.15331,0.6555225,0.0618546,1.1180027,1.1180027,1.1178905,0.6589132,6.938708,0.7853982,0.11800268,0.0,1.0,1.1180027,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6805,1.0,0.0,100035.05,-33.353027,-6.399763,1.9997448e-07,0.70711076,0.70704997,-0.00084483187,-0.0008810317,1.4142036,-0.0016896423,19.235409,20.636692,20.636692,102.04768,-6.417168,0.0,102.236534,326.60144,1.0,-1.0,0.7096579,0.83112633,0.83451045,1.0,-134.43767,115.20227,-409.90887,389.2722,4.1101407e-11,-1.0139386e-12,0.04572815,0.04572815,0.83112633,0.061858483,1.1179981,1.1179981,1.1178837,0.83451045,0.83112633,0.7853982,0.11799813,0.0,1.0,1.1179981,1.4142294,0.0,0.05,0.0,1.0,1.0
0.681,1.0,0.0,100034.91,-33.23243,-6.399763,1.9997448e-07,0.7071112,0.7070497,-0.00084116834,-0.0008768701,1.4142028,-0.0016823134,44.120117,100.93282,100.93282,102.04768,-31.505934,0.0,102.236534,326.60144,1.0,-1.0,0.7096571,1.0067296,1.0101067,1.0,-142.04991,97.929794,-440.78854,339.8557,4.5555074e-11,-1.2295215e-12,0.22133139,0.22133139,1.0067296,0.06186251,1.1179936,1.1179936,1.1178769,1.0101067,1.0067296,0.7853982,0.11799364,0.0,1.0,1.1179936,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6815,1.0,0.0,100034.766,-33.11243,-6.399763,1.9997448e-07,0.7071116,0.70704955,-0.00083739095,-0.0008726035,1.414202,-0.0016747569,67.647644,178.12395,178.12395,102.04768,-55.625534,0.0,102.236534,326.60144,1.0,-1.0,0.70965624,1.1823323,1.1857018,1.0,-145.29279,77.645134,-458.10907,279.98514,5.0190147e-11,-1.3768874e-12,0.39693412,0.39693412,1.1823323,0.061866656,1.1179892,1.1179892,1.1178703,1.1857018,1.1823323,0.7853982,0.11798921,0.0,1.0,1.1179892,1.4142294,0.0,0.05,0.0,1.0,1.0
0.682,1.0,0.0,100034.63,-32.99303,-6.399763,1.9997448e-07,0.70711195,0.70704937,-0.00083350134,-0.0008682023,1.4142011,-0.0016669759,89.094315,249.83565,249.83565,102.04768,-78.03408,0.0,102.236534,326.60144,1.0,-1.0,0.7096554,1.3579345,1.361296,1.0,-144.06657,54.97225,-461.33783,211.50218,5.3131784e-11,-1.4730713e-12,0.5725363,0.5725363,1.3579345,0.06187091,1.1179849,1.1179849,1.1178639,1.361296,1.3579345,0.7853982,0.117984846,0.0,1.0,1.1179849,1.4142294,0.0,0.05,0.0,1.0,1.0
0.6825,1.0,0.0,100034.5,-32.874226,-6.399763,1.9997448e-07,0.7071124,0.70704913,-0.00082950114,-0.000863711,1.4142004,-0.0016589737,107.80046,313.8621,313.8621,102.04768,-98.04231,0.0,102.236534,326.60144,1.0,-1.0,0.7096545,1.5335362,1.5368892,1.0,-138.40901,30.608553,-450.37558,136.5135,5.4733336e-11,-1.5340664e-12,0.748138,0.748138,1.5335362,0.061875273,1.1179805,1.1179805,1.1178575,1.5368892,1.5335362,0.7853982,0.11798054,0.0,1.0,1.1179805,1.4141917,0.0,0.05,0.0,1.0,1.0
0.683,1.0,0.0,100034.36,-32.756016,-6.399763,1.9997448e-07,0.7071127,0.707049,-0.00082539197,-0.000859092,1.4141997,-0.0016507538,123.190735,368.23383,368.23383,102.04498,-115.03483,0.0,102.236534,326.59332,1.0,-1.0,0.7096537,1.7091374,1.7124813,1.0,-128.49419,5.3034463,-425.55963,57.325817,5.566302e-11,-1.5683238e-12,0.92373925,0.92373925,1.7091374,0.061879754,1.1179763,1.1179763,1.1178511,1.7124813,1.7091374,0.7853982,0.11797629,0.0,1.0,1.1179763,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6835,1.0,0.0,100034.23,-32.638405,-6.399763,1.9997448e-07,0.70711315,0.70704883,-0.00082117546,-0.0008543811,1.414199,-0.0016423193,134.79178,411.27847,411.27847,102.04498,-128.48897,0.0,102.236534,326.59332,1.0,-1.0,0.70965284,1.8847381,1.8880725,1.0,-114.62706,-20.164711,-387.65344,-23.625021,5.552873e-11,-1.5844111e-12,1.09934,1.09934,1.8847381,0.061884377,1.1179721,1.1179721,1.1178449,1.8880725,1.8847381,0.7853982,0.11797211,0.0,1.0,1.1179721,1.4141917,0.0,0.05,0.0,1.0,1.0
0.684,1.0,0.0,100034.086,-32.52138,-6.399763,1.9997448e-07,0.7071135,0.70704865,-0.0008168533,-0.0008495412,1.4141983,-0.0016336734,142.24677,441.67203,441.67203,102.04498,-137.99092,0.0,102.236534,326.59332,1.0,-1.0,0.709652,2.0603385,2.0636628,1.0,-97.23421,-45.01255,-337.8231,-103.848946,5.478591e-11,-1.5867739e-12,1.2749403,1.2749403,2.0603385,0.061889075,1.117968,1.117968,1.1178389,2.0636628,2.0603385,0.7853982,0.11796799,0.0,1.0,1.117968,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6845,1.0,0.0,100033.95,-32.404953,-6.399763,1.9997448e-07,0.70711386,0.70704854,-0.00081242714,-0.0008446128,1.4141976,-0.0016248196,145.32643,458.4797,458.4797,102.04498,-143.24844,0.0,102.236534,326.59332,1.0,-1.0,0.7096512,2.2359383,2.2392519,1.0,-76.85063,-68.4758,-277.60144,-180.87828,5.38129e-11,-1.5811947e-12,1.4505401,1.4505401,2.2359383,0.061893877,1.1179639,1.1179639,1.1178329,2.2392519,2.2359383,0.7853982,0.11796393,0.0,1.0,1.1179639,1.4141917,0.0,0.05,0.0,1.0,1.0
0.685,1.0,0.0,100033.81,-32.289116,-6.399763,1.9997448e-07,0.7071142,0.70704836,-0.0008078986,-0.0008395688,1.4141968,-0.0016157611,143.93608,461.1846,461.1846,102.04498,-144.09985,0.0,102.236534,326.59332,1.0,-1.0,0.70965034,2.4115376,2.4148402,1.0,-54.103302,-89.83278,-208.84093,-252.34366,5.253339e-11,-1.5677987e-12,1.6261394,1.6261394,2.4115376,0.06189882,1.11796,1.11796,1.1178269,2.4148402,2.4115376,0.7853982,0.11795994,0.0,1.0,1.11796,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6855,1.0,0.0,100033.68,-32.173866,-6.399763,1.9997448e-07,0.7071145,0.70704824,-0.00080326933,-0.00083442417,1.4141963,-0.0016065013,138.1185,449.70355,449.70355,102.04498,-140.519,0.0,102.236534,326.59332,1.0,-1.0,0.7096495,2.5871365,2.5904276,1.0,-29.691914,-108.42659,-133.65671,-316.04684,5.089297e-11,-1.5501276e-12,1.8017383,1.8017383,2.5871365,0.061903846,1.117956,1.117956,1.1178212,2.5904276,2.5871365,0.7853982,0.117956005,0.0,1.0,1.117956,1.4141917,0.0,0.05,0.0,1.0,1.0
0.686,1.0,0.0,100033.55,-32.059204,-6.399763,1.9997448e-07,0.7071149,0.7070481,-0.000798541,-0.0008291893,1.4141955,-0.0015970435,128.05266,424.38986,424.38986,102.04498,-132.61601,0.0,102.236534,326.59332,1.0,-1.0,0.70964867,2.762735,2.766014,1.0,-4.36732,-123.68534,-54.36144,-370.0284,4.9118234e-11,-1.5282828e-12,1.9773368,1.9773368,2.762735,0.061908975,1.1179521,1.1179521,1.1178155,2.766014,2.762735,0.7853982,0.11795214,0.0,1.0,1.1179521,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6865,1.0,0.0,100033.414,-31.94513,-6.399763,1.9997448e-07,0.7071152,0.707048,-0.00079371536,-0.00082386046,1.414195,-0.0015873909,114.048195,386.02222,386.02222,102.04498,-120.63402,0.0,102.236534,326.59332,1.0,-1.0,0.70964783,2.938333,2.9415998,1.0,21.091537,-135.13972,26.605791,-412.62802,4.785395e-11,-1.5028692e-12,2.1529348,2.1529348,2.938333,0.06191419,1.1179483,1.1179483,1.1178099,2.9415998,2.938333,0.7853982,0.11794833,0.0,1.0,1.1179483,1.4141917,0.0,0.05,0.0,1.0,1.0
0.687,1.0,0.0,100033.27,-31.831638,-6.399763,1.9997448e-07,0.70711553,0.7070479,-0.0007887939,-0.000818412,1.4141943,-0.0015775468,96.53586,335.78088,335.78088,102.04498,-104.94158,0.0,102.236534,326.59332,1.0,-1.0,0.709647,3.1139307,3.1171844,1.0,45.901596,-142.43745,106.75447,-442.53537,4.6724014e-11,-1.4776672e-12,2.3285325,2.3285325,3.1139307,0.061919536,1.1179446,1.1179446,1.1178044,3.1171844,3.1139307,0.7853982,0.11794459,0.0,1.0,1.1179446,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6875,1.0,0.0,100033.14,-31.718733,-6.399763,1.9997448e-07,0.7071158,0.70704776,-0.00078377844,-0.00081288116,1.4141937,-0.0015675148,76.05433,275.2113,275.2113,102.04498,-86.02138,0.0,102.236534,326.59332,1.0,-1.0,0.70964617,3.289528,3.2927685,1.0,69.29976,-145.35408,183.61931,-458.8306,4.5179208e-11,-1.4513945e-12,2.5041296,2.5041296,3.289528,0.06192497,1.1179409,1.1179409,1.117799,3.2927685,3.289528,0.7853982,0.11794091,0.0,1.0,1.1179409,1.4141917,0.0,0.05,0.0,1.0,1.0
0.688,1.0,0.0,100033.01,-31.606407,-6.399763,1.9997448e-07,0.7071161,0.70704764,-0.0007786706,-0.0008072804,1.4141932,-0.0015572982,53.23358,206.17659,206.17659,102.04498,-64.455376,0.0,102.236534,326.59332,1.0,-1.0,0.7096454,3.4651246,3.4683514,1.0,90.56635,-143.79993,254.83601,-461.0126,4.3172944e-11,-1.4300292e-12,2.6797266,2.6797266,3.4651246,0.0619305,1.1179373,1.1179373,1.1177938,3.4683514,3.4651246,0.7853982,0.11793729,0.0,1.0,1.1179373,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6885,1.0,0.0,100032.875,-31.494663,-6.399763,1.9997448e-07,0.7071164,0.7070475,-0.0007734721,-0.00080155244,1.4141926,-0.0015469001,28.77554,130.80022,130.80022,102.04498,-40.906902,0.0,102.236534,326.59332,1.0,-1.0,0.70964456,3.640721,3.6439338,1.0,109.04728,-137.82281,318.2141,-449.0143,4.1549778e-11,-1.4078958e-12,2.855323,2.855323,3.640721,0.061936125,1.1179338,1.1179338,1.1177887,3.6439338,3.640721,0.7853982,0.11793374,0.0,1.0,1.1179338,1.4141917,0.0,0.05,0.0,1.0,1.0
0.689,1.0,0.0,100032.74,-31.3835,-6.399763,1.9997448e-07,0.7071167,0.70704746,-0.00076818455,-0.00079574325,1.4141921,-0.0015363242,3.4324837,51.400738,51.400738,102.04498,-16.100266,0.0,102.236534,326.59332,1.0,-1.0,0.7096438,3.8163173,3.819515,1.0,124.174126,-127.60661,371.80417,-423.2049,4.0173274e-11,-1.3849801e-12,3.030919,3.030919,3.8163173,0.06194184,1.1179303,1.1179303,1.1177835,3.819515,3.8163173,0.7853982,0.11793025,0.0,1.0,1.1179303,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6895,1.0,0.0,100032.61,-31.272911,-6.399763,1.9997448e-07,0.70711696,0.7070474,-0.00076280965,-0.00078985427,1.4141915,-0.0015255735,-22.01609,-29.579628,-29.579628,102.04498,9.201538,0.0,102.236534,326.59332,1.0,-1.0,0.70964295,3.991913,3.9950957,1.0,135.48164,-113.46555,413.9579,-384.37827,3.9108553e-11,-1.3600074e-12,3.2065148,3.2065148,3.991913,0.06194765,1.1179268,1.1179268,1.1177785,3.9950957,3.991913,0.7853982,0.11792682,0.0,1.0,1.1179268,1.4141917,0.0,0.05,0.0,1.0,1.0
0.69,1.0,0.0,100032.48,-31.162899,-6.399763,1.9997448e-07,0.70711726,0.7070473,-0.0007573491,-0.00078388496,1.414191,-0.0015146516,-46.787453,-109.650024,-109.650024,102.04498,34.220284,0.0,102.236534,326.59332,1.0,-1.0,0.7096422,4.1675086,4.1706758,1.0,142.62207,-95.83461,443.37878,-333.72876,3.87644e-11,-1.3340019e-12,3.3821104,3.3821104,4.1675086,0.06195356,1.1179235,1.1179235,1.1177738,4.1706758,4.1675086,0.7853982,0.11792346,0.0,1.0,1.1179235,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6905,1.0,0.0,100032.34,-31.053461,-6.399763,1.9997448e-07,0.7071175,0.7070472,-0.0007518045,-0.00077782513,1.4141905,-0.0015035616,-70.119705,-186.34761,-186.34761,102.04498,58.186466,0.0,102.236534,326.59332,1.0,-1.0,0.7096414,4.3431034,4.346255,1.0,145.37578,-75.25608,459.16193,-272.8143,3.897503e-11,-1.3125577e-12,3.5577054,3.5577054,4.3431034,0.061959535,1.1179202,1.1179202,1.117769,4.346255,4.3431034,0.7853982,0.11792016,0.0,1.0,1.1179202,1.4141917,0.0,0.05,0.0,1.0,1.0
0.691,1.0,0.0,100032.21,-30.944597,-6.399763,1.9997448e-07,0.70711774,0.7070472,-0.00074617757,-0.0007716804,1.41419,-0.001492307,-91.29521,-257.31332,-257.31332,102.04498,80.36295,0.0,102.236534,326.59332,1.0,-1.0,0.7096406,4.518698,4.521833,1.0,143.65813,-52.362907,460.82193,-203.50864,3.8425322e-11,-1.290463e-12,3.7333,3.7333,4.518698,0.061965607,1.117917,1.117917,1.1177644,4.521833,4.518698,0.7853982,0.11791693,0.0,1.0,1.117917,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6915,1.0,0.0,100032.08,-30.836306,-6.399763,1.9997448e-07,0.707118,0.7070471,-0.00074046996,-0.0007654552,1.4141896,-0.0014808914,-109.6627,-320.36438,-320.36438,102.04498,100.06765,0.0,102.236534,326.59332,1.0,-1.0,0.70963985,4.6942925,4.6974106,1.0,137.52193,-27.85924,448.30783,-127.943474,3.7325715e-11,-1.2649205e-12,3.9088943,3.9088943,4.6942925,0.06197178,1.1179137,1.1179137,1.1177597,4.6974106,4.6942925,0.7853982,0.11791376,0.0,1.0,1.1179137,1.4141917,0.0,0.05,0.0,1.0,1.0
0.692,1.0,0.0,100031.945,-30.728579,-6.399763,1.9997448e-07,0.7071182,0.7070471,-0.0007346835,-0.0007591662,1.4141891,-0.0014693177,-124.65722,-373.5615,-373.5615,102.04498,116.69453,0.0,102.236534,326.59332,1.0,-1.0,0.7096391,4.8698864,4.8729877,1.0,127.15596,-2.4987419,422.0046,-48.443108,3.7031912e-11,-1.2384949e-12,4.0844884,4.0844884,4.8698864,0.061978005,1.1179106,1.1179106,1.1177553,4.8729877,4.8698864,0.7853982,0.11791065,0.0,1.0,1.1179106,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6925,1.0,0.0,100031.81,-30.62142,-6.399763,1.9997448e-07,0.70711845,0.70704705,-0.00072881964,-0.0007527729,1.4141887,-0.0014575896,-135.81763,-415.2685,-415.2685,102.04498,129.73218,0.0,102.236534,326.59332,1.0,-1.0,0.7096383,5.0454803,5.048564,1.0,112.87905,22.938566,382.7213,32.54716,3.7585594e-11,-1.2099719e-12,4.2600822,4.2600822,5.0454803,0.061984334,1.1179076,1.1179076,1.1177509,5.048564,5.0454803,0.7853982,0.117907606,0.0,1.0,1.1179076,1.4141917,0.0,0.05,0.0,1.0,1.0
0.693,1.0,0.0,100031.68,-30.514828,-6.399763,1.9997448e-07,0.7071187,0.707047,-0.0007228803,-0.0007463329,1.4141883,-0.0014457104,-142.80064,-444.20258,-444.20258,102.04498,138.77963,0.0,102.236534,326.59332,1.0,-1.0,0.7096375,5.2210736,5.2241397,1.0,95.13034,47.67031,331.66632,112.53623,3.886417e-11,-1.1870409e-12,4.4356756,4.4356756,5.2210736,0.06199071,1.1179047,1.1179047,1.1177467,5.2241397,5.2210736,0.7853982,0.117904626,0.0,1.0,1.1179047,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6935,1.0,0.0,100031.55,-30.408796,-6.399763,1.9997448e-07,0.70711887,0.707047,-0.0007168669,-0.00073978415,1.4141879,-0.0014336833,-145.39156,-459.47385,-459.47385,102.04498,143.55862,0.0,102.236534,326.59332,1.0,-1.0,0.70963675,5.396667,5.3997145,1.0,74.45573,70.93582,270.41003,189.06381,3.8635893e-11,-1.1581235e-12,4.611269,4.611269,5.396667,0.061997212,1.1179017,1.1179017,1.1177425,5.3997145,5.396667,0.7853982,0.11790171,0.0,1.0,1.1179017,1.4141917,0.0,0.05,0.0,1.0,1.0
0.694,1.0,0.0,100031.414,-30.303328,-6.399763,1.9997448e-07,0.7071191,0.707047,-0.0007107814,-0.0007331926,1.4141876,-0.0014215118,-143.51064,-460.61264,-460.61264,102.04498,143.92216,0.0,102.236534,326.59332,1.0,-1.0,0.709636,5.57226,5.575289,1.0,51.49112,92.01952,200.83656,259.7761,3.6192483e-11,-1.1301103e-12,4.786862,4.786862,5.57226,0.062003743,1.1178988,1.1178988,1.1177385,5.575289,5.57226,0.7853982,0.11789886,0.0,1.0,1.1178988,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6945,1.0,0.0,100031.29,-30.198418,-6.399763,1.9997448e-07,0.7071193,0.7070469,-0.00070462516,-0.00072651095,1.4141871,-0.001409199,-137.21579,-447.58405,-447.58405,102.04498,139.85912,0.0,102.236534,326.59332,1.0,-1.0,0.70963526,5.747853,5.750862,1.0,26.942835,110.272964,125.085884,322.49817,3.3039946e-11,-1.1013987e-12,4.9624543,4.9624543,5.747853,0.062010366,1.1178961,1.1178961,1.1177346,5.750862,5.747853,0.7853982,0.117896065,0.0,1.0,1.1178961,1.4141917,0.0,0.05,0.0,1.0,1.0
0.695,1.0,0.0,100031.16,-30.094065,-6.399763,1.9997448e-07,0.70711946,0.7070469,-0.0006984,-0.0007197825,1.4141867,-0.0013967485,-126.70063,-420.7888,-420.7888,102.04498,131.49443,0.0,102.236534,326.59332,1.0,-1.0,0.7096345,5.923445,5.9264355,1.0,1.5659053,125.13473,45.487946,375.30084,3.065336e-11,-1.0748137e-12,5.1380467,5.1380467,5.923445,0.062017053,1.1178933,1.1178933,1.1177307,5.9264355,5.923445,0.7853982,0.117893346,0.0,1.0,1.1178933,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6955,1.0,0.0,100031.02,-29.990265,-6.399763,1.9997448e-07,0.70711964,0.7070469,-0.00069210766,-0.0007129883,1.4141865,-0.0013841635,-112.28858,-381.0511,-381.0511,102.04498,119.0854,0.0,102.236534,326.59332,1.0,-1.0,0.70963377,6.099037,6.102008,1.0,-23.859154,136.14774,-35.509014,416.5601,2.8510222e-11,-1.0555275e-12,5.313639,5.313639,6.099037,0.062023815,1.1178907,1.1178907,1.1177269,6.102008,6.099037,0.7853982,0.11789068,0.0,1.0,1.1178907,1.4141917,0.0,0.05,0.0,1.0,1.0
0.696,1.0,0.0,100030.9,-29.887018,-6.399763,1.9997448e-07,0.7071198,0.707047,-0.00068574963,-0.000706108,1.4141861,-0.0013714473,-94.42291,-329.59323,-329.59323,102.04498,103.01371,0.0,102.236534,326.59332,1.0,-1.0,0.70963305,6.274629,6.27758,1.0,-48.55035,142.97327,-115.41372,445.00696,2.723784e-11,-1.0307469e-12,5.489231,5.489231,6.274629,0.06203064,1.1178881,1.1178881,1.1177233,6.27758,6.274629,0.7853982,0.117888086,0.0,1.0,1.1178881,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6965,1.0,0.0,100030.766,-29.78432,-6.399763,1.9997448e-07,0.70712,0.707047,-0.00067932776,-0.0006991835,1.4141858,-0.0013586034,-73.65313,-267.998,-267.998,102.04498,83.77366,0.0,102.236534,326.59332,1.0,-1.0,0.7096323,0.16703546,0.16996561,1.0,-71.748276,145.4014,-191.76851,459.76648,2.6784441e-11,-1.0034189e-12,5.6648226,5.6648226,0.16703546,0.062037542,1.1178856,1.1178856,1.1177198,0.16996561,6.4502206,0.7853982,0.117885545,0.0,1.0,1.1178856,1.4141917,0.0,0.05,0.0,1.0,1.0
0.697,1.0,0.0,100030.64,-29.682175,-6.399763,1.9997448e-07,0.7071202,0.707047,-0.00067284354,-0.0006921884,1.4141855,-0.0013456349,-50.618042,-198.15984,-198.15984,102.04498,61.957016,0.0,102.236534,326.59332,1.0,-1.0,0.70963156,0.34262693,0.34553635,1.0,-92.73943,143.35747,-262.22495,460.38477,2.6993612e-11,-9.813145e-13,5.840414,5.840414,0.34262693,0.062044505,1.1178831,1.1178831,1.1177163,0.34553635,6.625812,0.7853982,0.11788307,0.0,1.0,1.1178831,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6975,1.0,0.0,100030.51,-29.580572,-6.399763,1.9997448e-07,0.7071203,0.707047,-0.00066629867,-0.0006851317,1.4141853,-0.0013325452,-26.02614,-122.2269,-122.2269,102.04498,38.234802,0.0,102.236534,326.59332,1.0,-1.0,0.7096308,0.5182182,0.52110654,1.0,-110.87822,136.90436,-324.61597,446.84286,2.7049368e-11,-9.549436e-13,6.0160055,6.0160055,0.5182182,0.062051527,1.1178807,1.1178807,1.117713,0.52110654,6.8014035,0.7853982,0.117880665,0.0,1.0,1.1178807,1.4141917,0.0,0.05,0.0,1.0,1.0
0.698,1.0,0.0,100030.38,-29.479515,-6.399763,1.9997448e-07,0.7071205,0.70704705,-0.00065969484,-0.00067802495,1.4141849,-0.0013193375,-0.63378817,-42.53465,-42.53465,102.04498,13.336632,0.0,102.236534,326.59332,1.0,-1.0,0.70963013,0.6938093,0.69667625,1.0,-125.60676,126.24055,-377.0226,419.55728,2.647735e-11,-9.290158e-13,6.1915965,6.1915965,0.6938093,0.062058605,1.1178783,1.1178783,1.1177098,0.69667625,6.9769945,0.7853982,0.11787832,0.0,1.0,1.1178783,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6985,1.0,0.0,100030.26,-29.379,-6.399662,2.6842255e-07,0.7071206,0.70704705,-0.0006530337,-0.00067086733,1.4141847,-0.0013060153,24.778036,38.46579,38.46579,102.04498,-11.971716,0.0,102.236534,326.59332,1.0,-1.0,0.7096294,0.86940014,0.87224543,1.0,-136.47206,111.69402,-417.8331,379.3673,2.6023116e-11,-9.649872e-13,0.084001966,0.084001966,0.86940014,0.062065754,1.117876,1.117876,1.1177065,0.87224543,0.86940014,0.7853982,0.11787603,0.0,1.0,1.117876,1.4141917,0.0,0.05,0.0,1.0,1.0
0.699,1.0,0.0,100030.125,-29.279024,-6.399662,2.6842255e-07,0.7071207,0.7070471,-0.00064631685,-0.000663635,1.4141846,-0.0012925817,49.427753,118.28308,118.28308,102.04498,-36.911842,0.0,102.236534,326.59332,1.0,-1.0,0.7096287,1.0449908,1.0478141,1.0,-143.13994,93.71219,-445.79218,327.5091,2.6487614e-11,-1.0483697e-12,0.25959265,0.25959265,1.0449908,0.06207295,1.1178738,1.1178738,1.1177036,1.0478141,1.0449908,0.7853982,0.11787381,0.0,1.0,1.1178738,1.4141917,0.0,0.05,0.0,1.0,1.0
0.6995,1.0,0.0,100030.0,-29.179586,-6.399662,2.6842255e-07,0.70712084,0.70704716,-0.00063954596,-0.00065635995,1.4141843,-0.00127904,72.557236,194.46228,194.46228,102.04498,-60.71668,0.0,102.236534,326.59332,1.0,-1.0,0.709628,1.2205813,1.2233824,1.0,-145.40535,72.848114,-460.03998,265.5777,2.632862e-11,-1.0982487e-12,0.43518317,0.43518317,1.2205813,0.06208023,1.1178716,1.1178716,1.1177006,1.2233824,1.2205813,0.7853982,0.11787165,0.0,1.0,1.1178716,1.4141917,0.0,0.05,0.0,1.0,1.0
0.7,1.0,0.0,100029.875,-29.080685,-6.399662,2.6842255e-07,0.70712095,0.7070472,-0.00063272263,-0.0006490258,1.4141841,-0.0012653935,93.45509,264.66034,264.66034,102.04498,-82.654076,0.0,102.236534,326.59332,1.0,-1.0,0.70962733,1.3961717,1.3989501,1.0,-143.19861,49.74351,-460.1383,195.47797,2.6097405e-11,-1.1254174e-12,0.61077356,0.61077356,1.3961717,0.062087517,1.1178696,1.1178696,1.1176977,1.3989501,1.3961717,0.7853982,0.117869556,0.0,1.0,1.1178696,1.4141917,0.0,0.05,0.0,1.0,1.0
0.7005,1.0,0.0,100029.75,-28.982315,-6.399662,2.6842255e-07,0.7071211,0.7070472,-0.0006258485,-0.0006416601,1.4141839,-0.0012516454,111.4786,326.71823,326.71823,102.04369,-102.049324,0.0,102.236534,326.5904,1.0,-1.0,0.7096266,1.571762,1.5745175,1.0,-136.58759,25.108984,-446.08417,119.36595,2.577644e-11,-1.1368356e-12,0.7863637,0.7863637,1.571762,0.062094886,1.1178675,1.1178675,1.117695,1.5745175,1.571762,0.7853982,0.11786752,0.0,1.0,1.1178675,1.414177,0.0,0.05,0.0,1.0,1.0
0.701,1.0,0.0,100029.62,-28.884476,-6.399662,2.6842255e-07,0.70712113,0.70704734,-0.00061892514,-0.00063423574,1.4141837,-0.0012377991,126.07342,378.72723,378.72723,102.04369,-118.30589,0.0,102.236534,326.5904,1.0,-1.0,0.70962596,1.747352,1.7500844,1.0,-125.77563,-0.29779002,-418.30988,39.582634,2.5486065e-11,-1.136264e-12,0.9619538,0.9619538,1.747352,0.062102303,1.1178656,1.1178656,1.1176924,1.7500844,1.747352,0.7853982,0.11786555,0.0,1.0,1.1178656,1.414177,0.0,0.05,0.0,1.0,1.0
0.7015,1.0,0.0,100029.49,-28.787167,-6.399662,2.6842255e-07,0.70712125,0.7070474,-0.00061195425,-0.0006267564,1.4141836,-0.0012238576,136.79066,419.08777,419.08777,102.04369,-130.9238,0.0,102.236534,326.5904,1.0,-1.0,0.70962524,1.9229419,1.9256508,1.0,-111.095276,-25.695393,-377.66968,-41.41809,2.5898906e-11,-1.1290766e-12,1.1375437,1.1375437,1.9229419,0.062109757,1.1178637,1.1178637,1.1176898,1.9256508,1.9229419,0.7853982,0.11786364,0.0,1.0,1.1178637,1.414177,0.0,0.05,0.0,1.0,1.0
0.702,1.0,0.0,100029.37,-28.690382,-6.399662,2.6842255e-07,0.7071213,0.70704746,-0.00060493744,-0.00061924604,1.4141835,-0.0012098242,143.30074,446.55847,446.55847,102.04369,-139.51497,0.0,102.236534,326.5904,1.0,-1.0,0.7096246,2.0985317,2.101217,1.0,-92.998055,-50.302692,-325.41357,-121.1449,2.652019e-11,-1.1159072e-12,1.3131335,1.3131335,2.0985317,0.06211727,1.1178617,1.1178617,1.1176873,2.101217,2.0985317,0.7853982,0.11786179,0.0,1.0,1.1178617,1.414177,0.0,0.05,0.0,1.0,1.0
0.7025,1.0,0.0,100029.24,-28.594122,-6.399662,2.6842255e-07,0.7071214,0.7070476,-0.00059787626,-0.0006116901,1.4141834,-0.0011957022,145.40341,460.29443,460.29443,102.04369,-143.81516,0.0,102.236534,326.5904,1.0,-1.0,0.70962393,2.2741213,2.2767828,1.0,-72.04055,-73.362854,-263.1488,-197.14566,2.752039e-11,-1.0998566e-12,1.4887232,1.4887232,2.2741213,0.06212484,1.11786,1.11786,1.117685,2.2767828,2.2741213,0.7853982,0.117860004,0.0,1.0,1.11786,1.414177,0.0,0.05,0.0,1.0,1.0
0.703,1.0,0.0,100029.12,-28.498383,-6.399662,2.6842255e-07,0.7071215,0.70704764,-0.00059077237,-0.0006041076,1.4141833,-0.0011814949,143.034,459.87326,459.87326,102.04369,-143.69214,0.0,102.236534,326.5904,1.0,-1.0,0.7096232,2.4497108,2.452348,1.0,-48.86736,-94.16664,-192.79044,-267.08286,2.8993988e-11,-1.0793828e-12,1.6643128,1.6643128,2.4497108,0.062132433,1.1178583,1.1178583,1.1176827,2.452348,2.4497108,0.7853982,0.117858276,0.0,1.0,1.1178583,1.414177,0.0,0.05,0.0,1.0,1.0
0.7035,1.0,0.0,100028.99,-28.403164,-6.399662,2.6842255e-07,0.70712155,0.70704776,-0.0005836274,-0.0005964587,1.4141831,-0.0011672053,136.26541,445.30792,445.30792,102.04369,-139.14966,0.0,102.03253,326.5904,1.0,-1.0,0.7096226,2.6253004,2.627913,1.0,-24.191193,-112.07421,-116.50249,-328.80542,2.9306856e-11,-1.0539569e-12,1.8399023,1.8399023,2.6253004,0.06214007,1.1178566,1.1178566,1.1176805,2.627913,2.6253004,0.7853982,0.11785661,0.0,1.0,1.1178566,1.414177,0.0,0.05,0.0,1.0,1.0
0.704,1.0,0.0,100028.875,-28.308458,-6.399662,2.6842255e-07,0.7071216,0.7070478,-0.00057644275,-0.00058878737,1.414183,-0.0011528365,125.30579,417.0464,417.0464,102.04369,-130.32747,0.0,102.03253,326.5904,1.0,-1.0,0.70962197,2.8008897,2.8034778,1.0,1.2290009,-126.53479,-36.631325,-380.41504,2.8864263e-11,-1.0311949e-12,2.0154917,2.0154917,2.8008897,0.062147748,1.117855,1.117855,1.1176785,2.8034778,2.8008897,0.7853982,0.117855005,0.0,1.0,1.117855,1.414177,0.0,0.05,0.0,1.0,1.0
0.7045,1.0,0.0,100028.75,-28.214268,-6.399662,2.6842255e-07,0.7071216,0.70704794,-0.00056922017,-0.0005810874,1.4141829,-0.0011383918,110.49224,375.9579,375.9579,102.04369,-117.49689,0.0,102.03253,326.5904,1.0,-1.0,0.7096213,2.976479,2.979042,1.0,26.611395,-137.10364,44.36649,-420.32437,2.8597688e-11,-1.0033893e-12,2.191081,2.191081,2.976479,0.062155485,1.1178534,1.1178534,1.1176765,2.979042,2.976479,0.7853982,0.11785346,0.0,1.0,1.1178534,1.414177,0.0,0.05,0.0,1.0,1.0
0.705,1.0,0.0,100028.625,-28.120588,-6.399662,2.6842255e-07,0.7071217,0.70704806,-0.0005619612,-0.00057333725,1.4141829,-0.0011238744,92.280365,323.3062,323.3062,102.04369,-101.052536,0.0,102.03253,326.5904,1.0,-1.0,0.7096207,3.1520684,3.154606,1.0,51.17532,-143.45569,123.99974,-447.30597,2.7386635e-11,-9.762836e-13,2.3666701,2.3666701,3.1520684,0.06216324,1.117852,1.117852,1.1176746,3.154606,3.1520684,0.7853982,0.11785197,0.0,1.0,1.117852,1.414177,0.0,0.05,0.0,1.0,1.0
0.7055,1.0,0.0,100028.5,-28.027418,-6.399662,2.6842255e-07,0.70712173,0.7070482,-0.00055466744,-0.00056556624,1.4141829,-0.0011092874,71.23029,260.71075,260.71075,102.04369,-81.50018,0.0,102.03253,326.5904,1.0,-1.0,0.7096201,3.3276575,3.33017,1.0,74.16529,-145.39558,199.81918,-460.52994,2.6042843e-11,-9.497612e-13,2.5422592,2.5422592,3.3276575,0.062171042,1.1178505,1.1178505,1.1176728,3.33017,3.3276575,0.7853982,0.11785055,0.0,1.0,1.1178505,1.414177,0.0,0.05,0.0,1.0,1.0
0.706,1.0,0.0,100028.38,-27.934753,-6.399662,2.6842255e-07,0.70712173,0.7070483,-0.0005473403,-0.0005577477,1.4141828,-0.0010946337,47.98944,190.09674,190.09674,102.04369,-59.44118,0.0,102.03253,326.5904,1.0,-1.0,0.70961946,3.5032465,3.5057335,1.0,94.874214,-142.86365,269.4929,-459.58963,2.4686187e-11,-9.230698e-13,2.7178485,2.7178485,3.5032465,0.06217886,1.1178492,1.1178492,1.1176711,3.5057335,3.5032465,0.7853982,0.117849186,0.0,1.0,1.1178492,1.414177,0.0,0.05,0.0,1.0,1.0
0.7065,1.0,0.0,100028.26,-27.84259,-6.399662,2.6842255e-07,0.70712173,0.7070485,-0.00053998147,-0.00054992374,1.4141828,-0.0010799166,23.272608,113.63599,113.63599,102.04369,-35.55399,0.0,102.03253,326.5904,1.0,-1.0,0.70961887,3.6788356,3.6812968,1.0,112.66516,-135.93777,330.87796,-444.51395,2.2696591e-11,-8.9682813e-13,2.8934374,2.8934374,3.6788356,0.062186707,1.1178479,1.1178479,1.1176696,3.6812968,3.6788356,0.7853982,0.11784788,0.0,1.0,1.1178479,1.414177,0.0,0.05,0.0,1.0,1.0
0.707,1.0,0.0,100028.14,-27.75093,-6.399662,2.6842255e-07,0.7071218,0.70704854,-0.0005325925,-0.00054205424,1.4141828,-0.0010651392,-2.1600075,33.680176,33.680176,102.04369,-10.573283,0.0,102.03253,326.5904,1.0,-1.0,0.7096183,3.8544247,3.8568597,1.0,126.99097,-124.830956,382.0864,-415.76657,2.0637407e-11,-8.747059e-13,3.0690265,3.0690265,3.8544247,0.062194612,1.1178466,1.1178466,1.117668,3.8568597,3.8544247,0.7853982,0.11784663,0.0,1.0,1.1178466,1.414177,0.0,0.05,0.0,1.0,1.0
0.7075,1.0,0.0,100028.016,-27.659767,-6.399662,2.6842255e-07,0.7071218,0.7070487,-0.00052517484,-0.00053416035,1.4141828,-0.0010503045,-27.526197,-47.31154,-47.31154,102.04369,14.732628,0.0,102.03253,326.5904,1.0,-1.0,0.7096177,4.0300136,4.0324225,1.0,137.41101,-109.88481,421.54318,-374.23166,1.9755076e-11,-8.503587e-13,3.2446156,3.2446156,4.0300136,0.062202528,1.1178454,1.1178454,1.1176666,4.0324225,4.0300136,0.7853982,0.117845446,0.0,1.0,1.1178454,1.414177,0.0,0.05,0.0,1.0,1.0
0.708,1.0,0.0,100027.9,-27.5691,-6.399662,2.6842255e-07,0.7071218,0.70704883,-0.00051773,-0.0005262498,1.4141828,-0.0010354156,-52.04579,-126.84814,-126.84814,102.04369,39.58543,0.0,102.03253,326.5904,1.0,-1.0,0.709617,4.2056026,4.207985,1.0,143.6048,-91.55901,448.03485,-321.1867,1.9060545e-11,-8.227278e-13,3.4202044,3.4202044,4.2056026,0.06221046,1.1178443,1.1178443,1.1176653,4.207985,4.2056026,0.7853982,0.11784431,0.0,1.0,1.1178443,1.414177,0.0,0.05,0.0,1.0,1.0
0.7085,1.0,0.0,100027.78,-27.478924,-6.399662,2.6842255e-07,0.70712173,0.70704895,-0.0005102596,-0.000518326,1.4141829,-0.0010204755,-74.96466,-202.48337,-202.48337,102.04369,63.220745,0.0,102.03253,326.5904,1.0,-1.0,0.7096164,4.3811917,4.3835473,1.0,145.38185,-70.4172,460.74655,-258.26318,1.6852462e-11,-7.9574503e-13,3.5957932,3.5957932,4.3811917,0.06221842,1.1178433,1.1178433,1.117664,4.3835473,4.3811917,0.7853982,0.11784325,0.0,1.0,1.1178433,1.414177,0.0,0.05,0.0,1.0,1.0
0.709,1.0,0.0,100027.66,-27.389238,-6.399662,2.6842255e-07,0.70712173,0.70704913,-0.00050276506,-0.00051035726,1.4141829,-0.0010054872,-95.57791,-271.89096,-271.89096,102.04369,84.91164,0.0,102.03253,326.5904,1.0,-1.0,0.7096159,4.5567803,4.5591097,1.0,142.68752,-47.109596,459.28735,-187.3964,1.5016315e-11,-7.700284e-13,3.7713823,3.7713823,4.5567803,0.06222643,1.1178422,1.1178422,1.1176629,4.5591097,4.5567803,0.7853982,0.117842235,0.0,1.0,1.1178422,1.414177,0.0,0.05,0.0,1.0,1.0
0.7095,1.0,0.0,100027.54,-27.30004,-6.399662,2.6842255e-07,0.70712173,0.7070493,-0.00049524795,-0.00050237146,1.414183,-0.0009904536,-113.25156,-332.93622,-332.93622,102.04369,103.990974,0.0,102.03253,326.5904,1.0,-1.0,0.70961535,4.7323694,4.7346716,1.0,135.60463,-22.353073,443.70212,-110.765915,1.4147246e-11,-7.4619775e-13,3.9469712,3.9469712,4.7323694,0.062234454,1.1178412,1.1178412,1.1176618,4.7346716,4.7323694,0.7853982,0.11784127,0.0,1.0,1.1178412,1.414177,0.0,0.05,0.0,1.0,1.0
