Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.71,1.0,0.0,100027.42,-27.211327,-6.399662,2.6842255e-07,0.7071217,0.7070494,-0.00048770974,-0.0004943765,1.414183,-0.00097537786,-127.44201,-383.74158,-383.74158,102.04369,119.87195,0.0,102.03253,326.5904,1.0,-1.0,0.70961475,4.9079585,4.9102335,1.0,124.35104,3.0909638,414.4702,-30.72865,1.37773135e-11,-7.22301e-13,4.12256,4.12256,4.9079585,0.062242493,1.1178404,1.1178404,1.1176609,4.9102335,4.9079585,0.7853982,0.11784038,0.0,1.0,1.1178404,1.414177,0.0,0.05,0.0,1.0,1.0
0.7105,1.0,0.0,100027.305,-27.123095,-6.399662,2.6842255e-07,0.7071217,0.7070496,-0.00048015188,-0.0004863666,1.4141831,-0.0009602629,-137.71283,-422.74445,-422.74445,102.04369,132.06612,0.0,102.03253,326.5904,1.0,-1.0,0.7096142,5.083547,5.085795,1.0,109.27288,28.43995,372.4907,50.253765,1.3465452e-11,-6.886807e-13,4.298149,4.298149,5.083547,0.062250547,1.1178396,1.1178396,1.11766,5.085795,5.083547,0.7853982,0.11783954,0.0,1.0,1.1178396,1.414177,0.0,0.05,0.0,1.0,1.0
0.711,1.0,0.0,100027.19,-27.035341,-6.399662,2.6842255e-07,0.7071216,0.7070497,-0.0004725759,-0.00047833993,1.4141833,-0.0009451117,-143.74811,-448.74527,-448.74527,102.04369,140.19843,0.0,102.03253,326.5904,1.0,-1.0,0.7096136,5.259136,5.261357,1.0,90.83387,52.914246,319.05466,129.6906,1.3317714e-11,-2.5843726e-13,4.473738,4.473738,5.259136,0.062258612,1.1178387,1.1178387,1.1176592,5.261357,5.259136,0.7853982,0.117838755,0.0,1.0,1.1178387,1.414177,0.0,0.05,0.0,1.0,1.0
0.7115,1.0,0.0,100027.07,-26.948065,-6.399662,2.6842255e-07,0.70712155,0.70704997,-0.0004649832,-0.00047027884,1.4141834,-0.00092992705,-145.36224,-460.9443,-460.9443,102.04369,144.01874,0.0,102.03253,326.5904,1.0,-1.0,0.70961314,5.4347253,5.4369183,1.0,69.60113,75.761116,255.80563,205.13867,1.3509086e-11,1.8001365e-13,4.6493273,4.6493273,5.4347253,0.062266726,1.117838,1.117838,1.1176585,5.4369183,5.4347253,0.7853982,0.117838025,0.0,1.0,1.117838,1.414177,0.0,0.05,0.0,1.0,1.0
0.712,1.0,0.0,100026.95,-26.861261,-6.399662,2.6842255e-07,0.70712155,0.70705014,-0.00045737528,-0.00046222683,1.4141835,-0.000914712,-142.50555,-458.9664,-458.9664,102.04369,143.40958,0.0,102.03253,326.5904,1.0,-1.0,0.70961255,5.6103144,5.612479,1.0,46.22769,96.27786,184.68892,274.27747,1.3809251e-11,4.660479e-13,4.8249164,4.8249164,5.6103144,0.062274832,1.1178373,1.1178373,1.1176579,5.612479,5.6103144,0.7853982,0.117837355,0.0,1.0,1.1178373,1.414177,0.0,0.05,0.0,1.0,1.0
0.7125,1.0,0.0,100026.836,-26.77493,-6.399662,2.6842255e-07,0.7071215,0.7070503,-0.00044975354,-0.00045417808,1.4141836,-0.00089946936,-135.26591,-442.87234,-442.87234,102.04369,138.38965,0.0,102.03253,326.5904,1.0,-1.0,0.7096121,5.7859035,5.7880406,1.0,21.432444,113.83347,107.89179,334.98056,1.505975e-11,6.6998257e-13,5.0005054,5.0005054,5.7859035,0.062282946,1.1178367,1.1178367,1.1176573,5.7880406,5.7859035,0.7853982,0.117836736,0.0,1.0,1.1178367,1.414177,0.0,0.05,0.0,1.0,1.0
0.713,1.0,0.0,100026.72,-26.689064,-6.399662,2.6842255e-07,0.70712143,0.7070505,-0.00044211943,-0.0004460848,1.4141837,-0.00088420196,-123.865974,-413.15714,-413.15714,102.04369,129.11336,0.0,102.03253,326.5904,1.0,-1.0,0.70961154,5.9614925,5.963602,1.0,-4.022015,127.887985,27.776243,385.3809,1.5562263e-11,8.1875826e-13,5.1760945,5.1760945,5.9614925,0.062291067,1.1178361,1.1178361,1.117657,5.963602,5.9614925,0.7853982,0.11783617,0.0,1.0,1.1178361,1.414177,0.0,0.05,0.0,1.0,1.0
0.7135,1.0,0.0,100026.6,-26.603664,-6.399662,2.6842255e-07,0.7071213,0.7070507,-0.00043447444,-0.0004380141,1.414184,-0.0008689128,-108.65634,-370.73468,-370.73468,102.04369,115.86598,0.0,102.03253,326.5904,1.0,-1.0,0.709611,6.1370816,6.139163,1.0,-29.352795,138.00914,-53.19367,423.92834,1.518793e-11,9.232166e-13,5.3516836,5.3516836,6.1370816,0.06229922,1.1178356,1.1178356,1.1176566,6.139163,6.1370816,0.7853982,0.11783566,0.0,1.0,1.1178356,1.414177,0.0,0.05,0.0,1.0,1.0
0.714,1.0,0.0,100026.49,-26.518726,-6.399662,2.6842255e-07,0.70712125,0.70705086,-0.00042681987,-0.00042992673,1.4141841,-0.0008536045,-90.10482,-316.90973,-316.90973,102.04369,99.05497,0.0,102.03253,326.5904,1.0,-1.0,0.7096105,0.02948574,0.0315387,1.0,-53.78081,143.88564,-132.5276,449.43732,1.5375276e-11,9.931603e-13,5.5272727,5.5272727,0.02948574,0.06230736,1.1178352,1.1178352,1.1176562,0.0315387,6.312671,0.7853982,0.11783521,0.0,1.0,1.1178352,1.414177,0.0,0.05,0.0,1.0,1.0
0.7145,1.0,0.0,100026.375,-26.434248,-6.399662,2.6842255e-07,0.7071212,0.70705104,-0.0004191572,-0.00042182577,1.4141843,-0.00083828,-68.78197,-253.3377,-253.3377,102.04369,79.197365,0.0,102.03253,326.5904,1.0,-1.0,0.70961,0.20507509,0.20709972,1.0,-76.55475,145.33672,-207.78554,461.12326,1.5395518e-11,1.0394789e-12,5.7028623,5.7028623,0.20507509,0.06231552,1.1178348,1.1178348,1.1176561,0.20709972,6.4882603,0.7853982,0.117834814,0.0,1.0,1.1178348,1.414177,0.0,0.05,0.0,1.0,1.0
0.715,1.0,0.0,100026.266,-26.350227,-6.399662,2.6842255e-07,0.7071211,0.7070512,-0.00041148782,-0.00041372768,1.4141845,-0.00082294206,-45.343594,-181.97389,-181.97389,102.04369,56.903896,0.0,102.03253,326.5904,1.0,-1.0,0.7096095,0.38066453,0.38266072,1.0,-96.97415,142.31775,-276.6528,458.6267,1.5500953e-11,1.0737532e-12,5.878452,5.878452,0.38066453,0.062323686,1.1178344,1.1178344,1.117656,0.38266072,6.66385,0.7853982,0.11783446,0.0,1.0,1.1178344,1.414177,0.0,0.05,0.0,1.0,1.0
0.7155,1.0,0.0,100026.15,-26.266659,-6.399662,2.6842255e-07,0.707121,0.70705146,-0.0004038131,-0.00040563243,1.4141847,-0.00080759346,-20.510582,-105.013145,-105.013145,102.04369,32.860237,0.0,102.03253,326.5904,1.0,-1.0,0.70960903,0.556254,0.5582217,1.0,-114.41099,134.92157,-337.0113,442.02444,1.543971e-11,1.0879028e-12,6.0540414,6.0540414,0.556254,0.06233185,1.1178342,1.1178342,1.1176559,0.5582217,6.8394394,0.7853982,0.11783417,0.0,1.0,1.1178342,1.414177,0.0,0.05,0.0,1.0,1.0
0.716,1.0,0.0,100026.04,-26.183542,-6.399662,2.6842255e-07,0.7071209,0.7070517,-0.0003961344,-0.0003975364,1.4141849,-0.0007922369,4.953295,-24.822481,-24.822481,102.04369,7.805886,0.0,102.03253,326.5904,1.0,-1.0,0.7096085,0.73184365,0.7337827,1.0,-128.32895,123.375656,-387.00458,411.82706,1.5845863e-11,1.0958923e-12,6.229631,6.229631,0.73184365,0.06234002,1.117834,1.117834,1.117656,0.7337827,7.015029,0.7853982,0.117833935,0.0,1.0,1.117834,1.414177,0.0,0.05,0.0,1.0,1.0
0.7165,1.0,0.0,100025.92,-26.100874,-6.39973,2.8767636e-07,0.7071208,0.7070519,-0.00038845307,-0.0003894364,1.4141852,-0.0007768752,30.264858,56.131718,56.131718,102.04369,-17.488579,0.0,102.03253,326.5904,1.0,-1.0,0.7096081,0.9074334,0.90934366,1.0,-138.29997,108.03512,-425.09503,368.96332,1.5641138e-11,1.0973386e-12,0.12203524,0.12203524,0.9074334,0.062348194,1.1178337,1.1178337,1.1176561,0.90934366,0.9074334,0.7853982,0.11783375,0.0,1.0,1.1178337,1.414177,0.0,0.05,0.0,1.0,1.0
0.717,1.0,0.0,100025.81,-26.01865,-6.39973,2.8767636e-07,0.70712066,0.70705205,-0.00038077054,-0.00038132854,1.4141854,-0.0007615109,54.645607,135.35959,135.35959,102.04369,-42.245182,0.0,102.03253,326.5904,1.0,-1.0,0.7096076,1.0830232,1.0849047,1.0,-144.01736,89.37175,-450.1111,314.75153,1.4692449e-11,1.0925411e-12,0.2976251,0.2976251,1.0830232,0.06235638,1.1178336,1.1178336,1.1176564,1.0849047,1.0830232,0.7853982,0.117833614,0.0,1.0,1.1178336,1.414177,0.0,0.05,0.0,1.0,1.0
0.7175,1.0,0.0,100025.7,-25.936869,-6.39973,2.8767636e-07,0.70712054,0.70705235,-0.00037308806,-0.00037321384,1.4141856,-0.00074614683,77.34567,210.42438,210.42438,102.04369,-65.7025,0.0,102.03253,326.5904,1.0,-1.0,0.7096071,1.2586132,1.2604657,1.0,-145.30525,67.95959,-461.2834,250.85901,1.3219561e-11,1.0853434e-12,0.47321504,0.47321504,1.2586132,0.062364534,1.1178335,1.1178335,1.1176566,1.2604657,1.2586132,0.7853982,0.117833525,0.0,1.0,1.1178335,1.414177,0.0,0.05,0.0,1.0,1.0
0.718,1.0,0.0,100025.59,-25.855526,-6.39973,2.8767636e-07,0.7071204,0.7070526,-0.00036540697,-0.00036513942,1.4141859,-0.0007307855,97.66687,279.01733,279.01733,102.04369,-87.139046,0.0,102.03253,326.5904,1.0,-1.0,0.7096067,1.4342033,1.4360269,1.0,-142.12404,44.457172,-458.2682,179.25089,1.0595072e-11,1.0750628e-12,0.64880514,0.64880514,1.4342033,0.06237271,1.1178335,1.1178335,1.117657,1.4360269,1.4342033,0.7853982,0.117833495,0.0,1.0,1.1178335,1.414177,0.0,0.05,0.0,1.0,1.0
0.7185,1.0,0.0,100025.48,-25.77462,-6.39973,2.8767636e-07,0.7071203,0.7070528,-0.00035772863,-0.00035704958,1.4141861,-0.00071542966,114.98418,339.02875,339.02875,102.04368,-105.89551,0.0,102.03253,326.59183,1.0,-1.0,0.70960623,1.6097935,1.6115881,1.0,-134.57153,19.587364,-441.15826,102.129524,8.217567e-12,1.0621079e-12,0.8243953,0.8243953,1.6097935,0.06238088,1.1178335,1.1178335,1.1176574,1.6115881,1.6097935,0.7853982,0.11783352,0.0,1.0,1.1178335,1.4141818,0.0,0.05,0.0,1.0,1.0
0.719,1.0,0.0,100025.37,-25.694149,-6.39973,2.8767636e-07,0.7071202,0.707053,-0.00035005427,-0.0003489633,1.4141865,-0.0007000818,128.76495,388.6129,388.6129,102.04368,-121.39499,0.0,102.03253,326.59183,1.0,-1.0,0.7096058,1.7853838,1.7871493,1.0,-122.880035,-5.884927,-410.47983,21.866917,6.8966894e-12,1.0496233e-12,0.9999857,0.9999857,1.7853838,0.062389016,1.1178336,1.1178336,1.117658,1.7871493,1.7853838,0.7853982,0.117833585,0.0,1.0,1.1178336,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7195,1.0,0.0,100025.26,-25.614107,-6.39973,2.8767636e-07,0.70712006,0.70705324,-0.00034238523,-0.00034091042,1.4141867,-0.0006847446,138.58536,426.24472,426.24472,102.04368,-133.16075,0.0,102.03253,326.59183,1.0,-1.0,0.7096054,1.9609743,1.9627107,1.0,-107.4091,-31.176254,-367.17636,-59.068348,5.6670085e-12,1.0374964e-12,1.1755762,1.1755762,1.9609743,0.06239718,1.1178337,1.1178337,1.1176586,1.9627107,1.9609743,0.7853982,0.117833704,0.0,1.0,1.1178337,1.4141818,0.0,0.05,0.0,1.0,1.0
0.72,1.0,0.0,100025.15,-25.534492,-6.39973,2.8767636e-07,0.7071199,0.7070535,-0.0003347228,-0.000332861,1.414187,-0.0006694206,144.14331,450.76672,450.76672,102.04368,-140.83093,0.0,102.03253,326.59183,1.0,-1.0,0.709605,2.136565,2.138272,1.0,-88.634575,-55.508736,-312.57974,-138.18698,4.5443905e-12,1.0240864e-12,1.3511668,1.3511668,2.136565,0.062405314,1.1178339,1.1178339,1.1176592,2.138272,2.136565,0.7853982,0.11783387,0.0,1.0,1.1178339,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7205,1.0,0.0,100025.05,-25.455303,-6.39973,2.8767636e-07,0.70711976,0.7070537,-0.00032706824,-0.00032480378,1.4141873,-0.0006541123,145.26787,461.4247,461.4247,102.04368,-144.16959,0.0,102.03253,326.59183,1.0,-1.0,0.70960456,2.3121557,2.3138337,1.0,-67.13388,-78.13398,-248.36917,-213.05554,3.9593155e-12,1.0100921e-12,1.5267576,1.5267576,2.3121557,0.06241346,1.1178341,1.1178341,1.11766,2.3138337,2.3121557,0.7853982,0.117834084,0.0,1.0,1.1178341,1.4141818,0.0,0.05,0.0,1.0,1.0
0.721,1.0,0.0,100024.94,-25.376534,-6.39973,2.8767636e-07,0.7071196,0.70705396,-0.0003194228,-0.00031678658,1.4141877,-0.0006388223,141.92441,457.8908,457.8908,102.04368,-143.074,0.0,102.03253,326.59183,1.0,-1.0,0.70960414,2.4877467,2.4893954,1.0,-43.568317,-98.35609,-176.51947,-281.37134,4.280286e-12,9.955377e-13,1.7023486,1.7023486,2.4877467,0.062421564,1.1178343,1.1178343,1.1176609,2.4893954,2.4877467,0.7853982,0.11783435,0.0,1.0,1.1178343,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7215,1.0,0.0,100024.83,-25.298183,-6.39973,2.8767636e-07,0.70711946,0.7070542,-0.00031178773,-0.00030875643,1.414188,-0.00062355306,134.21576,440.2737,440.2737,102.04368,-137.57791,0.0,102.03253,326.59183,1.0,-1.0,0.7096037,2.663338,2.6649573,1.0,-18.662676,-115.553085,-99.240524,-341.03317,5.296977e-12,9.796974e-13,1.8779397,1.8779397,2.663338,0.06242968,1.1178347,1.1178347,1.1176617,2.6649573,2.663338,0.7853982,0.117834665,0.0,1.0,1.1178347,1.4141818,0.0,0.05,0.0,1.0,1.0
0.722,1.0,0.0,100024.72,-25.220247,-6.39973,2.8767636e-07,0.7071193,0.70705444,-0.00030416425,-0.00030076224,1.4141883,-0.0006083069,122.37902,409.11517,409.11517,102.04368,-127.85029,0.0,102.03253,326.59183,1.0,-1.0,0.7096033,2.8389292,2.8405192,1.0,6.817018,-129.19603,-18.909138,-390.20602,5.3934483e-12,7.8798535e-13,2.053531,2.053531,2.8389292,0.06243776,1.117835,1.117835,1.1176627,2.8405192,2.8389292,0.7853982,0.11783502,0.0,1.0,1.117835,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7225,1.0,0.0,100024.62,-25.142723,-6.39973,2.8767636e-07,0.7071191,0.7070547,-0.00029655357,-0.0002927777,1.4141886,-0.00059308636,106.77821,365.37354,365.37354,102.04368,-114.190346,0.0,102.03253,326.59183,1.0,-1.0,0.70960295,3.0145206,3.0160813,1.0,32.087086,-138.8653,62.003952,-427.37747,4.7980175e-12,2.1456398e-13,2.2291224,2.2291224,3.0145206,0.062445853,1.1178354,1.1178354,1.1176637,3.0160813,3.0145206,0.7853982,0.11783543,0.0,1.0,1.1178354,1.4141818,0.0,0.05,0.0,1.0,1.0
0.723,1.0,0.0,100024.51,-25.065609,-6.39973,2.8767636e-07,0.7071189,0.7070549,-0.00028895686,-0.00028480578,1.414189,-0.00057789375,87.89318,310.3941,310.3941,102.04368,-97.0182,0.0,102.03253,326.59183,1.0,-1.0,0.7096026,3.1901124,3.1916437,1.0,56.370293,-144.26347,141.01012,-451.4042,3.0009118e-12,-1.2396577e-13,2.404714,2.404714,3.1901124,0.06245393,1.1178359,1.1178359,1.1176648,3.1916437,3.1901124,0.7853982,0.11783588,0.0,1.0,1.1178359,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7235,1.0,0.0,100024.41,-24.988901,-6.39973,2.8767636e-07,0.70711875,0.7070552,-0.00028137537,-0.0002768584,1.4141893,-0.0005627316,66.304756,245.86781,245.86781,102.04368,-76.862015,0.0,102.03253,326.59183,1.0,-1.0,0.70960224,3.3657043,3.367206,1.0,78.91975,-145.2245,215.67938,-461.5472,7.8678215e-13,-3.0567375e-13,2.580306,2.580306,3.3657043,0.06246197,1.1178364,1.1178364,1.117666,3.367206,3.3657043,0.7853982,0.117836386,0.0,1.0,1.1178364,1.4141818,0.0,0.05,0.0,1.0,1.0
0.724,1.0,0.0,100024.3,-24.912594,-6.39973,2.8767636e-07,0.7071186,0.70705545,-0.00027381023,-0.00026892556,1.4141898,-0.00054760213,42.676926,173.7793,173.7793,102.04368,-54.34172,0.0,102.03253,326.59183,1.0,-1.0,0.7096019,3.5412962,3.5427687,1.0,99.04188,-141.7188,283.71515,-457.49445,-5.9920287e-13,-4.352974e-13,2.7558982,2.7558982,3.5412962,0.062469997,1.117837,1.117837,1.1176673,3.5427687,3.5412962,0.7853982,0.11783693,0.0,1.0,1.117837,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7245,1.0,0.0,100024.195,-24.836687,-6.39973,2.8767636e-07,0.7071184,0.70705575,-0.00026626262,-0.00026102574,1.4141902,-0.0005325077,17.736418,96.34575,96.34575,102.04368,-30.149979,0.0,102.03253,326.59183,1.0,-1.0,0.7096015,3.7168887,3.7183316,1.0,116.117775,-133.85419,343.0248,-439.37054,-1.4112065e-12,-5.2617703e-13,2.9314904,2.9314904,3.7168887,0.062478002,1.1178375,1.1178375,1.1176686,3.7183316,3.7168887,0.7853982,0.11783752,0.0,1.0,1.1178375,1.4141818,0.0,0.05,0.0,1.0,1.0
0.725,1.0,0.0,100024.09,-24.761177,-6.39973,2.8767636e-07,0.7071182,0.707056,-0.00025873375,-0.00025313307,1.4141905,-0.0005174507,-7.749668,15.948763,15.948763,102.04368,-5.0308566,0.0,102.03253,326.59183,1.0,-1.0,0.7096011,3.892481,3.8938947,1.0,129.62221,-121.87254,391.78415,-407.7329,-2.9793026e-12,-5.854567e-13,3.1070828,3.1070828,3.892481,0.062485978,1.1178381,1.1178381,1.1176699,3.8938947,3.892481,0.7853982,0.11783815,0.0,1.0,1.1178381,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7255,1.0,0.0,100023.99,-24.686062,-6.39973,2.8767636e-07,0.707118,0.7070562,-0.00025122467,-0.00024526744,1.4141909,-0.00050243334,-32.997444,-64.938896,-64.938896,102.04368,20.243046,0.0,102.03253,326.59183,1.0,-1.0,0.7096008,4.0680737,4.069458,1.0,139.13982,-106.14238,428.49344,-363.55453,-4.0948577e-12,-6.235502e-13,3.2826755,3.2826755,4.0680737,0.06249394,1.1178389,1.1178389,1.1176715,4.069458,4.0680737,0.7853982,0.11783883,0.0,1.0,1.1178389,1.4141818,0.0,0.05,0.0,1.0,1.0
0.726,1.0,0.0,100023.89,-24.611336,-6.39973,2.8767636e-07,0.7071178,0.7070565,-0.00024373658,-0.00023742643,1.4141914,-0.0004874579,-57.23035,-143.82938,-143.82938,102.04368,44.894367,0.0,102.03253,326.59183,1.0,-1.0,0.7096005,4.2436666,4.2450213,1.0,144.37784,-87.14749,452.0236,-308.1942,-5.0582767e-12,-6.432618e-13,3.4582684,3.4582684,4.2436666,0.062501885,1.1178396,1.1178396,1.1176729,4.2450213,4.2436666,0.7853982,0.11783956,0.0,1.0,1.1178396,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7265,1.0,0.0,100023.78,-24.536999,-6.39973,2.8767636e-07,0.7071176,0.70705676,-0.00023627056,-0.00022963012,1.4141917,-0.00047252662,-79.70303,-218.2962,-218.2962,102.04368,68.16489,0.0,102.03253,326.59183,1.0,-1.0,0.70960015,4.41926,4.420585,1.0,145.17514,-65.47211,461.65085,-243.35464,-5.9012543e-12,-6.4963914e-13,3.6338615,3.6338615,4.41926,0.0625098,1.1178403,1.1178403,1.1176746,4.420585,4.41926,0.7853982,0.11784032,0.0,1.0,1.1178403,1.4141818,0.0,0.05,0.0,1.0,1.0
0.727,1.0,0.0,100023.68,-24.463047,-6.39973,2.8767636e-07,0.7071174,0.70705706,-0.0002288277,-0.00022184622,1.4141922,-0.0004576416,-99.72428,-286.04898,-286.04898,102.04368,89.33885,0.0,102.03253,326.59183,1.0,-1.0,0.7095998,4.5948534,4.5961494,1.0,141.50717,-41.782898,457.079,-171.03003,-5.8159103e-12,-6.48967e-13,3.809455,3.809455,4.5948534,0.06251771,1.1178411,1.1178411,1.1176763,4.5961494,4.5948534,0.7853982,0.11784113,0.0,1.0,1.1178411,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7275,1.0,0.0,100023.586,-24.389479,-6.39973,2.8767636e-07,0.7071172,0.7070573,-0.00022140912,-0.0002140811,1.4141927,-0.00044280518,-116.67827,-345.0038,-345.0038,102.04368,107.76499,0.0,102.03253,326.59183,1.0,-1.0,0.7095995,4.770447,4.7717137,1.0,133.48676,-16.80849,438.44867,-93.44487,-5.885701e-12,-6.415292e-13,3.9850485,3.9850485,4.770447,0.06252557,1.117842,1.117842,1.1176779,4.7717137,4.770447,0.7853982,0.11784198,0.0,1.0,1.117842,1.4141818,0.0,0.05,0.0,1.0,1.0
0.728,1.0,0.0,100023.484,-24.31629,-6.39973,2.8767636e-07,0.70711696,0.7070576,-0.00021401586,-0.00020635915,1.414193,-0.00042801935,-130.04352,-393.34738,-393.34738,102.04368,122.87654,0.0,102.03253,326.59183,1.0,-1.0,0.70959926,4.9460406,4.947278,1.0,121.36055,8.682965,406.33282,-12.985453,-5.6818933e-12,-6.317396e-13,4.1606426,4.1606426,4.9460406,0.06253341,1.1178429,1.1178429,1.1176797,4.947278,4.9460406,0.7853982,0.117842875,0.0,1.0,1.1178429,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7285,1.0,0.0,100023.38,-24.243477,-6.39973,2.8767636e-07,0.7071167,0.7070579,-0.00020664898,-0.00019867058,1.4141935,-0.0004132863,-139.40892,-429.59268,-429.59268,102.04368,134.2087,0.0,102.03253,326.59183,1.0,-1.0,0.70959896,5.121635,5.1228433,1.0,105.50151,33.90741,361.71918,67.87351,-5.743684e-12,-6.205871e-13,4.3362365,4.3362365,5.121635,0.06254121,1.1178439,1.1178439,1.1176815,5.1228433,5.121635,0.7853982,0.11784381,0.0,1.0,1.1178439,1.4141818,0.0,0.05,0.0,1.0,1.0
0.729,1.0,0.0,100023.28,-24.171036,-6.39973,2.8767636e-07,0.70711654,0.7070582,-0.00019930954,-0.00019100498,1.414194,-0.00039860807,-144.4864,-452.6249,-452.6249,102.04368,141.41287,0.0,102.03253,326.59183,1.0,-1.0,0.70959866,5.2972293,5.298408,1.0,86.397415,58.088985,305.9799,146.64502,-6.8170226e-12,-6.0599014e-13,4.511831,4.511831,5.2972293,0.06254899,1.1178448,1.1178448,1.1176834,5.298408,5.2972293,0.7853982,0.11784478,0.0,1.0,1.1178448,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7295,1.0,0.0,100023.19,-24.098967,-6.39973,2.8767636e-07,0.7071163,0.7070584,-0.00019199858,-0.00018337909,1.4141945,-0.0003839868,-145.11977,-461.73557,-461.73557,102.04368,144.26749,0.0,102.03253,326.59183,1.0,-1.0,0.70959836,5.4728236,5.4739738,1.0,64.63585,80.48391,240.82933,220.90625,-6.6537917e-12,-5.8717197e-13,4.6874256,4.6874256,5.4728236,0.06255674,1.1178458,1.1178458,1.1176854,5.4739738,5.4728236,0.7853982,0.117845796,0.0,1.0,1.1178458,1.4141818,0.0,0.05,0.0,1.0,1.0
0.73,1.0,0.0,100023.086,-24.027264,-6.39973,2.8767636e-07,0.70711607,0.7070587,-0.00018471712,-0.00017578855,1.414195,-0.0003694245,-141.2895,-456.6444,-456.6444,102.04368,142.6847,0.0,102.03253,326.59183,1.0,-1.0,0.70959806,5.6484184,5.6495395,1.0,40.886158,100.40334,168.27133,288.37308,-5.3983966e-12,-5.7174366e-13,4.8630204,4.8630204,5.6484184,0.06256444,1.1178468,1.1178468,1.1176875,5.6495395,5.6484184,0.7853982,0.117846854,0.0,1.0,1.1178468,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7305,1.0,0.0,100022.984,-23.955927,-6.39973,2.8767636e-07,0.7071158,0.707059,-0.00017746615,-0.00016821698,1.4141954,-0.0003549232,-133.11342,-437.50793,-437.50793,102.04368,136.71318,0.0,102.03253,326.59183,1.0,-1.0,0.7095978,5.8240137,5.8251057,1.0,15.878821,117.2346,90.53755,346.9704,-3.9897204e-12,-5.552899e-13,5.0386157,5.0386157,5.8240137,0.06257212,1.1178479,1.1178479,1.1176895,5.8251057,5.8240137,0.7853982,0.11784794,0.0,1.0,1.1178479,1.4141818,0.0,0.05,0.0,1.0,1.0
0.731,1.0,0.0,100022.89,-23.884949,-6.39973,2.8767636e-07,0.7071156,0.7070593,-0.00017024668,-0.00016069571,1.4141959,-0.00034048487,-120.842964,-404.91473,-404.91473,102.04368,126.536575,0.0,102.03253,326.59183,1.0,-1.0,0.7095975,5.999609,6.000672,1.0,-9.616982,130.45995,10.018902,394.8958,-3.1633311e-12,-5.353494e-13,5.214211,5.214211,5.999609,0.062579766,1.1178491,1.1178491,1.1176916,6.000672,5.999609,0.7853982,0.117849074,0.0,1.0,1.1178491,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7315,1.0,0.0,100022.8,-23.81433,-6.39973,2.8767636e-07,0.70711535,0.7070596,-0.0001630597,-0.00015319587,1.4141964,-0.00032611148,-104.855545,-359.8672,-359.8672,102.04368,112.46789,0.0,102.03253,326.59183,1.0,-1.0,0.7095973,6.1752048,6.1762385,1.0,-34.817043,139.67259,-70.808075,430.67526,-2.5104992e-12,-4.7920896e-13,5.3898067,5.3898067,6.1752048,0.06258738,1.1178503,1.1178503,1.1176938,6.1762385,6.1752048,0.7853982,0.117850244,0.0,1.0,1.1178503,1.4141818,0.0,0.05,0.0,1.0,1.0
0.732,1.0,0.0,100022.695,-23.744064,-6.39973,2.8767636e-07,0.7071151,0.7070599,-0.00015590616,-0.00014573686,1.4141968,-0.000311805,-85.64288,-303.75082,-303.75082,102.04368,94.939835,0.0,102.03253,326.59183,1.0,-1.0,0.70959705,0.06761547,0.06862055,1.0,-58.946247,144.58913,-149.45732,453.20813,-2.6488482e-12,-4.247977e-13,5.5654025,5.5654025,0.06761547,0.06259495,1.1178515,1.1178515,1.117696,0.06862055,6.350801,0.7853982,0.11785145,0.0,1.0,1.1178515,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7325,1.0,0.0,100022.6,-23.674152,-6.39973,2.8767636e-07,0.7071149,0.70706016,-0.00014878699,-0.00013833186,1.4141973,-0.00029756717,-63.795925,-238.29163,-238.29163,102.04368,74.49154,0.0,102.03253,326.59183,1.0,-1.0,0.7095968,0.24321172,0.24418801,1.0,-81.262405,145.05833,-223.50974,461.80136,-2.5814255e-12,-3.8386956e-13,5.7409987,5.7409987,0.24321172,0.062602475,1.1178527,1.1178527,1.1176983,0.24418801,6.526397,0.7853982,0.117852695,0.0,1.0,1.1178527,1.4141818,0.0,0.05,0.0,1.0,1.0
0.733,1.0,0.0,100022.51,-23.60459,-6.39973,2.8767636e-07,0.7071146,0.70706046,-0.00014170315,-0.00013096778,1.4141979,-0.0002834,-39.986633,-165.50293,-165.50293,102.04368,51.751934,0.0,102.03253,326.59183,1.0,-1.0,0.7095966,0.41880825,0.41975585,1.0,-101.0791,141.06573,-290.68762,456.19052,-1.959209e-12,-3.4729421e-13,5.9165955,5.9165955,0.41880825,0.06260998,1.117854,1.117854,1.1177007,0.41975585,6.7019935,0.7853982,0.11785398,0.0,1.0,1.117854,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7335,1.0,0.0,100022.414,-23.535372,-6.39973,2.8767636e-07,0.70711434,0.7070608,-0.00013465554,-0.00012363614,1.4141984,-0.0002693053,-14.947341,-87.623535,-87.623535,102.04368,27.42046,0.0,102.03253,326.59183,1.0,-1.0,0.70959634,0.59440506,0.59532404,1.0,-117.78678,132.73412,-348.92465,436.5482,-7.310372e-13,-2.4104013e-13,6.092192,6.092192,0.59440506,0.06261744,1.1178553,1.1178553,1.1177031,0.59532404,6.87759,0.7853982,0.117855296,0.0,1.0,1.1178553,1.4141818,0.0,0.05,0.0,1.0,1.0
0.734,1.0,0.0,100022.32,-23.466497,-6.39973,2.8767636e-07,0.7071141,0.7070611,-0.00012764511,-0.00011633523,1.4141989,-0.00025528492,10.551778,-7.0488453,-7.0488453,102.04368,2.2455125,0.0,102.03253,326.59183,1.0,-1.0,0.70959616,0.7700022,0.7708926,1.0,-130.87152,120.31974,-396.4296,403.47842,7.896609e-13,-1.4620729e-13,6.2677894,6.2677894,0.7700022,0.062624864,1.1178566,1.1178566,1.1177056,0.7708926,7.0531874,0.7853982,0.117856644,0.0,1.0,1.1178566,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7345,1.0,0.0,100022.23,-23.397963,-6.3999095,3.1129898e-07,0.7071138,0.7070614,-0.00012067272,-0.00010909261,1.4141995,-0.00024134062,35.726402,73.74283,73.74283,102.04368,-22.99856,0.0,102.03253,326.59183,1.0,-1.0,0.709596,0.9455996,0.9464616,1.0,-139.93083,104.20443,-431.74118,357.99835,1.835538e-12,-7.2619726e-14,0.16020145,0.16020145,0.9455996,0.06263223,1.117858,1.117858,1.1177081,0.9464616,0.9455996,0.7853982,0.11785803,0.0,1.0,1.117858,1.4141818,0.0,0.05,0.0,1.0,1.0
0.735,1.0,0.0,100022.13,-23.329765,-6.3999095,3.1129898e-07,0.70711356,0.7070617,-0.000113739196,-0.000101891674,1.4142,-0.00022747403,59.80218,152.26648,152.26648,102.04368,-47.535275,0.0,102.03253,326.59183,1.0,-1.0,0.70959574,1.1211973,1.122031,1.0,-144.68602,84.88384,-453.77325,301.50677,2.0451713e-12,-1.40703624e-14,0.33579916,0.33579916,1.1211973,0.06263956,1.1178595,1.1178595,1.1177107,1.122031,1.1211973,0.7853982,0.11785945,0.0,1.0,1.1178595,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7355,1.0,0.0,100022.04,-23.2619,-6.3999095,3.1129898e-07,0.70711327,0.707062,-0.00010684547,-9.474198e-05,1.4142005,-0.000213687,82.03857,226.10686,226.10686,102.04368,-70.6099,0.0,102.03253,326.59183,1.0,-1.0,0.70959556,1.2967954,1.2976007,1.0,-144.99083,62.952263,-461.8481,235.74126,1.8538727e-12,2.93374e-14,0.5113972,0.5113972,1.2967954,0.06264685,1.1178609,1.1178609,1.1177132,1.2976007,1.2967954,0.7853982,0.117860906,0.0,1.0,1.1178609,1.4141818,0.0,0.05,0.0,1.0,1.0
0.736,1.0,0.0,100021.945,-23.194365,-6.3999095,3.1129898e-07,0.707113,0.7070623,-9.999238e-05,-8.759944e-05,1.414201,-0.00019998122,101.75157,292.9927,292.9927,102.04368,-91.51269,0.0,102.03253,326.59183,1.0,-1.0,0.7095953,1.4723938,1.473171,1.0,-140.83583,39.084263,-455.7173,162.72456,1.8328158e-12,6.133479e-14,0.68699557,0.68699557,1.4723938,0.06265409,1.1178623,1.1178623,1.117716,1.473171,1.4723938,0.7853982,0.117862396,0.0,1.0,1.1178623,1.4141818,0.0,0.05,0.0,1.0,1.0
0.7365,1.0,0.0,100021.86,-23.12716,-6.3999095,3.1129898e-07,0.7071127,0.7070626,-9.3180744e-05,-8.054844e-05,1.4142016,-0.00018635835,118.33482,350.86673,350.86673,102.04461,-109.60066,0.0,102.03253,326.5962,1.0,-1.0,0.70959514,1.6479924,1.6487416,1.0,-132.34882,14.013995,-435.56927,84.70256,2.061694e-12,8.470307e-14,0.8625942,0.8625942,1.6479924,0.0626613,1.1178639,1.1178639,1.1177187,1.6487416,1.6479924,0.7853982,0.117863916,0.0,1.0,1.1178639,1.4142001,0.0,0.05,0.0,1.0,1.0
0.737,1.0,0.0,100021.766,-23.060276,-6.3999095,3.1129898e-07,0.7071125,0.7070629,-8.641139e-05,-7.352758e-05,1.4142022,-0.00017282,131.27823,397.94873,397.94873,102.04461,-124.31743,0.0,102.03253,326.5962,1.0,-1.0,0.709595,1.8235914,1.8243127,1.0,-119.790825,-11.4874,-402.02377,4.0750527,3.0535871e-12,1.033979e-13,1.0381932,1.0381932,1.8235914,0.06266846,1.1178654,1.1178654,1.1177214,1.8243127,1.8235914,0.7853982,0.117865466,0.0,1.0,1.1178654,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7375,1.0,0.0,100021.68,-22.993715,-6.3999095,3.1129898e-07,0.7071122,0.7070632,-7.96851e-05,-6.654731e-05,1.4142027,-0.00015936776,140.18361,432.7905,432.7905,102.04461,-135.21031,0.0,102.03253,326.5962,1.0,-1.0,0.7095948,1.9991907,1.9998841,1.0,-103.548096,-36.63552,-356.1125,-76.677986,3.5884269e-12,1.1433984e-13,1.2137924,1.2137924,1.9991907,0.06267556,1.117867,1.117867,1.1177242,1.9998841,1.9991907,0.7853982,0.11786705,0.0,1.0,1.117867,1.4142001,0.0,0.05,0.0,1.0,1.0
0.738,1.0,0.0,100021.586,-22.927473,-6.3999095,3.1129898e-07,0.7071119,0.7070635,-7.3002695e-05,-5.961169e-05,1.4142033,-0.00014600327,144.77705,454.32028,454.32028,102.04461,-141.94421,0.0,102.03253,326.5962,1.0,-1.0,0.70959467,2.1747901,2.175456,1.0,-84.12023,-60.65682,-299.2476,-155.0727,4.502028e-12,1.1852434e-13,1.3893921,1.3893921,2.1747901,0.06268263,1.1178687,1.1178687,1.117727,2.175456,2.1747901,0.7853982,0.11786867,0.0,1.0,1.1178687,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7385,1.0,0.0,100021.5,-22.861547,-6.3999095,3.1129898e-07,0.7071116,0.70706385,-6.636495e-05,-5.2718668e-05,1.4142039,-0.00013272808,144.9172,461.87576,461.87576,102.04461,-144.31198,0.0,102.03253,326.5962,1.0,-1.0,0.7095945,2.3503902,2.3510284,1.0,-62.10481,-82.8124,-233.17804,-228.69774,5.7205725e-12,1.2332453e-13,1.5649921,1.5649921,2.3503902,0.06268963,1.1178703,1.1178703,1.1177299,2.3510284,2.3503902,0.7853982,0.11787031,0.0,1.0,1.1178703,1.4142001,0.0,0.05,0.0,1.0,1.0
0.739,1.0,0.0,100021.41,-22.795935,-6.3999095,3.1129898e-07,0.70711136,0.7070641,-5.9772625e-05,-4.590441e-05,1.4142045,-0.00011954371,140.59976,455.22455,455.22455,102.04461,-142.24077,0.0,102.03253,326.5962,1.0,-1.0,0.70959437,2.5259905,2.5266013,1.0,-38.178997,-102.42076,-159.93605,-295.28848,7.362372e-12,1.2924981e-13,1.7405924,1.7405924,2.5259905,0.0626966,1.117872,1.117872,1.1177329,2.5266013,2.5259905,0.7853982,0.117871985,0.0,1.0,1.117872,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7395,1.0,0.0,100021.32,-22.730633,-6.3999095,3.1129898e-07,0.70711106,0.70706445,-5.3226442e-05,-3.912419e-05,1.4142051,-0.0001064516,131.95747,434.57108,434.57108,102.04461,-135.79427,0.0,102.03253,326.5962,1.0,-1.0,0.70959425,2.701591,2.7021747,1.0,-13.078741,-118.87874,-81.77444,-352.79663,9.0326305e-12,1.32263e-13,1.9161929,1.9161929,2.701591,0.06270352,1.1178737,1.1178737,1.1177359,2.7021747,2.701591,0.7853982,0.11787369,0.0,1.0,1.1178737,1.4142001,0.0,0.05,0.0,1.0,1.0
0.74,1.0,0.0,100021.234,-22.665638,-6.3999095,3.1129898e-07,0.70711076,0.70706475,-4.6727168e-05,-3.240077e-05,1.4142056,-9.345329e-05,119.25617,400.5506,400.5506,102.04461,-125.17073,0.0,102.03253,326.5962,1.0,-1.0,0.70959413,2.877192,2.8777483,1.0,12.423886,-131.68005,-1.0973365,-399.45325,1.0786752e-11,1.3625325e-13,2.091794,2.091794,2.877192,0.06271037,1.1178755,1.1178755,1.1177388,2.8777483,2.877192,0.7853982,0.11787543,0.0,1.0,1.1178755,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7405,1.0,0.0,100021.15,-22.600946,-6.3999095,3.1129898e-07,0.70711046,0.70706505,-4.0275518e-05,-2.5717158e-05,1.4142061,-8.055019e-05,102.88651,354.20944,354.20944,102.04461,-110.69693,0.0,102.03253,326.5962,1.0,-1.0,0.709594,3.0527933,3.0533226,1.0,37.54443,-140.43094,79.61371,-433.82315,1.2662531e-11,1.4764188e-13,2.2673953,2.2673953,3.0527933,0.062717184,1.1178772,1.1178772,1.117742,3.0533226,3.0527933,0.7853982,0.117877185,0.0,1.0,1.1178772,1.4142001,0.0,0.05,0.0,1.0,1.0
0.741,1.0,0.0,100021.06,-22.536558,-6.3999095,3.1129898e-07,0.70711017,0.70706534,-3.3872195e-05,-1.9102921e-05,1.4142067,-6.774374e-05,83.352005,296.973,296.973,102.04461,-92.81805,0.0,102.03253,326.5962,1.0,-1.0,0.7095939,3.228395,3.2288973,1.0,61.510174,-144.86218,157.8761,-454.8491,1.5437108e-11,2.484946e-13,2.4429967,2.4429967,3.228395,0.06272396,1.117879,1.117879,1.117745,3.2288973,3.228395,0.7853982,0.11787898,0.0,1.0,1.117879,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7415,1.0,0.0,100020.98,-22.472466,-6.3999095,3.1129898e-07,0.70710987,0.70706564,-2.7517914e-05,-1.2550339e-05,1.4142073,-5.5035347e-05,61.253525,230.60176,230.60176,102.04461,-72.08403,0.0,102.03253,326.5962,1.0,-1.0,0.7095938,3.403997,3.4044726,1.0,83.58392,-144.83745,231.28252,-461.88428,1.8377076e-11,3.3624216e-13,2.618599,2.618599,3.403997,0.062730655,1.1178808,1.1178808,1.1177481,3.4044726,3.403997,0.7853982,0.11788079,0.0,1.0,1.1178808,1.4142001,0.0,0.05,0.0,1.0,1.0
0.742,1.0,0.0,100020.89,-22.40867,-6.3999095,3.1129898e-07,0.7071096,0.70706594,-2.1213313e-05,-6.028106e-06,1.4142079,-4.242629e-05,37.2708,157.13719,157.13719,102.04461,-49.132637,0.0,102.03253,326.5962,1.0,-1.0,0.70959365,3.5795994,3.5800483,1.0,103.08667,-140.35747,297.575,-454.71222,2.1043927e-11,4.0319302e-13,2.7942011,2.7942011,3.5795994,0.06273731,1.1178826,1.1178826,1.1177514,3.5800483,3.5795994,0.7853982,0.11788264,0.0,1.0,1.1178826,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7425,1.0,0.0,100020.805,-22.345167,-6.3999095,3.1129898e-07,0.7071093,0.7070663,-1.4959059e-05,4.3794054e-07,1.4142087,-2.9917906e-05,12.141548,78.83899,78.83899,102.04461,-24.669855,0.0,102.03253,326.5962,1.0,-1.0,0.70959353,3.755202,3.7556245,1.0,119.41849,-131.56004,354.71445,-433.55344,2.2772003e-11,4.3907738e-13,2.9698038,2.9698038,3.755202,0.06274389,1.1178845,1.1178845,1.1177546,3.7556245,3.755202,0.7853982,0.11788451,0.0,1.0,1.1178845,1.4142001,0.0,0.05,0.0,1.0,1.0
0.743,1.0,0.0,100020.72,-22.281954,-6.3999095,3.1129898e-07,0.707109,0.7070666,-8.755821e-06,6.835217e-06,1.4142092,-1.7511535e-05,-13.3612585,-1.8844503,-1.8844503,102.04461,0.551842,0.0,102.03253,326.5962,1.0,-1.0,0.7095935,3.930805,3.9312012,1.0,132.077,-118.71574,400.94318,-399.05872,2.4583918e-11,4.6345604e-13,3.145407,3.145407,3.930805,0.062750444,1.1178864,1.1178864,1.1177578,3.9312012,3.930805,0.7853982,0.1178864,0.0,1.0,1.1178864,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7435,1.0,0.0,100020.64,-22.219027,-6.3999095,3.1129898e-07,0.7071087,0.7070669,-2.604228e-06,1.3181599e-05,1.4142098,-5.208429e-06,-38.45314,-82.550125,-82.550125,102.04461,25.756626,0.0,102.03253,326.5962,1.0,-1.0,0.70959336,4.1064086,4.1067786,1.0,140.67276,-102.21963,434.83914,-352.28903,2.7627463e-11,4.818993e-13,3.3210104,3.3210104,4.1064086,0.062756926,1.1178883,1.1178883,1.1177611,4.1067786,4.1064086,0.7853982,0.117888324,0.0,1.0,1.1178883,1.4142001,0.0,0.05,0.0,1.0,1.0
0.744,1.0,0.0,100020.555,-22.156382,-6.3999095,3.1129898e-07,0.7071083,0.70706725,3.495105e-06,1.9486986e-05,1.4142104,6.990179e-06,-62.36225,-160.67677,-160.67677,102.04461,50.16918,0.0,102.03253,326.5962,1.0,-1.0,0.7095933,4.282012,4.2823563,1.0,144.94138,-82.57913,455.35968,-294.68292,3.0561415e-11,4.923969e-13,3.496614,3.496614,4.282012,0.06276335,1.1178902,1.1178902,1.1177645,4.2823563,4.282012,0.7853982,0.11789027,0.0,1.0,1.1178902,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7445,1.0,0.0,100020.47,-22.094019,-6.3999095,3.1129898e-07,0.707108,0.70706755,9.54157e-06,2.572725e-05,1.414211,1.908307e-05,-84.35313,-233.86124,-233.86124,102.04461,73.03856,0.0,102.03253,326.5962,1.0,-1.0,0.7095932,4.4576163,4.4579344,1.0,144.7515,-60.398376,461.8735,-228.01227,3.291586e-11,4.96713e-13,3.672218,3.672218,4.4576163,0.06276974,1.1178923,1.1178923,1.1177678,4.4579344,4.4576163,0.7853982,0.117892236,0.0,1.0,1.1178923,1.4142001,0.0,0.05,0.0,1.0,1.0
0.745,1.0,0.0,100020.39,-22.031935,-6.3999095,3.1129898e-07,0.7071077,0.70706785,1.5534575e-05,3.191034e-05,1.4142116,3.1069067e-05,-103.74929,-299.85236,-299.85236,102.04461,93.66126,0.0,102.03253,326.5962,1.0,-1.0,0.7095931,4.6332207,4.6335135,1.0,140.10893,-36.359653,454.18018,-154.32784,3.544147e-11,5.019319e-13,3.8478227,3.8478227,4.6332207,0.06277607,1.1178942,1.1178942,1.1177711,4.6335135,4.6332207,0.7853982,0.117894225,0.0,1.0,1.1178942,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7455,1.0,0.0,100020.305,-21.970127,-6.3999095,3.1129898e-07,0.7071074,0.70706815,2.1473557e-05,3.801519e-05,1.4142123,4.294704e-05,-119.95408,-356.62015,-356.62015,102.04461,111.402916,0.0,102.03253,326.5962,1.0,-1.0,0.70959306,4.8088255,4.8090925,1.0,131.15648,-11.202399,432.51624,-75.89609,3.8169076e-11,5.020871e-13,4.0234275,4.0234275,4.8088255,0.06278231,1.1178962,1.1178962,1.1177746,4.8090925,4.8088255,0.7853982,0.117896244,0.0,1.0,1.1178962,1.4142001,0.0,0.05,0.0,1.0,1.0
0.746,1.0,0.0,100020.23,-21.90859,-6.3999095,3.1129898e-07,0.7071071,0.70706844,2.7357915e-05,4.4076172e-05,1.414213,5.471578e-05,-132.46901,-402.41846,-402.41846,102.04461,125.71774,0.0,102.03253,326.5962,1.0,-1.0,0.709593,4.984431,4.9846725,1.0,118.16948,14.299527,397.54803,4.870418,4.0686426e-11,5.0037714e-13,4.199033,4.199033,4.984431,0.062788524,1.1178982,1.1178982,1.1177781,4.9846725,4.984431,0.7853982,0.11789828,0.0,1.0,1.1178982,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7465,1.0,0.0,100020.15,-21.847324,-6.3999095,3.1129898e-07,0.70710677,0.7070688,3.3187138e-05,5.0083163e-05,1.4142135,6.6374276e-05,-140.90907,-435.8384,-435.8384,102.04461,136.16539,0.0,102.03253,326.5962,1.0,-1.0,0.709593,5.1600366,5.160253,1.0,101.54742,39.36166,350.3511,85.48731,4.213592e-11,4.977699e-13,4.374638,4.374638,5.1600366,0.062794656,1.1179004,1.1179004,1.1177815,5.160253,5.1600366,0.7853982,0.11790034,0.0,1.0,1.1179004,1.4142001,0.0,0.05,0.0,1.0,1.0
0.747,1.0,0.0,100020.07,-21.786325,-6.3999095,3.1129898e-07,0.7071065,0.70706904,3.896066e-05,5.600321e-05,1.4142141,7.792139e-05,-145.01463,-455.85196,-455.85196,102.04461,142.42445,0.0,102.03253,326.5962,1.0,-1.0,0.70959294,5.3356423,5.335834,1.0,81.801575,63.21305,292.37717,163.4748,4.2021026e-11,4.9363394e-13,4.5502443,4.5502443,5.3356423,0.062800735,1.1179024,1.1179024,1.117785,5.335834,5.3356423,0.7853982,0.11790242,0.0,1.0,1.1179024,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7475,1.0,0.0,100019.984,-21.72559,-6.3999095,3.1129898e-07,0.7071062,0.7070694,4.4677996e-05,6.18762e-05,1.4142148,8.9356145e-05,-144.65935,-461.84338,-461.84338,102.04461,144.30237,0.0,102.03253,326.5962,1.0,-1.0,0.7095929,5.5112486,5.5114155,1.0,59.539345,85.119995,225.40945,236.43394,4.0065343e-11,5.1566596e-13,4.7258506,4.7258506,5.5112486,0.062806755,1.1179045,1.1179045,1.1177886,5.5114155,5.5112486,0.7853982,0.11790452,0.0,1.0,1.1179045,1.4142001,0.0,0.05,0.0,1.0,1.0
0.748,1.0,0.0,100019.91,-21.665117,-6.3999095,3.1129898e-07,0.7071058,0.7070697,5.0338618e-05,6.771775e-05,1.4142154,0.000100677506,-139.85413,-453.62833,-453.62833,102.04461,141.74135,0.0,102.03253,326.5962,1.0,-1.0,0.7095929,5.6868553,5.6869974,1.0,35.445534,104.4086,151.50787,302.12045,3.8387793e-11,8.522079e-13,4.9014573,4.9014573,5.6868553,0.06281273,1.1179067,1.1179067,1.1177921,5.6869974,5.6868553,0.7853982,0.11790664,0.0,1.0,1.1179067,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7485,1.0,0.0,100019.83,-21.604902,-6.3999095,3.1129898e-07,0.7071055,0.70707,5.5942026e-05,7.347511e-05,1.414216,0.00011188445,-130.74677,-431.45938,-431.45938,102.04461,134.82013,0.0,102.03253,326.5962,1.0,-1.0,0.7095928,5.8624625,5.8625803,1.0,10.261287,120.48548,72.94565,358.51376,3.73057e-11,1.1468121e-12,5.0770645,5.0770645,5.8624625,0.062818624,1.1179088,1.1179088,1.1177957,5.8625803,5.8624625,0.7853982,0.11790878,0.0,1.0,1.1179088,1.4142001,0.0,0.05,0.0,1.0,1.0
0.749,1.0,0.0,100019.75,-21.544943,-6.3999095,3.1129898e-07,0.7071052,0.70707035,6.148775e-05,7.9158104e-05,1.4142168,0.00012297605,-117.61739,-396.01843,-396.01843,102.04461,123.751625,0.0,102.03253,326.5962,1.0,-1.0,0.7095928,6.0380697,6.0381637,1.0,-15.23869,132.85608,-7.860636,403.8791,3.5570345e-11,1.3497514e-12,5.2526717,5.2526717,6.0380697,0.06282446,1.117911,1.117911,1.1177994,6.0381637,6.0380697,0.7853982,0.117910944,0.0,1.0,1.117911,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7495,1.0,0.0,100019.67,-21.485237,-6.3999095,3.1129898e-07,0.70710486,0.70707065,6.697533e-05,8.4798994e-05,1.4142174,0.00013395138,-100.86986,-348.39557,-348.39557,102.04461,108.876274,0.0,102.03253,326.5962,1.0,-1.0,0.7095928,6.213678,6.2137475,1.0,-40.269974,141.13983,-88.42532,436.8209,3.567744e-11,1.4812258e-12,5.4282794,5.4282794,6.213678,0.06283023,1.1179131,1.1179131,1.117803,6.2137475,6.213678,0.7853982,0.11791312,0.0,1.0,1.1179131,1.4142001,0.0,0.05,0.0,1.0,1.0
0.75,1.0,0.0,100019.6,-21.425783,-6.3999095,3.1129898e-07,0.70710456,0.7070709,7.240431e-05,9.037307e-05,1.4142181,0.00014480954,-81.019325,-290.05566,-290.05566,102.04461,90.65165,0.0,102.03253,326.5962,1.0,-1.0,0.7095928,0.106100686,0.10614638,1.0,-64.06256,145.08188,-166.27019,456.32584,3.651345e-11,1.5526352e-12,5.603888,5.603888,0.106100686,0.06283596,1.1179153,1.1179153,1.1178067,0.10614638,6.389286,0.7853982,0.11791532,0.0,1.0,1.1179153,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7505,1.0,0.0,100019.52,-21.366577,-6.3999095,3.1129898e-07,0.7071042,0.70707124,7.777426e-05,9.586368e-05,1.4142187,0.00015554964,-58.676422,-222.79321,-222.79321,102.04461,69.63836,0.0,102.03253,326.5962,1.0,-1.0,0.7095928,0.28170928,0.28173134,1.0,-85.88452,144.56094,-239.00063,461.79382,3.814798e-11,1.6011789e-12,5.779496,5.779496,0.28170928,0.062841594,1.1179175,1.1179175,1.1178104,0.28173134,6.5648947,0.7853982,0.11791753,0.0,1.0,1.1179175,1.4142001,0.0,0.05,0.0,1.0,1.0
0.751,1.0,0.0,100019.445,-21.307615,-6.3999095,3.1129898e-07,0.7071039,0.70707154,8.308478e-05,0.000101312304,1.4142193,0.00016617091,-34.528442,-148.67725,-148.67725,102.04461,46.482807,0.0,102.03253,326.5962,1.0,-1.0,0.7095928,0.45731825,0.45731688,1.0,-105.06457,139.593,-304.37933,453.05658,4.078394e-11,1.6234185e-12,5.9551053,5.9551053,0.45731825,0.06284718,1.1179198,1.1179198,1.1178141,0.45731688,6.740504,0.7853982,0.11791976,0.0,1.0,1.1179198,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7515,1.0,0.0,100019.375,-21.248896,-6.3999095,3.1129898e-07,0.70710355,0.7070719,8.833545e-05,0.000106688065,1.41422,0.0001766725,-9.318216,-69.9876,-69.9876,102.04461,21.89728,0.0,102.03253,326.5962,1.0,-1.0,0.7095928,0.6329276,0.632903,1.0,-121.01266,130.33087,-360.39517,430.38278,4.42011e-11,1.630855e-12,6.130715,6.130715,0.6329276,0.06285271,1.117922,1.117922,1.1178179,0.632903,6.916113,0.7853982,0.11792201,0.0,1.0,1.117922,1.4142001,0.0,0.05,0.0,1.0,1.0
0.752,1.0,0.0,100019.3,-21.190416,-6.4001365,-2.705204e-07,0.70710325,0.7070722,9.3525865e-05,0.00011200064,1.4142206,0.00018705359,16.178736,10.855138,10.855138,102.04461,-3.3619163,0.0,102.03253,326.5962,1.0,-1.0,0.7095929,0.80853736,0.8084897,1.0,-133.23817,117.05944,-405.32495,394.46982,4.7573355e-11,1.6296244e-12,0.023139214,0.023139214,0.80853736,0.062858164,1.1179242,1.1179242,1.1178216,0.8084897,0.80853736,0.7853982,0.117924266,0.0,1.0,1.1179242,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7525,1.0,0.0,100019.22,-21.132174,-6.4001365,-2.705204e-07,0.7071029,0.70707244,9.865563e-05,0.00011724804,1.4142213,0.00019731342,41.17807,91.364174,91.364174,102.04461,-28.517756,0.0,102.03253,326.5962,1.0,-1.0,0.70959294,0.9841475,0.984077,1.0,-141.365,100.186935,-437.78653,346.42236,5.1094372e-11,1.6171882e-12,0.19874935,0.19874935,0.9841475,0.06286356,1.1179266,1.1179266,1.1178254,0.984077,0.9841475,0.7853982,0.117926545,0.0,1.0,1.1179266,1.4142001,0.0,0.05,0.0,1.0,1.0
0.753,1.0,0.0,100019.15,-21.074165,-6.4001365,-2.705204e-07,0.7071026,0.7070728,0.0001037244,0.000122439,1.4142219,0.00020745124,64.910736,169.06293,169.06293,102.04461,-52.796383,0.0,102.03253,326.5962,1.0,-1.0,0.7095929,1.1597581,1.1596649,1.0,-145.14311,80.232376,-456.78125,287.71832,5.378942e-11,1.5994712e-12,0.37435988,0.37435988,1.1597581,0.06286888,1.1179289,1.1179289,1.1178292,1.1596649,1.1597581,0.7853982,0.11792884,0.0,1.0,1.1179289,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7535,1.0,0.0,100019.08,-21.01639,-6.4001365,-2.705204e-07,0.70710224,0.7070731,0.00010873182,0.00012756056,1.4142226,0.00021746641,86.64666,241.56123,241.56123,102.04461,-75.45092,0.0,102.03398,326.5962,1.0,-1.0,0.70959294,1.335369,1.3352534,1.0,-144.45627,57.809605,-461.72473,220.1635,5.532004e-11,1.5772522e-12,0.5499708,0.5499708,1.335369,0.062874146,1.1179311,1.1179311,1.117833,1.3352534,1.335369,0.7853982,0.11793114,0.0,1.0,1.1179311,1.4142001,0.0,0.05,0.0,1.0,1.0
0.754,1.0,0.0,100019.0,-20.958843,-6.4001365,-2.705204e-07,0.70710194,0.7070734,0.00011367755,0.0001325946,1.4142232,0.00022735822,105.71716,306.62894,306.62894,102.04461,-95.78445,0.0,102.03398,326.5962,1.0,-1.0,0.709593,1.5109802,1.5108424,1.0,-139.32555,33.608387,-452.4648,145.83589,5.548954e-11,1.5507777e-12,0.72558206,0.72558206,1.5109802,0.06287934,1.1179335,1.1179335,1.1178368,1.5108424,1.5109802,0.7853982,0.11793347,0.0,1.0,1.1179335,1.4142001,0.0,0.05,0.0,1.0,1.0
0.7545,1.0,0.0,100018.93,-20.901525,-6.4001365,-2.705204e-07,0.7071016,0.7070737,0.00011856129,0.00013758072,1.4142239,0.00023712603,121.535576,362.26434,362.26434,102.04604,-113.17144,0.0,102.03398,326.60184,1.0,-1.0,0.70959306,1.686592,1.6864321,1.0,-129.90878,8.373205,-429.28632,67.02195,5.4440077e-11,1.5243188e-12,0.9011938,0.9011938,1.686592,0.06288447,1.1179358,1.1179358,1.1178406,1.6864321,1.686592,0.7853982,0.1179358,0.0,1.0,1.1179358,1.4142247,0.0,0.05,0.0,1.0,1.0
0.755,1.0,0.0,100018.86,-20.84443,-6.4001365,-2.705204e-07,0.7071013,0.707074,0.0001233827,0.00014251753,1.4142245,0.00024676922,133.61525,406.756,406.756,102.04604,-127.07699,0.0,102.03398,326.60184,1.0,-1.0,0.7095931,1.8622041,1.8620225,1.0,-116.495605,-17.119638,-392.9021,-13.853919,5.2806044e-11,1.4952818e-12,1.0768058,1.0768058,1.8622041,0.062889546,1.1179382,1.1179382,1.1178446,1.8620225,1.8622041,0.7853982,0.117938146,0.0,1.0,1.1179382,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7555,1.0,0.0,100018.79,-20.787558,-6.4001365,-2.705204e-07,0.7071009,0.7070743,0.00012814152,0.00014735786,1.4142252,0.00025628725,141.58455,438.7352,438.7352,102.04604,-137.07332,0.0,102.03398,326.60184,1.0,-1.0,0.7095932,2.0378165,2.0376134,1.0,-99.498634,-42.085907,-344.43137,-94.303825,5.1313735e-11,1.4694607e-12,1.2524183,1.2524183,2.0378165,0.06289454,1.1179405,1.1179405,1.1178484,2.0376134,2.0378165,0.7853982,0.11794051,0.0,1.0,1.1179405,1.4142247,0.0,0.05,0.0,1.0,1.0
0.756,1.0,0.0,100018.72,-20.730906,-6.4001365,-2.705204e-07,0.70710063,0.70707464,0.00013283748,0.00015216295,1.4142258,0.00026567956,145.19829,457.21808,457.21808,102.04604,-142.85287,0.0,102.03398,326.60184,1.0,-1.0,0.7095932,2.2134295,2.2132049,1.0,-79.44073,-65.75756,-285.3651,-171.85295,4.9111062e-11,1.4416193e-12,1.4280312,1.4280312,2.2134295,0.062899455,1.1179429,1.1179429,1.1178523,2.2132049,2.2134295,0.7853982,0.11794288,0.0,1.0,1.1179429,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7565,1.0,0.0,100018.65,-20.674467,-6.4001365,-2.705204e-07,0.7071003,0.70707494,0.0001374702,0.00015688705,1.4142265,0.00027494543,144.34529,461.636,461.636,102.04604,-144.23784,0.0,102.03398,326.60184,1.0,-1.0,0.7095933,2.3890426,2.388797,1.0,-56.938908,-87.40637,-217.52026,-244.11574,4.7129155e-11,1.4140923e-12,1.6036445,1.6036445,2.3890426,0.06290431,1.1179453,1.1179453,1.1178563,2.388797,2.3890426,0.7853982,0.11794526,0.0,1.0,1.1179453,1.4142247,0.0,0.05,0.0,1.0,1.0
0.757,1.0,0.0,100018.58,-20.618244,-6.4001365,-2.705204e-07,0.7071,0.7070752,0.00014203945,0.0001615192,1.4142271,0.00028408438,139.05173,451.85297,451.85297,102.04604,-141.18558,0.0,102.03398,326.60184,1.0,-1.0,0.70959336,2.5646563,2.5643897,1.0,-32.68539,-106.36635,-142.98383,-308.86914,4.552917e-11,1.3855273e-12,1.7792581,1.7792581,2.5646563,0.06290912,1.1179477,1.1179477,1.1178602,2.5643897,2.5646563,0.7853982,0.11794765,0.0,1.0,1.1179477,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7575,1.0,0.0,100018.51,-20.562231,-6.4001365,-2.705204e-07,0.7070996,0.70707554,0.00014654503,0.00016608687,1.4142278,0.00029309597,129.48047,428.1699,428.1699,102.04604,-133.78998,0.0,102.03398,326.60184,1.0,-1.0,0.7095935,2.7402704,2.739983,1.0,-7.4262815,-122.054184,-64.0487,-364.1212,4.4019954e-11,1.354613e-12,1.9548721,1.9548721,2.7402704,0.062913835,1.1179501,1.1179501,1.1178641,2.739983,2.7402704,0.7853982,0.11795005,0.0,1.0,1.1179501,1.4142247,0.0,0.05,0.0,1.0,1.0
0.758,1.0,0.0,100018.44,-20.50643,-6.4001365,-2.705204e-07,0.7070993,0.70707583,0.00015098669,0.00017062173,1.4142284,0.00030197974,115.92589,391.3152,391.3152,102.04604,-122.2785,0.0,102.03398,326.60184,1.0,-1.0,0.70959353,2.9158847,2.9155772,1.0,18.061363,-133.98724,16.856936,-408.17212,4.2156775e-11,1.2601572e-12,2.1304865,2.1304865,2.9158847,0.062918484,1.1179525,1.1179525,1.1178681,2.9155772,2.9158847,0.7853982,0.117952466,0.0,1.0,1.1179525,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7585,1.0,0.0,100018.375,-20.450834,-6.4001365,-2.705204e-07,0.70709896,0.7070761,0.00015536424,0.00017506743,1.4142292,0.00031073534,98.80497,342.42255,342.42255,102.04604,-107.00528,0.0,102.03398,326.60184,1.0,-1.0,0.7095936,3.0914996,3.0911717,1.0,42.99345,-141.79842,97.24422,-439.66678,4.085329e-11,8.4565487e-13,2.3061013,2.3061013,3.0914996,0.062923074,1.1179549,1.1179549,1.117872,3.0911717,3.0914996,0.7853982,0.11795489,0.0,1.0,1.1179549,1.4142247,0.0,0.05,0.0,1.0,1.0
0.759,1.0,0.0,100018.305,-20.395443,-6.4001365,-2.705204e-07,0.70709866,0.7070764,0.00015967747,0.00017944616,1.4142298,0.00031936227,78.644394,282.99597,282.99597,102.04604,-88.44014,0.0,102.03398,326.60184,1.0,-1.0,0.7095937,3.2671149,3.266767,1.0,66.602974,-145.24736,174.64021,-457.6362,4.028148e-11,5.1555933e-13,2.4817166,2.4817166,3.2671149,0.06292758,1.1179574,1.1179574,1.1178759,3.266767,3.2671149,0.7853982,0.11795732,0.0,1.0,1.1179574,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7595,1.0,0.0,100018.234,-20.340252,-6.4001365,-2.705204e-07,0.7070983,0.7070767,0.00016392616,0.00018374818,1.4142305,0.00032786015,56.06435,214.86353,214.86353,102.04604,-67.154205,0.0,102.03398,326.60184,1.0,-1.0,0.70959383,3.4427304,3.4423628,1.0,88.16361,-144.22797,246.66399,-461.5275,4.0503514e-11,2.8185023e-13,2.6573322,2.6573322,3.4427304,0.062932044,1.1179597,1.1179597,1.11788,3.4423628,3.4427304,0.7853982,0.11795975,0.0,1.0,1.1179597,1.4142247,0.0,0.05,0.0,1.0,1.0
