Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.76,1.0,0.0,100018.17,-20.285261,-6.4001365,-2.705204e-07,0.707098,0.707077,0.00016811019,0.00018799474,1.4142311,0.0003362287,31.759478,140.12106,140.12106,102.04604,-43.80229,0.0,102.03398,326.60184,1.0,-1.0,0.7095939,3.6183465,3.6179593,1.0,107.012054,-138.77153,311.09988,-451.22095,4.1515444e-11,2.7866015e-13,2.8329482,2.8329482,3.6183465,0.06293643,1.1179622,1.1179622,1.1178839,3.6179593,3.6183465,0.7853982,0.117962204,0.0,1.0,1.1179622,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7605,1.0,0.0,100018.1,-20.230467,-6.4001365,-2.705204e-07,0.70709765,0.70707726,0.0001722293,0.00019215638,1.4142318,0.00034446747,6.477483,61.067894,61.067894,102.04604,-19.102785,0.0,102.03398,326.60184,1.0,-1.0,0.709594,3.7939627,3.7935565,1.0,122.56843,-129.04591,365.96558,-427.03348,4.2839374e-11,5.1585667e-13,3.0085647,3.0085647,3.7939627,0.06294074,1.1179646,1.1179646,1.117888,3.7935565,3.7939627,0.7853982,0.117964655,0.0,1.0,1.1179646,1.4142247,0.0,0.05,0.0,1.0,1.0
0.761,1.0,0.0,100018.04,-20.175865,-6.4001365,-2.705204e-07,0.70709735,0.70707756,0.00017628337,0.00019626097,1.4142324,0.00035257614,-19.003862,-19.864115,-19.864115,102.04604,6.1844616,0.0,102.03398,326.60184,1.0,-1.0,0.70959413,3.9695797,3.9691541,1.0,134.35414,-115.35028,409.5732,-389.70908,4.317958e-11,6.7537886e-13,3.1841815,3.1841815,3.9695797,0.06294498,1.1179671,1.1179671,1.1178919,3.9691541,3.9695797,0.7853982,0.117967114,0.0,1.0,1.1179671,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7615,1.0,0.0,100017.98,-20.121458,-6.4001365,-2.705204e-07,0.707097,0.70707786,0.00018027227,0.00020030978,1.414233,0.0003605545,-43.900646,-100.18525,-100.18525,102.04604,31.281511,0.0,102.03398,326.60184,1.0,-1.0,0.70959425,4.145197,4.1447525,1.0,142.00659,-98.10594,440.58118,-340.39594,4.3151486e-11,7.8027136e-13,3.3597987,3.3597987,4.145197,0.06294916,1.1179696,1.1179696,1.117896,4.1447525,4.145197,0.7853982,0.11796958,0.0,1.0,1.1179696,1.4142247,0.0,0.05,0.0,1.0,1.0
0.762,1.0,0.0,100017.91,-20.06724,-6.4001365,-2.705204e-07,0.7070967,0.7070781,0.00018419584,0.00020426311,1.4142337,0.0003684022,-67.44693,-177.42456,-177.42456,102.04604,55.416267,0.0,102.03398,326.60184,1.0,-1.0,0.70959437,4.3208146,4.3203516,1.0,145.29031,-77.84338,458.03552,-280.61096,4.2021532e-11,8.483901e-13,3.5354161,3.5354161,4.3208146,0.06295326,1.117972,1.117972,1.1179,4.3203516,4.3208146,0.7853982,0.11797205,0.0,1.0,1.117972,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7625,1.0,0.0,100017.84,-20.01321,-6.4001365,-2.705204e-07,0.70709634,0.7070784,0.00018805401,0.00020818163,1.4142343,0.0003761191,-88.91832,-249.2059,-249.2059,102.04604,77.84624,0.0,102.03398,326.60184,1.0,-1.0,0.70959455,4.4964323,4.495951,1.0,144.10428,-55.185955,461.3992,-212.1933,3.999198e-11,8.9604577e-13,3.711034,3.711034,4.4964323,0.06295731,1.1179745,1.1179745,1.117904,4.495951,4.4964323,0.7853982,0.117974535,0.0,1.0,1.1179745,1.4142247,0.0,0.05,0.0,1.0,1.0
0.763,1.0,0.0,100017.78,-19.959368,-6.4001365,-2.705204e-07,0.70709604,0.7070787,0.00019184666,0.00021199537,1.414235,0.00038370496,-107.654236,-313.32098,-313.32098,102.04604,97.88136,0.0,102.03398,326.60184,1.0,-1.0,0.7095946,4.6720505,4.6715517,1.0,138.48492,-30.83069,450.56866,-137.24768,3.8762705e-11,9.191253e-13,3.8866525,3.8866525,4.6720505,0.062961265,1.117977,1.117977,1.117908,4.6715517,4.6720505,0.7853982,0.117977016,0.0,1.0,1.117977,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7635,1.0,0.0,100017.72,-19.905706,-6.4001365,-2.705204e-07,0.7070957,0.707079,0.00019557368,0.00021575295,1.4142356,0.0003911596,-123.07827,-367.79736,-367.79736,102.04604,114.90525,0.0,102.03398,326.60184,1.0,-1.0,0.7095947,4.8476696,4.847152,1.0,128.60512,-5.5268555,425.87698,-58.079636,3.8117613e-11,9.284754e-13,4.062271,4.062271,4.8476696,0.06296518,1.1179795,1.1179795,1.117912,4.847152,4.8476696,0.7853982,0.1179795,0.0,1.0,1.1179795,1.4142247,0.0,0.05,0.0,1.0,1.0
0.764,1.0,0.0,100017.66,-19.852228,-6.4001365,-2.705204e-07,0.7070954,0.7070793,0.000199235,0.0002194533,1.4142363,0.00039848284,-134.71587,-410.95908,-410.95908,102.04604,128.39417,0.0,102.03398,326.60184,1.0,-1.0,0.7095949,5.0232887,5.0227537,1.0,114.76878,19.947086,388.0837,22.875345,3.7307483e-11,9.275355e-13,4.2378902,4.2378902,5.0232887,0.062968984,1.117982,1.117982,1.1179161,5.0227537,5.0232887,0.7853982,0.11798199,0.0,1.0,1.117982,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7645,1.0,0.0,100017.59,-19.798927,-6.4001365,-2.705204e-07,0.707095,0.7070795,0.00020283053,0.0002230607,1.4142369,0.00040567448,-142.209,-441.47824,-441.47824,102.04604,137.93307,0.0,102.03398,326.60184,1.0,-1.0,0.709595,5.1989083,5.198356,1.0,97.40156,44.807434,338.35144,103.12679,3.5789753e-11,9.199977e-13,4.41351,4.41351,5.1989083,0.06297275,1.1179845,1.1179845,1.11792,5.198356,5.1989083,0.7853982,0.11798448,0.0,1.0,1.1179845,1.4142247,0.0,0.05,0.0,1.0,1.0
0.765,1.0,0.0,100017.53,-19.745804,-6.4001365,-2.705204e-07,0.7070947,0.7070798,0.00020636024,0.00022661538,1.4142375,0.00041273452,-145.32709,-458.41592,-458.41592,102.04604,143.22852,0.0,102.03398,326.60184,1.0,-1.0,0.7095952,5.374528,5.373959,1.0,77.03773,68.28936,278.21005,180.20587,3.4657523e-11,9.049119e-13,4.58913,4.58913,5.374528,0.062976435,1.117987,1.117987,1.1179241,5.373959,5.374528,0.7853982,0.11798698,0.0,1.0,1.117987,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7655,1.0,0.0,100017.47,-19.692856,-6.4001365,-2.705204e-07,0.70709443,0.70708007,0.00020982407,0.00023008886,1.4142382,0.00041966277,-143.9742,-461.25095,-461.25095,102.04604,144.11755,0.0,102.03398,326.60184,1.0,-1.0,0.7095954,5.5501485,5.5495625,1.0,54.30377,89.670425,209.50967,251.74129,3.36016e-11,8.9563545e-13,4.76475,4.76475,5.5501485,0.06298004,1.1179894,1.1179894,1.1179281,5.5495625,5.5501485,0.7853982,0.11798948,0.0,1.0,1.1179894,1.4142247,0.0,0.05,0.0,1.0,1.0
0.766,1.0,0.0,100017.41,-19.64008,-6.4001365,-2.705204e-07,0.7070941,0.70708036,0.00021322197,0.00023349846,1.4142388,0.0004264592,-138.19191,-449.89603,-449.89603,102.04604,140.57278,0.0,102.03398,326.60184,1.0,-1.0,0.7095955,5.725769,5.7251663,1.0,29.899075,108.29283,134.36374,315.5323,3.255708e-11,1.1815937e-12,4.940371,4.940371,5.725769,0.06298359,1.1179919,1.1179919,1.1179322,5.7251663,5.725769,0.7853982,0.117991984,0.0,1.0,1.1179919,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7665,1.0,0.0,100017.34,-19.587475,-6.4001365,-2.705204e-07,0.7070938,0.7070806,0.00021655393,0.00023682868,1.4142394,0.0004331238,-128.1581,-424.7004,-424.7004,102.04604,132.70326,0.0,102.03398,326.60184,1.0,-1.0,0.7095957,5.90139,5.900771,1.0,4.574458,123.58363,55.084034,369.61636,3.1454228e-11,1.3622072e-12,5.115992,5.115992,5.90139,0.06298706,1.1179944,1.1179944,1.1179361,5.900771,5.90139,0.7853982,0.11799448,0.0,1.0,1.1179944,1.4142247,0.0,0.05,0.0,1.0,1.0
0.767,1.0,0.0,100017.29,-19.535036,-6.4001365,-2.705204e-07,0.7070935,0.7070809,0.00021981995,0.00024011622,1.4142401,0.00043965643,-114.18142,-386.43912,-386.43912,102.04604,120.75107,0.0,102.03398,326.60184,1.0,-1.0,0.70959586,6.0770116,6.0763764,1.0,-20.890968,135.07239,-25.890482,412.3296,3.1151307e-11,1.4077685e-12,5.2916136,5.2916136,6.0770116,0.06299047,1.1179969,1.1179969,1.1179402,6.0763764,6.0770116,0.7853982,0.11799699,0.0,1.0,1.1179969,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7675,1.0,0.0,100017.23,-19.482765,-6.4001365,-2.705204e-07,0.7070931,0.7070812,0.00022302002,0.00024332224,1.4142407,0.0004460572,-96.69186,-336.28918,-336.28918,102.04604,105.083885,0.0,102.03398,326.60184,1.0,-1.0,0.709596,6.2526336,6.251982,1.0,-45.71375,142.40561,-106.068695,442.35788,3.1657753e-11,1.437895e-12,5.467235,5.467235,6.2526336,0.06299382,1.1179994,1.1179994,1.1179442,6.251982,6.2526336,0.7853982,0.117999494,0.0,1.0,1.1179994,1.4142247,0.0,0.05,0.0,1.0,1.0
0.768,1.0,0.0,100017.17,-19.430658,-6.4001365,-2.705204e-07,0.7070928,0.70708144,0.00022615415,0.00024643503,1.4142413,0.00045232612,-76.22747,-275.79333,-275.79333,102.04604,86.1837,0.0,102.03398,326.60184,1.0,-1.0,0.7095962,0.14507034,0.14440358,1.0,-69.130196,145.35767,-182.98395,458.7773,3.334499e-11,1.4530429e-12,5.6428576,5.6428576,0.14507034,0.06299708,1.1180019,1.1180019,1.1179483,0.14440358,6.4282556,0.7853982,0.118002,0.0,1.0,1.1180019,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7685,1.0,0.0,100017.11,-19.378712,-6.4001365,-2.705204e-07,0.7070925,0.7070817,0.00022922238,0.00024950507,1.414242,0.00045846324,-53.417835,-206.81271,-206.81271,102.04604,64.63198,0.0,102.03398,326.60184,1.0,-1.0,0.7095964,0.32069296,0.32001078,1.0,-90.41987,143.8377,-254.26997,461.08267,3.4859084e-11,1.4498549e-12,5.81848,5.81848,0.32069296,0.06300027,1.1180046,1.1180046,1.1179522,0.32001078,6.6038785,0.7853982,0.1180045,0.0,1.0,1.1180046,1.4142247,0.0,0.05,0.0,1.0,1.0
0.769,1.0,0.0,100017.055,-19.326927,-6.4001365,-2.705204e-07,0.70709217,0.7070819,0.00023222473,0.00025250923,1.4142426,0.00046446858,-28.964693,-131.46938,-131.46938,102.04604,41.091766,0.0,102.03398,326.60184,1.0,-1.0,0.7095965,0.49631596,0.49561864,1.0,-108.92777,137.89246,-317.73364,449.203,3.5455135e-11,1.441124e-12,5.994103,5.994103,0.49631596,0.063003406,1.1180071,1.1180071,1.1179563,0.49561864,6.7795014,0.7853982,0.118007004,0.0,1.0,1.1180071,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7695,1.0,0.0,100016.99,-19.275301,-6.4001365,-2.705204e-07,0.70709187,0.7070822,0.00023516128,0.0002554217,1.4142432,0.00047034235,-3.6203563,-52.081245,-52.081245,102.04604,16.287273,0.0,102.03398,326.60184,1.0,-1.0,0.70959675,0.6719393,0.6712271,1.0,-124.084465,127.70483,-371.42245,423.5037,3.4895985e-11,1.4194207e-12,6.1697264,6.1697264,0.6719393,0.06300644,1.1180096,1.1180096,1.1179603,0.6712271,6.955125,0.7853982,0.11800951,0.0,1.0,1.1180096,1.4142247,0.0,0.05,0.0,1.0,1.0
0.77,1.0,0.0,100016.94,-19.22383,-6.400356,1.5560023e-07,0.70709157,0.7070825,0.00023803205,0.0002582918,1.4142438,0.00047608453,21.835436,28.909355,28.909355,102.04604,-9.018371,0.0,102.03398,326.60184,1.0,-1.0,0.70959693,0.8475631,0.8468362,1.0,-135.42363,113.588196,-413.6846,384.77527,3.3166137e-11,1.3842867e-12,0.062164918,0.062164918,0.8475631,0.06300943,1.118012,1.118012,1.1179643,0.8468362,0.8475631,0.7853982,0.11801201,0.0,1.0,1.118012,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7705,1.0,0.0,100016.875,-19.172512,-6.400356,1.5560023e-07,0.7070913,0.7070827,0.00024083714,0.0002610637,1.4142444,0.00048169537,46.61951,109.01075,109.01075,102.04604,-34.04661,0.0,102.03398,326.60184,1.0,-1.0,0.7095971,1.0231872,1.0224459,1.0,-142.59637,95.97687,-443.21988,334.20914,3.1144243e-11,1.3620128e-12,0.23778905,0.23778905,1.0231872,0.06301235,1.1180145,1.1180145,1.1179683,1.0224459,1.0231872,0.7853982,0.118014514,0.0,1.0,1.1180145,1.4142247,0.0,0.05,0.0,1.0,1.0
0.771,1.0,0.0,100016.82,-19.121344,-6.400356,1.5560023e-07,0.7070909,0.707083,0.00024357656,0.00026379488,1.4142451,0.0004871749,69.96935,185.75862,185.75862,102.04604,-58.02743,0.0,102.03398,326.60184,1.0,-1.0,0.70959735,1.1988118,1.1980563,1.0,-145.382,75.41265,-459.11954,273.3609,2.8477451e-11,1.3348524e-12,0.41341355,0.41341355,1.1988118,0.0630152,1.118017,1.118017,1.1179723,1.1980563,1.1988118,0.7853982,0.11801701,0.0,1.0,1.118017,1.4142247,0.0,0.05,0.0,1.0,1.0
0.7715,1.0,0.0,100016.766,-19.070326,-6.400356,1.5560023e-07,0.7070906,0.7070832,0.00024625045,0.000266424,1.4142457,0.0004925233,91.166565,256.79175,256.79175,102.04604,-80.22302,0.0,102.03398,326.60184,1.0,-1.0,0.7095975,1.3744366,1.3736674,1.0,-143.69478,52.528214,-460.89432,204.10255,2.467802e-11,1.3049156e-12,0.58903843,0.58903843,1.3744366,0.063017964,1.1180195,1.1180195,1.1179763,1.3736674,1.3744366,0.7853982,0.11801951,0.0,1.0,1.1180195,1.4142247,0.0,0.05,0.0,1.0,1.0
0.772,1.0,0.0,100016.71,-19.019457,-6.400356,1.5560023e-07,0.7070903,0.70708346,0.00024885888,0.00026901125,1.4142463,0.00049774087,109.558975,319.9248,319.9248,102.04604,-99.95049,0.0,102.03398,326.60184,1.0,-1.0,0.7095977,1.5500618,1.5492789,1.0,-137.58658,28.027609,-448.48956,128.56476,2.1152326e-11,1.2742436e-12,0.7646637,0.7646637,1.5500618,0.06302068,1.118022,1.118022,1.1179802,1.5492789,1.5500618,0.7853982,0.118021995,0.0,1.0,1.118022,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7725,1.0,0.0,100016.66,-18.968733,-6.400356,1.5560023e-07,0.70709,0.7070837,0.00025140197,0.0002715264,1.4142469,0.00050282775,124.580696,373.2154,373.2154,102.047585,-116.6029,0.0,102.03398,326.60742,1.0,-1.0,0.70959795,1.7256875,1.7248912,1.0,-127.24532,2.6646276,-422.28683,49.07144,1.7716148e-11,1.241802e-12,0.9402893,0.9402893,1.7256875,0.06302331,1.1180245,1.1180245,1.1179842,1.7248912,1.7256875,0.7853982,0.11802448,0.0,1.0,1.1180245,1.4142494,0.0,0.05,0.0,1.0,1.0
0.773,1.0,0.0,100016.6,-18.918152,-6.400356,1.5560023e-07,0.7070897,0.70708394,0.00025387993,0.00027396317,1.4142475,0.0005077843,135.76955,415.02393,415.02393,102.047585,-129.66788,0.0,102.03398,326.60742,1.0,-1.0,0.7095981,1.9013134,1.900504,1.0,-112.989136,-22.780405,-383.09216,-31.931763,1.569344e-11,1.2105646e-12,1.1159153,1.1159153,1.9013134,0.063025884,1.118027,1.118027,1.1179881,1.900504,1.9013134,0.7853982,0.118026964,0.0,1.0,1.118027,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7735,1.0,0.0,100016.55,-18.867714,-6.400356,1.5560023e-07,0.7070894,0.70708424,0.0002562928,0.00027633735,1.4142481,0.0005126108,142.78125,444.06415,444.06415,102.047585,-138.74345,0.0,102.03398,326.60742,1.0,-1.0,0.70959836,2.0769398,2.0761175,1.0,-95.25662,-47.52463,-332.1114,-111.95275,1.4493626e-11,1.1790399e-12,1.2915417,1.2915417,2.0769398,0.063028365,1.1180295,1.1180295,1.117992,2.0761175,2.0769398,0.7853982,0.118029445,0.0,1.0,1.1180295,1.4142494,0.0,0.05,0.0,1.0,1.0
0.774,1.0,0.0,100016.49,-18.817413,-6.400356,1.5560023e-07,0.7070891,0.7070844,0.0002586408,0.00027864397,1.4142487,0.0005173074,145.40007,459.44247,459.44247,102.047585,-143.55037,0.0,102.03398,326.60742,1.0,-1.0,0.7095986,2.2525666,2.2517316,1.0,-74.593315,-70.80675,-270.91284,-188.52963,1.2622195e-11,1.1440868e-12,1.4671683,1.4671683,2.2525666,0.06303081,1.118032,1.118032,1.117996,2.2517316,2.2525666,0.7853982,0.11803193,0.0,1.0,1.118032,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7745,1.0,0.0,100016.44,-18.767252,-6.400356,1.5560023e-07,0.7070888,0.70708466,0.000260924,0.00028088663,1.4142493,0.00052187446,143.5454,460.68573,460.68573,102.047585,-143.94072,0.0,102.03398,326.60742,1.0,-1.0,0.7095988,2.4281936,2.4273462,1.0,-51.634964,-91.91043,-201.37932,-259.3064,1.0369205e-11,1.1081212e-12,1.6427954,1.6427954,2.4281936,0.063033156,1.1180344,1.1180344,1.1179999,2.4273462,2.4281936,0.7853982,0.11803439,0.0,1.0,1.1180344,1.4142494,0.0,0.05,0.0,1.0,1.0
0.775,1.0,0.0,100016.38,-18.717228,-6.400356,1.5560023e-07,0.70708853,0.70708495,0.0002631426,0.00028304037,1.4142499,0.00052631233,137.27426,447.7556,447.7556,102.047585,-139.90245,0.0,102.03398,326.60742,1.0,-1.0,0.70959896,2.603821,2.6029615,1.0,-27.087896,-110.18636,-125.65003,-322.10556,8.267203e-12,1.0752828e-12,1.8184229,1.8184229,2.603821,0.06303544,1.1180369,1.1180369,1.1180038,2.6029615,2.603821,0.7853982,0.11803686,0.0,1.0,1.1180369,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7755,1.0,0.0,100016.33,-18.667337,-6.400356,1.5560023e-07,0.70708823,0.7070852,0.00026529672,0.00028514778,1.4142505,0.0005306212,126.7796,421.0498,421.0498,102.047585,-131.55981,0.0,102.03398,326.60742,1.0,-1.0,0.7095992,2.779449,2.7785776,1.0,-1.7073524,-125.07225,-46.05483,-374.995,6.7506703e-12,1.0427116e-12,1.9940507,1.9940507,2.779449,0.06303767,1.1180394,1.1180394,1.1180078,2.7785776,2.779449,0.7853982,0.11803932,0.0,1.0,1.1180394,1.4142494,0.0,0.05,0.0,1.0,1.0
0.776,1.0,0.0,100016.28,-18.61758,-6.400356,1.5560023e-07,0.70708793,0.7070854,0.0002673866,0.00028719928,1.4142511,0.0005348016,112.38428,381.38992,381.38992,102.047585,-119.16946,0.0,102.03398,326.60742,1.0,-1.0,0.70959944,2.9550772,2.954194,1.0,23.72579,-136.11006,34.957478,-416.34738,6.0298598e-12,1.0128858e-12,2.169679,2.169679,2.9550772,0.06303982,1.1180418,1.1180418,1.1180116,2.954194,2.9550772,0.7853982,0.11804177,0.0,1.0,1.1180418,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7765,1.0,0.0,100016.23,-18.567955,-6.400356,1.5560023e-07,0.70708764,0.70708567,0.0002694124,0.00028915762,1.4142517,0.0005388539,94.53116,329.99603,329.99603,102.047585,-103.112564,0.0,102.03398,326.60742,1.0,-1.0,0.7095997,3.1307056,3.1298113,1.0,48.429024,-142.96019,114.894455,-444.89047,6.4338413e-12,9.829963e-13,2.3453074,2.3453074,3.1307056,0.06304192,1.1180443,1.1180443,1.1180155,3.1298113,3.1307056,0.7853982,0.11804421,0.0,1.0,1.1180443,1.4142494,0.0,0.05,0.0,1.0,1.0
0.777,1.0,0.0,100016.17,-18.518457,-6.400356,1.5560023e-07,0.70708734,0.70708585,0.00027137436,0.0002910487,1.4142523,0.0005427785,73.76953,268.44928,268.44928,102.047585,-83.88315,0.0,102.03398,326.60742,1.0,-1.0,0.7095999,3.3063345,3.305429,1.0,71.642296,-145.41182,191.29674,-459.74603,7.395259e-12,9.470224e-13,2.5209363,2.5209363,3.3063345,0.063043945,1.1180466,1.1180466,1.1180193,3.305429,3.3063345,0.7853982,0.118046656,0.0,1.0,1.1180466,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7775,1.0,0.0,100016.125,-18.46909,-6.400356,1.5560023e-07,0.70708704,0.7070861,0.00027327266,0.0002929069,1.4142528,0.00054657576,50.738155,198.6432,198.6432,102.047585,-62.072834,0.0,102.03398,326.60742,1.0,-1.0,0.70960015,3.4819636,3.4810474,1.0,92.65138,-143.38954,261.8137,-460.45688,7.989465e-12,9.139439e-13,2.6965656,2.6965656,3.4819636,0.0630459,1.1180491,1.1180491,1.1180232,3.4810474,3.4819636,0.7853982,0.118049085,0.0,1.0,1.1180491,1.4142494,0.0,0.05,0.0,1.0,1.0
0.778,1.0,0.0,100016.07,-18.41985,-6.400356,1.5560023e-07,0.70708674,0.70708627,0.00027510748,0.00029466292,1.4142534,0.00055024604,26.145638,122.725426,122.725426,102.047585,-38.352654,0.0,102.03398,326.60742,1.0,-1.0,0.7096004,3.6575933,3.6566663,1.0,110.809875,-136.9555,324.2757,-447.00113,8.4198265e-12,8.8366125e-13,2.8721952,2.8721952,3.6575933,0.06304778,1.1180515,1.1180515,1.118027,3.6566663,3.6575933,0.7853982,0.118051514,0.0,1.0,1.1180515,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7785,1.0,0.0,100016.02,-18.370733,-6.400356,1.5560023e-07,0.7070865,0.7070865,0.0002768791,0.00029637327,1.414254,0.0005537899,0.7486176,43.031643,43.031643,102.047585,-13.452411,0.0,102.03398,326.60742,1.0,-1.0,0.7096006,3.8332233,3.832286,1.0,125.55907,-126.30768,376.76102,-419.79266,9.181449e-12,8.5828984e-13,3.047825,3.047825,3.8332233,0.06304961,1.1180539,1.1180539,1.1180308,3.832286,3.8332233,0.7853982,0.11805393,0.0,1.0,1.1180539,1.4142494,0.0,0.05,0.0,1.0,1.0
0.779,1.0,0.0,100015.97,-18.321741,-6.400356,1.5560023e-07,0.7070862,0.70708674,0.00027858772,0.00029802023,1.4142545,0.00055720774,-24.6715,-37.986244,-37.986244,102.047585,11.861783,0.0,102.03398,326.60742,1.0,-1.0,0.70960087,4.0088534,4.007906,1.0,136.44514,-111.773636,417.6548,-379.66855,1.00034425e-11,8.273497e-13,3.2234554,3.2234554,4.0088534,0.06305136,1.1180563,1.1180563,1.1180346,4.007906,4.0088534,0.7853982,0.118056335,0.0,1.0,1.1180563,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7795,1.0,0.0,100015.92,-18.27287,-6.400356,1.5560023e-07,0.7070859,0.707087,0.0002802336,0.00029958467,1.414255,0.00056050014,-49.332596,-117.83559,-117.83559,102.047585,36.81107,0.0,102.03398,326.60742,1.0,-1.0,0.7096011,4.184484,4.183527,1.0,143.13313,-93.80054,445.69876,-327.86316,1.0772917e-11,7.9654984e-13,3.399086,3.399086,4.184484,0.063053034,1.1180587,1.1180587,1.1180384,4.183527,4.184484,0.7853982,0.11805873,0.0,1.0,1.1180587,1.4142494,0.0,0.05,0.0,1.0,1.0
0.78,1.0,0.0,100015.875,-18.22412,-6.400356,1.5560023e-07,0.70708567,0.70708716,0.000281817,0.000301101,1.4142556,0.00056366756,-72.4759,-194.05968,-194.05968,102.047585,60.62781,0.0,102.03398,326.60742,1.0,-1.0,0.70960134,4.360115,4.359148,1.0,145.41725,-72.94135,460.03006,-265.9704,1.1673008e-11,7.725619e-13,3.574717,3.574717,4.360115,0.063054666,1.1180611,1.1180611,1.1180421,4.359148,4.360115,0.7853982,0.118061125,0.0,1.0,1.1180611,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7805,1.0,0.0,100015.83,-18.175488,-6.400356,1.5560023e-07,0.7070854,0.7070874,0.00028333816,0.00030252239,1.4142562,0.00056671054,-93.38933,-264.3133,-264.3133,102.047585,82.57921,0.0,102.03398,326.60742,1.0,-1.0,0.70960164,4.5357466,4.53477,1.0,143.2272,-49.83787,460.2077,-195.89438,1.2004485e-11,7.4828164e-13,3.7503483,3.7503483,4.5357466,0.06305621,1.1180634,1.1180634,1.1180459,4.53477,4.5357466,0.7853982,0.1180635,0.0,1.0,1.1180634,1.4142494,0.0,0.05,0.0,1.0,1.0
0.781,1.0,0.0,100015.77,-18.126972,-6.400356,1.5560023e-07,0.7070851,0.7070876,0.00028479734,0.0003039049,1.4142567,0.00056962954,-111.429405,-326.43497,-326.43497,102.047585,101.98987,0.0,102.03398,326.60742,1.0,-1.0,0.7096019,4.711378,4.7103925,1.0,136.63033,-25.200918,446.2261,-119.79115,1.1856955e-11,7.196443e-13,3.9259799,3.9259799,4.711378,0.06305769,1.1180658,1.1180658,1.1180496,4.7103925,4.711378,0.7853982,0.11806588,0.0,1.0,1.1180658,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7815,1.0,0.0,100015.73,-18.078573,-6.400356,1.5560023e-07,0.70708483,0.7070878,0.00028619487,0.0003052337,1.4142573,0.0005724252,-126.04106,-378.51328,-378.51328,102.047585,118.262535,0.0,102.03398,326.60742,1.0,-1.0,0.7096021,4.88701,4.886016,1.0,125.82958,0.21148019,418.5154,-40.00214,1.1976759e-11,6.9384635e-13,4.101612,4.101612,4.88701,0.06305912,1.1180682,1.1180682,1.1180533,4.886016,4.88701,0.7853982,0.11806823,0.0,1.0,1.1180682,1.4142494,0.0,0.05,0.0,1.0,1.0
0.782,1.0,0.0,100015.68,-18.03029,-6.400356,1.5560023e-07,0.70708454,0.707088,0.000287531,0.00030647128,1.4142578,0.0005750981,-136.7747,-418.94592,-418.94592,102.047585,130.89651,0.0,102.03398,326.60742,1.0,-1.0,0.7096024,5.0626426,5.0616393,1.0,111.15727,25.617432,377.92813,41.017788,1.2122674e-11,6.7201637e-13,4.277244,4.277244,5.0626426,0.06306048,1.1180706,1.1180706,1.118057,5.0616393,5.0626426,0.7853982,0.11807059,0.0,1.0,1.1180706,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7825,1.0,0.0,100015.63,-17.98212,-6.400356,1.5560023e-07,0.7070843,0.70708823,0.00028880607,0.0003076683,1.4142584,0.0005776488,-143.30006,-446.4888,-446.4888,102.047585,139.50307,0.0,102.03398,326.60742,1.0,-1.0,0.70960265,5.238275,5.2372637,1.0,93.06481,50.23524,325.71295,120.77587,1.2136667e-11,6.066443e-13,4.452877,4.452877,5.238275,0.06306178,1.1180729,1.1180729,1.1180607,5.2372637,5.238275,0.7853982,0.11807293,0.0,1.0,1.1180729,1.4142494,0.0,0.05,0.0,1.0,1.0
0.783,1.0,0.0,100015.586,-17.93406,-6.400356,1.5560023e-07,0.707084,0.7070884,0.0002900203,0.00030877918,1.4142588,0.0005800779,-145.41632,-460.29446,-460.29446,102.047585,143.81738,0.0,102.03398,326.60742,1.0,-1.0,0.7096029,5.413908,5.4128885,1.0,72.108864,73.30746,263.47632,196.81816,1.22811795e-11,3.7675123e-13,4.62851,4.62851,5.413908,0.063063,1.1180753,1.1180753,1.1180643,5.4128885,5.413908,0.7853982,0.11807525,0.0,1.0,1.1180753,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7835,1.0,0.0,100015.54,-17.886106,-6.400356,1.5560023e-07,0.70708376,0.7070886,0.00029117402,0.00030984712,1.4142594,0.00058238587,-143.05836,-459.93808,-459.93808,102.047585,143.70667,0.0,102.03398,326.60742,1.0,-1.0,0.7096032,5.5895414,5.588514,1.0,48.934193,94.124176,193.13307,266.805,1.146835e-11,1.3306077e-13,4.804143,4.804143,5.5895414,0.063064165,1.1180775,1.1180775,1.118068,5.588514,5.5895414,0.7853982,0.118077576,0.0,1.0,1.1180775,1.4142494,0.0,0.05,0.0,1.0,1.0
0.784,1.0,0.0,100015.49,-17.838263,-6.400356,1.5560023e-07,0.70708346,0.7070888,0.00029226756,0.00031084078,1.4142599,0.0005845735,-136.29872,-445.43054,-445.43054,102.047585,139.17433,0.0,102.03398,326.60742,1.0,-1.0,0.7096035,5.765175,5.76414,1.0,24.253834,112.044876,116.84747,328.58307,9.6782304e-12,-4.1110815e-14,4.979777,4.979777,5.765175,0.063065246,1.1180799,1.1180799,1.1180716,5.76414,5.765175,0.7853982,0.11807988,0.0,1.0,1.1180799,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7845,1.0,0.0,100015.445,-17.790525,-6.400356,1.5560023e-07,0.7070832,0.70708895,0.00029330124,0.00031176975,1.4142604,0.0005866415,-125.34533,-417.2181,-417.2181,102.047585,130.35979,0.0,102.03398,326.60742,1.0,-1.0,0.7096037,5.940809,5.9397664,1.0,-1.1728362,126.518166,36.9666,380.2515,9.15904e-12,-1.8037783e-13,5.155411,5.155411,5.940809,0.0630663,1.1180822,1.1180822,1.1180751,5.9397664,5.940809,0.7853982,0.11808217,0.0,1.0,1.1180822,1.4142494,0.0,0.05,0.0,1.0,1.0
0.785,1.0,0.0,100015.4,-17.742893,-6.400356,1.5560023e-07,0.707083,0.7070892,0.00029427544,0.00031264004,1.414261,0.0005885904,-110.53522,-376.16876,-376.16876,102.047585,117.534256,0.0,102.03398,326.60742,1.0,-1.0,0.70960397,6.116443,6.1153936,1.0,-26.563478,137.0987,-44.051807,420.22058,9.079474e-12,-2.7811518e-13,5.3310447,5.3310447,6.116443,0.06306727,1.1180844,1.1180844,1.1180787,6.1153936,6.116443,0.7853982,0.11808445,0.0,1.0,1.1180844,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7855,1.0,0.0,100015.35,-17.695364,-6.400356,1.5560023e-07,0.70708275,0.70708936,0.00029519046,0.0003134402,1.4142615,0.000590421,-92.32405,-323.54547,-323.54547,102.047585,101.092316,0.0,102.03398,326.60742,1.0,-1.0,0.70960426,0.008892313,0.007835998,1.0,-51.136852,143.4609,-123.71499,447.26047,9.3399975e-12,-3.4012628e-13,5.5066795,5.5066795,0.008892313,0.063068174,1.1180867,1.1180867,1.1180822,0.007835998,6.2920775,0.7853982,0.118086725,0.0,1.0,1.1180867,1.4142494,0.0,0.05,0.0,1.0,1.0
0.786,1.0,0.0,100015.31,-17.647938,-6.400356,1.5560023e-07,0.70708245,0.70708954,0.00029604672,0.0003141945,1.4142619,0.0005921341,-71.27213,-260.9673,-260.9673,102.047585,81.53986,0.0,102.03398,326.60742,1.0,-1.0,0.7096045,0.18452719,0.18346421,1.0,-74.13686,145.409,-199.57187,460.53915,1.0420462e-11,-3.8853336e-13,5.6823144,5.6823144,0.18452719,0.06306903,1.118089,1.118089,1.1180857,0.18346421,6.4677124,0.7853982,0.11808898,0.0,1.0,1.118089,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7865,1.0,0.0,100015.266,-17.60061,-6.400356,1.5560023e-07,0.7070822,0.7070897,0.00029684452,0.00031488412,1.4142624,0.0005937302,-48.02721,-190.35953,-190.35953,102.047585,59.478493,0.0,102.03398,326.60742,1.0,-1.0,0.7096048,0.36016238,0.35909298,1.0,-94.85582,142.88303,-269.28848,459.648,1.1708614e-11,-4.1932538e-13,5.8579497,5.8579497,0.36016238,0.06306982,1.1180912,1.1180912,1.1180892,0.35909298,6.6433477,0.7853982,0.118091226,0.0,1.0,1.1180912,1.4142494,0.0,0.05,0.0,1.0,1.0
0.787,1.0,0.0,100015.22,-17.553381,-6.400356,1.5560023e-07,0.707082,0.7070899,0.00029758425,0.00031551963,1.4142629,0.0005952101,-23.30449,-113.89465,-113.89465,102.047585,35.58699,0.0,102.03398,326.60742,1.0,-1.0,0.7096051,0.5357979,0.53472227,1.0,-112.656204,135.9607,-330.71973,444.61438,1.2663096e-11,-4.4336908e-13,6.033585,6.033585,0.5357979,0.063070536,1.1180935,1.1180935,1.1180927,0.53472227,6.818983,0.7853982,0.11809345,0.0,1.0,1.1180935,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7875,1.0,0.0,100015.17,-17.50625,-6.400356,1.5560023e-07,0.70708174,0.7070901,0.0002982662,0.0003160995,1.4142634,0.0005965746,2.1353443,-33.92531,-33.92531,102.047585,10.600474,0.0,102.03398,326.60742,1.0,-1.0,0.7096054,0.7114337,0.7103521,1.0,-126.99031,124.854965,-381.97546,415.90076,1.3548107e-11,-4.5968015e-13,6.209221,6.209221,0.7114337,0.063071206,1.1180956,1.1180956,1.1180961,0.7103521,6.994619,0.7853982,0.11809567,0.0,1.0,1.1180956,1.4142494,0.0,0.05,0.0,1.0,1.0
0.788,1.0,0.0,100015.13,-17.459217,-6.400529,5.2145504e-07,0.7070815,0.70709026,0.00029889087,0.00031659452,1.414264,0.0005978244,27.50953,47.087997,47.087997,102.047585,-14.712254,0.0,102.03398,326.60742,1.0,-1.0,0.70960563,0.88706976,0.8859826,1.0,-137.41707,109.90753,-421.47858,374.39056,1.5284796e-11,-4.685438e-13,0.10167162,0.10167162,0.88706976,0.06307182,1.1180979,1.1180979,1.1180996,0.8859826,0.88706976,0.7853982,0.11809787,0.0,1.0,1.1180979,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7885,1.0,0.0,100015.086,-17.41228,-6.400529,5.2145504e-07,0.70708126,0.70709044,0.0002994586,0.00031704683,1.4142644,0.0005989603,52.037323,126.65263,126.65263,102.047585,-39.572342,0.0,102.03398,326.60742,1.0,-1.0,0.70960593,1.0627062,1.0616134,1.0,-143.61563,91.57831,-448.01358,321.36096,1.6552594e-11,-4.770153e-13,0.27730802,0.27730802,1.0627062,0.06307235,1.1181,1.1181,1.1181029,1.0616134,1.0627062,0.7853982,0.11810006,0.0,1.0,1.1181,1.4142494,0.0,0.05,0.0,1.0,1.0
0.789,1.0,0.0,100015.05,-17.365435,-6.400529,5.2145504e-07,0.707081,0.7070906,0.0002999697,0.0003174328,1.4142648,0.00059998303,74.96402,202.32051,202.32051,102.047585,-63.21486,0.0,102.03398,326.60742,1.0,-1.0,0.70960623,1.2383429,1.237245,1.0,-145.39526,70.431244,-460.76398,258.44348,1.7101582e-11,-4.833802e-13,0.45294473,0.45294473,1.2383429,0.063072845,1.1181022,1.1181022,1.1181062,1.237245,1.2383429,0.7853982,0.11810224,0.0,1.0,1.1181022,1.4142494,0.0,0.05,0.0,1.0,1.0
0.7895,1.0,0.0,100015.0,-17.318686,-6.400529,5.2145504e-07,0.7070808,0.70709074,0.0003004247,0.00031776377,1.4142653,0.00060089346,95.58417,271.76343,271.76343,102.047585,-84.91234,0.0,102.03398,326.60742,1.0,-1.0,0.70960647,1.4139799,1.412877,1.0,-142.70119,47.11702,-459.3374,187.57397,1.7679138e-11,-4.876501e-13,0.6285817,0.6285817,1.4139799,0.063073255,1.1181043,1.1181043,1.1181096,1.412877,1.4139799,0.7853982,0.1181044,0.0,1.0,1.1181043,1.4142494,0.0,0.05,0.0,1.0,1.0
0.79,1.0,0.0,100014.96,-17.272028,-6.400529,5.2145504e-07,0.70708054,0.7070909,0.00030082391,0.0003180416,1.4142658,0.00060169236,113.26329,332.8447,332.8447,102.048904,-103.99716,0.0,102.03398,326.61185,1.0,-1.0,0.70960677,1.5896171,1.5885094,1.0,-135.61627,22.35298,-443.77768,110.932976,1.8687383e-11,-4.9112727e-13,0.804219,0.804219,1.5896171,0.06307362,1.1181065,1.1181065,1.1181129,1.5885094,1.5896171,0.7853982,0.11810654,0.0,1.0,1.1181065,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7905,1.0,0.0,100014.914,-17.225462,-6.400529,5.2145504e-07,0.7070803,0.7070911,0.00030116778,0.00031826072,1.4142662,0.00060238055,127.457405,383.6849,383.6849,102.048904,-119.88207,0.0,102.03398,326.61185,1.0,-1.0,0.70960706,1.7652547,1.7641425,1.0,-124.358505,-3.0988972,-414.56348,30.878593,1.9695402e-11,-4.9355057e-13,0.97985655,0.97985655,1.7652547,0.06307394,1.1181086,1.1181086,1.1181163,1.7641425,1.7652547,0.7853982,0.11810867,0.0,1.0,1.1181086,1.4142694,0.0,0.05,0.0,1.0,1.0
0.791,1.0,0.0,100014.875,-17.178986,-6.400529,5.2145504e-07,0.70708007,0.7070912,0.00030145672,0.00031841142,1.4142667,0.0006029589,137.72974,422.7197,422.7197,102.048904,-132.07831,0.0,102.03398,326.61185,1.0,-1.0,0.70960736,1.9408926,1.9397761,1.0,-109.27426,-28.455475,-372.5937,-50.12602,2.0499661e-11,-4.948499e-13,1.1554945,1.1554945,1.9408926,0.06307419,1.1181108,1.1181108,1.1181195,1.9397761,1.9408926,0.7853982,0.11811078,0.0,1.0,1.1181108,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7915,1.0,0.0,100014.836,-17.132599,-6.400529,5.2145504e-07,0.7070799,0.7070914,0.00030169115,0.00031853066,1.4142672,0.00060342817,143.76419,448.748,448.748,102.048904,-140.21056,0.0,102.03398,326.61185,1.0,-1.0,0.7096076,2.1165307,2.11541,1.0,-90.82766,-52.93654,-319.15955,-129.58846,2.0869891e-11,-4.959711e-13,1.3311325,1.3311325,2.1165307,0.06307437,1.1181129,1.1181129,1.1181227,2.11541,2.1165307,0.7853982,0.118112884,0.0,1.0,1.1181129,1.4142694,0.0,0.05,0.0,1.0,1.0
0.792,1.0,0.0,100014.79,-17.086302,-6.400529,5.2145504e-07,0.70707965,0.70709157,0.0003018715,0.00031857335,1.4142675,0.00060378923,145.37509,460.96887,460.96887,102.048904,-144.0286,0.0,102.03398,326.61185,1.0,-1.0,0.7096079,2.292169,2.2910447,1.0,-69.58628,-75.78881,-255.90514,-205.06372,2.2202906e-11,-4.9729594e-13,1.506771,1.506771,2.292169,0.06307453,1.118115,1.118115,1.1181259,2.2910447,2.292169,0.7853982,0.11811496,0.0,1.0,1.118115,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7925,1.0,0.0,100014.75,-17.04009,-6.400529,5.2145504e-07,0.7070794,0.7070917,0.00030199817,0.00031857795,1.414268,0.000604043,142.51283,459.00623,459.00623,102.048904,-143.41492,0.0,102.03398,326.61185,1.0,-1.0,0.7096082,2.4678078,2.4666796,1.0,-46.203712,-96.30912,-184.7767,-274.22952,2.407006e-11,-4.9796094e-13,1.6824096,1.6824096,2.4678078,0.063074596,1.118117,1.118117,1.1181291,2.4666796,2.4678078,0.7853982,0.11811703,0.0,1.0,1.118117,1.4142694,0.0,0.05,0.0,1.0,1.0
0.793,1.0,0.0,100014.71,-16.993965,-6.400529,5.2145504e-07,0.70707923,0.7070918,0.00030207162,0.0003185197,1.4142685,0.0006041903,135.26547,442.92044,442.92044,102.048904,-138.3884,0.0,102.03398,326.61185,1.0,-1.0,0.7096085,2.6434467,2.6423151,1.0,-21.39942,-113.86606,-107.96276,-334.95767,2.592549e-11,-4.987715e-13,1.8580486,1.8580486,2.6434467,0.06307462,1.1181191,1.1181191,1.1181322,2.6423151,2.6434467,0.7853982,0.11811908,0.0,1.0,1.1181191,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7935,1.0,0.0,100014.67,-16.947927,-6.400529,5.2145504e-07,0.707079,0.707092,0.0003020923,0.0003184153,1.4142689,0.00060423196,123.856,413.20636,413.20636,102.048904,-129.10368,0.0,102.03398,326.61185,1.0,-1.0,0.7096088,2.819086,2.8179512,1.0,4.0633807,-127.91939,-27.826782,-385.37958,2.6844133e-11,-4.9905913e-13,2.0336878,2.0336878,2.819086,0.063074596,1.1181211,1.1181211,1.1181355,2.8179512,2.819086,0.7853982,0.11812112,0.0,1.0,1.1181211,1.4142694,0.0,0.05,0.0,1.0,1.0
0.794,1.0,0.0,100014.63,-16.901976,-6.400529,5.2145504e-07,0.70707875,0.7070921,0.00030206062,0.00031824247,1.4142693,0.000604169,108.63547,370.7782,370.7782,102.048904,-115.846436,0.0,102.03398,326.61185,1.0,-1.0,0.7096091,2.9947255,2.9935877,1.0,29.401197,-138.03667,53.165527,-423.94373,2.7949114e-11,-4.9725e-13,2.2093272,2.2093272,2.9947255,0.06307451,1.1181232,1.1181232,1.1181386,2.9935877,2.9947255,0.7853982,0.11812313,0.0,1.0,1.1181232,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7945,1.0,0.0,100014.59,-16.856106,-6.400529,5.2145504e-07,0.7070786,0.7070923,0.00030197707,0.0003180268,1.4142697,0.0006040022,90.07218,316.94144,316.94144,102.048904,-99.02458,0.0,102.03398,326.61185,1.0,-1.0,0.7096094,3.170365,3.169225,1.0,53.834385,-143.90657,132.52211,-449.46353,2.924738e-11,-4.21035e-13,2.384967,2.384967,3.170365,0.06307437,1.1181251,1.1181251,1.1181415,3.169225,3.170365,0.7853982,0.11812513,0.0,1.0,1.1181251,1.4142694,0.0,0.05,0.0,1.0,1.0
0.795,1.0,0.0,100014.555,-16.810318,-6.400529,5.2145504e-07,0.70707834,0.7070924,0.0003018421,0.00031774558,1.4142702,0.0006037326,68.73734,253.35252,253.35252,102.048904,-79.155716,0.0,102.03398,326.61185,1.0,-1.0,0.7096097,3.3460052,3.3448625,1.0,76.61113,-145.34846,207.80118,-461.15372,3.1162215e-11,-3.144112e-13,2.560607,2.560607,3.3460052,0.063074164,1.1181271,1.1181271,1.1181446,3.3448625,3.3460052,0.7853982,0.118127115,0.0,1.0,1.1181271,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7955,1.0,0.0,100014.51,-16.76461,-6.400529,5.2145504e-07,0.70707816,0.7070925,0.00030165614,0.00031741118,1.4142705,0.000603361,45.287403,181.968,181.968,102.048904,-56.85119,0.0,102.03398,326.61185,1.0,-1.0,0.70961,3.5216455,3.5205004,1.0,97.03058,-142.31798,276.68646,-458.65448,3.229e-11,-2.406298e-13,2.7362473,2.7362473,3.5216455,0.06307391,1.1181291,1.1181291,1.1181476,3.5205004,3.5216455,0.7853982,0.11812908,0.0,1.0,1.1181291,1.4142694,0.0,0.05,0.0,1.0,1.0
0.796,1.0,0.0,100014.47,-16.718985,-6.400529,5.2145504e-07,0.707078,0.70709264,0.00030141964,0.000317032,1.414271,0.00060288835,20.443918,104.98433,104.98433,102.048904,-32.79731,0.0,102.03398,326.61185,1.0,-1.0,0.7096102,3.697286,3.6961389,1.0,114.46441,-134.90833,337.05835,-442.0427,3.2471584e-11,-1.879339e-13,2.911888,2.911888,3.697286,0.06307361,1.118131,1.118131,1.1181506,3.6961389,3.697286,0.7853982,0.11813103,0.0,1.0,1.118131,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7965,1.0,0.0,100014.44,-16.673437,-6.400529,5.2145504e-07,0.70707774,0.70709276,0.00030113317,0.00031660797,1.4142714,0.00060231565,-5.028673,24.770226,24.770226,102.048904,-7.7342167,0.0,102.03398,326.61185,1.0,-1.0,0.7096106,3.8729267,3.8717778,1.0,128.37617,-123.3475,387.0592,-411.82944,3.358493e-11,-1.5209818e-13,3.0875287,3.0875287,3.8729267,0.063073255,1.118133,1.118133,1.1181536,3.8717778,3.8729267,0.7853982,0.11813296,0.0,1.0,1.118133,1.4142694,0.0,0.05,0.0,1.0,1.0
0.797,1.0,0.0,100014.4,-16.627968,-6.400529,5.2145504e-07,0.70707756,0.7070929,0.0003007971,0.00031612426,1.4142717,0.0006016438,-30.346573,-56.20616,-56.20616,102.048904,17.566895,0.0,102.03398,326.61185,1.0,-1.0,0.7096108,4.048568,4.047417,1.0,138.33778,-107.99121,425.15048,-368.9443,3.4958713e-11,-1.3368687e-13,3.2631695,3.2631695,4.048568,0.06307284,1.1181349,1.1181349,1.1181564,4.047417,4.048568,0.7853982,0.11813487,0.0,1.0,1.1181349,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7975,1.0,0.0,100014.36,-16.582577,-6.400529,5.2145504e-07,0.7070774,0.70709306,0.00030041198,0.00031559652,1.4142721,0.00060087384,-54.73074,-135.45322,-135.45322,102.048904,42.3275,0.0,102.03398,326.61185,1.0,-1.0,0.7096112,4.224209,4.223057,1.0,144.04271,-89.31196,450.16006,-314.70685,3.5330194e-11,-1.2088137e-13,3.4388108,3.4388108,4.224209,0.06307239,1.1181368,1.1181368,1.1181594,4.223057,4.224209,0.7853982,0.11813677,0.0,1.0,1.1181368,1.4142694,0.0,0.05,0.0,1.0,1.0
0.798,1.0,0.0,100014.32,-16.53726,-6.400529,5.2145504e-07,0.7070772,0.7070932,0.0002999783,0.00031502257,1.4142725,0.0006000067,-77.43086,-210.53253,-210.53253,102.048904,65.7857,0.0,102.03398,326.61185,1.0,-1.0,0.7096114,4.3998504,4.3986974,1.0,145.31537,-67.884514,461.3184,-250.78587,3.5224344e-11,-5.3076535e-14,3.6144524,3.6144524,4.3998504,0.06307188,1.1181387,1.1181387,1.1181623,4.3986974,4.3998504,0.7853982,0.11813864,0.0,1.0,1.1181387,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7985,1.0,0.0,100014.28,-16.49202,-6.400529,5.2145504e-07,0.70707697,0.7070933,0.00029949655,0.0003143616,1.4142729,0.00059904344,-97.74843,-279.1339,-279.1339,102.048904,87.21967,0.0,102.03398,326.61185,1.0,-1.0,0.7096118,4.5754924,4.574338,1.0,142.11662,-44.36819,458.28207,-179.14816,3.464255e-11,3.4495974e-13,3.7900941,3.7900941,4.5754924,0.0630713,1.1181405,1.1181405,1.118165,4.574338,4.5754924,0.7853982,0.118140504,0.0,1.0,1.1181405,1.4142694,0.0,0.05,0.0,1.0,1.0
0.799,1.0,0.0,100014.24,-16.446852,-6.400529,5.2145504e-07,0.7070768,0.7070934,0.00029896718,0.0003136878,1.4142733,0.00059798494,-115.05825,-339.14645,-339.14645,102.048904,105.96988,0.0,102.03398,326.61185,1.0,-1.0,0.709612,4.7511344,4.749979,1.0,134.54485,-19.486595,441.14447,-101.99801,3.41187e-11,6.6398975e-13,3.9657362,3.9657362,4.7511344,0.063070685,1.1181424,1.1181424,1.1181679,4.749979,4.7511344,0.7853982,0.118142344,0.0,1.0,1.1181424,1.4142694,0.0,0.05,0.0,1.0,1.0
0.7995,1.0,0.0,100014.2,-16.40176,-6.400529,5.2145504e-07,0.7070766,0.7070935,0.00029839075,0.00031297133,1.4142736,0.0005968323,-128.8277,-388.72357,-388.72357,102.048904,121.45935,0.0,102.03398,326.61185,1.0,-1.0,0.7096123,4.9267764,4.9256206,1.0,122.83304,5.994653,410.43283,-21.709276,3.2988764e-11,8.7126313e-13,4.1413784,4.1413784,4.9267764,0.06307004,1.1181442,1.1181442,1.1181706,4.9256206,4.9267764,0.7853982,0.11814416,0.0,1.0,1.1181442,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8,1.0,0.0,100014.17,-16.356739,-6.400529,5.2145504e-07,0.70707643,0.70709366,0.00029776775,0.00031218378,1.414274,0.00059558643,-138.63304,-426.33972,-426.33972,102.048904,133.21147,0.0,102.03398,326.61185,1.0,-1.0,0.7096126,5.102419,5.1012626,1.0,107.34156,31.291483,367.09216,59.247555,3.2864038e-11,1.0243742e-12,4.317021,4.317021,5.102419,0.063069314,1.118146,1.118146,1.1181734,5.1012626,5.102419,0.7853982,0.118145965,0.0,1.0,1.118146,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8005,1.0,0.0,100014.13,-16.311789,-6.400529,5.2145504e-07,0.70707625,0.7070937,0.00029709865,0.00031134943,1.4142743,0.0005942485,-144.17256,-450.83746,-450.83746,102.048904,140.86458,0.0,102.03398,326.61185,1.0,-1.0,0.7096129,5.2780614,5.276905,1.0,88.54707,55.62549,312.456,138.38144,3.4295056e-11,1.1185126e-12,4.4926634,4.4926634,5.2780614,0.063068554,1.1181477,1.1181477,1.1181761,5.276905,5.2780614,0.7853982,0.118147746,0.0,1.0,1.1181477,1.4142694,0.0,0.05,0.0,1.0,1.0
0.801,1.0,0.0,100014.09,-16.26691,-6.400529,5.2145504e-07,0.70707613,0.70709383,0.00029638398,0.00031048854,1.4142747,0.0005928193,-145.27579,-461.4629,-461.4629,102.048904,144.1832,0.0,102.03398,326.61185,1.0,-1.0,0.7096132,5.4537044,5.452548,1.0,67.0279,78.24789,248.20546,213.25742,3.6822375e-11,1.1651869e-12,4.6683064,4.6683064,5.4537044,0.063067734,1.1181495,1.1181495,1.1181787,5.452548,5.4537044,0.7853982,0.11814951,0.0,1.0,1.1181495,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8015,1.0,0.0,100014.06,-16.222103,-6.400529,5.2145504e-07,0.70707595,0.70709395,0.0002956243,0.0003095602,1.414275,0.00059130014,-141.90877,-457.889,-457.889,102.048904,143.06517,0.0,102.03398,326.61185,1.0,-1.0,0.7096135,5.6293473,5.6281915,1.0,43.44619,98.46257,176.31752,281.5715,3.9558825e-11,1.1892358e-12,4.8439493,4.8439493,5.6293473,0.06306688,1.1181513,1.1181513,1.1181813,5.6281915,5.6293473,0.7853982,0.118151255,0.0,1.0,1.1181513,1.4142694,0.0,0.05,0.0,1.0,1.0
0.802,1.0,0.0,100014.02,-16.177366,-6.400529,5.2145504e-07,0.7070758,0.707094,0.00029482009,0.00030860983,1.4142754,0.0005896918,-134.17506,-440.2258,-440.2258,102.048904,137.54492,0.0,102.03398,326.61185,1.0,-1.0,0.7096138,5.804991,5.8038354,1.0,18.527567,115.64751,99.00415,341.22165,4.2373702e-11,1.1982044e-12,5.019593,5.019593,5.804991,0.063066,1.118153,1.118153,1.118184,5.8038354,5.804991,0.7853982,0.11815298,0.0,1.0,1.118153,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8025,1.0,0.0,100013.984,-16.1327,-6.400529,5.2145504e-07,0.7070756,0.70709413,0.00029397188,0.0003075881,1.4142756,0.0005879955,-122.312675,-409.0167,-409.0167,102.048904,127.79228,0.0,102.03398,326.61185,1.0,-1.0,0.7096141,5.980634,5.9794793,1.0,-6.961202,129.27388,18.6443,390.3724,4.3985728e-11,1.1944178e-12,5.195236,5.195236,5.980634,0.063065045,1.1181546,1.1181546,1.1181866,5.9794793,5.980634,0.7853982,0.11815469,0.0,1.0,1.1181546,1.4142694,0.0,0.05,0.0,1.0,1.0
0.803,1.0,0.0,100013.95,-16.0881,-6.400529,5.2145504e-07,0.7070754,0.7070942,0.0002930802,0.00030653094,1.414276,0.00058621226,-106.686584,-365.22195,-365.22195,102.048904,114.10734,0.0,102.03398,326.61185,1.0,-1.0,0.7096144,6.156278,6.1551237,1.0,-32.2358,138.92238,-62.289333,427.5113,4.4578983e-11,1.1842406e-12,5.37088,5.37088,6.156278,0.063064024,1.1181563,1.1181563,1.1181891,6.1551237,6.156278,0.7853982,0.11815637,0.0,1.0,1.1181563,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8035,1.0,0.0,100013.914,-16.043571,-6.400529,5.2145504e-07,0.7070753,0.7070943,0.0002921456,0.00030545582,1.4142764,0.00058434316,-87.77761,-310.18915,-310.18915,102.048904,96.91118,0.0,102.24354,326.61185,1.0,-1.0,0.70961463,0.048736684,0.04758348,1.0,-56.51851,144.29611,-141.30638,451.4955,4.4264967e-11,1.1669161e-12,5.546524,5.546524,0.048736684,0.06306299,1.118158,1.118158,1.1181916,0.04758348,6.331922,0.7853982,0.11815804,0.0,1.0,1.118158,1.4142694,0.0,0.05,0.0,1.0,1.0
0.804,1.0,0.0,100013.88,-15.999109,-6.400529,5.2145504e-07,0.7070751,0.7070944,0.00029116854,0.00030431093,1.4142766,0.0005823891,-66.167595,-245.61159,-245.61159,102.048904,76.73294,0.0,102.24354,326.61185,1.0,-1.0,0.70961493,0.22438082,0.2232288,1.0,-79.06211,145.2297,-215.97546,461.58707,4.3604637e-11,1.1390463e-12,5.722168,5.722168,0.22438082,0.06306192,1.1181597,1.1181597,1.1181941,0.2232288,6.507566,0.7853982,0.11815969,0.0,1.0,1.1181597,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8045,1.0,0.0,100013.84,-15.954715,-6.400529,5.2145504e-07,0.707075,0.7070945,0.0002901496,0.00030313001,1.414277,0.00058035133,-42.521507,-173.47636,-173.47636,102.048904,54.19353,0.0,102.24354,326.61185,1.0,-1.0,0.7096153,0.40002513,0.3988745,1.0,-99.17291,141.69443,-283.99896,457.4753,4.345577e-11,1.112372e-12,5.8978124,5.8978124,0.40002513,0.06306079,1.1181613,1.1181613,1.1181965,0.3988745,6.6832104,0.7853982,0.11816131,0.0,1.0,1.1181613,1.4142694,0.0,0.05,0.0,1.0,1.0
0.805,1.0,0.0,100013.81,-15.910388,-6.400529,5.2145504e-07,0.7070748,0.7070946,0.0002890893,0.00030190183,1.4142772,0.00057823077,-17.566948,-96.0031,-96.0031,102.048904,29.986496,0.0,102.24354,326.61185,1.0,-1.0,0.7096156,0.57566965,0.5745206,1.0,-116.23208,133.79903,-343.2837,439.2868,4.3917533e-11,1.0847025e-12,6.073457,6.073457,0.57566965,0.063059635,1.1181629,1.1181629,1.1181989,0.5745206,6.858855,0.7853982,0.118162915,0.0,1.0,1.1181629,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8055,1.0,0.0,100013.78,-15.866129,-6.400529,5.2145504e-07,0.7070747,0.70709467,0.00028798822,0.0003006415,1.4142776,0.00057602866,7.9281983,-15.575675,-15.575675,102.048904,4.8567185,0.0,102.24354,326.61185,1.0,-1.0,0.7096159,0.7513144,0.7501671,1.0,-129.71466,121.78645,-392.00543,407.58112,4.4607148e-11,1.060072e-12,6.2491016,6.2491016,0.7513144,0.06305843,1.1181645,1.1181645,1.1182013,0.7501671,7.0344996,0.7853982,0.1181645,0.0,1.0,1.1181645,1.4142694,0.0,0.05,0.0,1.0,1.0
0.806,1.0,0.0,100013.74,-15.821935,-6.4006352,-5.9906895e-08,0.7070745,0.7070947,0.00028684683,0.00029931782,1.4142778,0.00057374587,33.179417,65.33111,65.33111,102.048904,-20.42253,0.0,102.24354,326.61185,1.0,-1.0,0.7096162,0.9269593,0.92581385,1.0,-139.20576,106.02635,-428.66495,363.33386,4.4801572e-11,1.034291e-12,0.14156112,0.14156112,0.9269593,0.06305716,1.1181661,1.1181661,1.1182036,0.92581385,0.9269593,0.7853982,0.11816607,0.0,1.0,1.1181661,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8065,1.0,0.0,100013.71,-15.777805,-6.4006352,-5.9906895e-08,0.7070744,0.7070948,0.00028566568,0.0002979996,1.4142781,0.00057138357,57.409687,144.22769,144.22769,102.048904,-45.073376,0.0,102.24354,326.61185,1.0,-1.0,0.7096165,1.1026044,1.101461,1.0,-144.41335,87.003654,-452.13416,307.9065,4.4512036e-11,1.0041786e-12,0.3172062,0.3172062,1.1026044,0.06305585,1.1181676,1.1181676,1.1182059,1.101461,1.1026044,0.7853982,0.11816762,0.0,1.0,1.1181676,1.4142694,0.0,0.05,0.0,1.0,1.0
0.807,1.0,0.0,100013.67,-15.733741,-6.4006352,-5.9906895e-08,0.7070742,0.7070949,0.00028444527,0.00029660054,1.4142784,0.0005689428,79.87341,218.68634,218.68634,102.048904,-68.33727,0.0,102.24354,326.61185,1.0,-1.0,0.7096167,1.2782496,1.2771087,1.0,-145.17712,65.30371,-461.6909,243.00453,4.310014e-11,9.74012e-13,0.49285147,0.49285147,1.2782496,0.06305451,1.1181692,1.1181692,1.1182082,1.2771087,1.2782496,0.7853982,0.11816914,0.0,1.0,1.1181692,1.4142694,0.0,0.05,0.0,1.0,1.0
0.8075,1.0,0.0,100013.64,-15.68974,-6.4006352,-5.9906895e-08,0.7070741,0.7070949,0.00028318624,0.0002951758,1.4142786,0.0005664247,99.87936,286.4159,286.4159,102.048904,-89.49836,0.0,102.24354,326.61185,1.0,-1.0,0.709617,1.4538951,1.4527565,1.0,-141.47362,41.594257,-457.04095,170.62506,4.2356726e-11,9.439959e-13,0.6684969,0.6684969,1.4538951,0.06305315,1.1181706,1.1181706,1.1182104,1.4527565,1.4538951,0.7853982,0.11817064,0.0,1.0,1.1181706,1.4142694,0.0,0.05,0.0,1.0,1.0
0.808,1.0,0.0,100013.61,-15.645804,-6.4006352,-5.9906895e-08,0.707074,0.707095,0.00028188905,0.00029372438,1.414279,0.00056383037,116.81188,345.33224,345.33224,102.04982,-107.90547,0.0,102.24354,326.61462,1.0,-1.0,0.7096173,1.6295407,1.6284049,1.0,-133.41675,16.604864,-438.32748,92.99524,4.264221e-11,9.15699e-13,0.8441425,0.8441425,1.6295407,0.06305172,1.1181722,1.1181722,1.1182127,1.6284049,1.6295407,0.7853982,0.118172124,0.0,1.0,1.1181722,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8085,1.0,0.0,100013.58,-15.601931,-6.4006352,-5.9906895e-08,0.70707387,0.7070951,0.00028055435,0.00029221023,1.4142792,0.0005611609,130.14995,393.62244,393.62244,102.04982,-122.992195,0.0,102.24354,326.61462,1.0,-1.0,0.7096176,1.8051865,1.8040534,1.0,-121.25444,-8.8955145,-406.12625,12.503786,4.2001434e-11,8.868375e-13,1.0197883,1.0197883,1.8051865,0.06305026,1.1181736,1.1181736,1.1182148,1.8040534,1.8051865,0.7853982,0.118173584,0.0,1.0,1.1181736,1.4142823,0.0,0.05,0.0,1.0,1.0
0.809,1.0,0.0,100013.54,-15.55812,-6.4006352,-5.9906895e-08,0.70707375,0.70709515,0.00027918263,0.000290662,1.4142795,0.0005584174,139.48312,429.80054,429.80054,102.04982,-134.29428,0.0,102.24354,326.61462,1.0,-1.0,0.70961785,1.9808325,1.9797024,1.0,-105.36093,-34.122192,-361.42804,-68.37249,4.1293316e-11,8.5731227e-13,1.1954342,1.1954342,1.9808325,0.06304878,1.118175,1.118175,1.118217,1.9797024,1.9808325,0.7853982,0.11817503,0.0,1.0,1.118175,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8095,1.0,0.0,100013.51,-15.51437,-6.4006352,-5.9906895e-08,0.70707357,0.7070952,0.00027777447,0.0002890788,1.4142797,0.00055560103,144.5242,452.75323,452.75323,102.04982,-141.46393,0.0,102.24354,326.61462,1.0,-1.0,0.7096182,2.1564786,2.1553516,1.0,-86.225296,-58.2989,-305.6083,-147.14494,4.0344006e-11,8.2879607e-13,1.3710804,1.3710804,2.1564786,0.06304723,1.1181765,1.1181765,1.1182191,2.1553516,2.1564786,0.7853982,0.11817645,0.0,1.0,1.1181765,1.4142823,0.0,0.05,0.0,1.0,1.0
