Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.81,1.0,0.0,100013.48,-15.470681,-6.4006352,-5.9906895e-08,0.70707345,0.70709527,0.00027633036,0.00028744963,1.4142799,0.0005527127,145.11803,461.77426,461.77426,102.04982,-144.2805,0.0,102.24354,326.61462,1.0,-1.0,0.70961845,2.3321247,2.3310013,1.0,-64.43634,-80.68169,-240.3846,-221.38965,3.865974e-11,7.9924137e-13,1.5467267,1.5467267,2.3321247,0.06304567,1.1181779,1.1181779,1.1182212,2.3310013,2.3321247,0.7853982,0.118177846,0.0,1.0,1.1181779,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8105,1.0,0.0,100013.445,-15.427054,-6.4006352,-5.9906895e-08,0.70707333,0.7070953,0.00027485096,0.0002858147,1.4142802,0.00054975384,141.24634,456.58594,456.58594,102.04982,-142.65735,0.0,102.24354,326.61462,1.0,-1.0,0.70961875,2.5077713,2.5066512,1.0,-40.66456,-100.58179,-167.76393,-288.82202,3.673539e-11,7.6642436e-13,1.7223731,1.7223731,2.5077713,0.06304406,1.1181792,1.1181792,1.1182232,2.5066512,2.5077713,0.7853982,0.118179224,0.0,1.0,1.1181792,1.4142823,0.0,0.05,0.0,1.0,1.0
0.811,1.0,0.0,100013.414,-15.383488,-6.4006352,-5.9906895e-08,0.7070732,0.7070954,0.00027333674,0.00028413165,1.4142804,0.0005467253,133.02827,437.34796,437.34796,102.04982,-136.6444,0.0,102.24354,326.61462,1.0,-1.0,0.70961905,2.6834178,2.6823015,1.0,-15.641436,-117.38683,-89.98092,-347.36703,3.5909855e-11,7.3888123e-13,1.8980197,1.8980197,2.6834178,0.063042395,1.1181806,1.1181806,1.1182252,2.6823015,2.6834178,0.7853982,0.11818059,0.0,1.0,1.1181806,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8115,1.0,0.0,100013.375,-15.339981,-6.4006352,-5.9906895e-08,0.70707315,0.70709544,0.00027178836,0.0002823991,1.4142807,0.00054362835,120.71668,404.6522,404.6522,102.04982,-126.42664,0.0,102.24354,326.61462,1.0,-1.0,0.70961934,2.8590646,2.8579519,1.0,9.863026,-130.57971,-9.429015,-395.22318,3.5748605e-11,7.1291486e-13,2.0736663,2.0736663,2.8590646,0.063040726,1.118182,1.118182,1.1182271,2.8579519,2.8590646,0.7853982,0.11818192,0.0,1.0,1.118182,1.4142823,0.0,0.05,0.0,1.0,1.0
0.812,1.0,0.0,100013.34,-15.296534,-6.4006352,-5.9906895e-08,0.70707303,0.7070955,0.00027020628,0.00028065787,1.4142809,0.00054046407,104.690414,359.50476,359.50476,102.04982,-112.31853,0.0,102.24354,326.61462,1.0,-1.0,0.7096196,3.0347114,3.033603,1.0,35.064007,-139.75443,71.41309,-430.91785,3.5865356e-11,6.9055335e-13,2.2493134,2.2493134,3.0347114,0.063039005,1.1181833,1.1181833,1.1182292,3.033603,3.0347114,0.7853982,0.11818324,0.0,1.0,1.1181833,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8125,1.0,0.0,100013.31,-15.253145,-6.4006352,-5.9906895e-08,0.7070729,0.7070955,0.0002685911,0.0002788615,1.4142811,0.0005372336,85.44263,303.29483,303.29483,102.04982,-94.754166,0.0,102.24354,326.61462,1.0,-1.0,0.7096199,3.2103586,3.209254,1.0,59.18603,-144.62866,150.05779,-453.35263,3.5632285e-11,6.751933e-13,2.4249604,2.4249604,3.2103586,0.06303726,1.1181846,1.1181846,1.1182309,3.209254,3.2103586,0.7853982,0.11818453,0.0,1.0,1.1181846,1.4142823,0.0,0.05,0.0,1.0,1.0
0.813,1.0,0.0,100013.28,-15.209816,-6.4006352,-5.9906895e-08,0.7070728,0.7070956,0.0002669434,0.00027704795,1.4142814,0.000533938,63.5656,237.75209,237.75209,102.04982,-74.27404,0.0,102.24354,326.61462,1.0,-1.0,0.7096201,3.3860056,3.3849056,1.0,81.48681,-145.05241,224.08505,-461.83716,3.5743845e-11,6.5910927e-13,2.6006074,2.6006074,3.3860056,0.06303545,1.1181858,1.1181858,1.1182328,3.3849056,3.3860056,0.7853982,0.1181858,0.0,1.0,1.1181858,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8135,1.0,0.0,100013.25,-15.166547,-6.4006352,-5.9906895e-08,0.7070727,0.7070956,0.00026526372,0.00027518574,1.4142815,0.0005305785,39.732525,164.89334,164.89334,102.04982,-51.508347,0.0,102.24354,326.61462,1.0,-1.0,0.7096204,3.561653,3.5605571,1.0,101.28011,-141.01263,291.21695,-456.1103,3.5320625e-11,6.3940254e-13,2.776255,2.776255,3.561653,0.06303364,1.1181871,1.1181871,1.1182346,3.5605571,3.561653,0.7853982,0.118187055,0.0,1.0,1.1181871,1.4142823,0.0,0.05,0.0,1.0,1.0
0.814,1.0,0.0,100013.22,-15.123335,-6.4006352,-5.9906895e-08,0.7070726,0.7070956,0.00026355265,0.0002733179,1.4142817,0.0005271562,14.676784,86.96052,86.96052,102.04982,-27.157637,0.0,102.24354,326.61462,1.0,-1.0,0.7096207,3.7373004,3.7362092,1.0,117.956856,-132.63364,349.38776,-436.34827,3.4264293e-11,6.187995e-13,2.9519022,2.9519022,3.7373004,0.06303179,1.1181883,1.1181883,1.1182365,3.7362092,3.7373004,0.7853982,0.118188284,0.0,1.0,1.1181883,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8145,1.0,0.0,100013.19,-15.080182,-6.4006352,-5.9906895e-08,0.7070725,0.7070957,0.00026181075,0.000271383,1.414282,0.0005236722,-10.830609,6.3517494,6.3517494,102.04982,-1.9712198,0.0,102.24354,326.61462,1.0,-1.0,0.70962095,3.912948,3.9118617,1.0,131.00385,-120.17324,396.8074,-403.15915,3.3080663e-11,5.967837e-13,3.12755,3.12755,3.912948,0.06302989,1.1181895,1.1181895,1.1182382,3.9118617,3.912948,0.7853982,0.11818949,0.0,1.0,1.1181895,1.4142823,0.0,0.05,0.0,1.0,1.0
0.815,1.0,0.0,100013.16,-15.037087,-6.4006352,-5.9906895e-08,0.7070724,0.7070957,0.00026003856,0.00026942694,1.4142821,0.0005201276,-36.00474,-74.45252,-74.45252,102.04982,23.27587,0.0,102.24354,326.61462,1.0,-1.0,0.7096213,4.088596,4.087514,1.0,140.01962,-104.01488,432.01672,-357.56418,3.2045533e-11,5.7460417e-13,3.3031976,3.3031976,4.088596,0.06302798,1.1181906,1.1181906,1.11824,4.087514,4.088596,0.7853982,0.118190676,0.0,1.0,1.1181906,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8155,1.0,0.0,100013.125,-14.99405,-6.4006352,-5.9906895e-08,0.7070723,0.70709574,0.00025823663,0.00026746636,1.4142823,0.00051652355,-60.07096,-152.96584,-152.96584,102.04982,47.80673,0.0,102.24354,326.61462,1.0,-1.0,0.70962155,4.2642436,4.263167,1.0,144.72672,-84.655754,453.93222,-300.96637,3.113583e-11,5.5954986e-13,3.4788454,3.4788454,4.2642436,0.06302604,1.1181918,1.1181918,1.1182417,4.263167,4.2642436,0.7853982,0.118191846,0.0,1.0,1.1181918,1.4142823,0.0,0.05,0.0,1.0,1.0
0.816,1.0,0.0,100013.09,-14.951073,-6.4006352,-5.9906895e-08,0.7070722,0.70709574,0.00025640562,0.00026546765,1.4142824,0.0005128613,-82.28869,-226.77219,-226.77219,102.04982,70.86649,0.0,102.24354,326.61462,1.0,-1.0,0.7096218,4.4398913,4.4388204,1.0,144.98029,-62.69159,461.87952,-235.10733,3.037619e-11,5.4107933e-13,3.6544933,3.6544933,4.4398913,0.06302406,1.118193,1.118193,1.1182433,4.4388204,4.4398913,0.7853982,0.118192986,0.0,1.0,1.118193,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8165,1.0,0.0,100013.06,-14.908154,-6.4006352,-5.9906895e-08,0.70707214,0.7070958,0.00025454603,0.00026342826,1.4142827,0.0005091419,-101.97425,-293.60043,-293.60043,102.04982,91.745575,0.0,102.24354,326.61462,1.0,-1.0,0.7096221,4.6155396,4.6144733,1.0,140.77252,-38.798267,455.61404,-162.01361,3.0388962e-11,5.1554036e-13,3.8301413,3.8301413,4.6155396,0.063022055,1.1181941,1.1181941,1.1182449,4.6144733,4.6155396,0.7853982,0.11819411,0.0,1.0,1.1181941,1.4142823,0.0,0.05,0.0,1.0,1.0
0.817,1.0,0.0,100013.04,-14.865292,-6.4006352,-5.9906895e-08,0.7070721,0.7070958,0.0002526584,0.00026138243,1.4142828,0.0005053664,-118.521866,-351.39413,-351.39413,102.04982,109.80146,0.0,102.24354,326.61462,1.0,-1.0,0.7096224,4.791188,4.7901273,1.0,132.2329,-13.711028,435.32855,-83.93442,3.096669e-11,4.9161467e-13,4.0057898,4.0057898,4.791188,0.06302001,1.1181952,1.1181952,1.1182466,4.7901273,4.791188,0.7853982,0.11819521,0.0,1.0,1.1181952,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8175,1.0,0.0,100013.01,-14.822486,-6.4006352,-5.9906895e-08,0.70707196,0.70709586,0.00025074335,0.00025927808,1.414283,0.000501536,-131.42233,-398.37488,-398.37488,102.04982,124.47854,0.0,102.24354,326.61462,1.0,-1.0,0.7096226,4.966836,4.965781,1.0,119.62418,11.798145,401.64725,-3.272379,3.214409e-11,4.701094e-13,4.181438,4.181438,4.966836,0.06301796,1.1181962,1.1181962,1.1182481,4.965781,4.966836,0.7853982,0.11819629,0.0,1.0,1.1181962,1.4142823,0.0,0.05,0.0,1.0,1.0
0.818,1.0,0.0,100012.98,-14.7797365,-6.4006352,-5.9906895e-08,0.7070719,0.70709586,0.0002488014,0.00025716994,1.4142832,0.00049765187,-140.27866,-433.09695,-433.09695,102.04982,135.32516,0.0,102.24354,326.61462,1.0,-1.0,0.70962286,5.142484,5.141435,1.0,103.33438,36.94428,355.60657,77.4904,3.3650412e-11,4.475687e-13,4.357086,4.357086,5.142484,0.06301585,1.1181973,1.1181973,1.1182497,5.141435,5.142484,0.7853982,0.11819735,0.0,1.0,1.1181973,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8185,1.0,0.0,100012.945,-14.737045,-6.4006352,-5.9906895e-08,0.70707184,0.7070959,0.0002468331,0.00025503553,1.4142833,0.000493715,-144.81833,-454.49188,-454.49188,102.04982,142.00755,0.0,102.24354,326.61462,1.0,-1.0,0.70962316,5.318133,5.3170896,1.0,83.86475,60.953575,298.6232,155.8687,3.5533607e-11,4.2096844e-13,4.532735,4.532735,5.318133,0.06301373,1.1181984,1.1181984,1.1182511,5.3170896,5.318133,0.7853982,0.11819839,0.0,1.0,1.1181984,1.4142823,0.0,0.05,0.0,1.0,1.0
0.819,1.0,0.0,100012.914,-14.69441,-6.4006352,-5.9906895e-08,0.7070718,0.7070959,0.0002448391,0.00025286962,1.4142835,0.00048972666,-144.90163,-461.9013,-461.9013,102.04982,144.32008,0.0,102.24354,326.61462,1.0,-1.0,0.7096234,5.4937816,5.492744,1.0,61.814415,83.08722,232.45064,229.45068,3.6042645e-11,4.0127184e-13,4.708383,4.708383,5.4937816,0.06301161,1.1181993,1.1181993,1.1182525,5.492744,5.4937816,0.7853982,0.1181994,0.0,1.0,1.1181993,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8195,1.0,0.0,100012.88,-14.651834,-6.4006352,-5.9906895e-08,0.70707166,0.7070959,0.00024281988,0.00025065642,1.4142836,0.0004856879,-140.526,-455.0972,-455.0972,102.04982,142.19156,0.0,102.24354,326.61462,1.0,-1.0,0.7096237,5.6694303,5.668399,1.0,37.861904,102.66409,159.12512,295.97208,3.6564283e-11,3.8441372e-13,4.884032,4.884032,5.6694303,0.06300942,1.1182004,1.1182004,1.118254,5.668399,5.6694303,0.7853982,0.11820039,0.0,1.0,1.1182004,1.4142823,0.0,0.05,0.0,1.0,1.0
0.82,1.0,0.0,100012.86,-14.609312,-6.4006352,-5.9906895e-08,0.7070716,0.7070959,0.00024077606,0.00024844185,1.4142838,0.00048159997,-131.82608,-434.28888,-434.28888,102.04982,135.6875,0.0,102.24354,326.61462,1.0,-1.0,0.70962393,5.845079,5.8440537,1.0,12.744289,119.08179,80.902985,353.3859,3.7750015e-11,3.6742414e-13,5.059681,5.059681,5.845079,0.06300721,1.1182014,1.1182014,1.1182554,5.8440537,5.845079,0.7853982,0.11820137,0.0,1.0,1.1182014,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8205,1.0,0.0,100012.83,-14.566846,-6.4006352,-5.9906895e-08,0.70707154,0.7070959,0.00023870816,0.00024619242,1.4142839,0.00047746385,-119.069565,-400.11667,-400.11667,102.04982,125.00805,0.0,102.24354,326.61462,1.0,-1.0,0.7096242,6.0207276,6.019709,1.0,-12.765509,131.83508,0.1912915,399.92538,3.9460768e-11,3.521253e-13,5.2353296,5.2353296,6.0207276,0.06300501,1.1182023,1.1182023,1.1182567,6.019709,6.0207276,0.7853982,0.118202314,0.0,1.0,1.1182023,1.4142823,0.0,0.05,0.0,1.0,1.0
0.821,1.0,0.0,100012.8,-14.524437,-6.4006352,-5.9906895e-08,0.7070715,0.7070959,0.00023661679,0.00024394154,1.414284,0.00047328076,-102.649025,-353.63208,-353.63208,102.04982,110.48181,0.0,102.24354,326.61462,1.0,-1.0,0.70962447,6.196377,6.1953645,1.0,-37.882496,140.53152,-80.52632,434.15842,4.0921964e-11,3.5088076e-13,5.410979,5.410979,6.196377,0.06300274,1.1182033,1.1182033,1.118258,6.1953645,6.196377,0.7853982,0.118203245,0.0,1.0,1.1182033,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8215,1.0,0.0,100012.766,-14.482082,-6.4006352,-5.9906895e-08,0.7070714,0.7070959,0.00023450245,0.00024164648,1.4142841,0.00046905177,-83.06973,-296.26556,-296.26556,102.04982,92.55581,0.0,102.24354,326.61462,1.0,-1.0,0.7096247,0.088840514,0.087834954,1.0,-61.833767,144.90349,-158.76602,455.03156,4.18334e-11,3.5414382e-13,5.5866275,5.5866275,0.088840514,0.06300046,1.1182041,1.1182041,1.1182593,0.087834954,6.372026,0.7853982,0.118204154,0.0,1.0,1.1182041,1.4142823,0.0,0.05,0.0,1.0,1.0
0.822,1.0,0.0,100012.734,-14.439785,-6.4006352,-5.9906895e-08,0.70707136,0.7070959,0.00023236575,0.00023934005,1.4142842,0.00046477802,-60.934185,-229.78232,-229.78232,102.04982,71.78165,0.0,102.24354,326.61462,1.0,-1.0,0.70962495,0.26448965,0.2634908,1.0,-83.88228,144.81647,-232.1202,461.9025,4.1723878e-11,3.5175115e-13,5.7622766,5.7622766,0.26448965,0.06299817,1.1182051,1.1182051,1.1182605,0.2634908,6.547675,0.7853982,0.11820504,0.0,1.0,1.1182051,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8225,1.0,0.0,100012.71,-14.397543,-6.4006352,-5.9906895e-08,0.7070713,0.707096,0.00023020725,0.00023699341,1.4142843,0.00046046064,-36.923553,-156.2282,-156.2282,102.04982,48.79859,0.0,102.24354,326.61462,1.0,-1.0,0.70962524,0.44013885,0.43914685,1.0,-103.349556,140.27312,-298.3316,454.55978,4.14345e-11,3.470975e-13,5.937926,5.937926,0.44013885,0.06299584,1.1182059,1.1182059,1.1182617,0.43914685,6.7233243,0.7853982,0.118205905,0.0,1.0,1.1182059,1.4142823,0.0,0.05,0.0,1.0,1.0
0.823,1.0,0.0,100012.68,-14.355356,-6.4006352,-5.9906895e-08,0.70707124,0.7070959,0.00022802746,0.00023466471,1.4142845,0.0004561007,-11.776688,-77.86661,-77.86661,102.04982,24.313892,0.0,102.24354,326.61462,1.0,-1.0,0.7096254,0.61578816,0.6148031,1.0,-119.63654,131.41322,-355.36276,433.22937,4.185405e-11,3.3697196e-13,6.1135755,6.1135755,0.61578816,0.06299353,1.1182067,1.1182067,1.1182629,0.6148031,6.8989735,0.7853982,0.11820675,0.0,1.0,1.1182067,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8235,1.0,0.0,100012.65,-14.313227,-6.4006352,-5.9906895e-08,0.70707124,0.707096,0.00022582701,0.00023228413,1.4142846,0.0004516994,13.732582,2.891128,2.891128,102.04982,-0.9190061,0.0,102.24354,326.61462,1.0,-1.0,0.7096257,0.7914375,0.7904595,1.0,-132.24203,118.50946,-401.45868,398.56757,4.124567e-11,3.2790662e-13,0.006039323,0.006039323,0.7914375,0.06299114,1.1182076,1.1182076,1.1182641,0.7904595,0.7914375,0.7853982,0.118207574,0.0,1.0,1.1182076,1.4142823,0.0,0.05,0.0,1.0,1.0
0.824,1.0,0.0,100012.625,-14.2711525,-6.400673,2.6872436e-07,0.7070712,0.707096,0.0002236064,0.0002298961,1.4142846,0.0004472578,38.819275,83.55991,83.55991,102.04982,-26.12363,0.0,102.24354,326.61462,1.0,-1.0,0.70962596,0.9670869,0.9661161,1.0,-140.77815,101.95888,-435.20093,351.64102,4.0310807e-11,3.148059e-13,0.18168874,0.18168874,0.9670869,0.06298876,1.1182084,1.1182084,1.1182652,0.9661161,0.9670869,0.7853982,0.11820837,0.0,1.0,1.1182084,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8245,1.0,0.0,100012.59,-14.229134,-6.400673,2.6872436e-07,0.7070711,0.7070959,0.00022136625,0.00022747825,1.4142847,0.0004427771,62.71142,161.65741,161.65741,102.04982,-50.524376,0.0,102.24354,326.61462,1.0,-1.0,0.7096262,1.1427364,1.1417729,1.0,-144.9822,82.270775,-455.55115,293.89374,3.8039953e-11,3.0098862e-13,0.35733822,0.35733822,1.1427364,0.06298636,1.1182091,1.1182091,1.1182662,1.1417729,1.1427364,0.7853982,0.11820915,0.0,1.0,1.1182091,1.4142823,0.0,0.05,0.0,1.0,1.0
0.825,1.0,0.0,100012.56,-14.18717,-6.400673,2.6872436e-07,0.70707107,0.7070959,0.00021910704,0.00022504288,1.4142848,0.00043825828,84.67379,234.78038,234.78038,102.04982,-73.37037,0.0,102.24354,326.61462,1.0,-1.0,0.70962644,1.318386,1.3174298,1.0,-144.7248,60.051006,-461.8831,227.10269,3.499791e-11,2.8654423e-13,0.5329878,0.5329878,1.318386,0.06298394,1.11821,1.11821,1.1182673,1.3174298,1.318386,0.7853982,0.11820991,0.0,1.0,1.11821,1.4142823,0.0,0.05,0.0,1.0,1.0
0.8255,1.0,0.0,100012.54,-14.145264,-6.400673,2.6872436e-07,0.70707107,0.7070959,0.00021682937,0.00022259404,1.414285,0.00043370252,104.030556,300.67868,300.67868,102.04982,-93.958595,0.0,102.24354,326.61462,1.0,-1.0,0.7096267,1.4940356,1.4930869,1.0,-140.01389,35.98332,-454.0019,153.32321,3.2015616e-11,2.7243542e-13,0.7086374,0.7086374,1.4940356,0.062981494,1.1182107,1.1182107,1.1182683,1.4930869,1.4940356,0.7853982,0.11821065,0.0,1.0,1.1182107,1.4142823,0.0,0.05,0.0,1.0,1.0
0.826,1.0,0.0,100012.51,-14.103414,-6.400673,2.6872436e-07,0.707071,0.7070959,0.00021453378,0.00022013416,1.414285,0.00042911092,120.186066,357.32446,357.32446,102.05026,-111.655495,0.0,102.24354,326.61563,1.0,-1.0,0.7096269,1.6696852,1.6687441,1.0,-130.9944,10.808338,-432.15012,74.82564,2.8919277e-11,2.5889588e-13,0.88428706,0.88428706,1.6696852,0.06297904,1.1182114,1.1182114,1.1182692,1.6687441,1.6696852,0.7853982,0.118211366,0.0,1.0,1.1182114,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8265,1.0,0.0,100012.484,-14.06162,-6.400673,2.6872436e-07,0.707071,0.70709586,0.00021222082,0.00021765321,1.4142851,0.00042448458,132.64317,402.9746,402.9746,102.05026,-125.9165,0.0,102.24354,326.61563,1.0,-1.0,0.70962715,1.8453349,1.8444015,1.0,-117.943924,-14.699248,-397.00012,-5.9745,2.5189836e-11,2.4420337e-13,1.0599368,1.0599368,1.8453349,0.06297657,1.1182121,1.1182121,1.1182702,1.8444015,1.8453349,0.7853982,0.11821206,0.0,1.0,1.1182121,1.4142874,0.0,0.05,0.0,1.0,1.0
0.827,1.0,0.0,100012.45,-14.019883,-6.400673,2.6872436e-07,0.70707095,0.70709586,0.00020989105,0.00021515484,1.4142851,0.00041982462,141.01852,436.22437,436.22437,102.05026,-136.30275,0.0,102.24354,326.61563,1.0,-1.0,0.7096274,2.0209846,2.020059,1.0,-101.26402,-39.75451,-349.63354,-86.590805,2.1411803e-11,2.1912513e-13,1.2355865,1.2355865,2.0209846,0.062974066,1.1182127,1.1182127,1.1182711,2.020059,2.0209846,0.7853982,0.11821274,0.0,1.0,1.1182127,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8275,1.0,0.0,100012.42,-13.978201,-6.400673,2.6872436e-07,0.70707095,0.70709586,0.00020754502,0.00021264104,1.4142852,0.00041513212,145.05441,456.05054,456.05054,102.05026,-142.49464,0.0,102.24354,326.61563,1.0,-1.0,0.7096276,2.1966345,2.1957169,1.0,-81.46798,-63.58643,-291.508,-164.54253,1.9063534e-11,1.9159457e-13,1.4112364,1.4112364,2.1966345,0.06297156,1.1182134,1.1182134,1.118272,2.1957169,2.1966345,0.7853982,0.118213385,0.0,1.0,1.1182134,1.4142874,0.0,0.05,0.0,1.0,1.0
0.828,1.0,0.0,100012.4,-13.936576,-6.400673,2.6872436e-07,0.7070709,0.70709586,0.00020518324,0.0002101063,1.4142852,0.0004104081,144.62663,461.84302,461.84302,102.05026,-144.30164,0.0,102.24354,326.61563,1.0,-1.0,0.70962787,2.3722844,2.3713746,1.0,-59.164978,-85.46165,-224.4121,-237.43092,1.725865e-11,1.7020303e-13,1.5868862,1.5868862,2.3722844,0.06296902,1.118214,1.118214,1.1182728,2.3713746,2.3722844,0.7853982,0.11821402,0.0,1.0,1.118214,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8285,1.0,0.0,100012.37,-13.895006,-6.400673,2.6872436e-07,0.7070709,0.7070958,0.00020280626,0.0002075622,1.4142853,0.0004056537,139.74834,453.42355,453.42355,102.05026,-141.66814,0.0,102.24354,326.61563,1.0,-1.0,0.7096281,2.5479343,2.5470326,1.0,-35.04132,-104.707016,-150.4105,-303.01303,1.6471352e-11,1.535102e-13,1.7625362,1.7625362,2.5479343,0.06296649,1.1182146,1.1182146,1.1182736,2.5470326,2.5479343,0.7853982,0.11821464,0.0,1.0,1.1182146,1.4142874,0.0,0.05,0.0,1.0,1.0
0.829,1.0,0.0,100012.34,-13.853494,-6.400673,2.6872436e-07,0.7070708,0.7070958,0.00020041462,0.00020500502,1.4142853,0.00040086996,130.56964,431.05124,431.05124,102.05026,-134.67516,0.0,102.24354,326.61563,1.0,-1.0,0.7096283,2.7235842,2.7226906,1.0,-9.839356,-120.73029,-71.78046,-359.27078,1.6083593e-11,1.3457897e-13,1.938186,1.938186,2.7235842,0.06296394,1.1182152,1.1182152,1.1182745,2.7226906,2.7235842,0.7853982,0.118215226,0.0,1.0,1.1182152,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8295,1.0,0.0,100012.31,-13.812037,-6.400673,2.6872436e-07,0.7070708,0.70709574,0.00019800886,0.00020244028,1.4142853,0.00039605796,117.37302,395.4145,395.4145,102.05026,-123.5379,0.0,102.24354,326.61563,1.0,-1.0,0.7096285,2.8992343,2.8983488,1.0,15.665391,-133.0384,9.058448,-404.47296,1.547639e-11,1.1926629e-13,2.113836,2.113836,2.8992343,0.062961355,1.1182158,1.1182158,1.1182752,2.8983488,2.8992343,0.7853982,0.1182158,0.0,1.0,1.1182158,1.4142874,0.0,0.05,0.0,1.0,1.0
0.83,1.0,0.0,100012.29,-13.770638,-6.400673,2.6872436e-07,0.7070708,0.70709574,0.00019558954,0.00019985242,1.4142854,0.00039121884,100.56454,347.60995,347.60995,102.05026,-108.59909,0.0,102.24354,326.61563,1.0,-1.0,0.70962876,3.0748842,3.074007,1.0,40.688076,-141.25262,89.61861,-437.22858,1.5787364e-11,1.08188774e-13,2.289486,2.289486,3.0748842,0.06295878,1.1182164,1.1182164,1.1182759,3.074007,3.0748842,0.7853982,0.11821635,0.0,1.0,1.1182164,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8305,1.0,0.0,100012.26,-13.729295,-6.400673,2.6872436e-07,0.7070708,0.7070957,0.00019315718,0.00019724263,1.4142854,0.00038635364,80.661446,289.10867,289.10867,102.05026,-90.31842,0.0,102.24354,326.61563,1.0,-1.0,0.70962894,3.2505343,3.2496655,1.0,64.458694,-145.12013,167.421,-456.52966,1.6731663e-11,9.60064e-14,2.465136,2.465136,3.2505343,0.06295617,1.1182169,1.1182169,1.1182766,3.2496655,3.2505343,0.7853982,0.11821688,0.0,1.0,1.1182169,1.4142874,0.0,0.05,0.0,1.0,1.0
0.831,1.0,0.0,100012.234,-13.688007,-6.400673,2.6872436e-07,0.70707077,0.7070957,0.00019071231,0.00019464672,1.4142854,0.0003814634,58.276203,221.71082,221.71082,102.05026,-69.25844,0.0,102.24354,326.61563,1.0,-1.0,0.7096292,3.4261844,3.425324,1.0,86.24576,-144.52197,240.07147,-461.7823,1.7463815e-11,8.282097e-14,2.6407862,2.6407862,3.4261844,0.06295355,1.1182173,1.1182173,1.1182772,3.425324,3.4261844,0.7853982,0.11821739,0.0,1.0,1.1182173,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8315,1.0,0.0,100012.2,-13.646777,-6.400673,2.6872436e-07,0.70707077,0.7070956,0.00018825545,0.00019201536,1.4142854,0.0003765492,34.097664,147.49043,147.49043,102.05026,-46.067207,0.0,102.24354,326.61563,1.0,-1.0,0.7096294,3.6018343,3.6009827,1.0,105.37884,-139.4765,305.33438,-452.8248,1.8404075e-11,7.0043e-14,2.8164363,2.8164363,3.6018343,0.062950924,1.1182178,1.1182178,1.1182778,3.6009827,3.6018343,0.7853982,0.11821788,0.0,1.0,1.1182178,1.4142874,0.0,0.05,0.0,1.0,1.0
0.832,1.0,0.0,100012.18,-13.605602,-6.400673,2.6872436e-07,0.70707077,0.7070956,0.00018578715,0.0001893824,1.4142855,0.0003716121,8.869856,68.73143,68.73143,102.05026,-21.45838,0.0,102.24354,326.61563,1.0,-1.0,0.7096296,3.7774844,3.7766414,1.0,121.26915,-130.139,361.20145,-429.93286,1.9465632e-11,3.8111892e-14,2.9920864,2.9920864,3.7774844,0.06294829,1.1182183,1.1182183,1.1182784,3.7766414,3.7774844,0.7853982,0.11821835,0.0,1.0,1.1182183,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8325,1.0,0.0,100012.15,-13.564486,-6.400673,2.6872436e-07,0.70707077,0.70709556,0.00018330794,0.00018675037,1.4142855,0.0003666532,-16.630898,-12.142603,-12.142603,102.05026,3.8107717,0.0,102.24354,326.61563,1.0,-1.0,0.70962983,3.9531345,3.9523,1.0,133.42772,-116.79682,405.9535,-393.81088,1.9409679e-11,-1.7638308e-13,3.1677365,3.1677365,3.9531345,0.062945634,1.1182188,1.1182188,1.118279,3.9523,3.9531345,0.7853982,0.118218794,0.0,1.0,1.1182188,1.4142874,0.0,0.05,0.0,1.0,1.0
0.833,1.0,0.0,100012.125,-13.523425,-6.400673,2.6872436e-07,0.70707077,0.7070955,0.0001808183,0.00018410252,1.4142855,0.00036167342,-41.619877,-92.642975,-92.642975,102.05026,28.962654,0.0,102.24354,326.61563,1.0,-1.0,0.70963,4.1287847,4.1279593,1.0,141.4804,-99.86051,438.2134,-345.57043,1.8975026e-11,-3.6287672e-13,3.3433867,3.3433867,4.1287847,0.06294298,1.1182193,1.1182193,1.1182795,4.1279593,4.1287847,0.7853982,0.11821923,0.0,1.0,1.1182193,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8335,1.0,0.0,100012.09,-13.482423,-6.400673,2.6872436e-07,0.70707077,0.70709544,0.00017831878,0.00018143754,1.4142855,0.00035667387,-65.32811,-170.2925,-170.2925,102.05026,53.22328,0.0,102.24354,326.61563,1.0,-1.0,0.70963025,4.304435,4.303618,1.0,145.17937,-79.85126,456.98846,-286.69598,1.8793526e-11,-4.9124875e-13,3.5190368,3.5190368,4.304435,0.062940314,1.1182196,1.1182196,1.1182799,4.303618,4.304435,0.7853982,0.11821964,0.0,1.0,1.1182196,1.4142874,0.0,0.05,0.0,1.0,1.0
0.834,1.0,0.0,100012.07,-13.441478,-6.400673,2.6872436e-07,0.70707077,0.70709544,0.0001758099,0.0001787611,1.4142855,0.00035165556,-87.02603,-242.7017,-242.7017,102.05026,75.8461,0.0,102.24354,326.61563,1.0,-1.0,0.7096304,4.480085,4.479277,1.0,144.41083,-57.384792,461.70093,-218.9992,1.8882068e-11,-5.764383e-13,3.694687,3.694687,4.480085,0.06293762,1.11822,1.11822,1.1182804,4.479277,4.480085,0.7853982,0.118220024,0.0,1.0,1.11822,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8345,1.0,0.0,100012.04,-13.400591,-6.400673,2.6872436e-07,0.70707077,0.7070953,0.00017329214,0.0001760847,1.4142855,0.00034661955,-106.04596,-307.64243,-307.64243,102.05026,96.13494,0.0,102.24354,326.61563,1.0,-1.0,0.70963067,4.655735,4.6549363,1.0,139.19841,-33.15246,452.20575,-144.56332,1.9212838e-11,-6.3597966e-13,3.870337,3.870337,4.655735,0.06293495,1.1182204,1.1182204,1.1182809,4.6549363,4.655735,0.7853982,0.11822039,0.0,1.0,1.1182204,1.4142874,0.0,0.05,0.0,1.0,1.0
0.835,1.0,0.0,100012.016,-13.359762,-6.400673,2.6872436e-07,0.70707077,0.7070953,0.00017076606,0.00017341363,1.4142855,0.0003415669,-121.80258,-363.11624,-363.11624,102.05026,113.465485,0.0,102.24354,326.61563,1.0,-1.0,0.70963085,4.8313856,4.8305955,1.0,129.70253,-7.8999443,428.79514,-65.6789,2.0071202e-11,-6.760518e-13,4.045987,4.045987,4.8313856,0.062932245,1.1182207,1.1182207,1.1182812,4.8305955,4.8313856,0.7853982,0.11822075,0.0,1.0,1.1182207,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8355,1.0,0.0,100011.984,-13.318993,-6.400673,2.6872436e-07,0.70707077,0.70709527,0.00016823215,0.0001707233,1.4142854,0.00033649855,-133.81105,-407.41608,-407.41608,102.05026,127.30441,0.0,102.24354,326.61563,1.0,-1.0,0.709631,5.0070357,5.0062547,1.0,116.215385,17.595663,392.18948,15.226606,2.0654433e-11,-7.1053525e-13,4.2216372,4.2216372,5.0070357,0.06292955,1.118221,1.118221,1.1182816,5.0062547,5.0070357,0.7853982,0.118221074,0.0,1.0,1.118221,1.4142874,0.0,0.05,0.0,1.0,1.0
0.836,1.0,0.0,100011.96,-13.278281,-6.400673,2.6872436e-07,0.7070708,0.7070952,0.0001656909,0.0001680258,1.4142854,0.0003314155,-141.70183,-439.17877,-439.17877,102.05026,137.22588,0.0,102.24354,326.61563,1.0,-1.0,0.70963126,5.182686,5.181914,1.0,99.15202,42.549805,343.51523,95.66354,2.1733799e-11,-7.291743e-13,4.3972874,4.3972874,5.182686,0.06292683,1.1182214,1.1182214,1.118282,5.181914,5.182686,0.7853982,0.11822139,0.0,1.0,1.1182214,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8365,1.0,0.0,100011.94,-13.237628,-6.400673,2.6872436e-07,0.7070708,0.70709515,0.0001631428,0.00016531831,1.4142854,0.00032631878,-145.2321,-457.4269,-457.4269,102.05026,142.92456,0.0,102.24354,326.61563,1.0,-1.0,0.70963144,5.358336,5.357573,1.0,79.03751,66.19458,284.27023,173.15668,2.2655548e-11,-7.3399273e-13,4.572938,4.572938,5.358336,0.0629241,1.1182216,1.1182216,1.1182823,5.357573,5.358336,0.7853982,0.11822168,0.0,1.0,1.1182216,1.4142874,0.0,0.05,0.0,1.0,1.0
0.837,1.0,0.0,100011.91,-13.197037,-6.400673,2.6872436e-07,0.7070708,0.7070951,0.00016058839,0.00016261463,1.4142854,0.00032120943,-144.29323,-461.5989,-461.5989,102.05026,144.22513,0.0,102.24354,326.61563,1.0,-1.0,0.7096316,5.533986,5.5332327,1.0,56.490833,87.80239,216.27756,245.32135,2.2953781e-11,-7.354699e-13,4.748588,4.748588,5.533986,0.0629214,1.118222,1.118222,1.1182826,5.5332327,5.533986,0.7853982,0.11822195,0.0,1.0,1.118222,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8375,1.0,0.0,100011.88,-13.156505,-6.400673,2.6872436e-07,0.7070708,0.7070951,0.00015802814,0.00015989106,1.4142854,0.0003160884,-138.91411,-451.5664,-451.5664,102.05026,141.08752,0.0,102.24354,326.61563,1.0,-1.0,0.7096318,5.709636,5.708892,1.0,32.205803,106.708305,141.62953,309.9369,2.2950628e-11,-7.36249e-13,4.924238,4.924238,5.709636,0.06291867,1.1182222,1.1182222,1.1182828,5.708892,5.709636,0.7853982,0.11822221,0.0,1.0,1.1182222,1.4142874,0.0,0.05,0.0,1.0,1.0
0.838,1.0,0.0,100011.85,-13.116032,-6.400673,2.6872436e-07,0.7070709,0.707095,0.00015546256,0.00015718277,1.4142853,0.0003109567,-129.26027,-427.63815,-427.63815,102.05026,133.60834,0.0,102.24354,326.61563,1.0,-1.0,0.709632,5.8852863,5.8845515,1.0,6.929728,122.33054,62.623234,365.01492,2.2978435e-11,-7.321798e-13,5.0998883,5.0998883,5.8852863,0.06291594,1.1182225,1.1182225,1.118283,5.8845515,5.8852863,0.7853982,0.11822244,0.0,1.0,1.1182225,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8385,1.0,0.0,100011.83,-13.075619,-6.400673,2.6872436e-07,0.7070709,0.70709497,0.00015289213,0.00015447031,1.4142853,0.00030581528,-115.62879,-390.55045,-390.55045,102.05026,122.0177,0.0,102.24354,326.61563,1.0,-1.0,0.70963216,6.0609365,6.060211,1.0,-18.559584,134.18837,-18.310104,408.86057,2.3784953e-11,-7.280147e-13,5.2755384,5.2755384,6.0609365,0.06291319,1.1182227,1.1182227,1.1182833,6.060211,6.0609365,0.7853982,0.118222654,0.0,1.0,1.1182227,1.4142874,0.0,0.05,0.0,1.0,1.0
0.839,1.0,0.0,100011.805,-13.035265,-6.400673,2.6872436e-07,0.7070709,0.7070949,0.00015031728,0.00015173295,1.4142853,0.00030066504,-98.43914,-341.44458,-341.44458,102.05026,106.67229,0.0,102.24354,326.61563,1.0,-1.0,0.70963234,6.2365866,6.2358704,1.0,-43.477764,141.9169,-98.67998,440.12457,2.5782895e-11,-7.326172e-13,5.4511886,5.4511886,6.2365866,0.062910445,1.1182228,1.1182228,1.1182834,6.2358704,6.2365866,0.7853982,0.118222855,0.0,1.0,1.1182228,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8395,1.0,0.0,100011.77,-12.994972,-6.400673,2.6872436e-07,0.70707095,0.7070948,0.00014773854,0.00014901083,1.4142852,0.00029550702,-78.22029,-281.8317,-281.8317,102.05026,88.04433,0.0,102.24354,326.61563,1.0,-1.0,0.7096325,0.12905134,0.12834482,1.0,-67.05802,145.27832,-176.01321,457.8449,2.7843023e-11,-1.1913757e-12,5.6268387,5.6268387,0.12905134,0.0629077,1.1182231,1.1182231,1.1182835,0.12834482,6.4122367,0.7853982,0.118223034,0.0,1.0,1.1182231,1.4142874,0.0,0.05,0.0,1.0,1.0
0.84,1.0,0.0,100011.75,-12.954741,-6.400673,2.6872436e-07,0.70707095,0.7070947,0.00014515634,0.0001462841,1.4142852,0.00029034208,-55.59443,-213.54617,-213.54617,102.05026,66.70704,0.0,102.24354,326.61563,1.0,-1.0,0.7096327,0.30470142,0.3040044,1.0,-88.574745,144.16917,-247.93008,461.47626,2.9399736e-11,-1.6615282e-12,5.8024883,5.8024883,0.30470142,0.06290496,1.1182232,1.1182232,1.1182836,0.3040044,6.587887,0.7853982,0.11822319,0.0,1.0,1.1182232,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8405,1.0,0.0,100011.72,-12.91457,-6.400673,2.6872436e-07,0.707071,0.7070947,0.00014257121,0.00014354802,1.4142851,0.0002851713,-31.257803,-138.68936,-138.68936,102.05026,43.317028,0.0,102.24354,326.61563,1.0,-1.0,0.7096329,0.48035145,0.479664,1.0,-107.3658,138.62361,-312.21753,450.9069,3.074379e-11,-1.987644e-12,5.9781384,5.9781384,0.48035145,0.0629022,1.1182233,1.1182233,1.1182837,0.479664,6.763537,0.7853982,0.11822334,0.0,1.0,1.1182233,1.4142874,0.0,0.05,0.0,1.0,1.0
0.841,1.0,0.0,100011.695,-12.87446,-6.400673,2.6872436e-07,0.707071,0.70709467,0.00013998362,0.00014080909,1.4142851,0.00027999555,-5.959311,-59.564762,-59.564762,102.05026,18.59406,0.0,102.24354,326.61563,1.0,-1.0,0.70963305,0.65600145,0.65532357,1.0,-122.85296,128.81227,-366.89728,426.46204,3.1308157e-11,-2.1926688e-12,6.1537886,6.1537886,0.65600145,0.06289945,1.1182234,1.1182234,1.1182837,0.65532357,6.9391866,0.7853982,0.11822346,0.0,1.0,1.1182234,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8415,1.0,0.0,100011.67,-12.834411,-6.4006524,0.0,0.70707107,0.70709455,0.00013739405,0.00013807786,1.414285,0.00027481586,19.522552,21.392756,21.392756,102.05026,-6.701082,0.0,102.24354,326.61563,1.0,-1.0,0.7096332,0.83165145,0.83098316,1.0,-134.55963,115.03708,-410.28674,388.89398,3.1558898e-11,-2.3274544e-12,0.04625328,0.04625328,0.83165145,0.06289669,1.1182235,1.1182235,1.1182837,0.83098316,0.83165145,0.7853982,0.11822356,0.0,1.0,1.1182235,1.4142874,0.0,0.05,0.0,1.0,1.0
0.842,1.0,0.0,100011.64,-12.794423,-6.4006524,0.0,0.70707107,0.7070945,0.00013480295,0.000135331,1.414285,0.0002696331,44.403652,101.69194,101.69194,102.05026,-31.790007,0.0,102.24354,326.61563,1.0,-1.0,0.70963335,1.0073014,1.0066428,1.0,-142.1256,97.72195,-441.05066,339.35873,3.2492647e-11,-2.408838e-12,0.22190323,0.22190323,1.0073014,0.06289393,1.1182237,1.1182237,1.1182837,1.0066428,1.0073014,0.7853982,0.11822365,0.0,1.0,1.1182237,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8425,1.0,0.0,100011.62,-12.754497,-6.4006524,0.0,0.7070711,0.70709443,0.00013221076,0.0001325959,1.4142848,0.00026444817,67.91834,178.8618,178.8618,102.05026,-55.900673,0.0,102.24354,326.61563,1.0,-1.0,0.7096335,1.1829513,1.1823024,1.0,-145.31802,77.39969,-458.24243,279.38065,3.2528757e-11,-2.4548957e-12,0.39755315,0.39755315,1.1829513,0.062891185,1.1182237,1.1182237,1.1182837,1.1823024,1.1829513,0.7853982,0.11822373,0.0,1.0,1.1182237,1.4142874,0.0,0.05,0.0,1.0,1.0
0.843,1.0,0.0,100011.59,-12.714632,-6.4006524,0.0,0.7070712,0.7070944,0.00012961794,0.00012989329,1.4142847,0.00025926201,89.34301,250.52762,250.52762,102.05026,-78.29114,0.0,102.24354,326.61563,1.0,-1.0,0.7096337,1.3586012,1.357962,1.0,-144.03868,54.695675,-461.33298,210.80536,3.220489e-11,-2.473706e-12,0.573203,0.573203,1.3586012,0.062888406,1.1182238,1.1182238,1.1182836,1.357962,1.3586012,0.7853982,0.11822378,0.0,1.0,1.1182238,1.4142874,0.0,0.05,0.0,1.0,1.0
0.8435,1.0,0.0,100011.56,-12.6748295,-6.4006524,0.0,0.7070712,0.7070943,0.00012702496,0.00012714224,1.4142847,0.0002540755,108.01839,314.4841,314.4841,102.05026,-98.27239,0.0,102.24354,326.61563,1.0,-1.0,0.7096338,1.534251,1.5336215,1.0,-138.32695,30.30856,-450.22723,135.74313,3.237225e-11,-2.4711106e-12,0.74885285,0.74885285,1.534251,0.06288565,1.1182238,1.1182238,1.1182836,1.5336215,1.534251,0.7853982,0.118223816,0.0,1.0,1.1182238,1.4142861,0.0,0.05,0.0,1.0,1.0
0.844,1.0,0.0,100011.54,-12.635091,-6.4006524,0.0,0.70707124,0.70709425,0.00012443228,0.00012441578,1.4142846,0.00024888956,123.36979,368.76315,368.76315,102.05028,-115.229576,0.0,102.24354,326.6152,1.0,-1.0,0.709634,1.7099009,1.7092811,1.0,-128.35858,4.988794,-425.26697,56.50382,3.2361867e-11,-2.4547515e-12,0.9245027,0.9245027,1.7099009,0.0628829,1.1182238,1.1182238,1.1182835,1.7092811,1.7099009,0.7853982,0.11822383,0.0,1.0,1.1182238,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8445,1.0,0.0,100011.516,-12.595415,-6.4006524,0.0,0.7070713,0.70709413,0.000121840334,0.00012166947,1.4142845,0.00024370512,134.92482,411.69446,411.69446,102.05028,-128.64088,0.0,102.24354,326.6152,1.0,-1.0,0.7096342,1.8855506,1.8849406,1.0,-114.44034,-20.484476,-387.22025,-24.474228,3.1344573e-11,-2.4279146e-12,1.1001524,1.1001524,1.8855506,0.06288015,1.1182238,1.1182238,1.1182833,1.8849406,1.8855506,0.7853982,0.11822383,0.0,1.0,1.1182238,1.4142861,0.0,0.05,0.0,1.0,1.0
0.845,1.0,0.0,100011.484,-12.555803,-6.4006524,0.0,0.7070713,0.7070941,0.00011924955,0.000118947384,1.4142845,0.000238523,142.3279,441.95697,441.95697,102.05028,-138.09361,0.0,102.24354,326.6152,1.0,-1.0,0.7096343,2.0612004,2.0606003,1.0,-97.00052,-45.32738,-337.25787,-104.69911,3.0637746e-11,-2.3958528e-12,1.2758021,1.2758021,2.0612004,0.06287739,1.1182238,1.1182238,1.1182832,2.0606003,2.0612004,0.7853982,0.118223816,0.0,1.0,1.1182238,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8455,1.0,0.0,100011.46,-12.516255,-6.4006524,0.0,0.70707136,0.707094,0.00011666038,0.000116233416,1.4142843,0.00023334412,145.35123,458.61945,458.61945,102.05028,-143.29689,0.0,102.24354,326.6152,1.0,-1.0,0.7096344,2.23685,2.2362597,1.0,-76.57578,-68.775444,-276.91733,-181.70212,3.003305e-11,-2.3582685e-12,1.4514518,1.4514518,2.23685,0.06287463,1.1182238,1.1182238,1.1182829,2.2362597,2.23685,0.7853982,0.11822379,0.0,1.0,1.1182238,1.4142861,0.0,0.05,0.0,1.0,1.0
0.846,1.0,0.0,100011.44,-12.476771,-6.4006524,0.0,0.7070714,0.7070939,0.00011407327,0.00011349499,1.4142842,0.00022816935,143.9018,461.16913,461.16913,102.05028,-144.0906,0.0,102.24354,326.6152,1.0,-1.0,0.70963466,2.4124997,2.411919,1.0,-53.79466,-90.10713,-208.0554,-253.11371,2.8650134e-11,-2.3198826e-12,1.6271014,1.6271014,2.4124997,0.06287189,1.1182238,1.1182238,1.1182828,2.411919,2.4124997,0.7853982,0.118223734,0.0,1.0,1.1182238,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8465,1.0,0.0,100011.41,-12.437351,-6.4006524,0.0,0.7070715,0.70709383,0.00011148864,0.0001107956,1.4142841,0.00022299953,138.02417,449.52756,449.52756,102.05028,-140.45035,0.0,102.24354,326.6152,1.0,-1.0,0.7096347,2.588149,2.5875785,1.0,-29.358164,-108.66601,-132.79118,-316.7364,2.7658684e-11,-2.2769534e-12,1.802751,1.802751,2.588149,0.06286914,1.1182237,1.1182237,1.1182826,2.5875785,2.588149,0.7853982,0.11822367,0.0,1.0,1.1182237,1.4142861,0.0,0.05,0.0,1.0,1.0
0.847,1.0,0.0,100011.38,-12.397998,-6.4006524,0.0,0.70707154,0.7070938,0.0001089069,0.00010807774,1.414284,0.0002178355,127.89926,424.05304,424.05304,102.05028,-132.48811,0.0,102.24354,326.6152,1.0,-1.0,0.7096349,2.7637987,2.763238,1.0,-4.0182695,-123.88099,-53.44072,-370.6123,2.5080252e-11,-2.2293187e-12,1.9784005,1.9784005,2.7637987,0.06286639,1.1182235,1.1182235,1.1182822,2.763238,2.7637987,0.7853982,0.118223585,0.0,1.0,1.1182235,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8475,1.0,0.0,100011.36,-12.35871,-6.4006524,0.0,0.7070716,0.70709366,0.00010632849,0.000105359955,1.4142839,0.00021267815,113.838615,385.52945,385.52945,102.05028,-120.44895,0.0,102.24354,326.6152,1.0,-1.0,0.709635,2.939448,2.9388974,1.0,21.445261,-135.28387,27.554205,-413.08365,2.2413498e-11,-2.1860417e-12,2.1540499,2.1540499,2.939448,0.062863655,1.1182235,1.1182235,1.118282,2.9388974,2.939448,0.7853982,0.11822349,0.0,1.0,1.1182235,1.4142861,0.0,0.05,0.0,1.0,1.0
0.848,1.0,0.0,100011.33,-12.3194895,-6.4006524,0.0,0.70707166,0.7070936,0.00010375383,0.00010265713,1.4142838,0.00020752828,96.274925,335.14224,335.14224,102.05028,-104.70332,0.0,102.24354,326.6152,1.0,-1.0,0.7096352,3.1150975,3.1145566,1.0,46.248863,-142.52379,107.70119,-442.84344,2.0105797e-11,-2.123493e-12,2.3296993,2.3296993,3.1150975,0.062860936,1.1182234,1.1182234,1.1182816,3.1145566,3.1150975,0.7853982,0.11822338,0.0,1.0,1.1182234,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8485,1.0,0.0,100011.305,-12.280335,-6.4006524,0.0,0.7070717,0.70709354,0.00010118332,9.997417e-05,1.4142838,0.00020238673,75.748665,274.44202,274.44202,102.05028,-85.735756,0.0,102.24354,326.6152,1.0,-1.0,0.7096353,3.290747,3.2902157,1.0,69.62927,-145.37793,184.53392,-458.97592,1.6716163e-11,-2.0565873e-12,2.5053487,2.5053487,3.290747,0.0628582,1.1182232,1.1182232,1.1182812,3.2902157,3.290747,0.7853982,0.11822324,0.0,1.0,1.1182232,1.4142861,0.0,0.05,0.0,1.0,1.0
0.849,1.0,0.0,100011.28,-12.241247,-6.4006524,0.0,0.7070718,0.7070935,9.861735e-05,9.726666e-05,1.4142836,0.00019725424,52.891468,205.29662,205.29662,102.05028,-64.12994,0.0,102.24354,326.6152,1.0,-1.0,0.70963544,3.466396,3.465875,1.0,90.86703,-143.7585,255.6881,-460.9847,1.3652432e-11,-2.0001123e-12,2.6809978,2.6809978,3.466396,0.062855475,1.1182231,1.1182231,1.1182809,3.465875,3.466396,0.7853982,0.11822309,0.0,1.0,1.1182231,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8495,1.0,0.0,100011.26,-12.202226,-6.4006524,0.0,0.70707184,0.70709336,9.605634e-05,9.458578e-05,1.4142835,0.00019213167,28.406708,129.83382,129.83382,102.05028,-40.55071,0.0,102.24354,326.6152,1.0,-1.0,0.70963556,3.6420453,3.641534,1.0,109.3086,-137.71532,318.97415,-448.80795,1.0070047e-11,-1.949659e-12,2.8566473,2.8566473,3.6420453,0.06285275,1.118223,1.118223,1.1182805,3.641534,3.6420453,0.7853982,0.11822294,0.0,1.0,1.118223,1.4142861,0.0,0.05,0.0,1.0,1.0
0.85,1.0,0.0,100011.23,-12.163272,-6.4006524,0.0,0.7070719,0.70709324,9.350066e-05,9.190383e-05,1.4142834,0.00018701977,3.0478294,50.375782,50.375782,102.05028,-15.723671,0.0,102.24354,326.6152,1.0,-1.0,0.7096357,3.8176944,3.8171933,1.0,124.38652,-127.43435,372.4446,-422.8204,6.3170532e-12,-1.905417e-12,3.0322962,3.0322962,3.8176944,0.06285004,1.1182227,1.1182227,1.1182802,3.8171933,3.8176944,0.7853982,0.11822276,0.0,1.0,1.1182227,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8505,1.0,0.0,100011.2,-12.124386,-6.4006524,0.0,0.70707196,0.7070932,9.09507e-05,8.923306e-05,1.4142832,0.00018191931,-22.40482,-30.632376,-30.632376,102.05028,9.587203,0.0,102.24354,326.6152,1.0,-1.0,0.7096358,3.9933436,3.9928522,1.0,135.6368,-113.23198,414.45413,-383.82175,3.0018173e-12,-1.9110674e-12,3.2079453,3.2079453,3.9933436,0.06284733,1.1182226,1.1182226,1.1182797,3.9928522,3.9933436,0.7853982,0.118222564,0.0,1.0,1.1182226,1.4142861,0.0,0.05,0.0,1.0,1.0
0.851,1.0,0.0,100011.18,-12.085568,-6.4006524,0.0,0.707072,0.7070931,8.840689e-05,8.657698e-05,1.414283,0.00017683116,-47.16801,-110.69787,-110.69787,102.05028,34.603046,0.0,102.24354,326.6152,1.0,-1.0,0.7096359,4.1689925,4.168511,1.0,142.71326,-95.54524,443.70996,-333.0121,8.372873e-14,-1.9690126e-12,3.3835943,3.3835943,4.1689925,0.06284465,1.1182224,1.1182224,1.1182792,4.168511,4.1689925,0.7853982,0.118222356,0.0,1.0,1.1182224,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8515,1.0,0.0,100011.15,-12.046819,-6.4006524,0.0,0.7070721,0.707093,8.586963e-05,8.391731e-05,1.4142829,0.00017175611,-70.47973,-187.35689,-187.35689,102.05028,58.55407,0.0,102.24354,326.6152,1.0,-1.0,0.70963603,4.3446417,4.34417,1.0,145.39813,-74.9184,459.31186,-271.95496,-3.2654192e-12,-1.9889869e-12,3.5592432,3.5592432,4.3446417,0.062841944,1.1182221,1.1182221,1.1182787,4.34417,4.3446417,0.7853982,0.11822213,0.0,1.0,1.1182221,1.4142861,0.0,0.05,0.0,1.0,1.0
0.852,1.0,0.0,100011.125,-12.008139,-6.4006524,0.0,0.70707214,0.70709294,8.3339284e-05,8.127272e-05,1.4142828,0.0001666949,-91.622635,-258.25052,-258.25052,102.05028,80.703255,0.0,102.24354,326.6152,1.0,-1.0,0.70963615,4.5202904,4.519829,1.0,143.60883,-51.98619,460.77975,-202.52924,-5.917163e-12,-1.9946653e-12,3.7348921,3.7348921,4.5202904,0.06283927,1.1182219,1.1182219,1.1182783,4.519829,4.5202904,0.7853982,0.118221894,0.0,1.0,1.1182219,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8525,1.0,0.0,100011.1,-11.969526,-6.4006524,0.0,0.7070722,0.7070928,8.0816215e-05,7.862577e-05,1.4142827,0.00016164823,-109.94611,-321.19717,-321.19717,102.05028,100.369026,0.0,102.24354,326.6152,1.0,-1.0,0.7096363,4.695939,4.6954875,1.0,137.40039,-27.454279,448.06845,-126.87129,-8.363203e-12,-1.9853307e-12,3.9105408,3.9105408,4.695939,0.06283659,1.1182216,1.1182216,1.1182777,4.6954875,4.695939,0.7853982,0.11822164,0.0,1.0,1.1182216,1.4142861,0.0,0.05,0.0,1.0,1.0
0.853,1.0,0.0,100011.07,-11.930983,-6.4006524,0.0,0.70707226,0.70709276,7.830081e-05,7.5991185e-05,1.4142826,0.0001566169,-124.88633,-374.25986,-374.25986,102.05028,116.946236,0.0,102.24354,326.6152,1.0,-1.0,0.7096364,4.8715878,4.871146,1.0,126.9639,-2.077564,421.56915,-47.3093,-1.117229e-11,-1.9653738e-12,4.0861897,4.0861897,4.8715878,0.06283391,1.1182214,1.1182214,1.1182772,4.871146,4.8715878,0.7853982,0.11822137,0.0,1.0,1.1182214,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8535,1.0,0.0,100011.05,-11.892509,-6.4006524,0.0,0.7070724,0.70709264,7.5793425e-05,7.336986e-05,1.4142824,0.0001516016,-135.98355,-415.8058,-415.8058,102.05028,129.92479,0.0,102.03025,326.6152,1.0,-1.0,0.7096365,5.0472364,5.0468044,1.0,112.62048,23.363064,382.09732,33.708447,-1.382318e-11,-1.9350509e-12,4.2618384,4.2618384,5.0472364,0.06283127,1.118221,1.118221,1.1182766,5.0468044,5.0472364,0.7853982,0.1182211,0.0,1.0,1.118221,1.4142861,0.0,0.05,0.0,1.0,1.0
0.854,1.0,0.0,100011.02,-11.854105,-6.4006524,0.0,0.70707244,0.7070925,7.329443e-05,7.076307e-05,1.4142822,0.0001466031,-142.89629,-444.55646,-444.55646,102.05028,138.90529,0.0,102.03025,326.6152,1.0,-1.0,0.70963657,5.222885,5.222463,1.0,94.81154,48.084747,330.86758,113.688866,-1.539877e-11,-1.9066031e-12,4.4374866,4.4374866,5.222885,0.062828615,1.1182208,1.1182208,1.118276,5.222463,5.222885,0.7853982,0.1182208,0.0,1.0,1.1182208,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8545,1.0,0.0,100011.0,-11.815772,-6.4006524,0.0,0.7070725,0.7070924,7.0804184e-05,6.8166315e-05,1.4142821,0.00014162209,-145.41183,-459.6272,-459.6272,102.05028,143.61142,0.0,102.03025,326.6152,1.0,-1.0,0.7096367,5.3985333,5.3981214,1.0,74.08508,71.32675,269.45642,190.17079,-1.7116721e-11,-1.8716682e-12,4.6131353,4.6131353,5.3985333,0.06282596,1.1182204,1.1182204,1.1182754,5.3981214,5.3985333,0.7853982,0.11822049,0.0,1.0,1.1182204,1.4142861,0.0,0.05,0.0,1.0,1.0
0.855,1.0,0.0,100010.97,-11.777511,-6.4006524,0.0,0.70707256,0.70709234,6.8323054e-05,6.5561886e-05,1.414282,0.00013665932,-143.4528,-460.5543,-460.5543,102.05028,143.89835,0.0,102.03025,326.6152,1.0,-1.0,0.7096368,5.5741816,5.5737796,1.0,51.07891,92.37389,199.75356,260.80075,-1.821046e-11,-1.8307946e-12,4.7887836,4.7887836,5.5741816,0.06282335,1.1182202,1.1182202,1.1182748,5.5737796,5.5741816,0.7853982,0.118220165,0.0,1.0,1.1182202,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8555,1.0,0.0,100010.945,-11.739321,-6.4006524,0.0,0.7070727,0.7070923,6.5851396e-05,6.298445e-05,1.4142818,0.00013171551,-137.07947,-447.30917,-447.30917,102.05028,139.75728,0.0,102.03025,326.6152,1.0,-1.0,0.7096369,5.7498302,5.749438,1.0,26.500963,110.5785,123.903915,323.40527,-1.8561295e-11,-1.7944031e-12,4.964432,4.964432,5.7498302,0.06282072,1.1182199,1.1182199,1.1182741,5.749438,5.7498302,0.7853982,0.11821983,0.0,1.0,1.1182199,1.4142861,0.0,0.05,0.0,1.0,1.0
0.856,1.0,0.0,100010.92,-11.701201,-6.4006524,0.0,0.70707273,0.70709217,6.338957e-05,6.0399016e-05,1.4142816,0.00012679135,-126.48795,-420.2995,-420.2995,102.05028,131.31563,0.0,102.03025,326.6152,1.0,-1.0,0.709637,5.9254785,5.9250956,1.0,1.1075548,125.380394,44.24156,376.05792,-1.800788e-11,-1.7553126e-12,5.14008,5.14008,5.9254785,0.0628181,1.1182195,1.1182195,1.1182735,5.9250956,5.9254785,0.7853982,0.11821948,0.0,1.0,1.1182195,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8565,1.0,0.0,100010.89,-11.663156,-6.4006524,0.0,0.7070728,0.70709205,6.093788e-05,5.7846857e-05,1.4142815,0.000121887475,-112.004196,-380.35638,-380.35638,102.05028,118.83316,0.0,102.03025,326.6152,1.0,-1.0,0.7096371,6.101126,6.100754,1.0,-24.319916,136.32411,-36.78214,417.13852,-1.7088183e-11,-1.7026142e-12,5.315728,5.315728,6.101126,0.06281552,1.1182191,1.1182191,1.1182728,6.100754,6.101126,0.7853982,0.118219115,0.0,1.0,1.1182191,1.4142861,0.0,0.05,0.0,1.0,1.0
0.857,1.0,0.0,100010.87,-11.625181,-6.4006524,0.0,0.7070729,0.707092,5.849668e-05,5.531708e-05,1.4142814,0.00011700458,-94.07388,-328.70898,-328.70898,102.05028,102.69401,0.0,102.03025,326.6152,1.0,-1.0,0.7096371,6.2767744,6.2764115,1.0,-48.998997,143.07288,-116.67393,445.3829,-1.4890072e-11,-1.6223183e-12,5.4913764,5.4913764,6.2767744,0.06281292,1.1182188,1.1182188,1.1182721,6.2764115,6.2767744,0.7853982,0.11821874,0.0,1.0,1.1182188,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8575,1.0,0.0,100010.84,-11.58728,-6.4006524,0.0,0.707073,0.70709187,5.6066292e-05,5.2785523e-05,1.4142811,0.00011214331,-73.24878,-266.94662,-266.94662,102.05028,83.39479,0.0,102.03025,326.6152,1.0,-1.0,0.7096372,0.16923705,0.16888392,1.0,-72.17028,145.41905,-192.97537,459.922,-1.2125182e-11,-1.4743421e-12,5.667024,5.667024,0.16923705,0.062810354,1.1182183,1.1182183,1.1182714,0.16888392,6.452422,0.7853982,0.118218355,0.0,1.0,1.1182183,1.4142861,0.0,0.05,0.0,1.0,1.0
0.858,1.0,0.0,100010.82,-11.549455,-6.4006524,0.0,0.70707303,0.7070918,5.3647047e-05,5.025559e-05,1.414281,0.00010730433,-50.1697,-196.96983,-196.96983,102.05028,61.529396,0.0,102.03025,326.6152,1.0,-1.0,0.70963734,0.34488487,0.3445415,1.0,-93.12074,143.29045,-263.33856,460.30838,-9.430806e-12,-1.3551765e-12,5.842672,5.842672,0.34488487,0.06280779,1.118218,1.118218,1.1182705,0.3445415,6.6280704,0.7853982,0.11821795,0.0,1.0,1.118218,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8585,1.0,0.0,100010.79,-11.511704,-6.4006524,0.0,0.70707315,0.7070917,5.1239294e-05,4.775744e-05,1.4142808,0.00010248834,-25.546839,-120.93196,-120.93196,102.05028,37.770653,0.0,102.03025,326.6152,1.0,-1.0,0.7096374,0.5205326,0.52019894,1.0,-111.20571,136.75255,-325.59827,446.5302,-6.7671034e-12,-1.2692732e-12,6.0183196,6.0183196,0.5205326,0.06280525,1.1182176,1.1182176,1.1182698,0.52019894,6.803718,0.7853982,0.118217535,0.0,1.0,1.1182176,1.4142861,0.0,0.05,0.0,1.0,1.0
0.859,1.0,0.0,100010.766,-11.474029,-6.4006524,0.0,0.7070732,0.70709157,4.8843343e-05,4.5260353e-05,1.4142807,9.7695956e-05,-0.13787968,-41.172844,-41.172844,102.05028,12.849661,0.0,102.03025,326.6152,1.0,-1.0,0.7096375,0.6961803,0.69585633,1.0,-125.86868,126.00656,-377.83865,419.0115,-5.5053804e-12,-1.272272e-12,6.1939673,6.1939673,0.6961803,0.06280272,1.1182171,1.1182171,1.118269,0.69585633,6.9793653,0.7853982,0.11821711,0.0,1.0,1.1182171,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8595,1.0,0.0,100010.74,-11.436427,-6.4005938,-1.2919837e-07,0.70707333,0.7070915,4.6459478e-05,4.277702e-05,1.4142805,9.292775e-05,25.275301,39.85318,39.85318,102.05028,-12.466716,0.0,102.03025,326.6152,1.0,-1.0,0.7096376,0.87182784,0.87151355,1.0,-136.65846,111.38316,-418.45224,378.59906,-3.9499072e-12,-1.4249861e-12,0.08642966,0.08642966,0.87182784,0.06280019,1.1182166,1.1182166,1.1182681,0.87151355,0.87182784,0.7853982,0.11821667,0.0,1.0,1.1182166,1.4142861,0.0,0.05,0.0,1.0,1.0
0.86,1.0,0.0,100010.71,-11.398901,-6.4005938,-1.2919837e-07,0.7070734,0.7070914,4.4088e-05,4.0320705e-05,1.4142803,8.818432e-05,49.910698,119.65279,119.65279,102.05028,-37.399456,0.0,102.03025,326.6152,1.0,-1.0,0.70963764,1.0474752,1.0471706,1.0,-143.24304,93.33234,-446.18924,326.53647,-1.1019166e-12,-1.5221522e-12,0.26207712,0.26207712,1.0474752,0.062797695,1.1182163,1.1182163,1.1182674,1.0471706,1.0474752,0.7853982,0.11821622,0.0,1.0,1.1182163,1.4142861,0.0,0.05,0.0,1.0,1.0
