Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8605,1.0,0.0,100010.69,-11.36145,-6.4005938,-1.2919837e-07,0.7070735,0.7070913,4.1729225e-05,3.7867758e-05,1.4142802,8.346631e-05,73.01025,195.7704,195.7704,102.05028,-61.181335,0.0,102.03025,326.6152,1.0,-1.0,0.7096377,1.2231226,1.2228276,1.0,-145.4198,72.40955,-460.1962,264.42578,1.9036205e-12,-1.5760853e-12,0.43772447,0.43772447,1.2231226,0.06279519,1.1182158,1.1182158,1.1182666,1.2228276,1.2231226,0.7853982,0.118215755,0.0,1.0,1.1182158,1.4142861,0.0,0.05,0.0,1.0,1.0
0.861,1.0,0.0,100010.664,-11.324076,-6.4005938,-1.2919837e-07,0.70707357,0.7070912,3.9383434e-05,3.5427565e-05,1.4142799,7.877426e-05,93.86314,265.86377,265.86377,102.05028,-83.08056,0.0,102.03025,326.6152,1.0,-1.0,0.7096378,1.3987699,1.3984845,1.0,-143.12178,49.25864,-460.04208,194.1783,5.700454e-12,-1.6016944e-12,0.61337173,0.61337173,1.3987699,0.062792696,1.1182153,1.1182153,1.1182656,1.3984845,1.3987699,0.7853982,0.11821528,0.0,1.0,1.1182153,1.4142861,0.0,0.05,0.0,1.0,1.0
0.8615,1.0,0.0,100010.64,-11.286778,-6.4005938,-1.2919837e-07,0.7070737,0.7070911,3.7050933e-05,3.30018e-05,1.4142798,7.410881e-05,111.827705,327.776,327.776,102.04997,-102.42325,0.0,102.03025,326.61377,1.0,-1.0,0.7096378,1.574417,1.5741411,1.0,-136.41968,24.591982,-445.73166,117.95567,9.131139e-12,-1.6066465e-12,0.78901887,0.78901887,1.574417,0.062790245,1.1182148,1.1182148,1.1182648,1.5741411,1.574417,0.7853982,0.11821479,0.0,1.0,1.1182148,1.41428,0.0,0.05,0.0,1.0,1.0
0.862,1.0,0.0,100010.61,-11.2495575,-6.4005938,-1.2919837e-07,0.70707375,0.707091,3.4732027e-05,3.0604664e-05,1.4142796,6.9470545e-05,126.35115,379.60193,379.60193,102.04997,-118.61421,0.0,102.03025,326.61377,1.0,-1.0,0.7096379,1.750064,1.7497977,1.0,-125.51977,-0.8313846,-417.70535,38.103405,1.043351e-11,-1.5968802e-12,0.9646659,0.9646659,1.750064,0.062787786,1.1182142,1.1182142,1.118264,1.7497977,1.750064,0.7853982,0.118214294,0.0,1.0,1.1182142,1.41428,0.0,0.05,0.0,1.0,1.0
0.8625,1.0,0.0,100010.586,-11.212415,-6.4005938,-1.2919837e-07,0.70707387,0.70709085,3.2426993e-05,2.8187585e-05,1.4142795,6.4860025e-05,136.98659,419.74686,419.74686,102.04997,-131.15524,0.0,102.03025,326.61377,1.0,-1.0,0.709638,1.925711,1.925454,1.0,-110.75744,-26.229145,-376.82553,-42.92131,1.1384836e-11,-1.5773485e-12,1.1403128,1.1403128,1.925711,0.06278536,1.1182138,1.1182138,1.118263,1.925454,1.925711,0.7853982,0.11821379,0.0,1.0,1.1182138,1.41428,0.0,0.05,0.0,1.0,1.0
0.863,1.0,0.0,100010.56,-11.175348,-6.4005938,-1.2919837e-07,0.7070739,0.7070908,3.0136127e-05,2.5819321e-05,1.4142792,6.027785e-05,143.40674,446.97543,446.97543,102.04997,-139.66042,0.0,102.03025,326.61377,1.0,-1.0,0.709638,2.1013577,2.1011105,1.0,-92.58697,-50.819775,-324.35022,-122.625206,1.2083861e-11,-1.5926601e-12,1.3159597,1.3159597,2.1013577,0.06278293,1.1182133,1.1182133,1.118262,2.1011105,2.1013577,0.7853982,0.118213266,0.0,1.0,1.1182133,1.41428,0.0,0.05,0.0,1.0,1.0
0.8635,1.0,0.0,100010.53,-11.13836,-6.4005938,-1.2919837e-07,0.70707405,0.7070907,2.785966e-05,2.3455525e-05,1.414279,5.572448e-05,145.41408,460.4498,460.4498,102.04997,-143.86806,0.0,102.03025,326.61377,1.0,-1.0,0.7096381,2.2770045,2.2767665,1.0,-71.56749,-73.84659,-261.89413,-198.55566,1.1704217e-11,-1.6117094e-12,1.4916064,1.4916064,2.2770045,0.062780514,1.1182127,1.1182127,1.1182611,2.2767665,2.2770045,0.7853982,0.11821274,0.0,1.0,1.1182127,1.41428,0.0,0.05,0.0,1.0,1.0
0.864,1.0,0.0,100010.51,-11.10145,-6.4005938,-1.2919837e-07,0.70707417,0.7070906,2.5597905e-05,2.1111458e-05,1.4142789,5.120054e-05,142.94682,459.7554,459.7554,102.04997,-143.64868,0.0,102.03025,326.61377,1.0,-1.0,0.7096382,2.452651,2.4524224,1.0,-48.345795,-94.60102,-191.37923,-268.3762,1.0401313e-11,-1.6079428e-12,1.667253,1.667253,2.452651,0.06277812,1.1182122,1.1182122,1.1182601,2.4524224,2.452651,0.7853982,0.1182122,0.0,1.0,1.1182122,1.41428,0.0,0.05,0.0,1.0,1.0
0.8645,1.0,0.0,100010.484,-11.064619,-6.4005938,-1.2919837e-07,0.7070742,0.70709044,2.3351073e-05,1.8794295e-05,1.4142786,4.6706442e-05,136.0809,444.9136,444.9136,102.04997,-139.00903,0.0,102.03025,326.61377,1.0,-1.0,0.7096382,2.6282976,2.6280782,1.0,-23.636465,-112.44444,-114.97531,-329.9383,8.771898e-12,-1.58971e-12,1.8428994,1.8428994,2.6282976,0.06277576,1.1182116,1.1182116,1.1182592,2.6280782,2.6282976,0.7853982,0.11821165,0.0,1.0,1.1182116,1.41428,0.0,0.05,0.0,1.0,1.0
0.865,1.0,0.0,100010.46,-11.027866,-6.4005938,-1.2919837e-07,0.70707434,0.7070904,2.1119466e-05,1.6473268e-05,1.4142785,4.2242806e-05,125.02762,416.3811,416.3811,102.04997,-130.09192,0.0,102.03025,326.61377,1.0,-1.0,0.70963824,2.803944,2.8037338,1.0,1.800167,-126.82779,-35.033493,-381.34763,7.4624135e-12,-1.5632583e-12,2.0185459,2.0185459,2.803944,0.0627734,1.118211,1.118211,1.1182582,2.8037338,2.803944,0.7853982,0.11821108,0.0,1.0,1.118211,1.41428,0.0,0.05,0.0,1.0,1.0
0.8655,1.0,0.0,100010.43,-10.991195,-6.4005938,-1.2919837e-07,0.7070744,0.70709026,1.8903345e-05,1.41797045e-05,1.4142783,3.781015e-05,110.12709,375.03598,375.03598,102.04997,-117.171715,0.0,102.03025,326.61377,1.0,-1.0,0.7096383,2.9795902,2.9793894,1.0,27.181381,-137.30847,45.986298,-421.02228,6.2860377e-12,-1.5303195e-12,2.1941922,2.1941922,2.9795902,0.06277105,1.1182106,1.1182106,1.1182573,2.9793894,2.9795902,0.7853982,0.11821052,0.0,1.0,1.1182106,1.41428,0.0,0.05,0.0,1.0,1.0
0.866,1.0,0.0,100010.41,-10.954603,-6.4005938,-1.2919837e-07,0.7070745,0.70709014,1.6702943e-05,1.1889547e-05,1.414278,3.3408935e-05,91.83783,322.15045,322.15045,102.04997,-100.64601,0.0,102.03025,326.61377,1.0,-1.0,0.7096383,3.1552365,3.1550448,1.0,51.72617,-143.564,125.59096,-447.7414,5.5026092e-12,-1.422221e-12,2.3698382,2.3698382,3.1552365,0.06276874,1.11821,1.11821,1.1182562,3.1550448,3.1552365,0.7853982,0.118209936,0.0,1.0,1.11821,1.41428,0.0,0.05,0.0,1.0,1.0
0.8665,1.0,0.0,100010.38,-10.918092,-6.4005938,-1.2919837e-07,0.70707464,0.70709,1.4518529e-05,9.628255e-06,1.4142779,2.9039698e-05,70.72263,259.35193,259.35193,102.04997,-81.023315,0.0,102.03025,326.61377,1.0,-1.0,0.70963836,3.3308825,3.3307,1.0,74.67925,-145.40189,201.33093,-460.68286,5.3979616e-12,-1.2822518e-12,2.5454843,2.5454843,3.3308825,0.06276641,1.1182094,1.1182094,1.1182551,3.3307,3.3308825,0.7853982,0.11820934,0.0,1.0,1.1182094,1.41428,0.0,0.05,0.0,1.0,1.0
0.867,1.0,0.0,100010.35,-10.881661,-6.4005938,-1.2919837e-07,0.7070747,0.70708996,1.2350329e-05,7.386587e-06,1.4142777,2.4702897e-05,47.43124,188.57281,188.57281,102.04997,-58.90746,0.0,102.03025,326.61377,1.0,-1.0,0.7096384,3.5065284,3.506355,1.0,95.33436,-142.7656,270.8756,-459.44843,5.4057162e-12,-1.171731e-12,2.7211304,2.7211304,3.5065284,0.06276414,1.1182088,1.1182088,1.1182542,3.506355,3.5065284,0.7853982,0.11820874,0.0,1.0,1.1182088,1.41428,0.0,0.05,0.0,1.0,1.0
0.8675,1.0,0.0,100010.33,-10.845312,-6.4005938,-1.2919837e-07,0.7070748,0.70708984,1.0198557e-05,5.1553934e-06,1.4142774,2.0398958e-05,22.680355,111.991104,111.991104,102.04997,-34.978973,0.0,102.03025,326.61377,1.0,-1.0,0.7096385,3.6821742,3.68201,1.0,113.05589,-135.73625,332.085,-444.0761,5.4759895e-12,-1.0868546e-12,2.8967762,2.8967762,3.6821742,0.062761866,1.1182082,1.1182082,1.1182531,3.68201,3.6821742,0.7853982,0.11820813,0.0,1.0,1.1182082,1.41428,0.0,0.05,0.0,1.0,1.0
0.868,1.0,0.0,100010.305,-10.809046,-6.4005938,-1.2919837e-07,0.70707494,0.7070897,8.063466e-06,2.962542e-06,1.4142773,1.6128386e-05,-2.7684028,31.963343,31.963343,102.04997,-9.974162,0.0,102.03025,326.61377,1.0,-1.0,0.7096385,3.85782,3.8576646,1.0,127.29856,-124.53016,383.07562,-415.03897,5.347508e-12,-1.0147134e-12,3.0724218,3.0724218,3.85782,0.06275961,1.1182075,1.1182075,1.118252,3.8576646,3.85782,0.7853982,0.118207514,0.0,1.0,1.1182075,1.41428,0.0,0.05,0.0,1.0,1.0
0.8685,1.0,0.0,100010.28,-10.772862,-6.4005938,-1.2919837e-07,0.707075,0.70708966,5.945298e-06,7.6601606e-07,1.4142771,1.1891665e-05,-28.13195,-49.047913,-49.047913,102.04997,15.3375435,0.0,102.03025,326.61377,1.0,-1.0,0.70963854,4.0334654,4.033319,1.0,137.62411,-109.49216,422.27844,-373.23053,6.1334353e-12,-9.510315e-13,3.2480674,3.2480674,4.0334654,0.06275739,1.1182069,1.1182069,1.118251,4.033319,4.0334654,0.7853982,0.11820689,0.0,1.0,1.1182069,1.41428,0.0,0.05,0.0,1.0,1.0
0.869,1.0,0.0,100010.25,-10.736763,-6.4005938,-1.2919837e-07,0.7070751,0.70708954,3.844247e-06,-1.3870773e-06,1.4142768,7.689182e-06,-52.629826,-128.54984,-128.54984,102.04997,40.177277,0.0,102.03025,326.61377,1.0,-1.0,0.7096386,4.209111,4.2089734,1.0,143.71481,-91.08499,448.48718,-319.93735,7.9681e-12,-8.985131e-13,3.4237127,3.4237127,4.209111,0.06275516,1.1182063,1.1182063,1.1182499,4.2089734,4.209111,0.7853982,0.11820625,0.0,1.0,1.1182063,1.41428,0.0,0.05,0.0,1.0,1.0
0.8695,1.0,0.0,100010.23,-10.700747,-6.4005938,-1.2919837e-07,0.70707524,0.7070894,1.7605523e-06,-3.5481858e-06,1.4142767,3.5214189e-06,-75.5082,-204.09604,-204.09604,102.04997,63.780693,0.0,102.03025,326.61377,1.0,-1.0,0.70963866,4.384756,4.384628,1.0,145.38327,-69.87506,460.89536,-256.79932,9.602504e-12,-8.518302e-13,3.599358,3.599358,4.384756,0.06275296,1.1182055,1.1182055,1.1182487,4.384628,4.384756,0.7853982,0.11820561,0.0,1.0,1.1182055,1.41428,0.0,0.05,0.0,1.0,1.0
0.87,1.0,0.0,100010.2,-10.664812,-6.4005938,-1.2919837e-07,0.70707536,0.7070893,-3.05618e-07,-5.680508e-06,1.4142765,-6.112903e-07,-96.0631,-273.36188,-273.36188,102.04997,85.42149,0.0,102.03025,326.61377,1.0,-1.0,0.7096386,4.5604014,4.5602818,1.0,142.57812,-46.515034,459.1212,-185.7593,1.0848018e-11,-8.111583e-13,3.7750034,3.7750034,4.5604014,0.062750794,1.118205,1.118205,1.1182476,4.5602818,4.5604014,0.7853982,0.11820495,0.0,1.0,1.118205,1.41428,0.0,0.05,0.0,1.0,1.0
0.8705,1.0,0.0,100010.17,-10.6289625,-6.4005938,-1.2919837e-07,0.7070754,0.7070892,-2.3540406e-06,-7.784543e-06,1.4142762,-4.7084986e-06,-113.662025,-334.216,-334.216,102.04997,104.433784,0.0,102.03025,326.61377,1.0,-1.0,0.70963866,4.736047,4.7359357,1.0,135.38574,-21.723719,443.21927,-109.00328,1.1996143e-11,-7.6919314e-13,3.9506485,3.9506485,4.736047,0.062748626,1.1182042,1.1182042,1.1182466,4.7359357,4.736047,0.7853982,0.118204296,0.0,1.0,1.1182042,1.41428,0.0,0.05,0.0,1.0,1.0
0.871,1.0,0.0,100010.15,-10.593197,-6.4005938,-1.2919837e-07,0.70707554,0.7070891,-4.384548e-06,-9.898253e-06,1.414276,-8.769871e-06,-127.76346,-384.78583,-384.78583,102.04997,120.23254,0.0,102.03025,326.61377,1.0,-1.0,0.7096387,4.9116917,4.911589,1.0,124.02743,3.7360296,413.67902,-28.893179,1.2727533e-11,-7.3545125e-13,4.1262937,4.1262937,4.9116917,0.06274649,1.1182036,1.1182036,1.1182454,4.911589,4.9116917,0.7853982,0.118203625,0.0,1.0,1.1182036,1.41428,0.0,0.05,0.0,1.0,1.0
0.8715,1.0,0.0,100010.125,-10.557517,-6.4005938,-1.2919837e-07,0.70707566,0.707089,-6.3969087e-06,-1.195628e-05,1.4142759,-1.2794944e-05,-137.93349,-423.5153,-423.5153,102.04997,132.33162,0.0,102.03025,326.61377,1.0,-1.0,0.7096387,5.0873365,5.0872426,1.0,108.85269,29.080791,371.40936,52.105934,1.301026e-11,-7.0959823e-13,4.3019385,4.3019385,5.0873365,0.06274437,1.1182029,1.1182029,1.1182442,5.0872426,5.0873365,0.7853982,0.11820295,0.0,1.0,1.1182029,1.41428,0.0,0.05,0.0,1.0,1.0
0.872,1.0,0.0,100010.09,-10.521921,-6.4005938,-1.2919837e-07,0.7070758,0.7070889,-8.390926e-06,-1.3999262e-05,1.4142756,-1.6783324e-05,-143.85918,-449.2127,-449.2127,102.04997,140.35873,0.0,102.03025,326.61377,1.0,-1.0,0.7096387,5.2629814,5.262896,1.0,90.32848,53.530685,317.71106,131.50162,1.2666697e-11,-7.0407086e-13,4.477583,4.477583,5.2629814,0.06274227,1.1182022,1.1182022,1.1182431,5.262896,5.2629814,0.7853982,0.11820226,0.0,1.0,1.1182022,1.41428,0.0,0.05,0.0,1.0,1.0
0.8725,1.0,0.0,100010.07,-10.486411,-6.4005938,-1.2919837e-07,0.70707583,0.7070888,-1.0366386e-05,-1.6032993e-05,1.4142754,-2.0734586e-05,-145.3582,-461.08728,-461.08728,102.04997,144.0669,0.0,102.03025,326.61377,1.0,-1.0,0.7096387,5.438626,5.438549,1.0,69.024826,76.333374,254.2365,206.85078,1.3193988e-11,-6.9745305e-13,4.653228,4.653228,5.438626,0.06274016,1.1182016,1.1182016,1.1182419,5.438549,5.438626,0.7853982,0.11820157,0.0,1.0,1.1182016,1.41428,0.0,0.05,0.0,1.0,1.0
0.873,1.0,0.0,100010.05,-10.450987,-6.4005938,-1.2919837e-07,0.70707595,0.7070887,-1.2323114e-05,-1.8066401e-05,1.4142752,-2.4648376e-05,-142.38445,-458.7737,-458.7737,102.04997,143.34201,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,5.61427,5.614202,1.0,45.597237,96.78721,182.93886,275.83487,1.3566465e-11,-6.784333e-13,4.828872,4.828872,5.61427,0.06273811,1.1182009,1.1182009,1.1182407,5.614202,5.61427,0.7853982,0.11820087,0.0,1.0,1.1182009,1.41428,0.0,0.05,0.0,1.0,1.0
0.8735,1.0,0.0,100010.016,-10.4156475,-6.4005938,-1.2919837e-07,0.7070761,0.7070886,-1.4260926e-05,-2.0059719e-05,1.4142749,-2.852433e-05,-135.02942,-442.3432,-442.3432,102.04997,138.20638,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,5.7899146,5.7898545,1.0,20.766613,114.26281,106.01205,336.33115,1.4616046e-11,-6.598051e-13,5.0045166,5.0045166,5.7899146,0.06273608,1.1182002,1.1182002,1.1182395,5.7898545,5.7899146,0.7853982,0.11820017,0.0,1.0,1.1182002,1.41428,0.0,0.05,0.0,1.0,1.0
0.874,1.0,0.0,100009.99,-10.380396,-6.4005938,-1.2919837e-07,0.7070762,0.7070885,-1.617971e-05,-2.202414e-05,1.4142748,-3.2362223e-05,-123.51946,-412.30136,-412.30136,102.04997,128.81805,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,5.965559,5.9655075,1.0,-4.702987,128.22244,25.823208,386.47815,1.5388402e-11,-6.3785934e-13,5.1801605,5.1801605,5.965559,0.06273404,1.1181995,1.1181995,1.1182383,5.9655075,5.965559,0.7853982,0.11819945,0.0,1.0,1.1181995,1.41428,0.0,0.05,0.0,1.0,1.0
0.8745,1.0,0.0,100009.97,-10.345229,-6.4005938,-1.2919837e-07,0.7070763,0.70708835,-1.807926e-05,-2.3981558e-05,1.4142746,-3.6161637e-05,-108.20874,-369.5726,-369.5726,102.04997,115.46591,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,6.141203,6.1411595,1.0,-30.027847,138.23659,-55.160168,424.7328,1.6582775e-11,-6.02186e-13,5.355805,5.355805,6.141203,0.06273205,1.1181988,1.1181988,1.1182371,6.1411595,6.141203,0.7853982,0.11819873,0.0,1.0,1.1181988,1.41428,0.0,0.05,0.0,1.0,1.0
0.875,1.0,0.0,100009.94,-10.31015,-6.4005938,-1.2919837e-07,0.7070764,0.70708823,-1.9959407e-05,-2.59125e-05,1.4142743,-3.9922244e-05,-89.56838,-315.4718,-315.4718,102.04997,98.56084,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,0.03366161,0.03362656,1.0,-54.428707,143.99709,-134.44614,449.91797,1.7333726e-11,-5.762202e-13,5.531449,5.531449,0.03366161,0.062730074,1.118198,1.118198,1.1182358,0.03362656,6.316847,0.7853982,0.11819801,0.0,1.0,1.118198,1.41428,0.0,0.05,0.0,1.0,1.0
0.8755,1.0,0.0,100009.914,-10.275159,-6.4005938,-1.2919837e-07,0.7070765,0.7070881,-2.1820035e-05,-2.7811984e-05,1.4142741,-4.3643806e-05,-68.17198,-251.6637,-251.6637,102.04997,78.62299,0.0,102.03025,326.61377,1.0,-1.0,0.70963883,0.20930545,0.20927854,1.0,-77.15474,145.32672,-209.59502,461.2587,1.8150209e-11,-5.4440474e-13,5.707093,5.707093,0.20930545,0.06272811,1.1181973,1.1181973,1.1182346,0.20927854,6.492491,0.7853982,0.11819727,0.0,1.0,1.1181973,1.41428,0.0,0.05,0.0,1.0,1.0
0.876,1.0,0.0,100009.89,-10.240255,-6.4005938,-1.2919837e-07,0.7070766,0.70708805,-2.366094e-05,-2.9706698e-05,1.4142739,-4.7325917e-05,-44.677906,-180.11171,-180.11171,102.04997,56.265892,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,0.38494918,0.38493034,1.0,-97.50665,142.18456,-278.2944,458.40613,1.8810686e-11,-5.2401307e-13,5.882736,5.882736,0.38494918,0.06272618,1.1181965,1.1181965,1.1182334,0.38493034,6.6681347,0.7853982,0.11819653,0.0,1.0,1.1181965,1.41428,0.0,0.05,0.0,1.0,1.0
0.8765,1.0,0.0,100009.86,-10.2054405,-6.4005938,-1.2919837e-07,0.7070767,0.70708793,-2.548197e-05,-3.1582815e-05,1.4142737,-5.0968276e-05,-19.809095,-103.01761,-103.01761,102.04997,32.177483,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,0.5605928,0.5605819,1.0,-114.85822,134.66731,-338.4304,441.448,1.918826e-11,-4.9709255e-13,6.05838,6.05838,0.5605928,0.06272427,1.1181958,1.1181958,1.1182321,0.5605819,6.843778,0.7853982,0.11819579,0.0,1.0,1.1181958,1.41428,0.0,0.05,0.0,1.0,1.0
0.877,1.0,0.0,100009.836,-10.170715,-6.4005938,-1.2919837e-07,0.70707685,0.7070879,-2.7282995e-05,-3.342911e-05,1.4142735,-5.4570613e-05,5.6692243,-22.753632,-22.753632,102.04997,7.0989766,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,0.7362362,0.73623335,1.0,-128.67552,123.0063,-388.15253,410.90616,1.8971217e-11,-4.7018503e-13,6.2340236,6.2340236,0.7362362,0.06272236,1.118195,1.118195,1.1182309,0.73623335,7.0194216,0.7853982,0.11819504,0.0,1.0,1.118195,1.41428,0.0,0.05,0.0,1.0,1.0
0.8775,1.0,0.0,100009.81,-10.13608,-6.4005175,-3.952336e-07,0.70707697,0.7070877,-2.9063878e-05,-3.525392e-05,1.4142733,-5.8132664e-05,30.973072,58.210423,58.210423,102.04997,-18.197947,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,0.91187954,0.91188455,1.0,-138.53342,107.56034,-425.93085,367.72043,1.7805256e-11,-4.5080747e-13,0.12648138,0.12648138,0.91187954,0.0627205,1.1181943,1.1181943,1.1182296,0.91188455,0.91187954,0.7853982,0.11819428,0.0,1.0,1.1181943,1.41428,0.0,0.05,0.0,1.0,1.0
0.878,1.0,0.0,100009.78,-10.101533,-6.4005175,-3.952336e-07,0.707077,0.70708764,-3.08245e-05,-3.706031e-05,1.414273,-6.165418e-05,55.32384,137.38322,137.38322,102.04997,-42.93489,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,1.0875227,1.0875355,1.0,-144.12857,88.804726,-450.60294,313.21973,1.8071997e-11,-4.756571e-13,0.3021246,0.3021246,1.0875227,0.062718645,1.1181935,1.1181935,1.1182284,1.0875355,1.0875227,0.7853982,0.11819352,0.0,1.0,1.1181935,1.41428,0.0,0.05,0.0,1.0,1.0
0.8785,1.0,0.0,100009.76,-10.067077,-6.4005175,-3.952336e-07,0.70707715,0.7070875,-3.2564683e-05,-3.8843937e-05,1.4142728,-6.5134824e-05,77.97225,212.32858,212.32858,102.04997,-66.35069,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,1.2631658,1.2631863,1.0,-145.28883,67.316574,-461.40964,249.08105,1.9318694e-11,-4.9386656e-13,0.47776765,0.47776765,1.2631658,0.06271683,1.1181928,1.1181928,1.1182271,1.2631863,1.2631658,0.7853982,0.118192755,0.0,1.0,1.1181928,1.41428,0.0,0.05,0.0,1.0,1.0
0.879,1.0,0.0,100009.734,-10.032713,-6.4005175,-3.952336e-07,0.70707726,0.7070874,-3.428431e-05,-4.0591596e-05,1.4142725,-6.857434e-05,98.221405,280.7404,280.7404,102.04997,-87.72484,0.0,102.03025,326.61377,1.0,-1.0,0.7096388,1.4388088,1.4388369,1.0,-141.9785,43.757095,-458.01843,177.27805,1.9568762e-11,-4.972251e-13,0.6534106,0.6534106,1.4388088,0.06271501,1.118192,1.118192,1.1182258,1.4388369,1.4388088,0.7853982,0.11819199,0.0,1.0,1.118192,1.41428,0.0,0.05,0.0,1.0,1.0
0.8795,1.0,0.0,100009.7,-9.99844,-6.4005175,-3.952336e-07,0.7070774,0.70708734,-3.5983267e-05,-4.2318105e-05,1.4142724,-7.197252e-05,115.448235,340.51355,340.51355,102.0495,-106.39964,0.0,102.03025,326.61188,1.0,-1.0,0.7096388,1.6144515,1.6144874,1.0,-134.29945,18.851217,-440.5337,100.02014,1.9564263e-11,-4.92199e-13,0.8290534,0.8290534,1.6144515,0.06271322,1.1181912,1.1181912,1.1182245,1.6144874,1.6144515,0.7853982,0.118191205,0.0,1.0,1.1181912,1.4142718,0.0,0.05,0.0,1.0,1.0
0.88,1.0,0.0,100009.68,-9.964257,-6.4005175,-3.952336e-07,0.7070775,0.7070872,-3.7661477e-05,-4.403875e-05,1.4142722,-7.53292e-05,129.12268,389.80887,389.80887,102.0495,-121.80048,0.0,102.03025,326.61188,1.0,-1.0,0.7096387,1.7900943,1.7901375,1.0,-122.48798,-6.63469,-409.49347,19.684628,1.9841911e-11,-4.820058e-13,1.004696,1.004696,1.7900943,0.06271147,1.1181904,1.1181904,1.1182233,1.7901375,1.7900943,0.7853982,0.11819042,0.0,1.0,1.1181904,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8805,1.0,0.0,100009.66,-9.930166,-6.4005175,-3.952336e-07,0.7070776,0.70708716,-3.9318835e-05,-4.571778e-05,1.414272,-7.864416e-05,138.82397,427.10947,427.10947,102.0495,-133.45349,0.0,102.03025,326.61188,1.0,-1.0,0.7096387,1.9657367,1.9657875,1.0,-106.90755,-31.91642,-365.85294,-61.256527,2.0275066e-11,-5.5201655e-13,1.1803386,1.1803386,1.9657367,0.062709734,1.1181897,1.1181897,1.118222,1.9657875,1.9657367,0.7853982,0.11818964,0.0,1.0,1.1181897,1.4142718,0.0,0.05,0.0,1.0,1.0
0.881,1.0,0.0,100009.625,-9.896166,-6.4005175,-3.952336e-07,0.7070777,0.70708704,-4.095522e-05,-4.7394955e-05,1.4142717,-8.191718e-05,144.25362,451.26767,451.26767,102.0495,-141.00009,0.0,102.03025,326.61188,1.0,-1.0,0.7096387,2.141379,2.1414373,1.0,-88.03756,-56.21605,-310.95496,-140.31271,2.0303908e-11,-6.277421e-13,1.355981,1.355981,2.141379,0.06270801,1.1181889,1.1181889,1.1182207,2.1414373,2.141379,0.7853982,0.11818885,0.0,1.0,1.1181889,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8815,1.0,0.0,100009.6,-9.862259,-6.4005175,-3.952336e-07,0.7070778,0.7070869,-4.2570522e-05,-4.905819e-05,1.4142715,-8.5148014e-05,145.24454,461.5401,461.5401,102.0495,-144.20808,0.0,102.03025,326.61188,1.0,-1.0,0.70963866,2.3170214,2.317087,1.0,-66.458664,-78.78587,-246.48875,-215.05133,1.8952999e-11,-6.682567e-13,1.5316232,1.5316232,2.3170214,0.0627063,1.118188,1.118188,1.1182194,2.317087,2.3170214,0.7853982,0.11818805,0.0,1.0,1.118188,1.4142718,0.0,0.05,0.0,1.0,1.0
0.882,1.0,0.0,100009.58,-9.8284445,-6.4005175,-3.952336e-07,0.7070779,0.7070868,-4.4164637e-05,-5.0674036e-05,1.4142712,-8.8336485e-05,141.76628,457.6107,457.6107,102.0495,-142.97878,0.0,102.03025,326.61188,1.0,-1.0,0.70963866,2.4926636,2.4927363,1.0,-42.83485,-98.93143,-174.43803,-283.17267,1.64971e-11,-6.8849863e-13,1.7072655,1.7072655,2.4926636,0.06270463,1.1181873,1.1181873,1.1182181,2.4927363,2.4926636,0.7853982,0.118187256,0.0,1.0,1.1181873,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8825,1.0,0.0,100009.55,-9.794723,-6.4005175,-3.952336e-07,0.70707804,0.70708674,-4.5737474e-05,-5.2274845e-05,1.414271,-9.148238e-05,133.92586,439.6004,439.6004,102.0495,-137.34999,0.0,102.03025,326.61188,1.0,-1.0,0.7096386,2.6683056,2.6683855,1.0,-17.893028,-116.03284,-97.01984,-342.58057,1.4143732e-11,-6.923048e-13,1.8829075,1.8829075,2.6683056,0.062703,1.1181865,1.1181865,1.1182168,2.6683855,2.6683056,0.7853982,0.11818645,0.0,1.0,1.1181865,1.4142718,0.0,0.05,0.0,1.0,1.0
0.883,1.0,0.0,100009.52,-9.761094,-6.4005175,-3.952336e-07,0.70707816,0.7070866,-4.7288937e-05,-5.3851054e-05,1.4142709,-9.4585535e-05,121.96455,408.06348,408.06348,102.0495,-127.49496,0.0,102.03025,326.61188,1.0,-1.0,0.7096386,2.8439474,2.8440344,1.0,7.5993366,-129.56389,-16.616373,-391.44708,1.10113784e-11,-6.8758606e-13,2.0585494,2.0585494,2.8439474,0.06270137,1.1181856,1.1181856,1.1182154,2.8440344,2.8439474,0.7853982,0.11818565,0.0,1.0,1.1181856,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8835,1.0,0.0,100009.5,-9.727557,-6.4005175,-3.952336e-07,0.7070783,0.7070865,-4.8818943e-05,-5.5403234e-05,1.4142706,-9.764577e-05,106.2504,363.97028,363.97028,102.0495,-113.716896,0.0,102.03025,326.61188,1.0,-1.0,0.7096386,3.0195892,3.0196831,1.0,32.857845,-139.10825,64.29832,-428.2686,6.742924e-12,-6.7529706e-13,2.2341912,2.2341912,3.0195892,0.06269976,1.1181848,1.1181848,1.1182141,3.0196831,3.0195892,0.7853982,0.118184835,0.0,1.0,1.1181848,1.4142718,0.0,0.05,0.0,1.0,1.0
0.884,1.0,0.0,100009.47,-9.694114,-6.4005175,-3.952336e-07,0.7070784,0.70708644,-5.0327406e-05,-5.695488e-05,1.4142704,-0.000100662895,87.26694,308.67764,308.67764,102.0495,-96.43979,0.0,102.03025,326.61188,1.0,-1.0,0.70963854,3.195231,3.1953318,1.0,57.10529,-144.37222,143.23445,-451.91208,1.0747677e-12,-6.5943697e-13,2.4098327,2.4098327,3.195231,0.062698156,1.118184,1.118184,1.1182127,3.1953318,3.195231,0.7853982,0.11818402,0.0,1.0,1.118184,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8845,1.0,0.0,100009.445,-9.660765,-6.4005175,-3.952336e-07,0.70707846,0.70708627,-5.181425e-05,-5.846794e-05,1.4142702,-0.0001036368,65.5983,243.88693,243.88693,102.0495,-76.19524,0.0,102.03025,326.61188,1.0,-1.0,0.70963854,3.3708723,3.37098,1.0,79.59558,-145.19388,217.76315,-461.6501,-4.6977353e-12,-6.38252e-13,2.5854743,2.5854743,3.3708723,0.06269659,1.1181833,1.1181833,1.1182114,3.37098,3.3708723,0.7853982,0.11818321,0.0,1.0,1.1181833,1.4142718,0.0,0.05,0.0,1.0,1.0
0.885,1.0,0.0,100009.42,-9.627508,-6.4005175,-3.952336e-07,0.7070786,0.7070862,-5.3279437e-05,-5.995101e-05,1.4142699,-0.00010656737,41.911224,171.59183,171.59183,102.0495,-53.606186,0.0,102.03025,326.61188,1.0,-1.0,0.7096385,3.5465138,3.5466282,1.0,99.63671,-141.54793,285.59116,-457.18298,-9.424219e-12,-6.132879e-13,2.7611156,2.7611156,3.5465138,0.062695086,1.1181824,1.1181824,1.1182101,3.5466282,3.5465138,0.7853982,0.11818239,0.0,1.0,1.1181824,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8855,1.0,0.0,100009.39,-9.594347,-6.4005175,-3.952336e-07,0.7070787,0.7070861,-5.4722866e-05,-6.140653e-05,1.4142697,-0.00010945443,16.934576,94.01685,94.01685,102.0495,-29.367697,0.0,102.03025,326.61188,1.0,-1.0,0.7096384,3.7221549,3.7222762,1.0,116.612,-133.54657,344.63138,-438.64822,-1.3839098e-11,-5.865611e-13,2.9367568,2.9367568,3.7221549,0.062693566,1.1181816,1.1181816,1.1182088,3.7222762,3.7221549,0.7853982,0.11818157,0.0,1.0,1.1181816,1.4142718,0.0,0.05,0.0,1.0,1.0
0.886,1.0,0.0,100009.37,-9.56128,-6.4005175,-3.952336e-07,0.7070788,0.707086,-5.6144494e-05,-6.2851985e-05,1.4142694,-0.00011229787,-8.563121,13.5490265,13.5490265,102.0495,-4.225587,0.0,102.03025,326.61188,1.0,-1.0,0.7096384,3.897796,3.897924,1.0,129.99915,-121.43602,393.0672,-406.6162,-1.5913928e-11,-5.556623e-13,3.112398,3.112398,3.897796,0.062692076,1.1181808,1.1181808,1.1182073,3.897924,3.897796,0.7853982,0.118180744,0.0,1.0,1.1181808,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8865,1.0,0.0,100009.34,-9.528309,-6.4005175,-3.952336e-07,0.70707893,0.7070859,-5.7544214e-05,-6.4271764e-05,1.4142693,-0.00011509749,-33.797306,-67.33563,-67.33563,102.0495,21.04652,0.0,102.03025,326.61188,1.0,-1.0,0.7096384,4.073437,4.073571,1.0,139.38623,-105.58892,429.4082,-362.07257,-1.6270117e-11,-5.219205e-13,3.2880387,3.2880387,4.073437,0.0626906,1.1181799,1.1181799,1.118206,4.073571,4.073437,0.7853982,0.11817992,0.0,1.0,1.1181799,1.4142718,0.0,0.05,0.0,1.0,1.0
0.887,1.0,0.0,100009.31,-9.495433,-6.4005175,-3.952336e-07,0.70707905,0.7070858,-5.8922004e-05,-6.5679844e-05,1.4142691,-0.000117853255,-57.99153,-146.1483,-146.1483,102.0495,45.67101,0.0,102.03025,326.61188,1.0,-1.0,0.70963836,4.249078,4.2492185,1.0,144.48442,-86.49288,452.53622,-306.38794,-1.629966e-11,-4.9071684e-13,3.4636796,3.4636796,4.249078,0.06268917,1.1181791,1.1181791,1.1182047,4.2492185,4.249078,0.7853982,0.11817909,0.0,1.0,1.1181791,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8875,1.0,0.0,100009.29,-9.462652,-6.4005175,-3.952336e-07,0.7070792,0.70708567,-6.027783e-05,-6.704236e-05,1.4142689,-0.000120565084,-80.401344,-220.4639,-220.4639,102.0495,68.8902,0.0,102.03025,326.61188,1.0,-1.0,0.7096383,4.4247184,4.4248657,1.0,145.13686,-64.735504,461.73965,-241.27577,-1.6248405e-11,-4.589057e-13,3.6393204,3.6393204,4.4247184,0.06268774,1.1181782,1.1181782,1.1182033,4.4248657,4.4247184,0.7853982,0.118178256,0.0,1.0,1.1181782,1.4142718,0.0,0.05,0.0,1.0,1.0
0.888,1.0,0.0,100009.266,-9.429967,-6.4005175,-3.952336e-07,0.70707923,0.7070856,-6.161163e-05,-6.837828e-05,1.4142686,-0.00012323285,-100.33721,-287.99573,-287.99573,102.0495,89.989624,0.0,102.03025,326.61188,1.0,-1.0,0.70963824,4.600359,4.6005125,1.0,141.32347,-40.986256,456.73532,-168.73958,-1.6710532e-11,-4.308655e-13,3.814961,3.814961,4.600359,0.06268635,1.1181774,1.1181774,1.118202,4.6005125,4.600359,0.7853982,0.11817742,0.0,1.0,1.1181774,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8885,1.0,0.0,100009.234,-9.397379,-6.4005175,-3.952336e-07,0.70707935,0.7070855,-6.292335e-05,-6.972238e-05,1.4142684,-0.00012585644,-117.185715,-346.6659,-346.6659,102.0495,108.32009,0.0,102.03025,326.61188,1.0,-1.0,0.70963824,4.7759995,4.7761593,1.0,133.16162,-15.9759,437.67722,-91.01133,-1.6305398e-11,-3.983564e-13,3.9906013,3.9906013,4.7759995,0.06268496,1.1181766,1.1181766,1.1182007,4.7761593,4.7759995,0.7853982,0.11817659,0.0,1.0,1.1181766,1.4142718,0.0,0.05,0.0,1.0,1.0
0.889,1.0,0.0,100009.21,-9.364887,-6.4005175,-3.952336e-07,0.70707947,0.70708543,-6.4212974e-05,-7.100536e-05,1.4142681,-0.00012843587,-130.42845,-394.66907,-394.66907,102.0495,123.317566,0.0,102.03025,326.61188,1.0,-1.0,0.7096382,4.9516397,4.9518056,1.0,120.90244,9.526006,405.15182,-10.482733,-1.6305794e-11,-3.7123698e-13,4.1662416,4.1662416,4.9516397,0.062683634,1.1181757,1.1181757,1.1181992,4.9518056,4.9516397,0.7853982,0.11817575,0.0,1.0,1.1181757,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8895,1.0,0.0,100009.18,-9.332495,-6.4005175,-3.952336e-07,0.7070796,0.7070854,-6.548044e-05,-7.2280964e-05,1.4142679,-0.00013097096,-139.65793,-430.52826,-430.52826,102.0495,134.5206,0.0,102.03025,326.61188,1.0,-1.0,0.7096381,5.1272798,5.127452,1.0,104.92316,34.73477,360.1599,70.368355,-1.6220535e-11,-3.4635817e-13,4.3418818,4.3418818,5.1272798,0.0626823,1.1181749,1.1181749,1.1181979,5.127452,5.1272798,0.7853982,0.11817491,0.0,1.0,1.1181749,1.4142718,0.0,0.05,0.0,1.0,1.0
0.89,1.0,0.0,100009.16,-9.3002,-6.4005175,-3.952336e-07,0.7070797,0.70708525,-6.672572e-05,-7.353813e-05,1.4142678,-0.00013346165,-144.5902,-453.1401,-453.1401,102.0495,141.58447,0.0,102.03025,326.61188,1.0,-1.0,0.7096381,5.30292,5.3030977,1.0,85.71545,58.87474,304.08597,149.05414,-1.558559e-11,-3.2126894e-13,4.517522,4.517522,5.30292,0.062681004,1.1181741,1.1181741,1.1181966,5.3030977,5.30292,0.7853982,0.11817407,0.0,1.0,1.1181741,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8905,1.0,0.0,100009.13,-9.268002,-6.4005175,-3.952336e-07,0.7070798,0.7070852,-6.794881e-05,-7.477493e-05,1.4142675,-0.00013590799,-145.07347,-461.80887,-461.80887,102.0495,144.29185,0.0,102.03025,326.61188,1.0,-1.0,0.70963806,5.47856,5.4787436,1.0,63.870335,81.20314,238.65538,223.15349,-1.4911876e-11,-2.9698252e-13,4.6931615,4.6931615,5.47856,0.06267973,1.1181732,1.1181732,1.1181952,5.4787436,5.47856,0.7853982,0.11817323,0.0,1.0,1.1181732,1.4142718,0.0,0.05,0.0,1.0,1.0
0.891,1.0,0.0,100009.1,-9.235901,-6.4005175,-3.952336e-07,0.7070799,0.707085,-6.9149704e-05,-7.598821e-05,1.4142673,-0.00013830992,-141.09291,-456.2678,-456.2678,102.0495,142.55945,0.0,102.03025,326.61188,1.0,-1.0,0.70963794,5.6541996,5.6543894,1.0,40.059986,101.03293,165.88144,290.38635,-1.3140092e-11,-2.792757e-13,4.8688016,4.8688016,5.6541996,0.062678464,1.1181724,1.1181724,1.1181939,5.6543894,5.6541996,0.7853982,0.118172385,0.0,1.0,1.1181724,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8915,1.0,0.0,100009.08,-9.203897,-6.4005175,-3.952336e-07,0.70708,0.70708495,-7.03284e-05,-7.717082e-05,1.4142671,-0.00014066744,-132.77101,-436.68747,-436.68747,102.0495,136.44057,0.0,102.03025,326.61188,1.0,-1.0,0.70963794,5.829839,5.8300347,1.0,15.017036,117.753975,88.00343,348.68405,-1.09775244e-11,-2.5751146e-13,5.044441,5.044441,5.829839,0.06267724,1.1181716,1.1181716,1.1181924,5.8300347,5.829839,0.7853982,0.11817154,0.0,1.0,1.1181716,1.4142718,0.0,0.05,0.0,1.0,1.0
0.892,1.0,0.0,100009.055,-9.171993,-6.4005175,-3.952336e-07,0.7070801,0.70708483,-7.148488e-05,-7.833365e-05,1.4142668,-0.00014298054,-120.36383,-403.67038,-403.67038,102.0495,126.12348,0.0,102.03025,326.61188,1.0,-1.0,0.7096379,6.005479,6.0056796,1.0,-10.487953,130.85178,7.417632,396.25275,-8.970029e-12,-2.346808e-13,5.2200804,5.2200804,6.005479,0.06267603,1.1181707,1.1181707,1.1181911,6.0056796,6.005479,0.7853982,0.1181707,0.0,1.0,1.1181707,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8925,1.0,0.0,100009.02,-9.140187,-6.4005175,-3.952336e-07,0.70708025,0.7070848,-7.26191e-05,-7.94735e-05,1.4142667,-0.0001452491,-104.253136,-358.23245,-358.23245,102.0495,111.92567,0.0,102.03025,326.61188,1.0,-1.0,0.7096378,6.181118,6.181325,1.0,-35.670208,139.92336,-73.39634,431.62878,-6.1295947e-12,-2.1834737e-13,5.39572,5.39572,6.181118,0.062674865,1.1181699,1.1181699,1.1181897,6.181325,6.181118,0.7853982,0.11816985,0.0,1.0,1.1181699,1.4142718,0.0,0.05,0.0,1.0,1.0
0.893,1.0,0.0,100009.0,-9.10848,-6.4005175,-3.952336e-07,0.70708036,0.70708466,-7.373104e-05,-8.0587866e-05,1.4142665,-0.00014747311,-84.93466,-301.77188,-301.77188,102.0495,94.28398,0.0,102.03025,326.61188,1.0,-1.0,0.70963776,0.073572084,0.073784195,1.0,-59.75489,144.68954,-151.95186,453.72372,-2.5914674e-12,-1.9025981e-13,5.571359,5.571359,0.073572084,0.06267369,1.1181691,1.1181691,1.1181884,0.073784195,6.356757,0.7853982,0.11816901,0.0,1.0,1.1181691,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8935,1.0,0.0,100008.97,-9.076872,-6.4005175,-3.952336e-07,0.7070804,0.7070846,-7.482074e-05,-8.168303e-05,1.4142662,-0.00014965262,-63.00282,-236.0259,-236.0259,102.0495,73.74125,0.0,102.03025,326.61188,1.0,-1.0,0.7096377,0.24921119,0.2494287,1.0,-82.00093,145.00375,-225.8318,461.8577,-5.7188623e-13,-1.648105e-13,5.7469983,5.7469983,0.24921119,0.06267256,1.1181681,1.1181681,1.1181871,0.2494287,6.5323963,0.7853982,0.11816817,0.0,1.0,1.1181681,1.4142718,0.0,0.05,0.0,1.0,1.0
0.894,1.0,0.0,100008.945,-9.0453615,-6.4005175,-3.952336e-07,0.70708054,0.7070845,-7.588817e-05,-8.272937e-05,1.414266,-0.00015178761,-39.13245,-163.01755,-163.01755,102.0495,50.929565,0.0,102.03025,326.61188,1.0,-1.0,0.70963764,0.4248502,0.42507303,1.0,-101.72384,140.8563,-292.7629,455.78046,1.130446e-12,-1.4133525e-13,5.9226375,5.9226375,0.4248502,0.06267144,1.1181673,1.1181673,1.1181856,0.42507303,6.7080355,0.7853982,0.11816732,0.0,1.0,1.1181673,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8945,1.0,0.0,100008.92,-9.01395,-6.4005175,-3.952336e-07,0.70708066,0.7070844,-7.693335e-05,-8.379347e-05,1.4142658,-0.00015387806,-14.058025,-84.99327,-84.99327,102.0495,26.550838,0.0,102.03025,326.61188,1.0,-1.0,0.7096376,0.600489,0.6007171,1.0,-118.316765,132.37479,-350.68576,435.67905,2.9628693e-12,-1.12779394e-13,6.098276,6.098276,0.600489,0.062670365,1.1181664,1.1181664,1.1181843,0.6007171,6.883674,0.7853982,0.11816648,0.0,1.0,1.1181664,1.4142718,0.0,0.05,0.0,1.0,1.0
0.895,1.0,0.0,100008.89,-8.982637,-6.4005175,-3.952336e-07,0.7070808,0.7070843,-7.7956305e-05,-8.480742e-05,1.4142656,-0.00015592408,11.448929,-4.35385,-4.35385,102.0495,1.3551804,0.0,102.03025,326.61188,1.0,-1.0,0.7096375,0.77612776,0.776361,1.0,-131.26915,119.82022,-397.8181,402.17197,5.6294995e-12,-9.060461e-14,6.273915,6.273915,0.77612776,0.06266929,1.1181656,1.1181656,1.118183,0.776361,7.0593133,0.7853982,0.11816563,0.0,1.0,1.1181656,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8955,1.0,0.0,100008.87,-8.951425,-6.4004426,-6.474029e-08,0.70708084,0.70708424,-7.895704e-05,-8.579907e-05,1.4142654,-0.00015792565,36.603584,76.41947,76.41947,102.0495,-23.882156,0.0,102.03025,326.61188,1.0,-1.0,0.70963746,0.9517664,0.9520046,1.0,-140.18248,103.5789,-432.70975,356.29028,7.858855e-12,-7.078095e-14,0.1663682,0.1663682,0.9517664,0.06266824,1.1181648,1.1181648,1.1181816,0.9520046,0.9517664,0.7853982,0.118164785,0.0,1.0,1.1181648,1.4142718,0.0,0.05,0.0,1.0,1.0
0.896,1.0,0.0,100008.84,-8.920311,-6.4004426,-6.474029e-08,0.70708096,0.7070842,-7.993558e-05,-8.67747e-05,1.4142652,-0.00015988282,60.631954,154.84134,154.84134,102.0495,-48.38464,0.0,102.03025,326.61188,1.0,-1.0,0.7096374,1.1274048,1.1276481,1.0,-144.78252,84.15056,-454.28708,299.44574,9.444292e-12,-5.270536e-14,0.34200668,0.34200668,1.1274048,0.062667236,1.118164,1.118164,1.1181803,1.1276481,1.1274048,0.7853982,0.118163936,0.0,1.0,1.118164,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8965,1.0,0.0,100008.81,-8.889297,-6.4004426,-6.474029e-08,0.7070811,0.70708406,-8.0891914e-05,-8.771245e-05,1.4142649,-0.00016179559,82.79471,228.49875,228.49875,102.0495,-71.398346,0.0,102.03025,326.61188,1.0,-1.0,0.70963734,1.3030431,1.3032913,1.0,-144.9277,62.133,-461.8862,233.38745,9.47872e-12,-3.4595516e-14,0.517645,0.517645,1.3030431,0.06266624,1.1181631,1.1181631,1.118179,1.3032913,1.3030431,0.7853982,0.118163094,0.0,1.0,1.1181631,1.4142718,0.0,0.05,0.0,1.0,1.0
0.897,1.0,0.0,100008.79,-8.858383,-6.4004426,-6.474029e-08,0.7070812,0.707084,-8.18261e-05,-8.865518e-05,1.4142647,-0.00016366407,102.40992,295.12534,295.12534,102.0495,-92.21518,0.0,102.03025,326.61188,1.0,-1.0,0.7096372,1.4786814,1.4789344,1.0,-140.6136,38.203682,-455.27335,160.14801,7.581055e-12,-1.7034437e-14,0.69328326,0.69328326,1.4786814,0.06266526,1.1181623,1.1181623,1.1181775,1.4789344,1.4786814,0.7853982,0.11816225,0.0,1.0,1.1181623,1.4142718,0.0,0.05,0.0,1.0,1.0
0.8975,1.0,0.0,100008.76,-8.82757,-6.4004426,-6.474029e-08,0.7070813,0.7070839,-8.273817e-05,-8.955709e-05,1.4142646,-0.00016548827,118.87406,352.67102,352.67102,102.04898,-110.19461,0.0,102.03025,326.61002,1.0,-1.0,0.7096372,1.6543195,1.6545771,1.0,-131.97296,13.098897,-434.652,81.98098,4.6584707e-12,4.4121997e-16,0.86892134,0.86892134,1.6543195,0.062664315,1.1181614,1.1181614,1.1181762,1.6545771,1.6543195,0.7853982,0.11816141,0.0,1.0,1.1181614,1.4142635,0.0,0.05,0.0,1.0,1.0
0.898,1.0,0.0,100008.734,-8.796857,-6.4004426,-6.474029e-08,0.7070814,0.70708376,-8.3628125e-05,-9.0447706e-05,1.4142643,-0.00016726826,131.68054,399.36517,399.36517,102.04898,-124.783455,0.0,102.03025,326.61002,1.0,-1.0,0.7096371,1.8299575,1.8302197,1.0,-119.271645,-12.408904,-400.65668,1.2915026,1.7266688e-12,1.8344523e-14,1.0445592,1.0445592,1.8299575,0.062663384,1.1181606,1.1181606,1.1181749,1.8302197,1.8299575,0.7853982,0.11816057,0.0,1.0,1.1181606,1.4142635,0.0,0.05,0.0,1.0,1.0
0.8985,1.0,0.0,100008.71,-8.766245,-6.4004426,-6.474029e-08,0.7070815,0.7070837,-8.4495994e-05,-9.130087e-05,1.4142641,-0.00016900407,140.43535,433.77112,433.77112,102.04898,-135.53282,0.0,102.03025,326.61002,1.0,-1.0,0.7096371,2.0055952,2.0058622,1.0,-102.900475,-37.534874,-354.33347,-79.43765,-1.0074106e-12,3.418103e-14,1.2201971,1.2201971,2.0055952,0.0626625,1.1181598,1.1181598,1.1181735,2.0058622,2.0055952,0.7853982,0.118159726,0.0,1.0,1.1181598,1.4142635,0.0,0.05,0.0,1.0,1.0
0.899,1.0,0.0,100008.68,-8.735734,-6.4004426,-6.474029e-08,0.7070816,0.7070836,-8.534185e-05,-9.213055e-05,1.414264,-0.00017069586,144.86908,454.83017,454.83017,102.04898,-142.11197,0.0,102.03025,326.61002,1.0,-1.0,0.709637,2.181233,2.1815042,1.0,-83.363174,-61.50591,-297.10767,-157.7225,-4.656547e-12,4.8983146e-14,1.3958348,1.3958348,2.181233,0.06266162,1.1181589,1.1181589,1.1181722,2.1815042,2.181233,0.7853982,0.118158884,0.0,1.0,1.1181589,1.4142635,0.0,0.05,0.0,1.0,1.0
0.8995,1.0,0.0,100008.66,-8.705324,-6.4004426,-6.474029e-08,0.7070817,0.7070836,-8.616571e-05,-9.293714e-05,1.4142637,-0.00017234364,144.84535,461.8944,461.8944,102.04898,-144.31848,0.0,102.03025,326.61002,1.0,-1.0,0.7096369,2.3568707,2.3571463,1.0,-61.2609,-83.58445,-230.74014,-231.15428,-8.52e-12,6.3785945e-14,1.5714724,1.5714724,2.3568707,0.06266076,1.1181581,1.1181581,1.1181709,2.3571463,2.3568707,0.7853982,0.11815805,0.0,1.0,1.1181581,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9,1.0,0.0,100008.63,-8.675017,-6.4004426,-6.474029e-08,0.7070818,0.70708346,-8.696764e-05,-9.372778e-05,1.4142635,-0.00017394756,140.36488,454.74652,454.74652,102.04898,-142.08447,0.0,102.03025,326.61002,1.0,-1.0,0.70963687,2.5325081,2.532788,1.0,-37.273712,-103.09117,-157.27296,-297.47354,-1.1094582e-11,7.8418114e-14,1.7471099,1.7471099,2.5325081,0.06265994,1.1181573,1.1181573,1.1181695,2.532788,2.5325081,0.7853982,0.118157215,0.0,1.0,1.1181573,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9005,1.0,0.0,100008.6,-8.644813,-6.4004426,-6.474029e-08,0.7070819,0.7070834,-8.774765e-05,-9.450104e-05,1.4142632,-0.00017550764,131.56555,433.6064,433.6064,102.04898,-135.47868,0.0,102.03025,326.61002,1.0,-1.0,0.70963675,2.7081454,2.7084296,1.0,-12.139681,-119.42588,-78.96667,-354.63974,-1.2938246e-11,9.144702e-14,1.9227473,1.9227473,2.7081454,0.062659144,1.1181564,1.1181564,1.1181682,2.7084296,2.7081454,0.7853982,0.11815638,0.0,1.0,1.1181564,1.4142635,0.0,0.05,0.0,1.0,1.0
0.901,1.0,0.0,100008.58,-8.614709,-6.4004426,-6.474029e-08,0.707082,0.7070833,-8.850584e-05,-9.5238924e-05,1.4142631,-0.00017702408,118.71812,399.12463,399.12463,102.04898,-124.70437,0.0,102.03025,326.61002,1.0,-1.0,0.7096367,2.8837826,2.884071,1.0,13.367852,-132.08597,1.7693028,-400.89392,-1.4509574e-11,1.04651395e-13,2.0983844,2.0983844,2.8837826,0.06265835,1.1181556,1.1181556,1.1181669,2.884071,2.8837826,0.7853982,0.11815555,0.0,1.0,1.1181556,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9015,1.0,0.0,100008.55,-8.584706,-6.4004426,-6.474029e-08,0.7070821,0.7070832,-8.9242254e-05,-9.5952004e-05,1.4142629,-0.00017849696,102.21788,352.36215,352.36215,102.04898,-110.09306,0.0,102.03025,326.61002,1.0,-1.0,0.7096366,3.0594196,3.0597122,1.0,38.46405,-140.68193,82.450775,-434.8129,-1.5232742e-11,1.1576708e-13,2.2740216,2.2740216,3.0594196,0.06265759,1.1181548,1.1181548,1.1181656,3.0597122,3.0594196,0.7853982,0.11815471,0.0,1.0,1.1181548,1.4142635,0.0,0.05,0.0,1.0,1.0
0.902,1.0,0.0,100008.52,-8.554806,-6.4004426,-6.474029e-08,0.7070822,0.7070831,-8.995698e-05,-9.666425e-05,1.4142627,-0.00017992647,82.57253,294.7578,294.7578,102.04898,-92.09434,0.0,102.03025,326.61002,1.0,-1.0,0.70963657,3.2350566,3.235353,1.0,62.37673,-144.94926,160.59525,-455.35306,-1.5573471e-11,1.2995948e-13,2.4496586,2.4496586,3.2350566,0.06265684,1.1181539,1.1181539,1.1181643,3.235353,3.2350566,0.7853982,0.118153885,0.0,1.0,1.1181539,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9025,1.0,0.0,100008.5,-8.525007,-6.4004426,-6.474029e-08,0.7070823,0.70708305,-9.065006e-05,-9.7319295e-05,1.4142625,-0.00018131267,60.38655,228.08409,228.08409,102.04898,-71.26199,0.0,102.03025,326.61002,1.0,-1.0,0.7096365,3.4106936,3.4109938,1.0,84.37014,-144.7567,233.7983,-461.8824,-1.5113919e-11,1.4311641e-13,2.6252954,2.6252954,3.4106936,0.062656134,1.1181531,1.1181531,1.118163,3.4109938,3.4106936,0.7853982,0.11815306,0.0,1.0,1.1181531,1.4142635,0.0,0.05,0.0,1.0,1.0
0.903,1.0,0.0,100008.47,-8.495311,-6.4004426,-6.474029e-08,0.7070824,0.707083,-9.132155e-05,-9.798601e-05,1.4142623,-0.00018265568,36.342575,154.39249,154.39249,102.04898,-48.237026,0.0,102.03025,326.61002,1.0,-1.0,0.7096364,3.5863302,3.5866344,1.0,103.76757,-140.11015,299.80753,-454.2,-1.4192881e-11,1.550211e-13,2.8009322,2.8009322,3.5863302,0.06265544,1.1181523,1.1181523,1.1181617,3.5866344,3.5863302,0.7853982,0.11815224,0.0,1.0,1.1181523,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9035,1.0,0.0,100008.445,-8.465716,-6.4004426,-6.474029e-08,0.7070825,0.7070829,-9.197153e-05,-9.86037e-05,1.4142622,-0.0001839557,11.180406,75.95045,75.95045,102.04898,-23.727884,0.0,102.031204,326.61002,1.0,-1.0,0.70963633,3.761967,3.7622747,1.0,119.97219,-131.1526,356.59195,-432.5424,-1.3068011e-11,1.6699564e-13,2.9765687,2.9765687,3.761967,0.06265477,1.1181514,1.1181514,1.1181604,3.7622747,3.761967,0.7853982,0.11815141,0.0,1.0,1.1181514,1.4142635,0.0,0.05,0.0,1.0,1.0
0.904,1.0,0.0,100008.42,-8.436225,-6.4004426,-6.474029e-08,0.70708257,0.7070828,-9.260006e-05,-9.9205834e-05,1.4142619,-0.00018521279,-14.325747,-4.828466,-4.828466,102.04898,1.5113143,0.0,102.031204,326.61002,1.0,-1.0,0.7096362,3.9376035,3.9379148,1.0,132.48541,-118.15967,402.40433,-397.57587,-1.17245475e-11,1.7422347e-13,3.1522052,3.1522052,3.9376035,0.06265413,1.1181506,1.1181506,1.118159,3.9379148,3.9376035,0.7853982,0.11815059,0.0,1.0,1.1181506,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9045,1.0,0.0,100008.39,-8.406836,-6.4004426,-6.474029e-08,0.7070827,0.70708275,-9.32072e-05,-9.979623e-05,1.4142617,-0.0001864271,-39.391094,-85.45875,-85.45875,102.04898,26.703995,0.0,102.031204,326.61002,1.0,-1.0,0.70963615,4.11324,4.1135545,1.0,140.92224,-101.53114,435.8351,-350.37637,-1.123898e-11,1.8352117e-13,3.3278415,3.3278415,4.11324,0.06265352,1.1181498,1.1181498,1.1181577,4.1135545,4.11324,0.7853982,0.11814978,0.0,1.0,1.1181498,1.4142635,0.0,0.05,0.0,1.0,1.0
0.905,1.0,0.0,100008.37,-8.377548,-6.4004426,-6.474029e-08,0.7070828,0.7070827,-9.379303e-05,-0.000100353645,1.4142616,-0.0001875988,-63.24441,-163.4595,-163.4595,102.04898,51.075012,0.0,102.031204,326.61002,1.0,-1.0,0.7096361,4.288876,4.2891946,1.0,145.02307,-81.77866,455.8557,-292.3962,-1.10088015e-11,1.9356195e-13,3.5034778,3.5034778,4.288876,0.06265291,1.1181489,1.1181489,1.1181566,4.2891946,4.288876,0.7853982,0.11814896,0.0,1.0,1.1181489,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9055,1.0,0.0,100008.336,-8.348363,-6.4004426,-6.474029e-08,0.70708287,0.70708257,-9.4357674e-05,-0.00010090009,1.4142613,-0.00018872811,-85.151764,-236.43073,-236.43073,102.04898,73.87451,0.0,102.031204,326.61002,1.0,-1.0,0.709636,4.4645123,4.4648337,1.0,144.66176,-59.509983,461.8501,-225.41939,-1.0753122e-11,2.00092e-13,3.679114,3.679114,4.4645123,0.06265232,1.1181482,1.1181482,1.1181552,4.4648337,4.4645123,0.7853982,0.118148156,0.0,1.0,1.1181482,1.4142635,0.0,0.05,0.0,1.0,1.0
0.906,1.0,0.0,100008.31,-8.31928,-6.4004426,-6.474029e-08,0.707083,0.7070825,-9.4901196e-05,-0.00010141237,1.4142612,-0.00018981517,-104.43911,-302.1272,-302.1272,102.04898,94.40098,0.0,102.031204,326.61002,1.0,-1.0,0.70963585,4.640148,4.6404734,1.0,139.8494,-35.410294,453.6339,-151.5067,-1.0670649e-11,2.089887e-13,3.8547502,3.8547502,4.640148,0.06265177,1.1181474,1.1181474,1.1181539,4.6404734,4.640148,0.7853982,0.11814734,0.0,1.0,1.1181474,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9065,1.0,0.0,100008.29,-8.290299,-6.4004426,-6.474029e-08,0.70708305,0.70708245,-9.542365e-05,-0.00010190652,1.414261,-0.00019086011,-120.513,-358.52753,-358.52753,102.04898,112.02286,0.0,102.031204,326.61002,1.0,-1.0,0.7096358,4.815784,4.8161125,1.0,130.7341,-10.221099,431.45993,-72.932396,-1.05229185e-11,2.1739613e-13,4.030386,4.030386,4.815784,0.06265123,1.1181465,1.1181465,1.1181527,4.8161125,4.815784,0.7853982,0.11814654,0.0,1.0,1.1181465,1.4142635,0.0,0.05,0.0,1.0,1.0
0.907,1.0,0.0,100008.26,-8.261422,-6.4004426,-6.474029e-08,0.70708317,0.7070824,-9.592516e-05,-0.00010239034,1.4142607,-0.00019186315,-132.87888,-403.89633,-403.89633,102.04898,126.19795,0.0,102.031204,326.61002,1.0,-1.0,0.70963573,4.99142,4.991751,1.0,117.59632,15.282561,396.01044,7.8858986,-9.08286e-12,2.2891988e-13,4.206022,4.206022,4.99142,0.06265071,1.1181457,1.1181457,1.1181514,4.991751,4.99142,0.7853982,0.118145734,0.0,1.0,1.1181457,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9075,1.0,0.0,100008.234,-8.232647,-6.4004426,-6.474029e-08,0.7070832,0.70708233,-9.640582e-05,-0.00010283266,1.4142606,-0.00019282446,-141.15628,-436.83774,-436.83774,102.04898,136.49011,0.0,102.031204,326.61002,1.0,-1.0,0.7096357,5.1670556,5.16739,1.0,100.840294,40.31598,348.37625,88.4615,-6.280375e-12,2.3647694e-13,4.3816576,4.3816576,5.1670556,0.06265024,1.118145,1.118145,1.1181501,5.16739,5.1670556,0.7853982,0.11814494,0.0,1.0,1.118145,1.4142635,0.0,0.05,0.0,1.0,1.0
0.908,1.0,0.0,100008.21,-8.203975,-6.4004426,-6.474029e-08,0.70708334,0.7070822,-9.686571e-05,-0.00010326755,1.4142604,-0.00019374426,-145.0905,-456.33817,-456.33817,102.04898,142.58269,0.0,102.031204,326.61002,1.0,-1.0,0.70963556,5.3426914,5.3430285,1.0,80.98159,64.10892,290.02298,166.3152,-3.1844354e-12,2.4374207e-13,4.557293,4.557293,5.3426914,0.06264975,1.1181442,1.1181442,1.1181489,5.3430285,5.3426914,0.7853982,0.11814415,0.0,1.0,1.1181442,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9085,1.0,0.0,100008.18,-8.1754055,-6.4004426,-6.474029e-08,0.7070834,0.70708215,-9.730492e-05,-0.0001036946,1.4142603,-0.00019462268,-144.56053,-461.79764,-461.79764,102.04898,144.28822,0.0,102.031204,326.61002,1.0,-1.0,0.70963544,5.5183268,5.5186667,1.0,58.63122,85.92931,222.74611,239.05153,3.3928416e-13,2.5282508e-13,4.7329283,4.7329283,5.5183268,0.06264933,1.1181433,1.1181433,1.1181477,5.5186667,5.5183268,0.7853982,0.11814335,0.0,1.0,1.1181433,1.4142635,0.0,0.05,0.0,1.0,1.0
0.909,1.0,0.0,100008.16,-8.146939,-6.4004426,-6.474029e-08,0.7070835,0.7070821,-9.772357e-05,-0.00010407165,1.41426,-0.00019546,-139.58267,-453.04822,-453.04822,102.04898,141.55423,0.0,102.031204,326.61002,1.0,-1.0,0.7096354,5.693962,5.694305,1.0,34.47689,105.10578,148.61569,304.43253,3.791376e-12,2.5833066e-13,4.908564,4.908564,5.693962,0.06264889,1.1181426,1.1181426,1.1181464,5.694305,5.693962,0.7853982,0.11814257,0.0,1.0,1.1181426,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9095,1.0,0.0,100008.13,-8.118576,-6.4004426,-6.474029e-08,0.7070836,0.70708203,-9.8121745e-05,-0.000104432205,1.4142599,-0.00019625635,-130.31009,-430.3591,-430.3591,102.04898,134.46486,0.0,102.031204,326.61002,1.0,-1.0,0.7096353,5.8695974,5.8699427,1.0,9.26178,121.04831,69.91262,360.4465,6.7289668e-12,2.615414e-13,5.084199,5.084199,5.8695974,0.0626485,1.1181418,1.1181418,1.1181452,5.8699427,5.8695974,0.7853982,0.11814178,0.0,1.0,1.1181418,1.4142635,0.0,0.05,0.0,1.0,1.0
0.91,1.0,0.0,100008.1,-8.090318,-6.4004426,-6.474029e-08,0.7070837,0.707082,-9.849958e-05,-0.00010478082,1.4142597,-0.000197012,-117.02809,-394.42847,-394.42847,102.04898,123.238235,0.0,102.031204,326.61002,1.0,-1.0,0.7096352,6.0452323,6.0455804,1.0,-16.23828,133.26637,-10.941518,405.37,8.470258e-12,2.6644548e-13,5.2598343,5.2598343,6.0452323,0.06264812,1.118141,1.118141,1.118144,6.0455804,6.0452323,0.7853982,0.118141,0.0,1.0,1.118141,1.4142635,0.0,0.05,0.0,1.0,1.0
