Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9105,1.0,0.0,100008.08,-8.062163,-6.4004426,-6.474029e-08,0.70708376,0.7070819,-9.8857156e-05,-0.00010508977,1.4142596,-0.00019772716,-100.145355,-346.36185,-346.36185,102.04898,108.21979,0.0,102.031204,326.61002,1.0,-1.0,0.70963514,6.2208676,6.221218,1.0,-41.238697,141.38405,-91.45895,437.82077,9.3708305e-12,2.800182e-13,5.435469,5.435469,6.2208676,0.06264776,1.1181402,1.1181402,1.1181428,6.221218,6.2208676,0.7853982,0.11814023,0.0,1.0,1.1181402,1.4142635,0.0,0.05,0.0,1.0,1.0
0.911,1.0,0.0,100008.055,-8.034112,-6.4004426,-6.474029e-08,0.7070839,0.70708185,-9.9194585e-05,-0.000105407176,1.4142593,-0.00019840202,-80.18133,-287.63818,-287.63818,102.04898,89.87161,0.0,102.031204,326.61002,1.0,-1.0,0.709635,0.11331703,0.11367024,1.0,-64.97025,145.15158,-169.16226,456.80045,1.0488834e-11,4.128835e-13,5.611104,5.611104,0.11331703,0.06264745,1.1181395,1.1181395,1.1181415,0.11367024,6.3965025,0.7853982,0.11813945,0.0,1.0,1.1181395,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9115,1.0,0.0,100008.02,-8.006164,-6.4004426,-6.474029e-08,0.70708394,0.7070818,-9.9512e-05,-0.00010568479,1.4142592,-0.00019903685,-57.750286,-220.06436,-220.06436,102.04898,68.75826,0.0,102.031204,326.61002,1.0,-1.0,0.7096349,0.28895184,0.28930742,1.0,-86.70277,144.45305,-241.66066,461.725,1.15716724e-11,6.231326e-13,5.786739,5.786739,0.28895184,0.06264711,1.1181387,1.1181387,1.1181403,0.28930742,6.5721374,0.7853982,0.118138686,0.0,1.0,1.1181387,1.4142635,0.0,0.05,0.0,1.0,1.0
0.912,1.0,0.0,100008.0,-7.9783187,-6.4004426,-6.474029e-08,0.70708406,0.70708174,-9.980955e-05,-0.000105954554,1.4142591,-0.00019963193,-33.54239,-145.71954,-145.71954,102.04898,45.52935,0.0,102.031204,326.61002,1.0,-1.0,0.70963484,0.46458656,0.4649444,1.0,-105.76758,139.30997,-306.72345,452.443,1.19745915e-11,7.7034635e-13,5.9623737,5.9623737,0.46458656,0.06264681,1.118138,1.118138,1.1181391,0.4649444,6.7477717,0.7853982,0.11813792,0.0,1.0,1.118138,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9125,1.0,0.0,100007.97,-7.9505763,-6.4004426,-6.474029e-08,0.7070841,0.7070817,-0.00010008732,-0.00010620036,1.4142588,-0.00020018747,-8.302471,-66.89119,-66.89119,102.04898,20.899601,0.0,102.031204,326.61002,1.0,-1.0,0.7096347,0.6402211,0.6405812,1.0,-121.5781,129.88057,-362.34882,429.24002,1.178525e-11,8.4550395e-13,6.138008,6.138008,0.6402211,0.06264654,1.1181371,1.1181371,1.1181381,0.6405812,6.9234066,0.7853982,0.118137166,0.0,1.0,1.1181371,1.4142635,0.0,0.05,0.0,1.0,1.0
0.913,1.0,0.0,100007.945,-7.9229383,-6.4003835,1.8476345e-07,0.7070842,0.7070816,-0.00010034543,-0.0001064108,1.4142587,-0.00020070367,17.19288,13.995247,13.995247,102.04898,-4.3731766,0.0,102.031204,326.61002,1.0,-1.0,0.70963466,0.8158556,0.81621784,1.0,-133.64789,116.455,-406.82523,392.83,1.1994303e-11,7.1178317e-13,0.030457476,0.030457476,0.8158556,0.06264629,1.1181364,1.1181364,1.1181369,0.81621784,0.8158556,0.7853982,0.118136406,0.0,1.0,1.1181364,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9135,1.0,0.0,100007.92,-7.895404,-6.4003835,1.8476345e-07,0.7070843,0.7070815,-0.000100583995,-0.000106620864,1.4142585,-0.00020118078,42.159218,94.45102,94.45102,102.04898,-29.511385,0.0,102.031204,326.61002,1.0,-1.0,0.70963454,0.99149,0.99185425,1.0,-141.60556,99.44634,-438.78424,344.33322,1.3046738e-11,5.8363145e-13,0.20609187,0.20609187,0.99149,0.06264604,1.1181357,1.1181357,1.1181357,0.99185425,0.99149,0.7853982,0.11813566,0.0,1.0,1.1181357,1.4142635,0.0,0.05,0.0,1.0,1.0
0.914,1.0,0.0,100007.89,-7.867973,-6.4003835,1.8476345e-07,0.70708436,0.7070815,-0.00010080317,-0.00010677748,1.4142584,-0.00020161911,65.828384,172.00064,172.00064,102.04898,-53.74157,0.0,102.031204,326.61002,1.0,-1.0,0.7096345,1.1671243,1.1674905,1.0,-145.2063,79.377914,-457.24255,285.2419,1.4503639e-11,5.0038527e-13,0.38172615,0.38172615,1.1671243,0.062645845,1.1181349,1.1181349,1.1181345,1.1674905,1.1671243,0.7853982,0.118134916,0.0,1.0,1.1181349,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9145,1.0,0.0,100007.87,-7.8406444,-6.4003835,1.8476345e-07,0.7070845,0.7070814,-0.00010100303,-0.00010697287,1.4142582,-0.00020201883,87.472115,244.25804,244.25804,102.04898,-76.318214,0.0,102.031204,326.61002,1.0,-1.0,0.70963436,1.3427585,1.3431265,1.0,-144.33932,56.867203,-461.63226,217.37422,1.6451453e-11,4.404875e-13,0.55736035,0.55736035,1.3427585,0.06264564,1.1181341,1.1181341,1.1181334,1.3431265,1.3427585,0.7853982,0.11813417,0.0,1.0,1.1181341,1.4142635,0.0,0.05,0.0,1.0,1.0
0.915,1.0,0.0,100007.84,-7.813419,-6.4003835,1.8476345e-07,0.70708454,0.7070814,-0.00010118376,-0.00010710979,1.414258,-0.00020238025,106.424484,308.99997,308.99997,102.04898,-96.546684,0.0,102.031204,326.61002,1.0,-1.0,0.70963424,1.5183926,1.5187625,1.0,-139.0313,32.60681,-451.8183,142.81831,1.9180166e-11,3.9659153e-13,0.73299444,0.73299444,1.5183926,0.06264547,1.1181334,1.1181334,1.1181322,1.5187625,1.5183926,0.7853982,0.11813343,0.0,1.0,1.1181334,1.4142635,0.0,0.05,0.0,1.0,1.0
0.9155,1.0,0.0,100007.81,-7.786296,-6.4003835,1.8476345e-07,0.7070846,0.7070813,-0.00010134548,-0.0001072207,1.4142579,-0.00020270367,122.10238,364.23447,364.23447,102.04853,-113.80459,0.0,102.031204,326.6085,1.0,-1.0,0.7096342,1.6940266,1.6943982,1.0,-129.44557,7.343194,-428.10266,63.868183,2.1702537e-11,3.6511565e-13,0.9086284,0.9086284,1.6940266,0.062645316,1.1181327,1.1181327,1.1181312,1.6943982,1.6940266,0.7853982,0.1181327,0.0,1.0,1.1181327,1.4142567,0.0,0.05,0.0,1.0,1.0
0.916,1.0,0.0,100007.79,-7.759276,-6.4003835,1.8476345e-07,0.7070847,0.70708126,-0.00010148831,-0.00010732007,1.4142578,-0.0002029893,134.0234,408.26205,408.26205,102.04853,-127.56095,0.0,102.031204,326.6085,1.0,-1.0,0.70963407,1.8696605,1.8700337,1.0,-115.87707,-18.146343,-391.21506,-17.047016,2.2938542e-11,3.4306675e-13,1.0842624,1.0842624,1.8696605,0.06264518,1.118132,1.118132,1.11813,1.8700337,1.8696605,0.7853982,0.11813198,0.0,1.0,1.118132,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9165,1.0,0.0,100007.766,-7.732359,-6.4003835,1.8476345e-07,0.7070848,0.7070812,-0.00010161239,-0.00010739645,1.4142575,-0.00020323743,141.82082,439.72812,439.72812,102.04853,-137.3925,0.0,102.031204,326.6085,1.0,-1.0,0.709634,2.0452943,2.045669,1.0,-98.74327,-43.077538,-342.29047,-97.43766,2.4774032e-11,3.2916885e-13,1.2598962,1.2598962,2.0452943,0.062645085,1.1181313,1.1181313,1.1181289,2.045669,2.0452943,0.7853982,0.11813126,0.0,1.0,1.1181313,1.4142567,0.0,0.05,0.0,1.0,1.0
0.917,1.0,0.0,100007.734,-7.705545,-6.4003835,1.8476345e-07,0.70708483,0.70708114,-0.0001017179,-0.00010746648,1.4142574,-0.00020344842,145.25467,457.66452,457.66452,102.04853,-142.99678,0.0,102.031204,326.6085,1.0,-1.0,0.7096339,2.220928,2.2213042,1.0,-78.571365,-66.683304,-282.83423,-174.83028,2.7686428e-11,3.1754246e-13,1.4355298,1.4355298,2.220928,0.062644966,1.1181306,1.1181306,1.1181277,2.2213042,2.220928,0.7853982,0.11813054,0.0,1.0,1.1181306,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9175,1.0,0.0,100007.71,-7.678834,-6.4003835,1.8476345e-07,0.7070849,0.70708114,-0.000101804915,-0.00010752399,1.4142573,-0.00020362242,144.21935,461.51938,461.51938,102.04853,-144.20132,0.0,102.031204,326.6085,1.0,-1.0,0.7096338,2.3965616,2.3969393,1.0,-55.981987,-88.23735,-214.67574,-246.84364,3.097069e-11,3.096379e-13,1.6111634,1.6111634,2.3965616,0.06264491,1.1181298,1.1181298,1.1181266,2.3969393,2.3965616,0.7853982,0.118129835,0.0,1.0,1.1181298,1.4142567,0.0,0.05,0.0,1.0,1.0
0.918,1.0,0.0,100007.69,-7.652226,-6.4003835,1.8476345e-07,0.707085,0.707081,-0.000101873615,-0.000107524924,1.414257,-0.00020375977,138.74669,451.17413,451.17413,102.04853,-140.9691,0.0,102.031204,326.6085,1.0,-1.0,0.7096337,2.572195,2.5725741,1.0,-31.670181,-107.07651,-139.91211,-311.26202,3.4186744e-11,3.0468014e-13,1.7867969,1.7867969,2.572195,0.062644854,1.1181291,1.1181291,1.1181256,2.5725741,2.572195,0.7853982,0.11812913,0.0,1.0,1.1181291,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9185,1.0,0.0,100007.66,-7.625721,-6.4003835,1.8476345e-07,0.7070851,0.707081,-0.00010192412,-0.00010755565,1.4142569,-0.00020386075,129.0051,426.9471,426.9471,102.04853,-133.39955,0.0,102.031204,326.6085,1.0,-1.0,0.7096336,2.7478285,2.7482088,1.0,-6.383966,-122.62113,-60.843674,-366.10342,3.7195375e-11,2.9970218e-13,1.9624304,1.9624304,2.7478285,0.06264482,1.1181284,1.1181284,1.1181245,2.7482088,2.7478285,0.7853982,0.11812843,0.0,1.0,1.1181284,1.4142567,0.0,0.05,0.0,1.0,1.0
0.919,1.0,0.0,100007.63,-7.599319,-6.4003835,1.8476345e-07,0.70708513,0.7070809,-0.00010195658,-0.00010752683,1.4142568,-0.00020392564,115.29431,389.58374,389.58374,102.04853,-121.72559,0.0,102.031204,326.6085,1.0,-1.0,0.70963347,2.923462,2.9238434,1.0,19.098654,-134.39296,20.096762,-409.68048,3.9497017e-11,2.9685098e-13,2.1380637,2.1380637,2.923462,0.062644795,1.1181277,1.1181277,1.1181234,2.9238434,2.923462,0.7853982,0.11812773,0.0,1.0,1.1181277,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9195,1.0,0.0,100007.61,-7.57302,-6.4003835,1.8476345e-07,0.7070852,0.70708084,-0.00010197118,-0.00010750038,1.4142567,-0.00020395478,98.03617,340.2336,340.2336,102.04853,-106.30641,0.0,102.031204,326.6085,1.0,-1.0,0.7096334,3.099095,3.0994775,1.0,43.993633,-142.0298,100.418816,-440.65244,4.226289e-11,2.956683e-13,2.3136969,2.3136969,3.099095,0.0626448,1.118127,1.118127,1.1181223,3.0994775,3.099095,0.7853982,0.11812704,0.0,1.0,1.118127,1.4142567,0.0,0.05,0.0,1.0,1.0
0.92,1.0,0.0,100007.586,-7.546824,-6.4003835,1.8476345e-07,0.7070853,0.70708084,-0.00010196803,-0.00010743461,1.4142566,-0.00020394844,77.76169,280.41522,280.41522,102.04853,-87.61642,0.0,102.031204,326.6085,1.0,-1.0,0.7096333,3.2747283,3.2751117,1.0,67.53501,-145.29669,177.65112,-458.06635,4.443165e-11,2.952445e-13,2.48933,2.48933,3.2747283,0.06264483,1.1181264,1.1181264,1.1181213,3.2751117,3.2747283,0.7853982,0.11812636,0.0,1.0,1.1181264,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9205,1.0,0.0,100007.555,-7.5207305,-6.4003835,1.8476345e-07,0.7070854,0.7070808,-0.0001019473,-0.0001073906,1.4142563,-0.00020390694,55.09466,211.96901,211.96901,102.04853,-66.23067,0.0,102.031204,326.6085,1.0,-1.0,0.7096332,3.4503613,3.4507458,1.0,88.99847,-144.09312,249.41742,-461.38644,4.6456422e-11,2.9439905e-13,2.664963,2.664963,3.4503613,0.06264486,1.1181257,1.1181257,1.1181203,3.4507458,3.4503613,0.7853982,0.118125685,0.0,1.0,1.1181257,1.4142567,0.0,0.05,0.0,1.0,1.0
0.921,1.0,0.0,100007.53,-7.494742,-6.4003835,1.8476345e-07,0.70708543,0.7070808,-0.00010190913,-0.00010730742,1.4142562,-0.00020383057,30.73251,137.00096,137.00096,102.04853,-42.80716,0.0,102.031204,326.6085,1.0,-1.0,0.7096331,3.6259942,3.6263797,1.0,107.72363,-138.45615,313.5096,-450.51056,4.8778714e-11,2.9295744e-13,2.840596,2.840596,3.6259942,0.06264493,1.118125,1.118125,1.1181192,3.6263797,3.6259942,0.7853982,0.11812501,0.0,1.0,1.118125,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9215,1.0,0.0,100007.51,-7.4688563,-6.4003835,1.8476345e-07,0.7070855,0.7070807,-0.000101853664,-0.00010719853,1.4142561,-0.0002037196,5.4248037,57.81772,57.81772,102.04853,-18.066584,0.0,102.031204,326.6085,1.0,-1.0,0.709633,3.8016272,3.8020134,1.0,123.13437,-128.55917,367.9557,-425.7734,5.064968e-11,2.9222566e-13,3.016229,3.016229,3.8016272,0.062645,1.1181244,1.1181244,1.1181183,3.8020134,3.8016272,0.7853982,0.11812434,0.0,1.0,1.1181244,1.4142567,0.0,0.05,0.0,1.0,1.0
0.922,1.0,0.0,100007.48,-7.443073,-6.4003835,1.8476345e-07,0.70708555,0.70708066,-0.00010178107,-0.000107065716,1.414256,-0.00020357435,-20.049797,-23.144424,-23.144424,102.04853,7.229849,0.0,102.031204,326.6085,1.0,-1.0,0.7096329,3.9772599,3.9776468,1.0,134.75653,-114.70674,411.0805,-387.93607,5.21873e-11,2.9064902e-13,3.1918616,3.1918616,3.9772599,0.06264509,1.1181237,1.1181237,1.1181172,3.9776468,3.9772599,0.7853982,0.11812368,0.0,1.0,1.1181237,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9225,1.0,0.0,100007.45,-7.4173913,-6.4003835,1.8476345e-07,0.7070856,0.7070806,-0.000101691556,-0.00010691652,1.4142559,-0.00020339528,-44.907494,-103.39442,-103.39442,102.04853,32.303825,0.0,102.031204,326.6085,1.0,-1.0,0.7096328,4.1528926,4.1532803,1.0,142.23254,-97.32505,441.5572,-338.16278,5.3497456e-11,2.900609e-13,3.3674943,3.3674943,4.1528926,0.06264521,1.118123,1.118123,1.1181163,4.1532803,4.1528926,0.7853982,0.11812303,0.0,1.0,1.118123,1.4142567,0.0,0.05,0.0,1.0,1.0
0.923,1.0,0.0,100007.43,-7.3918123,-6.4003835,1.8476345e-07,0.7070857,0.7070806,-0.000101585276,-0.000106762775,1.4142557,-0.00020318266,-68.383484,-180.46315,-180.46315,102.04853,56.383873,0.0,102.031204,326.6085,1.0,-1.0,0.70963275,4.328525,4.328913,1.0,145.3324,-76.94891,458.44806,-277.98492,5.4556075e-11,2.890713e-13,3.543127,3.543127,4.328525,0.062645346,1.1181223,1.1181223,1.1181152,4.328913,4.328525,0.7853982,0.118122384,0.0,1.0,1.1181223,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9235,1.0,0.0,100007.41,-7.3663354,-6.4003835,1.8476345e-07,0.7070858,0.70708054,-0.00010146239,-0.000106595726,1.4142556,-0.00020293683,-89.755455,-251.97935,-251.97935,102.04853,78.72911,0.0,102.031204,326.6085,1.0,-1.0,0.70963264,4.5041575,4.5045466,1.0,143.9607,-54.205242,461.23343,-209.25407,5.6492866e-11,2.8764743e-13,3.7187595,3.7187595,4.5041575,0.062645495,1.1181217,1.1181217,1.1181142,4.5045466,4.5041575,0.7853982,0.118121736,0.0,1.0,1.1181217,1.4142567,0.0,0.05,0.0,1.0,1.0
0.924,1.0,0.0,100007.375,-7.340961,-6.4003835,1.8476345e-07,0.70708585,0.7070805,-0.00010132303,-0.0001064092,1.4142554,-0.00020265806,-108.36585,-315.74268,-315.74268,102.04853,98.65203,0.0,102.031204,326.6085,1.0,-1.0,0.7096325,4.67979,4.6801796,1.0,138.15967,-29.79382,449.82764,-134.08496,5.841299e-11,2.8568085e-13,3.894392,3.894392,4.67979,0.06264566,1.1181211,1.1181211,1.1181133,4.6801796,4.67979,0.7853982,0.1181211,0.0,1.0,1.1181211,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9245,1.0,0.0,100007.35,-7.315689,-6.4003835,1.8476345e-07,0.7070859,0.7070805,-0.00010116738,-0.00010621541,1.4142553,-0.00020234671,-123.64208,-369.79123,-369.79123,102.04853,115.53966,0.0,102.031204,326.6085,1.0,-1.0,0.7096324,4.8554225,4.855812,1.0,128.1078,-4.465725,424.5816,-54.790382,6.025877e-11,2.8409976e-13,4.0700245,4.0700245,4.8554225,0.062645845,1.1181204,1.1181204,1.1181123,4.855812,4.8554225,0.7853982,0.11812047,0.0,1.0,1.1181204,1.4142567,0.0,0.05,0.0,1.0,1.0
0.925,1.0,0.0,100007.33,-7.2905183,-6.4003835,1.8476345e-07,0.70708597,0.7070804,-0.000100995596,-0.00010598735,1.4142551,-0.00020200308,-135.11414,-412.4621,-412.4621,102.04853,128.87239,0.0,102.031204,326.6085,1.0,-1.0,0.70963234,5.031055,5.0314445,1.0,114.11438,20.999754,386.27216,26.189943,6.105913e-11,2.8380662e-13,4.245657,4.245657,5.031055,0.06264604,1.1181198,1.1181198,1.1181114,5.0314445,5.031055,0.7853982,0.11811985,0.0,1.0,1.1181198,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9255,1.0,0.0,100007.3,-7.2654486,-6.4003835,1.8476345e-07,0.707086,0.70708036,-0.000100807825,-0.00010574859,1.414255,-0.00020162748,-142.42905,-442.44235,-442.44235,102.04853,138.24004,0.0,102.031204,326.6085,1.0,-1.0,0.7096322,5.206687,5.207077,1.0,96.60993,45.81911,336.07794,106.364426,5.9557144e-11,2.818993e-13,4.421289,4.421289,5.206687,0.06264627,1.1181192,1.1181192,1.1181104,5.207077,5.206687,0.7853982,0.11811923,0.0,1.0,1.1181192,1.4142567,0.0,0.05,0.0,1.0,1.0
0.926,1.0,0.0,100007.27,-7.2404804,-6.4003835,1.8476345e-07,0.7070861,0.7070803,-0.00010060428,-0.00010548969,1.4142549,-0.00020122033,-145.36176,-458.80966,-458.80966,102.04853,143.35435,0.0,102.031204,326.6085,1.0,-1.0,0.7096321,5.3823195,5.3827095,1.0,76.13305,69.22871,275.5434,183.26628,5.626556e-11,2.790413e-13,4.596921,4.596921,5.3823195,0.06264648,1.1181186,1.1181186,1.1181095,5.3827095,5.3823195,0.7853982,0.11811862,0.0,1.0,1.1181186,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9265,1.0,0.0,100007.25,-7.2156134,-6.4003835,1.8476345e-07,0.70708615,0.7070803,-0.00010038511,-0.00010523169,1.4142548,-0.00020078193,-143.82204,-461.0604,-461.0604,102.04853,144.05801,0.0,102.031204,326.6085,1.0,-1.0,0.709632,5.5579515,5.5583415,1.0,53.313747,90.5083,206.531,254.5294,5.2345805e-11,2.7667354e-13,4.772553,4.772553,5.5579515,0.06264674,1.118118,1.118118,1.1181086,5.5583415,5.5579515,0.7853982,0.11811802,0.0,1.0,1.118118,1.4142567,0.0,0.05,0.0,1.0,1.0
0.927,1.0,0.0,100007.23,-7.190847,-6.4003835,1.8476345e-07,0.7070862,0.70708025,-0.00010015047,-0.000104933395,1.4142547,-0.0002003126,-137.85728,-449.12537,-449.12537,102.04853,140.32936,0.0,102.031204,326.6085,1.0,-1.0,0.7096319,5.7335835,5.7339735,1.0,28.854124,109.00316,131.16415,317.96118,4.8211785e-11,2.7472707e-13,4.948185,4.948185,5.7335835,0.06264699,1.1181175,1.1181175,1.1181077,5.7339735,5.7335835,0.7853982,0.118117414,0.0,1.0,1.1181175,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9275,1.0,0.0,100007.195,-7.1661816,-6.4003835,1.8476345e-07,0.70708627,0.70708025,-9.990057e-05,-0.00010463894,1.4142545,-0.00019981274,-127.65101,-423.37173,-423.37173,102.04853,132.28314,0.0,102.031204,326.6085,1.0,-1.0,0.7096318,5.9092155,5.9096055,1.0,3.5067453,124.144264,51.761723,371.61002,4.411155e-11,2.7381916e-13,5.123817,5.123817,5.9092155,0.06264729,1.1181169,1.1181169,1.1181068,5.9096055,5.9092155,0.7853982,0.118116826,0.0,1.0,1.1181169,1.4142567,0.0,0.05,0.0,1.0,1.0
0.928,1.0,0.0,100007.17,-7.141617,-6.4003835,1.8476345e-07,0.7070863,0.7070802,-9.963554e-05,-0.00010431925,1.4142544,-0.00019928261,-113.517235,-384.59195,-384.59195,102.04853,120.166885,0.0,102.031204,326.6085,1.0,-1.0,0.7096317,6.084847,6.085237,1.0,-21.948515,135.46574,-29.23327,413.82523,3.9773015e-11,2.671097e-13,5.299449,5.299449,6.084847,0.06264757,1.1181163,1.1181163,1.1181059,6.085237,6.084847,0.7853982,0.118116245,0.0,1.0,1.1181163,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9285,1.0,0.0,100007.15,-7.117153,-6.4003835,1.8476345e-07,0.7070864,0.7070801,-9.935558e-05,-0.00010398126,1.4142543,-0.00019872263,-95.89083,-333.9792,-333.9792,102.04853,104.35341,0.0,102.031204,326.6085,1.0,-1.0,0.7096316,6.260479,6.260869,1.0,-46.728462,142.6193,-109.32879,443.30798,3.3993204e-11,2.653189e-13,5.4750805,5.4750805,6.260479,0.062647894,1.1181157,1.1181157,1.118105,6.260869,6.260479,0.7853982,0.11811566,0.0,1.0,1.1181157,1.4142567,0.0,0.05,0.0,1.0,1.0
0.929,1.0,0.0,100007.125,-7.0927896,-6.4003835,1.8476345e-07,0.70708644,0.7070801,-9.906088e-05,-0.000103628554,1.4142542,-0.00019813316,-75.31412,-273.0907,-273.0907,102.04853,85.32925,0.0,102.031204,326.6085,1.0,-1.0,0.7096315,0.15292528,0.15331501,1.0,-70.07068,145.3848,-186.06049,459.15118,2.7419594e-11,2.6492835e-13,5.6507125,5.6507125,0.15292528,0.06264821,1.1181151,1.1181151,1.1181042,0.15331501,6.4361105,0.7853982,0.11811509,0.0,1.0,1.1181151,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9295,1.0,0.0,100007.1,-7.0685263,-6.4003835,1.8476345e-07,0.7070865,0.7070801,-9.875159e-05,-0.00010326544,1.4142542,-0.00019751451,-52.42019,-203.79985,-203.79985,102.04853,63.679733,0.0,102.031204,326.6085,1.0,-1.0,0.7096314,0.32855693,0.32894632,1.0,-91.256996,143.67719,-257.0675,460.86737,1.9524465e-11,2.6175186e-13,5.826344,5.826344,0.32855693,0.062648565,1.1181145,1.1181145,1.1181033,0.32894632,6.611742,0.7853982,0.11811452,0.0,1.0,1.1181145,1.4142567,0.0,0.05,0.0,1.0,1.0
0.93,1.0,0.0,100007.07,-7.0443635,-6.4003835,1.8476345e-07,0.70708656,0.70708007,-9.8427896e-05,-0.00010288801,1.4142541,-0.00019686705,-27.91344,-128.2386,-128.2386,102.04853,40.070965,0.0,102.031204,326.6085,1.0,-1.0,0.7096313,0.5041885,0.5045775,1.0,-109.63556,137.549,-320.16516,448.40375,1.1131908e-11,2.5677277e-13,6.0019755,6.0019755,0.5041885,0.06264893,1.118114,1.118114,1.1181024,0.5045775,6.787374,0.7853982,0.118113965,0.0,1.0,1.118114,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9305,1.0,0.0,100007.05,-7.020301,-6.4003835,1.8476345e-07,0.70708656,0.70708,-9.808996e-05,-0.000102498685,1.414254,-0.00019619112,-2.5478787,-48.731792,-48.731792,102.04853,15.229322,0.0,102.031204,326.6085,1.0,-1.0,0.7096312,0.67982,0.68020856,1.0,-124.640915,127.18879,-373.41205,422.14386,3.933509e-12,2.547539e-13,6.177607,6.177607,0.67982,0.06264931,1.1181134,1.1181134,1.1181016,0.68020856,6.963005,0.7853982,0.11811341,0.0,1.0,1.1181134,1.4142567,0.0,0.05,0.0,1.0,1.0
0.931,1.0,0.0,100007.02,-6.9963393,-6.400346,-2.864641e-07,0.7070866,0.70708,-9.773799e-05,-0.00010207134,1.4142538,-0.00019548713,22.896065,32.274357,32.274357,102.04853,-10.080878,0.0,102.031204,326.6085,1.0,-1.0,0.70963115,0.8554514,0.8558395,1.0,-135.81139,112.91532,-415.16995,382.8956,-3.3440555e-12,2.520451e-13,0.07005325,0.07005325,0.8554514,0.0626497,1.1181129,1.1181129,1.1181009,0.8558395,0.8554514,0.7853982,0.11811287,0.0,1.0,1.1181129,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9315,1.0,0.0,100007.0,-6.9724793,-6.400346,-2.864641e-07,0.7070867,0.70707995,-9.737215e-05,-0.00010166956,1.4142537,-0.00019475537,47.635544,112.28747,112.28747,102.04853,-35.080906,0.0,102.031204,326.6085,1.0,-1.0,0.709631,1.0310827,1.0314703,1.0,-142.8033,95.16775,-444.15405,331.8666,-1.02782045e-11,2.4884145e-13,0.24568462,0.24568462,1.0310827,0.06265011,1.1181123,1.1181123,1.1181,1.0314703,1.0310827,0.7853982,0.11811233,0.0,1.0,1.1181123,1.4142567,0.0,0.05,0.0,1.0,1.0
0.932,1.0,0.0,100006.98,-6.948719,-6.400346,-2.864641e-07,0.70708674,0.70707995,-9.6992604e-05,-0.00010123628,1.4142536,-0.00019399621,70.90939,188.84575,188.84575,102.04853,-59.001583,0.0,102.031204,326.6085,1.0,-1.0,0.7096309,1.206714,1.207101,1.0,-145.40152,74.49213,-459.47263,270.6269,-1.6456255e-11,2.4523073e-13,0.42131594,0.42131594,1.206714,0.06265052,1.1181118,1.1181118,1.1180992,1.207101,1.206714,0.7853982,0.118111804,0.0,1.0,1.1181118,1.4142567,0.0,0.05,0.0,1.0,1.0
0.9325,1.0,0.0,100006.945,-6.925057,-6.400346,-2.864641e-07,0.7070868,0.70707995,-9.659958e-05,-0.000100772435,1.4142535,-0.00019321007,92.00154,259.5937,259.5937,102.04853,-81.106926,0.0,102.031204,326.6085,1.0,-1.0,0.7096308,1.3823453,1.3827316,1.0,-143.52612,51.524586,-460.65436,201.06068,-2.1478746e-11,2.4105539e-13,0.5969472,0.5969472,1.3823453,0.062650956,1.1181113,1.1181113,1.1180985,1.3827316,1.3823453,0.7853982,0.118111275,0.0,1.0,1.1181113,1.4142567,0.0,0.05,0.0,1.0,1.0
0.933,1.0,0.0,100006.92,-6.901494,-6.400346,-2.864641e-07,0.70708686,0.7070799,-9.619325e-05,-0.000100301935,1.4142535,-0.00019239736,110.26304,322.35452,322.35452,102.04853,-100.71682,0.0,102.031204,326.6085,1.0,-1.0,0.7096307,1.5579765,1.558362,1.0,-137.23482,26.971783,-447.6629,125.30836,-2.5894616e-11,2.3727596e-13,0.77257836,0.77257836,1.5579765,0.062651396,1.1181108,1.1181108,1.1180977,1.558362,1.5579765,0.7853982,0.11811076,0.0,1.0,1.1181108,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9335,1.0,0.0,100006.9,-6.8780303,-6.400346,-2.864641e-07,0.70708686,0.7070799,-9.577381e-05,-9.984568e-05,1.4142534,-0.0001915584,125.132034,375.19733,375.19733,102.04822,-117.22792,0.0,102.031204,326.60754,1.0,-1.0,0.7096306,1.7336076,1.7339923,1.0,-126.72117,1.5891393,-420.89798,45.700638,-2.9954733e-11,2.3427958e-13,0.94820946,0.94820946,1.7336076,0.062651865,1.1181103,1.1181103,1.118097,1.7339923,1.7336076,0.7853982,0.11811025,0.0,1.0,1.1181103,1.4142523,0.0,0.05,0.0,1.0,1.0
0.934,1.0,0.0,100006.875,-6.8546653,-6.400346,-2.864641e-07,0.7070869,0.7070799,-9.534147e-05,-9.935224e-05,1.4142532,-0.00019069364,136.15105,416.49622,416.49622,102.04822,-130.13223,0.0,102.031204,326.60754,1.0,-1.0,0.70963055,1.9092387,1.9096226,1.0,-112.308655,-23.842388,-381.18307,-35.31315,-3.396828e-11,2.3056887e-13,1.1238406,1.1238406,1.9092387,0.062652335,1.1181097,1.1181097,1.1180961,1.9096226,1.9092387,0.7853982,0.11810975,0.0,1.0,1.1181097,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9345,1.0,0.0,100006.85,-6.8314,-6.400346,-2.864641e-07,0.707087,0.7070798,-9.4896335e-05,-9.8859586e-05,1.4142531,-0.00018980331,142.98105,444.9806,444.9806,102.04822,-139.03271,0.0,102.031204,326.60754,1.0,-1.0,0.7096304,2.0848696,2.0852525,1.0,-94.44071,-48.54034,-329.74017,-115.24042,-3.7577195e-11,2.2715601e-13,1.2994715,1.2994715,2.0848696,0.06265282,1.1181092,1.1181092,1.1180954,2.0852525,2.0848696,0.7853982,0.11810925,0.0,1.0,1.1181092,1.4142523,0.0,0.05,0.0,1.0,1.0
0.935,1.0,0.0,100006.83,-6.8082323,-6.400346,-2.864641e-07,0.70708704,0.7070798,-9.443866e-05,-9.834372e-05,1.4142531,-0.00018888788,145.41193,459.77402,459.77402,102.04822,-143.65555,0.0,102.031204,326.60754,1.0,-1.0,0.7096303,2.2605007,2.2608826,1.0,-73.6671,-71.74483,-268.152,-191.62201,-4.087456e-11,2.2302567e-13,1.4751024,1.4751024,2.2605007,0.0626533,1.1181087,1.1181087,1.1180947,2.2608826,2.2605007,0.7853982,0.11810876,0.0,1.0,1.1181087,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9355,1.0,0.0,100006.8,-6.7851624,-6.400346,-2.864641e-07,0.70708704,0.70707977,-9.3968585e-05,-9.779397e-05,1.414253,-0.00018794765,143.36888,460.4214,460.4214,102.04822,-143.85849,0.0,102.031204,326.60754,1.0,-1.0,0.70963025,2.4361315,2.4365125,1.0,-50.626953,-92.74192,-198.31352,-262.10785,-4.3383852e-11,2.1771582e-13,1.6507334,1.6507334,2.4361315,0.06265383,1.1181083,1.1181083,1.118094,2.4365125,2.4361315,0.7853982,0.11810827,0.0,1.0,1.1181083,1.4142523,0.0,0.05,0.0,1.0,1.0
0.936,1.0,0.0,100006.77,-6.7621903,-6.400346,-2.864641e-07,0.7070871,0.70707977,-9.348632e-05,-9.7254284e-05,1.4142529,-0.00018698304,136.91475,446.90277,446.90277,102.04822,-139.6353,0.0,102.031204,326.60754,1.0,-1.0,0.70963013,2.6117623,2.612142,1.0,-26.029167,-110.88559,-122.37347,-324.5293,-4.6540025e-11,2.1324888e-13,1.8263642,1.8263642,2.6117623,0.06265436,1.1181078,1.1181078,1.1180933,2.612142,2.6117623,0.7853982,0.1181078,0.0,1.0,1.1181078,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9365,1.0,0.0,100006.75,-6.7393155,-6.400346,-2.864641e-07,0.70708716,0.7070797,-9.299201e-05,-9.670975e-05,1.4142529,-0.00018599434,126.24815,419.63412,419.63412,102.04822,-131.11592,0.0,102.031204,326.60754,1.0,-1.0,0.7096301,2.787393,2.7877717,1.0,-0.6305439,-125.61761,-42.668316,-376.96582,-5.0464313e-11,2.0846556e-13,2.001995,2.001995,2.787393,0.06265488,1.1181073,1.1181073,1.1180925,2.7877717,2.787393,0.7853982,0.118107334,0.0,1.0,1.1181073,1.4142523,0.0,0.05,0.0,1.0,1.0
0.937,1.0,0.0,100006.73,-6.7165375,-6.400346,-2.864641e-07,0.70708716,0.7070797,-9.248591e-05,-9.61467e-05,1.4142528,-0.00018498207,111.69725,379.45444,379.45444,102.04822,-118.56247,0.0,102.031204,326.60754,1.0,-1.0,0.70962995,2.963024,2.9634013,1.0,24.787472,-136.48473,38.349606,-417.80405,-5.4133958e-11,2.0428941e-13,2.1776257,2.1776257,2.963024,0.06265544,1.1181068,1.1181068,1.118092,2.9634013,2.963024,0.7853982,0.11810687,0.0,1.0,1.1181068,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9375,1.0,0.0,100006.7,-6.6938562,-6.400346,-2.864641e-07,0.7070872,0.7070797,-9.196818e-05,-9.5581585e-05,1.4142526,-0.00018394653,93.70974,327.59998,327.59998,102.04822,-102.36118,0.0,102.031204,326.60754,1.0,-1.0,0.70962983,3.1386545,3.1390307,1.0,49.442837,-143.15257,118.187584,-445.78757,-5.842085e-11,1.9894764e-13,2.3532565,2.3532565,3.1386545,0.06265599,1.1181064,1.1181064,1.1180912,3.1390307,3.1386545,0.7853982,0.11810642,0.0,1.0,1.1181064,1.4142523,0.0,0.05,0.0,1.0,1.0
0.938,1.0,0.0,100006.68,-6.671272,-6.400346,-2.864641e-07,0.7070873,0.7070797,-9.1438975e-05,-9.498549e-05,1.4142526,-0.00018288805,72.83904,265.6661,265.6661,102.04822,-83.01054,0.0,102.031204,326.60754,1.0,-1.0,0.7096298,3.3142853,3.31466,1.0,72.57698,-145.41603,194.38924,-460.05536,-6.259777e-11,1.935564e-13,2.528887,2.528887,3.3142853,0.06265659,1.118106,1.118106,1.1180906,3.31466,3.3142853,0.7853982,0.11810597,0.0,1.0,1.118106,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9385,1.0,0.0,100006.66,-6.6487837,-6.400346,-2.864641e-07,0.7070873,0.70707965,-9.089854e-05,-9.439922e-05,1.4142525,-0.00018180709,49.72731,195.55844,195.55844,102.04822,-61.10589,0.0,102.031204,326.60754,1.0,-1.0,0.70962965,3.4899158,3.4902892,1.0,93.47813,-143.20543,264.61002,-460.16846,-6.635325e-11,1.8917199e-13,2.7045176,2.7045176,3.4899158,0.06265716,1.1181055,1.1181055,1.1180899,3.4902892,3.4899158,0.7853982,0.11810553,0.0,1.0,1.1181055,1.4142523,0.0,0.05,0.0,1.0,1.0
0.939,1.0,0.0,100006.63,-6.626392,-6.400346,-2.864641e-07,0.70708734,0.70707965,-9.034703e-05,-9.376997e-05,1.4142524,-0.000180704,25.085611,119.43398,119.43398,102.04822,-37.321194,0.0,102.031204,326.60754,1.0,-1.0,0.7096296,3.6655464,3.6659184,1.0,111.503204,-136.58882,326.68945,-446.1234,-7.084762e-11,1.8632128e-13,2.8801482,2.8801482,3.6655464,0.06265775,1.118105,1.118105,1.1180893,3.6659184,3.6655464,0.7853982,0.1181051,0.0,1.0,1.118105,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9395,1.0,0.0,100006.6,-6.6040964,-6.400346,-2.864641e-07,0.70708734,0.70707965,-8.978464e-05,-9.3162394e-05,1.4142524,-0.00017957915,-0.32789424,39.634872,39.634872,102.04822,-12.388235,0.0,102.031204,326.60754,1.0,-1.0,0.7096295,3.8411767,3.8415473,1.0,126.09765,-125.76975,378.7175,-418.35236,-7.590466e-11,1.8248833e-13,3.0557785,3.0557785,3.8411767,0.06265838,1.1181047,1.1181047,1.1180887,3.8415473,3.8411767,0.7853982,0.118104674,0.0,1.0,1.1181047,1.4142523,0.0,0.05,0.0,1.0,1.0
0.94,1.0,0.0,100006.58,-6.5818963,-6.400346,-2.864641e-07,0.7070874,0.70707965,-8.921158e-05,-9.2523784e-05,1.4142523,-0.00017843294,-25.731304,-41.383675,-41.383675,102.04822,12.925868,0.0,102.031204,326.60754,1.0,-1.0,0.70962936,4.016807,4.017176,1.0,136.81241,-111.08111,419.0934,-377.70975,-8.054855e-11,1.7789099e-13,3.231409,3.231409,4.016807,0.06265899,1.1181042,1.1181042,1.118088,4.017176,4.016807,0.7853982,0.11810426,0.0,1.0,1.1181042,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9405,1.0,0.0,100006.555,-6.5597925,-6.400346,-2.864641e-07,0.70708746,0.70707965,-8.8628025e-05,-9.18909e-05,1.4142523,-0.00017726574,-50.34303,-121.128944,-121.128944,102.04822,37.842274,0.0,102.031204,326.60754,1.0,-1.0,0.7096293,4.1924376,4.192805,1.0,143.31786,-92.97483,446.57498,-325.44604,-8.482637e-11,1.7364387e-13,3.4070394,3.4070394,4.1924376,0.06265962,1.1181039,1.1181039,1.1180874,4.192805,4.1924376,0.7853982,0.11810384,0.0,1.0,1.1181039,1.4142523,0.0,0.05,0.0,1.0,1.0
0.941,1.0,0.0,100006.53,-6.537784,-6.400346,-2.864641e-07,0.70708746,0.7070796,-8.803415e-05,-9.1230555e-05,1.4142522,-0.00017607791,-73.40583,-197.14738,-197.14738,102.04822,61.594376,0.0,102.031204,326.60754,1.0,-1.0,0.7096292,4.3680677,4.368434,1.0,145.41382,-72.00798,460.31665,-263.16925,-8.797209e-11,1.6894606e-13,3.5826697,3.5826697,4.3680677,0.06266026,1.1181034,1.1181034,1.1180869,4.368434,4.3680677,0.7853982,0.11810344,0.0,1.0,1.1181034,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9415,1.0,0.0,100006.51,-6.515872,-6.400346,-2.864641e-07,0.7070875,0.7070796,-8.743015e-05,-9.05734e-05,1.4142522,-0.00017486983,-94.21015,-267.10013,-267.10013,102.04822,83.45139,0.0,102.031204,326.60754,1.0,-1.0,0.7096291,4.5436983,4.5440626,1.0,143.03581,-48.82566,459.8956,-192.79549,-8.9190204e-11,1.6398571e-13,3.7583,3.7583,4.5436983,0.06266093,1.118103,1.118103,1.1180863,4.5440626,4.5436983,0.7853982,0.11810304,0.0,1.0,1.118103,1.4142523,0.0,0.05,0.0,1.0,1.0
0.942,1.0,0.0,100006.484,-6.4940553,-6.400346,-2.864641e-07,0.7070875,0.7070796,-8.681621e-05,-8.988211e-05,1.414252,-0.00017364188,-112.11589,-328.83493,-328.83493,102.04822,102.740845,0.0,102.031204,326.60754,1.0,-1.0,0.709629,4.7193284,4.719691,1.0,136.257,-24.141123,445.32486,-116.489944,-9.0120716e-11,1.5892105e-13,3.9339304,3.9339304,4.7193284,0.0626616,1.1181027,1.1181027,1.1180857,4.719691,4.7193284,0.7853982,0.118102655,0.0,1.0,1.1181027,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9425,1.0,0.0,100006.46,-6.472333,-6.400346,-2.864641e-07,0.7070876,0.7070796,-8.619254e-05,-8.922295e-05,1.414252,-0.00017239444,-126.572136,-380.45236,-380.45236,102.04822,118.86926,0.0,102.031204,326.60754,1.0,-1.0,0.70962894,4.894959,4.8953195,1.0,125.28597,1.2861614,417.0527,-36.600353,-9.161939e-11,1.5445677e-13,4.1095605,4.1095605,4.894959,0.06266226,1.1181023,1.1181023,1.1180851,4.8953195,4.894959,0.7853982,0.118102275,0.0,1.0,1.1181023,1.4142523,0.0,0.05,0.0,1.0,1.0
0.943,1.0,0.0,100006.44,-6.450704,-6.400346,-2.864641e-07,0.7070876,0.7070796,-8.555934e-05,-8.851939e-05,1.4142519,-0.00017112796,-137.13412,-420.36435,-420.36435,102.04822,131.34041,0.0,102.031204,326.60754,1.0,-1.0,0.7096288,5.070589,5.0709476,1.0,110.46026,26.67387,375.949,44.41532,-9.3329795e-11,1.5260432e-13,4.2851906,4.2851906,5.070589,0.06266294,1.118102,1.118102,1.1180847,5.0709476,5.070589,0.7853982,0.118101895,0.0,1.0,1.118102,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9435,1.0,0.0,100006.414,-6.4291697,-6.400346,-2.864641e-07,0.70708764,0.7070796,-8.491681e-05,-8.781282e-05,1.4142519,-0.00016984282,-143.4769,-447.34286,-447.34286,102.04822,139.77058,0.0,102.031204,326.60754,1.0,-1.0,0.70962876,5.246219,5.246576,1.0,92.23601,51.240894,323.2784,124.06444,-9.44385e-11,1.4905807e-13,4.460821,4.460821,5.246219,0.06266362,1.1181015,1.1181015,1.1180841,5.246576,5.246219,0.7853982,0.11810153,0.0,1.0,1.1181015,1.4142523,0.0,0.05,0.0,1.0,1.0
0.944,1.0,0.0,100006.39,-6.4077287,-6.400346,-2.864641e-07,0.70708764,0.7070796,-8.4265135e-05,-8.7118424e-05,1.4142518,-0.0001685394,-145.4053,-460.5579,-460.5579,102.04822,143.90044,0.0,102.031204,326.60754,1.0,-1.0,0.70962864,5.4218493,5.422204,1.0,71.17392,74.231384,260.66147,199.89644,-9.449685e-11,1.4219634e-13,4.6364512,4.6364512,5.4218493,0.062664345,1.1181011,1.1181011,1.1180836,5.422204,5.4218493,0.7853982,0.11810117,0.0,1.0,1.1181011,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9445,1.0,0.0,100006.37,-6.3863816,-6.400346,-2.864641e-07,0.7070877,0.7070796,-8.360452e-05,-8.638443e-05,1.4142518,-0.00016721808,-142.86002,-459.60287,-459.60287,102.04822,143.60289,0.0,102.031204,326.60754,1.0,-1.0,0.7096286,5.5974793,5.597832,1.0,47.92203,94.93798,190.0247,269.57816,-9.273955e-11,1.3764968e-13,4.8120813,4.8120813,5.5974793,0.06266504,1.1181008,1.1181008,1.1180831,5.597832,5.5974793,0.7853982,0.118100815,0.0,1.0,1.1181008,1.4142523,0.0,0.05,0.0,1.0,1.0
0.945,1.0,0.0,100006.34,-6.365128,-6.400346,-2.864641e-07,0.7070877,0.7070795,-8.2935134e-05,-8.566054e-05,1.4142517,-0.00016587922,-135.91934,-444.50714,-444.50714,102.04822,138.8871,0.0,102.031204,326.60754,1.0,-1.0,0.70962846,5.7731094,5.7734604,1.0,23.195724,112.72362,113.54142,330.96573,-8.978584e-11,1.2904383e-13,4.9877114,4.9877114,5.7731094,0.06266577,1.1181005,1.1181005,1.1180826,5.7734604,5.7731094,0.7853982,0.11810047,0.0,1.0,1.1181005,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9455,1.0,0.0,100006.32,-6.343967,-6.400346,-2.864641e-07,0.7070877,0.7070795,-8.225713e-05,-8.492675e-05,1.4142517,-0.00016452312,-124.79684,-415.7352,-415.7352,102.04822,129.89816,0.0,102.031204,326.60754,1.0,-1.0,0.7096284,5.9487395,5.9490886,1.0,-2.2442412,127.04108,33.564808,382.1704,-8.614181e-11,1.2463793e-13,5.163341,5.163341,5.9487395,0.0626665,1.1181002,1.1181002,1.1180822,5.9490886,5.9487395,0.7853982,0.11810013,0.0,1.0,1.1181002,1.4142523,0.0,0.05,0.0,1.0,1.0
0.946,1.0,0.0,100006.3,-6.3228974,-6.400346,-2.864641e-07,0.70708776,0.7070795,-8.157074e-05,-8.4172585e-05,1.4142516,-0.00016315025,-109.834694,-374.17227,-374.17227,102.04822,116.91265,0.0,102.031204,326.60754,1.0,-1.0,0.7096283,6.124369,6.1247163,1.0,-27.615154,137.44984,-47.444485,421.61676,-8.274466e-11,1.2066314e-13,5.338971,5.338971,6.124369,0.062667236,1.1180998,1.1180998,1.1180817,6.1247163,6.124369,0.7853982,0.1180998,0.0,1.0,1.1180998,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9465,1.0,0.0,100006.27,-6.30192,-6.400346,-2.864641e-07,0.70708776,0.7070795,-8.087615e-05,-8.3428764e-05,1.4142516,-0.000161761,-91.49328,-321.09714,-321.09714,102.04822,100.33008,0.0,102.031204,326.60754,1.0,-1.0,0.7096282,0.016813993,0.017158758,1.0,-52.136425,143.6297,-126.99403,448.0912,-7.888534e-11,1.1604117e-13,5.514601,5.514601,0.016813993,0.06266797,1.1180995,1.1180995,1.1180812,0.017158758,6.299999,0.7853982,0.11809947,0.0,1.0,1.1180995,1.4142523,0.0,0.05,0.0,1.0,1.0
0.947,1.0,0.0,100006.25,-6.281033,-6.400346,-2.864641e-07,0.70708776,0.7070795,-8.017354e-05,-8.267012e-05,1.4142516,-0.00016035569,-70.336876,-258.1428,-258.1428,102.04822,80.66065,0.0,102.031204,326.60754,1.0,-1.0,0.7096281,0.1924439,0.1927865,1.0,-75.05361,145.39049,-202.63634,460.7791,-7.466165e-11,1.09433106e-13,5.690231,5.690231,0.1924439,0.062668756,1.1180992,1.1180992,1.1180807,0.1927865,6.4756293,0.7853982,0.11809916,0.0,1.0,1.1180992,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9475,1.0,0.0,100006.23,-6.260238,-6.400346,-2.864641e-07,0.7070878,0.7070795,-7.946313e-05,-8.1903345e-05,1.4142514,-0.00015893478,-47.01643,-187.24612,-187.24612,102.04822,58.509537,0.0,102.031204,326.60754,1.0,-1.0,0.70962805,0.3680738,0.3684142,1.0,-95.66161,142.67804,-272.0441,459.29022,-7.193157e-11,1.0476443e-13,5.865861,5.865861,0.3680738,0.0626695,1.1180989,1.1180989,1.1180803,0.3684142,6.651259,0.7853982,0.11809885,0.0,1.0,1.1180989,1.4142523,0.0,0.05,0.0,1.0,1.0
0.948,1.0,0.0,100006.2,-6.239534,-6.400346,-2.864641e-07,0.7070878,0.7070796,-7.8745084e-05,-8.1130296e-05,1.4142514,-0.00015749861,-22.24943,-110.58844,-110.58844,102.04822,34.558258,0.0,102.031204,326.60754,1.0,-1.0,0.7096279,0.5437037,0.5440418,1.0,-113.32639,135.57582,-333.08182,443.67026,-7.0577884e-11,1.01853686e-13,6.041491,6.041491,0.5437037,0.062670276,1.1180985,1.1180985,1.1180799,0.5440418,6.826889,0.7853982,0.11809855,0.0,1.0,1.1180985,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9485,1.0,0.0,100006.18,-6.2189207,-6.400346,-2.864641e-07,0.7070878,0.7070795,-7.8019606e-05,-8.034335e-05,1.4142514,-0.00015604756,3.2021172,-30.528286,-30.528286,102.04822,9.543728,0.0,102.031204,326.60754,1.0,-1.0,0.70962787,0.71933347,0.71966934,1.0,-127.504456,124.30234,-383.87158,414.39987,-6.978572e-11,9.817878e-14,6.2171206,6.2171206,0.71933347,0.06267106,1.1180983,1.1180983,1.1180794,0.71966934,7.0025187,0.7853982,0.11809825,0.0,1.0,1.1180983,1.4142523,0.0,0.05,0.0,1.0,1.0
0.949,1.0,0.0,100006.16,-6.1983976,-6.400332,-3.0009926e-07,0.7070879,0.7070795,-7.728686e-05,-7.954314e-05,1.4142513,-0.00015458198,28.555141,50.47113,50.47113,102.04822,-15.764432,0.0,102.031204,326.60754,1.0,-1.0,0.7096278,0.8949633,0.8952968,1.0,-137.75958,109.204445,-422.8507,372.37958,-6.9009146e-11,9.619716e-14,0.109565146,0.109565146,0.8949633,0.06267184,1.118098,1.118098,1.1180791,0.8952968,0.8949633,0.7853982,0.11809797,0.0,1.0,1.118098,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9495,1.0,0.0,100006.13,-6.177965,-6.400332,-3.0009926e-07,0.7070879,0.7070795,-7.654703e-05,-7.875289e-05,1.4142513,-0.00015310226,53.029606,129.9177,129.9177,102.04822,-40.587566,0.0,102.031204,326.60754,1.0,-1.0,0.7096277,1.0705931,1.0709243,1.0,-143.77626,90.74666,-448.81998,318.90228,-6.664692e-11,9.262982e-14,0.28519493,0.28519493,1.0705931,0.06267263,1.1180977,1.1180977,1.1180787,1.0709243,1.0705931,0.7853982,0.118097685,0.0,1.0,1.1180977,1.4142523,0.0,0.05,0.0,1.0,1.0
0.95,1.0,0.0,100006.11,-6.1576223,-6.400332,-3.0009926e-07,0.7070879,0.7070795,-7.5800344e-05,-7.794066e-05,1.4142513,-0.00015160878,75.872505,205.36705,205.36705,102.04822,-64.16194,0.0,102.031204,326.60754,1.0,-1.0,0.7096276,1.2462229,1.2465516,1.0,-145.36937,69.49687,-460.98032,255.61328,-6.2823496e-11,8.8971914e-14,0.4608247,0.4608247,1.2462229,0.06267343,1.1180974,1.1180974,1.1180782,1.2465516,1.2462229,0.7853982,0.11809741,0.0,1.0,1.1180974,1.4142523,0.0,0.05,0.0,1.0,1.0
0.9505,1.0,0.0,100006.086,-6.1373687,-6.400332,-3.0009926e-07,0.70708793,0.7070795,-7.504695e-05,-7.712794e-05,1.4142513,-0.0001501019,96.381035,274.49786,274.49786,102.04822,-85.76224,0.0,102.031204,326.60754,1.0,-1.0,0.70962757,1.4218526,1.4221789,1.0,-142.48991,46.108875,-458.95767,184.45981,-5.920152e-11,8.577145e-14,0.6364544,0.6364544,1.4218526,0.06267425,1.1180972,1.1180972,1.1180779,1.4221789,1.4218526,0.7853982,0.11809714,0.0,1.0,1.1180972,1.4142523,0.0,0.05,0.0,1.0,1.0
0.951,1.0,0.0,100006.06,-6.117204,-6.400332,-3.0009926e-07,0.70708793,0.7070796,-7.428704e-05,-7.633046e-05,1.4142512,-0.00014858201,113.9242,335.18317,335.18317,102.048065,-104.72389,0.0,102.031204,326.60718,1.0,-1.0,0.70962745,1.5974823,1.5978061,1.0,-135.22646,21.302252,-442.81424,107.631065,-5.5856975e-11,8.3130944e-14,0.81208414,0.81208414,1.5974823,0.06267506,1.1180968,1.1180968,1.1180775,1.5978061,1.5974823,0.7853982,0.11809689,0.0,1.0,1.1180968,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9515,1.0,0.0,100006.04,-6.0971284,-6.400332,-3.0009926e-07,0.70708793,0.7070795,-7.352082e-05,-7.5483105e-05,1.4142512,-0.00014704949,127.96227,385.55588,385.55588,102.048065,-120.46351,0.0,102.031204,326.60718,1.0,-1.0,0.7096274,1.773112,1.7734333,1.0,-123.8025,-4.1597753,-413.04672,27.490837,-5.318753e-11,7.9440686e-14,0.9877139,0.9877139,1.773112,0.062675886,1.1180966,1.1180966,1.1180773,1.7734333,1.773112,0.7853982,0.118096635,0.0,1.0,1.1180966,1.4142504,0.0,0.05,0.0,1.0,1.0
0.952,1.0,0.0,100006.016,-6.077143,-6.400332,-3.0009926e-07,0.70708793,0.7070795,-7.274848e-05,-7.465765e-05,1.4142512,-0.0001455047,138.06332,424.06616,424.06616,102.048065,-132.49683,0.0,102.031204,326.60718,1.0,-1.0,0.7096273,1.9487417,1.9490604,1.0,-108.5695,-29.493818,-370.57095,-53.4952,-5.134905e-11,7.6987536e-14,1.1633435,1.1633435,1.9487417,0.06267672,1.1180964,1.1180964,1.1180769,1.9490604,1.9487417,0.7853982,0.11809639,0.0,1.0,1.1180964,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9525,1.0,0.0,100006.0,-6.0572467,-6.400332,-3.0009926e-07,0.707088,0.7070796,-7.1970164e-05,-7.3813644e-05,1.4142512,-0.00014394798,143.91658,449.52917,449.52917,102.048065,-140.45361,0.0,102.031204,326.60718,1.0,-1.0,0.7096272,2.1243713,2.1246874,1.0,-89.99616,-53.92042,-316.69385,-132.83534,-5.0040493e-11,7.4228255e-14,1.3389732,1.3389732,2.1243713,0.06267754,1.1180961,1.1180961,1.1180766,2.1246874,2.1243713,0.7853982,0.11809615,0.0,1.0,1.1180961,1.4142504,0.0,0.05,0.0,1.0,1.0
0.953,1.0,0.0,100005.98,-6.037438,-6.400332,-3.0009926e-07,0.707088,0.7070796,-7.118607e-05,-7.298663e-05,1.4142512,-0.00014237972,145.34196,461.16153,461.16153,102.048065,-144.08907,0.0,102.031204,326.60718,1.0,-1.0,0.70962715,2.300001,2.3003147,1.0,-68.65391,-76.68806,-253.07298,-208.08853,-4.8026996e-11,7.051417e-14,1.5146028,1.5146028,2.300001,0.06267839,1.1180959,1.1180959,1.1180762,2.3003147,2.300001,0.7853982,0.11809592,0.0,1.0,1.1180959,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9535,1.0,0.0,100005.95,-6.0177164,-6.400332,-3.0009926e-07,0.707088,0.7070796,-7.039645e-05,-7.213418e-05,1.4142511,-0.00014080037,142.29561,458.6053,458.6053,102.048065,-143.29134,0.0,102.03086,326.60718,1.0,-1.0,0.70962703,2.4756305,2.4759414,1.0,-45.199383,-97.09623,-181.66582,-276.93945,-4.552387e-11,6.609078e-14,1.6902324,1.6902324,2.4756305,0.06267924,1.1180958,1.1180958,1.118076,2.4759414,2.4756305,0.7853982,0.118095696,0.0,1.0,1.1180958,1.4142504,0.0,0.05,0.0,1.0,1.0
0.954,1.0,0.0,100005.93,-5.998081,-6.400332,-3.0009926e-07,0.707088,0.7070796,-6.960141e-05,-7.129571e-05,1.4142511,-0.00013921021,134.87126,441.93912,441.93912,102.048065,-138.08496,0.0,102.03086,326.60718,1.0,-1.0,0.709627,2.6512601,2.6515684,1.0,-20.354212,-114.517044,-104.66935,-337.26978,-4.102173e-11,6.296418e-14,1.865862,1.865862,2.6512601,0.06268007,1.1180955,1.1180955,1.1180756,2.6515684,2.6512601,0.7853982,0.11809548,0.0,1.0,1.1180955,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9545,1.0,0.0,100005.91,-5.9785333,-6.400332,-3.0009926e-07,0.707088,0.7070796,-6.880121e-05,-7.0424874e-05,1.4142511,-0.00013760972,123.29732,411.6758,411.6758,102.048065,-128.63013,0.0,102.03086,326.60718,1.0,-1.0,0.7096269,2.8268898,2.8271954,1.0,5.1171975,-128.41452,-24.45251,-387.2233,-3.6547973e-11,5.9874625e-14,2.0414917,2.0414917,2.8268898,0.06268095,1.1180953,1.1180953,1.1180754,2.8271954,2.8268898,0.7853982,0.11809527,0.0,1.0,1.1180953,1.4142504,0.0,0.05,0.0,1.0,1.0
0.955,1.0,0.0,100005.88,-5.9590716,-6.400332,-3.0009926e-07,0.707088,0.7070796,-6.7995985e-05,-6.957083e-05,1.4142511,-0.00013599919,107.9299,368.74646,368.74646,102.048065,-115.217735,0.0,102.03086,326.60718,1.0,-1.0,0.70962685,3.0025194,3.0028222,1.0,30.431164,-138.36107,56.51665,-425.2631,-3.3601226e-11,5.9622934e-14,2.2171211,2.2171211,3.0025194,0.0626818,1.118095,1.118095,1.1180751,3.0028222,3.0025194,0.7853982,0.11809507,0.0,1.0,1.118095,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9555,1.0,0.0,100005.86,-5.9396963,-6.400332,-3.0009926e-07,0.707088,0.7070796,-6.718592e-05,-6.8694455e-05,1.4142511,-0.00013437898,89.241806,314.47186,314.47186,102.048065,-98.26045,0.0,102.03086,326.60718,1.0,-1.0,0.70962673,3.178149,3.178449,1.0,54.808857,-144.05066,135.74696,-450.21884,-2.9885865e-11,6.74906e-14,2.3927507,2.3927507,3.178149,0.062682666,1.1180949,1.1180949,1.1180749,3.178449,3.178149,0.7853982,0.11809487,0.0,1.0,1.1180949,1.4142504,0.0,0.05,0.0,1.0,1.0
0.956,1.0,0.0,100005.84,-5.920407,-6.400332,-3.0009926e-07,0.70708805,0.7070796,-6.6371205e-05,-6.7816625e-05,1.4142511,-0.00013274945,67.80801,250.52193,250.52193,102.048065,-78.27998,0.0,102.03086,326.60718,1.0,-1.0,0.7096267,3.3537786,3.354076,1.0,77.500244,-145.30826,210.80075,-461.3227,-2.5504184e-11,7.345227e-14,2.5683804,2.5683804,3.3537786,0.06268355,1.1180947,1.1180947,1.1180747,3.354076,3.3537786,0.7853982,0.11809468,0.0,1.0,1.1180947,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9565,1.0,0.0,100005.82,-5.901202,-6.400332,-3.0009926e-07,0.70708805,0.70707965,-6.5552005e-05,-6.695513e-05,1.4142511,-0.00013111095,44.28797,178.86418,178.86418,102.048065,-55.891083,0.0,102.03086,326.60718,1.0,-1.0,0.7096266,3.529408,3.5297024,1.0,97.80718,-142.09515,279.36884,-458.233,-2.050153e-11,7.754266e-14,2.74401,2.74401,3.529408,0.0626844,1.1180944,1.1180944,1.1180744,3.5297024,3.529408,0.7853982,0.118094504,0.0,1.0,1.1180944,1.4142504,0.0,0.05,0.0,1.0,1.0
0.957,1.0,0.0,100005.8,-5.8820815,-6.400332,-3.0009926e-07,0.70708805,0.70707965,-6.47285e-05,-6.608674e-05,1.4142511,-0.00012946386,19.405325,101.70333,101.70333,102.048065,-31.782583,0.0,102.03086,326.60718,1.0,-1.0,0.70962656,3.7050376,3.7053292,1.0,115.1049,-134.51022,339.34155,-441.0449,-1.6437261e-11,8.012457e-14,2.9196393,2.9196393,3.7050376,0.06268529,1.1180943,1.1180943,1.1180742,3.7053292,3.7050376,0.7853982,0.118094325,0.0,1.0,1.1180943,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9575,1.0,0.0,100005.77,-5.8630447,-6.400332,-3.0009926e-07,0.70708805,0.70707965,-6.390087e-05,-6.519549e-05,1.4142511,-0.00012780851,-6.0743647,21.413363,21.413363,102.048065,-6.6962276,0.0,102.03086,326.60718,1.0,-1.0,0.70962644,3.8806672,3.880956,1.0,128.86118,-122.78682,388.87378,-410.28714,-1.2598839e-11,8.041796e-14,3.095269,3.095269,3.8806672,0.06268616,1.1180942,1.1180942,1.1180739,3.880956,3.8806672,0.7853982,0.11809416,0.0,1.0,1.1180942,1.4142504,0.0,0.05,0.0,1.0,1.0
0.958,1.0,0.0,100005.75,-5.8440924,-6.400332,-3.0009926e-07,0.70708805,0.70707965,-6.306929e-05,-6.430334e-05,1.4142511,-0.00012614527,-31.367165,-59.535427,-59.535427,102.048065,18.596151,0.0,102.03086,326.60718,1.0,-1.0,0.7096264,4.056297,4.0565825,1.0,138.6528,-107.28564,426.4415,-366.90607,-9.251776e-12,7.9991095e-14,3.2708986,3.2708986,4.056297,0.06268707,1.118094,1.118094,1.1180737,4.0565825,4.056297,0.7853982,0.118094,0.0,1.0,1.118094,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9585,1.0,0.0,100005.734,-5.8252234,-6.400332,-3.0009926e-07,0.70708805,0.70707965,-6.223398e-05,-6.34368e-05,1.414251,-0.00012447455,-55.694893,-138.6525,-138.6525,102.048065,43.316383,0.0,102.03086,326.60718,1.0,-1.0,0.70962626,4.231926,4.232209,1.0,144.17848,-88.4836,450.88892,-312.23642,-6.2443783e-12,7.864232e-14,3.446528,3.446528,4.231926,0.06268796,1.1180938,1.1180938,1.1180736,4.232209,4.231926,0.7853982,0.11809384,0.0,1.0,1.1180938,1.4142504,0.0,0.05,0.0,1.0,1.0
0.959,1.0,0.0,100005.71,-5.8064375,-6.400332,-3.0009926e-07,0.70708805,0.70707965,-6.139506e-05,-6.252621e-05,1.414251,-0.00012279664,-78.30906,-213.50365,-213.50365,102.048065,66.7039,0.0,102.03086,326.60718,1.0,-1.0,0.70962626,4.4075556,4.4078355,1.0,145.26825,-66.95919,461.46384,-247.96019,-4.021918e-12,7.631393e-14,3.6221576,3.6221576,4.4075556,0.062688865,1.1180937,1.1180937,1.1180733,4.4078355,4.4075556,0.7853982,0.11809369,0.0,1.0,1.1180937,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9595,1.0,0.0,100005.69,-5.7877345,-6.400332,-3.0009926e-07,0.70708805,0.7070797,-6.0552728e-05,-6.1621715e-05,1.414251,-0.00012111187,-98.51389,-281.78592,-281.78592,102.048065,88.03915,0.0,102.03086,326.60718,1.0,-1.0,0.7096262,4.583185,4.583462,1.0,141.88855,-43.374653,457.84088,-176.05496,-2.2573e-12,7.328003e-14,3.797787,3.797787,4.583185,0.06268976,1.1180936,1.1180936,1.1180732,4.583462,4.583185,0.7853982,0.11809355,0.0,1.0,1.1180936,1.4142504,0.0,0.05,0.0,1.0,1.0
