Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.96,1.0,0.0,100005.664,-5.769114,-6.400332,-3.0009926e-07,0.70708805,0.7070797,-5.970716e-05,-6.0719358e-05,1.414251,-0.00011942064,-115.68775,-341.3985,-341.3985,102.048065,106.665695,0.0,102.03086,326.60718,1.0,-1.0,0.7096261,4.758815,4.7590885,1.0,134.14336,-18.45561,440.1316,-98.73307,-9.336788e-13,6.9054984e-14,3.9734166,3.9734166,4.758815,0.06269065,1.1180934,1.1180934,1.118073,4.7590885,4.758815,0.7853982,0.118093416,0.0,1.0,1.1180934,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9605,1.0,0.0,100005.64,-5.750576,-6.400332,-3.0009926e-07,0.70708805,0.70707977,-5.885852e-05,-5.9828726e-05,1.414251,-0.00011772328,-129.30226,-390.5073,-390.5073,102.048065,122.01046,0.0,102.03086,326.60718,1.0,-1.0,0.709626,4.9344444,4.9347153,1.0,122.270996,7.0312595,408.88074,-18.373446,-1.891101e-13,6.718234e-14,4.149046,4.149046,4.9344444,0.06269157,1.1180933,1.1180933,1.1180729,4.9347153,4.9344444,0.7853982,0.11809329,0.0,1.0,1.1180933,1.4142504,0.0,0.05,0.0,1.0,1.0
0.961,1.0,0.0,100005.625,-5.7321196,-6.400332,-3.0009926e-07,0.70708805,0.70707977,-5.8006994e-05,-5.892434e-05,1.414251,-0.000116020135,-138.93852,-427.60135,-427.60135,102.048065,133.60135,0.0,102.03086,326.60718,1.0,-1.0,0.70962596,5.1100736,5.1103415,1.0,106.63673,32.3018,365.04987,62.551476,3.0790268e-13,6.35214e-14,4.3246756,4.3246756,5.1100736,0.06269246,1.1180931,1.1180931,1.1180727,5.1103415,5.1100736,0.7853982,0.11809317,0.0,1.0,1.1180931,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9615,1.0,0.0,100005.6,-5.7137446,-6.400332,-3.0009926e-07,0.70708805,0.70707977,-5.7152723e-05,-5.8006543e-05,1.4142511,-0.00011431151,-144.30008,-451.5394,-451.5394,102.048065,141.08171,0.0,102.03086,326.60718,1.0,-1.0,0.7096259,5.285703,5.2859683,1.0,87.72156,56.57851,309.98752,141.55188,9.293222e-13,5.1892813e-14,4.500305,4.500305,5.285703,0.06269339,1.118093,1.118093,1.1180726,5.2859683,5.285703,0.7853982,0.11809306,0.0,1.0,1.118093,1.4142504,0.0,0.05,0.0,1.0,1.0
0.962,1.0,0.0,100005.58,-5.6954527,-6.400332,-3.0009926e-07,0.70708805,0.7070798,-5.629593e-05,-5.7103607e-05,1.4142511,-0.00011259782,-145.22195,-461.58496,-461.58496,102.048065,144.22144,0.0,102.03086,326.60718,1.0,-1.0,0.70962584,5.461333,5.4615946,1.0,66.10747,79.11448,245.3878,216.19716,2.9474747e-12,4.2666147e-14,4.675935,4.675935,5.461333,0.06269431,1.1180929,1.1180929,1.1180725,5.4615946,5.461333,0.7853982,0.11809295,0.0,1.0,1.1180929,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9625,1.0,0.0,100005.56,-5.6772423,-6.400332,-3.0009926e-07,0.70708805,0.7070798,-5.5436703e-05,-5.619214e-05,1.4142511,-0.000110879286,-141.67578,-457.42896,-457.42896,102.048065,142.92389,0.0,102.03086,326.60718,1.0,-1.0,0.7096258,5.6369624,5.637221,1.0,42.459454,99.21633,173.23822,284.19073,5.4211136e-12,3.3637992e-14,4.851564,4.851564,5.6369624,0.06269521,1.1180929,1.1180929,1.1180724,5.637221,5.6369624,0.7853982,0.11809285,0.0,1.0,1.1180929,1.4142504,0.0,0.05,0.0,1.0,1.0
0.963,1.0,0.0,100005.54,-5.659112,-6.400332,-3.0009926e-07,0.70708805,0.7070798,-5.457529e-05,-5.527229e-05,1.4142511,-0.00010915637,-133.77069,-439.19922,-439.19922,102.048065,137.22902,0.0,102.03086,326.60718,1.0,-1.0,0.7096257,5.8125916,5.812847,1.0,17.505085,116.2656,95.75863,343.44058,7.903914e-12,2.6434335e-14,5.0271935,5.0271935,5.8125916,0.06269613,1.1180928,1.1180928,1.1180723,5.812847,5.8125916,0.7853982,0.11809275,0.0,1.0,1.1180928,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9635,1.0,0.0,100005.516,-5.6410613,-6.400332,-3.0009926e-07,0.70708805,0.7070798,-5.3711818e-05,-5.4353313e-05,1.4142511,-0.00010742933,-121.74987,-407.45667,-407.45667,102.048065,127.31203,0.0,102.03086,326.60718,1.0,-1.0,0.7096256,5.988221,5.988474,1.0,-7.987862,129.73773,15.332821,392.12384,8.704154e-12,1.995017e-14,5.202823,5.202823,5.988221,0.06269705,1.1180927,1.1180927,1.1180722,5.988474,5.988221,0.7853982,0.11809266,0.0,1.0,1.1180927,1.4142504,0.0,0.05,0.0,1.0,1.0
0.964,1.0,0.0,100005.5,-5.6230893,-6.400332,-3.0009926e-07,0.707088,0.7070798,-5.2846506e-05,-5.3442975e-05,1.4142511,-0.00010569862,-105.98318,-363.1779,-363.1779,102.048065,113.47803,0.0,102.03086,326.60718,1.0,-1.0,0.7096256,6.163851,6.1641,1.0,-33.23505,139.21823,-65.564735,428.74265,8.052999e-12,1.7263179e-14,5.378453,5.378453,6.163851,0.062697984,1.1180925,1.1180925,1.1180722,6.1641,6.163851,0.7853982,0.11809258,0.0,1.0,1.1180925,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9645,1.0,0.0,100005.48,-5.605197,-6.400332,-3.0009926e-07,0.707088,0.7070799,-5.197949e-05,-5.2527022e-05,1.4142511,-0.0001039645,-86.9557,-307.72525,-307.72525,102.048065,96.15265,0.0,102.03086,326.60718,1.0,-1.0,0.70962554,0.05629494,0.056541152,1.0,-57.459698,144.4154,-144.44507,452.17032,7.0117987e-12,1.4605204e-14,5.554082,5.554082,0.05629494,0.0626989,1.1180925,1.1180925,1.118072,0.056541152,6.3394804,0.7853982,0.11809251,0.0,1.0,1.1180925,1.4142504,0.0,0.05,0.0,1.0,1.0
0.965,1.0,0.0,100005.45,-5.587384,-6.400332,-3.0009926e-07,0.707088,0.7070799,-5.1110954e-05,-5.1600633e-05,1.4142511,-0.000102227335,-65.25286,-242.80481,-242.80481,102.048065,75.86894,0.0,102.03086,326.60718,1.0,-1.0,0.7096255,0.23192446,0.2321675,1.0,-79.91649,145.16936,-218.88127,461.68607,4.76286e-12,1.2990157e-14,5.7297115,5.7297115,0.23192446,0.06269984,1.1180924,1.1180924,1.118072,0.2321675,6.5151095,0.7853982,0.11809244,0.0,1.0,1.1180924,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9655,1.0,0.0,100005.44,-5.569649,-6.400332,-3.0009926e-07,0.707088,0.70707995,-5.024103e-05,-5.069704e-05,1.4142511,-0.00010048739,-41.54239,-170.414,-170.414,102.048065,53.250977,0.0,102.03086,326.60718,1.0,-1.0,0.70962536,0.40755397,0.40779382,1.0,-99.91449,141.45688,-286.58316,456.99716,1.612493e-12,8.959404e-15,5.905341,5.905341,0.40755397,0.06270075,1.1180924,1.1180924,1.1180719,0.40779382,6.690739,0.7853982,0.11809237,0.0,1.0,1.1180924,1.4142504,0.0,0.05,0.0,1.0,1.0
0.966,1.0,0.0,100005.414,-5.5519924,-6.400332,-3.0009926e-07,0.707088,0.70707995,-4.936986e-05,-4.977061e-05,1.4142511,-9.874497e-05,-16.553776,-92.78006,-92.78006,102.048065,28.994637,0.0,102.03086,326.60718,1.0,-1.0,0.70962536,0.5831835,0.58342016,1.0,-116.83843,133.39221,-345.46777,438.24783,-1.2944204e-12,7.350132e-15,6.080971,6.080971,0.5831835,0.06270168,1.1180923,1.1180923,1.1180719,0.58342016,6.866369,0.7853982,0.11809231,0.0,1.0,1.1180923,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9665,1.0,0.0,100005.39,-5.534413,-6.400332,-3.0009926e-07,0.707088,0.70707995,-4.8497615e-05,-4.8838967e-05,1.4142512,-9.700039e-05,8.94415,-12.29155,-12.29155,102.048065,3.846218,0.0,102.03086,326.60718,1.0,-1.0,0.70962524,0.7588131,0.7590465,1.0,-130.1676,121.22345,-393.7234,406.01492,-2.8279926e-12,5.317163e-15,6.2566004,6.2566004,0.7588131,0.06270261,1.1180923,1.1180923,1.1180719,0.7590465,7.0419984,0.7853982,0.11809227,0.0,1.0,1.1180923,1.4142504,0.0,0.05,0.0,1.0,1.0
0.967,1.0,0.0,100005.375,-5.5169096,-6.400338,-5.066168e-07,0.707088,0.70708,-4.7624482e-05,-4.79318e-05,1.4142512,-9.5254036e-05,34.166893,68.57514,68.57514,102.048065,-21.42054,0.0,102.03086,326.60718,1.0,-1.0,0.70962524,0.9344426,0.9346728,1.0,-139.49191,105.32502,-429.86533,361.29016,-4.8616753e-12,1.6262652e-15,0.14904444,0.14904444,0.9344426,0.06270353,1.1180922,1.1180922,1.1180719,0.9346728,0.9344426,0.7853982,0.118092224,0.0,1.0,1.1180922,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9675,1.0,0.0,100005.35,-5.4994826,-6.400338,-5.066168e-07,0.70708793,0.70708,-4.675062e-05,-4.7009544e-05,1.4142512,-9.350622e-05,58.33843,147.33199,147.33199,102.048065,-46.028255,0.0,102.03086,326.60718,1.0,-1.0,0.7096251,1.1100721,1.1102991,1.0,-144.52448,86.18605,-452.7816,305.44962,-6.3105116e-12,-1.0629672e-15,0.324674,0.324674,1.1100721,0.06270446,1.1180922,1.1180922,1.1180718,1.1102991,1.1100721,0.7853982,0.11809218,0.0,1.0,1.1180922,1.4142504,0.0,0.05,0.0,1.0,1.0
0.968,1.0,0.0,100005.33,-5.482132,-6.400338,-5.066168e-07,0.70708793,0.70708,-4.5876164e-05,-4.6074685e-05,1.4142512,-9.175722e-05,80.71507,221.5559,221.5559,102.048065,-69.219826,0.0,102.03086,326.60718,1.0,-1.0,0.7096251,1.2857018,1.2859254,1.0,-145.11046,64.39539,-461.76715,240.21127,-5.9710735e-12,-3.448732e-15,0.50030357,0.50030357,1.2857018,0.062705405,1.1180922,1.1180922,1.1180718,1.2859254,1.2857018,0.7853982,0.11809215,0.0,1.0,1.1180922,1.4142504,0.0,0.05,0.0,1.0,1.0
0.9685,1.0,0.0,100005.31,-5.4648566,-6.400338,-5.066168e-07,0.70708793,0.70708007,-4.5001292e-05,-4.516214e-05,1.4142512,-9.000738e-05,100.60835,288.9632,288.9632,102.048065,-90.28171,0.0,102.03086,326.60718,1.0,-1.0,0.70962507,1.4613314,1.4615518,1.0,-141.23183,40.623478,-456.54556,167.58235,-6.3171586e-12,-6.4114156e-15,0.6759331,0.6759331,1.4613314,0.06270634,1.1180922,1.1180922,1.1180718,1.4615518,1.4613314,0.7853982,0.11809213,0.0,1.0,1.1180922,1.4142504,0.0,0.05,0.0,1.0,1.0
0.969,1.0,0.0,100005.29,-5.447656,-6.400338,-5.066168e-07,0.70708793,0.7070801,-4.412614e-05,-4.4235432e-05,1.4142513,-8.825699e-05,117.40622,347.47998,347.47998,102.04806,-108.5659,0.0,102.03086,326.6073,1.0,-1.0,0.709625,1.6369609,1.6371781,1.0,-133.00792,15.6017,-437.2774,89.79743,-7.780467e-12,-8.842557e-15,0.85156274,0.85156274,1.6369609,0.06270726,1.1180921,1.1180921,1.1180719,1.6371781,1.6369609,0.7853982,0.118092105,0.0,1.0,1.1180921,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9695,1.0,0.0,100005.27,-5.430531,-6.400338,-5.066168e-07,0.70708793,0.7070801,-4.325087e-05,-4.3300817e-05,1.4142513,-8.6506356e-05,130.59186,395.30585,395.30585,102.04806,-123.50984,0.0,102.03086,326.6073,1.0,-1.0,0.70962495,1.8125905,1.8128043,1.0,-120.69175,-9.900102,-404.55554,9.249697,-9.722326e-12,-1.1057352e-14,1.0271924,1.0271924,1.8125905,0.0627082,1.1180921,1.1180921,1.1180719,1.8128043,1.8125905,0.7853982,0.11809209,0.0,1.0,1.1180921,1.4142509,0.0,0.05,0.0,1.0,1.0
0.97,1.0,0.0,100005.25,-5.4134808,-6.400338,-5.066168e-07,0.7070879,0.7070801,-4.237563e-05,-4.2385058e-05,1.4142513,-8.475579e-05,139.75957,430.96936,430.96936,102.04806,-134.65376,0.0,102.03086,326.6073,1.0,-1.0,0.7096249,1.9882201,1.9884307,1.0,-104.662254,-35.09731,-359.38675,-71.582634,-1.1865401e-11,3.3052293e-14,1.202822,1.202822,1.9882201,0.06270912,1.1180921,1.1180921,1.1180719,1.9884307,1.9882201,0.7853982,0.11809208,0.0,1.0,1.1180921,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9705,1.0,0.0,100005.234,-5.3965044,-6.400338,-5.066168e-07,0.7070879,0.7070801,-4.1500563e-05,-4.1468786e-05,1.4142513,-8.3005565e-05,144.62729,453.37326,453.37326,102.04806,-141.65479,0.0,102.03086,326.6073,1.0,-1.0,0.7096248,2.1638498,2.164057,1.0,-85.41261,-59.214684,-303.16068,-150.21259,-1.4324589e-11,5.0067204e-13,1.3784516,1.3784516,2.1638498,0.06271005,1.1180921,1.1180921,1.118072,2.164057,2.1638498,0.7853982,0.118092075,0.0,1.0,1.1180921,1.4142509,0.0,0.05,0.0,1.0,1.0
0.971,1.0,0.0,100005.21,-5.3796024,-6.400338,-5.066168e-07,0.7070879,0.7070801,-4.0625826e-05,-4.0557796e-05,1.4142513,-8.1255996e-05,145.04527,461.82822,461.82822,102.04806,-144.29752,0.0,102.03086,326.6073,1.0,-1.0,0.70962477,2.3394794,2.3396833,1.0,-63.535076,-81.5102,-237.60725,-224.22098,-1.6198506e-11,8.9877487e-13,1.5540812,1.5540812,2.3394794,0.06271098,1.1180921,1.1180921,1.118072,2.3396833,2.3394794,0.7853982,0.11809208,0.0,1.0,1.1180921,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9715,1.0,0.0,100005.195,-5.3627734,-6.400338,-5.066168e-07,0.7070879,0.7070802,-3.975157e-05,-3.9638195e-05,1.4142514,-7.9507394e-05,141.00064,456.07413,456.07413,102.04806,-142.50064,0.0,102.03086,326.6073,1.0,-1.0,0.7096247,2.515109,2.5153098,1.0,-39.702747,-101.2979,-164.74336,-291.33075,-1.723278e-11,1.1625126e-12,1.7297109,1.7297109,2.515109,0.06271192,1.1180921,1.1180921,1.118072,2.5153098,2.515109,0.7853982,0.11809209,0.0,1.0,1.1180921,1.4142509,0.0,0.05,0.0,1.0,1.0
0.972,1.0,0.0,100005.17,-5.346019,-6.400338,-5.066168e-07,0.7070878,0.70708025,-3.887792e-05,-3.8695434e-05,1.4142514,-7.776001e-05,132.61784,436.288,436.288,102.04806,-136.31944,0.0,102.03086,326.6073,1.0,-1.0,0.7096247,2.6907387,2.690936,1.0,-14.648881,-117.96896,-86.81081,-349.47717,-1.790656e-11,1.3434327e-12,1.9053406,1.9053406,2.6907387,0.06271285,1.1180921,1.1180921,1.1180722,2.690936,2.6907387,0.7853982,0.118092105,0.0,1.0,1.1180921,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9725,1.0,0.0,100005.15,-5.329338,-6.400338,-5.066168e-07,0.7070878,0.70708025,-3.800504e-05,-3.778845e-05,1.4142514,-7.6014156e-05,120.15478,403.07858,403.07858,102.04806,-125.94411,0.0,102.03086,326.6073,1.0,-1.0,0.70962465,2.8663685,2.8665624,1.0,10.855694,-131.01047,-6.2073283,-396.87125,-1.7705015e-11,1.4635169e-12,2.0809703,2.0809703,2.8663685,0.062713765,1.1180922,1.1180922,1.1180723,2.8665624,2.8663685,0.7853982,0.11809212,0.0,1.0,1.1180922,1.4142509,0.0,0.05,0.0,1.0,1.0
0.973,1.0,0.0,100005.13,-5.3127294,-6.400338,-5.066168e-07,0.7070878,0.7070803,-3.713307e-05,-3.6871523e-05,1.4142516,-7.427013e-05,103.9949,357.46765,357.46765,102.04806,-111.69383,0.0,102.03086,326.6073,1.0,-1.0,0.7096246,3.0419981,3.042189,1.0,36.026276,-140.02118,74.58714,-432.05478,-1.6174803e-11,1.5411755e-12,2.2566,2.2566,3.0419981,0.062714696,1.1180922,1.1180922,1.1180723,3.042189,3.0419981,0.7853982,0.11809215,0.0,1.0,1.1180922,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9735,1.0,0.0,100005.12,-5.2961917,-6.400338,-5.066168e-07,0.70708776,0.7070803,-3.6262165e-05,-3.5958405e-05,1.4142516,-7.252822e-05,84.635414,300.8585,300.8585,102.04806,-94.00707,0.0,102.03086,326.6073,1.0,-1.0,0.7096245,3.217628,3.2178152,1.0,60.08844,-144.72385,153.0868,-453.94528,-1.4469194e-11,1.5867217e-12,2.4322298,2.4322298,3.217628,0.06271561,1.1180922,1.1180922,1.1180724,3.2178152,3.217628,0.7853982,0.11809218,0.0,1.0,1.1180922,1.4142509,0.0,0.05,0.0,1.0,1.0
0.974,1.0,0.0,100005.09,-5.2797256,-6.400338,-5.066168e-07,0.70708776,0.70708036,-3.539246e-05,-3.503018e-05,1.4142516,-7.078872e-05,62.671932,234.9928,234.9928,102.04806,-73.427986,0.0,102.03086,326.6073,1.0,-1.0,0.7096245,3.3932576,3.3934417,1.0,82.301865,-144.9738,226.87645,-461.86926,-1.2871151e-11,1.6042953e-12,2.6078594,2.6078594,3.3932576,0.06271654,1.1180922,1.1180922,1.1180725,3.3934417,3.3932576,0.7853982,0.11809222,0.0,1.0,1.1180922,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9745,1.0,0.0,100005.08,-5.26333,-6.400338,-5.066168e-07,0.70708776,0.70708036,-3.4524124e-05,-3.4124932e-05,1.4142517,-6.905197e-05,38.780216,161.89708,161.89708,102.04806,-50.58973,0.0,102.03086,326.6073,1.0,-1.0,0.70962447,3.5688875,3.5690682,1.0,101.98311,-140.76332,293.6858,-455.5829,-1.2247054e-11,1.6062425e-12,2.7834892,2.7834892,3.5688875,0.062717475,1.1180923,1.1180923,1.1180726,3.5690682,3.5688875,0.7853982,0.11809226,0.0,1.0,1.1180923,1.4142509,0.0,0.05,0.0,1.0,1.0
0.975,1.0,0.0,100005.055,-5.2470055,-6.400338,-5.066168e-07,0.70708776,0.7070804,-3.365728e-05,-3.3232605e-05,1.4142517,-6.731819e-05,13.695344,83.82026,83.82026,102.04806,-26.194971,0.0,102.03086,326.6073,1.0,-1.0,0.7096244,3.7445173,3.7446945,1.0,118.526634,-132.22197,351.45932,-435.2796,-1.1947511e-11,1.5971944e-12,2.959119,2.959119,3.7445173,0.0627184,1.1180923,1.1180923,1.1180727,3.7446945,3.7445173,0.7853982,0.118092306,0.0,1.0,1.1180923,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9755,1.0,0.0,100005.04,-5.2307515,-6.400338,-5.066168e-07,0.7070877,0.7070804,-3.279205e-05,-3.230341e-05,1.4142517,-6.5587636e-05,-11.8109,3.1645217,3.1645217,102.04806,-0.99426836,0.0,102.03086,326.6073,1.0,-1.0,0.7096244,3.920147,3.920321,1.0,131.42345,-119.61254,398.4195,-401.584,-1.1120548e-11,1.5830067e-12,3.134749,3.134749,3.920147,0.062719315,1.1180923,1.1180923,1.1180729,3.920321,3.920147,0.7853982,0.11809236,0.0,1.0,1.1180923,1.4142509,0.0,0.05,0.0,1.0,1.0
0.976,1.0,0.0,100005.016,-5.2145667,-6.400338,-5.066168e-07,0.7070877,0.7070804,-3.1928565e-05,-3.140871e-05,1.4142518,-6.386058e-05,-36.953762,-77.58859,-77.58859,102.04806,24.23703,0.0,102.03086,326.6073,1.0,-1.0,0.7096243,4.095777,4.0959473,1.0,140.27673,-103.322975,433.12152,-355.53293,-1.0367664e-11,1.5660752e-12,3.3103788,3.3103788,4.095777,0.06272022,1.1180924,1.1180924,1.118073,4.0959473,4.095777,0.7853982,0.11809242,0.0,1.0,1.1180924,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9765,1.0,0.0,100005.0,-5.1984506,-6.400338,-5.066168e-07,0.70708764,0.7070805,-3.1066964e-05,-3.0502444e-05,1.4142518,-6.213729e-05,-60.95967,-155.95456,-155.95456,102.04806,48.72263,0.0,102.03086,326.6073,1.0,-1.0,0.7096243,4.2714067,4.271574,1.0,144.81413,-83.85446,454.49765,-298.5431,-9.39791e-12,1.5358391e-12,3.4860086,3.4860086,4.2714067,0.06272114,1.1180925,1.1180925,1.1180731,4.271574,4.2714067,0.7853982,0.11809248,0.0,1.0,1.1180925,1.4142509,0.0,0.05,0.0,1.0,1.0
0.977,1.0,0.0,100004.98,-5.1824036,-6.400338,-5.066168e-07,0.70708764,0.7070805,-3.0207386e-05,-2.9594656e-05,1.4142518,-6.0418042e-05,-83.090034,-229.52226,-229.52226,102.04806,71.70918,0.0,102.03086,326.6073,1.0,-1.0,0.70962423,4.4470367,4.4472003,1.0,144.89601,-61.805984,461.89026,-232.36798,-8.099606e-12,1.5048708e-12,3.6616385,3.6616385,4.4470367,0.06272206,1.1180925,1.1180925,1.1180733,4.4472003,4.4470367,0.7853982,0.118092544,0.0,1.0,1.1180925,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9775,1.0,0.0,100004.96,-5.1664243,-6.400338,-5.066168e-07,0.70708764,0.70708054,-2.9349962e-05,-2.8698112e-05,1.4142519,-5.8703103e-05,-102.66396,-296.02826,-296.02826,102.04806,92.489456,0.0,102.03086,326.6073,1.0,-1.0,0.70962423,4.6226664,4.622827,1.0,140.51987,-37.85591,455.07184,-159.04358,-7.74837e-12,1.4779492e-12,3.8372684,3.8372684,4.6226664,0.06272297,1.1180927,1.1180927,1.1180735,4.622827,4.6226664,0.7853982,0.11809262,0.0,1.0,1.1180927,1.4142509,0.0,0.05,0.0,1.0,1.0
0.978,1.0,0.0,100004.945,-5.150513,-6.400338,-5.066168e-07,0.7070876,0.70708054,-2.849481e-05,-2.779541e-05,1.4142519,-5.699271e-05,-119.079216,-353.42636,-353.42636,102.04806,110.4241,0.0,102.03086,326.6073,1.0,-1.0,0.7096242,4.7982965,4.798454,1.0,131.82033,-12.741117,434.25223,-80.82586,-8.688481e-12,1.4503779e-12,4.0128984,4.0128984,4.7982965,0.06272387,1.1180927,1.1180927,1.1180736,4.798454,4.7982965,0.7853982,0.1180927,0.0,1.0,1.1180927,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9785,1.0,0.0,100004.92,-5.134669,-6.400338,-5.066168e-07,0.7070876,0.7070806,-2.7642067e-05,-2.6920578e-05,1.4142519,-5.528714e-05,-131.83075,-399.9506,-399.9506,102.04806,124.96132,0.0,102.03086,326.6073,1.0,-1.0,0.7096241,4.9739265,4.97408,1.0,119.06506,12.765694,400.07196,-0.12134991,-1.0203182e-11,1.4212998e-12,4.188528,4.188528,4.9739265,0.062724754,1.1180928,1.1180928,1.1180738,4.97408,4.9739265,0.7853982,0.11809278,0.0,1.0,1.1180928,1.4142509,0.0,0.05,0.0,1.0,1.0
0.979,1.0,0.0,100004.91,-5.1188917,-6.400338,-5.066168e-07,0.7070876,0.70708066,-2.6791868e-05,-2.6031505e-05,1.414252,-5.358665e-05,-140.52625,-434.16953,-434.16953,102.04806,135.65384,0.0,102.03086,326.6073,1.0,-1.0,0.7096241,5.149556,5.149707,1.0,102.6465,37.879745,353.5826,80.58691,-1.1844932e-11,1.3873806e-12,4.364158,4.364158,5.149556,0.06272566,1.1180929,1.1180929,1.1180739,5.149707,5.149556,0.7853982,0.11809287,0.0,1.0,1.1180929,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9795,1.0,0.0,100004.88,-5.1031814,-6.400338,-5.066168e-07,0.7070875,0.70708066,-2.5944344e-05,-2.5153378e-05,1.414252,-5.1891515e-05,-144.89815,-455.03033,-455.03033,102.04806,142.17268,0.0,102.03086,326.6073,1.0,-1.0,0.70962405,5.3251863,5.3253336,1.0,83.06979,61.828354,296.21457,158.81577,-1.375225e-11,1.347262e-12,4.5397882,4.5397882,5.3251863,0.062726565,1.118093,1.118093,1.1180742,5.3253336,5.3251863,0.7853982,0.11809296,0.0,1.0,1.118093,1.4142509,0.0,0.05,0.0,1.0,1.0
0.98,1.0,0.0,100004.87,-5.0875373,-6.400338,-5.066168e-07,0.7070875,0.70708066,-2.509959e-05,-2.4277935e-05,1.4142522,-5.020192e-05,-144.81195,-461.8912,-461.8912,102.04806,144.31728,0.0,102.03086,326.6073,1.0,-1.0,0.70962405,5.5008163,5.5009604,1.0,60.93726,83.87469,229.73286,232.15834,-1.5945308e-11,1.3103182e-12,4.7154183,4.7154183,5.5008163,0.06272747,1.118093,1.118093,1.1180744,5.5009604,5.5008163,0.7853982,0.11809306,0.0,1.0,1.118093,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9805,1.0,0.0,100004.85,-5.0719595,-6.400338,-5.066168e-07,0.70708746,0.7070807,-2.4257726e-05,-2.3381945e-05,1.4142522,-4.85181e-05,-140.2703,-454.54102,-454.54102,102.04806,142.02164,0.0,102.03086,326.6073,1.0,-1.0,0.709624,5.6764464,5.676587,1.0,36.92986,103.34044,156.18292,298.3581,-1.758486e-11,1.2760697e-12,4.8910484,4.8910484,5.6764464,0.06272836,1.1180931,1.1180931,1.1180745,5.676587,5.6764464,0.7853982,0.11809316,0.0,1.0,1.1180931,1.4142509,0.0,0.05,0.0,1.0,1.0
0.981,1.0,0.0,100004.83,-5.0564466,-6.400338,-5.066168e-07,0.70708746,0.7070808,-2.3418886e-05,-2.2508706e-05,1.4142522,-4.684033e-05,-131.41292,-433.20593,-433.20593,102.04806,135.35641,0.0,102.03086,326.6073,1.0,-1.0,0.70962393,5.8520765,5.852214,1.0,11.786223,119.6267,77.82768,355.37823,-1.896611e-11,1.2375647e-12,5.0666785,5.0666785,5.8520765,0.06272925,1.1180933,1.1180933,1.1180748,5.852214,5.8520765,0.7853982,0.11809327,0.0,1.0,1.1180933,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9815,1.0,0.0,100004.81,-5.0409985,-6.400338,-5.066168e-07,0.70708746,0.7070808,-2.2583186e-05,-2.1631156e-05,1.4142523,-4.5168847e-05,-118.51235,-398.54236,-398.54236,102.04806,124.52664,0.0,102.03086,326.6073,1.0,-1.0,0.70962393,6.0277066,6.0278406,1.0,-13.720048,132.23239,-2.9221056,401.46448,-2.0159962e-11,1.2072562e-12,5.2423086,5.2423086,6.0277066,0.06273011,1.1180934,1.1180934,1.118075,6.0278406,6.0277066,0.7853982,0.11809338,0.0,1.0,1.1180934,1.4142509,0.0,0.05,0.0,1.0,1.0
0.982,1.0,0.0,100004.8,-5.0256157,-6.400338,-5.066168e-07,0.7070874,0.7070808,-2.1750735e-05,-2.075641e-05,1.4142523,-4.3503853e-05,-101.965485,-351.6168,-351.6168,102.04806,109.86554,0.0,102.03086,326.6073,1.0,-1.0,0.70962393,6.2033367,6.2034674,1.0,-38.8042,140.76968,-83.58201,435.1988,-2.1183628e-11,1.2229184e-12,5.4179387,5.4179387,6.2033367,0.06273101,1.1180935,1.1180935,1.1180753,6.2034674,6.2033367,0.7853982,0.1180935,0.0,1.0,1.1180935,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9825,1.0,0.0,100004.78,-5.010299,-6.400338,-5.066168e-07,0.7070874,0.70708084,-2.0921663e-05,-1.9898911e-05,1.4142524,-4.1845622e-05,-82.28142,-293.87296,-293.87296,102.04806,91.82418,0.0,102.03086,326.6073,1.0,-1.0,0.7096239,0.095781736,0.095908955,1.0,-62.69446,144.97588,-161.67036,455.5433,-2.1151265e-11,1.2334414e-12,5.593569,5.593569,0.095781736,0.06273189,1.1180936,1.1180936,1.1180755,0.095908955,6.378967,0.7853982,0.11809362,0.0,1.0,1.1180936,1.4142509,0.0,0.05,0.0,1.0,1.0
0.983,1.0,0.0,100004.76,-4.9950466,-6.400338,-5.066168e-07,0.70708734,0.7070809,-2.0096053e-05,-1.9034931e-05,1.4142524,-4.0194314e-05,-60.06578,-227.08751,-227.08751,102.04806,70.95764,0.0,102.03086,326.6073,1.0,-1.0,0.7096238,0.27141196,0.27153584,1.0,-84.6558,144.72157,-234.78459,461.8721,-2.0634393e-11,1.234094e-12,5.769199,5.769199,0.27141196,0.06273278,1.1180937,1.1180937,1.1180757,0.27153584,6.5545974,0.7853982,0.118093744,0.0,1.0,1.1180937,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9835,1.0,0.0,100004.74,-4.9798565,-6.400338,-5.066168e-07,0.70708734,0.70708096,-1.9274035e-05,-1.8193581e-05,1.4142525,-3.855019e-05,-36.002083,-153.3152,-153.3152,102.04806,47.907936,0.0,102.03086,326.6073,1.0,-1.0,0.7096238,0.4470422,0.4471628,1.0,-104.01251,140.0146,-300.6752,453.99042,-2.1191987e-11,1.2228646e-12,5.9448295,5.9448295,0.4470422,0.06273362,1.1180938,1.1180938,1.118076,0.4471628,6.7302275,0.7853982,0.11809387,0.0,1.0,1.1180938,1.4142509,0.0,0.05,0.0,1.0,1.0
0.984,1.0,0.0,100004.73,-4.96473,-6.400338,-5.066168e-07,0.7070873,0.70708096,-1.8455738e-05,-1.7320925e-05,1.4142525,-3.6913512e-05,-10.830692,-74.82582,-74.82582,102.04806,23.384228,0.0,102.03086,326.6073,1.0,-1.0,0.70962375,0.62267244,0.6227898,1.0,-120.16907,130.99976,-357.3149,432.14072,-2.1678343e-11,1.2011225e-12,6.1204596,6.1204596,0.62267244,0.06273451,1.118094,1.118094,1.1180762,0.6227898,6.9058576,0.7853982,0.118094005,0.0,1.0,1.118094,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9845,1.0,0.0,100004.7,-4.949665,-6.400338,-5.066168e-07,0.7070873,0.70708096,-1.7641298e-05,-1.648731e-05,1.4142526,-3.528454e-05,14.673934,5.965759,5.965759,102.04806,-1.8589516,0.0,102.03086,326.6073,1.0,-1.0,0.70962375,0.79830277,0.7984168,1.0,-132.62836,117.954414,-402.96106,396.9953,-2.1153428e-11,1.1824784e-12,0.012904607,0.012904607,0.79830277,0.06273538,1.1180941,1.1180941,1.1180764,0.7984168,0.79830277,0.7853982,0.118094146,0.0,1.0,1.1180941,1.4142509,0.0,0.05,0.0,1.0,1.0
0.985,1.0,0.0,100004.69,-4.934663,-6.4003572,-2.2262716e-07,0.7070872,0.707081,-1.6830789e-05,-1.564194e-05,1.4142526,-3.366344e-05,39.727093,86.57381,86.57381,102.04806,-27.044943,0.0,102.03086,326.6073,1.0,-1.0,0.7096237,0.9739331,0.97404385,1.0,-141.00703,101.279945,-436.2093,349.63547,-1.9013296e-11,1.155439e-12,0.18853495,0.18853495,0.9739331,0.06273622,1.1180943,1.1180943,1.1180767,0.97404385,0.9739331,0.7853982,0.11809429,0.0,1.0,1.1180943,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9855,1.0,0.0,100004.67,-4.9197226,-6.4003572,-2.2262716e-07,0.7070872,0.7070811,-1.6024342e-05,-1.479233e-05,1.4142528,-3.205046e-05,63.557964,164.51825,164.51825,102.04806,-51.39884,0.0,102.03086,326.6073,1.0,-1.0,0.7096237,1.1495634,1.149671,1.0,-145.04733,81.489365,-456.0366,291.51834,-1.661968e-11,1.1294846e-12,0.3641653,0.3641653,1.1495634,0.06273708,1.1180944,1.1180944,1.118077,1.149671,1.1495634,0.7853982,0.11809443,0.0,1.0,1.1180944,1.4142509,0.0,0.05,0.0,1.0,1.0
0.986,1.0,0.0,100004.66,-4.9048443,-6.4003572,-2.2262716e-07,0.70708716,0.7070811,-1.5222024e-05,-1.3961087e-05,1.4142528,-3.0445735e-05,85.43334,237.40096,237.40096,102.04806,-74.17135,0.0,102.03086,326.6073,1.0,-1.0,0.70962363,1.3251939,1.3252981,1.0,-144.62491,59.19157,-461.83295,224.43199,-1.5309818e-11,1.1023508e-12,0.5397957,0.5397957,1.3251939,0.062737934,1.1180946,1.1180946,1.1180773,1.3252981,1.3251939,0.7853982,0.118094586,0.0,1.0,1.1180946,1.4142509,0.0,0.05,0.0,1.0,1.0
0.9865,1.0,0.0,100004.64,-4.8900266,-6.4003572,-2.2262716e-07,0.70708716,0.70708114,-1.4423977e-05,-1.3130651e-05,1.4142529,-2.8849556e-05,104.68017,302.97952,302.97952,102.04806,-94.66181,0.0,102.03086,326.6073,1.0,-1.0,0.70962363,1.5008243,1.5009253,1.0,-139.75278,35.072613,-453.42,150.44049,-1.4982e-11,1.0747536e-12,0.71542615,0.71542615,1.5008243,0.06273876,1.1180947,1.1180947,1.1180775,1.5009253,1.5008243,0.7853982,0.118094735,0.0,1.0,1.1180947,1.4142509,0.0,0.05,0.0,1.0,1.0
0.987,1.0,0.0,100004.62,-4.875269,-6.4003572,-2.2262716e-07,0.7070871,0.70708114,-1.36302615e-05,-1.2299816e-05,1.4142529,-2.726204e-05,120.70628,359.23627,359.23627,102.04816,-112.23979,0.0,102.03086,326.60776,1.0,-1.0,0.7096236,1.6764548,1.6765525,1.0,-130.58084,9.874557,-431.0566,71.82035,-1.4855327e-11,1.0454968e-12,0.8910566,0.8910566,1.6764548,0.0627396,1.1180949,1.1180949,1.1180779,1.6765525,1.6764548,0.7853982,0.1180949,0.0,1.0,1.1180949,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9875,1.0,0.0,100004.6,-4.860571,-6.4003572,-2.2262716e-07,0.7070871,0.7070812,-1.2841011e-05,-1.1485855e-05,1.414253,-2.5683452e-05,133.0186,404.44034,404.44034,102.04816,-126.36446,0.0,102.03086,326.60776,1.0,-1.0,0.7096236,1.8520854,1.8521798,1.0,-117.39128,-15.627319,-395.43082,-9.00952,-1.581614e-11,1.0155366e-12,1.0666871,1.0666871,1.8520854,0.06274044,1.118095,1.118095,1.1180781,1.8521798,1.8520854,0.7853982,0.11809506,0.0,1.0,1.118095,1.4142528,0.0,0.05,0.0,1.0,1.0
0.988,1.0,0.0,100004.586,-4.8459325,-6.4003572,-2.2262716e-07,0.70708704,0.7070812,-1.2056303e-05,-1.0670872e-05,1.414253,-2.411395e-05,141.2383,437.20096,437.20096,102.04816,-136.60126,0.0,102.03086,326.60776,1.0,-1.0,0.7096236,2.027716,2.0278072,1.0,-100.58991,-40.64839,-347.63873,-89.56222,-1.738048e-11,9.803235e-13,1.2423177,1.2423177,2.027716,0.06274126,1.1180953,1.1180953,1.1180785,2.0278072,2.027716,0.7853982,0.11809523,0.0,1.0,1.1180953,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9885,1.0,0.0,100004.57,-4.8313537,-6.4003572,-2.2262716e-07,0.70708704,0.70708126,-1.1276235e-05,-9.865082e-06,1.4142531,-2.2553731e-05,145.11249,456.5101,456.5101,102.04816,-142.6352,0.0,102.03086,326.60776,1.0,-1.0,0.7096236,2.2033465,2.2034345,1.0,-80.69365,-64.41883,-289.15076,-167.35936,-1.9328103e-11,8.540538e-13,1.4179482,1.4179482,2.2033465,0.0627421,1.1180954,1.1180954,1.1180787,2.2034345,2.2033465,0.7853982,0.1180954,0.0,1.0,1.1180954,1.4142528,0.0,0.05,0.0,1.0,1.0
0.989,1.0,0.0,100004.555,-4.816833,-6.4003572,-2.2262716e-07,0.707087,0.70708126,-1.0500886e-05,-9.058536e-06,1.4142531,-2.1002947e-05,144.52194,461.7737,461.7737,102.04816,-144.28064,0.0,102.03086,326.60776,1.0,-1.0,0.7096235,2.378977,2.379062,1.0,-58.31466,-86.20728,-221.76639,-240.00732,-2.0008611e-11,7.3724474e-13,1.5935788,1.5935788,2.378977,0.06274291,1.1180955,1.1180955,1.1180791,2.379062,2.378977,0.7853982,0.11809557,0.0,1.0,1.1180955,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9895,1.0,0.0,100004.54,-4.8023705,-6.4003572,-2.2262716e-07,0.707087,0.7070813,-9.730373e-06,-8.260308e-06,1.4142532,-1.9461837e-05,139.48486,452.82983,452.82983,102.04816,-141.48695,0.0,102.03086,326.60776,1.0,-1.0,0.7096235,2.5546076,2.5546894,1.0,-34.14148,-105.343376,-147.55888,-305.27097,-2.0633025e-11,6.515482e-13,1.7692095,1.7692095,2.5546076,0.06274371,1.1180958,1.1180958,1.1180793,2.5546894,2.5546076,0.7853982,0.11809575,0.0,1.0,1.1180958,1.4142528,0.0,0.05,0.0,1.0,1.0
0.99,1.0,0.0,100004.516,-4.7879663,-6.4003572,-2.2262716e-07,0.7070869,0.7070814,-8.964782e-06,-7.471505e-06,1.4142532,-1.793057e-05,130.15619,429.95364,429.95364,102.04816,-134.34009,0.0,102.03086,326.60776,1.0,-1.0,0.70962346,2.7302384,2.7303169,1.0,-8.917846,-121.23834,-68.81137,-361.14227,-2.2103762e-11,5.815384e-13,1.9448402,1.9448402,2.7302384,0.062744536,1.1180959,1.1180959,1.1180797,2.7303169,2.7302384,0.7853982,0.11809593,0.0,1.0,1.1180959,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9905,1.0,0.0,100004.5,-4.77362,-6.4003572,-2.2262716e-07,0.7070869,0.7070814,-8.204209e-06,-6.6776065e-06,1.4142534,-1.640934e-05,116.82296,393.84897,393.84897,102.04816,-123.059944,0.0,102.03086,326.60776,1.0,-1.0,0.70962346,2.905869,2.9059446,1.0,16.580173,-133.40314,12.053295,-405.90225,-2.4189163e-11,5.2997325e-13,2.120471,2.120471,2.905869,0.06274535,1.1180961,1.1180961,1.11808,2.9059446,2.905869,0.7853982,0.11809611,0.0,1.0,1.1180961,1.4142528,0.0,0.05,0.0,1.0,1.0
0.991,1.0,0.0,100004.484,-4.7593307,-6.4003572,-2.2262716e-07,0.70708686,0.70708144,-7.4487216e-06,-5.894095e-06,1.4142534,-1.4898283e-05,99.89539,345.62662,345.62662,102.04816,-107.99356,0.0,102.03086,326.60776,1.0,-1.0,0.70962346,3.0814998,3.081572,1.0,41.568073,-141.46347,92.547134,-438.17374,-2.5590464e-11,4.9254237e-13,2.2961016,2.2961016,3.0814998,0.06274615,1.1180964,1.1180964,1.1180804,3.081572,3.0814998,0.7853982,0.1180963,0.0,1.0,1.1180964,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9915,1.0,0.0,100004.47,-4.745098,-6.4003572,-2.2262716e-07,0.70708686,0.70708144,-6.698395e-06,-5.1201987e-06,1.4142535,-1.3397545e-05,79.89431,286.77026,286.77026,102.04816,-89.60451,0.0,102.03086,326.60776,1.0,-1.0,0.7096234,3.2571306,3.2571998,1.0,65.27704,-145.17134,170.19357,-456.96384,-2.6214872e-11,4.570201e-13,2.4717324,2.4717324,3.2571306,0.06274693,1.1180965,1.1180965,1.1180806,3.2571998,3.2571306,0.7853982,0.11809649,0.0,1.0,1.1180965,1.4142528,0.0,0.05,0.0,1.0,1.0
0.992,1.0,0.0,100004.45,-4.730923,-6.4003572,-2.2262716e-07,0.7070868,0.7070815,-5.9533536e-06,-4.339024e-06,1.4142535,-1.190738e-05,57.435078,219.09077,219.09077,102.04816,-68.45855,0.0,102.03086,326.60776,1.0,-1.0,0.70962346,3.4327614,3.4328275,1.0,86.977615,-144.41269,242.60364,-461.69443,-2.615986e-11,4.2400287e-13,2.6473634,2.6473634,3.4327614,0.06274773,1.1180967,1.1180967,1.118081,3.4328275,3.4327614,0.7853982,0.11809669,0.0,1.0,1.1180967,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9925,1.0,0.0,100004.44,-4.7168055,-6.4003572,-2.2262716e-07,0.70708674,0.70708156,-5.2136456e-06,-3.5755697e-06,1.4142536,-1.04278815e-05,33.20871,144.67044,144.67044,102.04816,-45.206295,0.0,102.03086,326.60776,1.0,-1.0,0.7096234,3.6083922,3.6084552,1.0,106.00212,-139.21083,307.54947,-452.2199,-2.5226755e-11,4.0092528e-13,2.8229942,2.8229942,3.6083922,0.062748514,1.1180968,1.1180968,1.1180813,3.6084552,3.6083922,0.7853982,0.11809689,0.0,1.0,1.1180968,1.4142528,0.0,0.05,0.0,1.0,1.0
0.993,1.0,0.0,100004.42,-4.702743,-6.4003572,-2.2262716e-07,0.70708674,0.70708156,-4.479412e-06,-2.8096074e-06,1.4142537,-8.959332e-06,7.960592,65.798965,65.798965,102.04816,-20.563158,0.0,102.03086,326.60776,1.0,-1.0,0.7096234,3.7840233,3.7840831,1.0,121.76522,-129.72581,363.03287,-428.83185,-2.3269187e-11,3.7355855e-13,2.998625,2.998625,3.7840233,0.062749274,1.1180971,1.1180971,1.1180817,3.7840831,3.7840233,0.7853982,0.11809709,0.0,1.0,1.1180971,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9935,1.0,0.0,100004.41,-4.6887355,-6.4003572,-2.2262716e-07,0.7070867,0.7070816,-3.7506825e-06,-2.0661994e-06,1.4142537,-7.5017906e-06,-17.532461,-15.096987,-15.096987,102.04816,4.7126617,0.0,102.03086,326.60776,1.0,-1.0,0.7096234,3.9596543,3.959711,1.0,133.78194,-116.24947,407.34674,-392.24976,-2.1124392e-11,3.4898787e-13,3.174256,3.174256,3.9596543,0.06275005,1.1180973,1.1180973,1.118082,3.959711,3.9596543,0.7853982,0.11809729,0.0,1.0,1.1180973,1.4142528,0.0,0.05,0.0,1.0,1.0
0.994,1.0,0.0,100004.39,-4.674783,-6.4003572,-2.2262716e-07,0.7070867,0.7070816,-3.0275594e-06,-1.3208981e-06,1.4142538,-6.055463e-06,-42.486095,-95.528465,-95.528465,102.04816,29.843493,0.0,102.03086,326.60776,1.0,-1.0,0.7096234,4.1352854,4.135339,1.0,141.68253,-99.19643,439.12766,-343.59918,-1.8941411e-11,3.3188914e-13,3.3498871,3.3498871,4.1352854,0.06275082,1.1180975,1.1180975,1.1180824,4.135339,4.1352854,0.7853982,0.1180975,0.0,1.0,1.1180975,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9945,1.0,0.0,100004.375,-4.6608853,-6.4003572,-2.2262716e-07,0.7070866,0.7070817,-2.310129e-06,-5.76529e-07,1.4142538,-4.6205214e-06,-66.13255,-173.02081,-173.02081,102.04816,54.05612,0.0,102.03086,326.60776,1.0,-1.0,0.70962334,4.3109164,4.310967,1.0,145.2239,-79.09136,457.3978,-284.37698,-1.6640557e-11,3.187061e-13,3.5255182,3.5255182,4.3109164,0.06275158,1.1180977,1.1180977,1.1180828,4.310967,4.3109164,0.7853982,0.11809771,0.0,1.0,1.1180977,1.4142528,0.0,0.05,0.0,1.0,1.0
0.995,1.0,0.0,100004.36,-4.647042,-6.4003572,-2.2262716e-07,0.7070866,0.70708174,-1.5984498e-06,1.4898309e-07,1.414254,-3.1970822e-06,-87.744286,-245.1898,-245.1898,102.04816,76.60559,0.0,102.03086,326.60776,1.0,-1.0,0.70962334,4.4865475,4.486595,1.0,144.29713,-56.55285,461.59506,-216.40526,-1.465789e-11,3.0201072e-13,3.7011492,3.7011492,4.4865475,0.06275233,1.1180979,1.1180979,1.1180831,4.486595,4.4865475,0.7853982,0.11809792,0.0,1.0,1.1180979,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9955,1.0,0.0,100004.34,-4.633252,-6.4003572,-2.2262716e-07,0.70708656,0.70708174,-8.925916e-07,9.0247755e-07,1.414254,-1.7852852e-06,-106.65636,-309.81497,-309.81497,102.04816,96.79811,0.0,102.03086,326.60776,1.0,-1.0,0.70962334,4.6621785,4.6622233,1.0,138.9307,-32.27434,451.59024,-141.77528,-1.3168548e-11,2.8519952e-13,3.8767803,3.8767803,4.6621785,0.062753074,1.1180981,1.1180981,1.1180835,4.6622233,4.6621785,0.7853982,0.11809814,0.0,1.0,1.1180981,1.4142528,0.0,0.05,0.0,1.0,1.0
0.996,1.0,0.0,100004.33,-4.619516,-6.4003572,-2.2262716e-07,0.7070865,0.7070818,-1.9262912e-07,1.6072894e-06,1.4142541,-3.852803e-07,-122.286896,-364.90796,-364.90796,102.04816,114.012405,0.0,102.03086,326.60776,1.0,-1.0,0.70962334,4.8378096,4.8378515,1.0,129.28972,-7.002831,427.69122,-62.783245,-1.1852957e-11,2.689281e-13,4.0524116,4.0524116,4.8378096,0.06275381,1.1180984,1.1180984,1.1180838,4.8378515,4.8378096,0.7853982,0.118098356,0.0,1.0,1.1180984,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9965,1.0,0.0,100004.31,-4.6058316,-6.4003572,-2.2262716e-07,0.7070865,0.7070818,5.013821e-07,2.3347359e-06,1.4142542,1.0028217e-06,-134.15497,-408.77374,-408.77374,102.04816,127.71883,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,5.0134406,5.0134797,1.0,115.67083,18.48415,390.63324,18.14049,-1.117609e-11,2.5186382e-13,4.2280426,4.2280426,5.0134406,0.06275452,1.1180986,1.1180986,1.1180843,5.0134797,5.0134406,0.7853982,0.11809858,0.0,1.0,1.1180986,1.4142528,0.0,0.05,0.0,1.0,1.0
0.997,1.0,0.0,100004.3,-4.5922,-6.4003572,-2.2262716e-07,0.70708644,0.70708185,1.1893801e-06,3.0264455e-06,1.4142542,2.3788969e-06,-141.89545,-440.06262,-440.06262,102.04816,137.49567,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,5.189072,5.189108,1.0,98.49303,43.402428,341.55652,98.50611,-1.0589042e-11,2.399329e-13,4.4036736,4.4036736,5.189072,0.06275525,1.1180989,1.1180989,1.1180847,5.189108,5.189072,0.7853982,0.1180988,0.0,1.0,1.1180989,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9975,1.0,0.0,100004.28,-4.5786195,-6.4003572,-2.2262716e-07,0.70708644,0.7070819,1.8712594e-06,3.750494e-06,1.4142543,3.7427342e-06,-145.27017,-457.81195,-457.81195,102.04816,143.04213,0.0,102.03086,326.60776,1.0,-1.0,0.70962334,5.364703,5.364736,1.0,78.284836,66.98533,281.97095,175.84099,-1.09564085e-11,2.271122e-13,4.579305,4.579305,5.364703,0.06275597,1.118099,1.118099,1.118085,5.364736,5.364703,0.7853982,0.118099034,0.0,1.0,1.118099,1.4142528,0.0,0.05,0.0,1.0,1.0
0.998,1.0,0.0,100004.266,-4.5650907,-6.4003572,-2.2262716e-07,0.7070864,0.7070819,2.5469803e-06,4.433487e-06,1.4142543,5.0942544e-06,-144.17528,-461.4756,-461.4756,102.04816,144.18753,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,5.5403347,5.5403647,1.0,55.66801,88.50727,213.70988,247.7657,-1.2162149e-11,2.1517368e-13,4.754936,4.754936,5.5403347,0.06275669,1.1180992,1.1180992,1.1180854,5.5403647,5.5403347,0.7853982,0.11809926,0.0,1.0,1.1180992,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9985,1.0,0.0,100004.25,-4.551613,-6.4003572,-2.2262716e-07,0.7070863,0.707082,3.216473e-06,5.1094844e-06,1.4142544,6.4333176e-06,-138.64449,-450.94086,-450.94086,102.04816,140.89664,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,5.7159657,5.715993,1.0,31.338411,107.30607,138.87349,312.06735,-1.3978149e-11,1.9776136e-13,4.9305677,4.9305677,5.7159657,0.06275739,1.1180995,1.1180995,1.1180859,5.715993,5.7159657,0.7853982,0.118099496,0.0,1.0,1.1180995,1.4142528,0.0,0.05,0.0,1.0,1.0
0.999,1.0,0.0,100004.234,-4.538186,-6.4003572,-2.2262716e-07,0.7070863,0.707082,3.879687e-06,5.81165e-06,1.4142545,7.759822e-06,-128.84793,-426.5318,-426.5318,102.04816,133.27072,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,5.8915973,5.8916216,1.0,6.044599,122.80334,59.76431,366.76752,-1.5851799e-11,1.8203685e-13,5.1061993,5.1061993,5.8915973,0.0627581,1.1180997,1.1180997,1.1180862,5.8916216,5.8915973,0.7853982,0.11809973,0.0,1.0,1.1180997,1.4142528,0.0,0.05,0.0,1.0,1.0
0.9995,1.0,0.0,100004.22,-4.52481,-6.4003572,-2.2262716e-07,0.70708627,0.70708203,4.536511e-06,6.465817e-06,1.4142545,9.073548e-06,-115.08705,-388.99948,-388.99948,102.04816,121.54438,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,6.067229,6.0672503,1.0,-19.4352,134.52225,-21.183697,410.1832,-1.6503248e-11,1.6809797e-13,5.281831,5.281831,6.067229,0.06275878,1.1180999,1.1180999,1.1180866,6.0672503,6.067229,0.7853982,0.118099965,0.0,1.0,1.1180999,1.4142528,0.0,0.05,0.0,1.0,1.0
1.0,1.0,0.0,100004.2,-4.511483,-6.4003572,-2.2262716e-07,0.70708627,0.7070821,5.186917e-06,7.1477084e-06,1.4142547,1.0374437e-05,-97.78522,-339.49863,-339.49863,102.04816,106.078415,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,6.2428603,6.242879,1.0,-44.31703,142.10225,-101.47996,440.9786,-1.5940431e-11,1.648191e-13,5.4574623,5.4574623,6.2428603,0.06275946,1.1181002,1.1181002,1.118087,6.242879,6.2428603,0.7853982,0.1181002,0.0,1.0,1.1181002,1.4142528,0.0,0.05,0.0,1.0,1.0
1.0005,1.0,0.0,100004.19,-4.4982066,-6.4003572,-2.2262716e-07,0.7070862,0.7070821,5.830878e-06,7.81481e-06,1.4142547,1.1662434e-05,-77.47476,-279.55228,-279.55228,102.04816,87.34868,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,0.13530652,0.13532232,1.0,-67.83535,145.3101,-178.65396,458.20624,-1.3963103e-11,1.6374712e-13,5.633094,5.633094,0.13530652,0.062760144,1.1181004,1.1181004,1.1180874,0.13532232,6.418492,0.7853982,0.11810045,0.0,1.0,1.1181004,1.4142528,0.0,0.05,0.0,1.0,1.0
1.001,1.0,0.0,100004.17,-4.4849796,-6.4003572,-2.2262716e-07,0.70708615,0.70708215,6.46832e-06,8.483044e-06,1.4142548,1.2937394e-05,-54.78059,-211.00478,-211.00478,102.04816,65.93143,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,0.3109381,0.3109511,1.0,-89.26654,144.04713,-250.33127,461.33603,-1.260607e-11,1.5918216e-13,5.8087254,5.8087254,0.3109381,0.062760815,1.1181006,1.1181006,1.1180879,0.3109511,6.5941234,0.7853982,0.118100695,0.0,1.0,1.1181006,1.4142528,0.0,0.05,0.0,1.0,1.0
1.0015,1.0,0.0,100004.16,-4.4718027,-6.4003572,-2.2262716e-07,0.70708615,0.70708215,7.099175e-06,9.113767e-06,1.4142549,1.41991795e-05,-30.400948,-135.96518,-135.96518,102.04816,42.48562,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,0.48656973,0.48657995,1.0,-107.95123,138.35217,-314.30652,450.2717,-1.1186005e-11,1.484412e-13,5.984357,5.984357,0.48656973,0.06276149,1.1181009,1.1181009,1.1180882,0.48657995,6.769755,0.7853982,0.11810094,0.0,1.0,1.1181009,1.4142528,0.0,0.05,0.0,1.0,1.0
1.002,1.0,0.0,100004.14,-4.4586754,-6.4003572,-2.2262716e-07,0.7070861,0.7070822,7.7234445e-06,9.753601e-06,1.4142549,1.5447793e-05,-5.0859303,-56.742264,-56.742264,102.04816,17.732626,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,0.6622014,0.6622089,1.0,-123.31453,128.40045,-368.6114,425.35367,-9.17798e-12,1.365324e-13,6.1599884,6.1599884,0.6622014,0.062762156,1.1181012,1.1181012,1.1180887,0.6622089,6.945387,0.7853982,0.11810119,0.0,1.0,1.1181012,1.4142528,0.0,0.05,0.0,1.0,1.0
1.0025,1.0,0.0,100004.125,-4.445597,-6.400383,7.5988474e-08,0.7070861,0.7070823,8.341027e-06,1.0398249e-05,1.414255,1.6683032e-05,20.385576,24.2265,24.2265,102.04816,-7.565966,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,0.8378331,0.8378379,1.0,-134.88374,114.49816,-411.57504,387.34854,-7.8223105e-12,1.2709164e-13,0.052434918,0.052434918,0.8378331,0.0627628,1.1181015,1.1181015,1.1180891,0.8378379,0.8378331,0.7853982,0.11810144,0.0,1.0,1.1181015,1.4142528,0.0,0.05,0.0,1.0,1.0
1.003,1.0,0.0,100004.11,-4.4325666,-6.400383,7.5988474e-08,0.707086,0.70708233,8.95189e-06,1.1024154e-05,1.414255,1.7904831e-05,45.229877,104.4499,104.4499,102.04816,-32.63178,0.0,102.03086,326.60776,1.0,-1.0,0.7096233,1.0134648,1.013467,1.0,-142.3029,97.07302,-441.87555,337.42566,-5.789713e-12,1.1624158e-13,0.22806667,0.22806667,1.0134648,0.06276344,1.1181017,1.1181017,1.1180896,1.013467,1.0134648,0.7853982,0.118101686,0.0,1.0,1.1181017,1.4142528,0.0,0.05,0.0,1.0,1.0
1.0035,1.0,0.0,100004.1,-4.419583,-6.400383,7.5988474e-08,0.70708597,0.70708233,9.555961e-06,1.1633419e-05,1.4142551,1.9113046e-05,68.68257,181.45966,181.45966,102.04816,-56.693596,0.0,102.03145,326.60776,1.0,-1.0,0.7096233,1.1890966,1.1890961,1.0,-145.34373,76.66117,-458.58066,277.121,-4.772939e-12,1.0546728e-13,0.40369844,0.40369844,1.1890966,0.06276406,1.118102,1.118102,1.1180899,1.1890961,1.1890966,0.7853982,0.11810195,0.0,1.0,1.118102,1.4142528,0.0,0.05,0.0,1.0,1.0
1.004,1.0,0.0,100004.086,-4.4066463,-6.400383,7.5988474e-08,0.70708597,0.70708233,1.0153168e-05,1.2234762e-05,1.4142553,2.0307532e-05,90.02207,252.88637,252.88637,102.04816,-79.01109,0.0,102.03145,326.60776,1.0,-1.0,0.7096232,1.3647285,1.3647252,1.0,-143.91269,53.890625,-461.1764,208.29002,-4.6702356e-12,9.363774e-14,0.57933027,0.57933027,1.3647285,0.062764704,1.1181022,1.1181022,1.1180904,1.3647252,1.3647285,0.7853982,0.1181022,0.0,1.0,1.1181022,1.4142528,0.0,0.05,0.0,1.0,1.0
1.0045,1.0,0.0,100004.07,-4.3937573,-6.400383,7.5988474e-08,0.7070859,0.7070824,1.0743511e-05,1.2844475e-05,1.4142553,2.148829e-05,108.59181,316.5324,316.5324,102.04816,-98.897606,0.0,102.03145,326.60776,1.0,-1.0,0.7096233,1.5403603,1.5403545,1.0,-138.0538,29.461988,-449.5829,133.05046,-4.725275e-12,8.3980776e-14,0.75496215,0.75496215,1.5403603,0.06276532,1.1181024,1.1181024,1.1180907,1.5403545,1.5403603,0.7853982,0.11810246,0.0,1.0,1.1181024,1.4142556,0.0,0.05,0.0,1.0,1.0
1.005,1.0,0.0,100004.055,-4.380915,-6.400383,7.5988474e-08,0.70708585,0.70708245,1.1326929e-05,1.345709e-05,1.4142554,2.2655197e-05,123.82044,370.43958,370.43958,102.04832,-115.74129,0.0,102.03145,326.6084,1.0,-1.0,0.7096233,1.7159922,1.7159839,1.0,-127.94731,4.126866,-424.1568,53.717224,-4.8212454e-12,7.33838e-14,0.9305941,0.9305941,1.7159922,0.06276593,1.1181027,1.1181027,1.1180912,1.7159839,1.7159922,0.7853982,0.118102714,0.0,1.0,1.1181027,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0055,1.0,0.0,100004.04,-4.3681192,-6.400383,7.5988474e-08,0.70708585,0.70708245,1.19034075e-05,1.4044231e-05,1.4142555,2.3808225e-05,135.23941,412.94922,412.94922,102.04832,-129.02388,0.0,102.03145,326.6084,1.0,-1.0,0.7096233,1.8916242,1.8916132,1.0,-113.904175,-21.33524,-385.68042,-27.268776,-4.402298e-12,6.195671e-14,1.1062261,1.1062261,1.8916242,0.06276654,1.118103,1.118103,1.1180917,1.8916132,1.8916242,0.7853982,0.11810298,0.0,1.0,1.118103,1.4142556,0.0,0.05,0.0,1.0,1.0
1.006,1.0,0.0,100004.02,-4.355369,-6.400383,7.5988474e-08,0.7070858,0.7070825,1.24729e-05,1.4627955e-05,1.4142555,2.4947281e-05,142.49739,442.75342,442.75342,102.04832,-138.3367,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,2.0672562,2.0672426,1.0,-96.35647,-46.14092,-335.33762,-107.41581,-3.3663103e-12,5.1572753e-14,1.2818581,1.2818581,2.0672562,0.06276715,1.1181033,1.1181033,1.1180921,2.0672426,2.0672562,0.7853982,0.11810324,0.0,1.0,1.1181033,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0065,1.0,0.0,100004.016,-4.342664,-6.400383,7.5988474e-08,0.7070858,0.70708257,1.3035345e-05,1.5194621e-05,1.4142556,2.6072239e-05,145.37105,458.93518,458.93518,102.04832,-143.39323,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,2.2428882,2.2428722,1.0,-75.844086,-69.526955,-274.67725,-184.25793,-1.3648985e-12,4.2451485e-14,1.4574901,1.4574901,2.2428882,0.06276774,1.1181035,1.1181035,1.1180925,2.2428722,2.2428882,0.7853982,0.118103504,0.0,1.0,1.1181035,1.4142556,0.0,0.05,0.0,1.0,1.0
1.007,1.0,0.0,100004.0,-4.330003,-6.400383,7.5988474e-08,0.7070857,0.70708257,1.3590715e-05,1.5762897e-05,1.4142556,2.7183049e-05,143.77197,460.99664,460.99664,102.04832,-144.03789,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,2.4185205,2.4185019,1.0,-52.99815,-90.77381,-205.56573,-255.43092,4.2179666e-13,3.3802906e-14,1.6331222,1.6331222,2.4185205,0.0627683,1.1181037,1.1181037,1.118093,2.4185019,2.4185205,0.7853982,0.11810377,0.0,1.0,1.1181037,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0075,1.0,0.0,100003.984,-4.3173866,-6.400383,7.5988474e-08,0.70708567,0.70708257,1.4138971e-05,1.6322687e-05,1.4142557,2.8279628e-05,137.74936,448.87433,448.87433,102.04832,-140.25082,0.0,102.03145,326.6084,1.0,-1.0,0.7096233,2.5941525,2.5941315,1.0,-28.521574,-109.227776,-130.12941,-318.74493,1.4703795e-12,2.3613261e-14,1.8087543,1.8087543,2.5941525,0.06276888,1.1181041,1.1181041,1.1180934,2.5941315,2.5941525,0.7853982,0.11810404,0.0,1.0,1.1181041,1.4142556,0.0,0.05,0.0,1.0,1.0
1.008,1.0,0.0,100003.97,-4.3048143,-6.400383,7.5988474e-08,0.70708567,0.7070826,1.4680113e-05,1.6866858e-05,1.4142559,2.9361981e-05,127.4885,422.94125,422.94125,102.04832,-132.14856,0.0,102.03145,326.6084,1.0,-1.0,0.7096233,2.7697847,2.769761,1.0,-3.1674461,-124.32106,-50.689312,-372.25192,2.9789053e-12,1.37871434e-14,1.9843866,1.9843866,2.7697847,0.06276946,1.1181043,1.1181043,1.1180938,2.769761,2.7697847,0.7853982,0.11810431,0.0,1.0,1.1181043,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0085,1.0,0.0,100003.95,-4.2922854,-6.400383,7.5988474e-08,0.7070856,0.7070827,1.5214053e-05,1.740494e-05,1.4142559,3.0429928e-05,113.30512,383.99524,383.99524,102.04832,-119.980385,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,2.945417,2.945391,1.0,22.284147,-135.58926,30.310408,-414.30563,4.3516146e-12,3.9469846e-15,2.1600187,2.1600187,2.945417,0.06277,1.1181046,1.1181046,1.1180943,2.945391,2.945417,0.7853982,0.11810458,0.0,1.0,1.1181046,1.4142556,0.0,0.05,0.0,1.0,1.0
1.009,1.0,0.0,100003.945,-4.2798004,-6.400383,7.5988474e-08,0.70708555,0.7070827,1.5740792e-05,1.7943292e-05,1.414256,3.1483472e-05,95.63558,333.2346,333.2346,102.04832,-104.12068,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,3.1210492,3.1210208,1.0,47.050114,-142.6857,110.37757,-443.61218,4.859381e-12,8.8378576e-16,2.3356512,2.3356512,3.1210492,0.06277057,1.1181048,1.1181048,1.1180947,3.1210208,3.1210492,0.7853982,0.11810485,0.0,1.0,1.1181048,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0095,1.0,0.0,100003.93,-4.267359,-6.400383,7.5988474e-08,0.70708555,0.70708275,1.6260323e-05,1.846631e-05,1.4142561,3.25226e-05,75.02355,272.2211,272.2211,102.04832,-85.0574,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,3.2966816,3.296651,1.0,70.36847,-145.39201,187.0487,-459.2698,5.235373e-12,-1.560664e-15,2.5112834,2.5112834,3.2966816,0.06277112,1.1181052,1.1181052,1.1180952,3.296651,3.2966816,0.7853982,0.11810512,0.0,1.0,1.1181052,1.4142556,0.0,0.05,0.0,1.0,1.0
