Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.01,1.0,0.0,100003.914,-4.2549605,-6.400383,7.5988474e-08,0.7070855,0.70708275,1.6772588e-05,1.9009456e-05,1.4142561,3.3547196e-05,52.103203,202.83199,202.83199,102.04832,-63.3771,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,3.472314,3.4722807,1.0,91.52174,-143.62494,257.9648,-460.79678,5.385428e-12,-3.584147e-15,2.6869156,2.6869156,3.472314,0.06277165,1.1181054,1.1181054,1.1180956,3.4722807,3.472314,0.7853982,0.1181054,0.0,1.0,1.1181054,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0105,1.0,0.0,100003.9,-4.2426043,-6.400383,7.5988474e-08,0.7070855,0.7070828,1.7277556e-05,1.9510588e-05,1.4142562,3.4557197e-05,27.579744,127.20219,127.20219,102.04832,-39.74682,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,3.6479464,3.6479108,1.0,109.85911,-137.43884,320.94394,-448.14612,5.451253e-12,-9.3906985e-15,2.862548,2.862548,3.6479464,0.062772185,1.1181056,1.1181056,1.1180961,3.6479108,3.6479464,0.7853982,0.11810567,0.0,1.0,1.1181056,1.4142556,0.0,0.05,0.0,1.0,1.0
1.011,1.0,0.0,100003.89,-4.230291,-6.400383,7.5988474e-08,0.70708543,0.7070828,1.7775239e-05,2.0020887e-05,1.4142562,3.5552624e-05,2.2077093,47.65864,47.65864,102.04832,-14.893605,0.0,102.03145,326.6084,1.0,-1.0,0.7096234,3.8235788,3.8235412,1.0,124.81635,-127.02406,374.0484,-421.70706,5.3975505e-12,-1.6578527e-14,3.0381806,3.0381806,3.8235788,0.0627727,1.118106,1.118106,1.1180966,3.8235412,3.8235788,0.7853982,0.11810595,0.0,1.0,1.118106,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0115,1.0,0.0,100003.875,-4.2180204,-6.400383,7.5988474e-08,0.7070854,0.70708287,1.8265608e-05,2.052187e-05,1.4142563,3.6533424e-05,-23.232262,-33.351273,-33.351273,102.04832,10.417859,0.0,102.03145,326.6084,1.0,-1.0,0.7096234,3.9992113,3.9991713,1.0,135.93327,-112.70102,415.6443,-382.29303,4.970403e-12,-2.3503943e-14,3.213813,3.213813,3.9992113,0.062773205,1.1181062,1.1181062,1.118097,3.9991713,3.9992113,0.7853982,0.11810622,0.0,1.0,1.1181062,1.4142556,0.0,0.05,0.0,1.0,1.0
1.012,1.0,0.0,100003.86,-4.2057924,-6.400383,7.5988474e-08,0.7070854,0.7070829,1.8748631e-05,2.0996566e-05,1.4142565,3.7499536e-05,-47.957436,-113.33507,-113.33507,102.04832,35.408794,0.0,102.03145,326.6084,1.0,-1.0,0.70962334,4.174844,4.174802,1.0,142.86783,-94.9104,444.45175,-331.1167,4.3619626e-12,-3.4230624e-14,3.3894458,3.3894458,4.174844,0.06277373,1.1181065,1.1181065,1.1180974,4.174802,4.174844,0.7853982,0.11810651,0.0,1.0,1.1181065,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0125,1.0,0.0,100003.85,-4.1936054,-6.400383,7.5988474e-08,0.7070853,0.7070829,1.9224275e-05,2.1489563e-05,1.4142565,3.8450886e-05,-71.20707,-189.83182,-189.83182,102.04832,59.310287,0.0,102.03145,326.6084,1.0,-1.0,0.7096234,4.3504763,4.350432,1.0,145.40666,-74.19959,459.58447,-269.75266,3.989815e-12,-4.50008e-14,3.5650783,3.5650783,4.3504763,0.062774226,1.1181068,1.1181068,1.1180979,4.350432,4.3504763,0.7853982,0.11810678,0.0,1.0,1.1181068,1.4142556,0.0,0.05,0.0,1.0,1.0
1.013,1.0,0.0,100003.836,-4.1814585,-6.400383,7.5988474e-08,0.70708525,0.707083,1.9692516e-05,2.1965314e-05,1.4142566,3.9387425e-05,-92.26582,-260.4879,-260.4879,102.04832,81.38693,0.0,102.03145,326.6084,1.0,-1.0,0.7096234,4.526109,4.5260625,1.0,143.47163,-51.205814,460.5768,-200.08891,3.2061357e-12,-5.2266276e-14,3.740711,3.740711,4.526109,0.06277471,1.1181071,1.1181071,1.1180984,4.5260625,4.526109,0.7853982,0.118107066,0.0,1.0,1.1181071,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0135,1.0,0.0,100003.82,-4.169353,-6.400383,7.5988474e-08,0.70708525,0.707083,2.0153311e-05,2.2432707e-05,1.4142567,4.0309078e-05,-110.48576,-323.1294,-323.1294,102.04832,100.95949,0.0,102.03145,326.6084,1.0,-1.0,0.70962346,4.7017417,4.701693,1.0,137.1223,-26.636536,447.39825,-124.268875,3.059893e-12,-5.9751134e-14,3.9163437,3.9163437,4.7017417,0.062775195,1.1181073,1.1181073,1.1180989,4.701693,4.7017417,0.7853982,0.11810734,0.0,1.0,1.1181073,1.4142556,0.0,0.05,0.0,1.0,1.0
1.014,1.0,0.0,100003.81,-4.157288,-6.400383,7.5988474e-08,0.7070852,0.70708305,2.0606694e-05,2.2895083e-05,1.4142567,4.1215902e-05,-125.3063,-375.82892,-375.82892,102.04832,117.425735,0.0,102.03145,326.6084,1.0,-1.0,0.70962346,4.8773746,4.8773236,1.0,126.55399,-1.247698,420.45428,-44.62534,2.9243045e-12,-6.792084e-14,4.091976,4.091976,4.8773746,0.06277567,1.1181077,1.1181077,1.1180992,4.8773236,4.8773746,0.7853982,0.118107624,0.0,1.0,1.1181077,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0145,1.0,0.0,100003.8,-4.145263,-6.400383,7.5988474e-08,0.7070852,0.70708305,2.1052616e-05,2.3332568e-05,1.4142568,4.2107808e-05,-136.27142,-416.96506,-416.96506,102.04832,130.27905,0.0,102.03145,326.6084,1.0,-1.0,0.70962346,5.053007,5.052954,1.0,112.09189,24.179537,380.57382,36.39124,2.073696e-12,-7.6930466e-14,4.267609,4.267609,5.053007,0.062776126,1.1181079,1.1181079,1.1180997,5.052954,5.053007,0.7853982,0.11810791,0.0,1.0,1.1181079,1.4142556,0.0,0.05,0.0,1.0,1.0
1.015,1.0,0.0,100003.78,-4.1332784,-6.400383,7.5988474e-08,0.70708513,0.7070831,2.1491083e-05,2.3777176e-05,1.4142568,4.2984797e-05,-143.04378,-445.27213,-445.27213,102.04832,139.12396,0.0,102.03145,326.6084,1.0,-1.0,0.70962346,5.22864,5.228585,1.0,94.18095,48.862827,328.98398,116.28816,-1.1133759e-13,-1.0332088e-13,4.443242,4.443242,5.22864,0.062776595,1.1181082,1.1181082,1.1181002,5.228585,5.22864,0.7853982,0.11810819,0.0,1.0,1.1181082,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0155,1.0,0.0,100003.77,-4.1213326,-6.400383,7.5988474e-08,0.7070851,0.70708317,2.1922126e-05,2.4224426e-05,1.4142569,4.3846943e-05,-145.41496,-459.87918,-459.87918,102.04832,143.68831,0.0,102.03145,326.6084,1.0,-1.0,0.70962346,5.404273,5.404216,1.0,73.372246,72.04272,267.27197,192.60718,-1.5455951e-12,-1.3495777e-13,4.6188745,4.6188745,5.404273,0.062777035,1.1181085,1.1181085,1.1181006,5.404216,5.404273,0.7853982,0.11810847,0.0,1.0,1.1181085,1.4142556,0.0,0.05,0.0,1.0,1.0
1.016,1.0,0.0,100003.76,-4.109425,-6.400383,7.5988474e-08,0.7070851,0.70708317,2.2345652e-05,2.4643814e-05,1.414257,4.469405e-05,-143.31204,-460.33673,-460.33673,102.04832,143.83168,0.0,102.03145,326.6084,1.0,-1.0,0.70962346,5.579906,5.5798464,1.0,50.30603,93.00601,197.33662,263.00012,-1.2913966e-12,-1.5713441e-13,4.7945075,4.7945075,5.579906,0.062777475,1.1181087,1.1181087,1.1181011,5.5798464,5.579906,0.7853982,0.11810876,0.0,1.0,1.1181087,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0165,1.0,0.0,100003.75,-4.0975566,-6.400383,7.5988474e-08,0.707085,0.70708317,2.2761715e-05,2.506187e-05,1.414257,4.5526234e-05,-136.79971,-446.63077,-446.63077,102.04832,139.54965,0.0,102.03145,326.6084,1.0,-1.0,0.7096235,5.755539,5.7554774,1.0,25.691992,111.10771,121.32961,325.30115,-1.2285753e-12,-1.7221523e-13,4.9701405,4.9701405,5.755539,0.06277791,1.118109,1.118109,1.1181016,5.7554774,5.755539,0.7853982,0.11810904,0.0,1.0,1.118109,1.4142556,0.0,0.05,0.0,1.0,1.0
1.017,1.0,0.0,100003.734,-4.0857267,-6.400383,7.5988474e-08,0.70708495,0.7070832,2.3170258e-05,2.5480522e-05,1.4142572,4.634337e-05,-126.07832,-419.18292,-419.18292,102.04832,130.97395,0.0,102.03145,326.6084,1.0,-1.0,0.7096235,5.931172,5.9311085,1.0,0.28745714,125.79086,41.58954,377.59338,-1.4845546e-12,-1.8620062e-13,5.1457734,5.1457734,5.931172,0.06277834,1.1181093,1.1181093,1.118102,5.9311085,5.931172,0.7853982,0.11810932,0.0,1.0,1.1181093,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0175,1.0,0.0,100003.72,-4.073934,-6.400383,7.5988474e-08,0.70708495,0.7070833,2.3571303e-05,2.588661e-05,1.4142573,4.7145517e-05,-111.47776,-378.83774,-378.83774,102.04832,118.36847,0.0,102.03145,326.6084,1.0,-1.0,0.7096235,6.106805,6.1067395,1.0,-25.12593,136.60368,-39.430176,418.2679,-1.0287713e-12,-2.0001607e-13,5.321407,5.321407,6.106805,0.06277875,1.1181096,1.1181096,1.1181024,6.1067395,6.106805,0.7853982,0.118109606,0.0,1.0,1.1181096,1.4142556,0.0,0.05,0.0,1.0,1.0
1.018,1.0,0.0,100003.71,-4.062179,-6.400383,7.5988474e-08,0.7070849,0.7070833,2.3964838e-05,2.6274287e-05,1.4142573,4.793264e-05,-93.44725,-326.83652,-326.83652,102.04832,102.12102,0.0,102.03145,326.6084,1.0,-1.0,0.7096236,6.282438,6.2823706,1.0,-49.766254,143.2135,-119.23673,446.07324,1.1421457e-13,-2.0806193e-13,5.49704,5.49704,6.282438,0.062779166,1.11811,1.11811,1.1181029,6.2823706,6.282438,0.7853982,0.11810989,0.0,1.0,1.11811,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0185,1.0,0.0,100003.695,-4.0504613,-6.400383,7.5988474e-08,0.7070849,0.70708334,2.4350866e-05,2.6670561e-05,1.4142574,4.8704747e-05,-72.54155,-264.7792,-264.7792,102.04832,82.7315,0.0,102.03145,326.6084,1.0,-1.0,0.7096236,0.17488568,0.17481673,1.0,-72.87538,145.41693,-195.37465,460.15387,1.0818742e-12,-2.0971083e-13,5.6726727,5.6726727,0.17488568,0.06277958,1.1181102,1.1181102,1.1181034,0.17481673,6.4580708,0.7853982,0.11811018,0.0,1.0,1.1181102,1.4142556,0.0,0.05,0.0,1.0,1.0
1.019,1.0,0.0,100003.69,-4.038781,-6.400383,7.5988474e-08,0.70708483,0.70708334,2.4729368e-05,2.7041546e-05,1.4142574,4.9461803e-05,-49.40389,-194.57521,-194.57521,102.04832,60.7965,0.0,102.03145,326.6084,1.0,-1.0,0.7096236,0.35051885,0.35044804,1.0,-93.74229,143.14616,-265.50134,460.07654,2.3401001e-12,-2.1322703e-13,5.848306,5.848306,0.35051885,0.06277998,1.1181104,1.1181104,1.1181039,0.35044804,6.633704,0.7853982,0.11811046,0.0,1.0,1.1181104,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0195,1.0,0.0,100003.67,-4.0271378,-6.400383,7.5988474e-08,0.7070848,0.7070834,2.5100373e-05,2.740633e-05,1.4142575,5.0203867e-05,-24.746159,-118.38452,-118.38452,102.04832,36.99091,0.0,102.03145,326.6084,1.0,-1.0,0.7096236,0.5261521,0.5260794,1.0,-111.72493,136.47108,-327.45914,445.84366,3.2457008e-12,-2.1732636e-13,6.023939,6.023939,0.5261521,0.06278035,1.1181108,1.1181108,1.1181043,0.5260794,6.809337,0.7853982,0.118110746,0.0,1.0,1.1181108,1.4142556,0.0,0.05,0.0,1.0,1.0
1.02,1.0,0.0,100003.66,-4.015531,-6.400383,7.5988474e-08,0.7070848,0.7070834,2.5463873e-05,2.777318e-05,1.4142576,5.0930917e-05,0.6729702,-38.551373,-38.551373,102.04832,12.047174,0.0,102.03145,326.6084,1.0,-1.0,0.70962363,0.7017853,0.7017109,1.0,-126.27003,125.59706,-379.3417,417.89307,4.3411186e-12,-2.230009e-13,6.1995726,6.1995726,0.7017853,0.06278072,1.118111,1.118111,1.1181048,0.7017109,6.9849706,0.7853982,0.11811104,0.0,1.0,1.118111,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0205,1.0,0.0,100003.65,-4.003961,-6.4004083,8.053122e-08,0.7070847,0.70708346,2.5819849e-05,2.8124565e-05,1.4142576,5.164292e-05,26.071402,42.46795,42.46795,102.04832,-13.267235,0.0,102.03145,326.6084,1.0,-1.0,0.70962363,0.87741864,0.8773424,1.0,-136.93005,110.85866,-419.55276,377.0848,4.9592604e-12,-2.2528184e-13,0.09202045,0.09202045,0.87741864,0.0627811,1.1181114,1.1181114,1.1181052,0.8773424,0.87741864,0.7853982,0.11811132,0.0,1.0,1.1181114,1.4142556,0.0,0.05,0.0,1.0,1.0
1.021,1.0,0.0,100003.63,-3.9924276,-6.4004083,8.053122e-08,0.7070847,0.70708346,2.616832e-05,2.8480052e-05,1.4142578,5.233991e-05,50.667675,122.18064,122.18064,102.04832,-38.173447,0.0,102.03145,326.6084,1.0,-1.0,0.7096237,1.053052,1.052974,1.0,-143.37701,92.70934,-446.85504,324.6744,5.76722e-12,-2.2997218e-13,0.2676538,0.2676538,1.053052,0.06278147,1.1181116,1.1181116,1.1181056,1.052974,1.053052,0.7853982,0.1181116,0.0,1.0,1.1181116,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0215,1.0,0.0,100003.625,-3.9809313,-6.4004083,8.053122e-08,0.70708466,0.7070835,2.6509317e-05,2.8818638e-05,1.4142578,5.302195e-05,73.70501,198.13411,198.13411,102.04832,-61.90514,0.0,102.03145,326.6084,1.0,-1.0,0.7096237,1.2286854,1.2286056,1.0,-145.41255,71.70754,-460.40857,262.27444,6.285897e-12,-2.3414633e-13,0.4432872,0.4432872,1.2286854,0.06278182,1.1181118,1.1181118,1.1181061,1.2286056,1.2286854,0.7853982,0.118111886,0.0,1.0,1.1181118,1.4142556,0.0,0.05,0.0,1.0,1.0
1.022,1.0,0.0,100003.61,-3.9694703,-6.4004083,8.053122e-08,0.7070846,0.7070835,2.6842827e-05,2.9157009e-05,1.4142579,5.368902e-05,94.474594,267.99142,267.99142,102.04832,-83.73214,0.0,102.03145,326.6084,1.0,-1.0,0.70962375,1.4043188,1.4042374,1.0,-142.97403,48.499428,-459.79623,191.80482,6.3622835e-12,-2.3738422e-13,0.6189206,0.6189206,1.4043188,0.06278217,1.1181122,1.1181122,1.1181066,1.4042374,1.4043188,0.7853982,0.11811218,0.0,1.0,1.1181122,1.4142556,0.0,0.05,0.0,1.0,1.0
1.0225,1.0,0.0,100003.6,-3.958044,-6.4004083,8.053122e-08,0.7070846,0.7070835,2.7168822e-05,2.948279e-05,1.414258,5.4341057e-05,112.33739,329.6032,329.6032,102.04849,-102.98287,0.0,102.03145,326.60904,1.0,-1.0,0.70962375,1.5799522,1.5798692,1.0,-136.13646,23.799074,-445.03696,115.43374,6.5136837e-12,-2.3963177e-13,0.7945541,0.7945541,1.5799522,0.06278252,1.1181124,1.1181124,1.1181071,1.5798692,1.5799522,0.7853982,0.11811246,0.0,1.0,1.1181124,1.4142584,0.0,0.05,0.0,1.0,1.0
1.023,1.0,0.0,100003.586,-3.946653,-6.4004083,8.053122e-08,0.70708454,0.7070836,2.7487327e-05,2.9797142e-05,1.414258,5.497811e-05,126.743774,381.0738,381.0738,102.04849,-119.065025,0.0,102.03145,326.60904,1.0,-1.0,0.70962375,1.7555858,1.755501,1.0,-125.11024,-1.6335393,-416.58478,35.51097,7.818844e-12,-2.43094e-13,0.9701876,0.9701876,1.7555858,0.06278284,1.1181128,1.1181128,1.1181076,1.755501,1.7555858,0.7853982,0.11811274,0.0,1.0,1.1181128,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0235,1.0,0.0,100003.58,-3.935296,-6.4004083,8.053122e-08,0.70708454,0.70708364,2.7798345e-05,3.0110592e-05,1.4142581,5.5600194e-05,137.2505,420.81952,420.81952,102.04849,-131.48378,0.0,102.03145,326.60904,1.0,-1.0,0.70962375,1.9312193,1.931133,1.0,-110.234604,-27.0159,-375.31512,-45.504417,9.756226e-12,-2.4577543e-13,1.1458212,1.1458212,1.9312193,0.06278317,1.118113,1.118113,1.1181079,1.931133,1.9312193,0.7853982,0.118113026,0.0,1.0,1.118113,1.4142584,0.0,0.05,0.0,1.0,1.0
1.024,1.0,0.0,100003.56,-3.9239736,-6.4004083,8.053122e-08,0.7070845,0.70708364,2.8101893e-05,3.0389101e-05,1.4142581,5.6207333e-05,143.5343,447.61752,447.61752,102.04849,-139.85703,0.0,102.03145,326.60904,1.0,-1.0,0.7096238,2.106853,2.106765,1.0,-91.96726,-51.56704,-322.49777,-125.11975,1.1048505e-11,-2.4840563e-13,1.3214548,1.3214548,2.106853,0.06278347,1.1181133,1.1181133,1.1181084,2.106765,2.106853,0.7853982,0.11811332,0.0,1.0,1.1181133,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0245,1.0,0.0,100003.555,-3.9126854,-6.4004083,8.053122e-08,0.7070844,0.7070837,2.8397983e-05,3.0692907e-05,1.4142582,5.6799552e-05,145.40182,460.6432,460.6432,102.04849,-143.92714,0.0,102.03145,326.60904,1.0,-1.0,0.7096239,2.2824867,2.282397,1.0,-70.870255,-74.53157,-259.75778,-200.88542,1.1503401e-11,-2.5030092e-13,1.4970884,1.4970884,2.2824867,0.062783785,1.1181136,1.1181136,1.1181089,2.282397,2.2824867,0.7853982,0.1181136,0.0,1.0,1.1181136,1.4142584,0.0,0.05,0.0,1.0,1.0
1.025,1.0,0.0,100003.54,-3.9014308,-6.4004083,8.053122e-08,0.7070844,0.7070837,2.8686642e-05,3.098362e-05,1.4142584,5.7376914e-05,142.7956,459.49582,459.49582,102.04849,-143.5689,0.0,102.03145,326.60904,1.0,-1.0,0.7096239,2.4581203,2.4580293,1.0,-47.592693,-95.20291,-189.02556,-270.47028,1.1864205e-11,-2.5291504e-13,1.6727221,1.6727221,2.4581203,0.0627841,1.1181139,1.1181139,1.1181093,2.4580293,2.4581203,0.7853982,0.11811388,0.0,1.0,1.1181139,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0255,1.0,0.0,100003.53,-3.89021,-6.4004083,8.053122e-08,0.70708436,0.70708376,2.896787e-05,3.1257623e-05,1.4142584,5.793941e-05,135.79582,444.2107,444.2107,102.04849,-138.79329,0.0,102.03145,326.60904,1.0,-1.0,0.7096239,2.633754,2.6336615,1.0,-22.850786,-112.94504,-112.47739,-331.7333,1.3009589e-11,-2.5399715e-13,1.8483558,1.8483558,2.633754,0.06278438,1.1181141,1.1181141,1.1181098,2.6336615,2.633754,0.7853982,0.118114166,0.0,1.0,1.1181141,1.4142584,0.0,0.05,0.0,1.0,1.0
1.026,1.0,0.0,100003.516,-3.8790216,-6.4004083,8.053122e-08,0.70708436,0.70708376,2.9241697e-05,3.152305e-05,1.4142585,5.8487105e-05,124.61786,415.25806,415.25806,102.04849,-129.74728,0.0,102.03145,326.60904,1.0,-1.0,0.70962393,2.8093877,2.8092937,1.0,2.5942028,-127.21207,-32.46848,-382.78955,1.5030907e-11,-2.5486658e-13,2.0239897,2.0239897,2.8093877,0.06278467,1.1181145,1.1181145,1.1181102,2.8092937,2.8093877,0.7853982,0.11811445,0.0,1.0,1.1181145,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0265,1.0,0.0,100003.51,-3.8678663,-6.4004083,8.053122e-08,0.7070843,0.70708376,2.950815e-05,3.1790754e-05,1.4142585,5.902005e-05,109.60563,373.52872,373.52872,102.04849,-116.7092,0.0,102.03145,326.60904,1.0,-1.0,0.70962393,2.9850216,2.9849262,1.0,27.959381,-137.56502,48.53944,-422.06818,1.693138e-11,-2.5530432e-13,2.1996233,2.1996233,2.9850216,0.06278495,1.1181147,1.1181147,1.1181107,2.9849262,2.9850216,0.7853982,0.118114725,0.0,1.0,1.1181147,1.4142584,0.0,0.05,0.0,1.0,1.0
1.027,1.0,0.0,100003.5,-3.8567426,-6.4004083,8.053122e-08,0.7070843,0.7070838,2.976722e-05,3.2044307e-05,1.4142586,5.9538226e-05,91.22103,320.30664,320.30664,102.04849,-100.08017,0.0,102.03145,326.60904,1.0,-1.0,0.709624,3.1606555,3.1605587,1.0,52.46431,-143.68535,128.05391,-448.36057,1.7695454e-11,-2.5592384e-13,2.3752573,2.3752573,3.1606555,0.062785216,1.1181151,1.1181151,1.1181111,3.1605587,3.1606555,0.7853982,0.11811501,0.0,1.0,1.1181151,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0275,1.0,0.0,100003.484,-3.845652,-6.4004083,8.053122e-08,0.70708424,0.7070838,3.0018928e-05,3.229442e-05,1.4142586,6.0041686e-05,70.029724,257.22934,257.22934,102.04849,-80.37186,0.0,102.03145,326.60904,1.0,-1.0,0.70962393,3.3362894,3.3361912,1.0,75.35501,-145.38474,203.62845,-460.8578,1.7540976e-11,-2.5625468e-13,2.5508912,2.5508912,3.3362894,0.06278546,1.1181153,1.1181153,1.1181116,3.3361912,3.3362894,0.7853982,0.11811529,0.0,1.0,1.1181153,1.4142584,0.0,0.05,0.0,1.0,1.0
1.028,1.0,0.0,100003.48,-3.8345938,-6.4004083,8.053122e-08,0.7070842,0.7070839,3.0263283e-05,3.251786e-05,1.4142587,6.0530434e-05,46.683723,186.23756,186.23756,102.04849,-58.190643,0.0,102.03145,326.60904,1.0,-1.0,0.709624,3.5119233,3.5118237,1.0,95.927185,-142.61092,272.93774,-459.1753,1.7478918e-11,-7.2238114e-14,2.726525,2.726525,3.5119233,0.062785715,1.1181155,1.1181155,1.118112,3.5118237,3.5119233,0.7853982,0.11811557,0.0,1.0,1.1181155,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0285,1.0,0.0,100003.46,-3.8235672,-6.4004083,8.053122e-08,0.7070842,0.7070839,3.0500323e-05,3.27503e-05,1.4142587,6.1004546e-05,21.901342,109.5156,109.5156,102.04849,-34.219006,0.0,102.03145,326.60904,1.0,-1.0,0.70962405,3.6875572,3.6874564,1.0,113.54786,-135.4492,333.84927,-443.36487,1.754426e-11,3.0691804e-13,2.902159,2.902159,3.6875572,0.06278595,1.1181159,1.1181159,1.1181124,3.6874564,3.6875572,0.7853982,0.11811585,0.0,1.0,1.1181159,1.4142584,0.0,0.05,0.0,1.0,1.0
1.029,1.0,0.0,100003.45,-3.812572,-6.4004083,8.053122e-08,0.7070841,0.70708394,3.0730058e-05,3.296991e-05,1.4142588,6.146405e-05,-3.5549138,29.424036,29.424036,102.04849,-9.194503,0.0,102.03145,326.60904,1.0,-1.0,0.70962405,3.8631911,3.863089,1.0,127.67487,-124.11996,384.48892,-413.91296,1.7642002e-11,5.6292997e-13,3.0777931,3.0777931,3.8631911,0.0627862,1.1181161,1.1181161,1.1181129,3.863089,3.8631911,0.7853982,0.118116125,0.0,1.0,1.1181161,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0295,1.0,0.0,100003.445,-3.8016086,-6.4004083,8.053122e-08,0.7070841,0.70708394,3.095254e-05,3.319398e-05,1.414259,6.190904e-05,-28.901798,-51.572872,-51.572872,102.04849,16.112904,0.0,102.03145,326.60904,1.0,-1.0,0.70962405,4.0388255,4.038722,1.0,137.87357,-108.97176,423.29858,-371.7257,1.8073395e-11,7.397705e-13,3.253427,3.253427,4.0388255,0.06278643,1.1181164,1.1181164,1.1181133,4.038722,4.0388255,0.7853982,0.11811641,0.0,1.0,1.1181164,1.4142584,0.0,0.05,0.0,1.0,1.0
1.03,1.0,0.0,100003.43,-3.7906764,-6.4004083,8.053122e-08,0.70708406,0.70708394,3.1167776e-05,3.3403554e-05,1.414259,6.233955e-05,-53.359432,-130.983,-130.983,102.04849,40.924553,0.0,102.03145,326.60904,1.0,-1.0,0.7096241,4.2144594,4.214355,1.0,143.83014,-90.4707,449.08417,-318.10117,1.8830394e-11,8.6030846e-13,3.4290612,3.4290612,4.2144594,0.06278664,1.1181167,1.1181167,1.1181138,4.214355,4.2144594,0.7853982,0.118116684,0.0,1.0,1.1181167,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0305,1.0,0.0,100003.42,-3.7797754,-6.4004083,8.053122e-08,0.70708406,0.707084,3.1375777e-05,3.3600518e-05,1.4142591,6.275559e-05,-76.1753,-206.36305,-206.36305,102.04849,64.47703,0.0,102.03145,326.60904,1.0,-1.0,0.7096241,4.3900933,4.389988,1.0,145.3613,-69.186005,461.05228,-254.68922,2.0047769e-11,9.289729e-13,3.6046953,3.6046953,4.3900933,0.062786855,1.118117,1.118117,1.1181142,4.389988,4.3900933,0.7853982,0.11811696,0.0,1.0,1.118117,1.4142584,0.0,0.05,0.0,1.0,1.0
1.031,1.0,0.0,100003.41,-3.768907,-6.4004083,8.053122e-08,0.707084,0.70708406,3.1576605e-05,3.3805263e-05,1.4142591,6.315728e-05,-96.64739,-275.3937,-275.3937,102.04849,86.04567,0.0,102.03145,326.60904,1.0,-1.0,0.7096242,4.5657277,4.565621,1.0,142.41997,-45.772568,458.83466,-183.44096,2.0772297e-11,9.727298e-13,3.7803295,3.7803295,4.5657277,0.06278706,1.1181172,1.1181172,1.1181146,4.565621,4.5657277,0.7853982,0.118117236,0.0,1.0,1.1181172,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0315,1.0,0.0,100003.4,-3.7580693,-6.4004083,8.053122e-08,0.707084,0.707084,3.177025e-05,3.398977e-05,1.4142592,6.35446e-05,-114.14582,-335.95105,-335.95105,102.04849,104.966835,0.0,102.03145,326.60904,1.0,-1.0,0.7096242,4.741362,4.741254,1.0,135.0966,-20.950785,442.49957,-106.54854,2.0429448e-11,1.0037419e-12,3.9559639,3.9559639,4.741362,0.062787265,1.1181175,1.1181175,1.1181151,4.741254,4.741362,0.7853982,0.11811751,0.0,1.0,1.1181175,1.4142584,0.0,0.05,0.0,1.0,1.0
1.032,1.0,0.0,100003.39,-3.7472613,-6.4004083,8.053122e-08,0.70708394,0.70708406,3.1956784e-05,3.4161778e-05,1.4142592,6.3917694e-05,-128.13219,-386.17178,-386.17178,102.04849,120.65836,0.0,102.03145,326.60904,1.0,-1.0,0.70962423,4.916996,4.916887,1.0,123.616554,4.515626,412.54956,-26.377792,1.995878e-11,1.0136084e-12,4.131598,4.131598,4.916996,0.062787466,1.1181178,1.1181178,1.1181155,4.916887,4.916996,0.7853982,0.11811778,0.0,1.0,1.1181178,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0325,1.0,0.0,100003.375,-3.7364838,-6.4004083,8.053122e-08,0.70708394,0.7070841,3.2136173e-05,3.433831e-05,1.4142593,6.427651e-05,-138.17615,-424.51074,-424.51074,102.04849,132.63744,0.0,102.03145,326.60904,1.0,-1.0,0.7096243,5.0926304,5.09252,1.0,108.33304,29.843105,369.9062,54.604565,2.1267517e-11,9.782443e-13,4.3072324,4.3072324,5.0926304,0.062787645,1.118118,1.118118,1.1181159,5.09252,5.0926304,0.7853982,0.118118055,0.0,1.0,1.118118,1.4142584,0.0,0.05,0.0,1.0,1.0
1.033,1.0,0.0,100003.37,-3.7257361,-6.4004083,8.053122e-08,0.7070839,0.7070841,3.230844e-05,3.4489418e-05,1.4142593,6.462106e-05,-143.96866,-449.7883,-449.7883,102.04849,140.53549,0.0,102.03145,326.60904,1.0,-1.0,0.7096243,5.268265,5.268153,1.0,89.71629,54.252373,315.88144,133.90686,2.2601065e-11,9.188262e-13,4.482867,4.482867,5.268265,0.062787816,1.1181183,1.1181183,1.1181164,5.268153,5.268265,0.7853982,0.11811832,0.0,1.0,1.1181183,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0335,1.0,0.0,100003.36,-3.715018,-6.4004083,8.053122e-08,0.7070839,0.7070841,3.2473643e-05,3.465776e-05,1.4142594,6.49515e-05,-145.33151,-461.22668,-461.22668,102.04849,144.10951,0.0,102.03145,326.60904,1.0,-1.0,0.7096243,5.443899,5.4437866,1.0,68.33912,76.99239,252.13757,209.08911,2.4231258e-11,8.727696e-13,4.658501,4.658501,5.443899,0.062788,1.1181186,1.1181186,1.1181167,5.4437866,5.443899,0.7853982,0.11811859,0.0,1.0,1.1181186,1.4142584,0.0,0.05,0.0,1.0,1.0
1.034,1.0,0.0,100003.34,-3.7043295,-6.4004083,8.053122e-08,0.7070838,0.7070842,3.263184e-05,3.4797293e-05,1.4142594,6.526792e-05,-142.22276,-458.47394,-458.47394,102.04849,143.24953,0.0,102.03145,326.60904,1.0,-1.0,0.70962435,5.6195335,5.61942,1.0,44.85927,97.36349,180.63588,277.83807,2.5245087e-11,8.3805066e-13,4.8341355,4.8341355,5.6195335,0.06278814,1.1181189,1.1181189,1.1181172,5.61942,5.6195335,0.7853982,0.11811886,0.0,1.0,1.1181189,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0345,1.0,0.0,100003.336,-3.6936698,-6.4004083,8.053122e-08,0.70708376,0.70708424,3.2783046e-05,3.494147e-05,1.4142596,6.5570355e-05,-134.73805,-441.6148,-441.6148,102.04849,137.982,0.0,102.03145,326.60904,1.0,-1.0,0.7096244,5.795168,5.7950535,1.0,19.999163,114.738884,103.576324,338.03848,2.581542e-11,8.0202495e-13,5.00977,5.00977,5.795168,0.06278829,1.1181191,1.1181191,1.1181176,5.7950535,5.795168,0.7853982,0.11811913,0.0,1.0,1.1181191,1.4142584,0.0,0.05,0.0,1.0,1.0
1.035,1.0,0.0,100003.33,-3.6830394,-6.4004083,8.053122e-08,0.70708376,0.7070842,3.2927284e-05,3.508632e-05,1.4142596,6.5858854e-05,-123.10767,-411.16794,-411.16794,102.04849,128.469,0.0,102.03145,326.60904,1.0,-1.0,0.7096244,5.9708023,5.9706874,1.0,-5.4762893,128.58395,23.329895,387.83804,2.686229e-11,7.674293e-13,5.1854043,5.1854043,5.9708023,0.062788434,1.1181194,1.1181194,1.118118,5.9706874,5.9708023,0.7853982,0.118119396,0.0,1.0,1.1181194,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0355,1.0,0.0,100003.31,-3.6724377,-6.4004083,8.053122e-08,0.7070837,0.70708424,3.3064614e-05,3.5201516e-05,1.4142597,6.6133536e-05,-107.689476,-368.07016,-368.07016,102.04849,115.00321,0.0,102.03145,326.60904,1.0,-1.0,0.70962447,6.146437,6.146321,1.0,-30.783253,138.47273,-57.63437,425.70453,2.6981608e-11,7.372405e-13,5.3610387,5.3610387,6.146437,0.06278859,1.1181197,1.1181197,1.1181184,6.146321,6.146437,0.7853982,0.118119664,0.0,1.0,1.1181197,1.4142584,0.0,0.05,0.0,1.0,1.0
1.036,1.0,0.0,100003.305,-3.6618633,-6.4004083,8.053122e-08,0.7070837,0.70708424,3.3195065e-05,3.5312692e-05,1.4142597,6.639447e-05,-88.95785,-313.64752,-313.64752,102.04849,97.99896,0.0,102.03145,326.60904,1.0,-1.0,0.70962447,0.038886297,0.038769122,1.0,-55.14307,144.10092,-136.82535,450.47287,2.681768e-11,7.138939e-13,5.5366735,5.5366735,0.038886297,0.06278871,1.11812,1.11812,1.1181189,0.038769122,6.3220716,0.7853982,0.118119925,0.0,1.0,1.11812,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0365,1.0,0.0,100003.3,-3.6513174,-6.4004083,8.053122e-08,0.70708364,0.7070843,3.3318665e-05,3.543788e-05,1.4142598,6.664169e-05,-67.48913,-249.57448,-249.57448,102.04849,77.97945,0.0,102.03145,326.60904,1.0,-1.0,0.7096245,0.21452089,0.21440285,1.0,-77.80624,145.29536,-211.80646,461.38095,2.6935997e-11,6.8625666e-13,5.712308,5.712308,0.21452089,0.06278883,1.1181202,1.1181202,1.1181192,0.21440285,6.4977064,0.7853982,0.118120186,0.0,1.0,1.1181202,1.4142584,0.0,0.05,0.0,1.0,1.0
1.037,1.0,0.0,100003.28,-3.6407986,-6.4004083,8.053122e-08,0.70708364,0.7070843,3.343545e-05,3.5533307e-05,1.4142598,6.6875284e-05,-43.94387,-177.82245,-177.82245,102.04849,55.560627,0.0,102.03145,326.60904,1.0,-1.0,0.7096245,0.39015552,0.39003664,1.0,-98.07544,142.0193,-280.2707,458.09314,2.7523758e-11,6.585317e-13,5.887943,5.887943,0.39015552,0.06278896,1.1181204,1.1181204,1.1181197,0.39003664,6.673341,0.7853982,0.11812045,0.0,1.0,1.1181204,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0375,1.0,0.0,100003.27,-3.6303074,-6.4004083,8.053122e-08,0.7070836,0.70708436,3.354545e-05,3.5628545e-05,1.4142599,6.7095294e-05,-19.046526,-100.599106,-100.599106,102.04849,31.432293,0.0,102.03145,326.60904,1.0,-1.0,0.7096245,0.5657902,0.5656705,1.0,-115.32702,134.37355,-340.11148,440.71057,2.9034145e-11,6.3558967e-13,6.063577,6.063577,0.5657902,0.06278906,1.1181207,1.1181207,1.1181201,0.5656705,6.8489757,0.7853982,0.11812071,0.0,1.0,1.1181207,1.4142584,0.0,0.05,0.0,1.0,1.0
1.038,1.0,0.0,100003.266,-3.619844,-6.4004083,8.053122e-08,0.7070836,0.70708436,3.3648725e-05,3.5711786e-05,1.4142599,6.7301866e-05,6.436854,-20.280493,-20.280493,102.04849,6.3368335,0.0,102.03145,326.60904,1.0,-1.0,0.7096246,0.7414249,0.74130446,1.0,-129.03018,122.59333,-389.48764,409.76813,3.0528184e-11,6.1713606e-13,6.239212,6.239212,0.7414249,0.062789164,1.1181209,1.1181209,1.1181204,0.74130446,7.02461,0.7853982,0.11812097,0.0,1.0,1.1181209,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0385,1.0,0.0,100003.26,-3.6094081,-6.400429,-1.7448595e-07,0.7070836,0.70708436,3.3745317e-05,3.5815803e-05,1.41426,6.7495064e-05,31.722189,60.662136,60.662136,102.04849,-18.953606,0.0,102.03145,326.60904,1.0,-1.0,0.7096246,0.91705966,0.9169384,1.0,-138.76329,107.04111,-426.87994,366.2178,3.0336414e-11,6.0044737e-13,0.13166147,0.13166147,0.91705966,0.062789254,1.1181213,1.1181213,1.1181209,0.9169384,0.91705966,0.7853982,0.11812122,0.0,1.0,1.1181213,1.4142584,0.0,0.05,0.0,1.0,1.0
1.039,1.0,0.0,100003.24,-3.5989995,-6.400429,-1.7448595e-07,0.7070835,0.70708436,3.383525e-05,3.587475e-05,1.41426,6.767495e-05,56.03149,139.73831,139.73831,102.04849,-43.660877,0.0,102.03145,326.60904,1.0,-1.0,0.7096246,1.0926944,1.0925725,1.0,-144.22688,88.1954,-451.13788,311.39957,3.0037178e-11,5.8134395e-13,0.30729625,0.30729625,1.0926944,0.06278935,1.1181215,1.1181215,1.1181213,1.0925725,1.0926944,0.7853982,0.11812148,0.0,1.0,1.1181215,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0395,1.0,0.0,100003.234,-3.588618,-6.400429,-1.7448595e-07,0.7070835,0.7070844,3.391856e-05,3.5964e-05,1.4142601,6.784159e-05,78.6168,214.51498,214.51498,102.04849,-67.02478,0.0,102.03145,326.60904,1.0,-1.0,0.7096247,1.2683293,1.2682066,1.0,-145.25285,66.636055,-461.51508,247.00008,2.9876122e-11,5.626676e-13,0.48293105,0.48293105,1.2683293,0.06278943,1.1181217,1.1181217,1.1181216,1.2682066,1.2683293,0.7853982,0.118121736,0.0,1.0,1.1181217,1.4142584,0.0,0.05,0.0,1.0,1.0
1.04,1.0,0.0,100003.23,-3.578264,-6.400429,-1.7448595e-07,0.70708346,0.7070844,3.399531e-05,3.6029716e-05,1.4142601,6.7995104e-05,98.783195,282.6914,282.6914,102.04849,-88.32644,0.0,102.03145,326.60904,1.0,-1.0,0.7096247,1.4439641,1.4438407,1.0,-141.80962,43.026417,-457.69223,175.00081,2.8924401e-11,5.449862e-13,0.6585659,0.6585659,1.4439641,0.062789515,1.118122,1.118122,1.1181221,1.4438407,1.4439641,0.7853982,0.11812199,0.0,1.0,1.118122,1.4142584,0.0,0.05,0.0,1.0,1.0
1.0405,1.0,0.0,100003.22,-3.567938,-6.400429,-1.7448595e-07,0.70708346,0.7070845,3.4065564e-05,3.6086174e-05,1.4142603,6.8135625e-05,115.910194,342.16992,342.16992,102.048645,-106.91044,0.0,102.03145,326.60956,1.0,-1.0,0.7096247,1.619599,1.619475,1.0,-134.00311,18.09292,-439.78696,97.61704,2.6917937e-11,5.2806403e-13,0.8342008,0.8342008,1.619599,0.06278958,1.1181222,1.1181222,1.1181225,1.619475,1.619599,0.7853982,0.118122235,0.0,1.0,1.1181222,1.4142607,0.0,0.05,0.0,1.0,1.0
1.041,1.0,0.0,100003.2,-3.5576386,-6.400429,-1.7448595e-07,0.7070834,0.7070845,3.412935e-05,3.612938e-05,1.4142603,6.826321e-05,129.47083,391.12045,391.12045,102.048645,-122.20498,0.0,102.03145,326.60956,1.0,-1.0,0.70962477,1.7952338,1.7951093,1.0,-122.073555,-7.3972735,-408.3502,17.22974,2.5319233e-11,5.107476e-13,1.0098357,1.0098357,1.7952338,0.062789634,1.1181225,1.1181225,1.1181228,1.7951093,1.7952338,0.7853982,0.11812249,0.0,1.0,1.1181225,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0415,1.0,0.0,100003.195,-3.5473647,-6.400429,-1.7448595e-07,0.7070834,0.7070845,3.418667e-05,3.6177615e-05,1.4142604,6.837786e-05,139.04784,428.03683,428.03683,102.048645,-133.73946,0.0,102.03145,326.60956,1.0,-1.0,0.70962477,1.9708688,1.9707437,1.0,-106.38797,-32.65987,-364.34912,-63.687706,2.4960204e-11,4.9304034e-13,1.1854707,1.1854707,1.9708688,0.062789686,1.1181227,1.1181227,1.1181232,1.9707437,1.9708688,0.7853982,0.118122734,0.0,1.0,1.1181227,1.4142607,0.0,0.05,0.0,1.0,1.0
1.042,1.0,0.0,100003.19,-3.5371172,-6.400429,-1.7448595e-07,0.70708334,0.7070845,3.4237593e-05,3.6211128e-05,1.4142604,6.847972e-05,144.34657,451.78326,451.78326,102.048645,-141.159,0.0,102.03145,326.60956,1.0,-1.0,0.7096248,2.1465037,2.146378,1.0,-87.42899,-56.91758,-309.13766,-142.6456,2.4928153e-11,4.767561e-13,1.3611057,1.3611057,2.1465037,0.06278973,1.1181229,1.1181229,1.1181237,2.146378,2.1465037,0.7853982,0.11812298,0.0,1.0,1.1181229,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0425,1.0,0.0,100003.18,-3.5268958,-6.400429,-1.7448595e-07,0.70708334,0.70708454,3.4282166e-05,3.623218e-05,1.4142605,6.856888e-05,145.20398,461.62903,461.62903,102.048645,-144.23528,0.0,102.03145,326.60956,1.0,-1.0,0.7096249,2.3221388,2.3220124,1.0,-65.77995,-79.424034,-244.4145,-217.21454,2.484579e-11,4.6062736e-13,1.5367407,1.5367407,2.3221388,0.06278979,1.1181232,1.1181232,1.118124,2.3220124,2.3221388,0.7853982,0.118123226,0.0,1.0,1.1181232,1.4142607,0.0,0.05,0.0,1.0,1.0
1.043,1.0,0.0,100003.17,-3.5167,-6.400429,-1.7448595e-07,0.7070833,0.70708454,3.4320412e-05,3.6254634e-05,1.4142605,6.864538e-05,141.59369,457.27127,457.27127,102.048645,-142.87367,0.0,102.03145,326.60956,1.0,-1.0,0.7096249,2.497774,2.497647,1.0,-42.10696,-99.48673,-172.17111,-285.10016,2.5694393e-11,4.4318737e-13,1.7123756,1.7123756,2.497774,0.06278983,1.1181234,1.1181234,1.1181244,2.497647,2.497774,0.7853982,0.118123464,0.0,1.0,1.1181234,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0435,1.0,0.0,100003.16,-3.5065303,-6.400429,-1.7448595e-07,0.7070833,0.70708454,3.4352415e-05,3.6284942e-05,1.4142605,6.870939e-05,133.62677,438.844,438.844,102.048645,-137.11606,0.0,102.03145,326.60956,1.0,-1.0,0.70962495,2.673409,2.6732817,1.0,-17.138397,-116.48838,-94.63027,-344.2137,2.5504661e-11,4.2679133e-13,1.8880107,1.8880107,2.673409,0.06278985,1.1181237,1.1181237,1.1181247,2.6732817,2.673409,0.7853982,0.11812371,0.0,1.0,1.1181237,1.4142607,0.0,0.05,0.0,1.0,1.0
1.044,1.0,0.0,100003.15,-3.4963858,-6.400429,-1.7448595e-07,0.7070833,0.7070846,3.4378198e-05,3.6301175e-05,1.4142606,6.876097e-05,121.54836,406.91418,406.91418,102.048645,-127.13958,0.0,102.03145,326.60956,1.0,-1.0,0.70962495,2.849044,2.8489163,1.0,8.357495,-129.90585,-14.177794,-392.7364,2.5533992e-11,4.1106184e-13,2.0636458,2.0636458,2.849044,0.06278986,1.1181239,1.1181239,1.1181251,2.8489163,2.849044,0.7853982,0.11812395,0.0,1.0,1.1181239,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0445,1.0,0.0,100003.14,-3.4862669,-6.400429,-1.7448595e-07,0.7070832,0.7070846,3.4397846e-05,3.6290483e-05,1.4142606,6.880028e-05,105.730095,362.46426,362.46426,102.048645,-113.25122,0.0,102.03145,326.60956,1.0,-1.0,0.709625,3.0246792,3.024551,1.0,33.596245,-139.32634,66.71092,-429.1752,2.562483e-11,3.9648192e-13,2.239281,2.239281,3.0246792,0.06278987,1.1181241,1.1181241,1.1181254,3.024551,3.0246792,0.7853982,0.11812418,0.0,1.0,1.1181241,1.4142607,0.0,0.05,0.0,1.0,1.0
1.045,1.0,0.0,100003.13,-3.4761722,-6.400429,-1.7448595e-07,0.7070832,0.7070846,3.4411387e-05,3.6288326e-05,1.4142607,6.8827365e-05,86.65866,306.8619,306.8619,102.048645,-95.87829,0.0,102.03145,326.60956,1.0,-1.0,0.70962507,3.2003143,3.2001858,1.0,57.801296,-144.45996,145.54706,-452.40897,2.5642379e-11,3.7998578e-13,2.4149163,2.4149163,3.2003143,0.06278989,1.1181244,1.1181244,1.1181258,3.2001858,3.2003143,0.7853982,0.11812442,0.0,1.0,1.1181244,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0455,1.0,0.0,100003.125,-3.4661021,-6.400429,-1.7448595e-07,0.70708317,0.7070846,3.441887e-05,3.62996e-05,1.4142607,6.884233e-05,64.92086,241.81787,241.81787,102.048645,-75.55532,0.0,102.03145,326.60956,1.0,-1.0,0.70962507,3.3759496,3.3758206,1.0,80.22789,-145.14876,219.90497,-461.72284,2.6525516e-11,3.583711e-13,2.5905514,2.5905514,3.3759496,0.062789895,1.1181246,1.1181246,1.1181262,3.3758206,3.3759496,0.7853982,0.11812465,0.0,1.0,1.1181246,1.4142607,0.0,0.05,0.0,1.0,1.0
1.046,1.0,0.0,100003.11,-3.4560568,-6.400429,-1.7448595e-07,0.70708317,0.70708466,3.4420314e-05,3.627147e-05,1.4142609,6.884523e-05,41.185547,169.33348,169.33348,102.048645,-52.90762,0.0,102.03145,326.60956,1.0,-1.0,0.7096251,3.5515847,3.5514555,1.0,100.186,-141.37155,287.49677,-456.83023,2.7214096e-11,3.432095e-13,2.7661867,2.7661867,3.5515847,0.06278987,1.1181248,1.1181248,1.1181265,3.5514555,3.5515847,0.7853982,0.11812488,0.0,1.0,1.1181248,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0465,1.0,0.0,100003.1,-3.4460356,-6.400429,-1.7448595e-07,0.7070831,0.70708466,3.4415814e-05,3.6253532e-05,1.4142609,6.8836234e-05,16.183004,91.63895,91.63895,102.048645,-28.63203,0.0,102.03145,326.60956,1.0,-1.0,0.7096251,3.72722,3.7270904,1.0,117.06153,-133.24454,346.24274,-437.88168,2.7369124e-11,3.3275116e-13,2.9418218,2.9418218,3.72722,0.062789865,1.1181251,1.1181251,1.1181269,3.7270904,3.72722,0.7853982,0.11812511,0.0,1.0,1.1181251,1.4142607,0.0,0.05,0.0,1.0,1.0
1.047,1.0,0.0,100003.09,-3.4360387,-6.400429,-1.7448595e-07,0.7070831,0.70708466,3.4405413e-05,3.6217265e-05,1.4142609,6.881543e-05,-9.317469,11.12481,11.12481,102.048645,-3.4754708,0.0,102.03145,326.60956,1.0,-1.0,0.7096252,3.9028554,3.9027255,1.0,130.33527,-121.01779,394.33536,-405.46017,2.7050464e-11,3.2363343e-13,3.1174572,3.1174572,3.9028554,0.062789865,1.1181253,1.1181253,1.1181272,3.9027255,3.9028554,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0475,1.0,0.0,100003.086,-3.4260662,-6.400429,-1.7448595e-07,0.7070831,0.7070847,3.4389155e-05,3.6188954e-05,1.414261,6.8782916e-05,-34.53126,-69.73163,-69.73163,102.048645,21.788027,0.0,102.03145,326.60956,1.0,-1.0,0.7096252,4.0784907,4.0783606,1.0,139.59877,-105.067505,430.29492,-360.5633,2.6308894e-11,3.0730475e-13,3.2930925,3.2930925,4.0784907,0.06278983,1.1181256,1.1181256,1.1181276,4.0783606,4.0784907,0.7853982,0.118125565,0.0,1.0,1.1181256,1.4142607,0.0,0.05,0.0,1.0,1.0
1.048,1.0,0.0,100003.08,-3.4161177,-6.400429,-1.7448595e-07,0.70708305,0.7070847,3.4367105e-05,3.6155223e-05,1.414261,6.8738824e-05,-58.682587,-148.44255,-148.44255,102.048645,46.381145,0.0,102.03145,326.60956,1.0,-1.0,0.70962524,4.254126,4.2539954,1.0,144.56703,-85.88444,453.01498,-304.57242,2.5107638e-11,2.9421151e-13,3.4687278,3.4687278,4.254126,0.06278981,1.1181258,1.1181258,1.118128,4.2539954,4.254126,0.7853982,0.11812579,0.0,1.0,1.1181258,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0485,1.0,0.0,100003.07,-3.4061925,-6.400429,-1.7448595e-07,0.70708305,0.7070847,3.4339326e-05,3.6122332e-05,1.414261,6.8683265e-05,-81.028336,-222.58614,-222.58614,102.048645,69.54719,0.0,102.03145,326.60956,1.0,-1.0,0.7096253,4.4297614,4.4296308,1.0,145.08717,-64.05883,461.79645,-239.21033,2.5113009e-11,2.8202153e-13,3.6443632,3.6443632,4.4297614,0.062789775,1.118126,1.118126,1.1181283,4.4296308,4.4297614,0.7853982,0.11812601,0.0,1.0,1.118126,1.4142607,0.0,0.05,0.0,1.0,1.0
1.049,1.0,0.0,100003.06,-3.3962915,-6.400429,-1.7448595e-07,0.70708305,0.7070847,3.4305845e-05,3.605587e-05,1.4142611,6.8616304e-05,-100.88097,-289.8811,-289.8811,102.048645,90.573364,0.0,102.03145,326.60956,1.0,-1.0,0.7096253,4.6053967,4.605266,1.0,141.14319,-40.262222,456.36917,-166.48807,2.492879e-11,2.7154895e-13,3.8199987,3.8199987,4.6053967,0.06278972,1.1181263,1.1181263,1.1181285,4.605266,4.6053967,0.7853982,0.11812623,0.0,1.0,1.1181263,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0495,1.0,0.0,100003.05,-3.386415,-6.400429,-1.7448595e-07,0.707083,0.7070848,3.426672e-05,3.6008158e-05,1.4142611,6.853805e-05,-117.62963,-348.25687,-348.25687,102.048645,108.81273,0.0,102.03145,326.60956,1.0,-1.0,0.70962536,4.781032,4.780901,1.0,132.85643,-15.226793,436.9001,-88.64323,2.4911065e-11,2.6052739e-13,3.995634,3.995634,4.781032,0.06278967,1.1181264,1.1181264,1.1181289,4.780901,4.781032,0.7853982,0.118126445,0.0,1.0,1.1181264,1.4142607,0.0,0.05,0.0,1.0,1.0
1.05,1.0,0.0,100003.04,-3.3765635,-6.400429,-1.7448595e-07,0.707083,0.7070848,3.4222045e-05,3.5944937e-05,1.4142612,6.84487e-05,-130.75902,-395.91733,-395.91733,102.048645,123.704094,0.0,102.03145,326.60956,1.0,-1.0,0.70962536,4.956668,4.9565363,1.0,120.481865,10.277145,403.98825,-8.070945,2.4479859e-11,2.520191e-13,4.1712694,4.1712694,4.956668,0.06278964,1.1181266,1.1181266,1.1181293,4.9565363,4.956668,0.7853982,0.11812666,0.0,1.0,1.1181266,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0505,1.0,0.0,100003.03,-3.3667355,-6.400429,-1.7448595e-07,0.7070829,0.7070848,3.417186e-05,3.588809e-05,1.4142612,6.834832e-05,-139.86513,-431.396,-431.396,102.048645,134.78926,0.0,102.03145,326.60956,1.0,-1.0,0.7096254,5.132303,5.1321716,1.0,104.400246,35.464874,358.6463,72.74968,2.413093e-11,2.4215862e-13,4.346905,4.346905,5.132303,0.062789574,1.1181269,1.1181269,1.1181296,5.1321716,5.132303,0.7853982,0.11812688,0.0,1.0,1.1181269,1.4142607,0.0,0.05,0.0,1.0,1.0
1.051,1.0,0.0,100003.02,-3.35693,-6.400429,-1.7448595e-07,0.7070829,0.70708483,3.4116187e-05,3.5816614e-05,1.4142612,6.823698e-05,-144.66779,-453.60126,-453.60126,102.048645,141.72714,0.0,102.03145,326.60956,1.0,-1.0,0.7096254,5.3079386,5.307807,1.0,85.10638,59.561405,302.26935,151.33191,2.3162377e-11,2.2967712e-13,4.5225406,4.5225406,5.3079386,0.0627895,1.1181271,1.1181271,1.1181298,5.307807,5.3079386,0.7853982,0.118127085,0.0,1.0,1.1181271,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0515,1.0,0.0,100003.016,-3.3471475,-6.400429,-1.7448595e-07,0.7070829,0.7070848,3.405511e-05,3.5742927e-05,1.4142613,6.8114816e-05,-145.01923,-461.84988,-461.84988,102.048645,144.30429,0.0,102.03145,326.60956,1.0,-1.0,0.7096255,5.4835744,5.483443,1.0,63.1939,81.82532,236.59198,225.2579,2.2462978e-11,2.1592817e-13,4.698176,4.698176,5.4835744,0.06278942,1.1181273,1.1181273,1.1181302,5.483443,5.4835744,0.7853982,0.1181273,0.0,1.0,1.1181273,1.4142607,0.0,0.05,0.0,1.0,1.0
1.052,1.0,0.0,100003.01,-3.3373876,-6.400429,-1.7448595e-07,0.70708287,0.70708483,3.398864e-05,3.5649722e-05,1.4142613,6.798188e-05,-140.90862,-455.8881,-455.8881,102.048645,142.4414,0.0,102.03145,326.60956,1.0,-1.0,0.7096255,5.6592097,5.659078,1.0,39.337032,101.57159,163.63503,292.25305,2.221207e-11,2.0533549e-13,4.8738117,4.8738117,5.6592097,0.06278935,1.1181275,1.1181275,1.1181306,5.659078,5.6592097,0.7853982,0.1181275,0.0,1.0,1.1181275,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0525,1.0,0.0,100003.0,-3.3276508,-6.400429,-1.7448595e-07,0.70708287,0.70708483,3.391687e-05,3.5561945e-05,1.4142613,6.783833e-05,-132.46246,-435.8993,-435.8993,102.048645,136.19579,0.0,102.03145,326.60956,1.0,-1.0,0.70962554,5.8348455,5.834714,1.0,14.269814,118.19264,85.64326,350.256,2.2253229e-11,1.964794e-13,5.049447,5.049447,5.8348455,0.06278926,1.1181277,1.1181277,1.1181308,5.834714,5.8348455,0.7853982,0.11812771,0.0,1.0,1.1181277,1.4142607,0.0,0.05,0.0,1.0,1.0
1.053,1.0,0.0,100002.99,-3.3179374,-6.400429,-1.7448595e-07,0.70708287,0.70708483,3.3839846e-05,3.5468365e-05,1.4142615,6.7684276e-05,-119.940605,-402.49847,-402.49847,102.048645,125.75961,0.0,102.03145,326.60956,1.0,-1.0,0.70962554,6.010481,6.0103493,1.0,-11.236472,131.17708,5.016361,397.48212,2.277574e-11,1.8948253e-13,5.225083,5.225083,6.010481,0.06278919,1.118128,1.118128,1.1181312,6.0103493,6.010481,0.7853982,0.11812791,0.0,1.0,1.118128,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0535,1.0,0.0,100002.984,-3.3082464,-6.400429,-1.7448595e-07,0.7070828,0.70708483,3.375766e-05,3.535864e-05,1.4142615,6.75199e-05,-103.72835,-356.7134,-356.7134,102.048645,111.453995,0.0,102.03193,326.60956,1.0,-1.0,0.7096256,6.1861167,6.185985,1.0,-36.39703,140.12538,-75.76489,432.4783,2.3587412e-11,1.7898865e-13,5.4007187,5.4007187,6.1861167,0.0627891,1.1181281,1.1181281,1.1181314,6.185985,6.1861167,0.7853982,0.11812811,0.0,1.0,1.1181281,1.4142607,0.0,0.05,0.0,1.0,1.0
1.054,1.0,0.0,100002.98,-3.2985775,-6.400429,-1.7448595e-07,0.7070828,0.7070849,3.367035e-05,3.5273864e-05,1.4142615,6.734526e-05,-84.32451,-299.95276,-299.95276,102.048645,93.719086,0.0,102.03193,326.60956,1.0,-1.0,0.7096256,0.07856709,0.07843537,1.0,-60.437706,144.7622,-154.21498,454.16772,2.4113826e-11,1.7049617e-13,5.576354,5.576354,0.07856709,0.062788986,1.1181283,1.1181283,1.1181318,0.07843537,6.3617525,0.7853982,0.118128315,0.0,1.0,1.1181283,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0545,1.0,0.0,100002.96,-3.2889311,-6.400429,-1.7448595e-07,0.7070828,0.7070849,3.357795e-05,3.5141748e-05,1.4142616,6.716046e-05,-62.326115,-233.96298,-233.96298,102.048645,73.10056,0.0,102.03193,326.60956,1.0,-1.0,0.70962566,0.25420278,0.25407112,1.0,-82.618805,144.94492,-227.92012,461.8831,2.4873619e-11,1.6315771e-13,5.75199,5.75199,0.25420278,0.0627889,1.1181285,1.1181285,1.118132,0.25407112,6.5373883,0.7853982,0.11812851,0.0,1.0,1.1181285,1.4142607,0.0,0.05,0.0,1.0,1.0
1.055,1.0,0.0,100002.95,-3.2793062,-6.400429,-1.7448595e-07,0.70708275,0.7070849,3.3480574e-05,3.5039324e-05,1.4142616,6.6965695e-05,-38.41003,-160.7745,-160.7745,102.048645,50.23284,0.0,102.03193,326.60956,1.0,-1.0,0.7096257,0.4298385,0.42970693,1.0,-102.257835,140.66786,-294.6125,455.387,2.5720313e-11,1.5508451e-13,5.9276257,5.9276257,0.4298385,0.062788785,1.1181287,1.1181287,1.1181324,0.42970693,6.7130237,0.7853982,0.1181287,0.0,1.0,1.1181287,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0555,1.0,0.0,100002.945,-3.2697027,-6.400429,-1.7448595e-07,0.70708275,0.7070849,3.3378274e-05,3.489901e-05,1.4142616,6.676108e-05,-13.312117,-82.63921,-82.63921,102.048645,25.819517,0.0,102.03193,326.60956,1.0,-1.0,0.7096258,0.60547423,0.60534275,1.0,-118.750534,132.06265,-352.24005,434.87927,2.6810297e-11,1.4384475e-13,6.1032615,6.1032615,0.60547423,0.062788665,1.1181289,1.1181289,1.1181326,0.60534275,6.8886595,0.7853982,0.118128896,0.0,1.0,1.1181289,1.4142607,0.0,0.05,0.0,1.0,1.0
1.056,1.0,0.0,100002.94,-3.2601213,-6.400429,-1.7448595e-07,0.70708275,0.7070849,3.3271062e-05,3.478646e-05,1.4142617,6.654665e-05,12.195397,-1.9612173,-1.9612173,102.048645,0.61175865,0.0,102.03193,326.60956,1.0,-1.0,0.7096258,0.78111005,0.7809786,1.0,-131.58945,119.39404,-399.02972,400.99094,2.7869346e-11,1.361289e-13,6.2788973,6.2788973,0.78111005,0.06278856,1.1181291,1.1181291,1.118133,0.7809786,7.0642953,0.7853982,0.11812908,0.0,1.0,1.1181291,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0565,1.0,0.0,100002.93,-3.2505612,-6.4004416,-3.403312e-07,0.70708275,0.7070849,3.315902e-05,3.4658857e-05,1.4142617,6.632256e-05,37.32768,78.77713,78.77713,102.048645,-24.614826,0.0,102.03193,326.60956,1.0,-1.0,0.7096258,0.9567458,0.95661455,1.0,-140.37952,103.05184,-433.54178,354.76465,2.8405858e-11,1.2732621e-13,0.17134765,0.17134765,0.9567458,0.06278842,1.1181293,1.1181293,1.1181332,0.95661455,0.9567458,0.7853982,0.11812927,0.0,1.0,1.1181293,1.4142607,0.0,0.05,0.0,1.0,1.0
1.057,1.0,0.0,100002.92,-3.2410226,-6.4004416,-3.403312e-07,0.7070827,0.7070849,3.304221e-05,3.451438e-05,1.4142617,6.608893e-05,61.31144,157.09163,157.09163,102.048645,-49.084045,0.0,102.03193,326.60956,1.0,-1.0,0.70962584,1.1323817,1.1322505,1.0,-144.85031,83.53887,-454.71442,297.62277,2.906666e-11,1.2021357e-13,0.34698346,0.34698346,1.1323817,0.06278829,1.1181295,1.1181295,1.1181334,1.1322505,1.1323817,0.7853982,0.118129455,0.0,1.0,1.1181295,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0575,1.0,0.0,100002.914,-3.2315054,-6.4004416,-3.403312e-07,0.7070827,0.70708495,3.292069e-05,3.4386005e-05,1.4142617,6.584587e-05,83.40874,230.57265,230.57265,102.048645,-72.04302,0.0,102.03193,326.60956,1.0,-1.0,0.70962584,1.3080175,1.3078866,1.0,-144.86426,61.45552,-461.89612,231.32346,3.0402673e-11,1.1282723e-13,0.5226193,0.5226193,1.3080175,0.062788166,1.1181296,1.1181296,1.1181338,1.3078866,1.3080175,0.7853982,0.11812964,0.0,1.0,1.1181296,1.4142607,0.0,0.05,0.0,1.0,1.0
1.058,1.0,0.0,100002.91,-3.22201,-6.4004416,-3.403312e-07,0.7070827,0.70708495,3.2794524e-05,3.4231147e-05,1.4142618,6.559352e-05,102.93966,296.95926,296.95926,102.048645,-92.78533,0.0,102.03193,326.60956,1.0,-1.0,0.7096259,1.4836533,1.4835227,1.0,-140.42091,37.481262,-454.8659,157.90663,3.1973146e-11,1.0642736e-13,0.6982552,0.6982552,1.4836533,0.062788025,1.1181298,1.1181298,1.118134,1.4835227,1.4836533,0.7853982,0.11812982,0.0,1.0,1.1181298,1.4142607,0.0,0.05,0.0,1.0,1.0
1.0585,1.0,0.0,100002.9,-3.2125363,-6.4004416,-3.403312e-07,0.7070826,0.70708495,3.2663807e-05,3.4067718e-05,1.4142618,6.533207e-05,119.30327,354.2089,354.2089,102.048744,-110.67276,0.0,102.03193,326.6099,1.0,-1.0,0.7096259,1.6592892,1.6591587,1.0,-131.65701,12.353751,-433.84012,79.63123,3.317532e-11,9.9743734e-14,0.87389106,0.87389106,1.6592892,0.06278788,1.11813,1.11813,1.1181343,1.6591587,1.6592892,0.7853982,0.11813,0.0,1.0,1.11813,1.4142622,0.0,0.05,0.0,1.0,1.0
1.059,1.0,0.0,100002.89,-3.2030852,-6.4004416,-3.403312e-07,0.7070826,0.70708495,3.2528536e-05,3.392889e-05,1.4142618,6.506151e-05,131.99608,400.56,400.56,102.048744,-125.15494,0.0,102.03193,326.6099,1.0,-1.0,0.70962596,1.834925,1.8347949,1.0,-118.8422,-13.1538725,-399.46567,-1.0943242,3.3947158e-11,9.218508e-14,1.0495269,1.0495269,1.834925,0.06278774,1.1181302,1.1181302,1.1181345,1.8347949,1.834925,0.7853982,0.11813017,0.0,1.0,1.1181302,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0595,1.0,0.0,100002.88,-3.1936564,-6.4004416,-3.403312e-07,0.7070826,0.707085,3.2388856e-05,3.377381e-05,1.4142619,6.4782136e-05,140.62753,434.58643,434.58643,102.048744,-135.78627,0.0,102.03193,326.6099,1.0,-1.0,0.70962596,2.010561,2.010431,1.0,-102.370766,-38.25677,-352.8002,-81.78622,3.505526e-11,8.5323757e-14,1.2251629,1.2251629,2.010561,0.06278757,1.1181303,1.1181303,1.1181349,2.010431,2.010561,0.7853982,0.11813035,0.0,1.0,1.1181303,1.4142622,0.0,0.05,0.0,1.0,1.0
