Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.06,1.0,0.0,100002.875,-3.1842482,-6.4004416,-3.403312e-07,0.7070826,0.70708495,3.2244796e-05,3.360495e-05,1.4142619,6.4494e-05,144.93208,455.24124,455.24124,102.048744,-142.23964,0.0,102.03193,326.6099,1.0,-1.0,0.709626,2.186197,2.1860673,1.0,-82.74951,-62.182564,-295.27957,-159.96167,3.5929336e-11,7.732726e-14,1.4007988,1.4007988,2.186197,0.06278743,1.1181306,1.1181306,1.1181351,2.1860673,2.186197,0.7853982,0.11813052,0.0,1.0,1.1181306,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0605,1.0,0.0,100002.87,-3.1748607,-6.4004416,-3.403312e-07,0.70708257,0.707085,3.2096377e-05,3.343719e-05,1.4142619,6.419715e-05,144.77725,461.8889,461.8889,102.048744,-144.31647,0.0,102.03193,326.6099,1.0,-1.0,0.7096261,2.3618329,2.3617036,1.0,-60.582165,-84.19508,-228.67355,-233.21533,3.689437e-11,7.019581e-14,1.5764347,1.5764347,2.3618329,0.06278726,1.1181307,1.1181307,1.1181353,2.3617036,2.3618329,0.7853982,0.118130684,0.0,1.0,1.1181307,1.4142622,0.0,0.05,0.0,1.0,1.0
1.061,1.0,0.0,100002.86,-3.1654942,-6.4004416,-3.403312e-07,0.70708257,0.707085,3.1943673e-05,3.3264103e-05,1.4142619,6.389172e-05,140.16782,454.32486,454.32486,102.048744,-141.95288,0.0,102.03193,326.6099,1.0,-1.0,0.70962614,2.537469,2.53734,1.0,-36.55078,-103.617035,-155.03159,-299.29327,3.7493765e-11,6.226468e-14,1.7520708,1.7520708,2.537469,0.062787086,1.1181308,1.1181308,1.1181356,2.53734,2.537469,0.7853982,0.118130855,0.0,1.0,1.1181308,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0615,1.0,0.0,100002.85,-3.1561482,-6.4004416,-3.403312e-07,0.70708257,0.707085,3.1786763e-05,3.309678e-05,1.414262,6.3577885e-05,131.24559,432.78186,432.78186,102.048744,-135.22157,0.0,102.03193,326.6099,1.0,-1.0,0.70962614,2.713105,2.7129762,1.0,-11.394771,-119.85082,-76.619484,-356.16238,3.802809e-11,5.580489e-14,1.9277067,1.9277067,2.713105,0.06278692,1.118131,1.118131,1.1181358,2.7129762,2.713105,0.7853982,0.11813102,0.0,1.0,1.118131,1.4142622,0.0,0.05,0.0,1.0,1.0
1.062,1.0,0.0,100002.84,-3.1468234,-6.4004416,-3.403312e-07,0.70708257,0.707085,3.1625692e-05,3.2909036e-05,1.414262,6.325572e-05,118.28511,397.92276,397.92276,102.048744,-124.32969,0.0,102.03193,326.6099,1.0,-1.0,0.70962614,2.888741,2.8886125,1.0,14.111844,-132.39696,4.1501007,-402.07288,3.8285024e-11,5.060565e-14,2.1033428,2.1033428,2.888741,0.06278675,1.1181312,1.1181312,1.118136,2.8886125,2.888741,0.7853982,0.118131176,0.0,1.0,1.1181312,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0625,1.0,0.0,100002.836,-3.1375194,-6.4004416,-3.403312e-07,0.7070825,0.707085,3.1460546e-05,3.2729396e-05,1.414262,6.292541e-05,101.68516,350.8201,350.8201,102.048744,-109.612335,0.0,102.03193,326.6099,1.0,-1.0,0.7096262,3.064377,3.064249,1.0,39.184258,-140.86942,84.792,-435.61212,3.8407513e-11,4.4515634e-14,2.2789788,2.2789788,3.064377,0.06278656,1.1181313,1.1181313,1.1181363,3.064249,3.064377,0.7853982,0.11813134,0.0,1.0,1.1181313,1.4142622,0.0,0.05,0.0,1.0,1.0
1.063,1.0,0.0,100002.83,-3.1282353,-6.4004416,-3.403312e-07,0.7070825,0.707085,3.129139e-05,3.2552125e-05,1.414262,6.2587074e-05,81.956474,292.9232,292.9232,102.048744,-91.52235,0.0,102.03193,326.6099,1.0,-1.0,0.7096262,3.2400131,3.2398856,1.0,63.051025,-145.00749,162.82497,-455.74817,3.7388044e-11,3.9099993e-14,2.4546149,2.4546149,3.2400131,0.06278637,1.1181315,1.1181315,1.1181365,3.2398856,3.2400131,0.7853982,0.118131496,0.0,1.0,1.1181315,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0635,1.0,0.0,100002.82,-3.1189713,-6.4004416,-3.403312e-07,0.7070825,0.707085,3.1118245e-05,3.2343327e-05,1.4142622,6.224076e-05,59.706093,226.01341,226.01341,102.048744,-70.61633,0.0,102.03193,326.6099,1.0,-1.0,0.70962626,3.4156492,3.4155219,1.0,84.9778,-144.68388,235.84804,-461.86145,3.594854e-11,3.138466e-14,2.630251,2.630251,3.4156492,0.06278619,1.1181316,1.1181316,1.1181368,3.4155219,3.4156492,0.7853982,0.118131645,0.0,1.0,1.1181316,1.4142622,0.0,0.05,0.0,1.0,1.0
1.064,1.0,0.0,100002.81,-3.1097276,-6.4004416,-3.403312e-07,0.7070825,0.7070851,3.094124e-05,3.2145523e-05,1.4142622,6.188673e-05,35.61863,152.14949,152.14949,102.048744,-47.537544,0.0,102.03193,326.6099,1.0,-1.0,0.70962626,3.5912852,3.5911584,1.0,104.28991,-139.90854,301.61438,-453.7639,3.3758066e-11,2.7086428e-14,2.805887,2.805887,3.5912852,0.06278599,1.1181318,1.1181318,1.118137,3.5911584,3.5912852,0.7853982,0.1181318,0.0,1.0,1.1181318,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0645,1.0,0.0,100002.805,-3.100504,-6.4004416,-3.403312e-07,0.70708245,0.7070851,3.0760395e-05,3.1943564e-05,1.4142622,6.152502e-05,10.4352255,73.604126,73.604126,102.048744,-22.996084,0.0,102.03193,326.6099,1.0,-1.0,0.7096263,3.7669213,3.766795,1.0,120.39316,-130.82838,358.10046,-431.7046,3.1612286e-11,2.241425e-14,2.981523,2.981523,3.7669213,0.0627858,1.118132,1.118132,1.1181372,3.766795,3.7669213,0.7853982,0.11813195,0.0,1.0,1.118132,1.4142622,0.0,0.05,0.0,1.0,1.0
1.065,1.0,0.0,100002.8,-3.0913002,-6.4004416,-3.403312e-07,0.70708245,0.7070851,3.057581e-05,3.173817e-05,1.4142622,6.115583e-05,-15.069261,-7.2059503,-7.2059503,102.048744,2.2529376,0.0,102.03193,326.6099,1.0,-1.0,0.7096264,3.9425573,3.9424317,1.0,132.79207,-117.72281,403.56827,-396.3623,3.049143e-11,1.5209522e-14,3.1571593,3.1571593,3.9425573,0.062785596,1.1181321,1.1181321,1.1181374,3.9424317,3.9425573,0.7853982,0.11813209,0.0,1.0,1.1181321,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0655,1.0,0.0,100002.79,-3.0821166,-6.4004416,-3.403312e-07,0.70708245,0.7070851,3.0387517e-05,3.1543834e-05,1.4142622,6.0779217e-05,-40.11009,-87.79431,-87.79431,102.048744,27.432642,0.0,102.03193,326.6099,1.0,-1.0,0.7096264,4.1181936,4.118068,1.0,141.10513,-100.99504,436.6188,-348.8245,2.8819763e-11,7.279173e-15,3.3327954,3.3327954,4.1181936,0.0627854,1.1181322,1.1181322,1.1181376,4.118068,4.1181936,0.7853982,0.11813224,0.0,1.0,1.1181322,1.4142622,0.0,0.05,0.0,1.0,1.0
1.066,1.0,0.0,100002.78,-3.072953,-6.4004416,-3.403312e-07,0.70708245,0.7070851,3.0195613e-05,3.132469e-05,1.4142623,6.0395385e-05,-63.91678,-165.68137,-165.68137,102.048744,51.76828,0.0,102.03193,326.6099,1.0,-1.0,0.70962644,4.29383,4.293705,1.0,145.07657,-81.15979,456.23517,-290.5538,2.695682e-11,-1.4843467e-17,3.5084314,3.5084314,4.29383,0.06278518,1.1181324,1.1181324,1.1181378,4.293705,4.29383,0.7853982,0.11813238,0.0,1.0,1.1181324,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0665,1.0,0.0,100002.77,-3.0638094,-6.4004416,-3.403312e-07,0.70708245,0.7070851,3.0000141e-05,3.110936e-05,1.4142623,6.0004415e-05,-85.756836,-238.47063,-238.47063,102.048744,74.51108,0.0,102.03193,326.6099,1.0,-1.0,0.70962644,4.4694657,4.4693418,1.0,144.58418,-58.82735,461.81378,-223.34315,2.4675765e-11,-8.976651e-15,3.6840677,3.6840677,4.4694657,0.06278497,1.1181325,1.1181325,1.1181381,4.4693418,4.4694657,0.7853982,0.118132524,0.0,1.0,1.1181325,1.4142622,0.0,0.05,0.0,1.0,1.0
1.067,1.0,0.0,100002.766,-3.054685,-6.4004416,-3.403312e-07,0.7070824,0.7070851,2.9801151e-05,3.0872867e-05,1.4142623,5.960641e-05,-104.95826,-303.92245,-303.92245,102.048744,94.96126,0.0,102.03193,326.6099,1.0,-1.0,0.7096265,4.645102,4.6449785,1.0,139.64313,-34.684864,453.18295,-149.26051,2.2686068e-11,-1.7070197e-14,3.8597038,3.8597038,4.645102,0.06278475,1.1181327,1.1181327,1.1181382,4.6449785,4.645102,0.7853982,0.11813266,0.0,1.0,1.1181327,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0675,1.0,0.0,100002.76,-3.0455801,-6.4004416,-3.403312e-07,0.7070824,0.7070851,2.9598703e-05,3.0663574e-05,1.4142623,5.9201484e-05,-120.93026,-360.023,-360.023,102.048744,112.48961,0.0,102.03193,326.6099,1.0,-1.0,0.70962656,4.8207383,4.8206153,1.0,130.40543,-9.475166,430.6083,-70.58531,2.1101957e-11,-2.3131021e-14,4.0353403,4.0353403,4.8207383,0.06278454,1.1181328,1.1181328,1.1181384,4.8206153,4.8207383,0.7853982,0.11813279,0.0,1.0,1.1181328,1.4142622,0.0,0.05,0.0,1.0,1.0
1.068,1.0,0.0,100002.75,-3.0364957,-6.4004416,-3.403312e-07,0.7070824,0.7070851,2.9392892e-05,3.0443523e-05,1.4142623,5.8789836e-05,-133.18138,-405.0461,-405.0461,102.048744,126.55679,0.0,102.03193,326.6099,1.0,-1.0,0.70962656,4.9963746,4.996252,1.0,117.15531,16.026073,394.7844,10.261711,1.9512883e-11,-2.7000053e-14,4.210976,4.210976,4.9963746,0.062784314,1.118133,1.118133,1.1181387,4.996252,4.9963746,0.7853982,0.11813293,0.0,1.0,1.118133,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0685,1.0,0.0,100002.74,-3.0274322,-6.4004416,-3.403312e-07,0.7070824,0.7070851,2.9183793e-05,3.0202698e-05,1.4142623,5.8371614e-05,-141.33469,-437.60648,-437.60648,102.048744,136.72998,0.0,102.03193,326.6099,1.0,-1.0,0.7096266,5.172011,5.171889,1.0,100.30047,41.034214,346.81348,90.793,1.6877692e-11,-2.8943085e-14,4.3866124,4.3866124,5.172011,0.062784106,1.1181331,1.1181331,1.1181388,5.171889,5.172011,0.7853982,0.11813305,0.0,1.0,1.1181331,1.4142622,0.0,0.05,0.0,1.0,1.0
1.069,1.0,0.0,100002.734,-3.018389,-6.4004416,-3.403312e-07,0.7070824,0.70708513,2.8971463e-05,2.997692e-05,1.4142624,5.7946923e-05,-145.1393,-456.70224,-456.70224,102.048744,142.69617,0.0,102.03193,326.6099,1.0,-1.0,0.7096266,5.3476467,5.3475256,1.0,80.359505,64.779785,288.17154,168.53072,1.3615787e-11,-3.3003727e-14,4.5622487,4.5622487,5.3476467,0.06278388,1.1181332,1.1181332,1.118139,5.3475256,5.3476467,0.7853982,0.11813319,0.0,1.0,1.1181332,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0695,1.0,0.0,100002.73,-3.0093648,-6.4004416,-3.403312e-07,0.7070824,0.7070851,2.8755965e-05,2.973895e-05,1.4142624,5.75159e-05,-144.47815,-461.74588,-461.74588,102.048744,144.27176,0.0,102.03193,326.6099,1.0,-1.0,0.7096267,5.523283,5.5231624,1.0,57.945984,86.53216,220.66292,241.08295,1.1157818e-11,-3.610666e-14,4.737885,4.737885,5.523283,0.06278362,1.1181333,1.1181333,1.1181391,5.5231624,5.523283,0.7853982,0.11813331,0.0,1.0,1.1181333,1.4142622,0.0,0.05,0.0,1.0,1.0
1.07,1.0,0.0,100002.72,-3.0003603,-6.4004416,-3.403312e-07,0.70708233,0.7070851,2.8537315e-05,2.9511933e-05,1.4142624,5.7078574e-05,-139.37158,-452.58218,-452.58218,102.048744,141.4083,0.0,102.03193,326.6099,1.0,-1.0,0.7096267,5.6989193,5.698799,1.0,33.74953,105.622055,146.36479,306.21738,9.029089e-12,-4.0763125e-14,4.9135213,4.9135213,5.6989193,0.0627834,1.1181334,1.1181334,1.1181394,5.698799,5.6989193,0.7853982,0.11813343,0.0,1.0,1.1181334,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0705,1.0,0.0,100002.71,-2.9913747,-6.4004416,-3.403312e-07,0.70708233,0.7070851,2.8315619e-05,2.9269126e-05,1.4142624,5.663515e-05,-129.97673,-429.4931,-429.4931,102.048744,134.19386,0.0,102.03193,326.6099,1.0,-1.0,0.70962673,5.8745556,5.8744364,1.0,8.514643,121.46208,67.56321,361.9299,6.970647e-12,-4.609668e-14,5.0891576,5.0891576,5.8745556,0.06278315,1.1181335,1.1181335,1.1181395,5.8744364,5.8745556,0.7853982,0.11813355,0.0,1.0,1.1181335,1.4142622,0.0,0.05,0.0,1.0,1.0
1.071,1.0,0.0,100002.71,-2.9824092,-6.4004416,-3.403312e-07,0.70708233,0.70708513,2.8090883e-05,2.9022101e-05,1.4142624,5.618565e-05,-116.58265,-393.1891,-393.1891,102.048744,122.850464,0.0,102.03193,326.6099,1.0,-1.0,0.70962673,6.050192,6.050073,1.0,-16.982231,133.56488,-13.317219,406.5063,5.275525e-12,-4.8514557e-14,5.264794,5.264794,6.050192,0.06278292,1.1181337,1.1181337,1.1181396,6.050073,6.050192,0.7853982,0.11813367,0.0,1.0,1.1181337,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0715,1.0,0.0,100002.7,-2.973463,-6.4004416,-3.403312e-07,0.70708233,0.7070851,2.7863225e-05,2.8765173e-05,1.4142624,5.5730306e-05,-99.60146,-344.7871,-344.7871,102.048744,107.727104,0.0,102.03193,326.6099,1.0,-1.0,0.70962673,6.225828,6.2257104,1.0,-41.95658,141.55804,-93.787895,438.575,4.6272088e-12,-4.9789345e-14,5.44043,5.44043,6.225828,0.06278267,1.1181338,1.1181338,1.1181399,6.2257104,6.225828,0.7853982,0.11813378,0.0,1.0,1.1181338,1.4142622,0.0,0.05,0.0,1.0,1.0
1.072,1.0,0.0,100002.695,-2.9645362,-6.4004416,-3.403312e-07,0.70708233,0.7070851,2.7632723e-05,2.8520093e-05,1.4142624,5.5269265e-05,-79.555664,-285.7765,-285.7765,102.048744,89.28911,0.0,102.03193,326.6099,1.0,-1.0,0.7096268,0.118279286,0.118161894,1.0,-65.639984,145.19565,-171.37285,457.14932,4.589946e-12,-5.0063967e-14,5.6160665,5.6160665,0.118279286,0.06278243,1.1181339,1.1181339,1.11814,0.118161894,6.4014645,0.7853982,0.118133895,0.0,1.0,1.1181339,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0725,1.0,0.0,100002.69,-2.9556284,-6.4004416,-3.403312e-07,0.70708233,0.70708513,2.7399408e-05,2.8279472e-05,1.4142625,5.4802607e-05,-57.062035,-217.97287,-217.97287,102.048744,68.1038,0.0,102.03193,326.6099,1.0,-1.0,0.7096268,0.2939156,0.29379892,1.0,-87.30373,144.36575,-243.68488,461.65775,6.1538287e-12,-5.0664893e-14,5.7917027,5.7917027,0.2939156,0.06278218,1.118134,1.118134,1.1181402,0.29379892,6.5771008,0.7853982,0.11813401,0.0,1.0,1.118134,1.4142622,0.0,0.05,0.0,1.0,1.0
1.073,1.0,0.0,100002.68,-2.9467397,-6.4004416,-3.403312e-07,0.70708233,0.70708513,2.7163387e-05,2.800446e-05,1.4142625,5.4330536e-05,-32.812675,-143.46251,-143.46251,102.048744,44.823013,0.0,102.03193,326.6099,1.0,-1.0,0.70962685,0.46955195,0.469436,1.0,-106.281235,139.09392,-308.49902,451.96152,8.943683e-12,-5.299199e-14,5.967339,5.967339,0.46955195,0.06278191,1.1181341,1.1181341,1.1181403,0.469436,6.752737,0.7853982,0.11813412,0.0,1.0,1.1181341,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0735,1.0,0.0,100002.67,-2.9378693,-6.4004416,-3.403312e-07,0.70708233,0.7070851,2.6924696e-05,2.774893e-05,1.4142625,5.385312e-05,-7.553708,-64.53797,-64.53797,102.048744,20.163082,0.0,102.03193,326.6099,1.0,-1.0,0.70962685,0.6451883,0.64507306,1.0,-121.98861,129.54231,-363.82104,428.359,1.1678337e-11,-5.6277953e-14,6.1429753,6.1429753,0.6451883,0.06278167,1.1181343,1.1181343,1.1181405,0.64507306,6.928374,0.7853982,0.11813422,0.0,1.0,1.1181343,1.4142622,0.0,0.05,0.0,1.0,1.0
1.074,1.0,0.0,100002.664,-2.9290178,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.6683409e-05,2.7491944e-05,1.4142625,5.3370513e-05,17.93768,16.372313,16.372313,102.048744,-5.1172447,0.0,102.03193,326.6099,1.0,-1.0,0.7096269,0.8208246,0.8207102,1.0,-133.94254,116.00486,-407.94876,391.57645,1.3725395e-11,-5.971756e-14,0.035426468,0.035426468,0.8208246,0.06278139,1.1181344,1.1181344,1.1181406,0.8207102,0.8208246,0.7853982,0.11813433,0.0,1.0,1.1181344,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0745,1.0,0.0,100002.66,-2.9201849,-6.400447,1.8705785e-08,0.7070823,0.70708513,2.6439579e-05,2.7230064e-05,1.4142625,5.288282e-05,42.877148,96.77885,96.77885,102.048744,-30.24012,0.0,102.03193,326.6099,1.0,-1.0,0.709627,0.996461,0.9963473,1.0,-141.77522,98.89807,-439.52438,342.74554,1.4888892e-11,-9.5922355e-14,0.21106283,0.21106283,0.996461,0.06278114,1.1181344,1.1181344,1.1181407,0.9963473,0.996461,0.7853982,0.118134424,0.0,1.0,1.1181344,1.4142622,0.0,0.05,0.0,1.0,1.0
1.075,1.0,0.0,100002.65,-2.911371,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.6193276e-05,2.6960688e-05,1.4142625,5.2390184e-05,66.49734,174.20763,174.20763,102.048744,-54.432545,0.0,102.03193,326.6099,1.0,-1.0,0.709627,1.1720973,1.1719844,1.0,-145.24565,78.748314,-457.57642,283.3688,1.6479791e-11,-1.4983632e-13,0.3866992,0.3866992,1.1720973,0.06278086,1.1181345,1.1181345,1.1181409,1.1719844,1.1720973,0.7853982,0.11813452,0.0,1.0,1.1181345,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0755,1.0,0.0,100002.64,-2.9025762,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.5944535e-05,2.6713007e-05,1.4142625,5.1892668e-05,88.07149,246.27625,246.27625,102.048744,-76.95015,0.0,102.03193,326.6099,1.0,-1.0,0.70962703,1.3477337,1.3476217,1.0,-144.24706,56.17556,-461.54938,215.27313,1.8085347e-11,-1.8634908e-13,0.56233555,0.56233555,1.3477337,0.0627806,1.1181346,1.1181346,1.118141,1.3476217,1.3477337,0.7853982,0.11813462,0.0,1.0,1.1181346,1.4142622,0.0,0.05,0.0,1.0,1.0
1.076,1.0,0.0,100002.63,-2.8937995,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.5693433e-05,2.6410882e-05,1.4142625,5.1390427e-05,106.93578,310.76724,310.76724,102.048744,-97.10009,0.0,102.03193,326.6099,1.0,-1.0,0.709627,1.5233701,1.5232588,1.0,-138.81013,31.874353,-451.32104,140.55379,1.9068743e-11,-2.1153177e-13,0.73797196,0.73797196,1.5233701,0.062780336,1.1181347,1.1181347,1.1181412,1.5232588,1.5233701,0.7853982,0.118134715,0.0,1.0,1.1181347,1.4142622,0.0,0.05,0.0,1.0,1.0
1.0765,1.0,0.0,100002.625,-2.8850417,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.5440082e-05,2.6145442e-05,1.4142625,5.0883693e-05,122.5098,365.69635,365.69635,102.0488,-114.262375,0.0,102.03193,326.61002,1.0,-1.0,0.7096271,1.6990066,1.698896,1.0,-129.10222,6.592412,-427.20612,61.50977,1.9296306e-11,-2.2920283e-13,0.9136084,0.9136084,1.6990066,0.06278006,1.1181349,1.1181349,1.1181413,1.698896,1.6990066,0.7853982,0.118134804,0.0,1.0,1.1181349,1.4142629,0.0,0.05,0.0,1.0,1.0
1.077,1.0,0.0,100002.625,-2.8763027,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.5184505e-05,2.5867925e-05,1.4142627,5.0372502e-05,134.31433,409.3734,409.3734,102.0488,-127.90895,0.0,102.03193,326.61002,1.0,-1.0,0.70962703,1.874643,1.8745333,1.0,-115.42197,-18.892372,-389.9466,-19.42683,1.8950919e-11,-2.4181674e-13,1.0892447,1.0892447,1.874643,0.06277978,1.1181349,1.1181349,1.1181414,1.8745333,1.874643,0.7853982,0.11813489,0.0,1.0,1.1181349,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0775,1.0,0.0,100002.62,-2.8675835,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.4926792e-05,2.5594683e-05,1.4142627,4.9857044e-05,141.98619,440.45456,440.45456,102.0488,-137.61992,0.0,102.03193,326.61002,1.0,-1.0,0.70962715,2.0502794,2.0501704,1.0,-98.19032,-43.79586,-340.68887,-99.76569,1.8902574e-11,-2.493833e-13,1.2648811,1.2648811,2.0502794,0.06277952,1.118135,1.118135,1.1181415,2.0501704,2.0502794,0.7853982,0.118134975,0.0,1.0,1.118135,1.4142629,0.0,0.05,0.0,1.0,1.0
1.078,1.0,0.0,100002.61,-2.8588843,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.4666992e-05,2.5310881e-05,1.4142627,4.9337406e-05,145.28929,457.9835,457.9835,102.0488,-143.0965,0.0,102.03193,326.61002,1.0,-1.0,0.70962715,2.2259157,2.2258077,1.0,-77.937485,-67.35181,-280.94858,-177.03488,1.8631464e-11,-4.0066347e-13,1.4405175,1.4405175,2.2259157,0.06277924,1.1181351,1.1181351,1.1181417,2.2258077,2.2259157,0.7853982,0.118135065,0.0,1.0,1.1181351,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0785,1.0,0.0,100002.6,-2.8502038,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.4405159e-05,2.5040543e-05,1.4142627,4.8813705e-05,144.12201,461.4208,461.4208,102.0488,-144.17017,0.0,102.03193,326.61002,1.0,-1.0,0.70962715,2.4015522,2.4014452,1.0,-55.2866,-88.83542,-212.56386,-248.85693,1.8775297e-11,-6.01927e-13,1.616154,1.616154,2.4015522,0.062778965,1.1181351,1.1181351,1.1181418,2.4014452,2.4015522,0.7853982,0.11813515,0.0,1.0,1.1181351,1.4142629,0.0,0.05,0.0,1.0,1.0
1.079,1.0,0.0,100002.59,-2.8415413,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.4141356e-05,2.4766268e-05,1.4142627,4.8286063e-05,138.52028,450.66077,450.66077,102.0488,-140.80788,0.0,102.03193,326.61002,1.0,-1.0,0.7096272,2.5771885,2.5770824,1.0,-30.934612,-107.58567,-137.6388,-313.02197,1.9001389e-11,-7.358264e-13,1.7917904,1.7917904,2.5771885,0.06277868,1.1181352,1.1181352,1.1181419,2.5770824,2.5771885,0.7853982,0.11813522,0.0,1.0,1.1181352,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0795,1.0,0.0,100002.586,-2.832897,-6.400447,1.8705785e-08,0.7070823,0.7070851,2.3875626e-05,2.4465775e-05,1.4142627,4.7754565e-05,128.65645,426.03445,426.03445,102.0488,-133.11311,0.0,102.03193,326.61002,1.0,-1.0,0.7096272,2.752825,2.7527196,1.0,-5.6308045,-123.02564,-58.478752,-367.5557,1.8847778e-11,-8.2367766e-13,1.9674269,1.9674269,2.752825,0.06277839,1.1181353,1.1181353,1.118142,2.7527196,2.752825,0.7853982,0.118135296,0.0,1.0,1.1181353,1.4142629,0.0,0.05,0.0,1.0,1.0
1.08,1.0,0.0,100002.58,-2.8242712,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.3608043e-05,2.4196232e-05,1.4142627,4.7219364e-05,114.834,388.2996,388.2996,102.0488,-121.322624,0.0,102.03193,326.61002,1.0,-1.0,0.7096272,2.9284616,2.9283571,1.0,19.846256,-134.68025,22.480608,-410.78018,1.9081552e-11,-8.866829e-13,2.1430633,2.1430633,2.9284616,0.06277809,1.1181353,1.1181353,1.118142,2.9283571,2.9284616,0.7853982,0.11813537,0.0,1.0,1.1181353,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0805,1.0,0.0,100002.57,-2.8156648,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.3338655e-05,2.390708e-05,1.4142627,4.668055e-05,97.47826,338.61722,338.61722,102.0488,-105.79917,0.0,102.03193,326.61002,1.0,-1.0,0.7096273,3.1040978,3.1039944,1.0,44.712673,-142.19093,102.74827,-441.36548,1.9982769e-11,-9.266803e-13,2.3186998,2.3186998,3.1040978,0.06277782,1.1181355,1.1181355,1.1181421,3.1039944,3.1040978,0.7853982,0.118135445,0.0,1.0,1.1181355,1.4142629,0.0,0.05,0.0,1.0,1.0
1.081,1.0,0.0,100002.57,-2.8070774,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.3067538e-05,2.3612272e-05,1.4142627,4.613828e-05,77.12322,278.516,278.516,102.0488,-87.02041,0.0,102.03193,326.61002,1.0,-1.0,0.7096273,3.2797344,3.2796316,1.0,68.20334,-145.32655,179.85449,-458.37048,2.1036567e-11,-9.495358e-13,2.4943361,2.4943361,3.2797344,0.062777534,1.1181356,1.1181356,1.1181422,3.2796316,3.2797344,0.7853982,0.11813551,0.0,1.0,1.1181356,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0815,1.0,0.0,100002.56,-2.7985086,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.2794777e-05,2.3326427e-05,1.4142627,4.559272e-05,54.3952,209.84517,209.84517,102.0488,-65.56414,0.0,102.03193,326.61002,1.0,-1.0,0.70962733,3.455371,3.455269,1.0,89.59546,-143.99066,251.42682,-461.272,2.2302883e-11,-9.618664e-13,2.6699727,2.6699727,3.455371,0.06277722,1.1181356,1.1181356,1.1181424,3.455269,3.455371,0.7853982,0.11813558,0.0,1.0,1.1181356,1.4142629,0.0,0.05,0.0,1.0,1.0
1.082,1.0,0.0,100002.555,-2.7899575,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.252043e-05,2.302809e-05,1.4142627,4.5043987e-05,29.9935,134.71768,134.71768,102.0488,-42.090534,0.0,102.03193,326.61002,1.0,-1.0,0.7096274,3.6310072,3.6309066,1.0,108.23084,-138.22435,315.26303,-449.9807,2.4238833e-11,-9.626119e-13,2.8456092,2.8456092,3.6310072,0.06277693,1.1181357,1.1181357,1.1181424,3.6309066,3.6310072,0.7853982,0.118135646,0.0,1.0,1.1181357,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0825,1.0,0.0,100002.55,-2.7814245,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.2244523e-05,2.2725662e-05,1.4142627,4.449214e-05,4.6689363,55.445084,55.445084,102.0488,-17.321854,0.0,102.03193,326.61002,1.0,-1.0,0.7096274,3.8066437,3.8065438,1.0,123.536095,-128.20503,369.399,-424.8441,2.65448e-11,-9.558178e-13,3.0212455,3.0212455,3.8066437,0.06277664,1.1181357,1.1181357,1.1181425,3.8065438,3.8066437,0.7853982,0.118135706,0.0,1.0,1.1181357,1.4142629,0.0,0.05,0.0,1.0,1.0
1.083,1.0,0.0,100002.54,-2.7729094,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.196715e-05,2.2439519e-05,1.4142627,4.393735e-05,-20.799284,-25.53349,-25.53349,102.0488,7.9797993,0.0,102.03193,326.61002,1.0,-1.0,0.7096274,3.9822803,3.9821813,1.0,135.04028,-114.241,412.169,-386.63553,2.8821733e-11,-9.452751e-13,3.196882,3.196882,3.9822803,0.06277635,1.1181358,1.1181358,1.1181426,3.9821813,3.9822803,0.7853982,0.118135765,0.0,1.0,1.1181358,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0835,1.0,0.0,100002.53,-2.764412,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.1688342e-05,2.2136139e-05,1.4142627,4.33797e-05,-45.627537,-105.726425,-105.726425,102.0488,33.035923,0.0,102.03193,326.61002,1.0,-1.0,0.70962745,4.1579165,4.157819,1.0,142.38945,-96.76191,442.25708,-336.53064,3.03053e-11,-9.322123e-13,3.3725185,3.3725185,4.1579165,0.06277605,1.1181358,1.1181358,1.1181426,4.157819,4.1579165,0.7853982,0.118135825,0.0,1.0,1.1181358,1.4142629,0.0,0.05,0.0,1.0,1.0
1.084,1.0,0.0,100002.52,-2.755933,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.1408185e-05,2.183341e-05,1.4142627,4.2819345e-05,-69.05188,-182.66629,-182.66629,102.0488,57.07557,0.0,102.03193,326.61002,1.0,-1.0,0.7096274,4.3335533,4.333456,1.0,145.35745,-76.30557,458.73743,-276.07114,3.206132e-11,-9.196314e-13,3.5481548,3.5481548,4.3335533,0.06277574,1.1181359,1.1181359,1.1181427,4.333456,4.3335533,0.7853982,0.118135884,0.0,1.0,1.1181359,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0845,1.0,0.0,100002.516,-2.7474725,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.112674e-05,2.1526412e-05,1.4142627,4.225641e-05,-90.351585,-253.98573,-253.98573,102.0488,79.35907,0.0,102.03193,326.61002,1.0,-1.0,0.70962745,4.5091896,4.5090938,1.0,143.853,-53.501408,461.10297,-207.11723,3.4219006e-11,-9.0770295e-13,3.7237914,3.7237914,4.5091896,0.06277544,1.1181359,1.1181359,1.1181427,4.5090938,4.5091896,0.7853982,0.11813594,0.0,1.0,1.1181359,1.4142629,0.0,0.05,0.0,1.0,1.0
1.085,1.0,0.0,100002.516,-2.7390304,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.0844063e-05,2.1239872e-05,1.4142627,4.1691022e-05,-108.87128,-317.49036,-317.49036,102.0488,99.20079,0.0,102.03193,326.61002,1.0,-1.0,0.7096275,4.684826,4.684731,1.0,137.92235,-29.051065,449.28094,-131.79059,3.621314e-11,-8.891466e-13,3.899428,3.899428,4.684826,0.062775135,1.1181359,1.1181359,1.1181428,4.684731,4.684826,0.7853982,0.11813599,0.0,1.0,1.1181359,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0855,1.0,0.0,100002.51,-2.7306063,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.0560197e-05,2.0931036e-05,1.4142627,4.112325e-05,-124.04113,-371.22617,-371.22617,102.0488,115.99021,0.0,102.03193,326.61002,1.0,-1.0,0.7096275,4.8604627,4.8603687,1.0,127.74799,-3.7068577,423.63507,-52.40892,3.6869317e-11,-8.703438e-13,4.075064,4.075064,4.8604627,0.06277483,1.118136,1.118136,1.1181428,4.8603687,4.8604627,0.7853982,0.11813603,0.0,1.0,1.118136,1.4142629,0.0,0.05,0.0,1.0,1.0
1.086,1.0,0.0,100002.5,-2.7222006,-6.400447,1.8705785e-08,0.7070822,0.7070851,2.027525e-05,2.0640859e-05,1.4142627,4.0553317e-05,-135.3944,-413.5398,-413.5398,102.0488,129.21075,0.0,102.03193,326.61002,1.0,-1.0,0.70962757,5.036099,5.036006,1.0,113.64298,21.751406,384.95447,28.585312,3.6175462e-11,-8.542749e-13,4.250701,4.250701,5.036099,0.06277455,1.118136,1.118136,1.118143,5.036006,5.036099,0.7853982,0.11813608,0.0,1.0,1.118136,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0865,1.0,0.0,100002.49,-2.7138128,-6.400447,1.8705785e-08,0.7070822,0.7070851,1.9989253e-05,2.033282e-05,1.4142627,3.998128e-05,-142.58173,-443.1293,-443.1293,102.0488,138.45564,0.0,102.03193,326.61002,1.0,-1.0,0.70962757,5.2117352,5.2116437,1.0,96.04132,46.5404,334.4293,108.700005,3.4804777e-11,-8.3898996e-13,4.4263372,4.4263372,5.2117352,0.062774226,1.1181362,1.1181362,1.118143,5.2116437,5.2117352,0.7853982,0.11813612,0.0,1.0,1.1181362,1.4142629,0.0,0.05,0.0,1.0,1.0
1.087,1.0,0.0,100002.484,-2.7054448,-6.400447,1.8705785e-08,0.7070822,0.707085,1.9702238e-05,2.0013053e-05,1.4142627,3.9407216e-05,-145.38199,-459.08426,-459.08426,102.0488,143.44041,0.0,102.03193,326.61002,1.0,-1.0,0.70962757,5.387372,5.387281,1.0,75.48458,69.89741,273.61414,185.47014,3.3823753e-11,-8.219759e-13,4.601974,4.601974,5.387372,0.06277392,1.1181362,1.1181362,1.1181431,5.387281,5.387372,0.7853982,0.11813617,0.0,1.0,1.1181362,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0875,1.0,0.0,100002.48,-2.6970959,-6.400447,1.8705785e-08,0.7070822,0.707085,1.9414298e-05,1.9712299e-05,1.4142627,3.883129e-05,-143.70903,-460.91376,-460.91376,102.0488,144.0117,0.0,102.03193,326.61002,1.0,-1.0,0.7096276,5.5630083,5.5629187,1.0,52.60527,91.10375,204.38017,256.53357,3.291983e-11,-8.0009025e-13,4.7776103,4.7776103,5.5630083,0.06277361,1.1181362,1.1181362,1.1181431,5.5629187,5.5630083,0.7853982,0.118136205,0.0,1.0,1.1181362,1.4142629,0.0,0.05,0.0,1.0,1.0
1.088,1.0,0.0,100002.48,-2.6887653,-6.400447,1.8705785e-08,0.7070822,0.707085,1.9125477e-05,1.9415507e-05,1.4142627,3.825361e-05,-137.6143,-448.56146,-448.56146,102.0488,140.15192,0.0,102.03193,326.61002,1.0,-1.0,0.7096276,5.738645,5.738556,1.0,28.107357,109.50695,128.8577,319.70377,3.1921178e-11,-7.781677e-13,4.9532466,4.9532466,5.738645,0.062773325,1.1181363,1.1181363,1.1181432,5.738556,5.738645,0.7853982,0.11813624,0.0,1.0,1.1181363,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0885,1.0,0.0,100002.47,-2.6804523,-6.400447,1.8705785e-08,0.7070822,0.707085,1.8835819e-05,1.9093413e-05,1.4142627,3.7674257e-05,-127.285355,-422.4075,-422.4075,102.0488,131.97983,0.0,102.03193,326.61002,1.0,-1.0,0.7096276,5.9142814,5.9141936,1.0,2.744617,124.54074,49.370422,373.03708,3.0007156e-11,-7.6019177e-13,5.1288834,5.1288834,5.9142814,0.06277301,1.1181363,1.1181363,1.1181432,5.9141936,5.9142814,0.7853982,0.11813628,0.0,1.0,1.1181363,1.4142629,0.0,0.05,0.0,1.0,1.0
1.089,1.0,0.0,100002.46,-2.6721573,-6.400447,1.8705785e-08,0.7070822,0.707085,1.8545377e-05,1.8801746e-05,1.4142627,3.709333e-05,-113.03999,-383.25656,-383.25656,102.0488,119.74687,0.0,102.03193,326.61002,1.0,-1.0,0.7096277,6.0899177,6.089831,1.0,-22.702572,135.74257,-31.635918,414.8925,2.9431745e-11,-7.4436616e-13,5.3045197,5.3045197,6.0899177,0.0627727,1.1181363,1.1181363,1.1181432,6.089831,6.0899177,0.7853982,0.11813631,0.0,1.0,1.1181363,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0895,1.0,0.0,100002.45,-2.663881,-6.400447,1.8705785e-08,0.7070822,0.707085,1.8254215e-05,1.8488507e-05,1.4142627,3.6510966e-05,-95.31652,-332.31326,-332.31326,102.0488,103.82945,0.0,102.03193,326.61002,1.0,-1.0,0.7096277,6.2655544,6.2654686,1.0,-47.45123,142.76775,-111.66885,443.98212,2.8711743e-11,-7.2447907e-13,5.480156,5.480156,6.2655544,0.062772386,1.1181363,1.1181363,1.1181432,6.2654686,6.2655544,0.7853982,0.11813634,0.0,1.0,1.1181363,1.4142629,0.0,0.05,0.0,1.0,1.0
1.09,1.0,0.0,100002.445,-2.6556234,-6.400447,1.8705785e-08,0.7070822,0.70708495,1.7962378e-05,1.8167551e-05,1.4142627,3.592725e-05,-74.66028,-271.1451,-271.1451,102.0488,84.71732,0.0,102.03193,326.61002,1.0,-1.0,0.7096277,0.15800549,0.15792085,1.0,-70.73987,145.40015,-188.26588,459.41098,2.7495232e-11,-6.9929983e-13,5.6557927,5.6557927,0.15800549,0.06277208,1.1181364,1.1181364,1.1181433,0.15792085,6.4411907,0.7853982,0.11813637,0.0,1.0,1.1181364,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0905,1.0,0.0,100002.44,-2.647384,-6.400447,1.8705785e-08,0.7070822,0.707085,1.7669949e-05,1.7864168e-05,1.4142627,3.5342353e-05,-51.70683,-201.63414,-201.63414,102.0488,62.998547,0.0,102.03193,326.61002,1.0,-1.0,0.70962775,0.33364195,0.33355838,1.0,-91.85192,143.55876,-259.0702,460.7043,2.6460244e-11,-6.759613e-13,5.831429,5.831429,0.33364195,0.06277175,1.1181364,1.1181364,1.1181433,0.33355838,6.6168275,0.7853982,0.1181364,0.0,1.0,1.1181364,1.4142629,0.0,0.05,0.0,1.0,1.0
1.091,1.0,0.0,100002.44,-2.6391625,-6.400447,1.8705785e-08,0.7070822,0.70708495,1.7376975e-05,1.7550938e-05,1.4142627,3.4756362e-05,-27.162424,-125.91913,-125.91913,102.0488,39.34138,0.0,102.03193,326.61002,1.0,-1.0,0.70962775,0.5092784,0.5091959,1.0,-110.13781,137.30023,-321.9032,447.82233,2.4637856e-11,-6.590166e-13,6.007066,6.007066,0.5092784,0.062771454,1.1181364,1.1181364,1.1181433,0.5091959,6.792464,0.7853982,0.11813642,0.0,1.0,1.1181364,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0915,1.0,0.0,100002.43,-2.630959,-6.400447,1.8705785e-08,0.7070822,0.707085,1.7083488e-05,1.7245355e-05,1.4142627,3.416935e-05,-1.7822642,-46.329746,-46.329746,102.0488,14.473731,0.0,102.03193,326.61002,1.0,-1.0,0.70962775,0.6849149,0.68483347,1.0,-125.03488,126.81715,-374.83167,421.1614,2.2690108e-11,-6.4453813e-13,6.182702,6.182702,0.6849149,0.062771134,1.1181364,1.1181364,1.1181433,0.68483347,6.9681,0.7853982,0.11813644,0.0,1.0,1.1181364,1.4142629,0.0,0.05,0.0,1.0,1.0
1.092,1.0,0.0,100002.42,-2.622773,-6.4004455,4.4734398e-07,0.7070822,0.70708495,1.6789607e-05,1.692701e-05,1.4142627,3.3581546e-05,23.652733,34.68515,34.68515,102.0488,-10.839259,0.0,102.03193,326.61002,1.0,-1.0,0.7096278,0.86055136,0.860471,1.0,-136.08478,112.43205,-416.227,381.54184,2.1944009e-11,-6.325254e-13,0.0751532,0.0751532,0.86055136,0.06277081,1.1181364,1.1181364,1.1181433,0.860471,0.86055136,0.7853982,0.118136466,0.0,1.0,1.1181364,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0925,1.0,0.0,100002.414,-2.6146052,-6.4004455,4.4734398e-07,0.7070823,0.70708495,1.649531e-05,1.6621554e-05,1.4142627,3.2992913e-05,48.359962,114.63282,114.63282,102.0488,-35.818737,0.0,102.03193,326.61002,1.0,-1.0,0.7096278,1.0361879,1.0361086,1.0,-142.94753,94.587555,-444.8155,330.18268,2.0598856e-11,-6.16086e-13,0.25078967,0.25078967,1.0361879,0.062770516,1.1181365,1.1181365,1.1181433,1.0361086,1.0361879,0.7853982,0.11813648,0.0,1.0,1.1181365,1.4142629,0.0,0.05,0.0,1.0,1.0
1.093,1.0,0.0,100002.41,-2.6064548,-6.4004455,4.4734398e-07,0.7070823,0.70708495,1.6200707e-05,1.6306869e-05,1.4142627,3.2403663e-05,71.579216,191.05338,191.05338,102.0488,-59.696114,0.0,102.03193,326.61002,1.0,-1.0,0.70962787,1.2118243,1.2117461,1.0,-145.41194,73.83272,-459.7176,268.6642,1.7208594e-11,-6.000659e-13,0.4264261,0.4264261,1.2118243,0.0627702,1.1181365,1.1181365,1.1181433,1.2117461,1.2118243,0.7853982,0.118136495,0.0,1.0,1.1181365,1.4142629,0.0,0.05,0.0,1.0,1.0
1.0935,1.0,0.0,100002.41,-2.5983226,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.5905815e-05,1.5989355e-05,1.4142627,3.1813834e-05,92.59606,261.59543,261.59543,102.0488,-81.73672,0.0,102.03193,326.61002,1.0,-1.0,0.7096278,1.3874607,1.3873837,1.0,-143.40219,50.806137,-460.4747,198.87927,1.25541235e-11,-5.838606e-13,0.6020626,0.6020626,1.3874607,0.06276989,1.1181365,1.1181365,1.1181433,1.3873837,1.3874607,0.7853982,0.11813651,0.0,1.0,1.1181365,1.4142629,0.0,0.05,0.0,1.0,1.0
1.094,1.0,0.0,100002.4,-2.5902085,-6.4004455,4.4734398e-07,0.7070823,0.70708495,1.561071e-05,1.5668813e-05,1.4142627,3.1223586e-05,110.76383,324.08853,324.08853,102.0488,-101.262375,0.0,102.03193,326.61002,1.0,-1.0,0.70962787,1.5630972,1.5630212,1.0,-136.98015,26.216316,-447.0636,122.97505,8.029324e-12,-5.6765416e-13,0.77769905,0.77769905,1.5630972,0.06276956,1.1181365,1.1181365,1.1181434,1.5630212,1.5630972,0.7853982,0.118136525,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.0945,1.0,0.0,100002.39,-2.5821126,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.5315412e-05,1.5377269e-05,1.4142627,3.063295e-05,125.52354,376.6098,376.6098,102.048805,-117.67231,0.0,102.03193,326.61,1.0,-1.0,0.70962787,1.7387336,1.7386588,1.0,-126.34339,0.81984913,-419.89685,43.287045,2.9761894e-12,-5.5303163e-13,0.95333546,0.95333546,1.7387336,0.06276924,1.1181365,1.1181365,1.1181434,1.7386588,1.7387336,0.7853982,0.11813653,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.095,1.0,0.0,100002.38,-2.574035,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.5020011e-05,1.5047398e-05,1.4142627,3.0042105e-05,136.42104,417.54324,417.54324,102.048805,-130.46161,0.0,102.03193,326.61,1.0,-1.0,0.7096279,1.9143701,1.9142964,1.0,-111.81919,-24.601841,-379.8104,-37.73285,-1.7814669e-12,-5.415416e-13,1.1289719,1.1289719,1.9143701,0.062768936,1.1181365,1.1181365,1.1181433,1.9142964,1.9143701,0.7853982,0.11813654,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.0955,1.0,0.0,100002.375,-2.5659754,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.4724565e-05,1.4758332e-05,1.4142627,2.9451172e-05,143.12102,445.6294,445.6294,102.048805,-139.23677,0.0,102.03193,326.61,1.0,-1.0,0.7096279,2.0900066,2.0899339,1.0,-93.85446,-49.266563,-328.03763,-117.59174,-5.584391e-12,-5.404382e-13,1.3046083,1.3046083,2.0900066,0.062768616,1.1181365,1.1181365,1.1181433,2.0899339,2.0900066,0.7853982,0.11813655,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.096,1.0,0.0,100002.37,-2.5579345,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.4429096e-05,1.4447409e-05,1.4142625,2.8860193e-05,145.41734,460.00403,460.00403,102.048805,-143.72778,0.0,102.03193,326.61,1.0,-1.0,0.7096279,2.265643,2.2655714,1.0,-73.00194,-72.41541,-266.17157,-193.83249,-8.950642e-12,-5.363959e-13,1.4802449,1.4802449,2.265643,0.06276832,1.1181365,1.1181365,1.1181433,2.2655714,2.265643,0.7853982,0.11813655,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.0965,1.0,0.0,100002.37,-2.5499132,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.4133697e-05,1.4131664e-05,1.4142625,2.8269353e-05,143.23936,460.22495,460.22495,102.048805,-143.79646,0.0,102.03193,326.61,1.0,-1.0,0.709628,2.4412794,2.441209,1.0,-49.903236,-93.33612,-196.1157,-264.10922,-1.2044245e-11,-5.282632e-13,1.6558813,1.6558813,2.4412794,0.062768,1.1181365,1.1181365,1.1181433,2.441209,2.4412794,0.7853982,0.118136555,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.097,1.0,0.0,100002.36,-2.5419102,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.3838399e-05,1.38197465e-05,1.4142625,2.7678718e-05,136.65407,446.28525,446.28525,102.048805,-139.44069,0.0,102.03193,326.61,1.0,-1.0,0.709628,2.616916,2.6168466,1.0,-25.269077,-111.384995,-120.02561,-326.25964,-1.538811e-11,-5.182851e-13,1.8315177,1.8315177,2.616916,0.062767684,1.1181365,1.1181365,1.1181433,2.6168466,2.616916,0.7853982,0.118136555,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.0975,1.0,0.0,100002.35,-2.5339248,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.3543243e-05,1.3507728e-05,1.4142625,2.7088361e-05,125.864105,418.61392,418.61392,102.048805,-130.79451,0.0,102.03193,326.61,1.0,-1.0,0.709628,2.7925522,2.792484,1.0,0.14258212,-126.00668,-40.242477,-378.37143,-1.8048524e-11,-5.0836386e-13,2.007154,2.007154,2.7925522,0.062767364,1.1181365,1.1181365,1.1181433,2.792484,2.7925522,0.7853982,0.11813655,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.098,1.0,0.0,100002.34,-2.5259573,-6.4004455,4.4734398e-07,0.7070823,0.7070849,1.3248289e-05,1.319745e-05,1.4142625,2.6498414e-05,111.201454,378.06235,378.06235,102.048805,-118.12395,0.0,102.03193,326.61,1.0,-1.0,0.709628,2.9681888,2.9681215,1.0,25.549852,-136.7513,40.778862,-418.84122,-1.9935503e-11,-4.948273e-13,2.1827905,2.1827905,2.9681888,0.06276704,1.1181365,1.1181365,1.1181433,2.9681215,2.9681888,0.7853982,0.11813655,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.0985,1.0,0.0,100002.336,-2.5180082,-6.4004455,4.4734398e-07,0.7070823,0.70708483,1.2953555e-05,1.2888794e-05,1.4142625,2.5908903e-05,93.11726,325.87827,325.87827,102.048805,-101.81885,0.0,102.03193,326.61,1.0,-1.0,0.70962805,3.143825,3.1437593,1.0,50.170982,-143.28825,120.54549,-446.42374,-2.2153326e-11,-4.8223746e-13,2.358427,2.358427,3.143825,0.06276675,1.1181365,1.1181365,1.1181433,3.1437593,3.143825,0.7853982,0.11813654,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.099,1.0,0.0,100002.336,-2.510078,-6.4004455,4.4734398e-07,0.70708233,0.70708483,1.2659103e-05,1.2577567e-05,1.4142625,2.531996e-05,72.16798,263.66727,263.66727,102.048805,-82.380905,0.0,102.03193,326.61,1.0,-1.0,0.70962805,3.3194616,3.3193967,1.0,73.24841,-145.4164,196.60306,-460.27036,-2.4252033e-11,-4.708912e-13,2.5340633,2.5340633,3.3194616,0.06276644,1.1181365,1.1181365,1.1181432,3.3193967,3.3194616,0.7853982,0.11813653,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.0995,1.0,0.0,100002.33,-2.5021656,-6.4004455,4.4734398e-07,0.70708233,0.70708483,1.2364982e-05,1.2256647e-05,1.4142625,2.4731675e-05,48.998173,193.3436,193.3436,102.048805,-60.40821,0.0,102.03193,326.61,1.0,-1.0,0.70962805,3.4950979,3.4950342,1.0,94.072075,-143.07025,266.6114,-459.955,-2.5905778e-11,-4.595947e-13,2.7096996,2.7096996,3.4950979,0.06276611,1.1181365,1.1181365,1.1181432,3.4950342,3.4950979,0.7853982,0.118136525,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1,1.0,0.0,100002.32,-2.4942713,-6.4004455,4.4734398e-07,0.70708233,0.70708483,1.2071245e-05,1.1954361e-05,1.4142625,2.4144161e-05,24.320755,117.07096,117.07096,102.048805,-36.57683,0.0,102.03193,326.61,1.0,-1.0,0.7096281,3.6707344,3.6706717,1.0,112.00126,-136.32202,328.4164,-445.4874,-2.6718825e-11,-4.4621557e-13,2.8853362,2.8853362,3.6707344,0.06276581,1.1181365,1.1181365,1.1181432,3.6706717,3.6707344,0.7853982,0.11813651,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1005,1.0,0.0,100002.31,-2.4863951,-6.4004455,4.4734398e-07,0.70708233,0.70708483,1.1777949e-05,1.1654389e-05,1.4142625,2.3557528e-05,-1.10498,37.196198,37.196198,102.048805,-11.620028,0.0,102.03193,326.61,1.0,-1.0,0.7096281,3.8463707,3.8463092,1.0,126.4843,-125.37932,380.1165,-417.31268,-2.6838719e-11,-2.7505307e-13,3.0609725,3.0609725,3.8463707,0.062765494,1.1181365,1.1181365,1.1181431,3.8463092,3.8463707,0.7853982,0.118136495,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.101,1.0,0.0,100002.31,-2.4785368,-6.4004455,4.4734398e-07,0.70708233,0.70708483,1.1485125e-05,1.1348124e-05,1.4142624,2.2971837e-05,-26.496716,-43.823036,-43.823036,102.048805,13.694309,0.0,102.03193,326.61,1.0,-1.0,0.7096281,4.022007,4.021947,1.0,137.07556,-110.57885,420.1208,-376.29776,-2.662022e-11,-6.8930674e-14,3.236609,3.236609,4.022007,0.06276518,1.1181365,1.1181365,1.1181431,4.021947,4.022007,0.7853982,0.11813648,0.0,1.0,1.1181365,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1015,1.0,0.0,100002.305,-2.4706964,-6.4004455,4.4734398e-07,0.70708233,0.70708483,1.1192823e-05,1.1028921e-05,1.4142624,2.2387194e-05,-51.073177,-123.49389,-123.49389,102.048805,38.587288,0.0,102.03193,326.61,1.0,-1.0,0.7096281,4.1976433,4.197584,1.0,143.44919,-92.376015,447.19852,-323.70462,-2.530514e-11,6.9086074e-14,3.4122453,3.4122453,4.1976433,0.06276487,1.1181364,1.1181364,1.1181431,4.197584,4.1976433,0.7853982,0.118136466,0.0,1.0,1.1181364,1.4142628,0.0,0.05,0.0,1.0,1.0
1.102,1.0,0.0,100002.3,-2.462874,-6.4004455,4.4734398e-07,0.70708233,0.70708483,1.0901098e-05,1.0738945e-05,1.4142624,2.1803702e-05,-74.07818,-199.36497,-199.36497,102.048805,62.29298,0.0,102.03193,326.61,1.0,-1.0,0.7096281,4.3732796,4.373222,1.0,145.40906,-71.33089,460.51648,-261.1515,-2.2811595e-11,1.7974557e-13,3.5878816,3.5878816,4.3732796,0.06276455,1.1181364,1.1181364,1.118143,4.373222,4.3732796,0.7853982,0.11813644,0.0,1.0,1.1181364,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1025,1.0,0.0,100002.29,-2.4550693,-6.4004455,4.4734398e-07,0.70708233,0.7070848,1.0610004e-05,1.043355e-05,1.4142624,2.1221475e-05,-94.80389,-269.10184,-269.10184,102.048805,84.08199,0.0,102.03193,326.61,1.0,-1.0,0.70962816,4.5489163,4.548859,1.0,142.89488,-48.090992,459.66492,-190.56306,-2.037511e-11,2.5175223e-13,3.763518,3.763518,4.5489163,0.06276425,1.1181364,1.1181364,1.118143,4.548859,4.5489163,0.7853982,0.11813643,0.0,1.0,1.1181364,1.4142628,0.0,0.05,0.0,1.0,1.0
1.103,1.0,0.0,100002.28,-2.447283,-6.4004455,4.4734398e-07,0.70708233,0.7070848,1.0319557e-05,1.0124155e-05,1.4142624,2.064054e-05,-112.612595,-330.55878,-330.55878,102.048805,103.283905,0.0,102.03193,326.61,1.0,-1.0,0.70962816,4.7245526,4.724497,1.0,135.984,-23.3714,444.67,-114.11124,-1.7400392e-11,3.0114762e-13,3.9391544,3.9391544,4.7245526,0.06276395,1.1181364,1.1181364,1.118143,4.724497,4.7245526,0.7853982,0.118136406,0.0,1.0,1.1181364,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1035,1.0,0.0,100002.28,-2.4395154,-6.4004455,4.4734398e-07,0.7070824,0.7070848,1.0029821e-05,9.821533e-06,1.4142624,2.0061028e-05,-126.95635,-381.84482,-381.84482,102.048805,119.30791,0.0,102.030655,326.61,1.0,-1.0,0.70962816,4.900189,4.900134,1.0,124.88905,2.0672967,415.99316,-34.148357,-1.2809465e-11,3.3429032e-13,4.114791,4.114791,4.900189,0.06276364,1.1181364,1.1181364,1.1181428,4.900134,4.900189,0.7853982,0.118136376,0.0,1.0,1.1181364,1.4142628,0.0,0.05,0.0,1.0,1.0
1.104,1.0,0.0,100002.27,-2.4317658,-6.4004455,4.4734398e-07,0.7070824,0.7070848,9.740831e-06,9.518813e-06,1.4142624,1.9483006e-05,-137.39381,-421.38196,-421.38196,102.048805,131.66095,0.0,102.030655,326.61,1.0,-1.0,0.70962816,5.075825,5.075772,1.0,109.95143,27.442385,374.51672,46.86522,-7.1690856e-12,3.5478012e-13,4.290427,4.290427,5.075825,0.062763326,1.1181364,1.1181364,1.1181428,5.075772,5.075825,0.7853982,0.118136354,0.0,1.0,1.1181364,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1045,1.0,0.0,100002.266,-2.4240346,-6.4004455,4.4734398e-07,0.7070824,0.7070847,9.452648e-06,9.220595e-06,1.4142624,1.89066e-05,-143.60385,-447.95367,-447.95367,102.048805,139.96294,0.0,102.030655,326.61,1.0,-1.0,0.7096282,5.2514615,5.251409,1.0,91.630745,51.973103,321.51688,126.436806,-2.1889233e-12,3.465109e-13,4.4660635,4.4660635,5.2514615,0.06276303,1.1181363,1.1181363,1.1181427,5.251409,5.2514615,0.7853982,0.118136324,0.0,1.0,1.1181363,1.4142628,0.0,0.05,0.0,1.0,1.0
1.105,1.0,0.0,100002.26,-2.416322,-6.4004455,4.4734398e-07,0.7070824,0.7070847,9.165307e-06,8.911944e-06,1.4142624,1.8331879e-05,-145.39537,-460.74243,-460.74243,102.048805,143.95845,0.0,102.030655,326.61,1.0,-1.0,0.7096282,5.427098,5.427047,1.0,70.49069,74.90467,258.62433,202.11809,2.4662215e-12,3.3966992e-13,4.6417,4.6417,5.427098,0.06276272,1.1181363,1.1181363,1.1181427,5.427047,5.427098,0.7853982,0.118136294,0.0,1.0,1.1181363,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1055,1.0,0.0,100002.25,-2.4086285,-6.4004455,4.4734398e-07,0.7070824,0.7070847,8.878854e-06,8.614697e-06,1.4142623,1.7758932e-05,-142.71326,-459.3547,-459.3547,102.048805,143.52454,0.0,102.030655,326.61,1.0,-1.0,0.7096282,5.602734,5.602684,1.0,47.181736,95.53152,187.77426,271.58044,6.4181494e-12,3.315471e-13,4.817336,4.817336,5.602734,0.06276242,1.1181363,1.1181363,1.1181426,5.602684,5.602734,0.7853982,0.118136264,0.0,1.0,1.1181363,1.4142628,0.0,0.05,0.0,1.0,1.0
1.106,1.0,0.0,100002.25,-2.4009547,-6.4004455,4.4734398e-07,0.7070824,0.7070848,8.593315e-06,8.314689e-06,1.4142623,1.7187816e-05,-135.64003,-443.8332,-443.8332,102.048805,138.67456,0.0,102.030655,326.61,1.0,-1.0,0.7096282,5.7783704,5.7783213,1.0,22.421057,113.21898,111.14661,332.68658,9.553189e-12,3.2429867e-13,4.9929724,4.9929724,5.7783704,0.06276213,1.1181363,1.1181363,1.1181426,5.7783213,5.7783704,0.7853982,0.118136235,0.0,1.0,1.1181363,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1065,1.0,0.0,100002.24,-2.3932984,-6.4004455,4.4734398e-07,0.7070824,0.7070847,8.308761e-06,8.028211e-06,1.4142623,1.6618666e-05,-124.39334,-414.6555,-414.6555,102.048805,129.55774,0.0,102.030655,326.61,1.0,-1.0,0.7096283,5.9540067,5.953959,1.0,-3.0294871,127.42283,31.099108,383.55637,1.1697154e-11,3.200852e-13,5.1686087,5.1686087,5.9540067,0.06276181,1.1181362,1.1181362,1.1181425,5.953959,5.9540067,0.7853982,0.1181362,0.0,1.0,1.1181362,1.4142628,0.0,0.05,0.0,1.0,1.0
1.107,1.0,0.0,100002.234,-2.3856602,-6.4004455,4.4734398e-07,0.7070824,0.7070847,8.025193e-06,7.726542e-06,1.4142623,1.6051492e-05,-109.31922,-372.71936,-372.71936,102.048805,116.45459,0.0,102.030655,326.61,1.0,-1.0,0.7096283,6.129643,6.129596,1.0,-28.386816,137.70604,-49.905262,422.6246,1.2491008e-11,3.149725e-13,5.344245,5.344245,6.129643,0.062761515,1.1181362,1.1181362,1.1181424,6.129596,6.129643,0.7853982,0.11813617,0.0,1.0,1.1181362,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1075,1.0,0.0,100002.23,-2.3780398,-6.4004455,4.4734398e-07,0.70708245,0.70708466,7.742652e-06,7.421346e-06,1.4142623,1.5486372e-05,-90.88149,-319.3151,-319.3151,102.048805,99.76828,0.0,102.030655,326.61,1.0,-1.0,0.7096283,0.022093978,0.022048319,1.0,-52.870716,143.75221,-129.3741,448.6892,1.3742757e-11,3.086462e-13,5.5198812,5.5198812,0.022093978,0.06276121,1.1181362,1.1181362,1.1181424,0.022048319,6.3052793,0.7853982,0.11813613,0.0,1.0,1.1181362,1.4142628,0.0,0.05,0.0,1.0,1.0
1.108,1.0,0.0,100002.23,-2.3704383,-6.4004455,4.4734398e-07,0.70708245,0.70708466,7.461164e-06,7.142672e-06,1.4142623,1.4923356e-05,-69.64745,-256.08594,-256.08594,102.048805,80.01222,0.0,102.030655,326.61,1.0,-1.0,0.7096283,0.19773024,0.1976857,1.0,-75.72785,145.3753,-204.86226,460.94818,1.5597282e-11,3.043602e-13,5.6955175,5.6955175,0.19773024,0.06276092,1.118136,1.118136,1.1181422,0.1976857,6.4809155,0.7853982,0.11813609,0.0,1.0,1.118136,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1085,1.0,0.0,100002.22,-2.3628557,-6.4004455,4.4734398e-07,0.70708245,0.7070847,7.1808013e-06,6.8430318e-06,1.4142623,1.4362591e-05,-46.27045,-184.97733,-184.97733,102.048805,57.794304,0.0,102.030655,326.61,1.0,-1.0,0.7096283,0.37336648,0.37332308,1.0,-96.25493,142.52538,-274.04706,459.02438,1.7295505e-11,3.019336e-13,5.871154,5.871154,0.37336648,0.06276062,1.118136,1.118136,1.1181422,0.37332308,6.656552,0.7853982,0.11813605,0.0,1.0,1.118136,1.4142628,0.0,0.05,0.0,1.0,1.0
1.109,1.0,0.0,100002.21,-2.3552918,-6.4004455,4.4734398e-07,0.70708245,0.70708466,6.9016137e-06,6.551292e-06,1.4142622,1.3804177e-05,-21.469772,-108.1772,-108.1772,102.048805,33.798122,0.0,102.030655,326.61,1.0,-1.0,0.70962834,0.5490027,0.54896045,1.0,-113.820366,135.29015,-334.79974,442.97696,1.9083731e-11,3.0001956e-13,6.0467896,6.0467896,0.5490027,0.06276031,1.118136,1.118136,1.1181421,0.54896045,6.832188,0.7853982,0.11813601,0.0,1.0,1.118136,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1095,1.0,0.0,100002.2,-2.347746,-6.4004455,4.4734398e-07,0.70708245,0.70708466,6.623632e-06,6.2664485e-06,1.4142622,1.32481755e-05,3.9915032,-28.048601,-28.048601,102.048805,8.762021,0.0,102.030655,326.61,1.0,-1.0,0.70962834,0.72463894,0.72459775,1.0,-127.8837,123.8922,-385.25107,413.29968,1.9439002e-11,2.9669892e-13,6.222426,6.222426,0.72463894,0.062760025,1.1181359,1.1181359,1.118142,0.72459775,7.0078244,0.7853982,0.11813597,0.0,1.0,1.1181359,1.4142628,0.0,0.05,0.0,1.0,1.0
