Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.11,1.0,0.0,100002.2,-2.3402178,-6.400439,0.0,0.70708245,0.70708466,6.3468956e-06,5.9727136e-06,1.4142622,1.2694663e-05,29.329962,52.94301,52.94301,102.048805,-16.543674,0.0,102.030655,326.61,1.0,-1.0,0.70962834,0.9002752,0.9002351,1.0,-138.0122,108.68224,-423.84872,370.9057,1.9893887e-11,2.9503185e-13,0.114877015,0.114877015,0.9002752,0.062759735,1.1181359,1.1181359,1.1181419,0.9002351,0.9002752,0.7853982,0.11813592,0.0,1.0,1.1181359,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1105,1.0,0.0,100002.195,-2.3327084,-6.400439,0.0,0.7070825,0.7070846,6.071449e-06,5.680072e-06,1.4142622,1.2143733e-05,53.765972,132.30562,132.30562,102.048805,-41.340343,0.0,102.030655,326.61,1.0,-1.0,0.70962834,1.0759114,1.0758724,1.0,-143.89426,90.12829,-449.40506,317.09943,1.9464642e-11,2.923423e-13,0.29051322,0.29051322,1.0759114,0.06275943,1.1181359,1.1181359,1.1181419,1.0758724,1.0759114,0.7853982,0.11813588,0.0,1.0,1.1181359,1.4142628,0.0,0.05,0.0,1.0,1.0
1.111,1.0,0.0,100002.19,-2.3252163,-6.400439,0.0,0.7070825,0.7070846,5.797309e-06,5.4021816e-06,1.4142622,1.1595414e-05,76.547676,207.59735,207.59735,102.048805,-64.86502,0.0,102.030655,326.61,1.0,-1.0,0.70962834,1.2515476,1.2515098,1.0,-145.34886,68.80119,-461.13376,253.5364,1.8283045e-11,2.8957297e-13,0.46614942,0.46614942,1.2515476,0.06275917,1.1181358,1.1181358,1.1181418,1.2515098,1.2515476,0.7853982,0.118135825,0.0,1.0,1.1181358,1.4142628,0.0,0.05,0.0,1.0,1.0
1.1115,1.0,0.0,100002.18,-2.317743,-6.400439,0.0,0.7070825,0.7070846,5.52454e-06,5.1201305e-06,1.4142622,1.10498395e-05,96.9741,276.50156,276.50156,102.048805,-86.393875,0.0,102.030655,326.61,1.0,-1.0,0.70962834,1.4271837,1.427147,1.0,-142.33128,45.35718,-458.67395,182.1724,1.8155182e-11,2.8662223e-13,0.6417856,0.6417856,1.4271837,0.06275887,1.1181358,1.1181358,1.1181417,1.427147,1.4271837,0.7853982,0.11813578,0.0,1.0,1.1181358,1.4142628,0.0,0.05,0.0,1.0,1.0
1.112,1.0,0.0,100002.18,-2.3102877,-6.400439,0.0,0.7070825,0.7070846,5.2531477e-06,4.8315546e-06,1.414262,1.0507017e-05,114.41675,336.89816,336.89816,102.048775,-105.26451,0.0,102.030655,326.60983,1.0,-1.0,0.70962834,1.6028199,1.6027843,1.0,-134.93434,20.517591,-442.10135,105.20316,1.9406095e-11,2.8395998e-13,0.8174218,0.8174218,1.6028199,0.062758565,1.1181357,1.1181357,1.1181417,1.6027843,1.6028199,0.7853982,0.11813573,0.0,1.0,1.1181357,1.414262,0.0,0.05,0.0,1.0,1.0
1.1125,1.0,0.0,100002.17,-2.3028505,-6.400439,0.0,0.7070825,0.70708454,4.9831365e-06,4.549506e-06,1.414262,9.966957e-06,128.33894,386.92883,386.92883,102.048775,-120.896286,0.0,102.030655,326.60983,1.0,-1.0,0.70962834,1.7784561,1.7784215,1.0,-123.38565,-4.953298,-411.92584,24.996983,1.9713862e-11,2.8166515e-13,0.99305797,0.99305797,1.7784561,0.06275828,1.1181357,1.1181357,1.1181415,1.7784215,1.7784561,0.7853982,0.118135676,0.0,1.0,1.1181357,1.414262,0.0,0.05,0.0,1.0,1.0
1.113,1.0,0.0,100002.164,-2.2954319,-6.400439,0.0,0.7070825,0.70708454,4.7145695e-06,4.259837e-06,1.414262,9.429786e-06,138.31232,425.0542,425.0542,102.048775,-132.80824,0.0,102.030655,326.60983,1.0,-1.0,0.70962834,1.9540923,1.9540588,1.0,-108.04054,-30.271778,-369.0759,-55.97832,1.7604439e-11,2.7931542e-13,1.1686941,1.1686941,1.9540923,0.062758,1.1181356,1.1181356,1.1181414,1.9540588,1.9540923,0.7853982,0.11813562,0.0,1.0,1.1181356,1.414262,0.0,0.05,0.0,1.0,1.0
1.1135,1.0,0.0,100002.16,-2.288032,-6.400439,0.0,0.70708257,0.70708454,4.447492e-06,4.000396e-06,1.414262,8.895593e-06,144.03,450.1012,450.1012,102.048775,-140.63385,0.0,102.030655,326.60983,1.0,-1.0,0.70962834,2.1297283,2.1296961,1.0,-89.37117,-54.658833,-314.86993,-135.23123,1.5583729e-11,2.6433462e-13,1.3443302,1.3443302,2.1297283,0.06275772,1.1181356,1.1181356,1.1181413,2.1296961,2.1297283,0.7853982,0.11813557,0.0,1.0,1.1181356,1.414262,0.0,0.05,0.0,1.0,1.0
1.114,1.0,0.0,100002.16,-2.280651,-6.400439,0.0,0.70708257,0.70708454,4.1819508e-06,3.721519e-06,1.414262,8.364475e-06,145.31607,461.2991,461.2991,102.048775,-144.13235,0.0,102.030655,326.60983,1.0,-1.0,0.7096284,2.3053646,2.3053334,1.0,-67.951965,-77.364105,-250.97588,-210.32324,1.26870545e-11,7.0245384e-14,1.5199664,1.5199664,2.3053646,0.06275745,1.1181356,1.1181356,1.1181412,2.3053334,2.3053646,0.7853982,0.11813551,0.0,1.0,1.1181356,1.414262,0.0,0.05,0.0,1.0,1.0
1.1145,1.0,0.0,100002.15,-2.2732894,-6.400439,0.0,0.70708257,0.7070845,3.9179718e-06,3.4425918e-06,1.414262,7.83648e-06,142.13095,458.30347,458.30347,102.048775,-143.19608,0.0,102.030655,326.60983,1.0,-1.0,0.7096284,2.4810007,2.4809704,1.0,-44.44197,-97.68898,-179.35959,-278.94388,1.0279097e-11,-1.0600293e-13,1.6956025,1.6956025,2.4810007,0.062757164,1.1181355,1.1181355,1.118141,2.4809704,2.4810007,0.7853982,0.11813546,0.0,1.0,1.1181355,1.414262,0.0,0.05,0.0,1.0,1.0
1.115,1.0,0.0,100002.14,-2.2659473,-6.400439,0.0,0.70708257,0.70708454,3.655595e-06,3.1813236e-06,1.4142619,7.3116908e-06,134.57265,441.20642,441.20642,102.048775,-137.85385,0.0,102.030655,326.60983,1.0,-1.0,0.7096284,2.6566367,2.6566076,1.0,-19.564558,-115.008095,-102.224655,-338.98175,8.566832e-12,-2.2727069e-13,1.8712386,1.8712386,2.6566367,0.062756896,1.1181355,1.1181355,1.118141,2.6566076,2.6566367,0.7853982,0.1181354,0.0,1.0,1.1181355,1.414262,0.0,0.05,0.0,1.0,1.0
1.1155,1.0,0.0,100002.13,-2.258624,-6.400439,0.0,0.70708257,0.7070845,3.3948604e-06,2.9033363e-06,1.4142619,6.790185e-06,122.873726,410.534,410.534,102.048775,-128.27005,0.0,102.030655,326.60983,1.0,-1.0,0.7096284,2.8322728,2.8322449,1.0,5.9148297,-128.78856,-21.944399,-388.5896,7.7625e-12,-3.1020664e-13,2.0468748,2.0468748,2.8322728,0.06275662,1.1181353,1.1181353,1.1181409,2.8322449,2.8322728,0.7853982,0.11813534,0.0,1.0,1.1181353,1.414262,0.0,0.05,0.0,1.0,1.0
1.116,1.0,0.0,100002.13,-2.2513194,-6.400439,0.0,0.70708257,0.70708454,3.135759e-06,2.6375358e-06,1.4142619,6.271947e-06,107.39414,367.22998,367.22998,102.048775,-114.73954,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,3.007909,3.0078819,1.0,31.212223,-138.60637,59.011047,-426.24103,6.524474e-12,-3.6618842e-13,2.2225108,2.2225108,3.007909,0.062756345,1.1181353,1.1181353,1.1181408,3.0078819,3.007909,0.7853982,0.11813528,0.0,1.0,1.1181353,1.414262,0.0,0.05,0.0,1.0,1.0
1.1165,1.0,0.0,100002.125,-2.244033,-6.400439,0.0,0.7070826,0.7070845,2.8783334e-06,2.3717266e-06,1.4142619,5.75706e-06,88.61018,312.62677,312.62677,102.048775,-97.67866,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,3.183545,3.1835191,1.0,55.549255,-144.15944,138.15079,-450.7776,6.305251e-12,-3.998279e-13,2.3981469,2.3981469,3.183545,0.06275607,1.1181352,1.1181352,1.1181407,3.1835191,3.183545,0.7853982,0.118135214,0.0,1.0,1.1181352,1.414262,0.0,0.05,0.0,1.0,1.0
1.117,1.0,0.0,100002.12,-2.2367651,-6.400439,0.0,0.7070826,0.7070845,2.6225957e-06,2.1088117e-06,1.4142619,5.2455503e-06,67.09981,248.40446,248.40446,102.048775,-77.61233,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,3.3591812,3.3591561,1.0,78.17711,-145.27692,213.03981,-461.44427,7.755427e-12,-4.229006e-13,2.573783,2.573783,3.3591812,0.06275581,1.1181351,1.1181351,1.1181406,3.3591561,3.3591812,0.7853982,0.118135154,0.0,1.0,1.1181351,1.414262,0.0,0.05,0.0,1.0,1.0
1.1175,1.0,0.0,100002.11,-2.2295163,-6.400439,0.0,0.7070826,0.7070845,2.3685768e-06,1.8313301e-06,1.4142618,4.7374774e-06,43.524864,176.53906,176.53906,102.048775,-55.157967,0.0,102.030655,326.60983,1.0,-1.0,0.7096284,3.5348172,3.5347934,1.0,98.39955,-141.92441,281.37387,-457.91293,1.1409051e-11,-4.336325e-13,2.749419,2.749419,3.5348172,0.06275553,1.1181351,1.1181351,1.1181405,3.5347934,3.5348172,0.7853982,0.11813509,0.0,1.0,1.1181351,1.414262,0.0,0.05,0.0,1.0,1.0
1.118,1.0,0.0,100002.11,-2.2222865,-6.400439,0.0,0.7070826,0.7070845,2.1163144e-06,1.5816706e-06,1.4142618,4.232918e-06,18.61072,99.241806,99.241806,102.048775,-31.006475,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,3.710453,3.7104304,1.0,115.59437,-134.2051,341.0504,-440.2922,1.5119376e-11,-4.3689783e-13,2.925055,2.925055,3.710453,0.06275525,1.118135,1.118135,1.1181403,3.7104304,3.710453,0.7853982,0.11813503,0.0,1.0,1.118135,1.414262,0.0,0.05,0.0,1.0,1.0
1.1185,1.0,0.0,100002.1,-2.2150755,-6.400439,0.0,0.7070826,0.7070844,1.8658636e-06,1.3090562e-06,1.4142618,3.731982e-06,-6.8760495,18.891,18.891,102.048775,-5.9009585,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,3.886089,3.8860674,1.0,129.2325,-122.35645,390.23325,-409.12427,1.7813232e-11,-4.3600467e-13,3.100691,3.100691,3.886089,0.06275499,1.118135,1.118135,1.1181402,3.8860674,3.886089,0.7853982,0.11813496,0.0,1.0,1.118135,1.414262,0.0,0.05,0.0,1.0,1.0
1.119,1.0,0.0,100002.09,-2.207883,-6.400439,0.0,0.7070827,0.7070844,1.6172311e-06,1.0548209e-06,1.4142618,3.234683e-06,-32.15125,-62.041046,-62.041046,102.048775,19.386122,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,4.061725,4.0617046,1.0,138.89432,-106.74307,427.40915,-365.3681,2.0159588e-11,-4.3090886e-13,3.276327,3.276327,4.061725,0.062754735,1.1181349,1.1181349,1.1181401,4.0617046,4.061725,0.7853982,0.11813489,0.0,1.0,1.1181349,1.414262,0.0,0.05,0.0,1.0,1.0
1.1195,1.0,0.0,100002.086,-2.2007089,-6.400439,0.0,0.7070827,0.7070844,1.3704731e-06,7.983982e-07,1.4142618,2.7411331e-06,-56.437195,-141.06416,-141.06416,102.048775,44.076714,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,4.237361,4.2373414,1.0,144.28255,-87.84536,451.4342,-310.37003,2.2487305e-11,-4.2840465e-13,3.451963,3.451963,4.237361,0.06275447,1.1181349,1.1181349,1.11814,4.2373414,4.237361,0.7853982,0.11813482,0.0,1.0,1.1181349,1.414262,0.0,0.05,0.0,1.0,1.0
1.12,1.0,0.0,100002.086,-2.193553,-6.400439,0.0,0.7070827,0.7070844,1.1255821e-06,5.5184216e-07,1.4142618,2.2513175e-06,-78.98664,-215.74692,-215.74692,102.048775,67.411125,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,4.4129972,4.4129786,1.0,145.2314,-66.24476,461.5692,-245.82231,2.5784992e-11,-4.208403e-13,3.627599,3.627599,4.4129972,0.06275422,1.1181347,1.1181347,1.1181399,4.4129786,4.4129972,0.7853982,0.11813475,0.0,1.0,1.1181347,1.414262,0.0,0.05,0.0,1.0,1.0
1.1205,1.0,0.0,100002.08,-2.186415,-6.400439,0.0,0.7070827,0.70708436,8.8257207e-07,2.919591e-07,1.4142617,1.7652644e-06,-99.105774,-283.7914,-283.7914,102.048775,88.67138,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,4.588633,4.5886154,1.0,141.71167,-42.6059,457.50235,-173.71095,2.9548152e-11,-4.082704e-13,3.803235,3.803235,4.588633,0.06275397,1.1181347,1.1181347,1.1181397,4.5886154,4.588633,0.7853982,0.118134685,0.0,1.0,1.1181347,1.414262,0.0,0.05,0.0,1.0,1.0
1.121,1.0,0.0,100002.07,-2.179296,-6.400439,0.0,0.7070827,0.70708436,6.4149924e-07,5.7935786e-08,1.4142617,1.2830859e-06,-116.17555,-343.104,-343.104,102.048775,107.20334,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,4.764269,4.7642527,1.0,133.83167,-17.65612,439.35876,-96.25475,3.3494804e-11,-4.001136e-13,3.9788709,3.9788709,4.764269,0.06275371,1.1181346,1.1181346,1.1181396,4.7642527,4.764269,0.7853982,0.11813461,0.0,1.0,1.1181346,1.414262,0.0,0.05,0.0,1.0,1.0
1.1215,1.0,0.0,100002.06,-2.1721957,-6.400439,0.0,0.7070827,0.70708436,4.0238442e-07,-2.0240662e-07,1.4142617,8.048236e-07,-129.67076,-391.85974,-391.85974,102.048775,122.43679,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,4.939905,4.9398894,1.0,121.83385,7.8369136,407.6967,-15.836929,3.6746852e-11,-3.9044983e-13,4.1545067,4.1545067,4.939905,0.062753454,1.1181345,1.1181345,1.1181395,4.9398894,4.939905,0.7853982,0.118134536,0.0,1.0,1.1181345,1.414262,0.0,0.05,0.0,1.0,1.0
1.122,1.0,0.0,100002.06,-2.1651142,-6.400439,0.0,0.70708275,0.70708436,1.6523357e-07,-4.3885342e-07,1.4142617,3.3048963e-07,-139.17618,-428.55847,-428.55847,102.048775,133.90303,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,5.115541,5.115526,1.0,106.08737,33.088814,363.4903,65.06817,3.9793193e-11,-3.7564423e-13,4.330143,4.330143,5.115541,0.06275319,1.1181345,1.1181345,1.1181394,5.115526,5.115541,0.7853982,0.11813446,0.0,1.0,1.1181345,1.414262,0.0,0.05,0.0,1.0,1.0
1.1225,1.0,0.0,100002.055,-2.1580517,-6.400439,0.0,0.70708275,0.70708436,-6.9894426e-08,-6.7743264e-07,1.4142617,-1.3979836e-07,-144.39934,-452.071,-452.071,102.048775,141.24925,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,5.291177,5.2911634,1.0,87.07673,57.32261,308.09982,143.9712,4.3112815e-11,-3.6269303e-13,4.505779,4.505779,5.291177,0.06275294,1.1181344,1.1181344,1.1181393,5.2911634,5.291177,0.7853982,0.11813439,0.0,1.0,1.1181344,1.414262,0.0,0.05,0.0,1.0,1.0
1.123,1.0,0.0,100002.05,-2.1510081,-6.400439,0.0,0.70708275,0.70708436,-3.0298324e-07,-9.198739e-07,1.4142616,-6.060077e-07,-145.17952,-461.67395,-461.67395,102.048775,144.24944,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,5.4668126,5.4668,1.0,65.386856,79.79267,243.22952,218.44443,4.701859e-11,-3.4812943e-13,4.6814146,4.6814146,5.4668126,0.062752716,1.1181343,1.1181343,1.1181391,5.4668,5.4668126,0.7853982,0.11813431,0.0,1.0,1.1181343,1.414262,0.0,0.05,0.0,1.0,1.0
1.1235,1.0,0.0,100002.04,-2.1439831,-6.400439,0.0,0.70708275,0.7070843,-5.340286e-07,-1.1499458e-06,1.4142616,-1.0681297e-06,-141.49274,-457.07178,-457.07178,102.048775,142.81125,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,5.6424484,5.642437,1.0,41.685127,99.80761,170.8754,286.1964,5.065915e-11,-3.3899e-13,4.8570504,4.8570504,5.6424484,0.06275245,1.1181343,1.1181343,1.118139,5.642437,5.6424484,0.7853982,0.11813424,0.0,1.0,1.1181343,1.414262,0.0,0.05,0.0,1.0,1.0
1.124,1.0,0.0,100002.04,-2.1369781,-6.400439,0.0,0.70708275,0.7070843,-7.6298767e-07,-1.3944637e-06,1.4142616,-1.526079e-06,-133.45241,-438.40613,-438.40613,102.048775,136.97897,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,5.8180842,5.8180737,1.0,16.700802,116.75161,93.26365,345.1425,5.3202852e-11,-3.3128044e-13,5.032686,5.032686,5.8180842,0.062752225,1.1181341,1.1181341,1.1181389,5.8180737,5.8180842,0.7853982,0.11813416,0.0,1.0,1.1181341,1.414262,0.0,0.05,0.0,1.0,1.0
1.1245,1.0,0.0,100002.03,-2.129993,-6.400439,0.0,0.7070828,0.7070843,-9.898441e-07,-1.631757e-06,1.4142616,-1.9798226e-06,-121.30595,-406.2513,-406.2513,102.048775,126.93203,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,5.9937205,5.993711,1.0,-8.7973795,130.10333,12.782326,393.469,5.4548737e-11,-3.195666e-13,5.208322,5.208322,5.9937205,0.06275199,1.1181341,1.1181341,1.1181387,5.993711,5.9937205,0.7853982,0.11813408,0.0,1.0,1.1181341,1.414262,0.0,0.05,0.0,1.0,1.0
1.125,1.0,0.0,100002.02,-2.1230264,-6.400439,0.0,0.7070828,0.7070843,-1.2145889e-06,-1.8621728e-06,1.4142616,-2.4293427e-06,-105.42706,-361.5967,-361.5967,102.048775,112.97957,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,6.1693563,6.169348,1.0,-34.024876,139.45193,-68.092285,429.689,5.4664863e-11,-3.1129098e-13,5.383958,5.383958,6.1693563,0.06275175,1.118134,1.118134,1.1181386,6.169348,6.1693563,0.7853982,0.11813401,0.0,1.0,1.118134,1.414262,0.0,0.05,0.0,1.0,1.0
1.1255,1.0,0.0,100002.016,-2.1160784,-6.400439,0.0,0.7070828,0.70708424,-1.4371889e-06,-2.0865505e-06,1.4142615,-2.8745726e-06,-86.30434,-305.81625,-305.81625,102.048775,95.55089,0.0,102.030655,326.60983,1.0,-1.0,0.70962846,0.061806686,0.061799053,1.0,-58.205467,144.5098,-146.87178,452.68802,5.4596074e-11,-6.4414663e-13,5.5595937,5.5595937,0.061806686,0.062751494,1.1181339,1.1181339,1.1181384,0.061799053,6.344992,0.7853982,0.118133925,0.0,1.0,1.1181339,1.414262,0.0,0.05,0.0,1.0,1.0
1.126,1.0,0.0,100002.016,-2.1091495,-6.400439,0.0,0.7070828,0.70708424,-1.6576398e-06,-2.3260511e-06,1.4142615,-3.3155043e-06,-64.526146,-240.62624,-240.62624,102.048775,75.182236,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,0.2374425,0.23743582,1.0,-80.59516,145.1213,-221.13223,461.75848,5.4478703e-11,-6.882428e-13,5.7352295,5.7352295,0.2374425,0.062751286,1.1181339,1.1181339,1.1181383,0.23743582,6.520628,0.7853982,0.11813384,0.0,1.0,1.1181339,1.414262,0.0,0.05,0.0,1.0,1.0
1.1265,1.0,0.0,100002.01,-2.1022396,-6.400439,0.0,0.7070828,0.70708424,-1.8759723e-06,-2.5558716e-06,1.4142615,-3.7521988e-06,-40.76258,-168.0325,-168.0325,102.048775,52.500336,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,0.4130783,0.41307256,1.0,-100.50504,141.26762,-288.5887,456.62122,5.5135452e-11,-4.914383e-13,5.9108653,5.9108653,0.4130783,0.06275104,1.1181338,1.1181338,1.1181382,0.41307256,6.696264,0.7853982,0.11813376,0.0,1.0,1.1181338,1.414262,0.0,0.05,0.0,1.0,1.0
1.127,1.0,0.0,100002.0,-2.0953488,-6.400439,0.0,0.70708287,0.70708424,-2.09211e-06,-2.7481285e-06,1.4142615,-4.184503e-06,-15.74481,-90.26864,-90.26864,102.048775,28.203075,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,0.58871406,0.5887093,1.0,-117.32253,133.06734,-347.16574,437.4344,5.6114266e-11,-3.6299983e-13,6.086501,6.086501,0.58871406,0.06275083,1.1181337,1.1181337,1.1181381,0.5887093,6.8718996,0.7853982,0.11813368,0.0,1.0,1.1181337,1.414262,0.0,0.05,0.0,1.0,1.0
1.1275,1.0,0.0,100002.0,-2.0884778,-6.400439,0.0,0.70708287,0.70708424,-2.3060516e-06,-2.9870316e-06,1.4142615,-4.612415e-06,9.757403,-9.727337,-9.727337,102.048775,3.0380487,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,0.7643498,0.764346,1.0,-130.53017,120.77276,-395.0609,404.78827,5.651437e-11,-2.5605004e-13,6.262137,6.262137,0.7643498,0.06275061,1.1181335,1.1181335,1.118138,0.764346,7.047535,0.7853982,0.1181336,0.0,1.0,1.1181335,1.414262,0.0,0.05,0.0,1.0,1.0
1.128,1.0,0.0,100001.99,-2.0816257,-6.40043,2.8480167e-07,0.70708287,0.70708424,-2.5177194e-06,-3.2041373e-06,1.4142613,-5.035779e-06,34.959393,71.11325,71.11325,102.048775,-22.220451,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,0.9399856,0.93998265,1.0,-139.72157,104.76218,-430.80063,359.68738,5.6746746e-11,-1.7580276e-13,0.15458743,0.15458743,0.9399856,0.062750384,1.1181335,1.1181335,1.1181377,0.93998265,0.9399856,0.7853982,0.118133515,0.0,1.0,1.1181335,1.414262,0.0,0.05,0.0,1.0,1.0
1.1285,1.0,0.0,100001.984,-2.0747921,-6.40043,2.8480167e-07,0.70708287,0.70708424,-2.7271421e-06,-3.4208415e-06,1.4142613,-5.4546526e-06,59.085724,149.76578,149.76578,102.048775,-46.795258,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,1.1156213,1.1156193,1.0,-144.61394,85.528206,-453.2852,303.5194,5.6887536e-11,-1.2520214e-13,0.33022317,0.33022317,1.1156213,0.06275016,1.1181334,1.1181334,1.1181376,1.1156193,1.1156213,0.7853982,0.118133426,0.0,1.0,1.1181334,1.414262,0.0,0.05,0.0,1.0,1.0
1.129,1.0,0.0,100001.98,-2.067977,-6.40043,2.8480167e-07,0.7070829,0.7070842,-2.9342712e-06,-3.6221916e-06,1.4142613,-5.868939e-06,81.39407,223.8102,223.8102,102.048775,-69.93024,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,1.291257,1.291256,1.0,-145.05673,63.662663,-461.82278,238.01257,5.7930247e-11,-8.893692e-14,0.5058589,0.5058589,1.291257,0.06274994,1.1181333,1.1181333,1.1181375,1.291256,1.291257,0.7853982,0.118133344,0.0,1.0,1.1181333,1.414262,0.0,0.05,0.0,1.0,1.0
1.1295,1.0,0.0,100001.98,-2.0611806,-6.40043,2.8480167e-07,0.7070829,0.7070842,-3.1391328e-06,-3.833817e-06,1.4142613,-6.2786894e-06,101.19804,290.9683,290.9683,102.048775,-90.91356,0.0,102.030655,326.60983,1.0,-1.0,0.7096285,1.4668927,1.4668926,1.0,-141.03635,39.838306,-456.1507,165.18242,5.935708e-11,-6.1131255e-14,0.6814946,0.6814946,1.4668927,0.06274972,1.1181333,1.1181333,1.1181374,1.4668926,1.4668927,0.7853982,0.11813326,0.0,1.0,1.1181333,1.414262,0.0,0.05,0.0,1.0,1.0
1.13,1.0,0.0,100001.97,-2.054403,-6.40043,2.8480167e-07,0.7070829,0.7070842,-3.341722e-06,-4.048627e-06,1.4142612,-6.683895e-06,117.88828,349.17368,349.17368,102.04872,-109.0996,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,1.6425284,1.6425291,1.0,-132.67647,14.788189,-436.4435,87.26984,5.993592e-11,-3.993425e-14,0.8571303,0.8571303,1.6425284,0.06274951,1.1181332,1.1181332,1.1181372,1.6425291,1.6425284,0.7853982,0.11813317,0.0,1.0,1.1181332,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1305,1.0,0.0,100001.96,-2.0476441,-6.40043,2.8480167e-07,0.7070829,0.7070841,-3.5419812e-06,-4.2437705e-06,1.4142612,-7.0844403e-06,130.95126,396.63547,396.63547,102.04872,-123.9288,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,1.8181641,1.8181658,1.0,-120.23433,-10.716939,-403.3076,6.6720977,6.0196154e-11,-2.5753434e-14,1.032766,1.032766,1.8181641,0.06274929,1.1181331,1.1181331,1.118137,1.8181658,1.8181641,0.7853982,0.11813308,0.0,1.0,1.1181331,1.4142612,0.0,0.05,0.0,1.0,1.0
1.131,1.0,0.0,100001.96,-2.0409048,-6.40043,2.8480167e-07,0.7070829,0.7070841,-3.739923e-06,-4.4542107e-06,1.4142612,-7.48035e-06,139.98506,431.89334,431.89334,102.04872,-134.94489,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,1.9937998,1.9938023,1.0,-104.09275,-35.89232,-357.76242,-74.13093,6.062836e-11,-1.3395591e-14,1.2084017,1.2084017,1.9937998,0.06274907,1.118133,1.118133,1.1181369,1.9938023,1.9937998,0.7853982,0.118133,0.0,1.0,1.118133,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1315,1.0,0.0,100001.95,-2.0341845,-6.40043,2.8480167e-07,0.707083,0.7070841,-3.9355305e-06,-4.6583027e-06,1.4142612,-7.871591e-06,144.71173,453.86246,453.86246,102.04872,-141.80891,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,2.1694355,2.1694388,1.0,-84.74839,-59.96334,-301.2094,-152.65305,6.078802e-11,-7.266531e-15,1.3840373,1.3840373,2.1694355,0.06274888,1.118133,1.118133,1.1181368,2.1694388,2.1694355,0.7853982,0.11813291,0.0,1.0,1.118133,1.4142612,0.0,0.05,0.0,1.0,1.0
1.132,1.0,0.0,100001.945,-2.0274832,-6.40043,2.8480167e-07,0.707083,0.7070841,-4.128761e-06,-4.853897e-06,1.4142612,-8.258077e-06,144.98582,461.86685,461.86685,102.04872,-144.30968,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,2.345071,2.3450754,1.0,-62.796448,-82.18938,-235.38863,-226.47823,5.995731e-11,-9.893428e-16,1.559673,1.559673,2.345071,0.06274868,1.1181328,1.1181328,1.1181366,2.3450754,2.345071,0.7853982,0.11813282,0.0,1.0,1.1181328,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1325,1.0,0.0,100001.94,-2.0208008,-6.40043,2.8480167e-07,0.707083,0.70708406,-4.319622e-06,-5.0383724e-06,1.4142611,-8.639826e-06,140.7989,455.66025,455.66025,102.04872,-142.37025,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,2.5207067,2.520712,1.0,-38.91235,-101.88656,-162.32527,-293.335,5.8898504e-11,7.128637e-15,1.7353085,1.7353085,2.5207067,0.062748484,1.1181327,1.1181327,1.1181364,2.520712,2.5207067,0.7853982,0.11813273,0.0,1.0,1.1181327,1.4142612,0.0,0.05,0.0,1.0,1.0
1.133,1.0,0.0,100001.94,-2.014138,-6.40043,2.8480167e-07,0.707083,0.70708406,-4.5080924e-06,-5.23871e-06,1.4142611,-9.0167905e-06,132.27982,435.43362,435.43362,102.04872,-136.0503,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,2.6963422,2.6963482,1.0,-13.830978,-118.44884,-84.2674,-351.16623,5.6592456e-11,1.1928505e-14,1.9109441,1.9109441,2.6963422,0.06274828,1.1181326,1.1181326,1.1181363,2.6963482,2.6963422,0.7853982,0.11813264,0.0,1.0,1.1181326,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1335,1.0,0.0,100001.93,-2.0074956,-6.40043,2.8480167e-07,0.707083,0.70708406,-4.6941623e-06,-5.4329225e-06,1.4142611,-9.388956e-06,119.69067,401.80933,401.80933,102.04872,-125.54426,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,2.8719778,2.8719847,1.0,11.675949,-131.36661,-3.616748,-398.1926,5.2327056e-11,1.5114544e-14,2.0865798,2.0865798,2.8719778,0.062748075,1.1181326,1.1181326,1.1181362,2.8719847,2.8719778,0.7853982,0.118132554,0.0,1.0,1.1181326,1.4142612,0.0,0.05,0.0,1.0,1.0
1.134,1.0,0.0,100001.92,-2.000873,-6.40043,2.8480167e-07,0.70708305,0.70708406,-4.877802e-06,-5.616365e-06,1.4142611,-9.75626e-06,103.41881,355.82193,355.82193,102.04872,-111.175415,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,3.0476134,3.047621,1.0,36.82362,-140.24243,77.14518,-432.9671,4.919284e-11,2.3292152e-14,2.2622154,2.2622154,3.0476134,0.062747896,1.1181325,1.1181325,1.118136,3.047621,3.0476134,0.7853982,0.118132465,0.0,1.0,1.1181325,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1345,1.0,0.0,100001.92,-1.9942691,-6.40043,2.8480167e-07,0.70708305,0.70708406,-5.0590356e-06,-5.790159e-06,1.4142611,-1.0118751e-05,83.96491,298.88638,298.88638,102.04872,-93.38587,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,3.223249,3.2232575,1.0,60.83828,-144.80319,155.53345,-454.41986,4.7997724e-11,1.2758283e-13,2.437851,2.437851,3.223249,0.0627477,1.1181324,1.1181324,1.1181358,3.2232575,3.223249,0.7853982,0.11813237,0.0,1.0,1.1181324,1.4142612,0.0,0.05,0.0,1.0,1.0
1.135,1.0,0.0,100001.914,-1.9876839,-6.40043,2.8480167e-07,0.70708305,0.707084,-5.237883e-06,-5.98432e-06,1.414261,-1.04764695e-05,61.927536,232.75456,232.75456,102.04872,-72.72298,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,3.3988845,3.3988938,1.0,82.98103,-144.90857,229.13617,-461.89075,4.585609e-11,2.2350017e-13,2.6134865,2.6134865,3.3988845,0.06274752,1.1181322,1.1181322,1.1181357,3.3988938,3.3988845,0.7853982,0.11813228,0.0,1.0,1.1181322,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1355,1.0,0.0,100001.91,-1.9811182,-6.40043,2.8480167e-07,0.70708305,0.70708406,-5.414279e-06,-6.1656847e-06,1.414261,-1.0829284e-05,37.984745,159.4612,159.4612,102.04872,-49.82251,0.0,102.030655,326.60962,1.0,-1.0,0.7096285,3.57452,3.5745301,1.0,102.57058,-140.55533,295.6887,-455.1499,4.4015677e-11,2.8293283e-13,2.7891219,2.7891219,3.57452,0.06274734,1.1181322,1.1181322,1.1181356,3.5745301,3.57452,0.7853982,0.11813219,0.0,1.0,1.1181322,1.4142612,0.0,0.05,0.0,1.0,1.0
1.136,1.0,0.0,100001.9,-1.974572,-6.40043,2.8480167e-07,0.70708305,0.707084,-5.5882424e-06,-6.3316543e-06,1.414261,-1.1177234e-05,12.873223,81.26146,81.26146,102.04872,-25.389078,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,3.7501557,3.7501664,1.0,119.00417,-131.8774,353.14328,-434.40475,4.3034874e-11,3.2489343e-13,2.9647574,2.9647574,3.7501557,0.06274715,1.1181321,1.1181321,1.1181355,3.7501664,3.7501557,0.7853982,0.11813209,0.0,1.0,1.1181321,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1365,1.0,0.0,100001.9,-1.968045,-6.40043,2.8480167e-07,0.7070831,0.707084,-5.759783e-06,-6.516375e-06,1.414261,-1.1520338e-05,-12.634387,0.5614274,0.5614274,102.04872,-0.17446439,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,3.925791,3.9258027,1.0,131.77618,-119.1418,399.73218,-400.2936,4.1535053e-11,3.5156326e-13,3.140393,3.140393,3.925791,0.062746964,1.118132,1.118132,1.1181352,3.9258027,3.925791,0.7853982,0.118132,0.0,1.0,1.118132,1.4142612,0.0,0.05,0.0,1.0,1.0
1.137,1.0,0.0,100001.89,-1.9615375,-6.40043,2.8480167e-07,0.7070831,0.707084,-5.92885e-06,-6.681829e-06,1.414261,-1.1858494e-05,-37.753254,-80.15587,-80.15587,102.04872,25.045515,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,4.1014266,4.101439,1.0,140.49364,-102.74039,434.02185,-353.866,4.02936e-11,3.726756e-13,3.3160284,3.3160284,4.1014266,0.06274679,1.1181319,1.1181319,1.1181351,4.101439,4.1014266,0.7853982,0.118131906,0.0,1.0,1.1181319,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1375,1.0,0.0,100001.88,-1.9550489,-6.40043,2.8480167e-07,0.7070831,0.70708394,-6.095439e-06,-6.8530217e-06,1.4142609,-1.2191695e-05,-61.710503,-158.40688,-158.40688,102.04872,49.49488,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,4.277062,4.2770753,1.0,144.8883,-83.17781,454.9573,-296.55045,3.9212862e-11,3.8671984e-13,3.491664,3.491664,4.277062,0.06274661,1.1181318,1.1181318,1.118135,4.2770753,4.277062,0.7853982,0.11813182,0.0,1.0,1.1181318,1.4142612,0.0,0.05,0.0,1.0,1.0
1.138,1.0,0.0,100001.88,-1.9485788,-6.40043,2.8480167e-07,0.7070831,0.707084,-6.2595477e-06,-7.020501e-06,1.4142609,-1.2519933e-05,-83.76901,-231.78394,-231.78394,102.04872,72.42136,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,4.4526978,4.4527116,1.0,144.82498,-61.055973,461.8944,-230.11046,3.7721347e-11,3.900329e-13,3.6672993,3.6672993,4.4526978,0.06274645,1.1181318,1.1181318,1.1181349,4.4527116,4.4526978,0.7853982,0.11813172,0.0,1.0,1.1181318,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1385,1.0,0.0,100001.875,-1.9421281,-6.40043,2.8480167e-07,0.70708317,0.707084,-6.4211586e-06,-7.1858017e-06,1.4142609,-1.2843176e-05,-103.25007,-298.02933,-298.02933,102.04872,93.11954,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,4.628333,4.628348,1.0,140.3056,-37.05554,454.61966,-156.59033,3.5340397e-11,3.9256337e-13,3.8429348,3.8429348,4.628333,0.06274628,1.1181316,1.1181316,1.1181346,4.628348,4.628333,0.7853982,0.11813163,0.0,1.0,1.1181316,1.4142612,0.0,0.05,0.0,1.0,1.0
1.139,1.0,0.0,100001.87,-1.9356962,-6.40043,2.8480167e-07,0.70708317,0.70708394,-6.5802788e-06,-7.352077e-06,1.4142609,-1.3161437e-05,-119.554276,-355.10477,-355.10477,102.04872,110.95256,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,4.8039684,4.8039837,1.0,131.46924,-11.914965,433.35693,-78.252144,3.257929e-11,3.9331778e-13,4.0185704,4.0185704,4.8039684,0.062746115,1.1181315,1.1181315,1.1181345,4.8039837,4.8039684,0.7853982,0.11813153,0.0,1.0,1.1181315,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1395,1.0,0.0,100001.86,-1.9292835,-6.40043,2.8480167e-07,0.70708317,0.70708394,-6.736898e-06,-7.498051e-06,1.4142607,-1.3474696e-05,-132.17998,-401.25418,-401.25418,102.04872,125.37174,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,4.979604,4.97962,1.0,118.58776,13.592212,398.76044,2.4937313,2.9710488e-11,3.9242798e-13,4.1942058,4.1942058,4.979604,0.06274595,1.1181314,1.1181314,1.1181344,4.97962,4.979604,0.7853982,0.11813144,0.0,1.0,1.1181314,1.4142612,0.0,0.05,0.0,1.0,1.0
1.14,1.0,0.0,100001.86,-1.9228896,-6.40043,2.8480167e-07,0.70708317,0.70708394,-6.891004e-06,-7.656713e-06,1.4142607,-1.3782928e-05,-140.7387,-435.05756,-435.05756,102.04872,135.93343,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,5.155239,5.1552563,1.0,102.05752,38.681175,351.89468,83.16287,2.6705332e-11,3.9122977e-13,4.369841,4.369841,5.155239,0.06274579,1.1181314,1.1181314,1.1181341,5.1552563,5.155239,0.7853982,0.11813135,0.0,1.0,1.1181314,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1405,1.0,0.0,100001.85,-1.916515,-6.40043,2.8480167e-07,0.70708317,0.7070839,-7.0425995e-06,-7.822816e-06,1.4142607,-1.4086138e-05,-144.96709,-455.47485,-455.47485,102.04872,142.31264,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,5.3308744,5.330892,1.0,82.387115,62.57997,294.20163,161.27321,2.4077434e-11,3.8935568e-13,4.5454764,4.5454764,5.3308744,0.06274562,1.1181313,1.1181313,1.118134,5.330892,5.3308744,0.7853982,0.11813125,0.0,1.0,1.1181313,1.4142612,0.0,0.05,0.0,1.0,1.0
1.141,1.0,0.0,100001.84,-1.9101595,-6.40043,2.8480167e-07,0.7070832,0.7070839,-7.1916656e-06,-7.973158e-06,1.4142607,-1.4384291e-05,-144.73506,-461.87784,-461.87784,102.04872,144.3131,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,5.50651,5.5065284,1.0,60.181793,84.553276,227.45645,234.42139,2.1343958e-11,3.8701388e-13,4.721112,4.721112,5.50651,0.06274547,1.1181312,1.1181312,1.1181339,5.5065284,5.50651,0.7853982,0.11813115,0.0,1.0,1.1181312,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1415,1.0,0.0,100001.84,-1.9038235,-6.40043,2.8480167e-07,0.7070832,0.7070839,-7.338229e-06,-8.121742e-06,1.4142607,-1.4677436e-05,-140.04977,-454.06955,-454.06955,102.04872,141.87328,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,5.682145,5.682164,1.0,36.12477,103.925,153.71278,300.35678,1.9470852e-11,3.826238e-13,4.896747,4.896747,5.682145,0.06274531,1.118131,1.118131,1.1181338,5.682164,5.682145,0.7853982,0.11813106,0.0,1.0,1.118131,1.4142612,0.0,0.05,0.0,1.0,1.0
1.142,1.0,0.0,100001.836,-1.8975067,-6.40043,2.8480167e-07,0.7070832,0.7070839,-7.4822615e-06,-8.267095e-06,1.4142606,-1.496552e-05,-131.05536,-432.29022,-432.29022,102.04872,135.06822,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,5.8577805,5.8578005,1.0,10.956245,120.099106,75.23959,357.0506,1.7942304e-11,3.7972674e-13,5.0723825,5.0723825,5.8577805,0.06274515,1.1181309,1.1181309,1.1181335,5.8578005,5.8577805,0.7853982,0.11813097,0.0,1.0,1.1181309,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1425,1.0,0.0,100001.83,-1.8912104,-6.40043,2.8480167e-07,0.7070832,0.7070839,-7.6237707e-06,-8.40172e-06,1.4142606,-1.5248556e-05,-118.028564,-397.20993,-397.20993,102.04872,124.10732,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,6.033416,6.0334363,1.0,-14.549384,132.57796,-5.5485926,402.7585,1.6426091e-11,3.7287098e-13,5.248018,5.248018,6.033416,0.062745035,1.1181309,1.1181309,1.1181334,6.0334363,6.033416,0.7853982,0.11813087,0.0,1.0,1.1181309,1.4142612,0.0,0.05,0.0,1.0,1.0
1.143,1.0,0.0,100001.82,-1.8849344,-6.40043,2.8480167e-07,0.7070832,0.7070839,-7.762721e-06,-8.544068e-06,1.4142606,-1.5526475e-05,-101.370224,-349.9081,-349.9081,102.04872,109.327835,0.0,102.030655,326.60962,1.0,-1.0,0.70962846,6.209051,6.209072,1.0,-39.60735,140.97757,-86.16605,436.07416,1.4238097e-11,3.6711812e-13,5.423653,5.423653,6.209051,0.06274487,1.1181308,1.1181308,1.1181333,6.209072,6.209051,0.7853982,0.11813077,0.0,1.0,1.1181308,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1435,1.0,0.0,100001.82,-1.8786772,-6.40043,2.8480167e-07,0.7070833,0.7070839,-7.899127e-06,-8.671164e-06,1.4142606,-1.5799305e-05,-81.59287,-291.84012,-291.84012,102.04872,91.184494,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,0.10150125,0.10152296,1.0,-63.44665,145.03952,-164.13231,455.97244,1.1768488e-11,3.6265554e-13,5.5992885,5.5992885,0.10150125,0.06274472,1.1181307,1.1181307,1.1181331,0.10152296,6.3846865,0.7853982,0.11813068,0.0,1.0,1.1181307,1.4142612,0.0,0.05,0.0,1.0,1.0
1.144,1.0,0.0,100001.81,-1.8724387,-6.40043,2.8480167e-07,0.7070833,0.7070838,-8.033027e-06,-8.812296e-06,1.4142606,-1.6067122e-05,-59.305035,-224.79268,-224.79268,102.04872,70.23555,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,0.27713653,0.2771589,1.0,-85.33379,144.63882,-237.04845,461.84113,9.586544e-12,3.5944983e-13,5.774924,5.774924,0.27713653,0.06274459,1.1181306,1.1181306,1.118133,0.2771589,6.560322,0.7853982,0.11813058,0.0,1.0,1.1181306,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1445,1.0,0.0,100001.805,-1.8662199,-6.40043,2.8480167e-07,0.7070833,0.7070838,-8.164419e-06,-8.944579e-06,1.4142605,-1.6329925e-05,-35.19248,-150.82869,-150.82869,102.04872,47.125572,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,0.45277178,0.4527948,1.0,-104.595345,139.78783,-302.67096,453.49963,9.370675e-12,3.5718352e-13,5.950559,5.950559,0.45277178,0.06274444,1.1181304,1.1181304,1.1181328,0.4527948,6.735957,0.7853982,0.11813048,0.0,1.0,1.1181304,1.4142612,0.0,0.05,0.0,1.0,1.0
1.145,1.0,0.0,100001.805,-1.8600204,-6.40043,2.8480167e-07,0.7070833,0.7070838,-8.293262e-06,-9.059122e-06,1.4142605,-1.6587624e-05,-9.997104,-72.22394,-72.22394,102.04872,22.56561,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,0.628407,0.62843066,1.0,-120.638664,130.63577,-358.9807,431.20465,9.3695355e-12,3.5246147e-13,6.126194,6.126194,0.628407,0.06274432,1.1181304,1.1181304,1.1181326,0.62843066,6.9115925,0.7853982,0.118130386,0.0,1.0,1.1181304,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1455,1.0,0.0,100001.8,-1.853841,-6.40043,2.8480167e-07,0.7070833,0.7070838,-8.419596e-06,-9.204032e-06,1.4142605,-1.6840311e-05,15.505861,8.603023,8.603023,102.04872,-2.688656,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,0.8040423,0.80406654,1.0,-132.97011,117.46425,-404.24518,395.64215,8.351498e-12,3.4386117e-13,0.018644096,0.018644096,0.8040423,0.062744185,1.1181303,1.1181303,1.1181325,0.80406654,0.8040423,0.7853982,0.11813029,0.0,1.0,1.1181303,1.4142612,0.0,0.05,0.0,1.0,1.0
1.146,1.0,0.0,100001.79,-1.8476804,-6.4004216,0.0,0.70708334,0.70708376,-8.543384e-06,-9.32839e-06,1.4142605,-1.7087901e-05,40.531734,89.165276,89.165276,102.04872,-27.860195,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,0.9796775,0.97970235,1.0,-141.21027,100.678535,-437.07162,347.90634,5.967536e-12,3.3895006e-13,0.19427931,0.19427931,0.9796775,0.062744066,1.1181302,1.1181302,1.1181324,0.97970235,0.9796775,0.7853982,0.11813019,0.0,1.0,1.1181302,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1465,1.0,0.0,100001.79,-1.8415395,-6.4004216,0.0,0.70708334,0.70708376,-8.664631e-06,-9.456857e-06,1.4142605,-1.7330412e-05,64.3105,166.98404,166.98404,102.04872,-52.174515,0.0,102.030655,326.60962,1.0,-1.0,0.70962834,1.1553127,1.1553382,1.0,-145.1056,80.795105,-456.45004,289.466,3.163872e-12,3.33392e-13,0.3699145,0.3699145,1.1553127,0.062743925,1.1181301,1.1181301,1.1181322,1.1553382,1.1553127,0.7853982,0.118130095,0.0,1.0,1.1181301,1.4142612,0.0,0.05,0.0,1.0,1.0
1.147,1.0,0.0,100001.78,-1.8354176,-6.4004216,0.0,0.70708334,0.70708376,-8.783336e-06,-9.553115e-06,1.4142604,-1.7567836e-05,86.110535,239.66495,239.66495,102.04872,-74.88351,0.0,102.030655,326.60962,1.0,-1.0,0.70962834,1.3309479,1.330974,1.0,-144.53627,58.425735,-461.78418,222.11922,-9.240332e-13,3.281568e-13,0.5455497,0.5455497,1.3309479,0.062743805,1.11813,1.11813,1.118132,1.330974,1.3309479,0.7853982,0.11813,0.0,1.0,1.11813,1.4142612,0.0,0.05,0.0,1.0,1.0
1.1475,1.0,0.0,100001.77,-1.8293147,-6.4004216,0.0,0.70708334,0.70708376,-8.899503e-06,-9.680438e-06,1.4142604,-1.7800185e-05,105.26108,304.97174,304.97174,102.04872,-95.288445,0.0,102.030655,326.60962,1.0,-1.0,0.7096284,1.506583,1.5066097,1.0,-139.51979,34.2587,-452.9099,147.93817,-4.8094337e-12,3.2212246e-13,0.72118485,0.72118485,1.506583,0.06274368,1.1181298,1.1181298,1.1181319,1.5066097,1.506583,0.7853982,0.11812991,0.0,1.0,1.1181298,1.4142612,0.0,0.05,0.0,1.0,1.0
1.148,1.0,0.0,100001.77,-1.8232307,-6.4004216,0.0,0.70708334,0.70708376,-9.013136e-06,-9.793562e-06,1.4142604,-1.8027467e-05,121.172905,360.895,360.895,102.04866,-112.761505,0.0,102.030655,326.6094,1.0,-1.0,0.70962834,1.6822182,1.6822454,1.0,-130.2105,9.037585,-430.1003,69.205315,-8.535884e-12,3.163538e-13,0.89682,0.89682,1.6822182,0.06274356,1.1181298,1.1181298,1.1181318,1.6822454,1.6822182,0.7853982,0.11812981,0.0,1.0,1.1181298,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1485,1.0,0.0,100001.766,-1.8171654,-6.4004216,0.0,0.7070834,0.70708376,-9.124263e-06,-9.914622e-06,1.4142604,-1.8249733e-05,133.35643,405.71405,405.71405,102.04866,-126.765076,0.0,102.030655,326.6094,1.0,-1.0,0.70962834,1.8578533,1.8578811,1.0,-116.89482,-16.461601,-394.05716,-11.656889,-1.1493674e-11,3.1222854e-13,1.0724552,1.0724552,1.8578533,0.06274346,1.1181297,1.1181297,1.1181315,1.8578811,1.8578533,0.7853982,0.118129715,0.0,1.0,1.1181297,1.4142603,0.0,0.05,0.0,1.0,1.0
1.149,1.0,0.0,100001.76,-1.8111188,-6.4004216,0.0,0.7070834,0.7070837,-9.23286e-06,-1.002466e-05,1.4142604,-1.846694e-05,141.43678,438.04993,438.04993,102.04866,-136.86827,0.0,102.030655,326.6094,1.0,-1.0,0.70962834,2.0334885,2.033517,1.0,-99.98249,-41.45429,-345.8895,-92.160416,-1.3921005e-11,3.0736104e-13,1.2480903,1.2480903,2.0334885,0.062743336,1.1181296,1.1181296,1.1181314,2.033517,2.0334885,0.7853982,0.11812962,0.0,1.0,1.1181296,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1495,1.0,0.0,100001.75,-1.8050917,-6.4004216,0.0,0.7070834,0.7070837,-9.338928e-06,-1.0124036e-05,1.4142603,-1.8679091e-05,145.16534,456.90765,456.90765,102.04866,-142.76025,0.0,102.030655,326.6094,1.0,-1.0,0.70962834,2.2091236,2.2091525,1.0,-79.99386,-65.17149,-287.07935,-169.82831,-1.5147463e-11,3.0165058e-13,1.4237254,1.4237254,2.2091236,0.062743224,1.1181295,1.1181295,1.1181313,2.2091525,2.2091236,0.7853982,0.11812952,0.0,1.0,1.1181295,1.4142603,0.0,0.05,0.0,1.0,1.0
1.15,1.0,0.0,100001.75,-1.7990838,-6.4004216,0.0,0.7070834,0.70708376,-9.442502e-06,-1.0235467e-05,1.4142603,-1.8886252e-05,144.4274,461.70703,461.70703,102.04866,-144.25974,0.0,102.030655,326.6094,1.0,-1.0,0.70962834,2.3847587,2.384788,1.0,-57.543938,-86.88347,-219.43622,-242.27083,-1.5581472e-11,2.9630256e-13,1.5993605,1.5993605,2.3847587,0.06274313,1.1181294,1.1181294,1.1181312,2.384788,2.3847587,0.7853982,0.118129425,0.0,1.0,1.1181294,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1505,1.0,0.0,100001.74,-1.7930952,-6.4004216,0.0,0.7070834,0.7070837,-9.543569e-06,-1.0324896e-05,1.4142603,-1.9088398e-05,139.24565,452.3004,452.3004,102.04866,-141.32056,0.0,102.030655,326.6094,1.0,-1.0,0.7096283,2.5603938,2.5604236,1.0,-33.323486,-105.92217,-145.04137,-307.25903,-1.6078758e-11,2.9035503e-13,1.7749956,1.7749956,2.5603938,0.06274302,1.1181294,1.1181294,1.1181309,2.5604236,2.5603938,0.7853982,0.11812933,0.0,1.0,1.1181294,1.4142603,0.0,0.05,0.0,1.0,1.0
1.151,1.0,0.0,100001.734,-1.7871264,-6.4004216,0.0,0.70708346,0.7070837,-9.642084e-06,-1.042697e-05,1.4142603,-1.9285439e-05,129.77954,428.9772,428.9772,102.04866,-134.03317,0.0,102.030655,326.6094,1.0,-1.0,0.7096283,2.736029,2.7360592,1.0,-8.077727,-121.70182,-66.18384,-362.79337,-1.6078125e-11,2.8493164e-13,1.9506307,1.9506307,2.736029,0.062742926,1.1181293,1.1181293,1.1181308,2.7360592,2.736029,0.7853982,0.11812923,0.0,1.0,1.1181293,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1515,1.0,0.0,100001.734,-1.7811772,-6.4004216,0.0,0.70708346,0.7070837,-9.73809e-06,-1.0508357e-05,1.4142603,-1.9477464e-05,116.32033,392.45505,392.45505,102.04866,-122.62181,0.0,102.030655,326.6094,1.0,-1.0,0.7096283,2.9116638,2.9116948,1.0,17.416569,-133.7369,14.710062,-407.1651,-1.5006399e-11,2.7758506e-13,2.1262658,2.1262658,2.9116638,0.062742814,1.1181291,1.1181291,1.1181307,2.9116948,2.9116638,0.7853982,0.118129134,0.0,1.0,1.1181291,1.4142603,0.0,0.05,0.0,1.0,1.0
1.152,1.0,0.0,100001.73,-1.7752488,-6.4004216,0.0,0.70708346,0.7070837,-9.831583e-06,-1.0607376e-05,1.4142601,-1.9664463e-05,99.28211,343.85767,343.85767,102.04866,-107.43756,0.0,102.030655,326.6094,1.0,-1.0,0.7096283,3.0872989,3.0873303,1.0,42.37498,-141.6571,95.15135,-439.009,-1.3522377e-11,2.6868034e-13,2.3019009,2.3019009,3.0872989,0.06274273,1.118129,1.118129,1.1181304,3.0873303,3.0872989,0.7853982,0.118129045,0.0,1.0,1.118129,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1525,1.0,0.0,100001.72,-1.7693398,-6.4004216,0.0,0.70708346,0.70708364,-9.922545e-06,-1.0701326e-05,1.4142601,-1.9846399e-05,79.189156,284.6803,284.6803,102.04866,-88.94764,0.0,102.030655,326.6094,1.0,-1.0,0.7096283,3.262934,3.262966,1.0,66.02958,-145.21873,172.66498,-457.34528,-1.1142037e-11,2.6516433e-13,2.4775357,2.4775357,3.262934,0.06274262,1.1181289,1.1181289,1.1181303,3.262966,3.262934,0.7853982,0.11812895,0.0,1.0,1.1181289,1.4142603,0.0,0.05,0.0,1.0,1.0
1.153,1.0,0.0,100001.72,-1.7634494,-6.4004216,0.0,0.70708346,0.7070837,-1.0010992e-05,-1.0791075e-05,1.4142601,-2.0023303e-05,56.65967,216.74377,216.74377,102.04866,-67.72094,0.0,102.030655,326.6094,1.0,-1.0,0.7096283,3.438569,3.4386015,1.0,87.65256,-144.31223,244.86597,-461.60974,-8.721266e-12,2.6106057e-13,2.6531708,2.6531708,3.438569,0.062742546,1.1181289,1.1181289,1.1181302,3.4386015,3.438569,0.7853982,0.11812885,0.0,1.0,1.1181289,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1535,1.0,0.0,100001.71,-1.7575778,-6.4004216,0.0,0.7070835,0.70708364,-1.0097023e-05,-1.0859791e-05,1.4142601,-2.0195375e-05,32.386868,142.1384,142.1384,102.04866,-44.410576,0.0,102.03136,326.6094,1.0,-1.0,0.7096283,3.614204,3.6142368,1.0,106.5786,-138.96547,309.5328,-451.6712,-6.8535377e-12,2.5501527e-13,2.8288057,2.8288057,3.614204,0.06274244,1.1181288,1.1181288,1.1181301,3.6142368,3.614204,0.7853982,0.118128754,0.0,1.0,1.1181288,1.4142603,0.0,0.05,0.0,1.0,1.0
1.154,1.0,0.0,100001.7,-1.7517257,-6.4004216,0.0,0.7070835,0.70708364,-1.018056e-05,-1.094848e-05,1.4142601,-2.036246e-05,7.117571,63.159653,63.159653,102.04866,-19.733772,0.0,102.03136,326.6094,1.0,-1.0,0.7096283,3.789839,3.7898724,1.0,122.22539,-129.34296,364.67578,-427.83545,-6.59848e-12,2.5070145e-13,3.0044408,3.0044408,3.789839,0.06274236,1.1181287,1.1181287,1.1181298,3.7898724,3.789839,0.7853982,0.118128665,0.0,1.0,1.1181287,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1545,1.0,0.0,100001.7,-1.7458929,-6.4004216,0.0,0.7070835,0.70708364,-1.026164e-05,-1.10167775e-05,1.41426,-2.052463e-05,-18.370718,-17.762411,-17.762411,102.04866,5.5502048,0.0,102.03136,326.6094,1.0,-1.0,0.7096283,3.965474,3.9655077,1.0,134.1115,-115.740776,408.59827,-390.83588,-6.8672555e-12,2.4600187e-13,3.1800756,3.1800756,3.965474,0.06274228,1.1181285,1.1181285,1.1181297,3.9655077,3.965474,0.7853982,0.11812857,0.0,1.0,1.1181285,1.4142603,0.0,0.05,0.0,1.0,1.0
1.155,1.0,0.0,100001.695,-1.7400799,-6.4004216,0.0,0.7070835,0.70708364,-1.034025e-05,-1.1113044e-05,1.41426,-2.068186e-05,-43.29377,-98.13795,-98.13795,102.04866,30.663408,0.0,102.03136,326.6094,1.0,-1.0,0.7096282,4.141109,4.1411433,1.0,141.8712,-98.57744,439.94882,-341.81088,-7.3173845e-12,2.4069616e-13,3.3557107,3.3557107,4.141109,0.062742196,1.1181284,1.1181284,1.1181296,4.1411433,4.141109,0.7853982,0.11812847,0.0,1.0,1.1181284,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1555,1.0,0.0,100001.69,-1.7342863,-6.4004216,0.0,0.7070835,0.70708364,-1.0416405e-05,-1.11642585e-05,1.41426,-2.0834179e-05,-66.884735,-175.49393,-175.49393,102.04866,54.83315,0.0,102.03136,326.6094,1.0,-1.0,0.7096282,4.316744,4.3167787,1.0,145.26578,-78.381035,457.76288,-282.26895,-7.8501155e-12,2.3631273e-13,3.5313456,3.5313456,4.316744,0.06274212,1.1181284,1.1181284,1.1181295,4.3167787,4.316744,0.7853982,0.11812838,0.0,1.0,1.1181284,1.4142603,0.0,0.05,0.0,1.0,1.0
1.156,1.0,0.0,100001.69,-1.7285117,-6.4004216,0.0,0.7070836,0.7070836,-1.0490092e-05,-1.126361e-05,1.41426,-2.098156e-05,-88.41776,-247.45023,-247.45023,102.04866,77.31576,0.0,102.03136,326.6094,1.0,-1.0,0.7096282,4.4923787,4.492414,1.0,144.19075,-55.772984,461.49225,-214.04202,-7.907634e-12,2.3178847e-13,3.7069805,3.7069805,4.4923787,0.062742025,1.1181283,1.1181283,1.1181293,4.492414,4.4923787,0.7853982,0.118128285,0.0,1.0,1.1181283,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1565,1.0,0.0,100001.68,-1.7227554,-6.4004216,0.0,0.7070836,0.7070836,-1.0561341e-05,-1.1309012e-05,1.41426,-2.112407e-05,-107.23032,-311.79288,-311.79288,102.04866,97.41949,0.0,102.03136,326.6094,1.0,-1.0,0.7096282,4.6680136,4.6680493,1.0,138.67921,-31.448883,451.02225,-139.22939,-7.468593e-12,2.2724619e-13,3.8826156,3.8826156,4.6680136,0.062741965,1.1181282,1.1181282,1.1181291,4.6680493,4.6680136,0.7853982,0.118128195,0.0,1.0,1.1181282,1.4142603,0.0,0.05,0.0,1.0,1.0
1.157,1.0,0.0,100001.67,-1.7170178,-6.4004216,0.0,0.7070836,0.7070836,-1.0630159e-05,-1.1382551e-05,1.4142599,-2.1261712e-05,-122.743576,-366.54214,-366.54214,102.04866,114.52577,0.0,102.03136,326.6094,1.0,-1.0,0.7096282,4.8436484,4.8436847,1.0,128.90074,-6.157157,426.67502,-60.13288,-7.392309e-12,2.2186964e-13,4.0582504,4.0582504,4.8436484,0.06274188,1.1181281,1.1181281,1.118129,4.8436847,4.8436484,0.7853982,0.1181281,0.0,1.0,1.1181281,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1575,1.0,0.0,100001.67,-1.711299,-6.4004216,0.0,0.7070836,0.7070836,-1.0696553e-05,-1.1440804e-05,1.4142599,-2.1394508e-05,-134.48021,-410.0135,-410.0135,102.04866,128.10829,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,5.0192833,5.01932,1.0,115.1562,19.324013,389.19968,20.813808,-7.3271e-12,2.1498019e-13,4.2338853,4.2338853,5.0192833,0.06274182,1.1181281,1.1181281,1.1181289,5.01932,5.0192833,0.7853982,0.11812801,0.0,1.0,1.1181281,1.4142603,0.0,0.05,0.0,1.0,1.0
1.158,1.0,0.0,100001.664,-1.705599,-6.4004216,0.0,0.7070836,0.7070836,-1.0760531e-05,-1.1498372e-05,1.4142599,-2.1522472e-05,-142.0791,-440.8694,-440.8694,102.04866,137.74911,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,5.194918,5.194955,1.0,97.86849,44.210613,339.7493,101.12008,-7.073957e-12,2.1123267e-13,4.40952,4.40952,5.194918,0.062741764,1.118128,1.118128,1.1181287,5.194955,5.194918,0.7853982,0.11812791,0.0,1.0,1.118128,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1585,1.0,0.0,100001.66,-1.6999184,-6.4004216,0.0,0.7070836,0.7070835,-1.0822102e-05,-1.1570813e-05,1.4142599,-2.1645623e-05,-145.30646,-458.16043,-458.16043,102.04866,143.15164,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,5.370553,5.37059,1.0,77.56954,67.73692,279.84537,178.31505,-6.80584e-12,2.0834028e-13,4.585155,4.585155,5.370553,0.062741704,1.1181278,1.1181278,1.1181285,5.37059,5.370553,0.7853982,0.11812782,0.0,1.0,1.1181278,1.4142603,0.0,0.05,0.0,1.0,1.0
1.159,1.0,0.0,100001.66,-1.6942569,-6.4004216,0.0,0.70708364,0.7070835,-1.08812965e-05,-1.1611394e-05,1.4142599,-2.1764017e-05,-144.06297,-461.3546,-461.3546,102.04866,144.14961,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,5.546188,5.5462255,1.0,54.8839,89.17907,211.33107,250.02353,-4.986174e-12,2.0276004e-13,4.76079,4.76079,5.546188,0.06274163,1.1181277,1.1181277,1.1181284,5.5462255,5.546188,0.7853982,0.11812773,0.0,1.0,1.1181277,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1595,1.0,0.0,100001.65,-1.6886142,-6.4004216,0.0,0.70708364,0.7070835,-1.0938082e-05,-1.167908e-05,1.4142599,-2.1877595e-05,-138.3869,-450.35364,-450.35364,102.04866,140.71234,0.0,102.03136,326.6094,1.0,-1.0,0.7096281,5.7218227,5.721861,1.0,30.509577,107.87733,136.31444,314.03918,-3.7611693e-12,1.9785631e-13,4.9364247,4.9364247,5.7218227,0.06274157,1.1181276,1.1181276,1.1181283,5.721861,5.7218227,0.7853982,0.11812764,0.0,1.0,1.1181276,1.4142603,0.0,0.05,0.0,1.0,1.0
1.16,1.0,0.0,100001.64,-1.682991,-6.4004216,0.0,0.70708364,0.7070835,-1.0992485e-05,-1.1719773e-05,1.4142598,-2.1986409e-05,-128.45291,-425.49603,-425.49603,102.04866,132.94559,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,5.8974576,5.8974957,1.0,5.1965256,123.25638,57.10365,368.39236,-2.8695954e-12,1.9395466e-13,5.1120596,5.1120596,5.8974576,0.06274151,1.1181276,1.1181276,1.1181282,5.8974957,5.8974576,0.7853982,0.11812755,0.0,1.0,1.1181276,1.4142603,0.0,0.05,0.0,1.0,1.0
