Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1605,1.0,0.0,100001.64,-1.6773869,-6.4004216,0.0,0.70708364,0.7070835,-1.1044561e-05,-1.178264e-05,1.4142598,-2.2090568e-05,-114.56662,-387.5466,-387.5466,102.04866,121.08831,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,6.0730925,6.073131,1.0,-20.276413,134.84303,-23.864124,411.4107,-1.7565641e-12,1.8947014e-13,5.2876945,5.2876945,6.0730925,0.06274147,1.1181275,1.1181275,1.118128,6.073131,6.0730925,0.7853982,0.11812746,0.0,1.0,1.1181275,1.4142603,0.0,0.05,0.0,1.0,1.0
1.161,1.0,0.0,100001.63,-1.6718032,-6.4004216,0.0,0.70708364,0.7070835,-1.1094245e-05,-1.1830673e-05,1.4142598,-2.218994e-05,-97.15531,-337.67297,-337.67297,102.04866,105.505356,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,6.2487273,6.248766,1.0,-45.125477,142.28079,-104.09763,441.7706,-3.2894518e-13,1.837581e-13,5.4633293,5.4633293,6.2487273,0.06274143,1.1181273,1.1181273,1.1181278,6.248766,6.2487273,0.7853982,0.11812737,0.0,1.0,1.1181273,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1615,1.0,0.0,100001.625,-1.6662395,-6.4004216,0.0,0.7070837,0.7070835,-1.1141556e-05,-1.1856831e-05,1.4142598,-2.2284568e-05,-76.7547,-277.40973,-277.40973,102.04866,86.67617,0.0,102.03136,326.6094,1.0,-1.0,0.70962816,0.1411768,0.14121592,1.0,-68.586105,145.3408,-181.12822,458.53793,1.3050598e-12,1.7817677e-13,5.638964,5.638964,0.1411768,0.06274138,1.1181272,1.1181272,1.1181277,0.14121592,6.424362,0.7853982,0.11812728,0.0,1.0,1.1181272,1.4142603,0.0,0.05,0.0,1.0,1.0
1.162,1.0,0.0,100001.625,-1.6606942,-6.4004216,0.0,0.7070837,0.7070835,-1.11865465e-05,-1.1905737e-05,1.4142598,-2.2374554e-05,-53.99247,-208.61102,-208.61102,102.04866,65.18011,0.0,102.03136,326.6094,1.0,-1.0,0.7096281,0.31681156,0.316851,1.0,-89.93645,143.92891,-252.58577,461.1968,2.6887596e-12,1.6826071e-13,5.8145986,5.8145986,0.31681156,0.06274133,1.1181272,1.1181272,1.1181276,0.316851,6.599997,0.7853982,0.11812719,0.0,1.0,1.1181272,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1625,1.0,0.0,100001.62,-1.6551672,-6.4004216,0.0,0.7070837,0.70708346,-1.1229214e-05,-1.1946143e-05,1.4142598,-2.2459893e-05,-29.568985,-133.3937,-133.3937,102.04866,41.678566,0.0,102.03136,326.6094,1.0,-1.0,0.7096281,0.49244633,0.49248606,1.0,-108.51959,138.08858,-316.27167,449.66537,3.226881e-12,1.5969555e-13,5.9902334,5.9902334,0.49244633,0.06274129,1.1181271,1.1181271,1.1181275,0.49248606,6.7756314,0.7853982,0.1181271,0.0,1.0,1.1181271,1.4142603,0.0,0.05,0.0,1.0,1.0
1.163,1.0,0.0,100001.61,-1.649659,-6.4004216,0.0,0.7070837,0.7070835,-1.12696125e-05,-1.19883525e-05,1.4142597,-2.2540697e-05,-4.235715,-54.07209,-54.07209,102.04866,16.894642,0.0,102.03136,326.6094,1.0,-1.0,0.7096281,0.6680811,0.6681211,1.0,-123.76377,127.99948,-370.2264,424.2985,3.145052e-12,1.5612815e-13,6.1658683,6.1658683,0.6680811,0.06274125,1.118127,1.118127,1.1181273,0.6681211,6.9512663,0.7853982,0.11812701,0.0,1.0,1.118127,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1635,1.0,0.0,100001.61,-1.6441705,-6.4004145,1.2090509e-07,0.7070837,0.70708346,-1.1307722e-05,-1.2009387e-05,1.4142597,-2.261692e-05,21.227879,26.91323,26.91323,102.04866,-8.409099,0.0,102.03136,326.6094,1.0,-1.0,0.70962805,0.84371585,0.8437561,1.0,-135.19994,113.97206,-412.7899,385.87665,2.4884675e-12,1.5038059e-13,0.058317658,0.058317658,0.84371585,0.062741205,1.1181269,1.1181269,1.1181271,0.8437561,0.84371585,0.7853982,0.11812692,0.0,1.0,1.1181269,1.4142603,0.0,0.05,0.0,1.0,1.0
1.164,1.0,0.0,100001.6,-1.6387014,-6.4004145,1.2090509e-07,0.7070837,0.70708346,-1.1343569e-05,-1.2046102e-05,1.4142597,-2.2688617e-05,46.038322,107.07047,107.07047,102.04866,-33.454105,0.0,102.03136,326.6094,1.0,-1.0,0.7096281,1.0193505,1.0193911,1.0,-142.47624,96.43792,-442.65247,335.582,1.9802378e-12,1.4554872e-13,0.23395239,0.23395239,1.0193505,0.06274117,1.1181269,1.1181269,1.118127,1.0193911,1.0193505,0.7853982,0.11812684,0.0,1.0,1.1181269,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1645,1.0,0.0,100001.59,-1.6332515,-6.4004145,1.2090509e-07,0.70708376,0.70708346,-1.1377128e-05,-1.2076612e-05,1.4142597,-2.2755741e-05,69.43224,183.93332,183.93332,102.04866,-57.46978,0.0,102.03136,326.6094,1.0,-1.0,0.70962805,1.1949853,1.195026,1.0,-145.36877,75.93654,-458.8954,274.96207,1.2552898e-12,1.4025382e-13,0.4095871,0.4095871,1.1949853,0.06274113,1.1181267,1.1181267,1.1181269,1.195026,1.1949853,0.7853982,0.11812675,0.0,1.0,1.1181267,1.4142603,0.0,0.05,0.0,1.0,1.0
1.165,1.0,0.0,100001.59,-1.6278205,-6.4004145,1.2090509e-07,0.70708376,0.70708346,-1.1408443e-05,-1.2103243e-05,1.4142597,-2.2818373e-05,90.68985,255.13684,255.13684,102.04866,-79.71721,0.0,102.03136,326.6094,1.0,-1.0,0.70962805,1.37062,1.370661,1.0,-143.78857,53.09872,-461.01883,205.882,-9.646469e-13,1.3548495e-13,0.58522177,0.58522177,1.37062,0.06274111,1.1181266,1.1181266,1.1181267,1.370661,1.37062,0.7853982,0.11812666,0.0,1.0,1.1181266,1.4142603,0.0,0.05,0.0,1.0,1.0
1.1655,1.0,0.0,100001.586,-1.6224074,-6.4004145,1.2090509e-07,0.70708376,0.70708346,-1.1437533e-05,-1.2129428e-05,1.4142597,-2.2876557e-05,109.15708,318.4902,318.4902,102.04866,-99.51186,0.0,102.03136,326.6094,1.0,-1.0,0.70962805,1.5462546,1.546296,1.0,-137.78423,28.627146,-448.95752,130.46729,-3.5042394e-12,1.3045415e-13,0.7608565,0.7608565,1.5462546,0.062741086,1.1181266,1.1181266,1.1181266,1.546296,1.5462546,0.7853982,0.11812658,0.0,1.0,1.1181266,1.4142603,0.0,0.05,0.0,1.0,1.0
1.166,1.0,0.0,100001.58,-1.6170126,-6.4004145,1.2090509e-07,0.70708376,0.70708346,-1.1464369e-05,-1.2138423e-05,1.4142596,-2.2930231e-05,124.26573,372.04416,372.04416,102.04861,-116.24471,0.0,102.03136,326.60922,1.0,-1.0,0.70962805,1.7218894,1.7219309,1.0,-127.5405,3.2747664,-423.0825,51.038322,-5.1582822e-12,1.2586538e-13,0.93649113,0.93649113,1.7218894,0.062741056,1.1181265,1.1181265,1.1181265,1.7219309,1.7218894,0.7853982,0.11812649,0.0,1.0,1.1181265,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1665,1.0,0.0,100001.58,-1.6116365,-6.4004145,1.2090509e-07,0.70708376,0.70708346,-1.14890145e-05,-1.217874e-05,1.4142596,-2.2979526e-05,135.55093,414.15094,414.15094,102.04861,-129.40091,0.0,102.03136,326.60922,1.0,-1.0,0.70962805,1.897524,1.8975657,1.0,-113.37256,-22.178371,-384.18994,-29.961004,-4.821339e-12,5.5141598e-14,1.1121259,1.1121259,1.897524,0.062741034,1.1181264,1.1181264,1.1181264,1.8975657,1.897524,0.7853982,0.11812641,0.0,1.0,1.1181264,1.4142594,0.0,0.05,0.0,1.0,1.0
1.167,1.0,0.0,100001.57,-1.6062788,-6.4004145,1.2090509e-07,0.70708376,0.70708346,-1.1511458e-05,-1.2183391e-05,1.4142596,-2.3024415e-05,142.66545,443.51495,443.51495,102.04861,-138.57565,0.0,102.03136,326.60922,1.0,-1.0,0.709628,2.0731587,2.0732007,1.0,-95.71635,-46.949116,-333.47647,-110.038475,-3.616885e-12,-5.1332118e-14,1.2877605,1.2877605,2.0731587,0.062741,1.1181263,1.1181263,1.1181263,2.0732007,2.0731587,0.7853982,0.118126325,0.0,1.0,1.1181263,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1675,1.0,0.0,100001.56,-1.60094,-6.4004145,1.2090509e-07,0.70708376,0.70708346,-1.1531751e-05,-1.2203533e-05,1.4142596,-2.3065002e-05,145.39041,459.23276,459.23276,102.04861,-143.48666,0.0,102.03136,326.60922,1.0,-1.0,0.709628,2.2487934,2.2488356,1.0,-75.1151,-70.275314,-272.50253,-186.73024,-2.251392e-12,-1.2537997e-13,1.4633951,1.4633951,2.2487934,0.062741,1.1181263,1.1181263,1.1181262,2.2488356,2.2487934,0.7853982,0.118126236,0.0,1.0,1.1181263,1.4142594,0.0,0.05,0.0,1.0,1.0
1.168,1.0,0.0,100001.56,-1.59562,-6.4004145,1.2090509e-07,0.7070838,0.7070834,-1.15498715e-05,-1.2221599e-05,1.4142596,-2.3101244e-05,143.64195,460.82074,460.82074,102.04861,-143.98282,0.0,102.03136,326.60922,1.0,-1.0,0.709628,2.424428,2.4244702,1.0,-52.202694,-91.439255,-203.14413,-257.67664,-5.1355914e-13,-1.7504666e-13,1.6390297,1.6390297,2.424428,0.06274097,1.1181262,1.1181262,1.1181259,2.4244702,2.424428,0.7853982,0.118126154,0.0,1.0,1.1181262,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1685,1.0,0.0,100001.555,-1.5903189,-6.4004145,1.2090509e-07,0.7070838,0.7070834,-1.1565847e-05,-1.22202455e-05,1.4142596,-2.3133198e-05,137.47388,448.23004,448.23004,102.04861,-140.04887,0.0,102.03136,326.60922,1.0,-1.0,0.709628,2.6000626,2.600105,1.0,-27.684101,-109.789764,-127.535324,-320.69473,1.056671e-12,-2.1033067e-13,1.8146644,1.8146644,2.6000626,0.062740944,1.118126,1.118126,1.1181258,2.600105,2.6000626,0.7853982,0.11812607,0.0,1.0,1.118126,1.4142594,0.0,0.05,0.0,1.0,1.0
1.169,1.0,0.0,100001.55,-1.5850364,-6.4004145,1.2090509e-07,0.7070838,0.7070834,-1.1579677e-05,-1.225013e-05,1.4142594,-2.316086e-05,127.07595,421.84805,421.84805,102.04861,-131.80588,0.0,102.03136,326.60922,1.0,-1.0,0.7096279,2.7756972,2.77574,1.0,-2.3137188,-124.76224,-48.00248,-373.84558,2.0667474e-12,-2.3728673e-13,1.990299,1.990299,2.7756972,0.06274095,1.118126,1.118126,1.1181257,2.77574,2.7756972,0.7853982,0.11812599,0.0,1.0,1.118126,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1695,1.0,0.0,100001.55,-1.5797726,-6.4004145,1.2090509e-07,0.7070838,0.7070834,-1.1591381e-05,-1.2261249e-05,1.4142594,-2.3184268e-05,112.76813,382.4865,382.4865,102.04861,-119.50742,0.0,102.03136,326.60922,1.0,-1.0,0.7096279,2.9513319,2.9513745,1.0,23.127851,-135.89598,33.007317,-415.49384,2.8286026e-12,-2.5806917e-13,2.1659336,2.1659336,2.9513319,0.06274094,1.1181259,1.1181259,1.1181256,2.9513745,2.9513319,0.7853982,0.11812591,0.0,1.0,1.1181259,1.4142594,0.0,0.05,0.0,1.0,1.0
1.17,1.0,0.0,100001.54,-1.5745281,-6.4004145,1.2090509e-07,0.7070838,0.7070834,-1.1600989e-05,-1.2251284e-05,1.4142594,-2.3203484e-05,94.99062,331.3565,331.3565,102.04861,-103.531944,0.0,102.03136,326.60922,1.0,-1.0,0.7096279,3.1269662,3.1270094,1.0,47.857815,-142.84843,113.001526,-444.35803,2.8629345e-12,-2.337092e-13,2.3415682,2.3415682,3.1269662,0.062740915,1.1181258,1.1181258,1.1181254,3.1270094,3.1269662,0.7853982,0.118125826,0.0,1.0,1.1181258,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1705,1.0,0.0,100001.54,-1.5693038,-6.4004145,1.2090509e-07,0.7070838,0.7070834,-1.1608478e-05,-1.2252448e-05,1.4142594,-2.3218463e-05,74.29042,270.0312,270.0312,102.04861,-84.37096,0.0,102.03136,326.60922,1.0,-1.0,0.7096279,3.3026009,3.302644,1.0,71.11527,-145.40569,189.51888,-459.55008,1.484865e-12,-1.8792423e-13,2.5172029,2.5172029,3.3026009,0.06274091,1.1181258,1.1181258,1.1181253,3.302644,3.3026009,0.7853982,0.11812575,0.0,1.0,1.1181258,1.4142594,0.0,0.05,0.0,1.0,1.0
1.171,1.0,0.0,100001.53,-1.5640974,-6.4004145,1.2090509e-07,0.7070838,0.7070834,-1.1613897e-05,-1.2252424e-05,1.4142594,-2.32293e-05,51.30443,200.3975,200.3975,102.04861,-62.61402,0.0,102.03136,326.60922,1.0,-1.0,0.7096279,3.4782355,3.4782789,1.0,92.18464,-143.48906,260.20502,-460.60254,1.3376478e-12,-1.5744799e-13,2.6928372,2.6928372,3.4782355,0.062740915,1.1181257,1.1181257,1.1181252,3.4782789,3.4782355,0.7853982,0.11812567,0.0,1.0,1.1181257,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1715,1.0,0.0,100001.52,-1.5589093,-6.4004145,1.2090509e-07,0.7070839,0.7070834,-1.1617256e-05,-1.2258904e-05,1.4142594,-2.3236018e-05,26.739887,124.59792,124.59792,102.04861,-38.930565,0.0,102.03136,326.60922,1.0,-1.0,0.70962787,3.65387,3.6539135,1.0,110.41763,-137.15752,322.8851,-447.48303,1.9194147e-12,-1.3148305e-13,2.8684719,2.8684719,3.65387,0.062740915,1.1181256,1.1181256,1.1181251,3.6539135,3.65387,0.7853982,0.11812559,0.0,1.0,1.1181256,1.4142594,0.0,0.05,0.0,1.0,1.0
1.172,1.0,0.0,100001.52,-1.5537394,-6.4004145,1.2090509e-07,0.7070839,0.70708334,-1.1618597e-05,-1.2248916e-05,1.4142594,-2.32387e-05,1.3526106,44.96468,44.96468,102.04861,-14.049279,0.0,102.03136,326.60922,1.0,-1.0,0.7096279,3.8295045,3.8295481,1.0,125.25327,-126.60588,375.63055,-420.59525,2.6457586e-12,-1.1477649e-13,3.0441065,3.0441065,3.8295045,0.06274092,1.1181256,1.1181256,1.118125,3.8295481,3.8295045,0.7853982,0.11812551,0.0,1.0,1.1181256,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1725,1.0,0.0,100001.516,-1.5485885,-6.4004145,1.2090509e-07,0.7070839,0.70708334,-1.1617951e-05,-1.2236014e-05,1.4142594,-2.3237408e-05,-24.076283,-36.052048,-36.052048,102.04861,11.264276,0.0,102.03136,326.60922,1.0,-1.0,0.70962787,4.0051394,4.0051827,1.0,136.23508,-112.1588,416.8185,-380.76645,2.9706253e-12,-1.0170755e-13,3.2197409,3.2197409,4.0051394,0.062740915,1.1181254,1.1181254,1.1181248,4.0051827,4.0051394,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142594,0.0,0.05,0.0,1.0,1.0
1.173,1.0,0.0,100001.51,-1.5434562,-6.4004145,1.2090509e-07,0.7070839,0.70708334,-1.1615296e-05,-1.2230572e-05,1.4142593,-2.3232096e-05,-48.76439,-115.95951,-115.95951,102.04861,36.231247,0.0,102.03136,326.60922,1.0,-1.0,0.70962787,4.1807737,4.1808176,1.0,143.02516,-94.26078,445.18164,-329.2221,2.707666e-12,-9.365085e-14,3.3953755,3.3953755,4.1807737,0.06274092,1.1181253,1.1181253,1.1181247,4.1808176,4.1807737,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1735,1.0,0.0,100001.51,-1.5383421,-6.4004145,1.2090509e-07,0.7070839,0.70708334,-1.1610671e-05,-1.22145175e-05,1.4142593,-2.3222847e-05,-71.952095,-192.29909,-192.29909,102.04861,60.083443,0.0,102.03136,326.60922,1.0,-1.0,0.70962787,4.356408,4.356452,1.0,145.41461,-73.462524,459.8473,-267.5482,2.730793e-12,-8.8338936e-14,3.5710099,3.5710099,4.356408,0.06274093,1.1181253,1.1181253,1.1181246,4.356452,4.356408,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142594,0.0,0.05,0.0,1.0,1.0
1.174,1.0,0.0,100001.5,-1.5332466,-6.4004145,1.2090509e-07,0.7070839,0.70708334,-1.1604066e-05,-1.2219471e-05,1.4142593,-2.3209634e-05,-92.92596,-262.72195,-262.72195,102.04861,82.086975,0.0,102.03136,326.60922,1.0,-1.0,0.7096278,4.5320425,4.532087,1.0,143.32991,-50.403954,460.3642,-197.64226,2.530278e-12,-8.5696966e-14,3.7466445,3.7466445,4.5320425,0.06274094,1.1181252,1.1181252,1.1181245,4.532087,4.5320425,0.7853982,0.11812521,0.0,1.0,1.1181252,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1745,1.0,0.0,100001.49,-1.5281696,-6.4004145,1.2090509e-07,0.7070839,0.70708334,-1.1595518e-05,-1.2201765e-05,1.4142593,-2.3192537e-05,-111.04065,-325.0613,-325.0613,102.04861,101.564835,0.0,102.03136,326.60922,1.0,-1.0,0.7096278,4.7076774,4.707721,1.0,136.83519,-25.794544,446.71652,-121.65521,1.7550449e-12,-8.3437645e-14,3.922279,3.922279,4.7076774,0.062740944,1.1181251,1.1181251,1.1181244,4.707721,4.7076774,0.7853982,0.11812513,0.0,1.0,1.1181251,1.4142594,0.0,0.05,0.0,1.0,1.0
1.175,1.0,0.0,100001.49,-1.5231105,-6.4004145,1.2090509e-07,0.70708394,0.70708334,-1.1585033e-05,-1.2180787e-05,1.4142593,-2.3171564e-05,-125.738815,-377.39908,-377.39908,102.04861,117.91771,0.0,102.03136,326.60922,1.0,-1.0,0.7096278,4.8833117,4.8833556,1.0,126.130295,-0.39148194,419.32413,-41.925053,4.0733066e-13,-8.110936e-14,4.0979133,4.0979133,4.8833117,0.06274097,1.1181251,1.1181251,1.1181242,4.8833556,4.8833117,0.7853982,0.11812506,0.0,1.0,1.1181251,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1755,1.0,0.0,100001.484,-1.5180696,-6.4004145,1.2090509e-07,0.70708394,0.7070833,-1.1572629e-05,-1.2168018e-05,1.4142593,-2.3146755e-05,-136.5682,-418.1249,-418.1249,102.04861,130.64247,0.0,102.03136,326.60922,1.0,-1.0,0.7096278,5.058946,5.0589905,1.0,111.544586,25.023623,379.02985,39.095066,-1.279545e-12,-7.920965e-14,4.273548,4.273548,5.058946,0.062740974,1.118125,1.118125,1.1181241,5.0589905,5.058946,0.7853982,0.118124984,0.0,1.0,1.118125,1.4142594,0.0,0.05,0.0,1.0,1.0
1.176,1.0,0.0,100001.484,-1.5130467,-6.4004145,1.2090509e-07,0.70708394,0.7070833,-1.1558337e-05,-1.2144152e-05,1.4142593,-2.3118168e-05,-143.19565,-445.98575,-445.98575,102.04861,139.34758,0.0,102.03136,326.60922,1.0,-1.0,0.7096278,5.2345805,5.234625,1.0,93.52685,49.668793,327.07346,118.91229,-3.5345906e-12,-7.900152e-14,4.4491825,4.4491825,5.2345805,0.062741,1.118125,1.118125,1.118124,5.234625,5.2345805,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1765,1.0,0.0,100001.48,-1.5080422,-6.4004145,1.2090509e-07,0.70708394,0.70708334,-1.15421535e-05,-1.2134555e-05,1.4142592,-2.3085799e-05,-145.41719,-460.1244,-460.1244,102.04861,143.76521,0.0,102.03136,326.60922,1.0,-1.0,0.7096278,5.410215,5.4102592,1.0,72.631454,72.78574,265.0536,195.07079,-5.156079e-12,-7.866933e-14,4.624817,4.624817,5.410215,0.06274102,1.1181248,1.1181248,1.1181239,5.4102592,5.410215,0.7853982,0.118124835,0.0,1.0,1.1181248,1.4142594,0.0,0.05,0.0,1.0,1.0
1.177,1.0,0.0,100001.47,-1.5030558,-6.4004145,1.2090509e-07,0.70708394,0.70708334,-1.1524149e-05,-1.2101125e-05,1.4142592,-2.3049788e-05,-143.1645,-460.10577,-460.10577,102.04861,143.75945,0.0,102.03136,326.60922,1.0,-1.0,0.70962775,5.5858493,5.585894,1.0,49.501316,93.66319,194.8785,265.2273,-5.731875e-12,-7.723099e-14,4.8004513,4.8004513,5.5858493,0.06274103,1.1181247,1.1181247,1.1181239,5.585894,5.5858493,0.7853982,0.11812476,0.0,1.0,1.1181247,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1775,1.0,0.0,100001.47,-1.4980869,-6.4004145,1.2090509e-07,0.70708394,0.70708334,-1.15042785e-05,-1.20619015e-05,1.4142592,-2.3010043e-05,-136.50691,-445.9305,-445.9305,102.04861,139.33044,0.0,102.03136,326.60922,1.0,-1.0,0.7096278,5.761484,5.7615285,1.0,24.848108,111.6588,118.70731,327.2232,-6.1209037e-12,-7.724618e-14,4.9760857,4.9760857,5.761484,0.062741056,1.1181247,1.1181247,1.1181238,5.7615285,5.761484,0.7853982,0.11812469,0.0,1.0,1.1181247,1.4142594,0.0,0.05,0.0,1.0,1.0
1.178,1.0,0.0,100001.46,-1.4931364,-6.4004145,1.2090509e-07,0.70708394,0.70708334,-1.148261e-05,-1.2048291e-05,1.4142592,-2.2966702e-05,-125.64922,-418.03473,-418.03473,102.04861,130.61449,0.0,102.03136,326.60922,1.0,-1.0,0.70962775,5.9371185,5.937163,1.0,-0.56962806,126.21885,38.88372,379.151,-7.134728e-12,-7.72611e-14,5.15172,5.15172,5.9371185,0.06274108,1.1181246,1.1181246,1.1181237,5.937163,5.9371185,0.7853982,0.11812463,0.0,1.0,1.1181246,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1785,1.0,0.0,100001.45,-1.4882041,-6.4004145,1.2090509e-07,0.70708394,0.70708334,-1.1459159e-05,-1.201729e-05,1.4142592,-2.2919798e-05,-110.92553,-377.27673,-377.27673,102.04861,117.87976,0.0,102.03136,326.60922,1.0,-1.0,0.70962775,6.112753,6.1127973,1.0,-25.969837,136.89537,-42.136253,419.413,-9.268881e-12,-7.725896e-14,5.3273544,5.3273544,6.112753,0.062741116,1.1181246,1.1181246,1.1181235,6.1127973,6.112753,0.7853982,0.11812455,0.0,1.0,1.1181246,1.4142594,0.0,0.05,0.0,1.0,1.0
1.179,1.0,0.0,100001.45,-1.4832898,-6.4004145,1.2090509e-07,0.707084,0.7070833,-1.1433922e-05,-1.1980071e-05,1.4142592,-2.2869319e-05,-92.788864,-324.91058,-324.91058,102.04861,101.518074,0.0,102.03136,326.60922,1.0,-1.0,0.70962775,0.005201885,0.0052463543,1.0,-50.571,143.35986,-121.859764,446.77036,-1.1865402e-11,-7.725907e-14,5.502989,5.502989,0.005201885,0.06274114,1.1181245,1.1181245,1.1181234,0.0052463543,6.2883873,0.7853982,0.118124485,0.0,1.0,1.1181245,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1795,1.0,0.0,100001.445,-1.4783951,-6.4004145,1.2090509e-07,0.707084,0.70708334,-1.1406922e-05,-1.1963222e-05,1.4142592,-2.2815315e-05,-71.79724,-262.54752,-262.54752,102.04861,82.03286,0.0,102.03136,326.60922,1.0,-1.0,0.70962775,0.18083629,0.18088076,1.0,-73.61618,145.41342,-197.83385,460.38138,-1.532395e-11,-7.7259075e-14,5.678623,5.678623,0.18083629,0.062741175,1.1181244,1.1181244,1.1181233,0.18088076,6.4640217,0.7853982,0.11812442,0.0,1.0,1.1181244,1.4142594,0.0,0.05,0.0,1.0,1.0
1.18,1.0,0.0,100001.445,-1.4735194,-6.4004145,1.2090509e-07,0.707084,0.70708334,-1.1378156e-05,-1.1920319e-05,1.4142592,-2.275778e-05,-48.596546,-192.10632,-192.10632,102.04861,60.023632,0.0,102.03136,326.60922,1.0,-1.0,0.7096277,0.35647067,0.35651514,1.0,-94.39632,142.99286,-267.72095,459.82727,-1.8108577e-11,-7.7259075e-14,5.854258,5.854258,0.35647067,0.0627412,1.1181244,1.1181244,1.1181232,0.35651514,6.639656,0.7853982,0.11812435,0.0,1.0,1.1181244,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1805,1.0,0.0,100001.44,-1.4686615,-6.4004145,1.2090509e-07,0.707084,0.70708334,-1.134769e-05,-1.1875371e-05,1.4142592,-2.2696842e-05,-23.900621,-115.75434,-115.75434,102.04861,36.16759,0.0,102.03136,326.60922,1.0,-1.0,0.7096277,0.5321051,0.5321495,1.0,-112.27204,136.17267,-329.3707,445.12506,-2.0893837e-11,-7.8777364e-14,6.0298924,6.0298924,0.5321051,0.06274123,1.1181242,1.1181242,1.118123,0.5321495,6.8152905,0.7853982,0.118124284,0.0,1.0,1.1181242,1.4142594,0.0,0.05,0.0,1.0,1.0
1.181,1.0,0.0,100001.43,-1.463821,-6.4004145,1.2090509e-07,0.707084,0.70708334,-1.1315538e-05,-1.185122e-05,1.4142591,-2.2632536e-05,1.5306821,-35.84081,-35.84081,102.04861,11.198732,0.0,102.03136,326.60922,1.0,-1.0,0.7096277,0.7077395,0.7077839,1.0,-126.69336,125.162674,-380.88632,416.7271,-2.3360546e-11,-7.908318e-14,6.205527,6.205527,0.7077395,0.06274128,1.1181242,1.1181242,1.118123,0.7077839,6.990925,0.7853982,0.11812422,0.0,1.0,1.1181242,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1815,1.0,0.0,100001.43,-1.4589981,-6.40041,2.584697e-07,0.707084,0.7070833,-1.1281709e-05,-1.1787789e-05,1.4142591,-2.2564871e-05,26.914886,45.17548,45.17548,102.04861,-14.114688,0.0,102.03136,326.60922,1.0,-1.0,0.7096277,0.8833738,0.8834182,1.0,-137.21654,110.30165,-420.6827,375.50723,-2.5499405e-11,-7.906481e-14,0.097975664,0.097975664,0.8833738,0.06274131,1.1181241,1.1181241,1.1181229,0.8834182,0.8833738,0.7853982,0.11812415,0.0,1.0,1.1181241,1.4142594,0.0,0.05,0.0,1.0,1.0
1.182,1.0,0.0,100001.42,-1.4541934,-6.40041,2.584697e-07,0.707084,0.7070833,-1.1246238e-05,-1.1757398e-05,1.4142591,-2.2493925e-05,51.470966,124.801796,124.801796,102.04861,-38.993824,0.0,102.03136,326.60922,1.0,-1.0,0.7096276,1.0590082,1.0590526,1.0,-143.5178,92.046844,-447.53543,322.7336,-2.8085772e-11,-7.929928e-14,0.27361003,0.27361003,1.0590082,0.06274135,1.1181241,1.1181241,1.1181228,1.0590526,1.0590082,0.7853982,0.11812409,0.0,1.0,1.1181241,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1825,1.0,0.0,100001.414,-1.4494069,-6.40041,2.584697e-07,0.707084,0.7070833,-1.1209126e-05,-1.1718332e-05,1.4142591,-2.2419696e-05,74.443375,200.58818,200.58818,102.04861,-62.673187,0.0,102.03136,326.60922,1.0,-1.0,0.7096276,1.2346425,1.2346869,1.0,-145.40329,70.959915,-460.61826,260.0301,-3.197415e-11,-7.9477176e-14,0.44924438,0.44924438,1.2346425,0.0627414,1.118124,1.118124,1.1181227,1.2346869,1.2346425,0.7853982,0.11812402,0.0,1.0,1.118124,1.4142594,0.0,0.05,0.0,1.0,1.0
1.183,1.0,0.0,100001.414,-1.4446386,-6.40041,2.584697e-07,0.707084,0.7070833,-1.1170401e-05,-1.1659307e-05,1.4142591,-2.2342241e-05,95.12529,270.2028,270.2028,102.04861,-84.42421,0.0,102.03136,326.60922,1.0,-1.0,0.7096276,1.4102769,1.4103211,1.0,-142.81497,47.68968,-459.52866,189.32587,-3.6428516e-11,-7.958335e-14,0.6248787,0.6248787,1.4102769,0.062741436,1.118124,1.118124,1.1181226,1.4103211,1.4102769,0.7853982,0.11812396,0.0,1.0,1.118124,1.4142594,0.0,0.05,0.0,1.0,1.0
1.1835,1.0,0.0,100001.41,-1.4398875,-6.40041,2.584697e-07,0.707084,0.7070833,-1.1130051e-05,-1.1616716e-05,1.4142591,-2.2261534e-05,112.88037,331.50375,331.50375,102.04857,-103.577644,0.0,102.03136,326.6091,1.0,-1.0,0.7096276,1.5859113,1.5859555,1.0,-135.83249,22.952118,-444.30017,112.796425,-4.0399226e-11,-7.9591986e-14,0.8005131,0.8005131,1.5859113,0.06274148,1.1181239,1.1181239,1.1181226,1.5859555,1.5859113,0.7853982,0.1181239,0.0,1.0,1.1181239,1.414259,0.0,0.05,0.0,1.0,1.0
1.184,1.0,0.0,100001.41,-1.4351534,-6.40041,2.584697e-07,0.70708406,0.7070833,-1.1088143e-05,-1.15662015e-05,1.4142591,-2.2177712e-05,127.162315,382.60492,382.60492,102.04857,-119.544174,0.0,102.03136,326.6091,1.0,-1.0,0.7096276,1.7615455,1.7615898,1.0,-124.67068,-2.4916391,-415.40137,32.79644,-4.371157e-11,-7.959001e-14,0.9761474,0.9761474,1.7615455,0.062741525,1.1181239,1.1181239,1.1181225,1.7615898,1.7615455,0.7853982,0.11812384,0.0,1.0,1.1181239,1.414259,0.0,0.05,0.0,1.0,1.0
1.1845,1.0,0.0,100001.4,-1.4304363,-6.40041,2.584697e-07,0.70708406,0.7070833,-1.1044674e-05,-1.1533146e-05,1.4142591,-2.2090768e-05,137.53171,421.934,421.934,102.04857,-131.83255,0.0,102.03136,326.6091,1.0,-1.0,0.7096276,1.9371799,1.9372239,1.0,-109.67297,-27.858732,-373.72137,-48.212627,-4.5569694e-11,-7.9625495e-14,1.1517817,1.1517817,1.9371799,0.06274158,1.1181238,1.1181238,1.1181223,1.9372239,1.9371799,0.7853982,0.11812378,0.0,1.0,1.1181238,1.414259,0.0,0.05,0.0,1.0,1.0
1.185,1.0,0.0,100001.39,-1.4257362,-6.40041,2.584697e-07,0.70708406,0.7070833,-1.0999693e-05,-1.1477231e-05,1.4142591,-2.20008e-05,143.6695,448.2809,448.2809,102.04857,-140.06467,0.0,102.03136,326.6091,1.0,-1.0,0.7096276,2.1128142,2.1128583,1.0,-91.30083,-52.36866,-320.54263,-127.73828,-4.6774782e-11,-7.947256e-14,1.3274161,1.3274161,2.1128142,0.06274163,1.1181238,1.1181238,1.1181222,2.1128583,2.1128142,0.7853982,0.11812372,0.0,1.0,1.1181238,1.414259,0.0,0.05,0.0,1.0,1.0
1.1855,1.0,0.0,100001.39,-1.4210533,-6.40041,2.584697e-07,0.70708406,0.7070832,-1.0953193e-05,-1.1422571e-05,1.4142591,-2.1907796e-05,145.38681,460.835,460.835,102.04857,-143.98724,0.0,102.03136,326.6091,1.0,-1.0,0.70962757,2.2884486,2.2884924,1.0,-70.11952,-75.267296,-257.50137,-203.33363,-4.684789e-11,-7.947831e-14,1.5030503,1.5030503,2.2884486,0.06274167,1.1181237,1.1181237,1.1181222,2.2884924,2.2884486,0.7853982,0.11812366,0.0,1.0,1.1181237,1.414259,0.0,0.05,0.0,1.0,1.0
1.186,1.0,0.0,100001.38,-1.4163882,-6.40041,2.584697e-07,0.70708406,0.7070833,-1.090519e-05,-1.1369234e-05,1.414259,-2.1811782e-05,142.63084,459.21002,459.21002,102.04857,-143.47958,0.0,102.03136,326.6091,1.0,-1.0,0.70962757,2.4640827,2.4641266,1.0,-46.78076,-95.85009,-186.53723,-272.6728,-4.7743184e-11,-7.9288206e-14,1.6786847,1.6786847,2.4640827,0.06274172,1.1181237,1.1181237,1.1181221,2.4641266,2.4640827,0.7853982,0.1181236,0.0,1.0,1.1181237,1.414259,0.0,0.05,0.0,1.0,1.0
1.1865,1.0,0.0,100001.38,-1.4117402,-6.40041,2.584697e-07,0.70708406,0.7070832,-1.0855724e-05,-1.1307679e-05,1.414259,-2.1712844e-05,135.48639,443.45593,443.45593,102.04857,-138.55733,0.0,102.03136,326.6091,1.0,-1.0,0.70962757,2.639717,2.6397607,1.0,-22.00264,-113.48375,-109.83368,-333.62225,-4.940626e-11,-7.925124e-14,1.854319,1.854319,2.639717,0.06274178,1.1181235,1.1181235,1.118122,2.6397607,2.639717,0.7853982,0.118123546,0.0,1.0,1.1181235,1.414259,0.0,0.05,0.0,1.0,1.0
1.187,1.0,0.0,100001.375,-1.40711,-6.40041,2.584697e-07,0.70708406,0.7070833,-1.0804799e-05,-1.1269776e-05,1.414259,-2.1610987e-05,124.17325,414.0575,414.0575,102.04857,-129.37189,0.0,102.03136,326.6091,1.0,-1.0,0.70962757,2.8153515,2.815395,1.0,3.452461,-127.62571,-29.750738,-384.30676,-4.928832e-11,-7.9053294e-14,2.0299532,2.0299532,2.8153515,0.06274183,1.1181235,1.1181235,1.1181219,2.815395,2.8153515,0.7853982,0.11812349,0.0,1.0,1.1181235,1.414259,0.0,0.05,0.0,1.0,1.0
1.1875,1.0,0.0,100001.37,-1.4024972,-6.40041,2.584697e-07,0.70708406,0.7070832,-1.0752427e-05,-1.1212373e-05,1.414259,-2.1506235e-05,109.03952,371.91925,371.91925,102.04857,-116.205925,0.0,102.03136,326.6091,1.0,-1.0,0.7096275,2.9909856,2.9910293,1.0,28.801334,-137.84085,51.247574,-423.16684,-4.784609e-11,-7.8970745e-14,2.2055876,2.2055876,2.9909856,0.06274188,1.1181234,1.1181234,1.1181219,2.9910293,2.9909856,0.7853982,0.118123434,0.0,1.0,1.1181234,1.414259,0.0,0.05,0.0,1.0,1.0
1.188,1.0,0.0,100001.37,-1.3979014,-6.40041,2.584697e-07,0.70708406,0.7070832,-1.0698649e-05,-1.1146293e-05,1.414259,-2.1398671e-05,90.55085,318.3377,318.3377,102.04857,-99.4645,0.0,102.03136,326.6091,1.0,-1.0,0.70962757,3.16662,3.1666634,1.0,53.26404,-143.8149,130.66908,-449.0068,-4.561949e-11,-7.829009e-14,2.3812218,2.3812218,3.16662,0.06274194,1.1181234,1.1181234,1.1181217,3.1666634,3.16662,0.7853982,0.118123375,0.0,1.0,1.1181234,1.414259,0.0,0.05,0.0,1.0,1.0
1.1885,1.0,0.0,100001.36,-1.3933244,-6.40041,2.584697e-07,0.70708406,0.7070832,-1.06434845e-05,-1.1080727e-05,1.414259,-2.1288335e-05,69.276085,254.96147,254.96147,102.04857,-79.66274,0.0,102.03136,326.6091,1.0,-1.0,0.70962757,3.3422542,3.3422976,1.0,76.08791,-145.364,206.07014,-461.03162,-4.3975105e-11,-7.812695e-14,2.5568562,2.5568562,3.3422542,0.06274202,1.1181233,1.1181233,1.1181216,3.3422976,3.3422542,0.7853982,0.11812332,0.0,1.0,1.1181233,1.414259,0.0,0.05,0.0,1.0,1.0
1.189,1.0,0.0,100001.36,-1.3887656,-6.40041,2.584697e-07,0.70708406,0.7070833,-1.0586938e-05,-1.1018007e-05,1.414259,-2.1175234e-05,45.86982,183.74054,183.74054,102.04857,-57.4099,0.0,102.03136,326.6091,1.0,-1.0,0.7096275,3.5178885,3.5179317,1.0,96.57069,-142.4405,275.13077,-458.8713,-4.3262994e-11,-7.7747745e-14,2.7324903,2.7324903,3.5178885,0.06274207,1.1181233,1.1181233,1.1181216,3.5179317,3.5178885,0.7853982,0.11812327,0.0,1.0,1.1181233,1.414259,0.0,0.05,0.0,1.0,1.0
1.1895,1.0,0.0,100001.35,-1.3842239,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.0529029e-05,-1.0944315e-05,1.414259,-2.105941e-05,21.052223,106.86622,106.86622,102.04857,-33.390656,0.0,102.03136,326.6091,1.0,-1.0,0.7096275,3.6935227,3.6935658,1.0,114.08216,-135.13438,335.72614,-442.59235,-4.3193546e-11,-7.697227e-14,2.9081247,2.9081247,3.6935227,0.062742144,1.1181232,1.1181232,1.1181215,3.6935658,3.6935227,0.7853982,0.11812322,0.0,1.0,1.1181232,1.414259,0.0,0.05,0.0,1.0,1.0
1.19,1.0,0.0,100001.34,-1.3796995,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.046979e-05,-1.0875512e-05,1.414259,-2.0940925e-05,-4.4131103,26.703825,26.703825,102.04857,-8.344046,0.0,102.03136,326.6091,1.0,-1.0,0.7096275,3.869157,3.8691998,1.0,128.08353,-123.67041,385.9918,-412.69562,-4.280058e-11,-7.642771e-14,3.0837588,3.0837588,3.869157,0.06274221,1.1181232,1.1181232,1.1181214,3.8691998,3.869157,0.7853982,0.118123166,0.0,1.0,1.1181232,1.414259,0.0,0.05,0.0,1.0,1.0
1.1905,1.0,0.0,100001.34,-1.3751917,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.0409291e-05,-1.0818431e-05,1.414259,-2.0819916e-05,-29.74266,-54.280193,-54.280193,102.04857,16.959297,0.0,102.03136,326.6091,1.0,-1.0,0.70962745,4.044791,4.044834,1.0,138.14398,-108.40133,424.38113,-370.10095,-4.2842875e-11,-7.635802e-14,3.2593932,3.2593932,4.044791,0.062742256,1.1181232,1.1181232,1.1181214,4.044834,4.044791,0.7853982,0.118123114,0.0,1.0,1.1181232,1.414259,0.0,0.05,0.0,1.0,1.0
1.191,1.0,0.0,100001.336,-1.3707011,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.0347515e-05,-1.0748551e-05,1.414259,-2.0696358e-05,-54.15708,-133.59412,-133.59412,102.04857,41.74083,0.0,102.03136,326.6091,1.0,-1.0,0.70962745,4.2204256,4.220468,1.0,143.95401,-89.79693,449.71304,-316.11896,-4.248507e-11,-7.583351e-14,3.4350274,3.4350274,4.2204256,0.06274234,1.118123,1.118123,1.1181213,4.220468,4.2204256,0.7853982,0.11812306,0.0,1.0,1.118123,1.414259,0.0,0.05,0.0,1.0,1.0
1.1915,1.0,0.0,100001.336,-1.3662277,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.0284501e-05,-1.0690554e-05,1.414259,-2.0570322e-05,-76.90518,-208.79756,-208.79756,102.04857,65.238075,0.0,102.03136,326.6091,1.0,-1.0,0.70962745,4.39606,4.396102,1.0,145.33482,-68.42964,461.2081,-252.41052,-4.1993502e-11,-7.503576e-14,3.6106615,3.6106615,4.39606,0.06274239,1.118123,1.118123,1.1181213,4.396102,4.39606,0.7853982,0.11812302,0.0,1.0,1.118123,1.414259,0.0,0.05,0.0,1.0,1.0
1.192,1.0,0.0,100001.33,-1.3617716,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.0220257e-05,-1.0598915e-05,1.414259,-2.0441823e-05,-97.28705,-277.5767,-277.5767,102.04857,86.72806,0.0,102.03136,326.6091,1.0,-1.0,0.70962745,4.571694,4.5717363,1.0,142.24394,-44.956894,458.51257,-180.9359,-4.0986867e-11,-7.442289e-14,3.786296,3.786296,4.571694,0.06274247,1.1181229,1.1181229,1.1181211,4.5717363,4.571694,0.7853982,0.118122965,0.0,1.0,1.1181229,1.414259,0.0,0.05,0.0,1.0,1.0
1.1925,1.0,0.0,100001.33,-1.3573328,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.0154783e-05,-1.0522658e-05,1.4142588,-2.0310868e-05,-114.67557,-337.81528,-337.81528,102.04857,105.549576,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,4.7473283,4.7473702,1.0,134.77647,-20.100908,441.70944,-103.89418,-3.8872454e-11,-7.327387e-14,3.96193,3.96193,4.7473283,0.06274254,1.1181229,1.1181229,1.118121,4.7473702,4.7473283,0.7853982,0.11812292,0.0,1.0,1.1181229,1.414259,0.0,0.05,0.0,1.0,1.0
1.193,1.0,0.0,100001.32,-1.3529105,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.0088115e-05,-1.0461661e-05,1.4142588,-2.0177524e-05,-128.53574,-387.65988,-387.65988,102.04857,121.12352,0.0,102.03136,326.6091,1.0,-1.0,0.70962745,4.9229627,4.923004,1.0,123.162186,5.3735466,411.3157,-23.655828,-3.661863e-11,-7.2806175e-14,4.137564,4.137564,4.9229627,0.06274262,1.1181228,1.1181228,1.118121,4.923004,4.9229627,0.7853982,0.118122876,0.0,1.0,1.1181228,1.414259,0.0,0.05,0.0,1.0,1.0
1.1935,1.0,0.0,100001.31,-1.3485049,-6.40041,2.584697e-07,0.7070841,0.7070832,-1.00202715e-05,-1.0392249e-05,1.4142588,-2.0041827e-05,-138.44107,-425.5769,-425.5769,102.04857,132.97072,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,5.0985966,5.0986385,1.0,107.75841,30.682667,368.26654,57.310368,-3.4346203e-11,-7.229713e-14,4.3131986,4.3131986,5.0985966,0.06274269,1.1181228,1.1181228,1.1181209,5.0986385,5.0985966,0.7853982,0.11812283,0.0,1.0,1.1181228,1.414259,0.0,0.05,0.0,1.0,1.0
1.194,1.0,0.0,100001.31,-1.3441154,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.951283e-06,-1.0308399e-05,1.4142588,-1.990384e-05,-144.08684,-450.39966,-450.39966,102.04857,140.72664,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,5.274231,5.2742724,1.0,89.0391,55.047733,313.88644,136.51321,-3.1730986e-11,-7.189488e-14,4.488833,4.488833,5.274231,0.06274276,1.1181228,1.1181228,1.1181209,5.2742724,5.274231,0.7853982,0.11812278,0.0,1.0,1.1181228,1.414259,0.0,0.05,0.0,1.0,1.0
1.1945,1.0,0.0,100001.305,-1.3397423,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.881158e-06,-1.0229052e-05,1.4142588,-1.9763582e-05,-145.2993,-461.36444,-461.36444,102.04857,144.15266,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,5.449865,5.4499063,1.0,67.58022,77.719086,249.84862,211.51581,-3.1546862e-11,-7.1931285e-14,4.664467,4.664467,5.449865,0.06274285,1.1181227,1.1181227,1.1181208,5.4499063,5.449865,0.7853982,0.11812274,0.0,1.0,1.1181227,1.414259,0.0,0.05,0.0,1.0,1.0
1.195,1.0,0.0,100001.305,-1.3353858,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.809946e-06,-1.017e-05,1.4142588,-1.962115e-05,-142.04118,-458.13385,-458.13385,102.04857,143.14336,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,5.6254992,5.6255403,1.0,44.042027,97.99915,178.12341,280.01044,-3.30037e-11,-7.156821e-14,4.8401012,4.8401012,5.6254992,0.062742904,1.1181227,1.1181227,1.1181208,5.6255403,5.6254992,0.7853982,0.1181227,0.0,1.0,1.1181227,1.414259,0.0,0.05,0.0,1.0,1.0
1.1955,1.0,0.0,100001.3,-1.3310456,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.737667e-06,-1.0073992e-05,1.4142588,-1.9476582e-05,-134.4127,-440.80728,-440.80728,102.04857,137.7298,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,5.8011336,5.801174,1.0,19.148733,115.26397,100.91767,339.88962,-3.5539564e-11,-7.0887184e-14,5.015735,5.015735,5.8011336,0.06274299,1.1181227,1.1181227,1.1181207,5.801174,5.8011336,0.7853982,0.11812265,0.0,1.0,1.1181227,1.414259,0.0,0.05,0.0,1.0,1.0
1.196,1.0,0.0,100001.29,-1.3267218,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.664322e-06,-9.994206e-06,1.4142588,-1.9329882e-05,-122.64859,-409.9179,-409.9179,102.04857,128.07854,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,5.9767675,5.9768085,1.0,-6.3337307,128.98232,20.606869,389.31104,-3.6954283e-11,-7.012843e-14,5.1913695,5.1913695,5.9767675,0.06274306,1.1181226,1.1181226,1.1181207,5.9768085,5.9767675,0.7853982,0.11812261,0.0,1.0,1.1181226,1.414259,0.0,0.05,0.0,1.0,1.0
1.1965,1.0,0.0,100001.29,-1.3224145,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.589947e-06,-9.919563e-06,1.4142588,-1.9181121e-05,-107.110794,-366.41608,-366.41608,102.04857,114.486534,0.0,102.03136,326.6091,1.0,-1.0,0.70962733,6.152402,6.1524425,1.0,-31.621315,138.73212,-60.337967,426.75403,-3.7733212e-11,-7.014964e-14,5.367004,5.367004,6.152402,0.06274316,1.1181226,1.1181226,1.1181206,6.1524425,6.152402,0.7853982,0.11812257,0.0,1.0,1.1181226,1.414259,0.0,0.05,0.0,1.0,1.0
1.197,1.0,0.0,100001.28,-1.3181237,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.514512e-06,-9.83305e-06,1.4142588,-1.9030242e-05,-88.277405,-311.64026,-311.64026,102.04857,97.37199,0.0,102.03136,326.6091,1.0,-1.0,0.7096274,0.044850763,0.044890955,1.0,-55.93597,144.21338,-139.4263,451.06656,-3.8649705e-11,-7.015578e-14,5.542638,5.542638,0.044850763,0.06274323,1.1181226,1.1181226,1.1181206,0.044890955,6.328036,0.7853982,0.11812253,0.0,1.0,1.1181226,1.414259,0.0,0.05,0.0,1.0,1.0
1.1975,1.0,0.0,100001.28,-1.3138497,-6.40041,2.584697e-07,0.7070841,0.7070832,-9.438095e-06,-9.752015e-06,1.4142588,-1.8877397e-05,-66.727875,-247.27586,-247.27586,102.04857,77.261475,0.0,102.03136,326.6091,1.0,-1.0,0.70962733,0.22048494,0.2205249,1.0,-78.52958,145.25745,-214.22475,461.5006,-3.962415e-11,-7.0154725e-14,5.718272,5.718272,0.22048494,0.06274332,1.1181225,1.1181225,1.1181204,0.2205249,6.50367,0.7853982,0.11812249,0.0,1.0,1.1181225,1.414259,0.0,0.05,0.0,1.0,1.0
1.198,1.0,0.0,100001.27,-1.3095933,-6.40041,2.584697e-07,0.7070842,0.7070832,-9.360688e-06,-9.661927e-06,1.4142588,-1.8722574e-05,-43.125248,-175.30322,-175.30322,102.04857,54.773773,0.0,102.03136,326.6091,1.0,-1.0,0.70962733,0.39611912,0.39615884,1.0,-98.70697,141.83221,-282.4319,457.7351,-4.0764097e-11,-7.015479e-14,5.893906,5.893906,0.39611912,0.0627434,1.1181225,1.1181225,1.1181204,0.39615884,6.6793046,0.7853982,0.11812245,0.0,1.0,1.1181225,1.414259,0.0,0.05,0.0,1.0,1.0
1.1985,1.0,0.0,100001.27,-1.3053534,-6.40041,2.584697e-07,0.7070842,0.7070832,-9.282333e-06,-9.571908e-06,1.4142588,-1.8565854e-05,-18.195736,-97.93681,-97.93681,102.04857,30.600782,0.0,102.03136,326.6091,1.0,-1.0,0.70962733,0.5717533,0.5717928,1.0,-115.84733,134.04306,-341.9491,439.8859,-4.1971843e-11,-6.9339635e-14,6.0695405,6.0695405,0.5717533,0.06274349,1.1181225,1.1181225,1.1181203,0.5717928,6.8549385,0.7853982,0.118122414,0.0,1.0,1.1181225,1.414259,0.0,0.05,0.0,1.0,1.0
1.199,1.0,0.0,100001.266,-1.3011293,-6.40041,2.584697e-07,0.7070842,0.7070832,-9.203024e-06,-9.488884e-06,1.4142588,-1.8407227e-05,7.293625,-17.557068,-17.557068,102.04857,5.486259,0.0,102.03136,326.6091,1.0,-1.0,0.7096273,0.74738747,0.74742675,1.0,-129.42326,122.12965,-390.94513,408.5022,-4.1760647e-11,-6.837221e-14,6.2451744,6.2451744,0.74738747,0.06274356,1.1181223,1.1181223,1.1181203,0.74742675,7.030573,0.7853982,0.11812238,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.1995,1.0,0.0,100001.266,-1.2969213,-6.4004083,-6.6248025e-09,0.7070842,0.7070833,-9.122817e-06,-9.40516e-06,1.4142588,-1.8246801e-05,32.558575,63.362873,63.362873,102.04857,-19.797066,0.0,102.03136,326.6091,1.0,-1.0,0.7096273,0.9230216,0.92306066,1.0,-139.01709,106.45852,-427.9125,364.54965,-4.081285e-11,-7.7773434e-14,0.13762347,0.13762347,0.9230216,0.06274366,1.1181223,1.1181223,1.1181202,0.92306066,0.9230216,0.7853982,0.11812234,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.2,1.0,0.0,100001.26,-1.292729,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-9.041733e-06,-9.306678e-06,1.4142588,-1.8084624e-05,56.821754,142.33325,142.33325,102.04857,-44.47127,0.0,102.03136,326.6091,1.0,-1.0,0.7096273,1.0986558,1.0986946,1.0,-144.33362,87.511856,-451.71378,309.38052,-3.933312e-11,-1.3082143e-13,0.31325763,0.31325763,1.0986558,0.06274376,1.1181223,1.1181223,1.1181202,1.0986946,1.0986558,0.7853982,0.11812231,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.2005,1.0,0.0,100001.25,-1.2885537,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.959793e-06,-9.224863e-06,1.4142588,-1.7920733e-05,79.33663,216.92429,216.92429,102.04857,-67.777176,0.0,102.03136,326.6091,1.0,-1.0,0.7096273,1.27429,1.2743285,1.0,-145.20924,65.87262,-461.61664,244.69235,-3.719842e-11,-1.7123916e-13,0.4888918,0.4888918,1.27429,0.06274383,1.1181222,1.1181222,1.1181202,1.2743285,1.27429,0.7853982,0.11812227,0.0,1.0,1.1181222,1.414259,0.0,0.05,0.0,1.0,1.0
1.201,1.0,0.0,100001.25,-1.2843946,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.87702e-06,-9.128737e-06,1.4142588,-1.7755176e-05,99.41046,284.84097,284.84097,102.04857,-88.997696,0.0,102.03136,326.6091,1.0,-1.0,0.7096273,1.4499241,1.4499624,1.0,-141.61707,42.206596,-457.31638,172.47542,-3.5165062e-11,-1.9833176e-13,0.664526,0.664526,1.4499241,0.06274392,1.1181222,1.1181222,1.1181201,1.4499624,1.4499241,0.7853982,0.118122235,0.0,1.0,1.1181222,1.414259,0.0,0.05,0.0,1.0,1.0
1.2015,1.0,0.0,100001.24,-1.2802515,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.793416e-06,-9.050242e-06,1.4142588,-1.7587958e-05,116.42561,343.9936,343.9936,102.04855,-107.47993,0.0,102.03136,326.60907,1.0,-1.0,0.7096273,1.6255583,1.6255963,1.0,-133.66757,17.241955,-438.9453,94.95173,-3.351351e-11,-2.1630126e-13,0.84016013,0.84016013,1.6255583,0.06274401,1.1181222,1.1181222,1.1181201,1.6255963,1.6255583,0.7853982,0.118122205,0.0,1.0,1.1181222,1.4142587,0.0,0.05,0.0,1.0,1.0
1.202,1.0,0.0,100001.24,-1.2761236,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.709001e-06,-8.951074e-06,1.4142588,-1.7419115e-05,129.85857,392.56216,392.56216,102.04855,-122.65519,0.0,102.03136,326.60907,1.0,-1.0,0.7096273,1.8011924,1.8012301,1.0,-121.60537,-8.25319,-407.0687,14.506554,-3.1721573e-11,-2.2700002e-13,1.0157943,1.0157943,1.8011924,0.06274411,1.1181222,1.1181222,1.11812,1.8012301,1.8011924,0.7853982,0.118122175,0.0,1.0,1.1181222,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2025,1.0,0.0,100001.234,-1.2720115,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.623796e-06,-8.867595e-06,1.4142588,-1.7248694e-05,139.29599,429.05228,429.05228,102.04855,-134.05656,0.0,102.03136,326.60907,1.0,-1.0,0.7096272,1.9768265,1.976864,1.0,-105.8016,-33.4944,-362.66733,-66.384964,-3.0786904e-11,-2.4863922e-13,1.1914284,1.1914284,1.9768265,0.06274419,1.1181221,1.1181221,1.11812,1.976864,1.9768265,0.7853982,0.118122146,0.0,1.0,1.1181221,1.4142587,0.0,0.05,0.0,1.0,1.0
1.203,1.0,0.0,100001.234,-1.2679151,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.537833e-06,-8.771285e-06,1.4142588,-1.7076758e-05,144.44754,452.34125,452.34125,102.04855,-141.33328,0.0,102.03136,326.60907,1.0,-1.0,0.7096272,2.1524608,2.1524978,1.0,-86.7425,-57.705044,-307.10733,-145.23393,-3.049555e-11,-2.9409973e-13,1.3670626,1.3670626,2.1524608,0.062744275,1.1181221,1.1181221,1.11812,2.1524978,2.1524608,0.7853982,0.118122116,0.0,1.0,1.1181221,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2035,1.0,0.0,100001.23,-1.2638338,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.451119e-06,-8.677913e-06,1.4142587,-1.690332e-05,145.15471,461.7125,461.7125,102.04855,-144.26141,0.0,102.24251,326.60907,1.0,-1.0,0.7096272,2.328095,2.3281317,1.0,-65.014496,-80.14021,-242.09819,-219.61432,-3.0464742e-11,-5.085054e-13,1.5426967,1.5426967,2.328095,0.06274438,1.1181221,1.1181221,1.1181198,2.3281317,2.328095,0.7853982,0.118122086,0.0,1.0,1.1181221,1.4142587,0.0,0.05,0.0,1.0,1.0
1.204,1.0,0.0,100001.23,-1.2597681,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.363709e-06,-8.592761e-06,1.4142587,-1.6728487e-05,141.39572,456.8777,456.8777,102.04855,-142.7509,0.0,102.24251,326.60907,1.0,-1.0,0.7096272,2.503729,2.5037656,1.0,-41.286114,-100.10961,-169.64012,-287.23758,-2.8655456e-11,-6.9143096e-13,1.7183309,1.7183309,2.503729,0.06274447,1.1181221,1.1181221,1.1181198,2.5037656,2.503729,0.7853982,0.118122056,0.0,1.0,1.1181221,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2045,1.0,0.0,100001.22,-1.2557181,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.275587e-06,-8.504942e-06,1.4142587,-1.655223e-05,133.28624,437.98557,437.98557,102.04855,-136.84819,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,2.6793633,2.6793995,1.0,-16.287432,-116.99882,-91.96255,-346.02304,-2.547406e-11,-8.103682e-13,1.893965,1.893965,2.6793633,0.06274457,1.118122,1.118122,1.1181198,2.6793995,2.6793633,0.7853982,0.11812203,0.0,1.0,1.118122,1.4142587,0.0,0.05,0.0,1.0,1.0
1.205,1.0,0.0,100001.21,-1.2516835,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.186808e-06,-8.398486e-06,1.4142587,-1.6374663e-05,121.0758,405.61743,405.61743,102.04855,-126.73491,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,2.8549974,2.8550334,1.0,9.212385,-130.28818,-11.455448,-394.162,-2.2091502e-11,-8.898726e-13,2.0695992,2.0695992,2.8549974,0.06274465,1.118122,1.118122,1.1181197,2.8550334,2.8549974,0.7853982,0.118122,0.0,1.0,1.118122,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2055,1.0,0.0,100001.21,-1.2476645,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.097382e-06,-8.309078e-06,1.4142587,-1.61958e-05,105.14006,360.7692,360.7692,102.04855,-112.72223,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,3.0306315,3.030667,1.0,34.428753,-139.56882,69.40411,-430.1733,-1.978424e-11,-1.1122358e-12,2.2452333,2.2452333,3.0306315,0.06274476,1.118122,1.118122,1.1181197,3.030667,3.0306315,0.7853982,0.118121974,0.0,1.0,1.118122,1.4142587,0.0,0.05,0.0,1.0,1.0
1.206,1.0,0.0,100001.2,-1.2436613,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-8.007309e-06,-8.208726e-06,1.4142587,-1.6015641e-05,85.96936,304.82074,304.82074,102.04855,-95.24129,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,3.2062657,3.206301,1.0,58.58581,-144.55518,148.12823,-452.94897,-1.8424385e-11,-1.5695999e-12,2.4208674,2.4208674,3.2062657,0.06274486,1.118122,1.118122,1.1181197,3.206301,3.2062657,0.7853982,0.11812195,0.0,1.0,1.118122,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2065,1.0,0.0,100001.2,-1.2396736,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.916639e-06,-8.097138e-06,1.4142587,-1.583429e-05,64.15354,239.49348,239.49348,102.04855,-74.82995,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,3.3818998,3.381935,1.0,80.94029,-145.09383,222.29472,-461.7882,-1.745055e-11,-1.8732507e-12,2.5965016,2.5965016,3.3818998,0.06274495,1.118122,1.118122,1.1181197,3.381935,3.3818998,0.7853982,0.11812192,0.0,1.0,1.118122,1.4142587,0.0,0.05,0.0,1.0,1.0
1.207,1.0,0.0,100001.195,-1.2357026,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.825359e-06,-7.993202e-06,1.4142587,-1.5651718e-05,40.36383,166.79745,166.79745,102.04855,-52.116226,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,3.5575337,3.5575686,1.0,100.80438,-141.16821,289.6216,-456.41907,-1.6939266e-11,-2.0749789e-12,2.7721357,2.7721357,3.5575337,0.06274505,1.1181219,1.1181219,1.1181196,3.5575686,3.5575337,0.7853982,0.1181219,0.0,1.0,1.1181219,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2075,1.0,0.0,100001.195,-1.2317473,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.733511e-06,-7.9219735e-06,1.4142587,-1.546801e-05,15.3322,88.96938,88.96938,102.04855,-27.798983,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,3.733168,3.7332025,1.0,117.56691,-132.89911,348.03735,-437.00674,-1.587283e-11,-2.2060017e-12,2.9477699,2.9477699,3.733168,0.06274515,1.1181219,1.1181219,1.1181196,3.7332025,3.733168,0.7853982,0.11812188,0.0,1.0,1.1181219,1.4142587,0.0,0.05,0.0,1.0,1.0
1.208,1.0,0.0,100001.19,-1.2278073,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.641114e-06,-7.815061e-06,1.4142587,-1.5283205e-05,-10.171175,8.403873,8.403873,102.04855,-2.6264153,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,3.908802,3.9088364,1.0,130.71211,-120.54094,395.74463,-404.1485,-1.4941364e-11,-2.4448492e-12,3.123404,3.123404,3.908802,0.06274524,1.1181219,1.1181219,1.1181196,3.9088364,3.908802,0.7853982,0.118121855,0.0,1.0,1.1181219,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2085,1.0,0.0,100001.19,-1.223882,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.548177e-06,-7.7164395e-06,1.4142587,-1.5097319e-05,-35.361603,-72.420204,-72.420204,102.04855,22.626963,0.0,102.24251,326.60907,1.0,-1.0,0.7096271,4.0844364,4.0844703,1.0,139.83554,-104.473946,431.27554,-358.85535,-1.45625e-11,-2.667142e-12,3.2990382,3.2990382,4.0844364,0.06274534,1.1181219,1.1181219,1.1181196,4.0844703,4.0844364,0.7853982,0.11812183,0.0,1.0,1.1181219,1.4142587,0.0,0.05,0.0,1.0,1.0
1.209,1.0,0.0,100001.18,-1.2199717,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.4547625e-06,-7.618816e-06,1.4142587,-1.4910477e-05,-59.464016,-151.01605,-151.01605,102.04855,47.18415,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,4.2600703,4.2601037,1.0,144.6565,-85.192474,453.5369,-302.52084,-1.348166e-11,-2.805488e-12,3.4746723,3.4746723,4.2600703,0.06274545,1.1181219,1.1181219,1.1181195,4.2601037,4.2600703,0.7853982,0.11812181,0.0,1.0,1.1181219,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2095,1.0,0.0,100001.18,-1.2160765,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.360896e-06,-7.515054e-06,1.4142587,-1.4722732e-05,-81.73683,-224.9654,-224.9654,102.04855,70.289566,0.0,102.24251,326.60907,1.0,-1.0,0.70962715,4.4357047,4.4357376,1.0,145.02663,-63.289787,461.84375,-236.87836,-1.16659495e-11,-2.8812443e-12,3.6503062,3.6503062,4.4357047,0.062745556,1.1181217,1.1181217,1.1181195,4.4357376,4.4357047,0.7853982,0.118121795,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
