Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.21,1.0,0.0,100001.17,-1.2121971,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.2665603e-06,-7.395583e-06,1.4142587,-1.4534049e-05,-101.49475,-291.99298,-291.99298,102.04855,91.2323,0.0,102.24251,326.60907,1.0,-1.0,0.7096271,4.6113386,4.6113715,1.0,140.93454,-39.439793,455.94052,-163.94754,-8.853347e-12,-2.915151e-12,3.8259404,3.8259404,4.6113386,0.062745646,1.1181217,1.1181217,1.1181195,4.6113715,4.6113386,0.7853982,0.11812177,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2105,1.0,0.0,100001.17,-1.2083325,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.171774e-06,-7.3022607e-06,1.4142587,-1.4344465e-05,-118.12987,-350.03644,-350.03644,102.04855,109.36798,0.0,102.24251,326.60907,1.0,-1.0,0.7096271,4.7869725,4.7870054,1.0,132.50616,-14.376304,436.00882,-85.97236,-5.077393e-12,-2.9263113e-12,4.0015745,4.0015745,4.7869725,0.06274576,1.1181217,1.1181217,1.1181195,4.7870054,4.7869725,0.7853982,0.11812176,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.211,1.0,0.0,100001.164,-1.2044827,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-7.0765277e-06,-7.200124e-06,1.4142587,-1.415396e-05,-131.13034,-397.30994,-397.30994,102.04855,124.13861,0.0,102.24251,326.60907,1.0,-1.0,0.7096271,4.962607,4.962639,1.0,120.00082,11.129517,402.6619,-5.351958,-1.3893411e-12,-2.9157835e-12,4.177209,4.177209,4.962607,0.06274586,1.1181217,1.1181217,1.1181195,4.962639,4.962607,0.7853982,0.118121736,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2115,1.0,0.0,100001.164,-1.2006469,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.9808816e-06,-7.115241e-06,1.4142587,-1.3962655e-05,-140.09616,-432.35895,-432.35895,102.04855,135.08972,0.0,102.24251,326.60907,1.0,-1.0,0.70962703,5.138241,5.138273,1.0,103.80326,36.292904,356.9258,75.43311,1.319575e-12,-2.8920317e-12,4.352843,4.352843,5.138241,0.06274595,1.1181217,1.1181217,1.1181194,5.138273,5.138241,0.7853982,0.11812172,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.212,1.0,0.0,100001.16,-1.196825,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.8848562e-06,-7.017027e-06,1.4142587,-1.3770593e-05,-144.7515,-454.105,-454.105,102.04855,141.88437,0.0,102.24251,326.60907,1.0,-1.0,0.7096271,5.313875,5.3139067,1.0,84.41187,60.339622,300.2078,153.89723,2.6677092e-12,-2.8473734e-12,4.5284767,4.5284767,5.313875,0.06274605,1.1181217,1.1181217,1.1181194,5.3139067,5.313875,0.7853982,0.118121706,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2125,1.0,0.0,100001.15,-1.1930175,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.7884826e-06,-6.8934837e-06,1.4142587,-1.3577833e-05,-144.95308,-461.87912,-461.87912,102.04855,144.31349,0.0,102.24251,326.60907,1.0,-1.0,0.7096271,5.489509,5.4895406,1.0,62.423275,82.5298,234.2529,227.62624,3.047213e-12,-2.792136e-12,4.704111,4.704111,5.489509,0.06274616,1.1181217,1.1181217,1.1181194,5.4895406,5.489509,0.7853982,0.11812169,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.213,1.0,0.0,100001.15,-1.1892246,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.6917482e-06,-6.8029663e-06,1.4142587,-1.3384351e-05,-140.69472,-455.44205,-455.44205,102.04855,142.30235,0.0,102.24251,326.60907,1.0,-1.0,0.70962703,5.6651435,5.665174,1.0,38.51403,102.18069,161.09048,294.35156,1.5387144e-12,-2.729024e-12,4.879745,4.879745,5.6651435,0.062746264,1.1181216,1.1181216,1.1181194,5.665174,5.6651435,0.7853982,0.118121676,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2135,1.0,0.0,100001.14,-1.1854461,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.594699e-06,-6.6908847e-06,1.4142587,-1.319024e-05,-132.10744,-434.99185,-434.99185,102.04855,135.91283,0.0,102.24251,326.60907,1.0,-1.0,0.70962703,5.8407774,5.840808,1.0,13.419782,118.68766,82.971596,352.02026,4.2140846e-13,-2.6767208e-12,5.0553794,5.0553794,5.8407774,0.06274636,1.1181216,1.1181216,1.1181194,5.840808,5.8407774,0.7853982,0.11812166,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.214,1.0,0.0,100001.14,-1.1816821,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.49732e-06,-6.5933227e-06,1.4142587,-1.29954715e-05,-119.45546,-401.15775,-401.15775,102.04855,125.3415,0.0,102.24251,326.60907,1.0,-1.0,0.70962703,6.016412,6.016442,1.0,-12.087372,131.54283,2.299823,398.8579,1.8590573e-13,-2.6255161e-12,5.2310133,5.2310133,6.016412,0.062746465,1.1181216,1.1181216,1.1181194,6.016442,6.016412,0.7853982,0.11812165,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2145,1.0,0.0,100001.13,-1.1779325,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.3996654e-06,-6.492028e-06,1.4142587,-1.2800149e-05,-103.12805,-354.98074,-354.98074,102.04855,110.91366,0.0,102.24251,326.60907,1.0,-1.0,0.70962703,6.1920457,6.1920757,1.0,-37.22262,140.35066,-78.44271,433.42343,-5.309079e-13,-2.5736544e-12,5.4066477,5.4066477,6.1920457,0.062746555,1.1181216,1.1181216,1.1181194,6.1920757,6.1920457,0.7853982,0.11812164,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.215,1.0,0.0,100001.13,-1.174197,-6.4004083,-6.6248025e-09,0.7070842,0.7070833,-6.301741e-06,-6.4001233e-06,1.4142587,-1.2604288e-05,-83.62758,-297.88162,-297.88162,102.04855,93.0732,0.0,102.24251,326.60907,1.0,-1.0,0.709627,0.08449453,0.08452396,1.0,-61.212593,144.84016,-156.7717,454.65332,-6.62471e-13,-2.504967e-12,5.5822816,5.5822816,0.08449453,0.06274667,1.1181216,1.1181216,1.1181192,0.08452396,6.36768,0.7853982,0.118121624,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2155,1.0,0.0,100001.125,-1.1704758,-6.4004083,-6.6248025e-09,0.7070842,0.7070833,-6.203553e-06,-6.2834147e-06,1.4142587,-1.2407899e-05,-61.554035,-231.61722,-231.61722,102.04855,72.36905,0.0,102.24251,326.60907,1.0,-1.0,0.709627,0.26012865,0.26015773,1.0,-83.31917,144.8732,-230.27711,461.89435,-1.0476707e-12,-2.450894e-12,5.757916,5.757916,0.26012865,0.06274678,1.1181216,1.1181216,1.1181192,0.26015773,6.543314,0.7853982,0.11812162,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.216,1.0,0.0,100001.125,-1.16677,-6.4004083,-6.6248025e-09,0.7070842,0.7070832,-6.105124e-06,-6.1823175e-06,1.4142587,-1.2211029e-05,-37.58659,-158.2264,-158.2264,102.04855,49.438232,0.0,102.24251,326.60907,1.0,-1.0,0.709627,0.43576276,0.4357915,1.0,-102.86217,140.44875,-296.69733,454.9237,-1.9435605e-12,-2.3795044e-12,5.93355,5.93355,0.43576276,0.06274689,1.1181216,1.1181216,1.1181192,0.4357915,6.718948,0.7853982,0.1181216,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2165,1.0,0.0,100001.12,-1.1630796,-6.4004083,-6.6248025e-09,0.7070842,0.7070833,-6.0064917e-06,-6.0702055e-06,1.4142587,-1.2013752e-05,-12.462669,-79.96722,-79.96722,102.04855,24.98629,0.0,102.24251,326.60907,1.0,-1.0,0.709627,0.6113969,0.6114253,1.0,-119.24028,131.70294,-353.98868,433.9559,-2.4944825e-12,-2.313004e-12,6.1091843,6.1091843,0.6113969,0.062747,1.1181216,1.1181216,1.1181192,0.6114253,6.8945823,0.7853982,0.118121594,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.217,1.0,0.0,100001.12,-1.1594037,-6.4004083,-6.6248025e-09,0.7070842,0.7070833,-5.907634e-06,-5.9637428e-06,1.4142587,-1.1816023e-05,13.044703,0.7524063,0.7524063,102.04855,-0.23443314,0.0,102.24251,326.60907,1.0,-1.0,0.709627,0.787031,0.787059,1.0,-131.94958,118.904884,-400.38846,399.63608,-2.5413092e-12,-2.2459645e-12,0.0016328568,0.0016328568,0.787031,0.06274709,1.1181216,1.1181216,1.1181192,0.787059,0.787031,0.7853982,0.11812159,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2175,1.0,0.0,100001.11,-1.1557417,-6.4004087,4.8480015e-08,0.7070842,0.7070832,-5.808606e-06,-5.8704086e-06,1.4142587,-1.1617954e-05,38.150715,81.448875,81.448875,102.04855,-25.447943,0.0,102.24251,326.60907,1.0,-1.0,0.709627,0.96266514,0.9626928,1.0,-140.59904,102.44833,-434.46902,353.02014,-2.3757851e-12,-2.1925435e-12,0.17726699,0.17726699,0.96266514,0.0627472,1.1181216,1.1181216,1.1181192,0.9626928,0.96266514,0.7853982,0.11812158,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.218,1.0,0.0,100001.11,-1.1520934,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-5.7094317e-06,-5.768097e-06,1.4142587,-1.1419594e-05,62.082897,159.63931,159.63931,102.04855,-49.878468,0.0,102.24251,326.60907,1.0,-1.0,0.709627,1.1382992,1.1383265,1.0,-144.92253,82.83963,-455.18176,295.54245,-2.0467937e-12,-2.136608e-12,0.3529011,0.3529011,1.1382992,0.062747315,1.1181216,1.1181216,1.1181192,1.1383265,1.1382992,0.7853982,0.11812157,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2185,1.0,0.0,100001.1,-1.1484592,-6.4004087,4.8480015e-08,0.7070842,0.7070832,-5.6101403e-06,-5.6692506e-06,1.4142587,-1.1220998e-05,84.104904,232.91794,232.91794,102.04855,-72.77432,0.0,102.24251,326.60907,1.0,-1.0,0.709627,1.3139334,1.3139603,1.0,-144.787,60.682106,-461.88937,228.97144,-1.225892e-12,-2.0812154e-12,0.52853525,0.52853525,1.3139334,0.06274741,1.1181216,1.1181216,1.1181192,1.3139603,1.3139334,0.7853982,0.118121564,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.219,1.0,0.0,100001.1,-1.1448394,-6.4004087,4.8480015e-08,0.7070842,0.7070832,-5.510722e-06,-5.5397036e-06,1.4142587,-1.1022149e-05,103.539154,299.03012,299.03012,102.04855,-93.431046,0.0,102.24251,326.60907,1.0,-1.0,0.709627,1.4895675,1.4895941,1.0,-140.19666,36.6575,-454.3855,155.3554,-1.5767508e-12,-2.0265755e-12,0.70416933,0.70416933,1.4895675,0.062747516,1.1181215,1.1181215,1.1181192,1.4895941,1.4895675,0.7853982,0.118121564,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2195,1.0,0.0,100001.09,-1.1412332,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-5.411229e-06,-5.45003e-06,1.4142587,-1.082315e-05,119.78769,355.94165,355.94165,102.04855,-111.21306,0.0,102.24251,326.60907,1.0,-1.0,0.709627,1.6652017,1.6652278,1.0,-131.29271,11.505011,-432.901,76.95934,-2.692265e-12,-1.9733596e-12,0.8798035,0.8798035,1.6652017,0.06274761,1.1181215,1.1181215,1.1181192,1.6652278,1.6652017,0.7853982,0.11812156,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.22,1.0,0.0,100001.09,-1.1376413,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-5.3116632e-06,-5.3344597e-06,1.4142587,-1.0624006e-05,132.35059,401.90155,401.90155,102.04855,-125.57326,0.0,102.24251,326.60907,1.0,-1.0,0.709627,1.8408358,1.8408616,1.0,-118.34911,-14.001468,-398.09695,-3.8046014,-4.860482e-12,-1.9201641e-12,1.0554376,1.0554376,1.8408358,0.06274774,1.1181215,1.1181215,1.1181192,1.8408616,1.8408358,0.7853982,0.11812155,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2205,1.0,0.0,100001.086,-1.1340629,-6.4004087,4.8480015e-08,0.7070842,0.7070832,-5.2120267e-06,-5.232216e-06,1.4142587,-1.042472e-05,140.84128,435.49564,435.49564,102.04855,-136.0698,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,2.01647,2.0164952,1.0,-101.76414,-39.07715,-351.04416,-84.45149,-6.8200194e-12,-1.868201e-12,1.2310717,1.2310717,2.01647,0.062747836,1.1181215,1.1181215,1.1181192,2.0164952,2.01647,0.7853982,0.11812155,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.221,1.0,0.0,100001.086,-1.1304979,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-5.1123484e-06,-5.136825e-06,1.4142587,-1.0225351e-05,144.99855,455.69034,455.69034,102.04855,-142.3797,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,2.192104,2.1921291,1.0,-82.048065,-62.950493,-293.19037,-162.49995,-8.613287e-12,-1.8164218e-12,1.4067059,1.4067059,2.192104,0.06274793,1.1181215,1.1181215,1.1181192,2.1921291,2.192104,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2215,1.0,0.0,100001.08,-1.1269461,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-5.0126355e-06,-5.0128297e-06,1.4142588,-1.0025912e-05,144.69449,461.86426,461.86426,102.04855,-144.30885,0.0,102.24251,326.60907,1.0,-1.0,0.709627,2.3677382,2.3677628,1.0,-59.80752,-84.88697,-226.31564,-235.5486,-1.1273837e-11,-1.7645601e-12,1.58234,1.58234,2.3677382,0.06274805,1.1181215,1.1181215,1.1181192,2.3677628,2.3677382,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.222,1.0,0.0,100001.08,-1.1234068,-6.4004087,4.8480015e-08,0.7070842,0.70708334,-4.912896e-06,-4.9118457e-06,1.4142588,-9.826421e-06,139.93843,453.82745,453.82745,102.04855,-141.79788,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,2.5433724,2.5433967,1.0,-35.726807,-104.211624,-152.47762,-301.34985,-1.3389434e-11,-1.7155743e-12,1.7579741,1.7579741,2.5433724,0.06274815,1.1181215,1.1181215,1.1181192,2.5433967,2.5433724,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2225,1.0,0.0,100001.07,-1.1198807,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-4.813185e-06,-4.8196193e-06,1.4142588,-9.626986e-06,130.87672,431.8272,431.8272,102.04855,-134.92404,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,2.7190065,2.7190304,1.0,-10.546844,-120.32988,-73.94811,-357.8791,-1.3853344e-11,-1.6711219e-12,1.9336083,1.9336083,2.7190065,0.06274825,1.1181215,1.1181215,1.1181192,2.7190304,2.7190065,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.223,1.0,0.0,100001.07,-1.116368,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-4.713526e-06,-4.7080225e-06,1.4142588,-9.427655e-06,117.78817,396.54044,396.54044,102.04855,-123.898834,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,2.8946407,2.894664,1.0,14.957627,-132.7458,6.8566394,-403.39706,-1.3974489e-11,-1.6230677e-12,2.1092424,2.1092424,2.8946407,0.06274837,1.1181215,1.1181215,1.1181192,2.894664,2.8946407,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2235,1.0,0.0,100001.07,-1.1128689,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-4.613891e-06,-4.5977667e-06,1.4142588,-9.228373e-06,101.07549,349.05283,349.05283,102.04855,-109.061485,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,3.0702748,3.070298,1.0,40.00188,-141.07738,87.450424,-436.50323,-1.3994947e-11,-1.574125e-12,2.2848766,2.2848766,3.0702748,0.062748484,1.1181215,1.1181215,1.1181192,3.070298,3.0702748,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.224,1.0,0.0,100001.06,-1.1093832,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-4.5143165e-06,-4.506144e-06,1.4142588,-9.029211e-06,81.25291,290.82547,290.82547,102.04855,-90.868515,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,3.2459087,3.2459316,1.0,63.815346,-145.06825,165.35352,-456.179,-1.4162894e-11,-1.527336e-12,2.4605107,2.4605107,3.2459087,0.06274857,1.1181215,1.1181215,1.1181192,3.2459316,3.2459087,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2245,1.0,0.0,100001.06,-1.1059105,-6.4004087,4.8480015e-08,0.7070842,0.70708334,-4.4147932e-06,-4.3830355e-06,1.4142588,-8.830152e-06,58.930317,223.64996,223.64996,102.04855,-69.879684,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,3.421543,3.4215655,1.0,85.66533,-144.59564,238.16899,-461.81897,-1.4168914e-11,-1.4797271e-12,2.6361449,2.6361449,3.421543,0.06274867,1.1181215,1.1181215,1.1181192,3.4215655,3.421543,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.225,1.0,0.0,100001.055,-1.1024514,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-4.3153645e-06,-4.295074e-06,1.4142588,-8.631281e-06,34.794544,149.59315,149.59315,102.04855,-46.74078,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,3.597177,3.5971992,1.0,104.879555,-139.6741,303.65643,-453.24957,-1.3854461e-11,-1.4348446e-12,2.811779,2.811779,3.597177,0.06274879,1.1181215,1.1181215,1.1181192,3.5971992,3.597177,0.7853982,0.11812154,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2255,1.0,0.0,100001.055,-1.0990069,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-4.216043e-06,-4.186696e-06,1.4142588,-8.432626e-06,9.588206,70.93363,70.93363,102.04855,-22.163744,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,3.7728112,3.7728329,1.0,120.86682,-130.45502,359.80093,-430.73456,-1.3014423e-11,-1.2831215e-12,2.9874132,2.9874132,3.7728112,0.06274891,1.1181215,1.1181215,1.1181192,3.7728329,3.7728112,0.7853982,0.11812155,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.226,1.0,0.0,100001.05,-1.0955753,-6.4004087,4.8480015e-08,0.7070842,0.70708334,-4.1168014e-06,-4.079071e-06,1.4142588,-8.234129e-06,-15.913144,-9.908394,-9.908394,102.04855,3.0952272,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,3.9484453,3.9484668,1.0,133.13522,-117.222084,404.875,-394.96658,-1.2835229e-11,-1.1061527e-12,3.1630473,3.1630473,3.9484453,0.06274899,1.1181215,1.1181215,1.1181194,3.9484668,3.9484453,0.7853982,0.11812155,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2265,1.0,0.0,100001.05,-1.0921562,-6.4004087,4.8480015e-08,0.7070842,0.70708334,-4.01772e-06,-3.964368e-06,1.4142588,-8.035955e-06,-40.924877,-90.44556,-90.44556,102.04855,28.258965,0.0,102.24251,326.60907,1.0,-1.0,0.7096269,4.1240797,4.1241007,1.0,141.30731,-100.38244,437.4918,-347.04623,-1.3826323e-11,-9.71514e-13,3.3386815,3.3386815,4.1240797,0.0627491,1.1181215,1.1181215,1.1181194,4.1241007,4.1240797,0.7853982,0.11812156,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.227,1.0,0.0,100001.04,-1.0887493,-6.4004087,4.8480015e-08,0.7070842,0.70708334,-3.9188008e-06,-3.882852e-06,1.4142588,-7.838103e-06,-64.67742,-168.19987,-168.19987,102.04855,52.553226,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,4.2997136,4.299734,1.0,145.13162,-80.4542,456.64777,-288.44788,-1.4073554e-11,-8.680483e-13,3.5143156,3.5143156,4.2997136,0.0627492,1.1181215,1.1181215,1.1181194,4.299734,4.2997136,0.7853982,0.118121564,0.0,1.0,1.1181215,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2275,1.0,0.0,100001.04,-1.0853556,-6.4004087,4.8480015e-08,0.7070842,0.7070833,-3.820066e-06,-3.7823045e-06,1.4142588,-7.64062e-06,-86.439964,-240.77899,-240.77899,102.04855,75.23052,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,4.475348,4.475368,1.0,144.4905,-58.05053,461.7535,-220.9745,-1.2536826e-11,-7.832349e-13,3.6899498,3.6899498,4.475348,0.06274932,1.1181216,1.1181216,1.1181194,4.475368,4.475348,0.7853982,0.118121564,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.228,1.0,0.0,100001.03,-1.0819753,-6.4004087,4.8480015e-08,0.7070841,0.7070833,-3.7215132e-06,-3.662564e-06,1.4142588,-7.443503e-06,-105.54291,-305.94977,-305.94977,102.04855,95.59311,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,4.650982,4.651002,1.0,139.40366,-33.860752,452.65192,-146.70215,-9.427963e-12,-7.171258e-13,3.865584,3.865584,4.650982,0.06274943,1.1181216,1.1181216,1.1181194,4.651002,4.650982,0.7853982,0.11812157,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2285,1.0,0.0,100001.03,-1.0786077,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-3.6231734e-06,-3.5581888e-06,1.4142588,-7.2468106e-06,-121.39848,-361.70703,-361.70703,102.04855,113.014465,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,4.8266163,4.8266354,1.0,130.02762,-8.629141,429.62308,-67.91604,-6.7059682e-12,-6.6366964e-13,4.0412183,4.0412183,4.8266163,0.062749535,1.1181216,1.1181216,1.1181194,4.8266354,4.8266163,0.7853982,0.11812158,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.229,1.0,0.0,100001.02,-1.0752524,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-3.5250293e-06,-3.453753e-06,1.4142588,-7.0505102e-06,-133.51884,-406.33524,-406.33524,102.04855,126.95858,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,5.00225,5.0022693,1.0,116.65087,16.867975,393.3755,12.959737,-3.884897e-12,-6.21413e-13,4.216852,4.216852,5.00225,0.062749624,1.1181216,1.1181216,1.1181194,5.0022693,5.00225,0.7853982,0.11812159,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2295,1.0,0.0,100001.02,-1.0719094,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-3.4271254e-06,-3.3603274e-06,1.4142588,-6.8546897e-06,-141.53108,-438.46124,-438.46124,102.04855,136.9964,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,5.1778846,5.177903,1.0,99.68498,41.846096,345.02448,93.43676,6.0239716e-14,-5.978881e-13,4.3924866,4.3924866,5.1778846,0.06274974,1.1181216,1.1181216,1.1181194,5.177903,5.1778846,0.7853982,0.118121594,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.23,1.0,0.0,100001.016,-1.0685788,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-3.329487e-06,-3.2460146e-06,1.4142588,-6.6594007e-06,-145.18864,-457.09656,-457.09656,102.04855,142.81909,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,5.3535185,5.353537,1.0,79.65196,65.53668,286.05765,171.03891,2.897726e-12,-5.8330283e-13,4.5681205,4.5681205,5.3535185,0.062749825,1.1181216,1.1181216,1.1181195,5.353537,5.3535185,0.7853982,0.1181216,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2305,1.0,0.0,100001.016,-1.0652606,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-3.2320902e-06,-3.1496638e-06,1.4142588,-6.464594e-06,-144.37903,-461.66788,-461.66788,102.04855,144.2475,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,5.529153,5.5291705,1.0,57.1682,87.21083,218.28937,243.3785,4.1452323e-12,-5.577283e-13,4.743755,4.743755,5.529153,0.06274993,1.1181216,1.1181216,1.1181195,5.5291705,5.529153,0.7853982,0.11812161,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.231,1.0,0.0,100001.016,-1.0619543,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-3.1349673e-06,-3.0603826e-06,1.4142588,-6.2703366e-06,-139.12714,-452.0345,-452.0345,102.04855,141.23767,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,5.7047873,5.7048044,1.0,32.925472,106.20166,143.80472,308.22977,4.9492884e-12,-5.337099e-13,4.919389,4.919389,5.7047873,0.06275004,1.1181216,1.1181216,1.1181195,5.7048044,5.7047873,0.7853982,0.118121624,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2315,1.0,0.0,100001.01,-1.0586603,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-3.038137e-06,-2.9538983e-06,1.4142588,-6.0766633e-06,-129.59454,-428.49283,-428.49283,102.04855,133.88222,0.0,102.24251,326.60907,1.0,-1.0,0.70962685,5.880421,5.8804383,1.0,7.669688,121.92485,64.89545,363.59738,4.985268e-12,-5.1017307e-13,5.095023,5.095023,5.880421,0.06275013,1.1181216,1.1181216,1.1181195,5.8804383,5.880421,0.7853982,0.11812163,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.232,1.0,0.0,100001.01,-1.0553783,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-2.941618e-06,-2.8435056e-06,1.4142588,-5.883613e-06,-116.074554,-391.7672,-391.7672,102.04855,122.40744,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,6.0560555,6.056072,1.0,-17.82208,133.89664,-16.010542,407.77774,5.014005e-12,-4.913332e-13,5.270657,5.270657,6.0560555,0.06275024,1.1181216,1.1181216,1.1181195,6.056072,6.0560555,0.7853982,0.11812164,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2325,1.0,0.0,100001.0,-1.0521086,-6.4004087,4.8480015e-08,0.7070841,0.7070834,-2.8454158e-06,-2.7442952e-06,1.4142588,-5.691196e-06,-98.98317,-342.98764,-342.98764,102.04855,107.166405,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,6.2316895,6.231706,1.0,-42.765495,141.74866,-96.42392,439.41153,6.3787625e-12,-4.7124945e-13,5.4462914,5.4462914,6.2316895,0.062750325,1.1181216,1.1181216,1.1181195,6.231706,6.2316895,0.7853982,0.118121654,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.233,1.0,0.0,100001.0,-1.0488514,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-2.7495598e-06,-2.643018e-06,1.4142588,-5.499472e-06,-78.846245,-283.65494,-283.65494,102.04855,88.62806,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,0.124138474,0.124154426,1.0,-66.3931,145.23933,-173.8705,457.52542,8.686639e-12,-4.4604194e-13,5.621926,5.621926,0.124138474,0.062750444,1.1181216,1.1181216,1.1181196,0.124154426,6.407324,0.7853982,0.11812167,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2335,1.0,0.0,100000.99,-1.0456066,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-2.654026e-06,-2.5506781e-06,1.4142588,-5.3083922e-06,-56.283363,-215.59468,-215.59468,102.04855,67.362785,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,0.29977265,0.29978824,1.0,-87.9779,144.26126,-245.9674,461.5621,1.1139295e-11,-4.2107515e-13,5.7975597,5.7975597,0.29977265,0.06275054,1.1181216,1.1181216,1.1181196,0.29978824,6.5829577,0.7853982,0.118121676,0.0,1.0,1.1181216,1.4142587,0.0,0.05,0.0,1.0,1.0
1.234,1.0,0.0,100000.99,-1.0423738,-6.4004087,4.8480015e-08,0.7070841,0.7070834,-2.5588752e-06,-2.451571e-06,1.4142588,-5.118078e-06,-31.988743,-140.90097,-140.90097,102.04855,44.024876,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,0.47540686,0.47542205,1.0,-106.85578,138.84453,-310.49634,451.3973,1.2747012e-11,-3.9202696e-13,5.973194,5.973194,0.47540686,0.062750645,1.1181217,1.1181217,1.1181196,0.47542205,6.758592,0.7853982,0.11812169,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2345,1.0,0.0,100000.984,-1.0391544,-6.4004087,4.8480015e-08,0.7070841,0.70708334,-2.4640601e-06,-2.3378657e-06,1.414259,-4.9284363e-06,-6.709885,-61.87199,-61.87199,102.04855,19.332401,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,0.65104103,0.6510559,1.0,-122.44591,129.15579,-365.47186,427.34387,1.3969671e-11,-4.1190564e-13,6.148828,6.148828,0.65104103,0.06275076,1.1181217,1.1181217,1.1181196,0.6510559,6.9342265,0.7853982,0.118121706,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.235,1.0,0.0,100000.984,-1.0359473,-6.4004107,-1.8456686e-07,0.7070841,0.7070834,-2.3696116e-06,-2.2458341e-06,1.414259,-4.739527e-06,18.775425,19.060682,19.060682,102.04855,-5.954896,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,0.82667524,0.8266897,1.0,-134.26859,115.493164,-409.20248,390.1418,1.624794e-11,-5.9458054e-13,0.04127709,0.04127709,0.82667524,0.06275085,1.1181217,1.1181217,1.1181196,0.8266897,0.82667524,0.7853982,0.11812172,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2355,1.0,0.0,100000.984,-1.0327516,-6.4004107,-1.8456686e-07,0.7070841,0.7070834,-2.2755762e-06,-2.1529443e-06,1.414259,-4.5514444e-06,43.68305,99.40689,99.40689,102.04855,-31.058973,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,1.0023094,1.0023235,1.0,-141.96007,98.27702,-440.34268,340.9358,1.8391613e-11,-7.2550234e-13,0.21691129,0.21691129,1.0023094,0.06275095,1.1181217,1.1181217,1.1181197,1.0023235,1.0023094,0.7853982,0.11812173,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.236,1.0,0.0,100000.98,-1.0295676,-6.4004107,-1.8456686e-07,0.7070841,0.70708334,-2.181953e-06,-2.0692703e-06,1.414259,-4.3641858e-06,67.24662,176.69453,176.69453,102.04855,-55.207424,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,1.1779437,1.1779573,1.0,-145.28369,78.03707,-457.93433,281.23978,1.931528e-11,-8.098496e-13,0.3925455,0.3925455,1.1779437,0.06275103,1.1181217,1.1181217,1.1181197,1.1779573,1.1779437,0.7853982,0.11812174,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2365,1.0,0.0,100000.98,-1.0263953,-6.4004107,-1.8456686e-07,0.7070841,0.7070834,-2.0887676e-06,-1.9419276e-06,1.414259,-4.177803e-06,88.74114,248.54561,248.54561,102.04855,-77.65724,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,1.3535779,1.3535912,1.0,-144.13719,55.396053,-461.43616,212.89055,1.9163102e-11,-8.601506e-13,0.5681797,0.5681797,1.3535779,0.06275115,1.1181217,1.1181217,1.1181197,1.3535912,1.3535779,0.7853982,0.118121766,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.237,1.0,0.0,100000.97,-1.023235,-6.4004107,-1.8456686e-07,0.7070841,0.7070834,-1.9960462e-06,-1.8544547e-06,1.414259,-3.9923484e-06,107.50526,312.7494,312.7494,102.04855,-97.71768,0.0,102.24251,326.60907,1.0,-1.0,0.7096268,1.5292121,1.529225,1.0,-138.55585,31.0506,-450.74042,137.99104,1.8557681e-11,-8.856746e-13,0.74381393,0.74381393,1.5292121,0.06275126,1.1181217,1.1181217,1.1181197,1.529225,1.5292121,0.7853982,0.11812178,0.0,1.0,1.1181217,1.4142587,0.0,0.05,0.0,1.0,1.0
1.2375,1.0,0.0,100000.97,-1.0200863,-6.4004107,-1.8456686e-07,0.7070841,0.7070834,-1.9037769e-06,-1.7627315e-06,1.414259,-3.8077983e-06,122.961624,367.3304,367.3304,102.04856,-114.77153,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,1.7048463,1.7048589,1.0,-128.7114,5.749775,-426.1762,58.845795,1.8173806e-11,-8.9403425e-13,0.91944814,0.91944814,1.7048463,0.06275135,1.1181217,1.1181217,1.1181198,1.7048589,1.7048463,0.7853982,0.118121795,0.0,1.0,1.1181217,1.414259,0.0,0.05,0.0,1.0,1.0
1.238,1.0,0.0,100000.96,-1.0169493,-6.4004107,-1.8456686e-07,0.7070841,0.7070834,-1.8119857e-06,-1.6649777e-06,1.414259,-3.624204e-06,134.63469,410.60938,410.60938,102.04856,-128.29405,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,1.8804805,1.8804927,1.0,-114.90672,-19.72796,-388.49933,-22.110027,1.8371051e-11,-8.8996584e-13,1.0950824,1.0950824,1.8804805,0.06275145,1.1181219,1.1181219,1.1181198,1.8804927,1.8804805,0.7853982,0.11812181,0.0,1.0,1.1181219,1.414259,0.0,0.05,0.0,1.0,1.0
1.2385,1.0,0.0,100000.96,-1.0138233,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.7206609e-06,-1.5799774e-06,1.414259,-3.4415427e-06,142.16527,441.2546,441.2546,102.04856,-137.86922,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,2.0561147,2.0561266,1.0,-97.566574,-44.598705,-338.86902,-102.38557,1.7810215e-11,-8.766066e-13,1.2707165,1.2707165,2.0561147,0.06275153,1.1181219,1.1181219,1.1181198,2.0561266,2.0561147,0.7853982,0.118121825,0.0,1.0,1.1181219,1.414259,0.0,0.05,0.0,1.0,1.0
1.239,1.0,0.0,100000.96,-1.0107081,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.6298139e-06,-1.4714439e-06,1.414259,-3.259837e-06,145.3217,458.3232,458.3232,102.04856,-143.20238,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,2.231749,2.2317605,1.0,-77.22447,-68.09722,-278.81232,-179.5109,1.7826176e-11,-8.581016e-13,1.4463508,1.4463508,2.231749,0.06275163,1.1181219,1.1181219,1.1181198,2.2317605,2.231749,0.7853982,0.11812185,0.0,1.0,1.1181219,1.414259,0.0,0.05,0.0,1.0,1.0
1.2395,1.0,0.0,100000.95,-1.007604,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.5394841e-06,-1.3866547e-06,1.414259,-3.079166e-06,144.00682,461.29004,461.29004,102.04856,-144.12946,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,2.4073832,2.4073944,1.0,-54.50631,-89.50052,-210.17706,-251.11299,1.8355853e-11,-4.137659e-13,1.6219851,1.6219851,2.4073832,0.06275174,1.1181219,1.1181219,1.11812,2.4073944,2.4073832,0.7853982,0.11812186,0.0,1.0,1.1181219,1.414259,0.0,0.05,0.0,1.0,1.0
1.24,1.0,0.0,100000.95,-1.004511,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.44965e-06,-1.2933854e-06,1.414259,-2.8994862e-06,138.26112,450.0638,450.0638,102.04856,-140.62193,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,2.5830173,2.583028,1.0,-30.111088,-108.15004,-135.07504,-314.9888,1.8281892e-11,2.6801052e-13,1.7976193,1.7976193,2.5830173,0.06275183,1.1181219,1.1181219,1.11812,2.583028,2.5830173,0.7853982,0.118121885,0.0,1.0,1.1181219,1.414259,0.0,0.05,0.0,1.0,1.0
1.2405,1.0,0.0,100000.945,-1.001429,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.3603384e-06,-1.2213287e-06,1.414259,-2.7208514e-06,128.26137,424.98993,424.98993,102.04856,-132.78772,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,2.7586517,2.758662,1.0,-4.789399,-123.47198,-55.81699,-369.17294,1.74223e-11,7.3359006e-13,1.9732535,1.9732535,2.7586517,0.062751934,1.1181219,1.1181219,1.11812,2.758662,2.7586517,0.7853982,0.1181219,0.0,1.0,1.1181219,1.414259,0.0,0.05,0.0,1.0,1.0
1.241,1.0,0.0,100000.945,-0.9983578,-6.4004107,-1.8456686e-07,0.70708406,0.70708346,-1.2715443e-06,-1.098306e-06,1.414259,-2.543252e-06,114.31525,386.83987,386.83987,102.04856,-120.86787,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,2.9342859,2.934296,1.0,20.679651,-134.9949,25.158451,-411.99832,1.6062618e-11,1.0615711e-12,2.1488879,2.1488879,2.9342859,0.06275202,1.1181219,1.1181219,1.1181201,2.934296,2.9342859,0.7853982,0.11812192,0.0,1.0,1.1181219,1.414259,0.0,0.05,0.0,1.0,1.0
1.2415,1.0,0.0,100000.94,-0.99529725,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.1833042e-06,-1.0231133e-06,1.414259,-2.3667603e-06,96.851845,336.78745,336.78745,102.04856,-105.229126,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,3.1099203,3.1099298,1.0,45.512424,-142.36427,105.35981,-442.14725,1.5457108e-11,1.291257e-12,2.324522,2.324522,3.1099203,0.062752105,1.118122,1.118122,1.1181201,3.1099298,3.1099203,0.7853982,0.118121944,0.0,1.0,1.118122,1.414259,0.0,0.05,0.0,1.0,1.0
1.242,1.0,0.0,100000.94,-0.992248,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.0956203e-06,-9.3779937e-07,1.414259,-2.1913816e-06,76.408485,276.37265,276.37265,102.04856,-86.35268,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,3.2855544,3.2855637,1.0,68.94486,-145.35335,182.31944,-458.6921,1.6753382e-11,1.4529397e-12,2.5001562,2.5001562,3.2855544,0.06275219,1.118122,1.118122,1.1181201,3.2855637,3.2855544,0.7853982,0.11812196,0.0,1.0,1.118122,1.414259,0.0,0.05,0.0,1.0,1.0
1.2425,1.0,0.0,100000.94,-0.98920983,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-1.008485e-06,-8.427424e-07,1.414259,-2.0170996e-06,53.61417,207.45438,207.45438,102.04856,-64.8193,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,3.4611888,3.4611976,1.0,90.256,-143.87016,253.66943,-461.1238,1.8852076e-11,1.5664035e-12,2.6757905,2.6757905,3.4611888,0.0627523,1.118122,1.118122,1.1181201,3.4611976,3.4611888,0.7853982,0.11812198,0.0,1.0,1.118122,1.414259,0.0,0.05,0.0,1.0,1.0
1.243,1.0,0.0,100000.93,-0.9861827,-6.4004107,-1.8456686e-07,0.70708406,0.70708346,-9.2190925e-07,-7.512104e-07,1.414259,-1.8439371e-06,29.170242,132.15309,132.15309,102.04856,-41.29155,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,3.636823,3.6368315,1.0,108.79011,-137.96036,317.21448,-449.36755,2.0508133e-11,1.6435232e-12,2.8514247,2.8514247,3.636823,0.06275237,1.118122,1.118122,1.1181202,3.6368315,3.636823,0.7853982,0.118122004,0.0,1.0,1.118122,1.414259,0.0,0.05,0.0,1.0,1.0
1.2435,1.0,0.0,100000.93,-0.98316777,-6.4004107,-1.8456686e-07,0.70708406,0.7070834,-8.3589833e-07,-6.514824e-07,1.4142591,-1.6719041e-06,3.8287957,52.785698,52.785698,102.04856,-16.493334,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,3.8124573,3.8124654,1.0,123.976944,-127.80574,370.9994,-423.7851,2.1360046e-11,1.6887367e-12,3.027059,3.027059,3.8124573,0.06275247,1.118122,1.118122,1.1181202,3.8124654,3.8124573,0.7853982,0.11812203,0.0,1.0,1.118122,1.414259,0.0,0.05,0.0,1.0,1.0
1.244,1.0,0.0,100000.92,-0.9801644,-6.4004107,-1.8456686e-07,0.70708406,0.70708346,-7.5048376e-07,-5.6576243e-07,1.4142591,-1.501064e-06,-21.630457,-28.205826,-28.205826,102.04856,8.812355,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,3.9880915,3.9880993,1.0,135.34923,-113.71877,413.36932,-385.16348,2.2250703e-11,1.7136961e-12,3.2026932,3.2026932,3.9880915,0.06275256,1.1181221,1.1181221,1.1181202,3.9880993,3.9880915,0.7853982,0.11812205,0.0,1.0,1.1181221,1.414259,0.0,0.05,0.0,1.0,1.0
1.2445,1.0,0.0,100000.92,-0.9771713,-6.4004107,-1.8456686e-07,0.70708406,0.70708346,-6.6564456e-07,-4.913211e-07,1.4142591,-1.3313747e-06,-46.42418,-108.329506,-108.329506,102.04856,33.846905,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,4.163726,4.163733,1.0,142.55707,-96.13288,443.02063,-334.6911,2.3178058e-11,1.7263326e-12,3.3783276,3.3783276,4.163726,0.062752664,1.1181221,1.1181221,1.1181203,4.163733,4.163726,0.7853982,0.11812207,0.0,1.0,1.1181221,1.414259,0.0,0.05,0.0,1.0,1.0
1.245,1.0,0.0,100000.92,-0.9741883,-6.4004107,-1.8456686e-07,0.70708406,0.70708346,-5.814289e-07,-4.0266977e-07,1.4142591,-1.1629326e-06,-69.78951,-185.12009,-185.12009,102.04856,57.840046,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,4.33936,4.3393674,1.0,145.37866,-75.58915,459.04095,-273.92087,2.4200572e-11,1.7300442e-12,3.553962,3.553962,4.33936,0.062752746,1.1181221,1.1181221,1.1181203,4.3393674,4.33936,0.7853982,0.11812209,0.0,1.0,1.1181221,1.414259,0.0,0.05,0.0,1.0,1.0
1.2455,1.0,0.0,100000.914,-0.9712165,-6.4004107,-1.8456686e-07,0.70708406,0.70708346,-4.9786365e-07,-3.0552332e-07,1.4142591,-9.957913e-07,-91.007545,-256.21484,-256.21484,102.04856,80.05355,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,4.514994,4.5150013,1.0,143.72722,-52.719673,460.93744,-204.72258,2.4206581e-11,1.7259691e-12,3.7295961,3.7295961,4.514994,0.06275283,1.1181221,1.1181221,1.1181203,4.5150013,4.514994,0.7853982,0.118122116,0.0,1.0,1.1181221,1.414259,0.0,0.05,0.0,1.0,1.0
1.246,1.0,0.0,100000.914,-0.96825546,-6.4004107,-1.8456686e-07,0.70708406,0.70708346,-4.1492095e-07,-2.2981972e-07,1.4142591,-8.2989527e-07,-109.425446,-319.42633,-319.42633,102.04856,99.80395,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,4.6906285,4.690635,1.0,137.65355,-28.228106,448.65167,-129.22533,2.334382e-11,1.7171267e-12,3.9052305,3.9052305,4.6906285,0.062752925,1.1181221,1.1181221,1.1181204,4.690635,4.6906285,0.7853982,0.11812214,0.0,1.0,1.1181221,1.414259,0.0,0.05,0.0,1.0,1.0
1.2465,1.0,0.0,100000.91,-0.9653052,-6.4004107,-1.8456686e-07,0.707084,0.70708346,-3.3262563e-07,-1.2531686e-07,1.4142591,-6.6529407e-07,-124.47651,-372.80966,-372.80966,102.04856,116.48356,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,4.866263,4.866269,1.0,127.34452,-2.8680072,422.5617,-49.75205,2.3572201e-11,1.7029611e-12,4.080865,4.080865,4.866263,0.062753,1.1181222,1.1181222,1.1181204,4.866269,4.866263,0.7853982,0.11812216,0.0,1.0,1.1181222,1.414259,0.0,0.05,0.0,1.0,1.0
1.247,1.0,0.0,100000.91,-0.9623656,-6.4004107,-1.8456686e-07,0.707084,0.70708346,-2.5098583e-07,-6.499865e-08,1.4142591,-5.0200396e-07,-135.69766,-414.7223,-414.7223,102.04856,129.57918,0.0,102.24251,326.60913,1.0,-1.0,0.7096268,5.0418973,5.041903,1.0,113.117325,22.580336,383.47028,31.252016,2.4321312e-11,1.6839809e-12,4.256499,4.256499,5.0418973,0.062753096,1.1181222,1.1181222,1.1181204,5.041903,5.0418973,0.7853982,0.11812218,0.0,1.0,1.1181222,1.414259,0.0,0.05,0.0,1.0,1.0
1.2475,1.0,0.0,100000.91,-0.9594364,-6.4004107,-1.8456686e-07,0.707084,0.70708346,-1.7000744e-07,2.6312007e-08,1.4142591,-3.4003676e-07,-142.74362,-443.87463,-443.87463,102.04856,138.68787,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,5.2175317,5.217537,1.0,95.409706,47.333923,332.58014,111.29452,2.5066279e-11,1.6670476e-12,4.432133,4.432133,5.2175317,0.06275317,1.1181222,1.1181222,1.1181206,5.217537,5.2175317,0.7853982,0.11812221,0.0,1.0,1.1181222,1.414259,0.0,0.05,0.0,1.0,1.0
1.248,1.0,0.0,100000.9,-0.9565175,-6.4004107,-1.8456686e-07,0.707084,0.70708346,-8.96822e-08,1.05923036e-07,1.4142591,-1.7937596e-07,-145.39763,-459.36978,-459.36978,102.04856,143.52939,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,5.3931656,5.393171,1.0,74.766495,70.63113,271.4571,187.91269,2.626611e-11,1.6434983e-12,4.6077676,4.6077676,5.3931656,0.06275327,1.1181222,1.1181222,1.1181206,5.393171,5.3931656,0.7853982,0.118122235,0.0,1.0,1.1181222,1.414259,0.0,0.05,0.0,1.0,1.0
1.2485,1.0,0.0,100000.9,-0.9536081,-6.4004107,-1.8456686e-07,0.707084,0.70708346,-1.0028699e-08,1.9516561e-07,1.4142591,-2.0058689e-08,-143.578,-460.7309,-460.7309,102.04856,143.95476,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,5.5688,5.5688047,1.0,51.822857,91.75514,201.9818,258.7491,2.8066348e-11,1.6259913e-12,4.783402,4.783402,5.5688,0.06275335,1.1181222,1.1181222,1.1181207,5.5688047,5.5688,0.7853982,0.11812226,0.0,1.0,1.1181222,1.414259,0.0,0.05,0.0,1.0,1.0
1.249,1.0,0.0,100000.89,-0.9507086,-6.4004107,-1.8456686e-07,0.707084,0.70708346,6.895601e-08,2.8436943e-07,1.4142591,1.379209e-07,-137.34073,-447.91617,-447.91617,102.04856,139.95088,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,5.7444344,5.7444386,1.0,27.28472,110.05601,126.29188,321.6243,2.9372508e-11,1.6049996e-12,4.9590364,4.9590364,5.7444344,0.062753424,1.1181223,1.1181223,1.1181207,5.7444386,5.7444344,0.7853982,0.11812229,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.2495,1.0,0.0,100000.89,-0.947819,-6.4004107,-1.8456686e-07,0.707084,0.70708346,1.4724661e-07,3.55109e-07,1.4142591,2.945122e-07,-126.87772,-421.31985,-421.31985,102.04856,131.64098,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,5.9200687,5.9200726,1.0,1.9070758,124.97065,46.716175,374.60367,2.9589126e-11,1.5796769e-12,5.1346707,5.1346707,5.9200687,0.06275351,1.1181223,1.1181223,1.1181207,5.9200726,5.9200687,0.7853982,0.11812231,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.25,1.0,0.0,100000.89,-0.9449395,-6.4004107,-1.8456686e-07,0.707084,0.7070835,2.2482162e-07,4.3264208e-07,1.4142591,4.4967223e-07,-112.51092,-381.76025,-381.76025,102.04856,119.28071,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,6.095703,6.095707,1.0,-23.529245,136.04016,-34.296898,416.05716,3.0583105e-11,1.5545457e-12,5.310305,5.310305,6.095703,0.06275359,1.1181223,1.1181223,1.1181208,6.095707,6.095703,0.7853982,0.11812234,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.2505,1.0,0.0,100000.88,-0.9420697,-6.4004107,-1.8456686e-07,0.707084,0.70708346,3.0170708e-07,5.077876e-07,1.4142591,6.034531e-07,-94.68234,-330.4546,-330.4546,102.04856,103.25038,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,6.2713375,6.271341,1.0,-48.241615,142.92397,-114.25472,444.7093,3.176397e-11,1.5317499e-12,5.485939,5.485939,6.2713375,0.062753685,1.1181223,1.1181223,1.1181208,6.271341,6.2713375,0.7853982,0.11812236,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.251,1.0,0.0,100000.88,-0.9392104,-6.4004107,-1.8456686e-07,0.707084,0.70708346,3.7785395e-07,5.930499e-07,1.4142592,7.557566e-07,-73.94057,-268.9814,-268.9814,102.04856,84.04322,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,0.16378644,0.16378948,1.0,-71.46967,145.41023,-190.69713,459.67853,3.261506e-11,1.5148485e-12,5.6615734,5.6615734,0.16378644,0.06275374,1.1181223,1.1181223,1.1181208,0.16378948,6.446972,0.7853982,0.11812239,0.0,1.0,1.1181223,1.414259,0.0,0.05,0.0,1.0,1.0
1.2515,1.0,0.0,100000.88,-0.93636054,-6.4004107,-1.8456686e-07,0.707084,0.70708346,4.532941e-07,6.675517e-07,1.4142592,9.066466e-07,-50.92376,-199.23213,-199.23213,102.04856,62.2502,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,0.33942077,0.3394235,1.0,-92.49874,143.4225,-261.27213,460.50427,3.3575386e-11,1.6986012e-12,5.837208,5.837208,0.33942077,0.06275384,1.1181225,1.1181225,1.1181209,0.3394235,6.6226063,0.7853982,0.118122414,0.0,1.0,1.1181225,1.414259,0.0,0.05,0.0,1.0,1.0
1.252,1.0,0.0,100000.875,-0.9335204,-6.4004107,-1.8456686e-07,0.707084,0.7070835,5.2800107e-07,7.391134e-07,1.4142592,1.0560702e-06,-26.34012,-123.352844,-123.352844,102.04856,38.541843,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,0.5150551,0.5150575,1.0,-110.68178,137.0219,-323.80826,447.1611,3.4581827e-11,2.0572246e-12,6.012842,6.012842,0.5150551,0.06275391,1.1181225,1.1181225,1.1181209,0.5150575,6.7982407,0.7853982,0.11812244,0.0,1.0,1.1181225,1.414259,0.0,0.05,0.0,1.0,1.0
1.2525,1.0,0.0,100000.875,-0.9306915,-6.4004107,-1.8456686e-07,0.707084,0.7070835,6.019874e-07,8.2978005e-07,1.4142592,1.2040524e-06,-0.9460402,-43.678207,-43.678207,102.04856,13.647624,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,0.69068944,0.69069153,1.0,-125.45934,126.40538,-376.38135,420.05957,3.497865e-11,2.290616e-12,6.1884766,6.1884766,0.69068944,0.062754,1.1181225,1.1181225,1.118121,0.69069153,6.9738746,0.7853982,0.11812247,0.0,1.0,1.1181225,1.414259,0.0,0.05,0.0,1.0,1.0
1.253,1.0,0.0,100000.87,-0.9278735,-6.4004135,-1.7510372e-07,0.707084,0.7070835,6.752504e-07,9.087652e-07,1.4142592,1.3505879e-06,24.477148,37.34034,37.34034,102.04856,-11.666511,0.0,102.24251,326.60913,1.0,-1.0,0.70962673,0.8663238,0.86632556,1.0,-136.37674,111.89958,-417.3739,380.03354,3.54269e-11,2.4483677e-12,0.080925666,0.080925666,0.8663238,0.06275408,1.1181225,1.1181225,1.118121,0.86632556,0.8663238,0.7853982,0.118122496,0.0,1.0,1.1181225,1.414259,0.0,0.05,0.0,1.0,1.0
1.2535,1.0,0.0,100000.87,-0.92506534,-6.4004135,-1.7510372e-07,0.707084,0.7070835,7.4780377e-07,9.677238e-07,1.4142592,1.495704e-06,49.14722,117.20999,117.20999,102.04856,-36.62169,0.0,102.030846,326.60913,1.0,-1.0,0.70962673,1.0419582,1.0419596,1.0,-143.09805,93.950836,-445.52457,328.31458,3.6483382e-11,2.547456e-12,0.25656003,0.25656003,1.0419582,0.06275415,1.1181226,1.1181226,1.118121,1.0419596,1.0419582,0.7853982,0.118122526,0.0,1.0,1.1181226,1.414259,0.0,0.05,0.0,1.0,1.0
1.254,1.0,0.0,100000.87,-0.9222666,-6.4004135,-1.7510372e-07,0.70708394,0.7070835,8.1958586e-07,1.0599301e-06,1.4142592,1.6392776e-06,72.305115,193.4733,193.4733,102.04856,-60.45008,0.0,102.030846,326.60913,1.0,-1.0,0.70962673,1.2175926,1.2175937,1.0,-145.4165,73.11138,-459.96722,266.49393,3.805868e-11,2.6030536e-12,0.43219438,0.43219438,1.2175926,0.06275422,1.1181226,1.1181226,1.1181211,1.2175937,1.2175926,0.7853982,0.118122555,0.0,1.0,1.1181226,1.414259,0.0,0.05,0.0,1.0,1.0
1.2545,1.0,0.0,100000.86,-0.9194772,-6.4004135,-1.7510372e-07,0.70708394,0.7070835,8.906037e-07,1.1208059e-06,1.4142592,1.7813225e-06,93.23831,263.78378,263.78378,102.04856,-82.41853,0.0,102.030846,326.60913,1.0,-1.0,0.70962673,1.3932269,1.3932277,1.0,-143.26073,50.02242,-460.2575,196.47372,3.967935e-11,2.5914522e-12,0.60782874,0.60782874,1.3932269,0.062754296,1.1181226,1.1181226,1.1181211,1.3932277,1.3932269,0.7853982,0.118122585,0.0,1.0,1.1181226,1.414259,0.0,0.05,0.0,1.0,1.0
1.255,1.0,0.0,100000.86,-0.9166968,-6.4004135,-1.7510372e-07,0.70708394,0.7070835,9.608481e-07,1.2090218e-06,1.4142592,1.92182e-06,111.302734,325.9781,325.9781,102.04856,-101.851105,0.0,102.030846,326.60913,1.0,-1.0,0.70962673,1.5688612,1.5688618,1.0,-136.69708,25.394352,-446.38647,120.40837,4.140415e-11,2.5282363e-12,0.7834631,0.7834631,1.5688612,0.06275438,1.1181226,1.1181226,1.1181211,1.5688618,1.5688612,0.7853982,0.11812261,0.0,1.0,1.1181226,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2555,1.0,0.0,100000.86,-0.91392577,-6.4004135,-1.7510372e-07,0.70708394,0.7070835,1.0303055e-06,1.2550462e-06,1.4142592,2.060744e-06,125.94256,378.14264,378.14264,102.048584,-118.1499,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,1.7444956,1.7444959,1.0,-125.927505,-0.015055299,-418.7809,40.638268,4.2991118e-11,2.4705262e-12,0.9590975,0.9590975,1.7444956,0.06275444,1.1181227,1.1181227,1.1181213,1.7444959,1.7444956,0.7853982,0.11812264,0.0,1.0,1.1181227,1.4142592,0.0,0.05,0.0,1.0,1.0
1.256,1.0,0.0,100000.85,-0.9111644,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.0989837e-06,1.3402617e-06,1.4142592,2.1981093e-06,136.70735,418.67242,418.67242,102.048584,-130.81343,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,1.92013,1.9201299,1.0,-111.283356,-25.424002,-378.2902,-40.382206,4.421689e-11,2.4174224e-12,1.1347319,1.1347319,1.92013,0.06275451,1.1181227,1.1181227,1.1181213,1.9201299,1.92013,0.7853982,0.11812267,0.0,1.0,1.1181227,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2565,1.0,0.0,100000.85,-0.9084125,-6.4004135,-1.7510372e-07,0.70708394,0.7070835,1.166911e-06,1.4025418e-06,1.4142592,2.3339728e-06,143.2659,446.32037,446.32037,102.048584,-139.45206,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,2.0957644,2.095764,1.0,-93.21521,-50.050694,-326.16016,-120.160194,4.5047896e-11,2.3656812e-12,1.3103663,1.3103663,2.0957644,0.06275457,1.1181227,1.1181227,1.1181214,2.095764,2.0957644,0.7853982,0.1181227,0.0,1.0,1.1181227,1.4142592,0.0,0.05,0.0,1.0,1.0
1.257,1.0,0.0,100000.84,-0.9056698,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.2340493e-06,1.4713725e-06,1.4142592,2.468258e-06,145.41641,460.2358,460.2358,102.048584,-143.79999,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,2.2713988,2.271398,1.0,-72.27899,-73.13742,-263.99475,-196.24107,4.4703873e-11,2.1604877e-12,1.4860007,1.4860007,2.2713988,0.06275466,1.1181227,1.1181227,1.1181214,2.271398,2.2713988,0.7853982,0.11812273,0.0,1.0,1.1181227,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2575,1.0,0.0,100000.84,-0.9029356,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.3003894e-06,1.5331542e-06,1.4142592,2.6009468e-06,143.0927,459.99063,459.99063,102.048584,-143.72345,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,2.4470332,2.4470322,1.0,-49.118874,-93.97383,-193.70668,-266.28397,4.335155e-11,1.9194871e-12,1.661635,1.661635,2.4470332,0.062754735,1.1181228,1.1181228,1.1181215,2.4470322,2.4470332,0.7853982,0.11812276,0.0,1.0,1.1181228,1.4142592,0.0,0.05,0.0,1.0,1.0
1.258,1.0,0.0,100000.84,-0.90021056,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.3659611e-06,1.6194288e-06,1.4142593,2.732099e-06,136.36629,445.59232,445.59232,102.048584,-139.2248,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,2.6226676,2.6226664,1.0,-24.447456,-111.91883,-117.45858,-328.13376,4.1726653e-11,1.7468637e-12,1.8372694,1.8372694,2.6226676,0.06275479,1.1181228,1.1181228,1.1181215,2.6226664,2.6226676,0.7853982,0.11812279,0.0,1.0,1.1181228,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2585,1.0,0.0,100000.836,-0.89749414,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.4307287e-06,1.6607933e-06,1.4142593,2.8616423e-06,125.444115,417.48395,417.48395,102.048584,-130.44243,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,2.798302,2.7983005,1.0,0.9761699,-126.42029,-37.596497,-379.88745,3.9356157e-11,1.6157448e-12,2.012904,2.012904,2.798302,0.06275487,1.1181228,1.1181228,1.1181215,2.7983005,2.798302,0.7853982,0.118122816,0.0,1.0,1.1181228,1.4142592,0.0,0.05,0.0,1.0,1.0
1.259,1.0,0.0,100000.836,-0.894787,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.494679e-06,1.7375919e-06,1.4142593,2.9895514e-06,110.66225,376.5303,376.5303,102.048584,-117.64657,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,2.9739366,2.9739347,1.0,26.369762,-137.03201,43.422375,-419.95267,3.6734397e-11,1.5138866e-12,2.1885383,2.1885383,2.9739366,0.06275494,1.1181228,1.1181228,1.1181216,2.9739347,2.9739366,0.7853982,0.118122846,0.0,1.0,1.1181228,1.4142592,0.0,0.05,0.0,1.0,1.0
