Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2595,1.0,0.0,100000.836,-0.8920886,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.5578232e-06,1.8038169e-06,1.4142593,3.115848e-06,92.47549,323.99146,323.99146,102.048584,-101.23093,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,3.149571,3.1495688,1.0,50.952003,-143.42749,123.10522,-447.09668,3.401611e-11,1.4384135e-12,2.3641727,2.3641727,3.149571,0.062755,1.1181229,1.1181229,1.1181216,3.1495688,3.149571,0.7853982,0.118122876,0.0,1.0,1.1181229,1.4142592,0.0,0.05,0.0,1.0,1.0
1.26,1.0,0.0,100000.83,-0.88939935,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.6201654e-06,1.8761527e-06,1.4142593,3.2405405e-06,71.44342,261.48398,261.48398,102.048584,-81.70059,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,3.3252053,3.325203,1.0,73.96654,-145.40996,199.00032,-460.4843,3.062032e-11,1.3772684e-12,2.539807,2.539807,3.3252053,0.06275506,1.1181229,1.1181229,1.1181217,3.325203,3.3252053,0.7853982,0.118122905,0.0,1.0,1.1181229,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2605,1.0,0.0,100000.83,-0.8867188,-6.4004135,-1.7510372e-07,0.70708394,0.7070836,1.6817e-06,1.9235342e-06,1.4142593,3.3636177e-06,48.213165,190.9311,190.9311,102.048584,-59.656467,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,3.5008397,3.500837,1.0,94.70525,-142.91843,268.77255,-459.70364,2.6837726e-11,1.3276435e-12,2.7154415,2.7154415,3.5008397,0.062755115,1.1181229,1.1181229,1.1181217,3.500837,3.5008397,0.7853982,0.118122935,0.0,1.0,1.1181229,1.4142592,0.0,0.05,0.0,1.0,1.0
1.261,1.0,0.0,100000.83,-0.88404757,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,1.7424205e-06,1.9815423e-06,1.4142593,3.4850666e-06,23.499472,114.5036,114.5036,102.048584,-35.776817,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,3.676474,3.6764712,1.0,112.53005,-136.02953,330.27512,-444.77872,2.2845911e-11,1.2840354e-12,2.891076,2.891076,3.676474,0.06275518,1.1181229,1.1181229,1.1181217,3.6764712,3.676474,0.7853982,0.11812297,0.0,1.0,1.1181229,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2615,1.0,0.0,100000.82,-0.881386,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,1.8023181e-06,2.0434913e-06,1.4142593,3.6048696e-06,-1.9372634,34.553017,34.553017,102.048584,-10.796375,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,3.8521087,3.8521054,1.0,126.8925,-124.95524,381.6157,-416.1687,1.854883e-11,1.2463506e-12,3.0667105,3.0667105,3.8521087,0.06275526,1.118123,1.118123,1.1181219,3.8521054,3.8521087,0.7853982,0.118123,0.0,1.0,1.118123,1.4142592,0.0,0.05,0.0,1.0,1.0
1.262,1.0,0.0,100000.82,-0.87873435,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,1.8614072e-06,2.126324e-06,1.4142593,3.7230554e-06,-27.314392,-46.460705,-46.460705,102.048584,14.516254,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,4.027743,4.0277395,1.0,137.35068,-110.03629,421.2146,-374.7539,1.4727174e-11,1.2160212e-12,3.2423449,3.2423449,4.027743,0.06275531,1.118123,1.118123,1.1181219,4.0277395,4.027743,0.7853982,0.11812303,0.0,1.0,1.118123,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2625,1.0,0.0,100000.82,-0.8760917,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,1.9196787e-06,2.1649091e-06,1.4142593,3.839606e-06,-51.851105,-126.044914,-126.044914,102.048584,39.382244,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,4.2033777,4.203374,1.0,143.58282,-91.73172,447.8535,-321.8086,1.157381e-11,1.1882593e-12,3.4179792,3.4179792,4.2033777,0.062755376,1.118123,1.118123,1.118122,4.203374,4.2033777,0.7853982,0.11812306,0.0,1.0,1.118123,1.4142592,0.0,0.05,0.0,1.0,1.0
1.263,1.0,0.0,100000.81,-0.8734574,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,1.9771273e-06,2.2324446e-06,1.4142593,3.9545107e-06,-74.79245,-201.75095,-201.75095,102.048584,63.03651,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,4.379012,4.379008,1.0,145.39717,-70.60472,460.7127,-258.96176,9.265195e-12,1.1610822e-12,3.5936139,3.5936139,4.379012,0.06275543,1.118123,1.118123,1.118122,4.379008,4.379012,0.7853982,0.11812309,0.0,1.0,1.118123,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2635,1.0,0.0,100000.81,-0.87083143,-6.4004135,-1.7510372e-07,0.7070839,0.70708364,2.0337288e-06,2.2865574e-06,1.4142593,4.0677214e-06,-95.43256,-271.24945,-271.24945,102.048584,84.75125,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,4.5546465,4.554642,1.0,142.73788,-47.305332,459.3966,-188.14714,9.727282e-12,1.1338041e-12,3.7692482,3.7692482,4.5546465,0.0627555,1.1181232,1.1181232,1.1181221,4.554642,4.5546465,0.7853982,0.11812312,0.0,1.0,1.1181232,1.4142592,0.0,0.05,0.0,1.0,1.0
1.264,1.0,0.0,100000.805,-0.8682145,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,2.0894809e-06,2.3550929e-06,1.4142593,4.1792323e-06,-113.136375,-332.4021,-332.4021,102.048584,103.858345,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,4.730281,4.730276,1.0,135.68681,-22.550438,443.94565,-111.54356,1.0350085e-11,1.1028076e-12,3.9448826,3.9448826,4.730281,0.062755555,1.1181232,1.1181232,1.1181221,4.730276,4.730281,0.7853982,0.11812316,0.0,1.0,1.1181232,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2645,1.0,0.0,100000.805,-0.86560637,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,2.1443896e-06,2.42138e-06,1.4142593,4.289057e-06,-127.359184,-383.3273,-383.3273,102.048584,119.7699,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,4.9059153,4.9059105,1.0,124.46089,2.898292,414.83527,-31.507969,1.0622814e-11,1.0764769e-12,4.1205173,4.1205173,4.9059153,0.062755615,1.1181232,1.1181232,1.1181221,4.9059105,4.9059153,0.7853982,0.11812319,0.0,1.0,1.1181232,1.4142592,0.0,0.05,0.0,1.0,1.0
1.265,1.0,0.0,100000.805,-0.8630068,-6.4004135,-1.7510372e-07,0.7070839,0.7070836,2.1984558e-06,2.4620224e-06,1.4142594,4.397197e-06,-137.66336,-422.45816,-422.45816,102.048584,131.99634,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,5.0815496,5.081545,1.0,109.40552,28.257849,372.96112,49.49707,1.1517073e-11,1.0462515e-12,4.2961516,4.2961516,5.0815496,0.06275567,1.1181232,1.1181232,1.1181222,5.081545,5.0815496,0.7853982,0.11812322,0.0,1.0,1.1181232,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2655,1.0,0.0,100000.8,-0.8604153,-6.4004135,-1.7510372e-07,0.7070839,0.70708364,2.2516851e-06,2.5216705e-06,1.4142594,4.503662e-06,-143.73189,-448.59076,-448.59076,102.048584,140.16147,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,5.2571845,5.257179,1.0,90.983925,52.74796,319.61157,128.97917,1.2306548e-11,1.0107616e-12,4.471786,4.471786,5.2571845,0.06275572,1.1181233,1.1181233,1.1181222,5.257179,5.2571845,0.7853982,0.118123256,0.0,1.0,1.1181233,1.4142592,0.0,0.05,0.0,1.0,1.0
1.266,1.0,0.0,100000.8,-0.8578322,-6.4004135,-1.7510372e-07,0.7070839,0.70708364,2.3040445e-06,2.5729228e-06,1.4142594,4.608388e-06,-145.37802,-460.921,-460.921,102.048584,144.01408,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,5.432819,5.432813,1.0,69.76291,75.615105,256.42816,204.49281,1.2399276e-11,9.8496e-13,4.6474204,4.6474204,5.432819,0.06275577,1.1181233,1.1181233,1.1181223,5.432813,5.432819,0.7853982,0.118123285,0.0,1.0,1.1181233,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2665,1.0,0.0,100000.8,-0.85525686,-6.4004135,-1.7510372e-07,0.7070839,0.70708364,2.3555676e-06,2.6140208e-06,1.4142594,4.7114404e-06,-142.55112,-459.06946,-459.06946,102.048584,143.43562,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,5.6084533,5.6084476,1.0,46.39541,96.15571,185.3549,273.71457,1.2123309e-11,9.55042e-13,4.8230553,4.8230553,5.6084533,0.06275583,1.1181233,1.1181233,1.1181223,5.6084476,5.6084533,0.7853982,0.118123315,0.0,1.0,1.1181233,1.4142592,0.0,0.05,0.0,1.0,1.0
1.267,1.0,0.0,100000.79,-0.8526896,-6.4004135,-1.7510372e-07,0.7070839,0.70708364,2.4062513e-06,2.6557398e-06,1.4142594,4.8128145e-06,-135.33817,-443.09317,-443.09317,102.048584,138.44391,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,5.7840877,5.7840815,1.0,21.600403,113.73777,108.578575,334.5146,9.871076e-12,9.307115e-13,4.9986897,4.9986897,5.7840877,0.0627559,1.1181233,1.1181233,1.1181225,5.7840815,5.7840877,0.7853982,0.118123345,0.0,1.0,1.1181233,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2675,1.0,0.0,100000.79,-0.85013026,-6.4004135,-1.7510372e-07,0.7070839,0.70708364,2.4560832e-06,2.705002e-06,1.4142594,4.912485e-06,-123.9611,-413.48367,-413.48367,102.048584,129.1925,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,5.959722,5.959716,1.0,-3.8592134,127.820305,28.46148,385.0222,7.309236e-12,9.05613e-13,5.174324,5.174324,5.959722,0.06275593,1.1181234,1.1181234,1.1181225,5.959716,5.959722,0.7853982,0.11812338,0.0,1.0,1.1181234,1.4142592,0.0,0.05,0.0,1.0,1.0
1.268,1.0,0.0,100000.79,-0.8475794,-6.4004135,-1.7510372e-07,0.7070838,0.70708364,2.505063e-06,2.760331e-06,1.4142594,5.0104513e-06,-108.76995,-371.15198,-371.15198,102.048584,115.966064,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,6.135357,6.13535,1.0,-29.200089,137.97003,-52.531334,423.68332,5.1748193e-12,8.8055317e-13,5.3499584,5.3499584,6.135357,0.06275597,1.1181234,1.1181234,1.1181226,6.13535,6.135357,0.7853982,0.11812341,0.0,1.0,1.1181234,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2685,1.0,0.0,100000.78,-0.84503627,-6.4004135,-1.7510372e-07,0.7070838,0.70708364,2.5531883e-06,2.7974986e-06,1.4142594,5.1067077e-06,-90.23214,-317.40057,-317.40057,102.048584,99.17155,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,0.02780597,0.02779919,1.0,-53.64253,143.87466,-131.90785,449.30844,3.0301282e-12,8.602694e-13,5.5255933,5.5255933,0.02780597,0.06275603,1.1181234,1.1181234,1.1181226,0.02779919,6.3109913,0.7853982,0.11812344,0.0,1.0,1.1181234,1.4142592,0.0,0.05,0.0,1.0,1.0
1.269,1.0,0.0,100000.78,-0.8425009,-6.4004135,-1.7510372e-07,0.7070838,0.70708364,2.6004684e-06,2.845082e-06,1.4142594,5.2012742e-06,-68.91804,-253.88332,-253.88332,102.048584,79.32569,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,0.20344049,0.20343347,1.0,-76.43448,145.35251,-207.2258,461.1091,1.1483966e-12,8.3688026e-13,5.7012277,5.7012277,0.20344049,0.06275608,1.1181235,1.1181235,1.1181226,0.20343347,6.4866257,0.7853982,0.11812348,0.0,1.0,1.1181235,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2695,1.0,0.0,100000.78,-0.8399739,-6.4004135,-1.7510372e-07,0.7070838,0.70708364,2.646879e-06,2.8966883e-06,1.4142594,5.2941014e-06,-45.483444,-182.5545,-182.5545,102.048584,57.03912,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,0.379075,0.37906778,1.0,-96.87467,142.35812,-276.16776,458.72226,-8.958842e-13,8.146392e-13,5.876862,5.876862,0.379075,0.06275612,1.1181235,1.1181235,1.1181227,0.37906778,6.6622605,0.7853982,0.11812351,0.0,1.0,1.1181235,1.4142592,0.0,0.05,0.0,1.0,1.0
1.27,1.0,0.0,100000.77,-0.83745503,-6.4004135,-1.7510372e-07,0.7070838,0.70708364,2.6924397e-06,2.9567964e-06,1.4142594,5.3852286e-06,-20.649403,-105.608795,-105.608795,102.048584,32.99755,0.0,102.030846,326.6092,1.0,-1.0,0.70962673,0.55470955,0.5547021,1.0,-114.3342,134.9836,-336.61252,442.2213,-3.3550907e-12,7.992181e-13,6.052497,6.052497,0.55470955,0.06275618,1.1181235,1.1181235,1.1181227,0.5547021,6.837895,0.7853982,0.11812354,0.0,1.0,1.1181235,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2705,1.0,0.0,100000.77,-0.8349441,-6.4004135,-1.7510372e-07,0.7070838,0.70708364,2.7371334e-06,3.0126384e-06,1.4142594,5.4746224e-06,4.8199873,-25.413683,-25.413683,102.048584,7.9407024,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,0.73034406,0.73033637,1.0,-128.27586,123.45587,-386.7003,412.11398,-5.4356467e-12,7.762417e-13,6.2281313,6.2281313,0.73034406,0.06275624,1.1181235,1.1181235,1.1181228,0.73033637,7.0135293,0.7853982,0.118123576,0.0,1.0,1.1181235,1.4142592,0.0,0.05,0.0,1.0,1.0
1.271,1.0,0.0,100000.77,-0.83244294,-6.4004164,-4.5114444e-08,0.7070838,0.7070837,2.7809945e-06,3.0460333e-06,1.4142594,5.5623505e-06,30.141075,55.563366,55.563366,102.048584,-17.36047,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,0.9059786,0.9059707,1.0,-138.27069,108.129616,-424.88995,369.3266,-7.0343735e-12,7.52776e-13,0.120580435,0.120580435,0.9059786,0.06275628,1.1181237,1.1181237,1.1181228,0.9059707,0.9059786,0.7853982,0.118123606,0.0,1.0,1.1181237,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2715,1.0,0.0,100000.77,-0.8299497,-6.4004164,-4.5114444e-08,0.7070838,0.7070837,2.8240363e-06,3.0947358e-06,1.4142594,5.6484396e-06,54.534775,134.83083,134.83083,102.048584,-42.127487,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,1.0816132,1.0816051,1.0,-144.01117,89.476395,-450.0065,315.17566,-7.539434e-12,7.307319e-13,0.29621497,0.29621497,1.0816132,0.06275633,1.1181237,1.1181237,1.1181229,1.0816051,1.0816132,0.7853982,0.11812364,0.0,1.0,1.1181237,1.4142592,0.0,0.05,0.0,1.0,1.0
1.272,1.0,0.0,100000.766,-0.8274638,-6.4004164,-4.5114444e-08,0.7070838,0.70708364,2.8662168e-06,3.1437478e-06,1.4142594,5.732806e-06,77.250534,209.94978,209.94978,102.048584,-65.59832,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,1.2572477,1.2572393,1.0,-145.32066,68.07014,-461.2771,251.32733,-7.4869624e-12,7.0864826e-13,0.47184953,0.47184953,1.2572477,0.06275637,1.1181237,1.1181237,1.1181229,1.2572393,1.2572477,0.7853982,0.11812367,0.0,1.0,1.1181237,1.4142592,0.0,0.05,0.0,1.0,1.0
1.2725,1.0,0.0,100000.766,-0.8249853,-6.4004164,-4.5114444e-08,0.7070838,0.70708364,2.907529e-06,3.1623692e-06,1.4142596,5.815436e-06,97.589424,278.60895,278.60895,102.048584,-87.0508,0.0,102.030846,326.6092,1.0,-1.0,0.7096268,1.4328822,1.4328737,1.0,-142.15889,44.56947,-458.355,179.74606,-7.342561e-12,6.8760443e-13,0.64748406,0.64748406,1.4328822,0.06275642,1.1181237,1.1181237,1.1181229,1.4328737,1.4328822,0.7853982,0.1181237,0.0,1.0,1.1181237,1.4142592,0.0,0.05,0.0,1.0,1.0
1.273,1.0,0.0,100000.766,-0.822515,-6.4004164,-4.5114444e-08,0.7070838,0.70708364,2.947953e-06,3.2062446e-06,1.4142596,5.896289e-06,114.92565,338.69577,338.69577,102.0486,-105.824875,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,1.6085168,1.6085081,1.0,-134.62314,19.69748,-441.3301,102.63433,-7.296375e-12,6.659559e-13,0.8231186,0.8231186,1.6085168,0.06275645,1.1181238,1.1181238,1.118123,1.6085081,1.6085168,0.7853982,0.11812374,0.0,1.0,1.1181238,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2735,1.0,0.0,100000.76,-0.82005256,-6.4004164,-4.5114444e-08,0.7070838,0.7070837,2.9875152e-06,3.2533248e-06,1.4142596,5.975419e-06,128.72581,388.36154,388.36154,102.0486,-121.3429,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,1.7841513,1.7841424,1.0,-122.945244,-5.7805696,-410.72626,22.364712,-7.314113e-12,6.446308e-13,0.9987532,0.9987532,1.7841513,0.06275649,1.1181238,1.1181238,1.118123,1.7841424,1.7841513,0.7853982,0.11812377,0.0,1.0,1.1181238,1.4142596,0.0,0.05,0.0,1.0,1.0
1.274,1.0,0.0,100000.76,-0.8175978,-6.4004164,-4.5114444e-08,0.7070838,0.7070837,3.0262274e-06,3.2922153e-06,1.4142596,6.052848e-06,138.5653,426.07806,426.07806,102.0486,-133.12741,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,1.9597859,1.9597768,1.0,-107.48454,-31.080763,-367.48505,-58.593037,-7.414581e-12,6.2463885e-13,1.1743877,1.1743877,1.9597859,0.06275654,1.1181238,1.1181238,1.1181232,1.9597768,1.9597859,0.7853982,0.1181238,0.0,1.0,1.1181238,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2745,1.0,0.0,100000.76,-0.815151,-6.4004164,-4.5114444e-08,0.7070838,0.7070837,3.0640854e-06,3.3397444e-06,1.4142596,6.128569e-06,144.14137,450.6849,450.6849,102.0486,-140.81581,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,2.1354206,2.1354113,1.0,-88.71672,-55.424652,-312.93692,-137.74799,-7.120202e-12,6.050248e-13,1.3500223,1.3500223,2.1354206,0.062756576,1.1181239,1.1181239,1.1181232,2.1354113,2.1354206,0.7853982,0.11812384,0.0,1.0,1.1181239,1.4142596,0.0,0.05,0.0,1.0,1.0
1.275,1.0,0.0,100000.75,-0.8127112,-6.4004164,-4.5114444e-08,0.7070838,0.7070837,3.1011093e-06,3.3561398e-06,1.4142596,6.202622e-06,145.28246,461.42496,461.42496,102.0486,-144.17155,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,2.311055,2.3110456,1.0,-67.21924,-78.063225,-248.7603,-212.66466,-5.5943128e-12,5.799463e-13,1.5256569,1.5256569,2.311055,0.06275662,1.1181239,1.1181239,1.1181233,2.3110456,2.311055,0.7853982,0.11812387,0.0,1.0,1.1181239,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2755,1.0,0.0,100000.75,-0.8102787,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.1372547e-06,3.4053955e-06,1.4142596,6.2749173e-06,141.95345,457.96774,457.96774,102.0486,-143.09138,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,2.4866896,2.48668,1.0,-43.65353,-98.29992,-176.92973,-281.038,-3.2853971e-12,5.545556e-13,1.7012914,1.7012914,2.4866896,0.06275666,1.1181239,1.1181239,1.1181233,2.48668,2.4866896,0.7853982,0.1181239,0.0,1.0,1.1181239,1.4142596,0.0,0.05,0.0,1.0,1.0
1.276,1.0,0.0,100000.75,-0.8078533,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.1725622e-06,3.4353986e-06,1.4142596,6.345537e-06,134.25677,440.41962,440.41962,102.0486,-137.60854,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,2.6623242,2.6623144,1.0,-18.744678,-115.51209,-99.65533,-340.76428,-8.345331e-13,5.34121e-13,1.8769261,1.8769261,2.6623242,0.06275668,1.1181239,1.1181239,1.1181234,2.6623144,2.6623242,0.7853982,0.11812393,0.0,1.0,1.1181239,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2765,1.0,0.0,100000.74,-0.8054353,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.2070113e-06,3.4739232e-06,1.4142596,6.4144397e-06,122.42924,409.32056,409.32056,102.0486,-127.8917,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,2.8379588,2.8379488,1.0,6.740918,-129.17015,-19.314703,-390.00586,1.441694e-12,5.1142125e-13,2.0525606,2.0525606,2.8379588,0.06275671,1.118124,1.118124,1.1181234,2.8379488,2.8379588,0.7853982,0.11812396,0.0,1.0,1.118124,1.4142596,0.0,0.05,0.0,1.0,1.0
1.277,1.0,0.0,100000.74,-0.8030243,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.2406053e-06,3.5026676e-06,1.4142596,6.481632e-06,106.83476,365.62738,365.62738,102.0486,-114.23985,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,3.0135934,3.0135832,1.0,32.019108,-138.85387,61.620205,-427.2476,2.760043e-12,4.9410373e-13,2.2281952,2.2281952,3.0135934,0.06275675,1.118124,1.118124,1.1181234,3.0135832,3.0135934,0.7853982,0.11812399,0.0,1.0,1.118124,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2775,1.0,0.0,100000.74,-0.80062073,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.2733471e-06,3.539305e-06,1.4142596,6.5471204e-06,87.95316,310.68448,310.68448,102.0486,-97.07304,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,3.189228,3.1892176,1.0,56.312126,-144.26529,140.65916,-451.34366,3.893195e-12,4.76026e-13,2.4038298,2.4038298,3.189228,0.062756784,1.118124,1.118124,1.1181235,3.1892176,3.189228,0.7853982,0.11812403,0.0,1.0,1.118124,1.4142596,0.0,0.05,0.0,1.0,1.0
1.278,1.0,0.0,100000.74,-0.79822433,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.3052486e-06,3.5610433e-06,1.4142596,6.6109274e-06,66.365395,246.18234,246.18234,102.0486,-76.91945,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,3.3648627,3.364852,1.0,78.87251,-145.23792,215.37029,-461.55264,4.8331994e-12,4.60079e-13,2.5794644,2.5794644,3.3648627,0.0627568,1.118124,1.118124,1.1181235,3.364852,3.3648627,0.7853982,0.11812406,0.0,1.0,1.118124,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2785,1.0,0.0,100000.734,-0.7958355,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.3363074e-06,3.5939825e-06,1.4142596,6.673049e-06,42.73567,174.10559,174.10559,102.0486,-54.39918,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,3.5404973,3.5404866,1.0,99.006134,-141.7418,283.45483,-457.56042,5.6886674e-12,4.4259724e-13,2.755099,2.755099,3.5404973,0.06275685,1.1181241,1.1181241,1.1181237,3.5404866,3.5404973,0.7853982,0.11812409,0.0,1.0,1.1181241,1.4142596,0.0,0.05,0.0,1.0,1.0
1.279,1.0,0.0,100000.734,-0.79345363,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.366542e-06,3.621099e-06,1.4142596,6.7335222e-06,17.791039,96.671906,96.671906,102.0486,-30.205137,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,3.716132,3.716121,1.0,116.0935,-133.88454,342.81796,-439.48987,6.366794e-12,4.2289555e-13,2.9307337,2.9307337,3.716132,0.06275689,1.1181241,1.1181241,1.1181237,3.716121,3.716132,0.7853982,0.11812413,0.0,1.0,1.1181241,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2795,1.0,0.0,100000.734,-0.7910791,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.3959177e-06,3.6535153e-06,1.4142596,6.792278e-06,-7.7009916,16.263786,16.263786,102.0486,-5.0817323,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,3.8917665,3.8917553,1.0,129.60886,-121.90787,391.63315,-407.89694,6.8066095e-12,4.0201395e-13,3.1063683,3.1063683,3.8917665,0.06275691,1.1181241,1.1181241,1.1181238,3.8917553,3.8917665,0.7853982,0.11812416,0.0,1.0,1.1181241,1.4142596,0.0,0.05,0.0,1.0,1.0
1.28,1.0,0.0,100000.73,-0.7887132,-6.4004164,-4.5114444e-08,0.70708376,0.7070837,3.4244717e-06,3.6841707e-06,1.4142597,6.8493896e-06,-32.956078,-64.644745,-64.644745,102.0486,20.19803,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,4.067401,4.06739,1.0,139.13638,-106.180305,428.39847,-363.75372,7.389526e-12,3.8126598e-13,3.282003,3.282003,4.067401,0.06275695,1.1181242,1.1181242,1.1181238,4.06739,4.067401,0.7853982,0.11812419,0.0,1.0,1.1181242,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2805,1.0,0.0,100000.73,-0.7863547,-6.4004164,-4.5114444e-08,0.70708376,0.70708376,3.4522136e-06,3.7047407e-06,1.4142597,6.904877e-06,-57.19716,-143.56427,-143.56427,102.0486,44.856335,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,4.243036,4.2430243,1.0,144.3829,-87.185745,451.98267,-308.4184,7.953084e-12,3.6239837e-13,3.4576375,3.4576375,4.243036,0.06275697,1.1181242,1.1181242,1.1181238,4.2430243,4.243036,0.7853982,0.118124224,0.0,1.0,1.1181242,1.4142596,0.0,0.05,0.0,1.0,1.0
1.281,1.0,0.0,100000.73,-0.7840028,-6.4004164,-4.5114444e-08,0.70708376,0.70708376,3.4791074e-06,3.7269854e-06,1.4142597,6.958668e-06,-79.67838,-218.06657,-218.06657,102.0486,68.13448,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,4.41867,4.4186587,1.0,145.18701,-65.50863,461.66016,-243.59358,7.3678025e-12,3.4095117e-13,3.6332722,3.6332722,4.41867,0.062757,1.1181242,1.1181242,1.1181239,4.4186587,4.41867,0.7853982,0.118124254,0.0,1.0,1.1181242,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2815,1.0,0.0,100000.72,-0.78165776,-6.4004164,-4.5114444e-08,0.70708376,0.70708376,3.5051921e-06,3.7639402e-06,1.4142597,7.010841e-06,-99.70804,-285.8593,-285.8593,102.0486,89.31625,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,4.594305,4.594293,1.0,141.52396,-41.815918,457.13312,-171.2738,6.075697e-12,3.2465363e-13,3.8089068,3.8089068,4.594305,0.06275704,1.1181242,1.1181242,1.1181239,4.594293,4.594305,0.7853982,0.118124284,0.0,1.0,1.1181242,1.4142596,0.0,0.05,0.0,1.0,1.0
1.282,1.0,0.0,100000.72,-0.7793198,-6.4004164,-4.5114444e-08,0.70708376,0.70708376,3.5304056e-06,3.7789093e-06,1.4142597,7.0612714e-06,-116.66984,-344.8567,-344.8567,102.0486,107.74991,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,4.7699394,4.769928,1.0,133.50644,-16.836603,438.5409,-93.684204,5.7933623e-12,3.060614e-13,3.9845414,3.9845414,4.7699394,0.06275705,1.1181244,1.1181244,1.118124,4.769928,4.7699394,0.7853982,0.11812431,0.0,1.0,1.1181244,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2825,1.0,0.0,100000.72,-0.77698886,-6.4004164,-4.5114444e-08,0.70708376,0.70708376,3.5547964e-06,3.8094447e-06,1.4142597,7.1100562e-06,-130.04192,-393.24338,-393.24338,102.0486,122.86828,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,4.9455743,4.9455624,1.0,121.381165,8.660747,406.45547,-13.212102,5.681455e-12,2.8805563e-13,4.1601763,4.1601763,4.9455743,0.06275709,1.1181244,1.1181244,1.118124,4.9455624,4.9455743,0.7853982,0.11812435,0.0,1.0,1.1181244,1.4142596,0.0,0.05,0.0,1.0,1.0
1.283,1.0,0.0,100000.72,-0.7746651,-6.4004164,-4.5114444e-08,0.7070837,0.7070837,3.5783673e-06,3.828572e-06,1.4142597,7.1572013e-06,-139.41281,-429.53064,-429.53064,102.0486,134.2062,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,5.121209,5.1211967,1.0,105.52119,33.89162,361.86414,67.66652,5.403333e-12,2.7447554e-13,4.3358107,4.3358107,5.121209,0.06275711,1.1181244,1.1181244,1.118124,5.1211967,5.121209,0.7853982,0.11812438,0.0,1.0,1.1181244,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2835,1.0,0.0,100000.71,-0.77234846,-6.4004164,-4.5114444e-08,0.7070837,0.7070837,3.6011295e-06,3.860014e-06,1.4142597,7.2027287e-06,-144.4942,-452.60196,-452.60196,102.0486,141.41483,0.0,102.030846,326.60925,1.0,-1.0,0.7096268,5.2968435,5.296831,1.0,86.4145,58.07971,306.13882,146.46315,5.680484e-12,2.6230323e-13,4.5114455,4.5114455,5.2968435,0.062757134,1.1181244,1.1181244,1.1181241,5.296831,5.2968435,0.7853982,0.11812441,0.0,1.0,1.1181244,1.4142596,0.0,0.05,0.0,1.0,1.0
1.284,1.0,0.0,100000.71,-0.77003837,-6.4004164,-4.5114444e-08,0.7070837,0.70708376,3.6230626e-06,3.8894323e-06,1.4142597,7.2465978e-06,-145.12976,-461.7475,-461.7475,102.0486,144.27234,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,5.4724784,5.472466,1.0,64.64899,80.48078,240.99413,220.75337,7.1665456e-12,2.455184e-13,4.68708,4.68708,5.4724784,0.06275715,1.1181245,1.1181245,1.1181241,5.472466,5.4724784,0.7853982,0.11812444,0.0,1.0,1.1181245,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2845,1.0,0.0,100000.71,-0.767735,-6.4004164,-4.5114444e-08,0.7070837,0.7070837,3.6441888e-06,3.8958556e-06,1.4142597,7.288853e-06,-141.29991,-456.68585,-456.68585,102.0486,142.69086,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,5.648113,5.6481004,1.0,40.894325,100.405594,168.43446,288.25137,8.321e-12,2.2117368e-13,4.862715,4.862715,5.648113,0.06275718,1.1181245,1.1181245,1.1181242,5.6481004,5.648113,0.7853982,0.11812447,0.0,1.0,1.1181245,1.4142596,0.0,0.05,0.0,1.0,1.0
1.285,1.0,0.0,100000.7,-0.76543784,-6.4004164,-4.5114444e-08,0.7070837,0.70708376,3.6645113e-06,3.921376e-06,1.4142597,7.329501e-06,-133.12251,-437.57272,-437.57272,102.0486,136.719,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,5.8237476,5.8237348,1.0,15.881415,117.2411,90.692345,346.88037,9.412617e-12,2.089882e-13,5.0383496,5.0383496,5.8237476,0.062757194,1.1181245,1.1181245,1.1181242,5.8237348,5.8237476,0.7853982,0.11812451,0.0,1.0,1.1181245,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2855,1.0,0.0,100000.7,-0.76314694,-6.4004164,-4.5114444e-08,0.7070837,0.70708376,3.6840227e-06,3.931455e-06,1.4142597,7.368526e-06,-120.849144,-404.99622,-404.99622,102.0486,126.54053,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,5.999382,5.9993696,1.0,-9.62014,130.46928,10.15978,394.83646,1.0124094e-11,1.9356687e-13,5.213984,5.213984,5.999382,0.06275721,1.1181245,1.1181245,1.1181244,5.9993696,5.999382,0.7853982,0.11812454,0.0,1.0,1.1181245,1.4142596,0.0,0.05,0.0,1.0,1.0
1.286,1.0,0.0,100000.7,-0.7608622,-6.4004164,-4.5114444e-08,0.7070837,0.7070837,3.702734e-06,3.9471147e-06,1.4142597,7.4059512e-06,-104.85745,-359.95868,-359.95868,102.0486,112.46862,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,6.175017,6.175004,1.0,-34.8257,139.68315,-70.685394,430.64407,1.0831862e-11,1.858762e-13,5.389619,5.389619,6.175017,0.062757224,1.1181246,1.1181246,1.1181244,6.175004,6.175017,0.7853982,0.11812457,0.0,1.0,1.1181246,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2865,1.0,0.0,100000.7,-0.7585842,-6.4004164,-4.5114444e-08,0.7070837,0.70708376,3.7206198e-06,3.963271e-06,1.4142597,7.4417253e-06,-85.639465,-303.8458,-303.8458,102.0486,94.93623,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,0.06746628,0.06745334,1.0,-58.959732,144.5992,-149.3557,453.2015,1.2546061e-11,1.8605942e-13,5.5652533,5.5652533,0.06746628,0.062757246,1.1181246,1.1181246,1.1181244,0.06745334,6.3506517,0.7853982,0.1181246,0.0,1.0,1.1181246,1.4142596,0.0,0.05,0.0,1.0,1.0
1.287,1.0,0.0,100000.695,-0.7563129,-6.4004164,-4.5114444e-08,0.7070837,0.70708376,3.7377154e-06,3.975834e-06,1.4142597,7.475919e-06,-63.7865,-238.3841,-238.3841,102.0486,74.48282,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,0.24310097,0.24308792,1.0,-81.27967,145.06618,-223.43057,461.81467,1.4876534e-11,1.8401079e-13,5.740888,5.740888,0.24310097,0.06275726,1.1181246,1.1181246,1.1181245,0.24308792,6.526286,0.7853982,0.11812463,0.0,1.0,1.1181246,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2875,1.0,0.0,100000.695,-0.7540486,-6.4004164,-4.5114444e-08,0.7070837,0.7070837,3.754038e-06,4.0060536e-06,1.4142597,7.5085663e-06,-39.97093,-165.58772,-165.58772,102.0486,51.737698,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,0.41873565,0.4187225,1.0,-101.09877,141.0697,-290.63086,456.2186,1.7346204e-11,1.742262e-13,5.916523,5.916523,0.41873565,0.06275727,1.1181246,1.1181246,1.1181245,0.4187225,6.701921,0.7853982,0.11812466,0.0,1.0,1.1181246,1.4142596,0.0,0.05,0.0,1.0,1.0
1.288,1.0,0.0,100000.695,-0.75179046,-6.4004164,-4.5114444e-08,0.7070837,0.70708376,3.769577e-06,4.009658e-06,1.4142598,7.5396465e-06,-14.925516,-87.69647,-87.69647,102.0486,27.400686,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,0.59437037,0.5943571,1.0,-117.807236,132.73274,-348.88895,436.58542,1.9658218e-11,1.6417984e-13,6.0921574,6.0921574,0.59437037,0.062757306,1.1181247,1.1181247,1.1181246,0.5943571,6.877556,0.7853982,0.118124686,0.0,1.0,1.1181247,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2885,1.0,0.0,100000.69,-0.74953914,-6.4004164,-4.5114444e-08,0.7070837,0.70708376,3.7843329e-06,4.0222412e-06,1.4142598,7.56916e-06,10.57913,-7.106957,-7.106957,102.0486,2.2206025,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,0.77000505,0.7699917,1.0,-130.89096,120.31183,-396.4123,403.51926,2.156948e-11,1.5654974e-13,6.267792,6.267792,0.77000505,0.06275731,1.1181247,1.1181247,1.1181246,0.7699917,7.05319,0.7853982,0.118124716,0.0,1.0,1.1181247,1.4142596,0.0,0.05,0.0,1.0,1.0
1.289,1.0,0.0,100000.69,-0.7472958,-6.400419,3.9482156e-08,0.7070837,0.70708376,3.798301e-06,4.0533937e-06,1.4142598,7.597098e-06,35.758274,73.70123,73.70123,102.0486,-23.027807,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,0.9456397,0.94562626,1.0,-139.94739,104.18912,-431.7387,358.03748,2.4062712e-11,1.4662886e-13,0.16024159,0.16024159,0.9456397,0.06275732,1.1181247,1.1181247,1.1181246,0.94562626,0.9456397,0.7853982,0.118124746,0.0,1.0,1.1181247,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2895,1.0,0.0,100000.69,-0.74505943,-6.400419,3.9482156e-08,0.7070837,0.70708376,3.8115197e-06,4.0455657e-06,1.4142598,7.623538e-06,59.8372,152.24176,152.24176,102.0486,-47.567688,0.0,102.030846,326.60925,1.0,-1.0,0.7096269,1.1212745,1.1212609,1.0,-144.69788,84.86068,-453.78122,301.53946,2.6266527e-11,1.3492395e-13,0.3358763,0.3358763,1.1212745,0.06275734,1.1181247,1.1181247,1.1181247,1.1212609,1.1212745,0.7853982,0.118124776,0.0,1.0,1.1181247,1.4142596,0.0,0.05,0.0,1.0,1.0
1.29,1.0,0.0,100000.69,-0.74282926,-6.400419,3.9482156e-08,0.7070837,0.70708376,3.823975e-06,4.067474e-06,1.4142598,7.64845e-06,82.07503,226.09807,226.09807,102.0486,-70.64399,0.0,102.030846,326.60925,1.0,-1.0,0.7096269,1.2969092,1.2968955,1.0,-144.99625,62.921215,-461.86166,235.7636,2.7628117e-11,1.2266192e-13,0.511511,0.511511,1.2969092,0.06275734,1.1181248,1.1181248,1.1181247,1.2968955,1.2969092,0.7853982,0.118124805,0.0,1.0,1.1181248,1.4142596,0.0,0.05,0.0,1.0,1.0
1.2905,1.0,0.0,100000.68,-0.740605,-6.400419,3.9482156e-08,0.7070837,0.70708376,3.8356384e-06,4.066388e-06,1.4142598,7.671778e-06,101.78755,292.9977,292.9977,102.0486,-91.5467,0.0,102.030846,326.60925,1.0,-1.0,0.70962685,1.4725438,1.4725301,1.0,-140.83331,39.04577,-455.73138,162.73367,2.882168e-11,1.10462e-13,0.6871457,0.6871457,1.4725438,0.06275737,1.1181248,1.1181248,1.1181247,1.4725301,1.4725438,0.7853982,0.118124835,0.0,1.0,1.1181248,1.4142596,0.0,0.05,0.0,1.0,1.0
1.291,1.0,0.0,100000.68,-0.738387,-6.400419,3.9482156e-08,0.7070837,0.70708376,3.846531e-06,4.07485e-06,1.4142598,7.693565e-06,118.36823,350.8823,350.8823,102.048615,-109.63266,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,1.6481786,1.6481647,1.0,-132.33719,13.968948,-435.579,84.69672,3.1111193e-11,9.786836e-14,0.86278045,0.86278045,1.6481786,0.062757365,1.1181248,1.1181248,1.1181248,1.6481647,1.6481786,0.7853982,0.118124865,0.0,1.0,1.1181248,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2915,1.0,0.0,100000.68,-0.7361754,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.856646e-06,4.0864475e-06,1.4142598,7.713797e-06,131.30693,397.97086,397.97086,102.048615,-124.34541,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,1.8238133,1.8237994,1.0,-119.76926,-11.537674,-402.0246,4.05377,3.2976052e-11,8.519717e-14,1.0384152,1.0384152,1.8238133,0.06275739,1.1181248,1.1181248,1.1181248,1.8237994,1.8238133,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142598,0.0,0.05,0.0,1.0,1.0
1.292,1.0,0.0,100000.68,-0.7339706,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.866017e-06,4.1019107e-06,1.4142598,7.7325385e-06,140.20552,432.81448,432.81448,102.048615,-135.23227,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,1.9994481,1.9994341,1.0,-103.51622,-36.6893,-356.1006,-76.713905,3.398984e-11,7.3644744e-14,1.2140499,1.2140499,1.9994481,0.062757395,1.118125,1.118125,1.118125,1.9994341,1.9994481,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2925,1.0,0.0,100000.67,-0.7317719,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.874638e-06,4.104691e-06,1.4142598,7.7497825e-06,144.79022,454.34113,454.34113,102.048615,-141.95824,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,2.1750827,2.1750686,1.0,-84.07816,-60.712063,-299.2199,-155.12122,3.4621576e-11,6.125853e-14,1.3896847,1.3896847,2.1750827,0.06275742,1.118125,1.118125,1.118125,2.1750686,2.1750827,0.7853982,0.118124954,0.0,1.0,1.118125,1.4142598,0.0,0.05,0.0,1.0,1.0
1.293,1.0,0.0,100000.67,-0.72957987,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.882532e-06,4.112791e-06,1.4142598,7.765571e-06,144.91997,461.88846,461.88846,102.048615,-144.31639,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,2.3507175,2.3507035,1.0,-62.05316,-82.86681,-233.13275,-228.75572,3.460998e-11,-7.2180685e-14,1.5653193,1.5653193,2.3507175,0.062757425,1.118125,1.118125,1.118125,2.3507035,2.3507175,0.7853982,0.11812498,0.0,1.0,1.118125,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2935,1.0,0.0,100000.67,-0.72739357,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.889676e-06,4.123298e-06,1.4142598,7.77986e-06,140.59077,455.22427,455.22427,102.048615,-142.23418,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,2.5263522,2.526338,1.0,-38.11889,-102.471886,-159.87248,-295.35178,3.35559e-11,-4.8500223e-13,1.740954,1.740954,2.5263522,0.06275741,1.118125,1.118125,1.1181251,2.526338,2.5263522,0.7853982,0.11812501,0.0,1.0,1.118125,1.4142598,0.0,0.05,0.0,1.0,1.0
1.294,1.0,0.0,100000.67,-0.72521245,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.896082e-06,4.1310927e-06,1.4142598,7.792674e-06,131.93582,434.55356,434.55356,102.048615,-135.77563,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,2.701987,2.7019727,1.0,-13.011755,-118.92407,-81.6932,-352.86035,3.142369e-11,-7.8384705e-13,1.9165888,1.9165888,2.701987,0.06275743,1.1181251,1.1181251,1.1181251,2.7019727,2.701987,0.7853982,0.11812504,0.0,1.0,1.1181251,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2945,1.0,0.0,100000.664,-0.723037,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.901766e-06,4.1285266e-06,1.4142598,7.804042e-06,119.221436,400.5124,400.5124,102.048615,-125.13952,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,2.8776217,2.8776073,1.0,12.495728,-131.71716,-1.0003532,-399.51202,2.9670415e-11,-9.902481e-13,2.0922236,2.0922236,2.8776217,0.062757425,1.1181251,1.1181251,1.1181251,2.8776073,2.8776217,0.7853982,0.118125066,0.0,1.0,1.1181251,1.4142598,0.0,0.05,0.0,1.0,1.0
1.295,1.0,0.0,100000.664,-0.7208673,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.906727e-06,4.1326143e-06,1.4142598,7.813966e-06,102.83879,354.14807,354.14807,102.048615,-110.65305,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,3.0532565,3.0532422,1.0,37.61874,-140.45753,79.723274,-433.87137,2.8638572e-11,-1.1406372e-12,2.2678583,2.2678583,3.0532565,0.06275744,1.1181251,1.1181251,1.1181252,3.0532422,3.0532565,0.7853982,0.118125096,0.0,1.0,1.1181251,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2955,1.0,0.0,100000.664,-0.71870357,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.910951e-06,4.117077e-06,1.4142598,7.822414e-06,83.29197,296.88724,296.88724,102.048615,-92.76198,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,3.2288914,3.2288768,1.0,61.584282,-144.87625,157.99396,-454.8812,2.6933318e-11,-1.2455409e-12,2.4434931,2.4434931,3.2288914,0.062757425,1.1181251,1.1181251,1.1181252,3.2288768,3.2288914,0.7853982,0.11812512,0.0,1.0,1.1181251,1.4142598,0.0,0.05,0.0,1.0,1.0
1.296,1.0,0.0,100000.664,-0.7165458,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.914481e-06,4.127939e-06,1.4142598,7.829474e-06,61.18239,230.49167,230.49167,102.048615,-72.01678,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,3.404526,3.4045115,1.0,83.65498,-144.83737,231.40341,-461.89508,2.5381072e-11,-1.3102694e-12,2.6191278,2.6191278,3.404526,0.06275744,1.1181252,1.1181252,1.1181253,3.4045115,3.404526,0.7853982,0.11812515,0.0,1.0,1.1181252,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2965,1.0,0.0,100000.66,-0.71439457,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.917298e-06,4.140218e-06,1.4142598,7.835109e-06,37.190327,157.00426,157.00426,102.048615,-49.05573,0.0,102.030846,326.6093,1.0,-1.0,0.709627,3.5801609,3.5801463,1.0,103.15176,-140.34209,297.693,-454.69724,2.4253061e-11,-1.3469549e-12,2.7947626,2.7947626,3.5801609,0.06275744,1.1181252,1.1181252,1.1181253,3.5801463,3.5801609,0.7853982,0.11812518,0.0,1.0,1.1181252,1.4142598,0.0,0.05,0.0,1.0,1.0
1.297,1.0,0.0,100000.66,-0.7122488,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.9194365e-06,4.1358076e-06,1.4142598,7.839386e-06,12.053979,78.686066,78.686066,102.048615,-24.585318,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,3.7557955,3.755781,1.0,119.47472,-131.5287,354.82303,-433.5091,2.3069647e-11,-1.367798e-12,2.9703975,2.9703975,3.7557955,0.06275743,1.1181252,1.1181252,1.1181253,3.755781,3.7557955,0.7853982,0.1181252,0.0,1.0,1.1181252,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2975,1.0,0.0,100000.66,-0.7101091,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.9208817e-06,4.139565e-06,1.4142599,7.842277e-06,-13.45325,-2.0531566,-2.0531566,102.048615,0.6415423,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,3.9314303,3.9314156,1.0,132.12164,-118.66839,401.03577,-398.9826,2.0466632e-11,-1.3759493e-12,3.146032,3.146032,3.9314303,0.062757455,1.1181252,1.1181252,1.1181254,3.9314156,3.9314303,0.7853982,0.11812523,0.0,1.0,1.1181252,1.4142598,0.0,0.05,0.0,1.0,1.0
1.298,1.0,0.0,100000.65,-0.70797676,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.921633e-06,4.1332696e-06,1.4142599,7.843779e-06,-38.546547,-82.72921,-82.72921,102.048615,25.848665,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,4.107065,4.1070504,1.0,140.7034,-102.15685,434.9093,-352.18008,1.8130823e-11,-1.3756589e-12,3.321667,3.321667,4.107065,0.062757455,1.1181252,1.1181252,1.1181254,4.1070504,4.107065,0.7853982,0.11812525,0.0,1.0,1.1181252,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2985,1.0,0.0,100000.65,-0.7058511,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.9217334e-06,4.140069e-06,1.4142599,7.843981e-06,-62.453827,-160.85983,-160.85983,102.048615,50.260468,0.0,102.030846,326.6093,1.0,-1.0,0.709627,4.2827,4.2826853,1.0,144.95595,-82.50212,455.4014,-294.54156,1.6072354e-11,-1.3680275e-12,3.4973016,3.4973016,4.2827,0.06275743,1.1181253,1.1181253,1.1181254,4.2826853,4.2827,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.299,1.0,0.0,100000.65,-0.7037311,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.9211527e-06,4.129146e-06,1.4142599,7.842818e-06,-84.43951,-234.04105,-234.04105,102.048615,73.12584,0.0,102.030846,326.6093,1.0,-1.0,0.7096269,4.4583344,4.4583197,1.0,144.74843,-60.308926,461.88153,-227.84047,1.5319464e-11,-1.3535091e-12,3.6729364,3.6729364,4.4583344,0.06275744,1.1181253,1.1181253,1.1181256,4.4583197,4.4583344,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.2995,1.0,0.0,100000.65,-0.70161647,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.919901e-06,4.1199028e-06,1.4142599,7.840315e-06,-103.827126,-300.0212,-300.0212,102.048615,93.74124,0.0,102.030846,326.6093,1.0,-1.0,0.709627,4.6339693,4.6339545,1.0,140.08725,-36.260128,454.15033,-154.1291,1.4222782e-11,-1.3334003e-12,3.8485713,3.8485713,4.6339693,0.06275744,1.1181253,1.1181253,1.1181256,4.6339545,4.6339693,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3,1.0,0.0,100000.64,-0.6995076,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.9179668e-06,4.124676e-06,1.4142599,7.836447e-06,-120.02015,-356.77023,-356.77023,102.048615,111.47239,0.0,102.030846,326.6093,1.0,-1.0,0.709627,4.809604,4.8095894,1.0,131.11581,-11.095662,432.44568,-75.675446,1.25030784e-11,-1.316545e-12,4.024206,4.024206,4.809604,0.06275743,1.1181253,1.1181253,1.1181256,4.8095894,4.809604,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3005,1.0,0.0,100000.64,-0.6974049,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.915345e-06,4.1131334e-06,1.4142599,7.831203e-06,-132.52036,-402.54202,-402.54202,102.048615,125.77371,0.0,102.030846,326.6093,1.0,-1.0,0.709627,4.985239,4.9852242,1.0,118.11016,14.410198,397.4354,5.106623,1.101185e-11,-1.2970561e-12,4.199841,4.199841,4.985239,0.06275743,1.1181254,1.1181254,1.1181257,4.9852242,4.985239,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.301,1.0,0.0,100000.64,-0.6953083,-6.400419,3.9482156e-08,0.70708364,0.70708376,3.912066e-06,4.1201233e-06,1.4142599,7.824645e-06,-140.94313,-435.92825,-435.92825,102.048615,136.20518,0.0,102.030846,326.6093,1.0,-1.0,0.709627,5.160874,5.160859,1.0,101.47044,39.47268,350.19666,85.731575,9.4574504e-12,-1.2824666e-12,4.3754754,4.3754754,5.160874,0.06275743,1.1181254,1.1181254,1.1181257,5.160859,5.160874,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3015,1.0,0.0,100000.64,-0.6932175,-6.400419,3.9482156e-08,0.70708364,0.7070838,3.9081515e-06,4.11685e-06,1.4142599,7.816816e-06,-145.02931,-455.90167,-455.90167,102.048615,142.44585,0.0,102.030846,326.6093,1.0,-1.0,0.709627,5.3365088,5.3364935,1.0,81.70865,63.320656,292.18298,163.7187,8.23419e-12,-1.2729663e-12,4.5511103,4.5511103,5.3365088,0.06275744,1.1181254,1.1181254,1.1181257,5.3364935,5.3365088,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.302,1.0,0.0,100000.63,-0.69113237,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.9035926e-06,4.110283e-06,1.4142599,7.807697e-06,-144.65317,-461.84778,-461.84778,102.048615,144.30368,0.0,102.030846,326.6093,1.0,-1.0,0.709627,5.5121436,5.5121284,1.0,59.432816,85.22035,225.17928,236.66849,6.5761598e-12,-1.2620636e-12,4.726745,4.726745,5.5121436,0.06275742,1.1181254,1.1181254,1.1181258,5.5121284,5.5121436,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3025,1.0,0.0,100000.63,-0.6890526,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.8983926e-06,4.095264e-06,1.4142599,7.797296e-06,-139.8263,-453.58356,-453.58356,102.048615,141.72153,0.0,102.030846,326.6093,1.0,-1.0,0.709627,5.687778,5.687763,1.0,35.32833,104.49796,151.2472,302.33636,5.4534567e-12,-1.2489949e-12,4.90238,4.90238,5.687778,0.06275741,1.1181254,1.1181254,1.1181258,5.687763,5.687778,0.7853982,0.11812548,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.303,1.0,0.0,100000.63,-0.6869781,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.892554e-06,4.0916143e-06,1.4142599,7.785618e-06,-130.69719,-431.36334,-431.36334,102.048615,134.77884,0.0,102.030846,326.6093,1.0,-1.0,0.709627,5.863413,5.863398,1.0,10.136849,120.56034,72.66148,358.70187,4.7462962e-12,-1.2309436e-12,5.078015,5.078015,5.863413,0.0627574,1.1181256,1.1181256,1.1181258,5.863398,5.863413,0.7853982,0.118125506,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3035,1.0,0.0,100000.63,-0.6849087,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.886099e-06,4.0781256e-06,1.4142599,7.772708e-06,-117.54675,-395.8708,-395.8708,102.048615,123.68922,0.0,102.031494,326.6093,1.0,-1.0,0.709627,6.0390477,6.039033,1.0,-15.366527,132.91328,-8.15991,404.03067,3.806096e-12,-1.2136806e-12,5.2536497,5.2536497,6.0390477,0.0627574,1.1181256,1.1181256,1.1181258,6.039033,6.0390477,0.7853982,0.118125536,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.304,1.0,0.0,100000.63,-0.68284494,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.8790154e-06,4.0755435e-06,1.4142599,7.758539e-06,-100.77959,-348.1979,-348.1979,102.048615,108.793884,0.0,102.031494,326.6093,1.0,-1.0,0.709627,6.2146826,6.214668,1.0,-40.3971,141.1767,-88.73023,436.92816,2.9509136e-12,-1.1934324e-12,5.4292846,5.4292846,6.2146826,0.062757395,1.1181256,1.1181256,1.1181259,6.214668,6.2146826,0.7853982,0.11812556,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3045,1.0,0.0,100000.625,-0.6807866,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.871339e-06,4.060163e-06,1.4142599,7.743186e-06,-80.911606,-289.81158,-289.81158,102.048615,90.55115,0.0,102.031494,326.6093,1.0,-1.0,0.70962703,0.10713211,0.1071171,1.0,-64.18472,145.09633,-166.57048,456.38205,2.502263e-12,-1.1727067e-12,5.6049194,5.6049194,0.10713211,0.06275738,1.1181256,1.1181256,1.1181259,0.1071171,6.3903174,0.7853982,0.11812558,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.305,1.0,0.0,100000.625,-0.678734,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.863061e-06,4.0455443e-06,1.4142599,7.726629e-06,-58.5541,-222.50821,-222.50821,102.048615,69.52229,0.0,102.031494,326.6093,1.0,-1.0,0.70962703,0.28276694,0.28275192,1.0,-85.99748,144.55159,-239.28561,461.79382,2.0398312e-12,-1.1486001e-12,5.7805543,5.7805543,0.28276694,0.06275736,1.1181256,1.1181256,1.1181259,0.28275192,6.5659523,0.7853982,0.1181256,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3055,1.0,0.0,100000.625,-0.6766862,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.8541925e-06,4.0370874e-06,1.4142599,7.708891e-06,-34.394978,-148.35863,-148.35863,102.048615,46.35435,0.0,102.031494,326.6093,1.0,-1.0,0.709627,0.45840174,0.45838672,1.0,-105.164246,139.55922,-304.63834,452.99698,1.3409478e-12,-1.1252205e-12,5.9561887,5.9561887,0.45840174,0.06275737,1.1181257,1.1181257,1.118126,0.45838672,6.741587,0.7853982,0.118125625,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.306,1.0,0.0,100000.625,-0.674644,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.844735e-06,4.017888e-06,1.4142599,7.689974e-06,-9.177582,-69.644295,-69.644295,102.048615,21.760162,0.0,102.031494,326.6093,1.0,-1.0,0.70962703,0.63403654,0.6340216,1.0,-121.095276,130.27286,-360.61783,430.26212,4.5361303e-13,-1.1050112e-12,6.1318235,6.1318235,0.63403654,0.06275735,1.1181257,1.1181257,1.118126,0.6340216,6.917222,0.7853982,0.11812565,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3065,1.0,0.0,100000.62,-0.6726071,-6.400419,3.9482156e-08,0.7070836,0.7070838,3.834691e-06,4.011526e-06,1.4142599,7.669885e-06,16.322195,11.212881,11.212881,102.048615,-3.5035524,0.0,102.031494,326.6093,1.0,-1.0,0.70962703,0.8096714,0.8096564,1.0,-133.3004,116.9782,-405.5017,394.28882,-3.0052116e-13,-1.0907355e-12,0.024273228,0.024273228,0.8096714,0.06275734,1.1181257,1.1181257,1.118126,0.8096564,0.8096714,0.7853982,0.11812567,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.307,1.0,0.0,100000.62,-0.67057735,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.824075e-06,4.0063464e-06,1.4142599,7.648651e-06,41.319767,91.72506,91.72506,102.048615,-28.65947,0.0,102.031494,326.6093,1.0,-1.0,0.709627,0.9853062,0.98529124,1.0,-141.40408,100.08432,-437.90897,346.1839,-1.5773852e-12,-1.094257e-12,0.19990806,0.19990806,0.9853062,0.062757336,1.1181257,1.1181257,1.1181262,0.98529124,0.9853062,0.7853982,0.11812569,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3075,1.0,0.0,100000.62,-0.66855365,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.8129174e-06,3.990746e-06,1.4142599,7.626335e-06,65.046,169.41501,169.41501,102.048615,-52.93358,0.0,102.031494,326.6093,1.0,-1.0,0.70962703,1.160941,1.1609261,1.0,-145.15701,80.11101,-456.8425,287.4275,-2.7756027e-12,-1.0965845e-12,0.37554288,0.37554288,1.160941,0.062757336,1.1181257,1.1181257,1.1181262,1.1609261,1.160941,0.7853982,0.118125714,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.308,1.0,0.0,100000.62,-0.6665348,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.8012035e-06,3.9722236e-06,1.4142599,7.602906e-06,86.77087,241.89233,241.89233,102.048615,-75.57901,0.0,102.031494,326.6093,1.0,-1.0,0.70962703,1.3365759,1.3365608,1.0,-144.44368,57.672813,-461.7197,219.82738,-4.3159296e-12,-1.0916969e-12,0.55117774,0.55117774,1.3365759,0.062757306,1.1181258,1.1181258,1.1181262,1.3365608,1.3365759,0.7853982,0.11812574,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3085,1.0,0.0,100000.61,-0.66452104,-6.4004207,1.3358166e-07,0.7070836,0.7070839,3.7889345e-06,3.9669635e-06,1.4142599,7.5783664e-06,105.825935,306.92703,306.92703,102.048615,-95.899,0.0,102.031494,326.6093,1.0,-1.0,0.70962703,1.5122107,1.5121957,1.0,-139.28606,33.460114,-452.39056,145.46353,-6.429177e-12,-1.0827331e-12,0.72681254,0.72681254,1.5122107,0.06275728,1.1181258,1.1181258,1.1181262,1.5121957,1.5122107,0.7853982,0.11812576,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.309,1.0,0.0,100000.61,-0.6625125,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.7760806e-06,3.949042e-06,1.4142599,7.552657e-06,121.624916,362.51807,362.51807,102.04863,-113.26833,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,1.6878456,1.6878306,1.0,-129.84282,8.217902,-429.1421,66.62402,-8.384334e-12,-1.0700412e-12,0.9024474,0.9024474,1.6878456,0.062757276,1.1181258,1.1181258,1.1181263,1.6878306,1.6878456,0.7853982,0.11812578,0.0,1.0,1.1181258,1.41426,0.0,0.05,0.0,1.0,1.0
