Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3095,1.0,0.0,100000.61,-0.6605095,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.7626758e-06,3.9345696e-06,1.4142599,7.5258454e-06,133.6817,406.95505,406.95505,102.04863,-127.15258,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,1.8634804,1.8634654,1.0,-116.40453,-17.27716,-392.68964,-14.2654,-1.0253339e-11,-1.0559308e-12,1.0780822,1.0780822,1.8634804,0.06275727,1.1181258,1.1181258,1.1181263,1.8634654,1.8634804,0.7853982,0.118125804,0.0,1.0,1.1181258,1.41426,0.0,0.05,0.0,1.0,1.0
1.31,1.0,0.0,100000.61,-0.65851235,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.748736e-06,3.907275e-06,1.41426,7.497964e-06,141.6253,438.87067,438.87067,102.04863,-137.12456,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,2.0391152,2.0391004,1.0,-99.384674,-42.240635,-344.15475,-94.715904,-1.1648134e-11,-1.0402353e-12,1.2537171,1.2537171,2.0391152,0.062757246,1.1181258,1.1181258,1.1181263,2.0391004,2.0391152,0.7853982,0.118125826,0.0,1.0,1.1181258,1.41426,0.0,0.05,0.0,1.0,1.0
1.3105,1.0,0.0,100000.6,-0.65652114,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.7342945e-06,3.902899e-06,1.41426,7.4690797e-06,145.21133,457.28296,457.28296,102.04863,-142.87743,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,2.21475,2.2147353,1.0,-79.30691,-65.904434,-285.0308,-172.25215,-1.3173039e-11,-1.0207824e-12,1.4293519,1.4293519,2.21475,0.06275723,1.1181258,1.1181258,1.1181263,2.2147353,2.21475,0.7853982,0.11812584,0.0,1.0,1.1181258,1.41426,0.0,0.05,0.0,1.0,1.0
1.311,1.0,0.0,100000.6,-0.6545348,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.7193306e-06,3.8851717e-06,1.41426,7.4391496e-06,144.32945,461.6254,461.6254,102.04863,-144.23419,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,2.390385,2.3903701,1.0,-56.788994,-87.54046,-217.1369,-244.4885,-1.3991088e-11,-1.2920385e-12,1.6049868,1.6049868,2.390385,0.06275722,1.1181259,1.1181259,1.1181264,2.3903701,2.390385,0.7853982,0.11812586,0.0,1.0,1.1181259,1.41426,0.0,0.05,0.0,1.0,1.0
1.3115,1.0,0.0,100000.6,-0.6525531,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.7038612e-06,3.857009e-06,1.41426,7.4082086e-06,139.00679,451.76437,451.76437,102.04863,-141.1531,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,2.5660198,2.566005,1.0,-32.523777,-106.48301,-142.56206,-309.2023,-1.4618992e-11,-1.6463768e-12,1.7806216,1.7806216,2.5660198,0.062757194,1.1181259,1.1181259,1.1181264,2.566005,2.5660198,0.7853982,0.118125886,0.0,1.0,1.1181259,1.41426,0.0,0.05,0.0,1.0,1.0
1.312,1.0,0.0,100000.6,-0.65057576,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.6878812e-06,3.8551098e-06,1.41426,7.3762467e-06,129.4071,428.0033,428.0033,102.04863,-133.72897,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,2.7416546,2.7416399,1.0,-7.257855,-122.14925,-63.60081,-364.4025,-1.5135542e-11,-1.864438e-12,1.9562565,1.9562565,2.7416546,0.06275717,1.1181259,1.1181259,1.1181264,2.7416399,2.7416546,0.7853982,0.1181259,0.0,1.0,1.1181259,1.41426,0.0,0.05,0.0,1.0,1.0
1.3125,1.0,0.0,100000.6,-0.64860356,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.6713905e-06,3.827262e-06,1.41426,7.3432634e-06,115.825775,391.07327,391.07327,102.04863,-122.19021,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,2.9172895,2.9172747,1.0,18.23138,-134.05716,17.31733,-408.3906,-1.4357558e-11,-1.8226798e-12,2.1318913,2.1318913,2.9172895,0.06275717,1.1181259,1.1181259,1.1181264,2.9172747,2.9172895,0.7853982,0.11812592,0.0,1.0,1.1181259,1.41426,0.0,0.05,0.0,1.0,1.0
1.313,1.0,0.0,100000.59,-0.6466363,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.654403e-06,3.809761e-06,1.41426,7.309286e-06,98.68067,342.11053,342.11053,102.04863,-106.89185,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,3.0929244,3.0929096,1.0,43.159664,-141.84033,97.702644,-439.81317,-1.1843006e-11,-1.7384752e-12,2.307526,2.307526,3.0929244,0.062757134,1.1181259,1.1181259,1.1181265,3.0929096,3.0929244,0.7853982,0.11812594,0.0,1.0,1.1181259,1.41426,0.0,0.05,0.0,1.0,1.0
1.3135,1.0,0.0,100000.59,-0.6446744,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.636938e-06,3.7902673e-06,1.41426,7.2743533e-06,78.49933,282.6216,282.6216,102.04863,-88.30461,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,3.2685592,3.2685444,1.0,66.759995,-145.25932,175.08182,-457.70343,-9.864835e-12,-1.6743446e-12,2.483161,2.483161,3.2685592,0.06275711,1.1181259,1.1181259,1.1181265,3.2685444,3.2685592,0.7853982,0.11812596,0.0,1.0,1.1181259,1.41426,0.0,0.05,0.0,1.0,1.0
1.314,1.0,0.0,100000.59,-0.64271784,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.6189745e-06,3.7595444e-06,1.41426,7.238424e-06,55.902687,214.4369,214.4369,102.04863,-67.000374,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,3.444194,3.4441795,1.0,88.30624,-144.20892,247.07399,-461.5109,-7.1499876e-12,-1.6195501e-12,2.6587958,2.6587958,3.444194,0.06275711,1.118126,1.118126,1.1181265,3.4441795,3.444194,0.7853982,0.11812598,0.0,1.0,1.118126,1.41426,0.0,0.05,0.0,1.0,1.0
1.3145,1.0,0.0,100000.59,-0.6407664,-6.4004207,1.3358166e-07,0.7070836,0.7070839,3.6005526e-06,3.7426285e-06,1.41426,7.2015782e-06,31.58601,139.65431,139.65431,102.04863,-43.634647,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,3.619829,3.6198144,1.0,107.13543,-138.72144,311.4641,-451.11844,-2.4931504e-12,-1.5664098e-12,2.8344307,2.8344307,3.619829,0.06275708,1.118126,1.118126,1.1181265,3.6198144,3.619829,0.7853982,0.118126,0.0,1.0,1.118126,1.41426,0.0,0.05,0.0,1.0,1.0
1.315,1.0,0.0,100000.586,-0.6388197,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.581674e-06,3.7346283e-06,1.41426,7.1638183e-06,6.297482,60.574787,60.574787,102.04863,-18.926353,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,3.7954638,3.7954493,1.0,122.66824,-128.96573,366.271,-426.84576,2.641807e-12,-1.5249609e-12,3.0100656,3.0100656,3.7954638,0.06275706,1.118126,1.118126,1.1181266,3.7954493,3.7954638,0.7853982,0.11812601,0.0,1.0,1.118126,1.41426,0.0,0.05,0.0,1.0,1.0
1.3155,1.0,0.0,100000.586,-0.6368782,-6.4004207,1.3358166e-07,0.7070836,0.7070838,3.5623236e-06,3.690806e-06,1.41426,7.125115e-06,-19.18481,-20.368532,-20.368532,102.04863,6.364275,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,3.9710987,3.971084,1.0,134.42676,-115.24194,409.80832,-389.4398,7.427881e-12,-1.4818661e-12,3.1857004,3.1857004,3.9710987,0.06275705,1.118126,1.118126,1.1181266,3.971084,3.9710987,0.7853982,0.118126035,0.0,1.0,1.118126,1.41426,0.0,0.05,0.0,1.0,1.0
1.316,1.0,0.0,100000.586,-0.6349433,-6.4004207,1.3358166e-07,0.7070836,0.7070839,3.54254e-06,3.6869458e-06,1.41426,7.085546e-06,-44.076817,-100.68515,-100.68515,102.04863,31.459085,0.0,102.031494,326.60938,1.0,-1.0,0.70962703,4.1467338,4.146719,1.0,142.04916,-97.97235,440.73648,-340.05133,1.0908008e-11,-1.4478516e-12,3.3613353,3.3613353,4.1467338,0.06275702,1.118126,1.118126,1.1181266,4.146719,4.1467338,0.7853982,0.11812605,0.0,1.0,1.118126,1.41426,0.0,0.05,0.0,1.0,1.0
1.3165,1.0,0.0,100000.586,-0.6330145,-6.4004207,1.3358166e-07,0.7070836,0.7070839,3.522341e-06,3.6611034e-06,1.41426,7.045145e-06,-67.612656,-177.90384,-177.90384,102.04863,55.585953,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,4.3223686,4.322354,1.0,145.30096,-77.68832,458.1039,-280.20007,1.3041195e-11,-1.420637e-12,3.5369704,3.5369704,4.3223686,0.06275701,1.118126,1.118126,1.1181266,4.322354,4.3223686,0.7853982,0.118126065,0.0,1.0,1.118126,1.41426,0.0,0.05,0.0,1.0,1.0
1.317,1.0,0.0,100000.586,-0.6310903,-6.4004207,1.3358166e-07,0.7070836,0.7070839,3.5017113e-06,3.6520164e-06,1.41426,7.0038823e-06,-89.06815,-249.64873,-249.64873,102.04863,78.002525,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,4.4980035,4.4979887,1.0,144.08208,-55.013927,461.37625,-211.72752,1.5188607e-11,-1.3927467e-12,3.7126052,3.7126052,4.4980035,0.06275698,1.118126,1.118126,1.1181266,4.4979887,4.4980035,0.7853982,0.11812609,0.0,1.0,1.118126,1.41426,0.0,0.05,0.0,1.0,1.0
1.3175,1.0,0.0,100000.58,-0.6291705,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.4806294e-06,3.5998924e-06,1.41426,6.961716e-06,-107.78317,-313.7123,-313.7123,102.04863,98.0191,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,4.6736383,4.673624,1.0,138.43002,-30.646854,450.45276,-136.74045,1.635882e-11,-1.3591072e-12,3.88824,3.88824,4.6736383,0.062756956,1.1181262,1.1181262,1.1181267,4.673624,4.6736383,0.7853982,0.1181261,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.318,1.0,0.0,100000.58,-0.6272559,-6.4004207,1.3358166e-07,0.7070835,0.7070838,3.4591142e-06,3.59792e-06,1.41426,6.918683e-06,-123.18188,-368.1235,-368.1235,102.04863,115.01977,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,4.849273,4.849259,1.0,128.5187,-5.336826,425.6696,-57.546085,1.6323073e-11,-1.3256731e-12,4.0638747,4.0638747,4.849273,0.062756926,1.1181262,1.1181262,1.1181267,4.849259,4.849273,0.7853982,0.11812612,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.3185,1.0,0.0,100000.58,-0.6253463,-6.4004207,1.3358166e-07,0.7070835,0.7070838,3.4371765e-06,3.5576115e-06,1.41426,6.8748045e-06,-134.79048,-411.20813,-411.20813,102.04863,128.48148,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,5.024908,5.0248938,1.0,114.65307,20.13741,387.78925,23.418875,1.5458967e-11,-1.2877979e-12,4.2395096,4.2395096,5.024908,0.06275692,1.1181262,1.1181262,1.1181267,5.0248938,5.024908,0.7853982,0.11812613,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.319,1.0,0.0,100000.58,-0.62344205,-6.4004207,1.3358166e-07,0.7070835,0.7070838,3.414836e-06,3.5253463e-06,1.41426,6.830121e-06,-142.2518,-441.64053,-441.64053,102.04863,137.99,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,5.200543,5.2005286,1.0,97.25974,44.992046,337.97726,103.66327,1.4109437e-11,-1.2576648e-12,4.4151444,4.4151444,5.200543,0.06275689,1.1181262,1.1181262,1.1181267,5.2005286,5.200543,0.7853982,0.118126154,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.3195,1.0,0.0,100000.58,-0.62154335,-6.4004207,1.3358166e-07,0.7070835,0.7070838,3.3921008e-06,3.5243916e-06,1.41426,6.784647e-06,-145.33626,-458.48438,-458.48438,102.04863,143.25282,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,5.376178,5.3761635,1.0,76.87389,68.46236,277.76627,180.71812,1.3547796e-11,-1.2306925e-12,4.5907793,4.5907793,5.376178,0.06275687,1.1181262,1.1181262,1.1181267,5.3761635,5.376178,0.7853982,0.11812617,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.32,1.0,0.0,100000.57,-0.6196488,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.368979e-06,3.4971363e-06,1.41426,6.7384003e-06,-143.94894,-461.2214,-461.2214,102.04863,144.10797,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,5.5518126,5.5517983,1.0,54.12276,89.82619,209.00885,252.21257,1.2712963e-11,-1.197656e-12,4.7664146,4.7664146,5.5518126,0.06275684,1.1181262,1.1181262,1.1181269,5.5517983,5.5518126,0.7853982,0.118126184,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.3205,1.0,0.0,100000.57,-0.61775905,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.3454726e-06,3.4598208e-06,1.41426,6.691385e-06,-138.13257,-449.7674,-449.7674,102.04863,140.52914,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,5.7274475,5.7274337,1.0,29.706354,108.42621,133.82057,315.94684,1.13207005e-11,-1.1625365e-12,4.9420495,4.9420495,5.7274475,0.0627568,1.1181262,1.1181262,1.1181269,5.7274337,5.7274475,0.7853982,0.1181262,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.321,1.0,0.0,100000.57,-0.6158736,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.3216045e-06,3.434139e-06,1.41426,6.6436455e-06,-128.06607,-424.4748,-424.4748,102.04863,132.62648,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,5.9030824,5.9030685,1.0,4.3759313,123.69013,54.514843,369.95993,8.8827305e-12,-1.1282905e-12,5.1176844,5.1176844,5.9030824,0.06275677,1.1181262,1.1181262,1.1181269,5.9030685,5.9030824,0.7853982,0.11812621,0.0,1.0,1.1181262,1.41426,0.0,0.05,0.0,1.0,1.0
1.3215,1.0,0.0,100000.57,-0.61399233,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.2973398e-06,3.4094664e-06,1.41426,6.5951135e-06,-114.05918,-386.12177,-386.12177,102.04863,120.6431,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,6.078717,6.0787034,1.0,-21.089132,135.14832,-26.468216,412.58997,4.8623284e-12,-1.0621972e-12,5.293319,5.293319,6.078717,0.062756754,1.1181263,1.1181263,1.1181269,6.0787034,6.078717,0.7853982,0.11812623,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.322,1.0,0.0,100000.56,-0.6121157,-6.4004207,1.3358166e-07,0.7070835,0.7070838,3.27271e-06,3.3828394e-06,1.41426,6.5458503e-06,-96.542885,-335.8884,-335.8884,102.04863,104.94772,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,6.254352,6.2543383,1.0,-45.905315,142.4482,-106.63689,442.52527,9.705224e-13,-9.240458e-13,5.468954,5.468954,6.254352,0.06275671,1.1181263,1.1181263,1.1181269,6.2543383,6.254352,0.7853982,0.11812624,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3225,1.0,0.0,100000.56,-0.61024433,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.2477205e-06,3.3470455e-06,1.41426,6.495868e-06,-76.056114,-275.32028,-275.32028,102.04863,86.023285,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,0.14680173,0.14678805,1.0,-69.30907,145.36519,-183.52452,458.84482,-2.2029017e-12,-8.14139e-13,5.644589,5.644589,0.14680173,0.06275669,1.1181263,1.1181263,1.1181269,0.14678805,6.429987,0.7853982,0.11812625,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.323,1.0,0.0,100000.56,-0.6083776,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.222396e-06,3.3093268e-06,1.41426,6.4452156e-06,-53.22922,-206.28102,-206.28102,102.04863,64.45204,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,0.32243663,0.322423,1.0,-90.58029,143.80951,-254.7654,461.04642,-5.3467742e-12,-7.375777e-13,5.820224,5.820224,0.32243663,0.062756665,1.1181263,1.1181263,1.118127,0.322423,6.605622,0.7853982,0.118126266,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3235,1.0,0.0,100000.56,-0.60651577,-6.4004207,1.3358166e-07,0.7070835,0.7070839,3.1967513e-06,3.3071167e-06,1.41426,6.393923e-06,-28.76455,-130.89482,-130.89482,102.04863,40.89772,0.0,102.031494,326.60938,1.0,-1.0,0.7096271,0.49807152,0.498058,1.0,-109.06451,137.82906,-318.16757,449.06238,-7.981357e-12,-6.752435e-13,5.9958587,5.9958587,0.49807152,0.06275664,1.1181263,1.1181263,1.118127,0.498058,6.7812567,0.7853982,0.11812628,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.324,1.0,0.0,100000.56,-0.6046583,-6.4004207,1.3358166e-07,0.7070835,0.7070838,3.1707466e-06,3.2822884e-06,1.41426,6.34191e-06,-3.4148402,-51.481194,-51.481194,102.04863,16.085037,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,0.6737064,0.67369294,1.0,-124.192986,127.60783,-371.7802,423.2614,-1.1116442e-11,-6.253831e-13,6.1714935,6.1714935,0.6737064,0.06275661,1.1181263,1.1181263,1.118127,0.67369294,6.9568915,0.7853982,0.118126296,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3245,1.0,0.0,100000.555,-0.6028057,-6.400421,6.083682e-08,0.7070835,0.7070838,3.144438e-06,3.2335372e-06,1.41426,6.2892896e-06,22.039938,29.516422,29.516422,102.04863,-9.222556,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,0.84934133,0.8493279,1.0,-135.50024,113.460304,-413.9538,384.43738,-1.4840748e-11,-5.8265567e-13,0.06394314,0.06394314,0.84934133,0.06275659,1.1181263,1.1181263,1.118127,0.8493279,0.84934133,0.7853982,0.1181263,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.325,1.0,0.0,100000.555,-0.6009592,-6.400421,6.083682e-08,0.7070835,0.7070839,3.1178158e-06,3.2220864e-06,1.41426,6.2360414e-06,46.816586,109.605865,109.605865,102.04863,-34.246387,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,1.0249763,1.0249629,1.0,-142.63838,95.82179,-443.3907,333.78482,-1.8714945e-11,-5.491564e-13,0.23957804,0.23957804,1.0249763,0.06275657,1.1181263,1.1181263,1.118127,1.0249629,1.0249763,0.7853982,0.11812632,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3255,1.0,0.0,100000.555,-0.5991186,-6.400421,6.083682e-08,0.7070835,0.7070838,3.090905e-06,3.1880395e-06,1.41426,6.1822166e-06,70.15276,186.32292,186.32292,102.04863,-58.21651,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,1.2006111,1.2005979,1.0,-145.38776,75.235,-459.18518,272.86224,-2.1142681e-11,-5.198739e-13,0.41521293,0.41521293,1.2006111,0.062756546,1.1181263,1.1181263,1.118127,1.2005979,1.2006111,0.7853982,0.11812633,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.326,1.0,0.0,100000.555,-0.59728223,-6.400421,6.083682e-08,0.7070835,0.7070839,3.0637077e-06,3.1461109e-06,1.41426,6.1278183e-06,91.33045,257.3071,257.3071,102.04863,-80.39541,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,1.376246,1.3762329,1.0,-143.6638,52.33335,-460.85126,203.54416,-2.2776645e-11,-4.943723e-13,0.59084785,0.59084785,1.376246,0.06275651,1.1181264,1.1181264,1.1181271,1.3762329,1.376246,0.7853982,0.11812634,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3265,1.0,0.0,100000.555,-0.59545034,-6.400421,6.083682e-08,0.7070835,0.7070838,3.0362082e-06,3.1304307e-06,1.41426,6.072816e-06,109.698044,320.3744,320.3744,102.04863,-100.10067,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,1.551881,1.5518678,1.0,-137.51953,27.821484,-448.3377,127.96333,-2.3963949e-11,-4.727559e-13,0.7664828,0.7664828,1.551881,0.062756464,1.1181264,1.1181264,1.1181271,1.5518678,1.551881,0.7853982,0.118126355,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.327,1.0,0.0,100000.55,-0.59362316,-6.400421,6.083682e-08,0.7070835,0.7070839,3.008407e-06,3.0986291e-06,1.41426,6.0172097e-06,124.690414,373.58426,373.58426,102.04864,-116.72599,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,1.7275158,1.7275028,1.0,-127.144005,2.453595,-422.02954,48.44528,-2.511145e-11,-4.505226e-13,0.94211763,0.94211763,1.7275158,0.06275645,1.1181264,1.1181264,1.1181271,1.7275028,1.7275158,0.7853982,0.11812637,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3275,1.0,0.0,100000.55,-0.59180075,-6.400421,6.083682e-08,0.7070835,0.7070839,2.980304e-06,3.0752674e-06,1.41426,5.961e-06,135.84625,415.29953,415.29953,102.04864,-129.75984,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,1.9031507,1.9031379,1.0,-112.85647,-22.989786,-382.73618,-32.56336,-2.6691994e-11,-4.291799e-13,1.1177526,1.1177526,1.9031507,0.062756404,1.1181264,1.1181264,1.1181271,1.9031379,1.9031507,0.7853982,0.11812638,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.328,1.0,0.0,100000.55,-0.5899836,-6.400421,6.083682e-08,0.7070835,0.7070838,2.951932e-06,3.034231e-06,1.41426,5.9042522e-06,142.82233,444.23672,444.23672,102.04864,-138.8012,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,2.0787857,2.0787728,1.0,-95.09652,-47.72581,-331.66666,-112.57007,-2.8160594e-11,-4.1294615e-13,1.2933874,1.2933874,2.0787857,0.06275638,1.1181264,1.1181264,1.1181271,2.0787728,2.0787857,0.7853982,0.118126385,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3285,1.0,0.0,100000.55,-0.58817095,-6.400421,6.083682e-08,0.7070835,0.7070839,2.923277e-06,3.0086615e-06,1.41426,5.8469386e-06,145.40399,459.50546,459.50546,102.04864,-143.57185,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,2.2544205,2.254408,1.0,-74.4106,-70.993385,-270.39227,-189.11319,-2.9000635e-11,-3.948908e-13,1.4690224,1.4690224,2.2544205,0.06275635,1.1181264,1.1181264,1.1181271,2.254408,2.2544205,0.7853982,0.1181264,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.329,1.0,0.0,100000.55,-0.5863634,-6.400421,6.083682e-08,0.7070835,0.7070838,2.8943657e-06,2.9871637e-06,1.41426,5.789112e-06,143.5118,460.636,460.636,102.04864,-143.92505,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,2.4300554,2.4300427,1.0,-51.43519,-92.076614,-200.79839,-259.8376,-3.0420055e-11,-3.7327273e-13,1.6446573,1.6446573,2.4300554,0.06275633,1.1181264,1.1181264,1.1181271,2.4300427,2.4300554,0.7853982,0.11812641,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3295,1.0,0.0,100000.54,-0.58456016,-6.400421,6.083682e-08,0.7070835,0.7070839,2.8652023e-06,2.9312023e-06,1.41426,5.730781e-06,137.20398,447.59344,447.59344,102.04864,-139.84988,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,2.6056902,2.6056778,1.0,-26.877197,-110.32679,-125.02623,-322.56723,-3.2692092e-11,-3.573356e-13,1.8202922,1.8202922,2.6056902,0.0627563,1.1181264,1.1181264,1.1181271,2.6056778,2.6056902,0.7853982,0.11812642,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.33,1.0,0.0,100000.54,-0.58276117,-6.400421,6.083682e-08,0.7070835,0.7070838,2.8358088e-06,2.918434e-06,1.41426,5.671991e-06,126.67462,420.7792,420.7792,102.04864,-131.47177,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,2.7813253,2.781313,1.0,-1.4922397,-125.18239,-45.40723,-375.37198,-3.482378e-11,-3.418971e-13,1.9959271,1.9959271,2.7813253,0.06275627,1.1181264,1.1181264,1.1181272,2.781313,2.7813253,0.7853982,0.11812643,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3305,1.0,0.0,100000.54,-0.58096665,-6.400421,6.083682e-08,0.7070835,0.7070838,2.806178e-06,2.8837717e-06,1.41426,5.612725e-06,112.24769,381.01825,381.01825,102.04864,-119.04849,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,2.9569602,2.9569478,1.0,23.938631,-136.18633,35.608883,-416.62714,-3.595221e-11,-3.1644655e-13,2.171562,2.171562,2.9569602,0.06275623,1.1181264,1.1181264,1.1181272,2.9569478,2.9569602,0.7853982,0.11812644,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.331,1.0,0.0,100000.54,-0.57917637,-6.400421,6.083682e-08,0.7070835,0.7070839,2.7763153e-06,2.8450472e-06,1.41426,5.552996e-06,94.36708,329.53397,329.53397,102.04864,-102.96228,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,3.132595,3.132583,1.0,48.63295,-143.00003,115.529366,-445.06335,-3.7842247e-11,-2.7579105e-13,2.3471968,2.3471968,3.132595,0.06275619,1.1181264,1.1181264,1.1181272,3.132583,3.132595,0.7853982,0.118126445,0.0,1.0,1.1181264,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3315,1.0,0.0,100000.54,-0.5773902,-6.400421,6.083682e-08,0.7070835,0.7070838,2.746199e-06,2.81873e-06,1.41426,5.492759e-06,73.58294,267.9105,267.9105,102.04864,-83.708084,0.0,102.031494,326.60938,1.0,-1.0,0.70962715,3.30823,3.308218,1.0,71.83091,-145.41385,191.8952,-459.8057,-3.9541474e-11,-2.4229642e-13,2.522832,2.522832,3.30823,0.06275616,1.1181265,1.1181265,1.1181272,3.308218,3.30823,0.7853982,0.11812646,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.332,1.0,0.0,100000.53,-0.57560855,-6.400421,6.083682e-08,0.7070835,0.7070839,2.7158735e-06,2.774557e-06,1.41426,5.4321044e-06,50.534775,198.04382,198.04382,102.04864,-61.87832,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,3.4838648,3.4838529,1.0,92.81875,-143.35353,262.35672,-460.40054,-4.0847936e-11,-2.0851658e-13,2.6984668,2.6984668,3.4838648,0.06275612,1.1181265,1.1181265,1.1181272,3.4838529,3.4838648,0.7853982,0.11812647,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3325,1.0,0.0,100000.53,-0.57383186,-6.400421,6.083682e-08,0.7070835,0.7070838,2.6853477e-06,2.752952e-06,1.41426,5.3710487e-06,25.931734,122.08366,122.08366,102.04864,-38.14466,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,3.6595,3.659488,1.0,110.95071,-136.88245,324.74594,-446.82962,-4.0436498e-11,-1.8490763e-13,2.8741016,2.8741016,3.6595,0.06275609,1.1181265,1.1181265,1.1181272,3.659488,3.6595,0.7853982,0.118126474,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.333,1.0,0.0,100000.53,-0.5720595,-6.400421,6.083682e-08,0.7070835,0.7070839,2.6545947e-06,2.725709e-06,1.41426,5.3095387e-06,0.5308176,42.367184,42.367184,102.04864,-13.237354,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,3.8351347,3.8351228,1.0,125.66889,-126.19971,377.14328,-419.51047,-3.7580054e-11,-1.630959e-13,3.0497365,3.0497365,3.8351347,0.06275607,1.1181265,1.1181265,1.1181272,3.8351228,3.8351347,0.7853982,0.11812648,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3335,1.0,0.0,100000.53,-0.57029164,-6.400421,6.083682e-08,0.7070835,0.7070839,2.6236703e-06,2.6987877e-06,1.41426,5.2476857e-06,-24.886433,-38.652863,-38.652863,102.04864,12.077245,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,4.01077,4.010758,1.0,136.52045,-111.63401,417.93652,-379.28366,-3.3692233e-11,-1.4558283e-13,3.2253714,3.2253714,4.01077,0.06275604,1.1181265,1.1181265,1.1181272,4.010758,4.01077,0.7853982,0.11812649,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.334,1.0,0.0,100000.53,-0.5685294,-6.400421,6.083682e-08,0.7070835,0.7070838,2.5925524e-06,2.6554796e-06,1.41426,5.185446e-06,-49.537968,-118.48362,-118.48362,102.04864,37.02025,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,4.1864047,4.186393,1.0,143.17148,-93.633514,445.8705,-327.3869,-2.9734916e-11,-1.2879452e-13,3.4010065,3.4010065,4.1864047,0.062755994,1.1181265,1.1181265,1.1181272,4.186393,4.1864047,0.7853982,0.1181265,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3345,1.0,0.0,100000.52,-0.56677276,-6.400421,6.083682e-08,0.7070835,0.7070839,2.561279e-06,2.6084588e-06,1.41426,5.122895e-06,-72.6653,-194.66884,-194.66884,102.04864,60.824196,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,4.3620396,4.362028,1.0,145.41736,-72.75207,460.0858,-265.41696,-2.6241823e-11,-1.11553473e-13,3.5766413,3.5766413,4.3620396,0.06275596,1.1181265,1.1181265,1.1181272,4.362028,4.3620396,0.7853982,0.118126504,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.335,1.0,0.0,100000.52,-0.56502026,-6.400421,6.083682e-08,0.7070835,0.7070838,2.5298339e-06,2.585875e-06,1.41426,5.0600006e-06,-93.55684,-264.86438,-264.86438,102.04864,82.75668,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,4.5376744,4.537663,1.0,143.18898,-49.632153,460.145,-195.28058,-2.282605e-11,-9.458434e-14,3.7522762,3.7522762,4.5376744,0.06275594,1.1181265,1.1181265,1.1181272,4.537663,4.5376744,0.7853982,0.11812651,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3355,1.0,0.0,100000.52,-0.5632723,-6.400421,6.083682e-08,0.7070835,0.7070839,2.498221e-06,2.553534e-06,1.41426,4.9967703e-06,-111.56978,-326.91052,-326.91052,102.04864,102.14288,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,4.7133093,4.713298,1.0,136.55492,-24.985136,446.04623,-119.135735,-1.960669e-11,-8.108504e-14,3.927911,3.927911,4.7133093,0.0627559,1.1181265,1.1181265,1.1181273,4.713298,4.7133093,0.7853982,0.11812652,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.336,1.0,0.0,100000.52,-0.5615287,-6.400421,6.083682e-08,0.7070835,0.7070838,2.4664373e-06,2.5250413e-06,1.41426,4.933199e-06,-126.1499,-378.8981,-378.8981,102.04864,118.38631,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,4.888944,4.888933,1.0,125.71927,0.43062988,418.2234,-39.325275,-1.8568981e-11,-6.765865e-14,4.103546,4.103546,4.888944,0.06275587,1.1181265,1.1181265,1.1181273,4.888933,4.888944,0.7853982,0.11812653,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3365,1.0,0.0,100000.52,-0.5597895,-6.400421,6.083682e-08,0.7070835,0.7070838,2.4344936e-06,2.4873038e-06,1.41426,4.8693078e-06,-136.84859,-419.22763,-419.22763,102.04864,130.98717,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,5.064579,5.064568,1.0,111.01544,25.833147,377.53247,41.695164,-1.8059781e-11,-5.782741e-14,4.279181,4.279181,5.064579,0.06275583,1.1181265,1.1181265,1.1181273,5.064568,5.064579,0.7853982,0.118126534,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.337,1.0,0.0,100000.516,-0.5580552,-6.400421,6.083682e-08,0.7070835,0.7070839,2.4024034e-06,2.4580945e-06,1.41426,4.805123e-06,-143.33667,-446.6582,-446.6582,102.04864,139.55777,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,5.240214,5.240203,1.0,92.89585,50.44082,325.2255,121.43271,-1.67179e-11,-8.7527547e-14,4.454816,4.454816,5.240214,0.06275579,1.1181265,1.1181265,1.1181273,5.240203,5.240214,0.7853982,0.11812654,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3375,1.0,0.0,100000.516,-0.55632573,-6.400421,6.083682e-08,0.7070835,0.7070838,2.3701714e-06,2.4110743e-06,1.41426,4.7406547e-06,-145.41452,-460.3458,-460.3458,102.04864,143.83441,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,5.4158487,5.4158382,1.0,71.91801,73.496506,262.91183,197.43396,-1.5371603e-11,1.7766304e-14,4.6304507,4.6304507,5.4158487,0.06275575,1.1181265,1.1181265,1.1181273,5.4158382,5.4158487,0.7853982,0.11812654,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.338,1.0,0.0,100000.516,-0.5546006,-6.400421,6.083682e-08,0.7070835,0.7070839,2.3378177e-06,2.3851803e-06,1.41426,4.675943e-06,-143.01819,-459.8693,-459.8693,102.04864,143.6855,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,5.591484,5.591473,1.0,48.727356,94.29083,192.5088,267.3605,-1.5573114e-11,2.0037426e-13,4.8060856,4.8060856,5.591484,0.06275574,1.1181265,1.1181265,1.1181273,5.591473,5.591484,0.7853982,0.11812655,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3385,1.0,0.0,100000.516,-0.5528798,-6.400421,6.083682e-08,0.7070835,0.7070839,2.3053444e-06,2.3471225e-06,1.41426,4.610992e-06,-136.22142,-445.24338,-445.24338,102.04864,139.1156,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,5.767119,5.7671084,1.0,24.037445,112.183975,116.1826,329.06076,-1.5599305e-11,1.4653856e-14,4.9817204,4.9817204,5.767119,0.0627557,1.1181265,1.1181265,1.1181273,5.7671084,5.767119,0.7853982,0.11812656,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.339,1.0,0.0,100000.516,-0.5511628,-6.400421,6.083682e-08,0.7070835,0.7070838,2.2727527e-06,2.3132473e-06,1.41426,4.545804e-06,-125.23334,-416.91803,-416.91803,102.04864,130.26535,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,5.942754,5.9427433,1.0,-1.3920583,126.6254,36.281643,380.63638,-1.4387832e-11,-5.8058175e-13,5.1573553,5.1573553,5.942754,0.06275566,1.1181265,1.1181265,1.1181273,5.9427433,5.942754,0.7853982,0.11812656,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3395,1.0,0.0,100000.516,-0.54944974,-6.400421,6.083682e-08,0.7070835,0.7070838,2.2400131e-06,2.2740478e-06,1.41426,4.480321e-06,-110.39203,-375.76477,-375.76477,102.04864,117.40704,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,6.1183887,6.118378,1.0,-26.77873,137.17076,-44.735645,420.50043,-1.31316425e-11,-9.839268e-13,5.3329906,5.3329906,6.1183887,0.06275562,1.1181265,1.1181265,1.1181273,6.118378,6.1183887,0.7853982,0.118126564,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.34,1.0,0.0,100000.51,-0.5477408,-6.400421,6.083682e-08,0.7070835,0.7070838,2.2071983e-06,2.2335203e-06,1.41426,4.4146873e-06,-92.15413,-323.04987,-323.04987,102.04864,100.93631,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,0.010838225,0.010828003,1.0,-51.341465,143.49559,-124.37649,447.42633,-1.213411e-11,-1.2655753e-12,5.5086255,5.5086255,0.010838225,0.062755585,1.1181265,1.1181265,1.1181273,0.010828003,6.2940235,0.7853982,0.11812657,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3405,1.0,0.0,100000.51,-0.54603636,-6.400421,6.083682e-08,0.7070835,0.7070839,2.1742665e-06,2.2077436e-06,1.41426,4.348819e-06,-71.0808,-260.3952,-260.3952,102.04864,81.35993,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,0.18647315,0.18646304,1.0,-74.32451,145.4053,-200.19046,460.58566,-1.073242e-11,-1.4648775e-12,5.6842604,5.6842604,0.18647315,0.06275556,1.1181266,1.1181266,1.1181273,0.18646304,6.4696584,0.7853982,0.11812657,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.341,1.0,0.0,100000.51,-0.5443359,-6.400421,6.083682e-08,0.7070835,0.7070839,2.1412304e-06,2.1718065e-06,1.41426,4.282743e-06,-47.820435,-189.72862,-189.72862,102.04864,59.28024,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,0.36210805,0.36209807,1.0,-95.0207,142.84114,-269.8449,459.57352,-9.669188e-12,-1.580094e-12,5.859895,5.859895,0.36210805,0.0627555,1.1181266,1.1181266,1.1181273,0.36209807,6.645293,0.7853982,0.11812658,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3415,1.0,0.0,100000.51,-0.54264003,-6.400421,6.083682e-08,0.7070835,0.7070838,2.1081005e-06,2.1340472e-06,1.41426,4.2164784e-06,-23.088705,-113.22438,-113.22438,102.04864,35.376583,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,0.537743,0.53773314,1.0,-112.79326,135.88197,-331.19666,444.42105,-9.371391e-12,-1.6407454e-12,6.03553,6.03553,0.537743,0.062755466,1.1181266,1.1181266,1.1181273,0.53773314,6.820928,0.7853982,0.11812658,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.342,1.0,0.0,100000.51,-0.540949,-6.400421,6.083682e-08,0.7070835,0.7070839,2.0748917e-06,2.0994241e-06,1.41426,4.150056e-06,2.3534255,-33.23642,-33.23642,102.04864,10.384452,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,0.7133779,0.7133681,1.0,-127.09535,124.74193,-382.358,415.59442,-9.449182e-12,-1.6727917e-12,6.211165,6.211165,0.7133779,0.06275544,1.1181266,1.1181266,1.1181273,0.7133681,6.9965634,0.7853982,0.118126586,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3425,1.0,0.0,100000.5,-0.5392622,-6.400421,-6.352996e-08,0.7070835,0.7070839,2.041617e-06,2.0713258e-06,1.41426,4.083503e-06,27.723145,47.774174,47.774174,102.04864,-14.927194,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,0.8890128,0.88900316,1.0,-137.48692,109.76379,-421.75482,373.98065,-9.468194e-12,-1.6887434e-12,0.10361464,0.10361464,0.8890128,0.0627554,1.1181266,1.1181266,1.1181273,0.88900316,0.8890128,0.7853982,0.118126586,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.343,1.0,0.0,100000.5,-0.537581,-6.400421,-6.352996e-08,0.7070835,0.7070839,2.0082873e-06,2.0432515e-06,1.41426,4.016839e-06,52.23987,127.314835,127.314835,102.04864,-39.779552,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,1.0646477,1.0646383,1.0,-143.64825,91.40839,-448.17493,320.8601,-9.223535e-12,-1.682298e-12,0.27924955,0.27924955,1.0646477,0.062755376,1.1181266,1.1181266,1.1181273,1.0646383,1.0646477,0.7853982,0.11812659,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3435,1.0,0.0,100000.5,-0.5359056,-6.400421,-6.352996e-08,0.7070835,0.7070839,1.9749205e-06,2.0076864e-06,1.41426,3.9501006e-06,75.149254,202.93822,202.93822,102.04864,-63.407963,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,1.2402827,1.2402732,1.0,-145.38976,70.24049,-460.80542,257.8672,-9.285615e-12,-1.6636812e-12,0.45488447,0.45488447,1.2402827,0.06275535,1.1181266,1.1181266,1.1181273,1.2402732,1.2402827,0.7853982,0.11812659,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.344,1.0,0.0,100000.5,-0.53423446,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.9415077e-06,1.9614981e-06,1.41426,3.883271e-06,95.74642,272.31754,272.31754,102.04864,-85.08541,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,1.4159175,1.4159083,1.0,-142.65784,46.91142,-459.25766,186.94012,-9.668065e-12,-1.6361854e-12,0.6305194,0.6305194,1.4159175,0.06275532,1.1181266,1.1181266,1.1181273,1.4159083,1.4159175,0.7853982,0.11812659,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3445,1.0,0.0,100000.5,-0.532567,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.9080644e-06,1.918605e-06,1.41426,3.81638e-06,113.39762,333.31805,333.31805,102.04864,-104.14491,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,1.5915525,1.5915433,1.0,-135.53658,22.138956,-443.57928,110.261215,-1.0943664e-11,-1.6032937e-12,0.8061543,0.8061543,1.5915525,0.06275527,1.1181266,1.1181266,1.1181273,1.5915433,1.5915525,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.345,1.0,0.0,100000.49,-0.5309035,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.8745405e-06,1.8898756e-06,1.41426,3.7493278e-06,127.55976,384.06293,384.06293,102.04864,-120.000046,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,1.7671874,1.7671784,1.0,-124.24507,-3.314689,-414.2527,30.189743,-1.2669928e-11,-1.5652374e-12,0.98178923,0.98178923,1.7671874,0.062755235,1.1181266,1.1181266,1.1181273,1.7671784,1.7671874,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3455,1.0,0.0,100000.49,-0.52924407,-6.400421,-6.352996e-08,0.7070835,0.7070839,1.8409593e-06,1.856107e-06,1.41426,3.6821607e-06,137.79709,422.9908,422.9908,102.04864,-132.16296,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,1.9428223,1.9428134,1.0,-109.130745,-28.666346,-372.1802,-50.810616,-1.4194393e-11,-1.5308523e-12,1.1574241,1.1574241,1.9428223,0.06275519,1.1181266,1.1181266,1.1181273,1.9428134,1.9428223,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.346,1.0,0.0,100000.49,-0.52758944,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.807332e-06,1.8265088e-06,1.41426,3.6149017e-06,143.79463,448.90393,448.90393,102.04864,-140.25946,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,2.1184573,2.1184485,1.0,-90.65864,-53.135986,-318.6563,-130.24762,-1.6264002e-11,-1.5022518e-12,1.3330591,1.3330591,2.1184573,0.062755175,1.1181266,1.1181266,1.1181273,2.1184485,2.1184573,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3465,1.0,0.0,100000.49,-0.5259396,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.7736885e-06,1.7830074e-06,1.41426,3.5476103e-06,145.36783,461.005,461.005,102.04864,-144.04037,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,2.2940922,2.2940836,1.0,-69.39712,-75.97072,-255.32791,-205.67711,-1.8736157e-11,-1.4702703e-12,1.5086939,1.5086939,2.2940922,0.06275513,1.1181266,1.1181266,1.1181273,2.2940836,2.2940922,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.347,1.0,0.0,100000.49,-0.5242939,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.7400203e-06,1.7439562e-06,1.41426,3.4802695e-06,142.4683,458.92172,458.92172,102.04864,-143.38942,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,2.469727,2.4697185,1.0,-46.000355,-96.46795,-184.14346,-274.77823,-2.0504607e-11,-1.4359613e-12,1.6843289,1.6843289,2.469727,0.06275509,1.1181266,1.1181266,1.1181273,2.4697185,2.469727,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3475,1.0,0.0,100000.49,-0.52265245,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.7063586e-06,1.7075166e-06,1.41426,3.4129416e-06,135.18526,442.7181,442.7181,102.04864,-138.32658,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,2.645362,2.6453536,1.0,-21.18824,-113.99702,-107.29323,-335.4249,-2.202992e-11,-1.3939382e-12,1.8599638,1.8599638,2.645362,0.06275505,1.1181266,1.1181266,1.1181273,2.6453536,2.645362,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.348,1.0,0.0,100000.484,-0.5210149,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.6726925e-06,1.6716716e-06,1.41426,3.3456051e-06,123.74278,412.89282,412.89282,102.04864,-129.00768,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,2.8209968,2.8209887,1.0,4.2758055,-128.01859,-27.141748,-385.75107,-2.2806179e-11,-1.35268e-12,2.0355988,2.0355988,2.8209968,0.06275501,1.1181266,1.1181266,1.1181273,2.8209887,2.8209968,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3485,1.0,0.0,100000.484,-0.51938087,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.6390292e-06,1.6431112e-06,1.41426,3.278274e-06,108.492935,370.36346,370.36346,102.04864,-115.719406,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,2.9966319,2.9966238,1.0,29.60829,-138.10123,53.844837,-424.20828,-2.4645338e-11,-1.3119812e-12,2.2112336,2.2112336,2.9966319,0.06275498,1.1181266,1.1181266,1.1181273,2.9966238,2.9966319,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.349,1.0,0.0,100000.484,-0.5177507,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.6053773e-06,1.6134566e-06,1.41426,3.2109656e-06,89.90494,316.4386,316.4386,102.04864,-98.870636,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,3.1722667,3.1722586,1.0,54.029778,-143.93471,133.1747,-449.6133,-2.7850586e-11,-1.2624393e-12,2.3868685,2.3868685,3.1722667,0.062754944,1.1181266,1.1181266,1.1181273,3.1722586,3.1722667,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3495,1.0,0.0,100000.484,-0.5161247,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.57171e-06,1.5517361e-06,1.41426,3.1436266e-06,68.550705,252.77747,252.77747,102.04864,-78.97978,0.0,102.031494,326.60938,1.0,-1.0,0.7096272,3.3479016,3.3478937,1.0,76.78885,-145.33955,208.407,-461.18445,-3.127608e-11,-1.2133454e-12,2.5625033,2.5625033,3.3479016,0.06275491,1.1181266,1.1181266,1.1181273,3.3478937,3.3479016,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.35,1.0,0.0,100000.484,-0.514503,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.5380681e-06,1.5341933e-06,1.41426,3.0763385e-06,45.087284,181.33876,181.33876,102.04864,-56.65884,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,3.5235364,3.5235288,1.0,97.18526,-142.27255,277.22693,-458.5657,-3.4842212e-11,-1.1587042e-12,2.7381384,2.7381384,3.5235364,0.06275487,1.1181266,1.1181266,1.1181273,3.5235288,3.5235364,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3505,1.0,0.0,100000.484,-0.5128858,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.5044426e-06,1.4963159e-06,1.41426,3.009083e-06,20.2366,104.32056,104.32056,102.04864,-32.594597,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,3.6991713,3.699164,1.0,114.59143,-134.82803,337.51706,-441.83762,-3.7400066e-11,-1.1134902e-12,2.9137733,2.9137733,3.6991713,0.06275483,1.1181266,1.1181266,1.1181273,3.699164,3.6991713,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.351,1.0,0.0,100000.48,-0.5112732,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.4708688e-06,1.4737461e-06,1.41426,2.9419311e-06,-5.236732,24.092573,24.092573,102.04864,-7.527475,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,3.8748064,3.8747988,1.0,128.47182,-123.23508,387.42233,-411.5149,-4.0440037e-11,-1.0758493e-12,3.0894082,3.0894082,3.8748064,0.06275482,1.1181266,1.1181266,1.1181273,3.8747988,3.8748064,0.7853982,0.11812661,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3515,1.0,0.0,100000.48,-0.5096646,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.4373362e-06,1.4276549e-06,1.41426,2.8748616e-06,-30.548939,-56.876698,-56.876698,102.04864,17.771257,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,4.0504413,4.0504336,1.0,138.39932,-107.85038,425.40723,-368.53052,-4.54839e-11,-1.1391712e-12,3.265043,3.265043,4.0504413,0.06275477,1.1181266,1.1181266,1.1181273,4.0504336,4.0504413,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.352,1.0,0.0,100000.48,-0.50806093,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.4038317e-06,1.38584e-06,1.41426,2.807848e-06,-54.921204,-136.09596,-136.09596,102.04864,42.523197,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,4.226076,4.226069,1.0,144.06851,-89.1473,450.30304,-314.20706,-5.074662e-11,-1.1910158e-12,3.440678,3.440678,4.226076,0.06275474,1.1181266,1.1181266,1.1181273,4.226069,4.226076,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3525,1.0,0.0,100000.48,-0.50646263,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.370412e-06,1.3693799e-06,1.41426,2.741004e-06,-77.60363,-211.12778,-211.12778,102.04864,65.96677,0.0,102.031494,326.60938,1.0,-1.0,0.7096273,4.401711,4.401704,1.0,145.30493,-67.7013,461.34375,-250.21597,-5.5836797e-11,-1.2138188e-12,3.616313,3.616313,4.401711,0.0627547,1.1181266,1.1181266,1.1181273,4.401704,4.401711,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.353,1.0,0.0,100000.48,-0.50486857,-6.400421,-6.352996e-08,0.7070835,0.7070839,1.3370479e-06,1.3143786e-06,1.41426,2.6742719e-06,-97.89832,-279.6635,-279.6635,102.04864,87.380646,0.0,102.031494,326.60938,1.0,-1.0,0.70962733,4.577346,4.577339,1.0,142.07057,-44.172245,458.18964,-178.52612,-6.1111394e-11,-1.2216245e-12,3.7919478,3.7919478,4.577346,0.06275467,1.1181266,1.1181266,1.1181273,4.577339,4.577346,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3535,1.0,0.0,100000.47,-0.5032784,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.30372e-06,1.286384e-06,1.41426,2.6076113e-06,-115.18084,-339.59448,-339.59448,102.04864,106.10596,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,4.7529807,4.752974,1.0,134.46492,-19.28408,440.9378,-101.34332,-6.545038e-11,-1.2159112e-12,3.9675827,3.9675827,4.7529807,0.06275462,1.1181266,1.1181266,1.1181273,4.752974,4.7529807,0.7853982,0.1181266,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.354,1.0,0.0,100000.47,-0.50169253,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.2704279e-06,1.2594797e-06,1.41426,2.5410227e-06,-128.91942,-389.07666,-389.07666,102.04864,121.56657,0.0,102.24211,326.60938,1.0,-1.0,0.7096273,4.9286156,4.928609,1.0,122.722,6.1974273,410.11902,-21.042349,-6.9769156e-11,-1.2010606e-12,4.1432176,4.1432176,4.9286156,0.06275458,1.1181266,1.1181266,1.1181273,4.928609,4.9286156,0.7853982,0.11812659,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3545,1.0,0.0,100000.47,-0.5001113,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.2371893e-06,1.2121777e-06,1.41426,2.4745411e-06,-138.69136,-426.58755,-426.58755,102.04864,133.28677,0.0,102.24211,326.60938,1.0,-1.0,0.7096273,5.104251,5.104244,1.0,107.20312,31.488249,366.68152,59.906063,-7.3038395e-11,-1.1775938e-12,4.3188524,4.3188524,5.104251,0.06275455,1.1181266,1.1181266,1.1181273,5.104244,5.104251,0.7853982,0.11812659,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.355,1.0,0.0,100000.47,-0.4985346,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.2040135e-06,1.1785668e-06,1.41426,2.4081853e-06,-144.196,-450.97308,-450.97308,102.04864,140.90594,0.0,102.24211,326.60938,1.0,-1.0,0.7096273,5.279886,5.279879,1.0,88.38577,55.810226,311.96182,139.01126,-7.5739685e-11,-1.1546239e-12,4.4944873,4.4944873,5.279886,0.06275452,1.1181266,1.1181266,1.1181273,5.279879,5.279886,0.7853982,0.11812659,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3555,1.0,0.0,100000.47,-0.49696204,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.1708864e-06,1.1614783e-06,1.41426,2.341927e-06,-145.26396,-461.48285,-461.48285,102.04864,144.18968,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,5.4555206,5.455514,1.0,66.848946,78.415016,247.64355,213.83931,-7.7877545e-11,-1.12361e-12,4.670122,4.670122,5.4555206,0.06275448,1.1181266,1.1181266,1.1181273,5.455514,5.4555206,0.7853982,0.11812659,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.356,1.0,0.0,100000.47,-0.49539348,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.1378747e-06,1.1174155e-06,1.41426,2.275899e-06,-141.86238,-457.79358,-457.79358,102.04864,143.03693,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,5.6311555,5.6311493,1.0,43.25528,98.6071,175.7057,282.08786,-7.946323e-11,-8.250898e-13,4.845757,4.845757,5.6311555,0.06275445,1.1181266,1.1181266,1.1181273,5.6311493,5.6311555,0.7853982,0.118126586,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3565,1.0,0.0,100000.46,-0.4938295,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.1049608e-06,1.0967981e-06,1.41426,2.210067e-06,-134.09592,-440.0187,-440.0187,102.04864,137.48317,0.0,102.24211,326.60938,1.0,-1.0,0.7096273,5.8067904,5.806784,1.0,18.330719,115.765205,98.36167,341.65704,-8.053844e-11,-4.626036e-13,5.0213923,5.0213923,5.8067904,0.06275443,1.1181266,1.1181266,1.1181273,5.806784,5.8067904,0.7853982,0.118126586,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.357,1.0,0.0,100000.46,-0.49226928,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.0721438e-06,1.0431728e-06,1.41426,2.1444287e-06,-122.20355,-408.70517,-408.70517,102.04864,127.699265,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,5.982425,5.982419,1.0,-7.157847,129.3614,17.991215,390.71396,-7.925728e-11,-9.385521e-14,5.197027,5.197027,5.982425,0.06275439,1.1181266,1.1181266,1.1181273,5.982419,5.982425,0.7853982,0.11812658,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3575,1.0,0.0,100000.46,-0.4907125,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.0394357e-06,1.0036453e-06,1.41426,2.079008e-06,-106.55117,-364.81647,-364.81647,102.04864,113.98626,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,6.15806,6.1580544,1.0,-32.426178,138.97736,-62.932804,427.74927,-7.545947e-11,2.916855e-13,5.372662,5.372662,6.15806,0.062754355,1.1181266,1.1181266,1.1181273,6.1580544,6.15806,0.7853982,0.11812658,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.358,1.0,0.0,100000.46,-0.48915917,-6.400421,-6.352996e-08,0.7070835,0.7070838,1.0068107e-06,9.774545e-07,1.41426,2.0137538e-06,-87.62039,-309.7029,-309.7029,102.04864,96.76609,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,0.050509665,0.05050397,1.0,-56.696808,144.3172,-141.92049,451.62338,-7.06968e-11,5.734572e-13,5.548297,5.548297,0.050509665,0.0627543,1.1181266,1.1181266,1.1181273,0.05050397,6.333695,0.7853982,0.11812657,0.0,1.0,1.1181266,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3585,1.0,0.0,100000.46,-0.4876105,-6.400421,-6.352996e-08,0.7070835,0.7070838,9.742803e-07,9.464839e-07,1.41426,1.9486886e-06,-65.99367,-245.06032,-245.06032,102.04864,76.56858,0.0,102.24211,326.60938,1.0,-1.0,0.7096273,0.22614457,0.226139,1.0,-79.22297,145.21663,-216.54149,461.6018,-6.581798e-11,7.632903e-13,5.723932,5.723932,0.22614457,0.06275427,1.1181265,1.1181265,1.1181273,0.226139,6.50933,0.7853982,0.11812657,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.359,1.0,0.0,100000.46,-0.48606563,-6.400421,-6.352996e-08,0.7070835,0.7070838,9.418628e-07,9.1546246e-07,1.41426,1.8838494e-06,-42.336426,-172.87761,-172.87761,102.04864,54.015175,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,0.40177944,0.40177402,1.0,-99.31156,141.648,-284.49988,457.37747,-6.147637e-11,9.166894e-13,5.8995667,5.8995667,0.40177944,0.06275423,1.1181265,1.1181265,1.1181272,0.40177402,6.6849647,0.7853982,0.118126564,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
