Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3595,1.0,0.0,100000.45,-0.4845252,-6.400421,-6.352996e-08,0.7070835,0.7070838,9.0953586e-07,8.7548887e-07,1.41426,1.8191913e-06,-17.376562,-95.37573,-95.37573,102.04864,29.799816,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,0.57741433,0.577409,1.0,-116.344505,133.72107,-343.70465,439.08038,-5.7547668e-11,1.0342504e-12,6.0752015,6.0752015,0.57741433,0.06275421,1.1181265,1.1181265,1.1181272,0.577409,6.8605995,0.7853982,0.118126564,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.36,1.0,0.0,100000.45,-0.48298848,-6.400421,-6.352996e-08,0.7070835,0.7070838,8.773693e-07,8.3432e-07,1.41426,1.754854e-06,8.117949,-14.939305,-14.939305,102.04864,4.667564,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,0.75304925,0.75304407,1.0,-129.79771,121.67976,-392.3342,407.2735,-5.4750936e-11,1.1053152e-12,6.2508364,6.2508364,0.75304925,0.06275417,1.1181265,1.1181265,1.1181272,0.75304407,7.0362344,0.7853982,0.11812656,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3605,1.0,0.0,100000.45,-0.48145613,-6.4004207,3.3577244e-08,0.7070835,0.70708376,8.45294e-07,8.0555157e-07,1.41426,1.690699e-06,33.362682,65.95678,65.95678,102.04864,-20.608301,0.0,102.24211,326.60938,1.0,-1.0,0.7096273,0.9286841,0.9286791,1.0,-139.25725,105.89457,-428.89224,362.93546,-5.21053e-11,1.1147803e-12,0.14328597,0.14328597,0.9286841,0.062754124,1.1181265,1.1181265,1.1181272,0.9286791,0.9286841,0.7853982,0.11812656,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.361,1.0,0.0,100000.45,-0.47992837,-6.4004207,3.3577244e-08,0.7070835,0.7070838,8.133838e-07,7.7661673e-07,1.41426,1.6268746e-06,57.580906,144.82349,144.82349,102.04864,-45.250084,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,1.104319,1.1043141,1.0,-144.43208,86.85117,-452.25397,307.43048,-4.9927094e-11,1.0914587e-12,0.31892085,0.31892085,1.104319,0.06275412,1.1181265,1.1181265,1.1181272,1.1043141,1.104319,0.7853982,0.11812655,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3615,1.0,0.0,100000.45,-0.47840625,-6.4004207,3.3577244e-08,0.7070835,0.7070838,7.8160167e-07,7.360488e-07,1.41426,1.5633061e-06,80.02745,219.2342,219.2342,102.04864,-68.499596,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,1.279954,1.2799491,1.0,-145.16296,65.135506,-461.70056,242.46637,-4.7985206e-11,1.0735598e-12,0.49455574,0.49455574,1.279954,0.06275407,1.1181265,1.1181265,1.1181272,1.2799491,1.279954,0.7853982,0.11812654,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.362,1.0,0.0,100000.45,-0.47688872,-6.4004207,3.3577244e-08,0.7070835,0.7070838,7.4998496e-07,7.134012e-07,1.41426,1.5000685e-06,100.01169,286.89944,286.89944,102.04864,-89.64148,0.0,102.24211,326.60938,1.0,-1.0,0.70962733,1.4555888,1.4555842,1.0,-141.42741,41.415726,-456.9414,170.04196,-4.5997813e-11,1.0593619e-12,0.67019063,0.67019063,1.4555888,0.06275405,1.1181265,1.1181265,1.1181272,1.4555842,1.4555888,0.7853982,0.11812654,0.0,1.0,1.1181265,1.4142601,0.0,0.05,0.0,1.0,1.0
1.3625,1.0,0.0,100000.445,-0.47537416,-6.4004207,3.3577244e-08,0.7070835,0.7070838,7.184984e-07,6.746301e-07,1.41426,1.4370912e-06,116.918724,345.73724,345.73724,102.04864,-108.025246,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.6312237,1.6312191,1.0,-133.34038,16.42165,-438.12286,92.385635,-4.4139324e-11,1.0444492e-12,0.84582555,0.84582555,1.6312237,0.062754005,1.1181265,1.1181265,1.1181272,1.6312191,1.6312237,0.7853982,0.118126534,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.363,1.0,0.0,100000.445,-0.47386357,-6.4004207,3.3577244e-08,0.7070836,0.7070838,6.8715906e-07,6.4456236e-07,1.41426,1.3744084e-06,130.22835,393.93726,393.93726,102.04864,-123.08524,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.8068585,1.8068541,1.0,-121.150665,-9.077692,-405.824,11.886754,-4.247057e-11,1.0304431e-12,1.0214604,1.0214604,1.8068585,0.06275395,1.1181265,1.1181265,1.1181272,1.8068541,1.8068585,0.7853982,0.11812653,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.3635,1.0,0.0,100000.445,-0.47235706,-6.4004207,3.3577244e-08,0.7070836,0.7070838,6.559264e-07,6.101157e-07,1.41426,1.311939e-06,139.53107,430.01648,430.01648,102.04864,-134.35811,0.0,102.24211,326.60934,1.0,-1.0,0.7096273,1.9824935,1.9824891,1.0,-105.233345,-34.29773,-361.0386,-68.97787,-4.141439e-11,1.0170555e-12,1.1970953,1.1970953,1.9824935,0.06275393,1.1181265,1.1181265,1.1181272,1.9824891,1.9824935,0.7853982,0.11812653,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.364,1.0,0.0,100000.445,-0.4708553,-6.4004207,3.3577244e-08,0.7070836,0.70708376,6.2486265e-07,5.79484e-07,1.41426,1.2498074e-06,144.54065,452.86478,452.86478,102.04864,-141.497,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.1581283,2.1581242,1.0,-86.07817,-58.46248,-305.14462,-147.72014,-4.1739667e-11,1.0040852e-12,1.3727301,1.3727301,2.1581283,0.06275389,1.1181265,1.1181265,1.1181272,2.1581242,2.1581283,0.7853982,0.11812652,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.3645,1.0,0.0,100000.445,-0.4693578,-6.4004207,3.3577244e-08,0.7070836,0.7070838,5.9395643e-07,5.6355424e-07,1.41426,1.1879908e-06,145.10294,461.77914,461.77914,102.04864,-144.28226,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.3337631,2.333759,1.0,-64.274506,-80.82844,-239.86185,-221.91731,-4.16786e-11,9.922155e-13,1.5483651,1.5483651,2.3337631,0.06275388,1.1181265,1.1181265,1.1181272,2.333759,2.3337631,0.7853982,0.11812651,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.365,1.0,0.0,100000.445,-0.46786436,-6.4004207,3.3577244e-08,0.7070836,0.70708376,5.6320266e-07,5.126288e-07,1.41426,1.1264793e-06,141.20065,456.48535,456.48535,102.04864,-142.62817,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.5093982,2.5093942,1.0,-40.49322,-100.70743,-167.1989,-289.28644,-4.079119e-11,9.788185e-13,1.724,1.724,2.5093982,0.062753834,1.1181265,1.1181265,1.1181272,2.5093942,2.5093982,0.7853982,0.118126504,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.3655,1.0,0.0,100000.44,-0.46637505,-6.4004207,3.3577244e-08,0.7070836,0.7070838,5.3262914e-07,4.8492115e-07,1.41426,1.0653283e-06,132.95384,437.1462,437.1462,102.04864,-136.58566,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.685033,2.6850293,1.0,-15.466025,-117.48782,-89.39151,-347.7547,-3.896433e-11,9.681911e-13,1.8996348,1.8996348,2.685033,0.06275382,1.1181265,1.1181265,1.1181271,2.6850293,2.685033,0.7853982,0.118126504,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.366,1.0,0.0,100000.44,-0.46488947,-6.4004207,3.3577244e-08,0.7070836,0.70708376,5.022254e-07,4.526512e-07,1.41426,1.0045168e-06,120.616264,404.3568,404.3568,102.04864,-126.34062,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.860668,2.8606641,1.0,10.037033,-130.6533,-8.833697,-395.5231,-3.6201257e-11,9.594169e-13,2.0752697,2.0752697,2.860668,0.06275379,1.1181265,1.1181265,1.1181271,2.8606641,2.860668,0.7853982,0.1181265,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.3665,1.0,0.0,100000.44,-0.46340778,-6.4004207,3.3577244e-08,0.7070836,0.70708376,4.7200615e-07,4.0287793e-07,1.41426,9.440743e-07,104.56752,359.12598,359.12598,102.04864,-112.20829,0.0,102.24211,326.60934,1.0,-1.0,0.7096273,3.0363028,3.0362992,1.0,35.23127,-139.79878,71.99592,-431.12192,-3.3433967e-11,9.463179e-13,2.2509046,2.2509046,3.0363028,0.06275374,1.1181265,1.1181265,1.1181271,3.0362992,3.0363028,0.7853982,0.11812649,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.367,1.0,0.0,100000.44,-0.46192986,-6.4004207,3.3577244e-08,0.7070836,0.70708376,4.4197006e-07,3.8876505e-07,1.41426,8.8399815e-07,85.3014,302.84546,302.84546,102.04864,-94.6235,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.2119377,3.211934,1.0,59.341496,-144.6429,150.61034,-453.45578,-3.1586064e-11,9.336694e-13,2.4265394,2.4265394,3.2119377,0.06275372,1.1181265,1.1181265,1.1181271,3.211934,3.2119377,0.7853982,0.11812648,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.3675,1.0,0.0,100000.44,-0.46045604,-6.4004207,3.3577244e-08,0.7070836,0.7070838,4.1212033e-07,3.569928e-07,1.41426,8.242948e-07,63.410698,237.24684,237.24684,102.04864,-74.12729,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.3875725,3.3875692,1.0,81.62588,-145.03658,224.59071,-461.83755,-2.9930964e-11,9.234836e-13,2.6021743,2.6021743,3.3875725,0.06275368,1.1181265,1.1181265,1.1181271,3.3875692,3.3875725,0.7853982,0.118126474,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.368,1.0,0.0,100000.44,-0.45898613,-6.4004207,3.3577244e-08,0.7070836,0.7070838,3.8244093e-07,3.3117607e-07,1.41426,7.649321e-07,39.56895,164.34854,164.34854,102.04864,-51.350304,0.0,102.24211,326.60934,1.0,-1.0,0.7096273,3.5632074,3.5632043,1.0,101.398766,-140.96771,291.6608,-456.00934,-2.8558034e-11,9.149249e-13,2.7778091,2.7778091,3.5632074,0.06275365,1.1181265,1.1181265,1.1181271,3.5632043,3.5632074,0.7853982,0.11812647,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.3685,1.0,0.0,100000.43,-0.45752028,-6.4004207,3.3577244e-08,0.7070836,0.70708376,3.5293493e-07,3.044211e-07,1.41426,7.059162e-07,14.509731,86.3935,86.3935,102.04864,-26.993351,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.7388422,3.7388391,1.0,118.05178,-132.56151,349.75696,-436.15045,-2.8458224e-11,9.0491e-13,2.953444,2.953444,3.7388422,0.06275362,1.1181265,1.1181265,1.1181271,3.7388391,3.7388422,0.7853982,0.11812646,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.369,1.0,0.0,100000.43,-0.4560582,-6.4004207,3.3577244e-08,0.7070836,0.70708376,3.2362897e-07,2.6503625e-07,1.41426,6.4730045e-07,-10.99593,5.78027,5.78027,102.04864,-1.8058599,0.0,102.24211,326.60934,1.0,-1.0,0.7096273,3.914477,3.9144742,1.0,131.07253,-120.0766,397.09164,-402.87192,-2.8295467e-11,8.94945e-13,3.1290789,3.1290789,3.914477,0.06275358,1.1181265,1.1181265,1.1181271,3.9144742,3.914477,0.7853982,0.11812645,0.0,1.0,1.1181265,1.41426,0.0,0.05,0.0,1.0,1.0
1.3695,1.0,0.0,100000.43,-0.45460072,-6.4004207,3.3577244e-08,0.7070836,0.7070838,2.945225e-07,2.3273722e-07,1.41426,5.8908364e-07,-36.16326,-75.0108,-75.0108,102.04864,23.437195,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.090112,4.0901093,1.0,140.0604,-103.89713,432.2085,-357.19766,-2.8495215e-11,8.8481344e-13,3.3047137,3.3047137,4.090112,0.06275355,1.1181264,1.1181264,1.1181271,4.0901093,4.090112,0.7853982,0.118126445,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.37,1.0,0.0,100000.43,-0.45314807,-6.4004207,3.3577244e-08,0.7070836,0.70708376,2.656104e-07,2.1320166e-07,1.41426,5.312557e-07,-60.21791,-153.49393,-153.49393,102.04864,47.959126,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.265747,4.265744,1.0,144.73883,-84.52091,454.02695,-300.53305,-2.8869898e-11,8.724677e-13,3.4803486,3.4803486,4.265747,0.06275353,1.1181264,1.1181264,1.1181271,4.265744,4.265747,0.7853982,0.11812644,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3705,1.0,0.0,100000.43,-0.45170087,-6.4004207,3.3577244e-08,0.7070836,0.70708376,2.3692485e-07,1.7119817e-07,1.41426,4.7388082e-07,-82.419754,-227.25427,-227.25427,102.04864,71.00543,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.441382,4.441379,1.0,144.96388,-62.544125,461.87576,-234.62149,-2.7985812e-11,8.628251e-13,3.6559834,3.6559834,4.441382,0.062753506,1.1181264,1.1181264,1.118127,4.441379,4.441382,0.7853982,0.11812643,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.371,1.0,0.0,100000.43,-0.4502577,-6.4004207,3.3577244e-08,0.7070836,0.7070838,2.0845765e-07,1.3902576e-07,1.41426,4.1694267e-07,-102.08567,-294.0224,-294.0224,102.04864,91.86702,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.617017,4.617014,1.0,140.72862,-38.642956,455.5134,-161.49101,-2.5516141e-11,8.524252e-13,3.8316183,3.8316183,4.617017,0.06275347,1.1181264,1.1181264,1.118127,4.617014,4.617017,0.7853982,0.11812642,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3715,1.0,0.0,100000.42,-0.44881788,-6.4004207,3.3577244e-08,0.7070836,0.70708376,1.8017542e-07,1.1741036e-07,1.41426,3.603745e-07,-118.61058,-351.7439,-351.7439,102.04864,109.902,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.7926517,4.7926493,1.0,132.16339,-13.552808,435.13562,-83.39172,-2.3441764e-11,8.4511467e-13,4.007253,4.007253,4.7926517,0.06275343,1.1181264,1.1181264,1.118127,4.7926493,4.7926517,0.7853982,0.118126415,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.372,1.0,0.0,100000.42,-0.44738215,-6.4004207,3.3577244e-08,0.7070836,0.70708376,1.5209194e-07,8.152589e-08,1.41426,3.0420387e-07,-131.48604,-398.64282,-398.64282,102.04864,124.55548,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.9682865,4.968284,1.0,119.53169,11.95434,401.36945,-2.7266073,-2.1844786e-11,8.341689e-13,4.182888,4.182888,4.9682865,0.06275342,1.1181264,1.1181264,1.118127,4.968284,4.9682865,0.7853982,0.11812641,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3725,1.0,0.0,100000.42,-0.4459508,-6.4004207,3.3577244e-08,0.7070836,0.70708376,1.2420205e-07,5.4950952e-08,1.41426,2.484204e-07,-140.31587,-433.27615,-433.27615,102.04864,135.37659,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.1439214,5.143919,1.0,103.222206,37.09367,355.25375,78.0224,-2.0660676e-11,8.2455413e-13,4.358523,4.358523,5.1439214,0.062753364,1.1181264,1.1181264,1.118127,5.143919,5.1439214,0.7853982,0.1181264,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.373,1.0,0.0,100000.42,-0.44452375,-6.4004207,3.3577244e-08,0.7070836,0.70708376,9.653229e-08,3.7835257e-08,1.41426,1.9307726e-07,-144.82843,-454.5783,-454.5783,102.04864,142.03238,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.319556,5.319554,1.0,83.73673,61.09169,298.20752,156.37079,-1.961489e-11,8.196686e-13,4.5341578,4.5341578,5.319556,0.06275336,1.1181264,1.1181264,1.118127,5.319554,5.319556,0.7853982,0.11812639,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3735,1.0,0.0,100000.42,-0.4431011,-6.4004207,3.3577244e-08,0.7070836,0.70708376,6.906679e-08,-2.0488902e-09,1.4142599,1.3814265e-07,-144.88484,-461.8938,-461.8938,102.04864,144.31807,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.495191,5.495189,1.0,61.674824,83.210014,231.98589,229.9079,-1.9132682e-11,8.130838e-13,4.7097926,4.7097926,5.495191,0.06275331,1.1181264,1.1181264,1.118127,5.495189,5.495191,0.7853982,0.118126385,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.374,1.0,0.0,100000.42,-0.44168234,-6.4004207,3.3577244e-08,0.7070836,0.7070838,4.1843336e-08,-1.9918549e-08,1.4142599,8.3692164e-08,-140.48338,-454.99756,-454.99756,102.04864,142.16331,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.670826,5.670824,1.0,37.71528,102.768105,158.62645,296.37112,-1.8737822e-11,8.0411605e-13,4.8854275,4.8854275,5.670826,0.06275329,1.1181264,1.1181264,1.118127,5.670824,5.670826,0.7853982,0.11812638,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3745,1.0,0.0,100000.42,-0.44026682,-6.4004207,3.3577244e-08,0.7070836,0.70708376,1.4842033e-08,-6.371429e-08,1.4142599,2.9686014e-08,-131.75949,-434.1018,-434.1018,102.04864,135.63445,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.8464603,5.846459,1.0,12.595298,119.16419,80.38632,353.71548,-1.7973548e-11,7.9854434e-13,5.0610623,5.0610623,5.8464603,0.06275327,1.1181264,1.1181264,1.1181269,5.846459,5.8464603,0.7853982,0.11812637,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.375,1.0,0.0,100000.414,-0.43885475,-6.4004207,3.3577244e-08,0.7070836,0.70708376,-1.1908552e-08,-8.5915616e-08,1.4142599,-2.3818668e-08,-118.98156,-399.84943,-399.84943,102.04864,124.93231,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,6.022095,6.022094,1.0,-12.91222,131.89378,-0.32715663,400.17657,-1.5388406e-11,7.825167e-13,5.236697,5.236697,6.022095,0.06275324,1.1181264,1.1181264,1.1181269,6.022094,6.022095,0.7853982,0.11812636,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3755,1.0,0.0,100000.414,-0.43744674,-6.4004207,3.3577244e-08,0.7070836,0.70708376,-3.8442053e-08,-1.1142918e-07,1.4142599,-7.688915e-08,-102.54277,-353.29434,-353.29434,102.04864,110.386215,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,6.19773,6.1977286,1.0,-38.02245,140.56522,-81.03057,434.3249,-1.1827273e-11,7.801211e-13,5.412332,5.412332,6.19773,0.06275319,1.1181264,1.1181264,1.1181269,6.1977286,6.19773,0.7853982,0.11812635,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.376,1.0,0.0,100000.414,-0.43604237,-6.4004207,3.3577244e-08,0.7070836,0.70708376,-6.474814e-08,-1.2563234e-07,1.4142599,-1.2950478e-07,-82.948906,-295.86896,-295.86896,102.04864,92.44372,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.090179816,0.09017852,1.0,-61.96279,144.9117,-159.2408,455.10974,-8.133691e-12,7.86236e-13,5.587967,5.587967,0.090179816,0.06275317,1.1181264,1.1181264,1.1181269,0.09017852,6.373365,0.7853982,0.11812634,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.3765,1.0,0.0,100000.414,-0.43464187,-6.4004207,3.3577244e-08,0.7070836,0.70708376,-9.079779e-08,-1.7287262e-07,1.4142599,-1.8160749e-07,-60.802834,-229.34016,-229.34016,102.04864,71.65688,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.26581466,0.26581347,1.0,-83.996635,144.79947,-232.55145,461.8916,-6.048762e-12,7.8449053e-13,5.763602,5.763602,0.26581466,0.06275314,1.1181264,1.1181264,1.1181269,0.26581347,6.549,0.7853982,0.11812633,0.0,1.0,1.1181264,1.41426,0.0,0.05,0.0,1.0,1.0
1.377,1.0,0.0,100000.414,-0.43324476,-6.4004207,3.3577244e-08,0.7070836,0.70708376,-1.1662204e-07,-1.9138942e-07,1.4142599,-2.3325939e-07,-36.78596,-155.75496,-155.75496,102.04864,48.665276,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.44144952,0.44144845,1.0,-103.446045,140.23201,-298.70688,454.46182,-5.2289444e-12,7.781422e-13,5.9392366,5.9392366,0.44144952,0.06275312,1.1181263,1.1181263,1.1181269,0.44144845,6.7246346,0.7853982,0.118126325,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3775,1.0,0.0,100000.414,-0.43185174,-6.4004207,3.3577244e-08,0.7070836,0.70708376,-1.4220726e-07,-2.1612202e-07,1.4142599,-2.8443318e-07,-11.637245,-77.377426,-77.377426,102.04864,24.17632,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.6170844,0.6170834,1.0,-119.712585,131.34982,-355.67157,433.04898,-4.561365e-12,7.715329e-13,6.1148715,6.1148715,0.6170844,0.0627531,1.1181263,1.1181263,1.1181269,0.6170834,6.9002695,0.7853982,0.11812632,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.378,1.0,0.0,100000.41,-0.43046266,-6.4004207,3.3577244e-08,0.7070836,0.70708376,-1.6754234e-07,-2.516531e-07,1.4142599,-3.3510665e-07,13.86953,3.3808875,3.3808875,102.04864,-1.0565015,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.7927192,0.79271835,1.0,-132.29576,118.42623,-401.6928,398.31192,-4.3061106e-12,7.668258e-13,0.007321034,0.007321034,0.7927192,0.06275307,1.1181263,1.1181263,1.1181269,0.79271835,0.7927192,0.7853982,0.1181263,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3785,1.0,0.0,100000.41,-0.4290778,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-1.9262383e-07,-2.8262627e-07,1.4142599,-3.8527293e-07,38.949562,84.03517,84.03517,102.04864,-26.256815,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.96835405,0.9683533,1.0,-140.80843,101.85886,-435.35464,351.31946,-4.3861286e-12,7.5940095e-13,0.18295588,0.18295588,0.96835405,0.06275305,1.1181263,1.1181263,1.1181267,0.9683533,0.96835405,0.7853982,0.118126296,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.379,1.0,0.0,100000.41,-0.42769742,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-2.1747545e-07,-2.7941812e-07,1.4142599,-4.349794e-07,62.83118,162.10384,162.10384,102.04864,-50.64925,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.1439888,1.1439883,1.0,-144.98863,82.15745,-455.6213,293.5175,-3.9450795e-12,7.493676e-13,0.35859072,0.35859072,1.1439888,0.06275302,1.1181263,1.1181263,1.1181267,1.1439883,1.1439888,0.7853982,0.11812629,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3795,1.0,0.0,100000.41,-0.4263228,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-2.4205514e-07,-3.0807104e-07,1.4142599,-4.84142e-07,84.77959,235.18481,235.18481,102.04864,-73.48329,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.3196237,1.3196232,1.0,-144.70778,59.928192,-461.86926,226.68443,-3.677513e-12,7.400455e-13,0.5342255,0.5342255,1.3196237,0.06275299,1.1181263,1.1181263,1.1181267,1.3196232,1.3196237,0.7853982,0.11812628,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.38,1.0,0.0,100000.41,-0.42495233,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-2.663579e-07,-3.3219916e-07,1.4142599,-5.327507e-07,104.11946,301.02954,301.02954,102.04864,-94.05637,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.4952586,1.4952581,1.0,-139.9745,35.85504,-453.90625,152.87668,-3.376574e-12,7.2925054e-13,0.7098604,0.7098604,1.4952586,0.06275296,1.1181263,1.1181263,1.1181267,1.4952581,1.4952586,0.7853982,0.118126266,0.0,1.0,1.1181263,1.41426,0.0,0.05,0.0,1.0,1.0
1.3805,1.0,0.0,100000.41,-0.42358539,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-2.9040606e-07,-3.7719414e-07,1.4142599,-5.808502e-07,120.255745,357.6121,357.6121,102.04863,-111.73549,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.6708934,1.6708931,1.0,-130.93443,10.678689,-431.97726,74.365166,-2.6916629e-12,7.1839626e-13,0.88549525,0.88549525,1.6708934,0.06275294,1.1181263,1.1181263,1.1181267,1.6708931,1.6708934,0.7853982,0.11812626,0.0,1.0,1.1181263,1.4142599,0.0,0.05,0.0,1.0,1.0
1.381,1.0,0.0,100000.41,-0.42222208,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-3.1421405e-07,-3.926411e-07,1.4142599,-6.284693e-07,132.69196,403.1915,403.1915,102.04863,-125.976685,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.8465282,1.846528,1.0,-117.86574,-14.826228,-396.75705,-6.4344516,-2.1154814e-12,7.064499e-13,1.06113,1.06113,1.8465282,0.062752895,1.1181263,1.1181263,1.1181267,1.846528,1.8465282,0.7853982,0.11812625,0.0,1.0,1.1181263,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3815,1.0,0.0,100000.4,-0.42086267,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-3.3776683e-07,-4.131285e-07,1.4142599,-6.7557795e-07,141.04546,436.36536,436.36536,102.04863,-136.34178,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.0221632,2.022163,1.0,-101.170494,-39.874966,-349.32925,-87.03609,-1.684091e-12,6.956683e-13,1.2367649,1.2367649,2.0221632,0.06275289,1.1181263,1.1181263,1.1181267,2.022163,2.0221632,0.7853982,0.11812624,0.0,1.0,1.1181263,1.4142599,0.0,0.05,0.0,1.0,1.0
1.382,1.0,0.0,100000.4,-0.41950816,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-3.6107016e-07,-4.5106228e-07,1.4142599,-7.221877e-07,145.05922,456.11295,456.11295,102.04863,-142.51187,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.1977978,2.1977978,1.0,-81.36241,-63.696815,-291.1532,-164.95976,-1.3885309e-12,6.8406934e-13,1.4123998,1.4123998,2.1977978,0.06275286,1.1181263,1.1181263,1.1181267,2.1977978,2.1977978,0.7853982,0.11812623,0.0,1.0,1.1181263,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3825,1.0,0.0,100000.4,-0.4181575,-6.4004197,-1.18810455e-07,0.7070836,0.7070837,-3.8411298e-07,-4.603421e-07,1.4142599,-7.682763e-07,144.60976,461.82672,461.82672,102.04863,-144.2971,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.3734326,2.3734329,1.0,-59.050934,-85.558815,-224.01881,-237.80789,-1.1178297e-12,6.718882e-13,1.5880345,1.5880345,2.3734326,0.062752835,1.1181263,1.1181263,1.1181266,2.3734329,2.3734326,0.7853982,0.11812622,0.0,1.0,1.1181263,1.4142599,0.0,0.05,0.0,1.0,1.0
1.383,1.0,0.0,100000.4,-0.4168112,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-4.0688076e-07,-4.8170085e-07,1.4142599,-8.1381484e-07,139.71088,453.3308,453.3308,102.04863,-141.64255,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.5490675,2.5490677,1.0,-34.922558,-104.788315,-149.99174,-303.33908,-1.0312377e-12,6.6044804e-13,1.7636694,1.7636694,2.5490675,0.06275281,1.1181262,1.1181262,1.1181266,2.5490677,2.5490675,0.7853982,0.11812621,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3835,1.0,0.0,100000.4,-0.41546845,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-4.2938535e-07,-5.179459e-07,1.4142599,-8.58827e-07,130.51332,430.88666,430.88666,102.04863,-134.62988,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.7247024,2.7247026,1.0,-9.719672,-120.79365,-71.34967,-359.537,-3.829002e-13,6.498701e-13,1.9393042,1.9393042,2.7247024,0.0627528,1.1181262,1.1181262,1.1181266,2.7247026,2.7247024,0.7853982,0.1181262,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.384,1.0,0.0,100000.4,-0.4141292,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-4.5161798e-07,-5.333741e-07,1.4142599,-9.032952e-07,117.30009,395.18484,395.18484,102.04863,-123.474884,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,2.9003372,2.9003375,1.0,15.78227,-133.08235,9.487713,-404.67255,4.9406863e-14,6.3888613e-13,2.114939,2.114939,2.9003372,0.06275276,1.1181262,1.1181262,1.1181266,2.9003375,2.9003372,0.7853982,0.11812619,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3845,1.0,0.0,100000.39,-0.41279358,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-4.736011e-07,-5.590052e-07,1.4142599,-9.4726425e-07,100.47772,347.32382,347.32382,102.04863,-108.52075,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.075972,3.0759726,1.0,40.79862,-141.27634,90.03317,-437.357,2.3286608e-13,6.6070093e-13,2.2905738,2.2905738,3.075972,0.06275274,1.1181262,1.1181262,1.1181266,3.0759726,3.075972,0.7853982,0.118126184,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.385,1.0,0.0,100000.39,-0.41146156,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-4.9533276e-07,-5.670587e-07,1.4142599,-9.907304e-07,80.56382,288.7762,288.7762,102.04863,-90.22762,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.2516067,3.2516074,1.0,64.55966,-145.12347,167.80846,-456.58466,-7.649756e-13,7.5206383e-13,2.4662087,2.4662087,3.2516067,0.06275272,1.1181262,1.1181262,1.1181266,3.2516074,3.2516067,0.7853982,0.11812617,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3855,1.0,0.0,100000.39,-0.41013348,-6.4004197,-1.18810455e-07,0.7070836,0.70708376,-5.168054e-07,-5.9963025e-07,1.4142599,-1.0336786e-06,58.171104,221.34343,221.34343,102.04863,-69.15833,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.4272416,3.4272423,1.0,86.334305,-144.50542,240.42056,-461.76398,-2.1418407e-12,8.118653e-13,2.6418436,2.6418436,3.4272416,0.062752694,1.1181262,1.1181262,1.1181266,3.4272423,3.4272416,0.7853982,0.11812616,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.386,1.0,0.0,100000.39,-0.40880924,-6.4004197,-1.18810455e-07,0.70708364,0.70708376,-5.379755e-07,-6.374053e-07,1.4142599,-1.0760215e-06,33.988556,147.10027,147.10027,102.04863,-45.96116,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.6028764,3.6028771,1.0,105.45259,-139.44115,305.6353,-452.73557,-3.2243134e-12,8.544633e-13,2.8174782,2.8174782,3.6028764,0.06275269,1.1181262,1.1181262,1.1181265,3.6028771,3.6028764,0.7853982,0.11812615,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3865,1.0,0.0,100000.39,-0.4074892,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-5.5887125e-07,-6.4520276e-07,1.4142599,-1.1178157e-06,8.76024,68.331085,68.331085,102.04863,-21.349834,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.7785113,3.7785122,1.0,121.32626,-130.0865,361.44614,-429.77722,-4.4337958e-12,8.877515e-13,2.993113,2.993113,3.7785113,0.06275266,1.1181262,1.1181262,1.1181265,3.7785122,3.7785113,0.7853982,0.11812614,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.387,1.0,0.0,100000.39,-0.4061727,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-5.794895e-07,-6.662135e-07,1.4142599,-1.1590549e-06,-16.737616,-12.540539,-12.540539,102.04863,3.918389,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,3.9541461,3.954147,1.0,133.46693,-116.72932,406.1359,-393.59534,-5.0515074e-12,1.1371743e-12,3.168748,3.168748,3.9541461,0.062752634,1.1181262,1.1181262,1.1181265,3.954147,3.9541461,0.7853982,0.11812613,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3875,1.0,0.0,100000.39,-0.40486002,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-5.9983114e-07,-6.9208056e-07,1.4142599,-1.1997408e-06,-41.72048,-93.026306,-93.026306,102.04863,29.066051,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.129781,4.1297817,1.0,141.50104,-99.780556,438.3295,-345.3032,-5.485526e-12,1.367095e-12,3.3443828,3.3443828,4.129781,0.06275261,1.1181262,1.1181262,1.1181265,4.1297817,4.129781,0.7853982,0.11812612,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.388,1.0,0.0,100000.38,-0.40355188,-6.4004197,-1.18810455e-07,0.70708364,0.70708376,-6.198877e-07,-7.053258e-07,1.4142599,-1.2398566e-06,-65.41968,-170.64981,-170.64981,102.04863,53.319397,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.3054156,4.305417,1.0,145.1814,-79.76171,457.0364,-286.3866,-7.2155944e-12,1.5129505e-12,3.5200176,3.5200176,4.3054156,0.062752604,1.1181262,1.1181262,1.1181265,4.305417,4.3054156,0.7853982,0.11812611,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3885,1.0,0.0,100000.38,-0.40224904,-6.4004197,-1.18810455e-07,0.70708364,0.70708376,-6.3964393e-07,-7.341704e-07,1.4142599,-1.2793716e-06,-87.10602,-243.02269,-243.02269,102.04863,75.9322,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.4810505,4.481052,1.0,144.39476,-57.288734,461.68106,-218.65837,-9.736983e-12,1.6083283e-12,3.6956522,3.6956522,4.4810505,0.062752575,1.1181262,1.1181262,1.1181265,4.481052,4.4810505,0.7853982,0.118126094,0.0,1.0,1.1181262,1.4142599,0.0,0.05,0.0,1.0,1.0
1.389,1.0,0.0,100000.38,-0.40094998,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-6.591205e-07,-7.4713756e-07,1.4142599,-1.3183273e-06,-106.11225,-307.91818,-307.91818,102.04863,96.20868,0.0,102.24211,326.60934,1.0,-1.0,0.7096274,4.6566854,4.656687,1.0,139.16533,-33.053078,452.12054,-144.2024,-1.2334593e-11,1.6673677e-12,3.871287,3.871287,4.6566854,0.06275256,1.118126,1.118126,1.1181265,4.656687,4.6566854,0.7853982,0.11812609,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3895,1.0,0.0,100000.38,-0.3996544,-6.4004197,-1.18810455e-07,0.70708364,0.70708376,-6.78319e-07,-7.7294777e-07,1.4142599,-1.3567268e-06,-121.85358,-363.3395,-363.3395,102.04863,113.52499,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,4.83232,4.8323216,1.0,129.654,-7.800429,428.64902,-65.30953,-1.492983e-11,1.7003131e-12,4.0469217,4.0469217,4.83232,0.06275253,1.118126,1.118126,1.1181264,4.8323216,4.83232,0.7853982,0.11812608,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.39,1.0,0.0,100000.38,-0.3983627,-6.4004197,-1.18810455e-07,0.70708364,0.70708376,-6.972608e-07,-7.8179875e-07,1.4142599,-1.394613e-06,-133.84567,-407.58148,-407.58148,102.04863,127.34831,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.007955,5.0079565,1.0,116.15345,17.692225,391.98868,15.592795,-1.7295606e-11,1.7118443e-12,4.2225566,4.2225566,5.007955,0.06275251,1.118126,1.118126,1.1181264,5.0079565,5.007955,0.7853982,0.118126065,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3905,1.0,0.0,100000.38,-0.397075,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-7.159308e-07,-8.063219e-07,1.4142599,-1.4319554e-06,-141.71956,-439.28284,-439.28284,102.04863,137.25334,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.18359,5.1835914,1.0,99.07904,42.64052,343.2675,96.01535,-1.9070346e-11,1.7073114e-12,4.3981915,4.3981915,5.18359,0.06275249,1.118126,1.118126,1.1181264,5.1835914,5.18359,0.7853982,0.11812606,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.391,1.0,0.0,100000.38,-0.39579144,-6.4004197,-1.18810455e-07,0.70708364,0.70708376,-7.343196e-07,-8.047505e-07,1.4142599,-1.4687354e-06,-145.23296,-457.46817,-457.46817,102.04863,142.9353,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.3592243,5.359226,1.0,78.95613,66.27683,283.9845,173.48367,-2.0159732e-11,1.6843771e-12,4.5738263,4.5738263,5.3592243,0.06275247,1.118126,1.118126,1.1181264,5.359226,5.3592243,0.7853982,0.11812604,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3915,1.0,0.0,100000.375,-0.39451241,-6.4004197,-1.18810455e-07,0.70708364,0.70708376,-7.524108e-07,-8.5489756e-07,1.4142599,-1.5049202e-06,-144.27779,-461.57797,-461.57797,102.04863,144.21939,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.534859,5.534861,1.0,56.40387,87.87392,215.96379,245.6142,-2.0675097e-11,1.6610424e-12,4.749461,4.749461,5.534859,0.06275246,1.118126,1.118126,1.1181264,5.534861,5.534859,0.7853982,0.118126035,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.392,1.0,0.0,100000.375,-0.39323717,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-7.7019934e-07,-8.615102e-07,1.4142599,-1.5404996e-06,-138.88342,-451.48578,-451.48578,102.04863,141.06607,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.710494,5.710496,1.0,32.116158,106.767265,141.29822,310.18756,-2.1041096e-11,1.6347866e-12,4.925096,4.925096,5.710494,0.06275244,1.118126,1.118126,1.1181264,5.710496,5.710494,0.7853982,0.11812602,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3925,1.0,0.0,100000.375,-0.3919653,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-7.877317e-07,-8.6972955e-07,1.4142599,-1.5755666e-06,-129.21584,-427.5021,-427.5021,102.04863,133.5724,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,5.886129,5.886131,1.0,6.840285,122.37556,62.28514,365.21695,-2.186862e-11,1.6057284e-12,5.100731,5.100731,5.886129,0.062752426,1.118126,1.118126,1.1181264,5.886131,5.886129,0.7853982,0.11812601,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.393,1.0,0.0,100000.375,-0.39069667,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-8.0495766e-07,-8.912097e-07,1.4142599,-1.6100207e-06,-115.5725,-390.3649,-390.3649,102.04863,121.96891,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,6.061764,6.0617657,1.0,-18.646051,134.21855,-18.64435,409.00925,-2.2898355e-11,1.5750999e-12,5.2763653,5.2763653,6.061764,0.062752396,1.118126,1.118126,1.1181263,6.0617657,6.061764,0.7853982,0.118126005,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3935,1.0,0.0,100000.375,-0.38943148,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-8.218872e-07,-9.033234e-07,1.4142599,-1.643882e-06,-98.37319,-341.2168,-341.2168,102.04863,106.61265,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,6.2373986,6.2374005,1.0,-43.55868,141.93187,-99.00018,440.21698,-2.3729869e-11,1.532174e-12,5.452,5.452,6.2373986,0.06275238,1.118126,1.118126,1.1181263,6.2374005,6.2373986,0.7853982,0.11812599,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.394,1.0,0.0,100000.375,-0.38817006,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-8.3852433e-07,-9.240061e-07,1.4142599,-1.6771585e-06,-78.147095,-281.57,-281.57,102.04863,87.97608,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.12984794,0.12985012,1.0,-67.13108,145.27818,-176.30994,457.87994,-2.428072e-11,1.5013983e-12,5.627635,5.627635,0.12984794,0.06275237,1.118126,1.118126,1.1181263,0.12985012,6.4130335,0.7853982,0.11812598,0.0,1.0,1.118126,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3945,1.0,0.0,100000.37,-0.38691232,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-8.5490257e-07,-9.4989235e-07,1.4142598,-1.7099171e-06,-55.51655,-213.25978,-213.25978,102.04863,66.632645,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.30548275,0.30548498,1.0,-88.63796,144.15451,-248.19493,461.4547,-2.454464e-11,1.4675522e-12,5.80327,5.80327,0.30548275,0.06275233,1.1181259,1.1181259,1.1181263,0.30548498,6.588668,0.7853982,0.11812597,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.395,1.0,0.0,100000.37,-0.3856586,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-8.709824e-07,-9.582118e-07,1.4142598,-1.7420788e-06,-31.177843,-138.3879,-138.3879,102.04863,43.239025,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.48111752,0.48111984,1.0,-107.41761,138.59544,-312.44336,450.83127,-2.5345028e-11,1.436732e-12,5.9789047,5.9789047,0.48111752,0.06275234,1.1181259,1.1181259,1.1181263,0.48111984,6.7643027,0.7853982,0.11812596,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3955,1.0,0.0,100000.37,-0.3844086,-6.4004197,-1.18810455e-07,0.70708364,0.7070837,-8.8678377e-07,-9.715529e-07,1.4142598,-1.7736836e-06,-5.8798494,-59.258053,-59.258053,102.04863,18.515013,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.6567523,0.65675473,1.0,-122.89219,128.77203,-367.07843,426.3365,-2.6567089e-11,1.4147571e-12,6.1545396,6.1545396,0.6567523,0.06275232,1.1181259,1.1181259,1.1181263,0.65675473,6.9399376,0.7853982,0.118125945,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.396,1.0,0.0,100000.37,-0.38316253,-6.4004183,0.0,0.70708364,0.7070837,-9.022952e-07,-1.0005433e-06,1.4142598,-1.8047085e-06,19.599058,21.695066,21.695066,102.04863,-6.7786746,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,0.8323871,0.8323896,1.0,-134.58557,114.98652,-410.4191,388.72403,-2.7953213e-11,1.3748714e-12,0.04698892,0.04698892,0.8323871,0.06275229,1.1181259,1.1181259,1.1181262,0.8323896,0.8323871,0.7853982,0.11812594,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3965,1.0,0.0,100000.37,-0.3819203,-6.4004183,0.0,0.70708364,0.7070837,-9.1751275e-07,-1.0101716e-06,1.4142598,-1.8351456e-06,44.474934,101.98066,101.98066,102.04863,-31.863792,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.0080218,1.0080245,1.0,-142.13799,97.663055,-441.13187,339.15118,-2.8804566e-11,1.340845e-12,0.22262369,0.22262369,1.0080218,0.06275227,1.1181259,1.1181259,1.1181262,1.0080245,1.0080218,0.7853982,0.11812592,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.397,1.0,0.0,100000.37,-0.38068265,-6.4004183,0.0,0.70708364,0.7070837,-9.3245654e-07,-1.0299515e-06,1.4142598,-1.8650351e-06,67.98239,179.12848,179.12848,102.04863,-55.968517,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.1836567,1.1836593,1.0,-145.31705,77.334656,-458.2717,279.14322,-2.9294598e-11,1.305815e-12,0.39825848,0.39825848,1.1836567,0.06275228,1.1181259,1.1181259,1.1181262,1.1836593,1.1836567,0.7853982,0.118125916,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3975,1.0,0.0,100000.37,-0.3794506,-6.4004183,0.0,0.70708364,0.7070837,-9.4707906e-07,-1.0139373e-06,1.4142598,-1.894282e-06,89.39814,250.76482,250.76482,102.04863,-78.35118,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.3592914,1.3592942,1.0,-144.02495,54.626804,-461.31128,210.54646,-2.9653936e-11,1.271208e-12,0.57389325,0.57389325,1.3592914,0.06275225,1.1181259,1.1181259,1.1181262,1.3592942,1.3592914,0.7853982,0.1181259,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.398,1.0,0.0,100000.36,-0.37822196,-6.4004183,0.0,0.70708364,0.7070837,-9.614149e-07,-1.0395969e-06,1.4142598,-1.9229556e-06,108.063255,314.68552,314.68552,102.04863,-98.323105,0.0,102.24211,326.60934,1.0,-1.0,0.70962733,1.5349262,1.5349289,1.0,-138.30142,30.238173,-450.15707,135.47154,-2.9948363e-11,1.2360074e-12,0.74952805,0.74952805,1.5349262,0.06275224,1.1181259,1.1181259,1.1181262,1.5349289,1.5349262,0.7853982,0.11812589,0.0,1.0,1.1181259,1.4142599,0.0,0.05,0.0,1.0,1.0
1.3985,1.0,0.0,100000.36,-0.37699664,-6.4004183,0.0,0.70708364,0.7070837,-9.754546e-07,-1.0600961e-06,1.4142598,-1.951037e-06,123.40344,368.92386,368.92386,102.04862,-115.26979,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,1.7105609,1.7105638,1.0,-128.3226,4.9191623,-425.15225,56.228394,-3.0051194e-11,1.2022354e-12,0.9251628,0.9251628,1.7105609,0.062752225,1.1181259,1.1181259,1.1181262,1.7105638,1.7105609,0.7853982,0.11812588,0.0,1.0,1.1181259,1.4142598,0.0,0.05,0.0,1.0,1.0
1.399,1.0,0.0,100000.36,-0.37577495,-6.4004183,0.0,0.70708364,0.7070837,-9.892063e-07,-1.0614303e-06,1.4142598,-1.978542e-06,134.94672,411.81104,411.81104,102.04862,-128.66982,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,1.8861958,1.8861986,1.0,-114.39551,-20.5512,-387.06622,-24.744816,-3.02598e-11,1.1671858e-12,1.1007975,1.1007975,1.8861958,0.06275222,1.1181259,1.1181259,1.1181262,1.8861986,1.8861958,0.7853982,0.11812587,0.0,1.0,1.1181259,1.4142598,0.0,0.05,0.0,1.0,1.0
1.3995,1.0,0.0,100000.36,-0.3745574,-6.4004183,0.0,0.70708364,0.7070837,-1.0027007e-06,-1.0863075e-06,1.4142598,-2.0055327e-06,142.33789,442.02747,442.02747,102.04862,-138.11089,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,2.0618305,2.0618334,1.0,-96.94865,-45.389236,-337.0708,-104.956665,-3.0418605e-11,1.125924e-12,1.2764324,1.2764324,2.0618305,0.0627522,1.1181259,1.1181259,1.118126,2.0618334,2.0618305,0.7853982,0.118125856,0.0,1.0,1.1181259,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4,1.0,0.0,100000.36,-0.37334386,-6.4004183,0.0,0.70708364,0.7070837,-1.015921e-06,-1.0987869e-06,1.4142598,-2.031975e-06,145.34956,458.64343,458.64343,102.04862,-143.3025,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,2.2374654,2.2374682,1.0,-76.518845,-68.83072,-276.70425,-181.93918,-3.057153e-11,1.0855524e-12,1.4520671,1.4520671,2.2374654,0.062752165,1.1181258,1.1181258,1.118126,2.2374682,2.2374654,0.7853982,0.11812585,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4005,1.0,0.0,100000.36,-0.37213448,-6.4004183,0.0,0.70708364,0.7070837,-1.0288556e-06,-1.1211124e-06,1.4142598,-2.057846e-06,143.88907,461.14767,461.14767,102.04862,-144.08495,0.0,102.24211,326.6093,1.0,-1.0,0.7096273,2.4131,2.413103,1.0,-53.734676,-90.154396,-207.82397,-253.32372,-3.0338995e-11,1.0469285e-12,1.6277019,1.6277019,2.4131,0.062752165,1.1181258,1.1181258,1.118126,2.413103,2.4131,0.7853982,0.11812583,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.401,1.0,0.0,100000.36,-0.37092865,-6.4004183,0.0,0.70708364,0.7070837,-1.041464e-06,-1.1207251e-06,1.4142598,-2.0830641e-06,138.00136,449.4632,449.4632,102.04862,-140.43413,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,2.5887349,2.588738,1.0,-29.297186,-108.70417,-132.5493,-316.91388,-2.9925378e-11,1.0134047e-12,1.8033366,1.8033366,2.5887349,0.06275214,1.1181258,1.1181258,1.118126,2.588738,2.5887349,0.7853982,0.118125826,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4015,1.0,0.0,100000.36,-0.36972642,-6.4004183,0.0,0.70708364,0.7070837,-1.0538151e-06,-1.1278935e-06,1.4142598,-2.1077683e-06,127.86757,423.94946,423.94946,102.04862,-132.46239,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,2.7643695,2.7643728,1.0,-3.9582672,-123.9093,-53.1963,-370.75314,-3.0168947e-11,9.837951e-13,1.9789714,1.9789714,2.7643695,0.06275214,1.1181258,1.1181258,1.118126,2.7643728,2.7643695,0.7853982,0.11812582,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.402,1.0,0.0,100000.35,-0.36852768,-6.4004183,0.0,0.70708364,0.7070837,-1.0658532e-06,-1.1622436e-06,1.4142598,-2.1318458e-06,113.7995,385.3915,385.3915,102.04862,-120.415,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,2.9400043,2.9400077,1.0,21.50244,-135.30194,27.79346,-413.18497,-3.015048e-11,9.479157e-13,2.154606,2.154606,2.9400043,0.062752135,1.1181258,1.1181258,1.118126,2.9400077,2.9400043,0.7853982,0.118125804,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4025,1.0,0.0,100000.35,-0.36733228,-6.4004183,0.0,0.70708364,0.7070837,-1.0776102e-06,-1.1780958e-06,1.4142598,-2.1553615e-06,96.23002,334.97568,334.97568,102.04862,-104.66264,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,3.115639,3.1156425,1.0,46.30155,-142.53157,107.92806,-442.90375,-2.9952405e-11,9.132776e-13,2.330241,2.330241,3.115639,0.06275211,1.1181258,1.1181258,1.118126,3.1156425,3.115639,0.7853982,0.1181258,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.403,1.0,0.0,100000.35,-0.3661401,-6.4004183,0.0,0.70708364,0.7070837,-1.089081e-06,-1.1789215e-06,1.4142598,-2.1783046e-06,75.69969,274.2532,274.2532,102.04862,-85.68999,0.0,102.24211,326.6093,1.0,-1.0,0.70962733,3.2912738,3.2912772,1.0,69.67604,-145.37573,184.7419,-458.9951,-2.9341956e-11,8.852806e-13,2.5058756,2.5058756,3.2912738,0.0627521,1.1181258,1.1181258,1.1181259,3.2912772,3.2912738,0.7853982,0.11812578,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4035,1.0,0.0,100000.35,-0.3649518,-6.4004183,0.0,0.70708364,0.7070837,-1.1002628e-06,-1.1967185e-06,1.4142598,-2.2006693e-06,52.84021,205.09242,205.09242,102.04862,-64.08079,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,3.4669087,3.466912,1.0,90.906715,-143.74692,255.87152,-460.96393,-2.8719487e-11,8.604656e-13,2.6815104,2.6815104,3.4669087,0.0627521,1.1181258,1.1181258,1.1181259,3.466912,3.4669087,0.7853982,0.118125774,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.404,1.0,0.0,100000.35,-0.3637672,-6.4004183,0.0,0.70708364,0.7070837,-1.1111676e-06,-1.2055641e-06,1.4142598,-2.2224806e-06,28.354925,129.62128,129.62128,102.04862,-40.499935,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,3.6425433,3.642547,1.0,109.34034,-137.69527,319.1284,-448.74966,-2.7932883e-11,8.3319674e-13,2.857145,2.857145,3.6425433,0.06275208,1.1181258,1.1181258,1.1181259,3.642547,3.6425433,0.7853982,0.11812576,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4045,1.0,0.0,100000.35,-0.36258593,-6.4004183,0.0,0.70708364,0.7070837,-1.121781e-06,-1.2231204e-06,1.4142598,-2.2437086e-06,2.9972067,50.161903,50.161903,102.04862,-15.672967,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,3.8181782,3.8181818,1.0,124.40974,-127.406944,372.56622,-422.72812,-2.7656918e-11,8.075497e-13,3.03278,3.03278,3.8181782,0.06275206,1.1181258,1.1181258,1.1181259,3.8181818,3.8181782,0.7853982,0.11812575,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.405,1.0,0.0,100000.35,-0.36140865,-6.4004183,0.0,0.70708364,0.7070837,-1.1321079e-06,-1.2214794e-06,1.4142598,-2.2643637e-06,-22.45273,-30.84087,-30.84087,102.04862,9.636234,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,3.9938128,3.9938166,1.0,135.65126,-113.198524,414.5408,-383.69995,-2.798968e-11,7.785489e-13,3.2084148,3.2084148,3.9938128,0.06275206,1.1181258,1.1181258,1.1181259,3.9938166,3.9938128,0.7853982,0.11812574,0.0,1.0,1.1181258,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4055,1.0,0.0,100000.34,-0.3602351,-6.4004183,0.0,0.70708364,0.7070837,-1.142151e-06,-1.2212776e-06,1.4142598,-2.2844513e-06,-47.211834,-110.894714,-110.894714,102.04862,34.648945,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,4.1694474,4.169451,1.0,142.71901,-95.50718,443.76065,-332.86594,-2.7952134e-11,7.1778494e-13,3.3840494,3.3840494,4.1694474,0.06275204,1.1181257,1.1181257,1.1181259,4.169451,4.1694474,0.7853982,0.11812573,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.406,1.0,0.0,100000.34,-0.35906622,-6.4004183,0.0,0.70708364,0.7070837,-1.1519134e-06,-1.2384141e-06,1.4142598,-2.3039772e-06,-70.51831,-187.53651,-187.53651,102.04862,58.595566,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,4.3450823,4.345086,1.0,145.39554,-74.877235,459.32672,-271.7902,-2.7609226e-11,4.791324e-13,3.5596843,3.5596843,4.3450823,0.06275204,1.1181257,1.1181257,1.1181259,4.345086,4.3450823,0.7853982,0.118125714,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4065,1.0,0.0,100000.34,-0.35790238,-6.4004183,0.0,0.70708364,0.7070837,-1.1613697e-06,-1.2464241e-06,1.4142598,-2.3228913e-06,-91.65505,-258.40814,-258.40814,102.04862,80.739296,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,4.520717,4.520721,1.0,143.5985,-51.94344,460.76004,-202.35191,-2.7707125e-11,2.8930076e-13,3.735319,3.735319,4.520717,0.06275203,1.1181257,1.1181257,1.1181258,4.520721,4.520717,0.7853982,0.11812571,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.407,1.0,0.0,100000.34,-0.356742,-6.4004183,0.0,0.7070837,0.7070837,-1.1705257e-06,-1.2533981e-06,1.4142598,-2.3412044e-06,-109.97172,-321.32895,-321.32895,102.04862,100.39881,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,4.696352,4.696356,1.0,137.38315,-27.411432,448.01657,-126.68761,-2.873729e-11,1.5999642e-13,3.9109538,3.9109538,4.696352,0.062752016,1.1181257,1.1181257,1.1181258,4.696356,4.696352,0.7853982,0.1181257,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4075,1.0,0.0,100000.34,-0.35558486,-6.4004183,0.0,0.7070837,0.7070837,-1.1793984e-06,-1.2708903e-06,1.4142598,-2.358951e-06,-124.90474,-374.363,-374.363,102.04862,116.96922,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,4.8719864,4.8719907,1.0,126.94076,-2.0360198,421.48834,-47.12533,-2.943115e-11,6.488685e-14,4.0865884,4.0865884,4.8719864,0.062752016,1.1181257,1.1181257,1.1181258,4.8719907,4.8719864,0.7853982,0.118125685,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.408,1.0,0.0,100000.34,-0.3544314,-6.4004183,0.0,0.7070837,0.7070837,-1.1880335e-06,-1.2866536e-06,1.4142598,-2.3762223e-06,-135.99464,-415.87854,-415.87854,102.04862,129.94069,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,5.0476213,5.047625,1.0,112.59261,23.402037,381.99164,33.88691,-2.9910796e-11,-1.97048e-14,4.2622232,4.2622232,5.0476213,0.06275199,1.1181257,1.1181257,1.1181258,5.047625,5.0476213,0.7853982,0.11812568,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4085,1.0,0.0,100000.34,-0.35328174,-6.4004183,0.0,0.7070837,0.7070837,-1.1963867e-06,-1.2795037e-06,1.4142598,-2.39293e-06,-142.90022,-444.59818,-444.59818,102.04862,138.91408,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,5.223256,5.22326,1.0,94.780174,48.120052,330.74167,113.85651,-3.044241e-11,-8.321243e-14,4.437858,4.437858,5.223256,0.06275199,1.1181257,1.1181257,1.1181258,5.22326,5.223256,0.7853982,0.11812566,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.409,1.0,0.0,100000.336,-0.3521361,-6.4004183,0.0,0.7070837,0.7070837,-1.2044782e-06,-1.2973373e-06,1.4142598,-2.4091137e-06,-145.409,-459.63824,-459.63824,102.04862,143.61333,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,5.398891,5.398895,1.0,74.051506,71.35749,269.3153,190.32294,-3.1002593e-11,-1.2678485e-13,4.6134925,4.6134925,5.398891,0.06275199,1.1181257,1.1181257,1.1181258,5.398895,5.398891,0.7853982,0.118125655,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
