Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4095,1.0,0.0,100000.336,-0.35099474,-6.4004183,0.0,0.7070837,0.7070837,-1.2122948e-06,-1.2998181e-06,1.4142598,-2.424748e-06,-143.44379,-460.536,-460.536,102.04862,143.89383,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,5.5745254,5.5745296,1.0,51.044403,92.399376,199.60258,260.93344,-3.1852174e-11,-1.6013567e-13,4.7891273,4.7891273,5.5745254,0.06275197,1.1181257,1.1181257,1.1181258,5.5745296,5.5745254,0.7853982,0.11812564,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.41,1.0,0.0,100000.336,-0.34985697,-6.4004183,0.0,0.7070837,0.70708364,-1.2198179e-06,-1.2997605e-06,1.4142598,-2.4397953e-06,-137.06503,-447.26385,-447.26385,102.04862,139.74696,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,5.75016,5.7501645,1.0,26.466745,110.59829,123.74842,323.51544,-3.237051e-11,-1.8658093e-13,4.964762,4.964762,5.75016,0.06275197,1.1181257,1.1181257,1.1181257,5.7501645,5.75016,0.7853982,0.11812563,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4105,1.0,0.0,100000.336,-0.34872225,-6.4004183,0.0,0.7070837,0.7070837,-1.2270685e-06,-1.3149478e-06,1.4142598,-2.4542976e-06,-126.469025,-420.23013,-420.23013,102.04862,131.30031,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,5.925795,5.9257994,1.0,1.0747504,125.39428,44.086723,376.1434,-3.2463584e-11,-2.0780704e-13,5.140397,5.140397,5.925795,0.06275197,1.1181257,1.1181257,1.1181257,5.9257994,5.925795,0.7853982,0.118125625,0.0,1.0,1.1181257,1.4142598,0.0,0.05,0.0,1.0,1.0
1.411,1.0,0.0,100000.336,-0.34759063,-6.4004183,0.0,0.7070837,0.7070837,-1.2340386e-06,-1.3100356e-06,1.4142598,-2.4682383e-06,-111.98177,-380.26663,-380.26663,102.04862,118.81376,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,6.10143,6.1014338,1.0,-24.350313,136.33209,-36.931454,417.1981,-3.22084e-11,-2.2764754e-13,5.3160315,5.3160315,6.10143,0.062751964,1.1181256,1.1181256,1.1181257,6.1014338,6.10143,0.7853982,0.11812561,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4115,1.0,0.0,100000.336,-0.3464625,-6.4004183,0.0,0.7070837,0.7070837,-1.2407497e-06,-1.3116065e-06,1.4142598,-2.4816616e-06,-94.049034,-328.60294,-328.60294,102.04862,102.67151,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,6.2770643,6.2770686,1.0,-49.026157,143.0752,-116.81331,445.41626,-3.0090316e-11,-2.3531977e-13,5.4916663,5.4916663,6.2770643,0.06275195,1.1181256,1.1181256,1.1181257,6.2770686,6.2770643,0.7853982,0.1181256,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.412,1.0,0.0,100000.336,-0.34533802,-6.4004183,0.0,0.7070837,0.70708364,-1.2471849e-06,-1.329026e-06,1.4142598,-2.4945325e-06,-73.22256,-266.82867,-266.82867,102.04862,83.37023,0.0,102.03108,326.6093,1.0,-1.0,0.70962733,0.1695139,0.1695182,1.0,-72.19355,145.4161,-193.10101,459.9297,-2.6403399e-11,-2.4455568e-13,5.667301,5.667301,0.1695139,0.06275194,1.1181256,1.1181256,1.1181257,0.1695182,6.452699,0.7853982,0.11812559,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4125,1.0,0.0,100000.33,-0.34421667,-6.4004183,0.0,0.7070837,0.7070837,-1.2533472e-06,-1.331176e-06,1.4142598,-2.5068582e-06,-50.143143,-196.84456,-196.84456,102.04862,61.503788,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,0.34514862,0.34515297,1.0,-93.13966,143.2828,-263.4473,460.29187,-2.286066e-11,-2.5403228e-13,5.8429356,5.8429356,0.34514862,0.062751934,1.1181256,1.1181256,1.1181257,0.34515297,6.628334,0.7853982,0.11812558,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.413,1.0,0.0,100000.33,-0.34309912,-6.4004183,0.0,0.7070837,0.70708364,-1.2592594e-06,-1.3459833e-06,1.4142598,-2.5186832e-06,-25.52091,-120.80385,-120.80385,102.04862,37.744972,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,0.52078336,0.5207877,1.0,-111.220024,136.74094,-325.68777,446.49164,-1.9499614e-11,-2.5912684e-13,6.0185704,6.0185704,0.52078336,0.06275192,1.1181256,1.1181256,1.1181257,0.5207877,6.8039684,0.7853982,0.11812557,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4135,1.0,0.0,100000.33,-0.3419851,-6.4004183,0.0,0.7070837,0.7070837,-1.2648914e-06,-1.3557768e-06,1.4142598,-2.5299478e-06,-0.113440596,-41.046207,-41.046207,102.04862,12.824811,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,0.69641805,0.6964225,1.0,-125.87833,125.99177,-377.90738,418.95358,-1.6844191e-11,-2.641069e-13,6.1942053,6.1942053,0.69641805,0.06275192,1.1181256,1.1181256,1.1181256,0.6964225,6.9796033,0.7853982,0.11812556,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.414,1.0,0.0,100000.33,-0.34087476,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.2702508e-06,-1.3552764e-06,1.4142598,-2.5406675e-06,25.297518,39.974358,39.974358,102.04862,-12.489949,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,0.8720528,0.87205726,1.0,-136.66357,111.36605,-418.4994,378.52502,-1.503446e-11,-2.7054774e-13,0.08665463,0.08665463,0.8720528,0.06275192,1.1181256,1.1181256,1.1181256,0.87205726,0.8720528,0.7853982,0.11812555,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4145,1.0,0.0,100000.33,-0.33976823,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.2753582e-06,-1.3707914e-06,1.4142598,-2.550883e-06,49.930115,119.76498,119.76498,102.04862,-37.420414,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,1.0476875,1.0476921,1.0,-143.2439,93.31378,-446.21484,326.44986,-1.3090358e-11,-2.763533e-13,0.26228935,0.26228935,1.0476875,0.06275191,1.1181256,1.1181256,1.1181256,1.0476921,1.0476875,0.7853982,0.118125536,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.415,1.0,0.0,100000.33,-0.33866602,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.2801936e-06,-1.3520684e-06,1.4142598,-2.5605545e-06,73.02644,195.87064,195.87064,102.04862,-61.199516,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,1.2233223,1.2233268,1.0,-145.41685,72.3904,-460.20105,264.3304,-1.0966073e-11,-2.8269208e-13,0.4379241,0.4379241,1.2233223,0.06275191,1.1181256,1.1181256,1.1181256,1.2233268,1.2233223,0.7853982,0.11812553,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.4155,1.0,0.0,100000.33,-0.33756855,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.2847306e-06,-1.3530538e-06,1.4142598,-2.569629e-06,93.87587,265.94968,265.94968,102.04862,-83.09561,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,1.398957,1.3989615,1.0,-143.11557,49.239697,-460.0276,194.07794,-8.171284e-12,-2.8817796e-13,0.6135588,0.6135588,1.398957,0.0627519,1.1181256,1.1181256,1.1181256,1.3989615,1.398957,0.7853982,0.11812552,0.0,1.0,1.1181256,1.4142598,0.0,0.05,0.0,1.0,1.0
1.416,1.0,0.0,100000.33,-0.33647507,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.2890055e-06,-1.381463e-06,1.4142598,-2.5781794e-06,111.8369,327.84586,327.84586,102.04862,-102.43499,0.0,102.03108,326.6093,1.0,-1.0,0.7096273,1.5745916,1.5745963,1.0,-136.41086,24.573963,-445.6999,117.85401,-5.8779743e-12,-2.9411938e-13,0.7891935,0.7891935,1.5745916,0.062751904,1.1181256,1.1181256,1.1181256,1.5745963,1.5745916,0.7853982,0.118125506,0.0,1.0,1.1181256,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4165,1.0,0.0,100000.32,-0.3353845,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.293011e-06,-1.3786191e-06,1.4142598,-2.5861907e-06,126.35688,379.65482,379.65482,102.048615,-118.62262,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,1.7502264,1.750231,1.0,-125.50901,-0.84786993,-417.65872,38.003914,-4.399621e-12,-3.0044118e-13,0.96482825,0.96482825,1.7502264,0.0627519,1.1181256,1.1181256,1.1181256,1.750231,1.7502264,0.7853982,0.1181255,0.0,1.0,1.1181256,1.4142597,0.0,0.05,0.0,1.0,1.0
1.417,1.0,0.0,100000.32,-0.3342972,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.2967937e-06,-1.3744078e-06,1.4142598,-2.5937568e-06,136.98907,419.78238,419.78238,102.048615,-131.16042,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,1.9258611,1.9258658,1.0,-110.74546,-26.243614,-376.76688,-43.015503,-3.5871616e-12,-3.0714087e-13,1.140463,1.140463,1.9258611,0.06275189,1.1181254,1.1181254,1.1181256,1.9258658,1.9258611,0.7853982,0.11812549,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4175,1.0,0.0,100000.32,-0.33321384,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.3003303e-06,-1.3806912e-06,1.4142598,-2.6008304e-06,143.40634,446.99396,446.99396,102.048615,-139.66264,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,2.1014957,2.1015005,1.0,-92.57446,-50.831886,-324.28256,-122.7114,-2.841067e-12,-3.1806423e-13,1.3160976,1.3160976,2.1014957,0.062751874,1.1181254,1.1181254,1.1181254,2.1015005,2.1014957,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.418,1.0,0.0,100000.32,-0.3321342,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3036077e-06,-1.3724328e-06,1.4142597,-2.6073858e-06,145.41124,460.45227,460.45227,102.048615,-143.86766,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,2.2771306,2.2771351,1.0,-71.5551,-73.85615,-261.8206,-198.63167,-1.9344682e-12,-3.283951e-13,1.4917324,1.4917324,2.2771306,0.06275188,1.1181254,1.1181254,1.1181254,2.2771351,2.2771306,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4185,1.0,0.0,100000.32,-0.33105826,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.306648e-06,-1.3915593e-06,1.4142597,-2.6134667e-06,142.94208,459.74323,459.74323,102.048615,-143.64613,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,2.4527652,2.45277,1.0,-48.334103,-94.60798,-191.30286,-268.44037,-8.598971e-13,-3.3737195e-13,1.6673671,1.6673671,2.4527652,0.06275189,1.1181254,1.1181254,1.1181254,2.45277,2.4527652,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.419,1.0,0.0,100000.32,-0.32998633,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.3094366e-06,-1.3814189e-06,1.4142597,-2.6190442e-06,136.07483,444.88867,444.88867,102.048615,-139.00484,0.0,102.03108,326.60928,1.0,-1.0,0.70962733,2.6283998,2.6284046,1.0,-23.625948,-112.448875,-114.89904,-329.98962,3.7733163e-13,-3.4383764e-13,1.8430018,1.8430018,2.6283998,0.062751874,1.1181254,1.1181254,1.1181254,2.6284046,2.6283998,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4195,1.0,0.0,100000.32,-0.32891756,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3119462e-06,-1.3732778e-06,1.4142597,-2.6240637e-06,125.02077,416.3456,416.3456,102.048615,-130.08661,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,2.8040347,2.8040395,1.0,1.8091377,-126.82991,-34.95998,-381.38562,1.764743e-12,-3.505689e-13,2.0186365,2.0186365,2.8040347,0.06275188,1.1181254,1.1181254,1.1181254,2.8040395,2.8040347,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.42,1.0,0.0,100000.32,-0.32785192,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3142127e-06,-1.40418e-06,1.4142597,-2.628597e-06,110.12004,374.99228,374.99228,102.048615,-117.16582,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,2.9796693,2.979674,1.0,27.188559,-137.3086,46.054745,-421.04703,2.5246096e-12,-3.5591078e-13,2.1942713,2.1942713,2.9796693,0.06275187,1.1181254,1.1181254,1.1181254,2.979674,2.9796693,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4205,1.0,0.0,100000.31,-0.32678896,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3162645e-06,-1.3964102e-06,1.4142597,-2.632701e-06,91.8311,322.10107,322.10107,102.048615,-100.64004,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,3.1553042,3.155309,1.0,51.731434,-143.56253,125.65244,-447.7535,2.822403e-12,-3.373613e-13,2.369906,2.369906,3.1553042,0.06275187,1.1181254,1.1181254,1.1181254,3.155309,3.1553042,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.421,1.0,0.0,100000.31,-0.3257294,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.3180581e-06,-1.3933745e-06,1.4142597,-2.6362884e-06,70.71667,259.29935,259.29935,102.048615,-81.01772,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,3.3309388,3.3309436,1.0,74.68262,-145.39928,201.38402,-460.68338,2.558229e-12,-1.3846299e-13,2.5455406,2.5455406,3.3309388,0.06275187,1.1181254,1.1181254,1.1181254,3.3309436,3.3309388,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4215,1.0,0.0,100000.31,-0.32467324,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3196171e-06,-1.4045739e-06,1.4142597,-2.6394066e-06,47.426403,188.51942,188.51942,102.048615,-58.902637,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,3.5065734,3.5065784,1.0,95.33594,-142.76234,270.91934,-459.43878,2.1803971e-12,4.0234004e-14,2.7211754,2.7211754,3.5065734,0.06275185,1.1181254,1.1181254,1.1181253,3.5065784,3.5065734,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.422,1.0,0.0,100000.31,-0.32362074,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3209142e-06,-1.3891357e-06,1.4142597,-2.642001e-06,22.676905,111.93907,111.93907,102.048615,-34.975212,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,3.6822083,3.682213,1.0,113.05594,-135.73283,332.11893,-444.058,2.3223706e-12,1.5663389e-13,2.89681,2.89681,3.6822083,0.06275188,1.1181254,1.1181254,1.1181253,3.682213,3.6822083,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4225,1.0,0.0,100000.31,-0.32257155,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3219764e-06,-1.3842339e-06,1.4142597,-2.6441253e-06,-2.7703207,31.914534,31.914534,102.048615,-9.971661,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,3.857843,3.8578477,1.0,127.297386,-124.52707,383.0998,-415.0143,1.934742e-12,2.3499865e-13,3.0724447,3.0724447,3.857843,0.06275186,1.1181254,1.1181254,1.1181253,3.8578477,3.857843,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142597,0.0,0.05,0.0,1.0,1.0
1.423,1.0,0.0,100000.31,-0.3215258,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3227939e-06,-1.4104024e-06,1.4142597,-2.6457603e-06,-28.132309,-49.09196,-49.09196,102.048615,15.338703,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,4.033478,4.0334826,1.0,137.62212,-109.48981,422.29327,-373.20132,1.5986595e-12,2.841587e-13,3.2480795,3.2480795,4.033478,0.06275187,1.1181253,1.1181253,1.1181253,4.0334826,4.033478,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4235,1.0,0.0,100000.31,-0.3204838,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3233617e-06,-1.4122777e-06,1.4142597,-2.6468963e-06,-52.62871,-128.58798,-128.58798,102.048615,40.17712,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,4.209112,4.2091174,1.0,143.71243,-91.083725,448.4935,-319.90555,1.3360946e-12,3.177477e-13,3.4237142,3.4237142,4.209112,0.06275186,1.1181253,1.1181253,1.1181253,4.2091174,4.209112,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.424,1.0,0.0,100000.305,-0.31944624,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3237195e-06,-1.3881569e-06,1.4142597,-2.6476116e-06,-75.50582,-204.12755,-204.12755,102.048615,63.779358,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,4.384747,4.384752,1.0,145.38097,-69.875145,460.89435,-256.7668,1.2268123e-12,3.3616358e-13,3.5993488,3.5993488,4.384747,0.06275188,1.1181253,1.1181253,1.1181253,4.384752,4.384747,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4245,1.0,0.0,100000.305,-0.31841323,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3238232e-06,-1.3981693e-06,1.4142597,-2.6478192e-06,-96.05974,-273.38647,-273.38647,102.048615,85.419205,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,4.560382,4.5603867,1.0,142.57637,-46.516632,459.11423,-185.72778,4.5571945e-13,3.4373906e-13,3.7749834,3.7749834,4.560382,0.06275187,1.1181253,1.1181253,1.1181253,4.5603867,4.560382,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.425,1.0,0.0,100000.305,-0.31738374,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.3236729e-06,-1.3856795e-06,1.4142597,-2.6475186e-06,-113.65806,-334.23373,-334.23373,102.048615,104.430855,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,4.7360163,4.7360215,1.0,135.38493,-21.726875,443.20795,-108.97422,-9.237642e-13,3.6061966e-13,3.9506183,3.9506183,4.7360163,0.062751874,1.1181253,1.1181253,1.1181253,4.7360215,4.7360163,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4255,1.0,0.0,100000.305,-0.31635755,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3233147e-06,-1.3896296e-06,1.4142597,-2.6468022e-06,-127.75931,-384.79718,-384.79718,102.048615,120.22933,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,4.911651,4.911656,1.0,124.02793,3.7313795,413.6649,-28.867708,-2.510032e-12,8.9588124e-13,4.126253,4.126253,4.911651,0.06275186,1.1181253,1.1181253,1.1181252,4.911656,4.911651,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.426,1.0,0.0,100000.305,-0.3153344,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.3227434e-06,-1.3913838e-06,1.4142597,-2.6456594e-06,-137.92961,-423.52106,-423.52106,102.048615,132.32855,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,5.087286,5.087291,1.0,108.85479,29.074827,371.39404,52.127014,-6.509581e-12,1.432704e-12,4.3018875,4.3018875,5.087286,0.06275187,1.1181253,1.1181253,1.1181252,5.087291,5.087286,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4265,1.0,0.0,100000.305,-0.31431448,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3219559e-06,-1.39452e-06,1.4142597,-2.6440844e-06,-143.85606,-449.2139,-449.2139,102.048615,140.35625,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,5.2629204,5.2629256,1.0,90.332375,53.52369,317.69604,131.51788,-1.0298992e-11,1.7813044e-12,4.4775224,4.4775224,5.2629204,0.06275187,1.1181253,1.1181253,1.1181252,5.2629256,5.2629204,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.427,1.0,0.0,100000.305,-0.3132985,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3209639e-06,-1.3887345e-06,1.4142597,-2.6421e-06,-145.3563,-461.08517,-461.08517,102.048615,144.06541,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,5.4385552,5.43856,1.0,69.03058,76.325714,254.22304,206.86215,-1.3269119e-11,2.0310997e-12,4.6531568,4.6531568,5.4385552,0.06275187,1.1181253,1.1181253,1.1181252,5.43856,5.4385552,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4275,1.0,0.0,100000.305,-0.31228635,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3197559e-06,-1.3847709e-06,1.4142597,-2.639684e-06,-142.38417,-458.76965,-458.76965,102.048615,143.34193,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,5.6141896,5.614195,1.0,45.60483,96.77933,182.92802,275.8416,-1.590168e-11,2.1753745e-12,4.8287916,4.8287916,5.6141896,0.06275187,1.1181253,1.1181253,1.1181252,5.614195,5.6141896,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.428,1.0,0.0,100000.3,-0.31127775,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3183479e-06,-1.3896826e-06,1.4142597,-2.6368677e-06,-135.03111,-442.33853,-442.33853,102.048615,138.20805,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,5.7898245,5.7898297,1.0,20.775902,114.2552,106.00462,336.3339,-1.7722258e-11,2.2614827e-12,5.0044265,5.0044265,5.7898245,0.06275186,1.1181253,1.1181253,1.1181252,5.7898297,5.7898245,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4285,1.0,0.0,100000.3,-0.31027293,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.316707e-06,-1.3740294e-06,1.4142597,-2.6335858e-06,-123.52337,-412.2974,-412.2974,102.048615,128.82176,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,5.9654593,5.965464,1.0,-4.6922708,128.21564,25.819637,386.47775,-1.8426923e-11,2.312117e-12,5.180061,5.180061,5.9654593,0.062751874,1.1181253,1.1181253,1.1181252,5.965464,5.9654593,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.429,1.0,0.0,100000.3,-0.30927116,-6.400418,-1.4181254e-07,0.7070837,0.7070837,-1.3148219e-06,-1.37687e-06,1.4142597,-2.6298153e-06,-108.21502,-369.57056,-369.57056,102.048615,115.47182,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,6.1410937,6.141099,1.0,-30.01607,138.2311,-55.159775,424.73032,-1.889635e-11,2.3256113e-12,5.3556957,5.3556957,6.1410937,0.06275189,1.1181253,1.1181253,1.1181252,6.141099,6.1410937,0.7853982,0.11812527,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4295,1.0,0.0,100000.3,-0.3082719,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3127443e-06,-1.3855673e-06,1.4142597,-2.62566e-06,-89.57708,-315.47266,-315.47266,102.048615,98.56901,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,0.03354328,0.033548336,1.0,-54.41632,143.99341,-134.44202,449.91467,-1.9379403e-11,2.322018e-12,5.5313306,5.5313306,0.03354328,0.06275188,1.1181253,1.1181253,1.1181252,0.033548336,6.3167286,0.7853982,0.11812526,0.0,1.0,1.1181253,1.4142597,0.0,0.05,0.0,1.0,1.0
1.43,1.0,0.0,100000.3,-0.30727553,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3104644e-06,-1.3889628e-06,1.4142597,-2.6210996e-06,-68.183,-251.66817,-251.66817,102.048615,78.63339,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.20917797,0.20918302,1.0,-77.14228,145.32527,-209.58769,461.25586,-2.0213574e-11,2.2999922e-12,5.706965,5.706965,0.20917797,0.0627519,1.1181252,1.1181252,1.1181252,0.20918302,6.4923635,0.7853982,0.11812525,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4305,1.0,0.0,100000.3,-0.3062822,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3079755e-06,-1.362122e-06,1.4142597,-2.6161217e-06,-44.691048,-180.12029,-180.12029,102.048615,56.278362,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,0.38481265,0.38481772,1.0,-97.49469,142.18575,-278.2847,458.405,-2.1194246e-11,2.2638783e-12,5.8826,5.8826,0.38481265,0.062751874,1.1181252,1.1181252,1.1181251,0.38481772,6.667998,0.7853982,0.118125245,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.431,1.0,0.0,100000.3,-0.30529255,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3052936e-06,-1.367257e-06,1.4142597,-2.6107575e-06,-19.824024,-103.03041,-103.03041,102.048615,32.19174,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,0.56044734,0.5604524,1.0,-114.84736,134.67139,-338.41937,441.44977,-2.1763716e-11,2.2285721e-12,6.0582347,6.0582347,0.56044734,0.06275188,1.1181252,1.1181252,1.1181251,0.5604524,6.8436327,0.7853982,0.11812524,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4315,1.0,0.0,100000.3,-0.304306,-6.400418,-1.4181254e-07,0.7070837,0.70708364,-1.3024097e-06,-1.365985e-06,1.4142597,-2.6049893e-06,5.6529517,-22.770452,-22.770452,102.048615,7.114629,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,0.736082,0.7360871,1.0,-128.66637,123.01341,-388.14145,410.9119,-2.2323015e-11,2.1834696e-12,6.233869,6.233869,0.736082,0.0627519,1.1181252,1.1181252,1.1181251,0.7360871,7.019267,0.7853982,0.11812523,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.432,1.0,0.0,100000.29,-0.30332288,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2993137e-06,-1.3730642e-06,1.4142597,-2.5987968e-06,30.955996,58.190113,58.190113,102.048615,-18.181385,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.9117167,0.91172177,1.0,-138.52652,107.570526,-425.92102,367.73093,-2.3353592e-11,2.1312782e-12,0.12631853,0.12631853,0.9117167,0.06275189,1.1181252,1.1181252,1.1181251,0.91172177,0.9117167,0.7853982,0.11812522,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4325,1.0,0.0,100000.29,-0.30234286,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2960198e-06,-1.3573488e-06,1.4142597,-2.5922088e-06,55.306576,137.36026,137.36026,102.048615,-42.917988,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.0873513,1.0873564,1.0,-144.12445,88.81787,-450.59576,313.2355,-2.6643715e-11,2.079192e-12,0.3019532,0.3019532,1.0873513,0.06275191,1.1181252,1.1181252,1.1181251,1.0873564,1.0873513,0.7853982,0.118125215,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.433,1.0,0.0,100000.29,-0.3013671,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2925234e-06,-1.3469157e-06,1.4142597,-2.5852155e-06,77.95546,212.30406,212.30406,102.048615,-66.334076,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.2629861,1.2629911,1.0,-145.2879,67.33244,-461.4064,249.10233,-2.9093013e-11,2.0253467e-12,0.47758788,0.47758788,1.2629861,0.0627519,1.1181252,1.1181252,1.1181251,1.2629911,1.2629861,0.7853982,0.11812521,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4335,1.0,0.0,100000.29,-0.30039617,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2888489e-06,-1.347822e-06,1.4142597,-2.5778659e-06,98.205795,280.71564,280.71564,102.048615,-87.709175,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,1.4386207,1.4386258,1.0,-141.98111,43.77531,-458.02032,177.3047,-3.0410327e-11,1.9710045e-12,0.65322256,0.65322256,1.4386207,0.06275191,1.1181252,1.1181252,1.1181251,1.4386258,1.4386207,0.7853982,0.1181252,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.434,1.0,0.0,100000.29,-0.2994285,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.284941e-06,-1.3355784e-06,1.4142597,-2.5700497e-06,115.434494,340.49005,340.49005,102.048615,-106.38561,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.6142554,1.6142604,1.0,-134.30577,18.871283,-440.54175,100.051704,-3.0321662e-11,1.9161714e-12,0.82885724,0.82885724,1.6142554,0.06275192,1.1181252,1.1181252,1.1181251,1.6142604,1.6142554,0.7853982,0.11812519,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4345,1.0,0.0,100000.29,-0.29846385,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2808302e-06,-1.335391e-06,1.4142597,-2.5618276e-06,129.11147,389.78815,389.78815,102.048615,-121.78874,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.78989,1.7898952,1.0,-122.498085,-6.6133833,-409.50842,19.720285,-2.912821e-11,1.861881e-12,1.0044919,1.0044919,1.78989,0.06275191,1.1181252,1.1181252,1.1181251,1.7898952,1.78989,0.7853982,0.118125185,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.435,1.0,0.0,100000.29,-0.29750183,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2765526e-06,-1.3336338e-06,1.4142597,-2.5532715e-06,138.8159,427.0931,427.0931,102.048615,-133.44463,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,1.9655248,1.9655298,1.0,-106.92133,-31.894566,-365.8752,-61.217896,-2.7451307e-11,1.8051253e-12,1.1801265,1.1801265,1.9655248,0.06275192,1.1181252,1.1181252,1.1181251,1.9655298,1.9655248,0.7853982,0.11812518,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4355,1.0,0.0,100000.29,-0.29654336,-6.4004173,-1.735605e-08,0.7070837,0.7070837,-1.2721155e-06,-1.3244385e-06,1.4142597,-2.5443967e-06,144.24919,451.25714,451.25714,102.048615,-140.99466,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,2.1411595,2.1411645,1.0,-88.054794,-56.19441,-310.98465,-140.2725,-2.5449831e-11,1.7426875e-12,1.3557613,1.3557613,2.1411595,0.06275192,1.1181252,1.1181252,1.118125,2.1411645,2.1411595,0.7853982,0.11812517,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.436,1.0,0.0,100000.29,-0.2955886,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2674964e-06,-1.3220476e-06,1.4142597,-2.535158e-06,145.24419,461.53674,461.53674,102.048615,-144.20651,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,2.3167942,2.3167992,1.0,-66.47895,-78.765236,-246.5256,-215.01115,-2.4006066e-11,1.6852914e-12,1.5313959,1.5313959,2.3167942,0.06275192,1.1181252,1.1181252,1.118125,2.3167992,2.3167942,0.7853982,0.11812516,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4365,1.0,0.0,100000.28,-0.29463705,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2627133e-06,-1.3236803e-06,1.4142597,-2.5255913e-06,141.77026,457.61566,457.61566,102.048615,-142.98137,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,2.4924288,2.4924338,1.0,-42.857666,-98.9126,-174.48137,-283.13428,-2.2822754e-11,1.6305229e-12,1.7070307,1.7070307,2.4924288,0.062751934,1.1181252,1.1181252,1.118125,2.4924338,2.4924288,0.7853982,0.118125156,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.437,1.0,0.0,100000.28,-0.29368892,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2577368e-06,-1.3103103e-06,1.4142597,-2.5156376e-06,133.9343,439.61447,439.61447,102.048615,-137.35693,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,2.6680634,2.6680684,1.0,-17.917719,-116.01658,-97.06864,-342.54584,-2.171994e-11,1.572858e-12,1.8826653,1.8826653,2.6680634,0.06275195,1.1181252,1.1181252,1.118125,2.6680684,2.6680634,0.7853982,0.11812515,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4375,1.0,0.0,100000.28,-0.29274425,-6.4004173,-1.735605e-08,0.7070837,0.70708364,-1.2525953e-06,-1.3103696e-06,1.4142597,-2.505354e-06,121.9774,408.0871,408.0871,102.048615,-127.506256,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,2.843698,2.843703,1.0,7.573523,-129.55093,-16.669268,-391.41782,-2.1615758e-11,1.5226714e-12,2.0583,2.0583,2.843698,0.062751964,1.1181252,1.1181252,1.118125,2.843703,2.843698,0.7853982,0.11812514,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.438,1.0,0.0,100000.28,-0.29180253,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2472678e-06,-1.3107541e-06,1.4142597,-2.4946983e-06,106.26747,364.00354,364.00354,102.048615,-113.73243,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,3.019333,3.019338,1.0,32.83174,-139.09921,64.24299,-428.24655,-2.1893676e-11,1.4810986e-12,2.2339346,2.2339346,3.019333,0.06275196,1.1181251,1.1181251,1.118125,3.019338,3.019333,0.7853982,0.11812514,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4385,1.0,0.0,100000.28,-0.2908634,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2417592e-06,-1.2972425e-06,1.4142597,-2.4836802e-06,87.287865,308.72025,308.72025,102.048615,-96.45924,0.0,102.03108,326.60928,1.0,-1.0,0.7096273,3.1949675,3.1949725,1.0,57.07978,-144.36765,143.17859,-451.89883,-2.2194151e-11,1.4471209e-12,2.4095693,2.4095693,3.1949675,0.06275196,1.1181251,1.1181251,1.118125,3.1949725,3.1949675,0.7853982,0.11812513,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.439,1.0,0.0,100000.28,-0.28992727,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2360989e-06,-1.2862956e-06,1.4142597,-2.472359e-06,65.62255,243.93811,243.93811,102.048615,-76.21816,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,3.3706021,3.3706071,1.0,79.57157,-145.19412,217.70883,-461.64694,-2.274574e-11,1.4145455e-12,2.585204,2.585204,3.3706021,0.06275197,1.1181251,1.1181251,1.118125,3.3706071,3.3706021,0.7853982,0.118125126,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4395,1.0,0.0,100000.28,-0.28899467,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2302728e-06,-1.2786547e-06,1.4142597,-2.460706e-06,41.93815,171.65042,171.65042,102.048615,-53.63198,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,3.5462368,3.5462418,1.0,99.615074,-141.55322,285.54053,-457.19095,-2.3206844e-11,1.3780213e-12,2.7608385,2.7608385,3.5462368,0.062751964,1.1181251,1.1181251,1.118125,3.5462418,3.5462368,0.7853982,0.11812512,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.44,1.0,0.0,100000.28,-0.28806472,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2242938e-06,-1.2795248e-06,1.4142597,-2.4487474e-06,16.963379,94.081345,94.081345,102.048615,-29.395634,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,3.7218714,3.7218764,1.0,116.5936,-133.55698,344.58664,-438.66797,-2.4245663e-11,1.3376795e-12,2.9364734,2.9364734,3.7218714,0.06275197,1.1181251,1.1181251,1.118125,3.7218764,3.7218714,0.7853982,0.11812511,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4405,1.0,0.0,100000.27,-0.28713763,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2181655e-06,-1.2650235e-06,1.4142597,-2.43649e-06,-8.533327,13.617535,13.617535,102.048615,-4.2548304,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,3.8975062,3.897511,1.0,129.98473,-121.45139,393.03036,-406.64792,-2.5366088e-11,1.2991289e-12,3.112108,3.112108,3.8975062,0.06275199,1.1181251,1.1181251,1.118125,3.897511,3.8975062,0.7853982,0.1181251,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.441,1.0,0.0,100000.27,-0.286214,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2118705e-06,-1.2684508e-06,1.4142597,-2.423899e-06,-33.767475,-67.26527,-67.26527,102.048615,21.016886,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,4.0731406,4.073146,1.0,139.37643,-105.60896,429.38123,-362.11597,-2.630253e-11,1.2566952e-12,3.2877426,3.2877426,4.0731406,0.06275198,1.1181251,1.1181251,1.118125,4.073146,4.0731406,0.7853982,0.118125096,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4415,1.0,0.0,100000.27,-0.28529388,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.2054087e-06,-1.2619408e-06,1.4142597,-2.4109745e-06,-57.962658,-146.07841,-146.07841,102.048615,45.64195,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,4.2487755,4.2487803,1.0,144.47978,-86.51712,452.52075,-306.44232,-2.6919675e-11,1.2171628e-12,3.4633772,3.4633772,4.2487755,0.062752,1.1181251,1.1181251,1.1181248,4.2487803,4.2487755,0.7853982,0.118125096,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.442,1.0,0.0,100000.27,-0.2843778,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1987905e-06,-1.2498398e-06,1.4142597,-2.3977373e-06,-80.37443,-220.39699,-220.39699,102.048615,68.862686,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,4.4244103,4.424415,1.0,145.13771,-64.76329,461.73697,-241.33998,-2.7287516e-11,1.176687e-12,3.6390119,3.6390119,4.4244103,0.062752016,1.1181251,1.1181251,1.1181248,4.424415,4.4244103,0.7853982,0.11812509,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4425,1.0,0.0,100000.27,-0.28346616,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1919988e-06,-1.239362e-06,1.4142597,-2.3841528e-06,-100.3132,-287.93433,-287.93433,102.048615,89.96463,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,4.6000447,4.6000495,1.0,141.33,-41.016804,456.7463,-168.812,-2.7607408e-11,1.1407578e-12,3.8146467,3.8146467,4.6000447,0.06275201,1.1181251,1.1181251,1.1181248,4.6000495,4.6000447,0.7853982,0.11812508,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.443,1.0,0.0,100000.27,-0.2825572,-6.4004173,-1.735605e-08,0.70708376,0.7070837,-1.1850318e-06,-1.2255031e-06,1.4142597,-2.370218e-06,-117.16552,-346.61237,-346.61237,102.048615,108.298515,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,4.7756796,4.7756844,1.0,133.17381,-16.008297,437.70233,-91.08994,-2.7736452e-11,1.096988e-12,3.9902813,3.9902813,4.7756796,0.06275202,1.1181251,1.1181251,1.1181248,4.7756844,4.7756796,0.7853982,0.11812507,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4435,1.0,0.0,100000.27,-0.28165126,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1779423e-06,-1.220042e-06,1.4142597,-2.3560383e-06,-130.41284,-394.62576,-394.62576,102.048615,123.30024,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,4.951314,4.9513187,1.0,120.92008,9.492758,405.19098,-10.565214,-2.7568382e-11,1.056538e-12,4.165916,4.165916,4.951314,0.06275203,1.1181251,1.1181251,1.1181248,4.9513187,4.951314,0.7853982,0.118125066,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.444,1.0,0.0,100000.27,-0.28074828,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1707281e-06,-1.2239885e-06,1.4142597,-2.3416087e-06,-139.64758,-430.49716,-430.49716,102.048615,134.50822,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,5.126949,5.1269536,1.0,104.94585,34.701736,360.2126,70.28459,-2.7203824e-11,1.012715e-12,4.341551,4.341551,5.126949,0.06275204,1.1181251,1.1181251,1.1181248,5.1269536,5.126949,0.7853982,0.118125066,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4445,1.0,0.0,100000.27,-0.2798488,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.163402e-06,-1.1913862e-06,1.4142597,-2.3269556e-06,-144.5856,-453.1229,-453.1229,102.048615,141.5776,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,5.302583,5.3025885,1.0,85.7426,58.843,304.15106,148.97186,-2.7096332e-11,9.786735e-13,4.517185,4.517185,5.302583,0.062752046,1.1181251,1.1181251,1.1181248,5.3025885,5.302583,0.7853982,0.11812506,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.445,1.0,0.0,100000.266,-0.27895275,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1559239e-06,-1.1865731e-06,1.4142597,-2.3119985e-06,-145.07497,-461.8068,-461.8068,102.048615,144.2909,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,5.478218,5.478223,1.0,63.9012,81.17376,238.73131,223.0755,-2.6555601e-11,9.41544e-13,4.69282,4.69282,5.478218,0.062752046,1.1181251,1.1181251,1.1181248,5.478223,5.478218,0.7853982,0.11812505,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4455,1.0,0.0,100000.266,-0.27805987,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1483055e-06,-1.1782687e-06,1.4142597,-2.2967606e-06,-141.10062,-456.28168,-456.28168,102.048615,142.56458,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,5.653853,5.6538577,1.0,40.093666,101.00694,165.96619,290.3155,-2.5888304e-11,9.037995e-13,4.8684545,4.8684545,5.653853,0.06275205,1.1181251,1.1181251,1.1181248,5.6538577,5.653853,0.7853982,0.11812505,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.446,1.0,0.0,100000.266,-0.27716994,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.140568e-06,-1.1905722e-06,1.4142597,-2.2812847e-06,-132.78484,-436.71756,-436.71756,102.048615,136.4518,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,5.8294873,5.829492,1.0,15.052518,117.732315,88.094574,348.62296,-2.5684297e-11,8.7401473e-13,5.0440893,5.0440893,5.8294873,0.06275207,1.1181251,1.1181251,1.1181248,5.829492,5.8294873,0.7853982,0.118125044,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4465,1.0,0.0,100000.266,-0.27628306,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1326806e-06,-1.1682318e-06,1.4142597,-2.2655088e-06,-120.383484,-403.71634,-403.71634,102.048615,126.14063,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,6.005122,6.005127,1.0,-10.451771,130.83525,7.512442,396.2039,-2.4932417e-11,8.4595953e-13,5.2197237,5.2197237,6.005122,0.06275207,1.1181251,1.1181251,1.1181248,6.005127,6.005122,0.7853982,0.11812504,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.447,1.0,0.0,100000.266,-0.27539873,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1246572e-06,-1.1604783e-06,1.4142597,-2.2494607e-06,-104.278145,-358.29346,-358.29346,102.048615,111.948326,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,6.1807566,6.1807613,1.0,-35.634476,139.91261,-73.300835,431.5943,-2.3697523e-11,8.1980066e-13,5.3953586,5.3953586,6.1807566,0.062752075,1.1181251,1.1181251,1.1181248,6.1807613,6.1807566,0.7853982,0.11812503,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4475,1.0,0.0,100000.266,-0.27451712,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1165321e-06,-1.1665813e-06,1.4142597,-2.2332097e-06,-84.96433,-301.84647,-301.84647,102.048615,94.311554,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.07320607,0.073210746,1.0,-59.720768,144.6851,-151.85878,453.70526,-2.2397369e-11,8.0972924e-13,5.5709934,5.5709934,0.07320607,0.0627521,1.1181251,1.1181251,1.1181248,0.073210746,6.3563914,0.7853982,0.11812503,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.448,1.0,0.0,100000.266,-0.27363792,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.1082799e-06,-1.1522352e-06,1.4142597,-2.2167044e-06,-63.03632,-236.1122,-236.1122,102.048615,73.77298,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.24884073,0.24884538,1.0,-81.96955,145.00587,-225.74426,461.85648,-2.0954526e-11,9.832315e-13,5.746628,5.746628,0.24884073,0.0627521,1.1181251,1.1181251,1.1181248,0.24884538,6.532026,0.7853982,0.11812502,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4485,1.0,0.0,100000.266,-0.2727616,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.0999455e-06,-1.1449812e-06,1.4142597,-2.2000345e-06,-39.16878,-163.11314,-163.11314,102.048615,50.96453,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.42447537,0.42448002,1.0,-101.69627,140.86505,-292.684,455.79712,-1.9535828e-11,1.1114949e-12,5.9222627,5.9222627,0.42447537,0.06275211,1.118125,1.118125,1.1181248,0.42448002,6.7076607,0.7853982,0.11812502,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.449,1.0,0.0,100000.266,-0.27188873,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.0914766e-06,-1.1330245e-06,1.4142597,-2.1830954e-06,-14.096084,-85.09537,-85.09537,102.048615,26.58799,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.60011005,0.60011464,1.0,-118.29397,132.39005,-350.61832,435.71368,-1.8651655e-11,1.1946093e-12,6.097897,6.097897,0.60011005,0.06275213,1.118125,1.118125,1.1181248,0.60011464,6.8832955,0.7853982,0.118125014,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4495,1.0,0.0,100000.26,-0.27101928,-6.4004173,-1.735605e-08,0.70708376,0.70708364,-1.0828803e-06,-1.115158e-06,1.4142597,-2.1659016e-06,11.410325,-4.459349,-4.459349,102.048615,1.3933812,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.7757447,0.77574927,1.0,-131.25195,119.84163,-397.7647,402.22406,-1.756828e-11,1.234368e-12,6.273532,6.273532,0.7757447,0.06275213,1.118125,1.118125,1.1181247,0.77574927,7.05893,0.7853982,0.11812501,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.45,1.0,0.0,100000.26,-0.27015272,-6.400417,0.0,0.70708376,0.70708364,-1.0741494e-06,-1.1155151e-06,1.4142597,-2.1484389e-06,36.56566,76.31387,76.31387,102.048615,-23.844099,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,0.95137936,0.9513839,1.0,-140.17154,103.60588,-432.67255,356.35867,-1.6462493e-11,1.2562771e-12,0.16598119,0.16598119,0.95137936,0.06275215,1.118125,1.118125,1.1181247,0.9513839,0.95137936,0.7853982,0.11812501,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4505,1.0,0.0,100000.26,-0.26928937,-6.400417,0.0,0.70708376,0.70708364,-1.0653125e-06,-1.0980907e-06,1.4142597,-2.130764e-06,60.595924,154.73904,154.73904,102.048615,-48.34794,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.127014,1.1270186,1.0,-144.77829,84.18236,-454.26776,299.52872,-1.5214953e-11,1.2573561e-12,0.34161586,0.34161586,1.127014,0.06275215,1.118125,1.118125,1.1181247,1.1270186,1.127014,0.7853982,0.118125,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.451,1.0,0.0,100000.26,-0.26842967,-6.400417,0.0,0.70708376,0.70708364,-1.0563543e-06,-1.0954813e-06,1.4142597,-2.1128465e-06,82.76176,228.40315,228.40315,102.048615,-71.36419,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.3026487,1.3026532,1.0,-144.93045,62.168682,-461.88596,233.48279,-1.446408e-11,1.2453157e-12,0.5172505,0.5172505,1.3026487,0.06275216,1.118125,1.118125,1.1181247,1.3026532,1.3026487,0.7853982,0.118125,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4515,1.0,0.0,100000.26,-0.267574,-6.400417,0.0,0.70708376,0.70708364,-1.0472828e-06,-1.0893392e-06,1.4142597,-2.094702e-06,102.38116,295.0397,295.0397,102.048615,-92.184685,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.4782833,1.4782878,1.0,-140.62334,38.242184,-455.29266,160.25298,-1.4263509e-11,1.2243774e-12,0.69288516,0.69288516,1.4782833,0.06275218,1.118125,1.118125,1.1181247,1.4782878,1.4782833,0.7853982,0.11812499,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.452,1.0,0.0,100000.26,-0.2667213,-6.400417,0.0,0.70708376,0.70708364,-1.0380965e-06,-1.0717876e-06,1.4142597,-2.0763282e-06,118.85045,352.59836,352.59836,102.04861,-110.168816,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.6539179,1.6539224,1.0,-131.98949,13.139034,-434.6908,82.092445,-1.3788186e-11,1.1960609e-12,0.8685198,0.8685198,1.6539179,0.06275217,1.118125,1.118125,1.1181247,1.6539224,1.6539179,0.7853982,0.118124984,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4525,1.0,0.0,100000.26,-0.26587114,-6.400417,0.0,0.70708376,0.70708364,-1.0288018e-06,-1.0657635e-06,1.4142597,-2.0577374e-06,131.66292,399.30814,399.30814,102.04861,-124.76324,0.0,102.03108,326.60928,1.0,-1.0,0.7096272,1.8295527,1.8295571,1.0,-119.29454,-12.36838,-400.7142,1.4060673,-1.329676e-11,1.1619962e-12,1.0441544,1.0441544,1.8295527,0.06275219,1.118125,1.118125,1.1181247,1.8295571,1.8295527,0.7853982,0.118124984,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.453,1.0,0.0,100000.26,-0.26502365,-6.400417,0.0,0.70708376,0.70708364,-1.0194407e-06,-1.0449736e-06,1.4142597,-2.0390141e-06,140.42433,433.7319,433.7319,102.04861,-135.5189,0.0,102.03108,326.60928,1.0,-1.0,0.70962715,2.0051873,2.0051916,1.0,-102.9291,-37.49524,-354.40833,-79.32357,-1.2535421e-11,1.1186814e-12,1.2197891,1.2197891,2.0051873,0.06275219,1.118125,1.118125,1.1181247,2.0051916,2.0051873,0.7853982,0.11812498,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4535,1.0,0.0,100000.26,-0.2641793,-6.400417,0.0,0.70708376,0.70708364,-1.0099998e-06,-1.0455344e-06,1.4142597,-2.0201312e-06,144.86514,454.81046,454.81046,102.04861,-142.10487,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,2.180822,2.1808262,1.0,-83.396706,-61.468433,-297.19788,-157.61255,-1.1664346e-11,1.0644492e-12,1.3954238,1.3954238,2.180822,0.0627522,1.118125,1.118125,1.1181247,2.1808262,2.180822,0.7853982,0.11812498,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.454,1.0,0.0,100000.25,-0.2633385,-6.400417,0.0,0.70708376,0.70708364,-1.0004621e-06,-1.0309832e-06,1.4142597,-2.0010546e-06,144.84868,461.89523,461.89523,102.04861,-144.31853,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.3564565,2.3564608,1.0,-61.298332,-83.55035,-230.84317,-231.05206,-1.07485305e-11,1.0129407e-12,1.5710584,1.5710584,2.3564565,0.06275222,1.118125,1.118125,1.1181247,2.3564608,2.3564565,0.7853982,0.11812497,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4545,1.0,0.0,100000.25,-0.2625006,-6.400417,0.0,0.70708376,0.70708364,-9.908292e-07,-1.0056426e-06,1.4142597,-1.9817876e-06,140.37547,454.7683,454.7683,102.04861,-142.09174,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,2.5320911,2.5320954,1.0,-37.313915,-103.06156,-157.3858,-297.3825,-9.7610375e-12,9.673348e-13,1.746693,1.746693,2.5320911,0.06275224,1.118125,1.118125,1.1181247,2.5320954,2.5320911,0.7853982,0.11812497,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.455,1.0,0.0,100000.25,-0.26166552,-6.400417,0.0,0.70708376,0.70708364,-9.811299e-07,-1.003697e-06,1.4142597,-1.9623878e-06,131.58315,433.6489,433.6489,102.04861,-135.49301,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.7077258,2.70773,1.0,-12.181413,-119.40173,-79.08594,-354.56296,-9.050699e-12,9.232366e-13,1.9223278,1.9223278,2.7077258,0.06275224,1.118125,1.118125,1.1181247,2.70773,2.7077258,0.7853982,0.11812496,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4555,1.0,0.0,100000.25,-0.26083305,-6.400417,0.0,0.70708376,0.70708364,-9.713214e-07,-9.936251e-07,1.4142597,-1.9427694e-06,118.74223,399.18686,399.18686,102.04861,-124.7254,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,2.8833606,2.8833647,1.0,13.325892,-132.06813,1.64727,-400.8341,-8.651462e-12,8.805934e-13,2.0979624,2.0979624,2.8833606,0.062752254,1.118125,1.118125,1.1181247,2.8833647,2.8833606,0.7853982,0.11812496,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.456,1.0,0.0,100000.25,-0.26000306,-6.400417,0.0,0.70708376,0.70708364,-9.614081e-07,-9.812848e-07,1.4142597,-1.9229415e-06,102.24782,352.4425,352.4425,102.04861,-110.12021,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,3.0589952,3.0589993,1.0,38.423183,-140.671,82.329796,-434.77228,-9.092957e-12,8.524328e-13,2.273597,2.273597,3.0589952,0.06275227,1.118125,1.118125,1.1181247,3.0589993,3.0589952,0.7853982,0.118124954,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4565,1.0,0.0,100000.25,-0.25917548,-6.400417,0.0,0.70708376,0.70708364,-9.5143923e-07,-9.733693e-07,1.4142597,-1.9030024e-06,82.60741,294.85406,294.85406,102.04861,-92.12679,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,3.2346299,3.234634,1.0,62.338257,-144.94566,160.47917,-455.33325,-1.0349416e-11,8.674872e-13,2.4492316,2.4492316,3.2346299,0.06275228,1.118125,1.118125,1.1181247,3.234634,3.2346299,0.7853982,0.118124954,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.457,1.0,0.0,100000.25,-0.25835064,-6.400417,0.0,0.70708376,0.70708364,-9.4138903e-07,-9.717911e-07,1.4142597,-1.8829007e-06,60.42531,228.19348,228.19348,102.04861,-71.2988,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.4102645,3.4102685,1.0,84.33528,-144.76059,233.69087,-461.88434,-1.1322565e-11,8.723494e-13,2.6248662,2.6248662,3.4102645,0.06275226,1.118125,1.118125,1.1181247,3.4102685,3.4102645,0.7853982,0.118124954,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4575,1.0,0.0,100000.25,-0.25752816,-6.400417,0.0,0.70708376,0.70708364,-9.3127954e-07,-9.528309e-07,1.4142597,-1.8626804e-06,36.38402,154.51176,154.51176,102.04861,-48.27705,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.585899,3.5859032,1.0,103.73746,-140.12148,299.71228,-454.22406,-1.2131911e-11,8.633706e-13,2.8005009,2.8005009,3.585899,0.062752284,1.118125,1.118125,1.1181247,3.5859032,3.585899,0.7853982,0.11812495,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.458,1.0,0.0,100000.25,-0.2567091,-6.400417,0.0,0.70708376,0.70708364,-9.210722e-07,-9.541366e-07,1.4142597,-1.8422645e-06,11.22326,76.07598,76.07598,102.04861,-23.769905,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.7615337,3.7615378,1.0,119.94781,-131.17107,356.5121,-432.58807,-1.1206287e-11,8.4841135e-13,2.9761357,2.9761357,3.7615337,0.06275231,1.118125,1.118125,1.1181247,3.7615378,3.7615337,0.7853982,0.11812495,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4585,1.0,0.0,100000.24,-0.2558928,-6.400417,0.0,0.70708376,0.70708364,-9.1082546e-07,-9.445562e-07,1.4142597,-1.8217696e-06,-14.282822,-4.7005305,-4.7005305,102.04861,1.4686022,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.9371684,3.9371724,1.0,132.46756,-118.18474,402.3426,-397.64206,-9.581913e-12,8.283109e-13,3.1517704,3.1517704,3.9371684,0.062752314,1.118125,1.118125,1.1181247,3.9371724,3.9371684,0.7853982,0.11812494,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
