Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.459,1.0,0.0,100000.24,-0.2550793,-6.400417,0.0,0.70708376,0.70708364,-9.0049286e-07,-9.2662924e-07,1.4142597,-1.801103e-06,-39.349445,-85.33242,-85.33242,102.04861,26.661922,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.112803,4.1128073,1.0,140.91151,-101.562065,435.79367,-350.46127,-8.224571e-12,8.0243955e-13,3.327405,3.327405,4.112803,0.06275233,1.118125,1.118125,1.1181247,4.1128073,4.112803,0.7853982,0.11812494,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4595,1.0,0.0,100000.24,-0.25426865,-6.400417,0.0,0.70708376,0.70708364,-8.9010393e-07,-9.112696e-07,1.4142597,-1.7803238e-06,-63.205353,-163.33876,-163.33876,102.04861,51.0349,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.288438,4.2884417,1.0,145.01985,-81.8145,455.83612,-292.49738,-7.256951e-12,7.7550753e-13,3.5030396,3.5030396,4.288438,0.06275234,1.118125,1.118125,1.1181247,4.2884417,4.288438,0.7853982,0.11812494,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.46,1.0,0.0,100000.24,-0.25346193,-6.400417,0.0,0.70708376,0.70708364,-8.79643e-07,-8.8862396e-07,1.4142597,-1.7594006e-06,-85.11654,-236.31946,-236.31946,102.04861,73.83762,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,4.464072,4.4640765,1.0,144.66618,-59.549637,461.85327,-225.53383,-6.355814e-12,7.496295e-13,3.6786742,3.6786742,4.464072,0.06275236,1.118125,1.118125,1.1181247,4.4640765,4.464072,0.7853982,0.11812493,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4605,1.0,0.0,100000.24,-0.25265965,-6.400417,0.0,0.70708376,0.70708364,-8.6909773e-07,-8.920092e-07,1.4142597,-1.7383087e-06,-104.40883,-302.029,-302.029,102.04861,94.368484,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.639707,4.639711,1.0,139.86136,-35.452534,453.65997,-151.63098,-5.3444376e-12,7.1756576e-13,3.8543088,3.8543088,4.639707,0.062752366,1.118125,1.118125,1.1181247,4.639711,4.639707,0.7853982,0.11812493,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.461,1.0,0.0,100000.24,-0.2518598,-6.400417,0.0,0.70708376,0.70708364,-8.584709e-07,-8.707196e-07,1.4142597,-1.7170537e-06,-120.48864,-358.44562,-358.44562,102.04861,111.99578,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.8153415,4.815346,1.0,130.75325,-10.264616,431.50833,-73.062706,-3.444511e-12,6.8137065e-13,4.0299435,4.0299435,4.8153415,0.06275238,1.118125,1.118125,1.1181247,4.815346,4.8153415,0.7853982,0.11812493,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4615,1.0,0.0,100000.24,-0.2510621,-6.400417,0.0,0.70708376,0.70708364,-8.477844e-07,-8.583414e-07,1.4142597,-1.6956793e-06,-132.8612,-403.83347,-403.83347,102.04861,126.17716,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.9909763,4.99098,1.0,117.622086,15.239127,396.07986,7.7535834,-1.689287e-12,6.492674e-13,4.2055783,4.2055783,4.9909763,0.06275237,1.118125,1.118125,1.1181247,4.99098,4.9909763,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.462,1.0,0.0,100000.24,-0.25026697,-6.400417,0.0,0.70708376,0.70708364,-8.370606e-07,-8.4937267e-07,1.4142597,-1.6742302e-06,-141.14587,-436.79602,-436.79602,102.04861,136.47629,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,5.166611,5.1666145,1.0,100.87188,40.27399,348.46472,88.33131,7.2688715e-14,6.260436e-13,4.3812127,4.3812127,5.166611,0.0627524,1.118125,1.118125,1.1181246,5.1666145,5.166611,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4625,1.0,0.0,100000.24,-0.24947457,-6.400417,0.0,0.70708376,0.70708364,-8.2629384e-07,-8.476157e-07,1.4142597,-1.6526953e-06,-145.0877,-456.31912,-456.31912,102.04861,142.57625,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.3422456,5.3422494,1.0,81.01802,64.06969,290.1279,166.19122,1.3672058e-12,5.896777e-13,4.5568476,4.5568476,5.3422456,0.0627524,1.118125,1.118125,1.1181246,5.3422494,5.3422456,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.463,1.0,0.0,100000.24,-0.24868524,-6.400417,0.0,0.70708376,0.70708364,-8.1549837e-07,-8.1619646e-07,1.4142597,-1.631103e-06,-144.56544,-461.80203,-461.80203,102.04861,144.2894,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,5.5178804,5.517884,1.0,58.671368,85.894066,222.8643,238.93771,2.218511e-12,5.5999216e-13,4.732482,4.732482,5.5178804,0.06275241,1.118125,1.118125,1.1181246,5.517884,5.5178804,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4635,1.0,0.0,100000.234,-0.24789937,-6.400417,0.0,0.70708376,0.70708364,-8.0465304e-07,-8.236801e-07,1.4142597,-1.6094109e-06,-139.59514,-453.07608,-453.07608,102.04861,141.563,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,5.693515,5.6935186,1.0,34.5195,105.07564,148.74358,304.3325,3.3056925e-12,5.268915e-13,4.908117,4.908117,5.693515,0.06275243,1.118125,1.118125,1.1181246,5.6935186,5.693515,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.464,1.0,0.0,100000.234,-0.24711636,-6.400417,0.0,0.70708376,0.70708364,-7.937549e-07,-7.94368e-07,1.4142597,-1.5876133e-06,-130.32973,-430.40973,-430.40973,102.04861,134.48094,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.8691497,5.869153,1.0,9.305525,121.0242,70.04624,360.3635,4.874171e-12,4.979629e-13,5.083751,5.083751,5.8691497,0.06275244,1.118125,1.118125,1.1181246,5.869153,5.8691497,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4645,1.0,0.0,100000.234,-0.24633552,-6.400417,0.0,0.70708376,0.70708364,-7.828117e-07,-7.981953e-07,1.4142597,-1.5657254e-06,-117.05428,-394.5004,-394.5004,102.04861,123.26113,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,6.044784,6.044788,1.0,-16.194767,133.24905,-10.806294,405.3067,6.5039766e-12,4.8018637e-13,5.259386,5.259386,6.044784,0.06275246,1.118125,1.118125,1.1181246,6.044788,6.044784,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.465,1.0,0.0,100000.234,-0.24555694,-6.400417,0.0,0.70708376,0.70708364,-7.718268e-07,-7.8644007e-07,1.4142597,-1.5437541e-06,-100.177284,-346.45294,-346.45294,102.04861,108.24879,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,6.220419,6.2204223,1.0,-41.196774,141.37405,-91.32634,437.7793,8.4033865e-12,4.5885984e-13,5.435021,5.435021,6.220419,0.06275247,1.118125,1.118125,1.1181246,6.2204223,6.220419,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4655,1.0,0.0,100000.234,-0.24478059,-6.400417,0.0,0.70708376,0.70708364,-7.6079533e-07,-7.7360164e-07,1.4142597,-1.5216898e-06,-80.217995,-287.74573,-287.74573,102.04861,89.90581,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.112868205,0.112871714,1.0,-64.93122,145.14922,-169.03642,456.78214,1.1350173e-11,4.3293545e-13,5.6106553,5.6106553,0.112868205,0.06275248,1.118125,1.118125,1.1181246,0.112871714,6.3960533,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.466,1.0,0.0,100000.234,-0.24400695,-6.400417,0.0,0.70708376,0.70708364,-7.4974207e-07,-7.6857043e-07,1.4142597,-1.4995818e-06,-57.79054,-220.18506,-220.18506,102.04861,68.79658,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,0.28850284,0.28850633,1.0,-86.66785,144.45839,-241.54553,461.7306,1.4622463e-11,4.103568e-13,5.78629,5.78629,0.28850284,0.06275248,1.118125,1.118125,1.1181246,0.28850633,6.571688,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4665,1.0,0.0,100000.234,-0.24323568,-6.400417,0.0,0.70708376,0.70708364,-7.386466e-07,-7.501448e-07,1.4142597,-1.4773894e-06,-33.584957,-145.84966,-145.84966,102.04861,45.57059,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.4641375,0.46414092,1.0,-105.73785,139.3228,-306.6227,452.47235,1.740971e-11,3.8402934e-13,5.9619246,5.9619246,0.4641375,0.0627525,1.118125,1.118125,1.1181246,0.46414092,6.747323,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.467,1.0,0.0,100000.234,-0.24246703,-6.400417,0.0,0.70708376,0.70708364,-7.2753e-07,-7.5672347e-07,1.4142597,-1.4551548e-06,-8.346027,-67.02671,-67.02671,102.04861,20.942476,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.6397722,0.6397755,1.0,-121.554474,129.9005,-362.2656,429.29233,2.0139652e-11,3.5942603e-13,6.1375594,6.1375594,0.6397722,0.062752515,1.118125,1.118125,1.1181246,0.6397755,6.9229574,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4675,1.0,0.0,100000.234,-0.24170129,-6.400417,0.0,0.70708376,0.70708364,-7.16368e-07,-7.344988e-07,1.4142597,-1.4328293e-06,17.149698,13.858531,13.858531,102.04861,-4.3300037,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.8154068,0.81541014,1.0,-133.63107,116.48138,-406.7622,392.9037,2.118522e-11,3.3270015e-13,0.030008636,0.030008636,0.8154068,0.06275252,1.118125,1.118125,1.1181246,0.81541014,0.8154068,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.468,1.0,0.0,100000.234,-0.24093804,-6.400417,2.2577692e-07,0.70708376,0.70708364,-7.0518803e-07,-7.1234194e-07,1.4142597,-1.4104679e-06,42.117756,94.317375,94.317375,102.04861,-29.469257,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.9910414,0.99104476,1.0,-141.59607,99.47832,-438.7434,344.42606,2.1913913e-11,3.081461e-13,0.20564328,0.20564328,0.9910414,0.06275253,1.118125,1.118125,1.1181246,0.99104476,0.9910414,0.7853982,0.1181249,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4685,1.0,0.0,100000.23,-0.24017723,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.939924e-07,-6.9248125e-07,1.4142597,-1.3880752e-06,65.78992,171.87422,171.87422,102.04861,-53.70179,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.166676,1.1666794,1.0,-145.20439,79.414474,-457.22522,285.351,2.2226561e-11,2.8436216e-13,0.38127792,0.38127792,1.166676,0.06275253,1.118125,1.118125,1.1181246,1.1666794,1.166676,0.7853982,0.1181249,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.469,1.0,0.0,100000.23,-0.23941977,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.827445e-07,-6.942792e-07,1.4142597,-1.365578e-06,87.43784,244.1428,244.1428,102.04861,-76.28201,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.3423108,1.342314,1.0,-144.34502,56.907177,-461.63898,217.49619,2.2089549e-11,2.614174e-13,0.5569126,0.5569126,1.3423108,0.062752575,1.118125,1.118125,1.1181246,1.342314,1.3423108,0.7853982,0.1181249,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4695,1.0,0.0,100000.23,-0.23866624,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.714869e-07,-6.6897684e-07,1.4142597,-1.3430613e-06,106.39545,308.8995,308.8995,102.04861,-96.51517,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.5179454,1.5179486,1.0,-139.04439,32.64895,-451.84888,142.94937,2.1609988e-11,2.382635e-13,0.7325472,0.7325472,1.5179454,0.06275258,1.1181248,1.1181248,1.1181246,1.5179486,1.5179454,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.47,1.0,0.0,100000.23,-0.2379159,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.601841e-07,-6.761058e-07,1.4142597,-1.3204543e-06,122.07944,364.15192,364.15192,102.04861,-113.77871,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.69358,1.6935831,1.0,-129.4656,7.3861637,-428.15616,64.00426,2.0640128e-11,2.1376622e-13,0.9081819,0.9081819,1.69358,0.062752575,1.1181248,1.1181248,1.1181246,1.6935831,1.69358,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4705,1.0,0.0,100000.23,-0.23716755,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.4885705e-07,-6.572935e-07,1.4142597,-1.2977987e-06,134.00726,408.19995,408.19995,102.04861,-127.541466,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.8692147,1.8692178,1.0,-115.90337,-18.10388,-391.2898,-16.910164,1.925708e-11,1.9284865e-13,1.0838165,1.0838165,1.8692147,0.06275261,1.1181248,1.1181248,1.1181246,1.8692178,1.8692147,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.471,1.0,0.0,100000.23,-0.23642185,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.37523e-07,-6.4480685e-07,1.4142597,-1.275129e-06,141.81189,439.6884,439.6884,102.04861,-137.37999,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.0448494,2.0448525,1.0,-98.774994,-43.0369,-342.3841,-97.30429,1.732129e-11,1.7149563e-13,1.2594512,1.2594512,2.0448494,0.06275261,1.1181248,1.1181248,1.1181246,2.0448525,2.0448494,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4715,1.0,0.0,100000.23,-0.2356791,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.2619034e-07,-6.2992626e-07,1.4142597,-1.2524623e-06,145.25322,457.64832,457.64832,102.04861,-142.99156,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.220484,2.220487,1.0,-78.607475,-66.645744,-282.9438,-174.70453,1.5202332e-11,1.5196862e-13,1.4350858,1.4350858,2.220484,0.06275262,1.1181248,1.1181248,1.1181246,2.220487,2.220484,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.472,1.0,0.0,100000.23,-0.23493859,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.1486065e-07,-6.066316e-07,1.4142597,-1.2298015e-06,144.22534,461.5272,461.5272,102.04861,-144.20354,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.3961186,2.3961215,1.0,-56.02133,-88.20401,-214.7978,-246.7294,1.2223744e-11,1.3304853e-13,1.6107205,1.6107205,2.3961186,0.062752634,1.1181248,1.1181248,1.1181246,2.3961215,2.3961186,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4725,1.0,0.0,100000.23,-0.23420078,-6.400417,2.2577692e-07,0.70708376,0.70708364,-6.035269e-07,-6.043519e-07,1.4142597,-1.2071325e-06,138.7599,451.20566,451.20566,102.04861,-140.97859,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.5717533,2.5717561,1.0,-31.71151,-107.04839,-140.04285,-311.1628,9.029003e-12,1.1476814e-13,1.7863551,1.7863551,2.5717533,0.06275265,1.1181248,1.1181248,1.1181246,2.5717561,2.5717533,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.473,1.0,0.0,100000.23,-0.23346575,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.9218326e-07,-5.8687436e-07,1.4142597,-1.1844437e-06,129.02504,427.00128,427.00128,102.04861,-133.41599,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.747388,2.7473907,1.0,-6.425977,-122.59907,-60.979008,-366.02228,6.334436e-12,9.630917e-14,1.9619898,1.9619898,2.747388,0.062752664,1.1181248,1.1181248,1.1181246,2.7473907,2.747388,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4735,1.0,0.0,100000.22,-0.23273288,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.8083486e-07,-5.9133015e-07,1.4142597,-1.1617453e-06,115.320305,389.6588,389.6588,102.04861,-121.74838,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.9230225,2.9230254,1.0,19.057272,-134.37758,19.961056,-409.61987,3.6209666e-12,7.80868e-14,2.1376245,2.1376245,2.9230225,0.06275267,1.1181248,1.1181248,1.1181246,2.9230254,2.9230225,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.474,1.0,0.0,100000.22,-0.23200223,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.694785e-07,-5.7760377e-07,1.4142597,-1.1390312e-06,98.06736,340.32718,340.32718,102.04861,-106.33479,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.0986571,3.09866,1.0,43.954163,-142.02151,100.28695,-440.6141,1.0057606e-12,5.943939e-14,2.3132591,2.3132591,3.0986571,0.06275268,1.1181248,1.1181248,1.1181246,3.09866,3.0986571,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4745,1.0,0.0,100000.22,-0.23127398,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.580973e-07,-5.5070046e-07,1.4142597,-1.1162674e-06,77.79704,280.52423,280.52423,102.04861,-87.64946,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.274292,3.2742946,1.0,67.49866,-145.2957,177.52719,-458.05142,-1.4401919e-12,4.0798572e-14,2.4888937,2.4888937,3.274292,0.062752694,1.1181248,1.1181248,1.1181246,3.2742946,3.274292,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.475,1.0,0.0,100000.22,-0.2305477,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.4674393e-07,-5.626689e-07,1.4142597,-1.0935591e-06,55.133038,212.09004,212.09004,102.04861,-66.2673,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.4499266,3.4499292,1.0,88.96633,-144.09937,249.3052,-461.39526,-3.5550692e-12,1.7284326e-14,2.6645284,2.6645284,3.4499266,0.062752716,1.1181248,1.1181248,1.1181246,3.4499292,3.4499266,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4755,1.0,0.0,100000.22,-0.22982374,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.354038e-07,-5.341402e-07,1.4142597,-1.0708774e-06,30.772686,137.1302,137.1302,102.04861,-42.84621,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.6255612,3.6255639,1.0,107.696655,-138.46935,313.41254,-450.54272,-5.6385053e-12,-3.5635875e-15,2.840163,2.840163,3.6255612,0.06275271,1.1181248,1.1181248,1.1181246,3.6255639,3.6255612,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.476,1.0,0.0,100000.22,-0.22910227,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.2406136e-07,-5.182756e-07,1.4142597,-1.048191e-06,5.46551,57.95109,57.95109,102.04861,-18.10681,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.8011959,3.8011985,1.0,123.11334,-128.57886,367.87668,-425.82776,-8.731113e-12,-1.8335536e-14,3.0157976,3.0157976,3.8011959,0.062752716,1.1181248,1.1181248,1.1181246,3.8011985,3.8011959,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4765,1.0,0.0,100000.22,-0.22838351,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.127117e-07,-5.072583e-07,1.4142597,-1.0254903e-06,-20.009832,-23.011078,-23.011078,102.04861,7.189705,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.9768305,3.976833,1.0,134.74203,-114.7322,411.02185,-388.0108,-1.2313622e-11,-3.312018e-14,3.1914322,3.1914322,3.9768305,0.062752746,1.1181248,1.1181248,1.1181246,3.976833,3.9768305,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.477,1.0,0.0,100000.22,-0.2276672,-6.400417,2.2577692e-07,0.70708376,0.70708364,-5.0138004e-07,-5.001302e-07,1.4142597,-1.0028253e-06,-44.869503,-103.265236,-103.265236,102.04861,32.265007,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.1524653,4.1524677,1.0,142.22495,-97.35544,441.5206,-338.25537,-1.5697308e-11,-5.128493e-14,3.3670669,3.3670669,4.1524653,0.062752746,1.1181248,1.1181248,1.1181246,4.1524677,4.1524653,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4775,1.0,0.0,100000.22,-0.22695342,-6.400417,2.2577692e-07,0.70708376,0.70708364,-4.9003523e-07,-4.842383e-07,1.4142597,-9.801344e-07,-68.34862,-180.34209,-180.34209,102.04861,56.347565,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.3280997,4.328102,1.0,145.33183,-76.98321,458.4345,-278.0924,-1.8763466e-11,-6.491962e-14,3.5427017,3.5427017,4.3280997,0.06275277,1.1181248,1.1181248,1.1181246,4.328102,4.3280997,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.478,1.0,0.0,100000.22,-0.22624286,-6.400417,2.2577692e-07,0.70708376,0.70708364,-4.787247e-07,-4.67039e-07,1.4142597,-9.575118e-07,-89.72476,-251.87013,-251.87013,102.04861,78.6964,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.5037346,4.503737,1.0,143.9671,-54.242336,461.24313,-209.37302,-2.0926785e-11,-7.509173e-14,3.7183363,3.7183363,4.5037346,0.062752776,1.1181248,1.1181248,1.1181246,4.503737,4.5037346,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4785,1.0,0.0,100000.22,-0.22553578,-6.400417,2.2577692e-07,0.70708376,0.70708364,-4.674139e-07,-4.592846e-07,1.4142597,-9.3488876e-07,-108.340225,-315.64853,-315.64853,102.04861,98.62389,0.0,102.03178,326.60928,1.0,-1.0,0.7096272,4.679369,4.6793714,1.0,138.17274,-29.832516,449.8601,-134.21156,-2.274503e-11,-8.9785994e-14,3.893971,3.893971,4.679369,0.0627528,1.1181248,1.1181248,1.1181246,4.6793714,4.679369,0.7853982,0.118124895,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.479,1.0,0.0,100000.21,-0.2248315,-6.400417,2.2577692e-07,0.70708376,0.70708364,-4.561106e-07,-4.6452516e-07,1.4142597,-9.122806e-07,-123.62224,-369.715,-369.715,102.04861,115.516884,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.855004,4.855006,1.0,128.12704,-4.5048013,424.63562,-54.92064,-2.4937007e-11,-1.0230972e-13,4.0696054,4.0696054,4.855004,0.0627528,1.1181248,1.1181248,1.1181246,4.855006,4.855004,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4795,1.0,0.0,100000.21,-0.224129,-6.400417,2.2577692e-07,0.70708376,0.7070837,-4.4482306e-07,-4.33669e-07,1.4142597,-8.897041e-07,-135.1006,-412.4059,-412.4059,102.04861,128.85562,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.030638,5.0306406,1.0,114.139084,20.96152,386.34583,26.060097,-2.6914096e-11,-1.1421971e-13,4.24524,4.24524,5.030638,0.06275281,1.1181248,1.1181248,1.1181246,5.0306406,5.030638,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.48,1.0,0.0,100000.21,-0.2234287,-6.400417,2.2577692e-07,0.70708376,0.70708364,-4.3355232e-07,-4.322051e-07,1.4142597,-8.6716113e-07,-142.42215,-442.4078,-442.4078,102.04861,138.22968,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.206273,5.2062755,1.0,96.63926,45.78289,336.1688,106.239006,-2.7887283e-11,-1.2469474e-13,4.420875,4.420875,5.206273,0.062752835,1.1181248,1.1181248,1.1181246,5.2062755,5.206273,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4805,1.0,0.0,100000.21,-0.22273083,-6.400417,2.2577692e-07,0.70708376,0.70708364,-4.2233506e-07,-4.1064052e-07,1.4142597,-8.447252e-07,-145.3616,-458.79755,-458.79755,102.04861,143.35065,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.3819075,5.38191,1.0,76.16601,69.195595,275.64844,183.14912,-2.8588585e-11,-1.3476542e-13,4.5965095,4.5965095,5.3819075,0.062752835,1.1181248,1.1181248,1.1181246,5.38191,5.3819075,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.481,1.0,0.0,100000.21,-0.22203547,-6.400417,2.2577692e-07,0.70708376,0.70708364,-4.1116388e-07,-3.9771453e-07,1.4142597,-8.223813e-07,-143.82854,-461.0709,-461.0709,102.04861,144.06094,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.5575423,5.5575447,1.0,53.34926,90.47927,206.64684,254.42404,-2.924537e-11,-1.4832383e-13,4.7721443,4.7721443,5.5575423,0.06275285,1.1181248,1.1181248,1.1181246,5.5575447,5.5575423,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4815,1.0,0.0,100000.21,-0.22134313,-6.400417,2.2577692e-07,0.70708376,0.7070837,-3.9999833e-07,-3.9672432e-07,1.4142597,-8.000488e-07,-137.87009,-449.1578,-449.1578,102.04861,140.33875,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.733177,5.733179,1.0,28.89104,108.97905,131.28705,317.87076,-2.9838354e-11,-1.6047016e-13,4.9477787,4.9477787,5.733177,0.062752865,1.1181248,1.1181248,1.1181246,5.733179,5.733177,0.7853982,0.1181249,0.0,1.0,1.1181248,1.4142597,0.0,0.05,0.0,1.0,1.0
1.482,1.0,0.0,100000.21,-0.22065327,-6.400417,2.2577692e-07,0.70708376,0.70708364,-3.8885716e-07,-3.7606375e-07,1.4142597,-7.7776497e-07,-127.669624,-423.42493,-423.42493,102.04861,132.29855,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.9088116,5.908814,1.0,3.5438952,124.125725,51.887787,371.53714,-3.1142425e-11,-1.6741692e-13,5.1234136,5.1234136,5.9088116,0.062752865,1.118125,1.118125,1.1181246,5.908814,5.9088116,0.7853982,0.1181249,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4825,1.0,0.0,100000.21,-0.21996523,-6.400417,2.2577692e-07,0.70708376,0.70708364,-3.7775337e-07,-3.6382846e-07,1.4142597,-7.5555596e-07,-113.54098,-384.66397,-384.66397,102.04861,120.18775,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,6.0844464,6.0844483,1.0,-21.91229,135.45326,-29.107977,413.77194,-3.2401706e-11,-1.7576893e-13,5.299048,5.299048,6.0844464,0.06275287,1.118125,1.118125,1.1181246,6.0844483,6.0844464,0.7853982,0.1181249,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.483,1.0,0.0,100000.21,-0.21927887,-6.400417,2.2577692e-07,0.70708376,0.70708364,-3.666723e-07,-3.466452e-07,1.4142597,-7.333924e-07,-95.91886,-334.06754,-334.06754,102.04861,104.37898,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,6.260081,6.260083,1.0,-46.69427,142.61313,-109.20814,443.27567,-3.3415465e-11,-1.4213924e-13,5.474683,5.474683,6.260081,0.06275288,1.118125,1.118125,1.1181246,6.260083,6.260081,0.7853982,0.1181249,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4835,1.0,0.0,100000.21,-0.21859449,-6.400417,2.2577692e-07,0.70708376,0.70708364,-3.5561587e-07,-3.4701733e-07,1.4142597,-7.1127806e-07,-75.34548,-273.1924,-273.1924,102.04861,85.35864,0.0,102.03178,326.60928,1.0,-1.0,0.7096271,0.15253031,0.1525323,1.0,-70.03955,145.38503,-185.94815,459.14056,-3.441675e-11,-1.0120573e-13,5.6503177,5.6503177,0.15253031,0.06275291,1.118125,1.118125,1.1181246,0.1525323,6.4357157,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.484,1.0,0.0,100000.21,-0.21791264,-6.400417,2.2577692e-07,0.70708376,0.70708364,-3.4459487e-07,-3.3655886e-07,1.4142597,-6.8923464e-07,-52.453854,-203.91162,-203.91162,102.04861,63.71196,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.32816496,0.3281669,1.0,-91.22983,143.68369,-256.96686,460.87845,-3.5225583e-11,-8.297633e-14,5.825952,5.825952,0.32816496,0.06275291,1.118125,1.118125,1.1181246,0.3281669,6.61135,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4845,1.0,0.0,100000.2,-0.21723299,-6.400417,2.2577692e-07,0.70708376,0.70708364,-3.3360902e-07,-3.3683264e-07,1.4142597,-6.6726153e-07,-27.948303,-128.3568,-128.3568,102.04861,40.10497,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.5037996,0.5038015,1.0,-109.61312,137.56142,-320.0791,448.4359,-3.581894e-11,-6.570668e-14,6.001587,6.001587,0.5037996,0.06275294,1.118125,1.118125,1.1181247,0.5038015,6.786985,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.485,1.0,0.0,100000.2,-0.21655567,-6.400417,2.2577692e-07,0.70708376,0.70708364,-3.2265362e-07,-3.202295e-07,1.4142597,-6.453493e-07,-2.582834,-48.85266,-48.85266,102.04861,15.264014,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.6794343,0.67943615,1.0,-124.623795,127.20663,-373.34308,422.19574,-3.5760072e-11,-6.1127976e-14,6.1772213,6.1772213,0.6794343,0.06275294,1.118125,1.118125,1.1181247,0.67943615,6.96262,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4855,1.0,0.0,100000.2,-0.21588041,-6.4004173,3.270836e-07,0.70708376,0.70708364,-3.1174162e-07,-3.0269572e-07,1.4142597,-6.235239e-07,22.862106,32.15459,32.15459,102.04861,-10.046588,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.8550689,0.8550707,1.0,-135.8,112.937904,-415.1199,382.9653,-3.5343537e-11,-6.0326825e-14,0.06967077,0.06967077,0.8550689,0.06275294,1.118125,1.118125,1.1181247,0.8550707,0.8550689,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.486,1.0,0.0,100000.2,-0.21520731,-6.4004173,3.270836e-07,0.70708376,0.70708364,-3.0086923e-07,-2.9050344e-07,1.4142597,-6.0177763e-07,47.60362,112.1725,112.1725,102.04861,-35.048073,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.0307035,1.0307053,1.0,-142.79788,95.19427,-444.12418,331.95166,-3.4618263e-11,-6.172978e-14,0.24530542,0.24530542,1.0307035,0.06275296,1.118125,1.118125,1.1181247,1.0307053,1.0307035,0.7853982,0.11812491,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4865,1.0,0.0,100000.2,-0.21453674,-6.4004173,3.270836e-07,0.70708376,0.70708364,-2.900385e-07,-2.7070894e-07,1.4142597,-5.8011483e-07,70.88045,188.73906,188.73906,102.04861,-58.971188,0.0,102.03178,326.60928,1.0,-1.0,0.7096271,1.2063383,1.20634,1.0,-145.4021,74.52166,-459.4635,270.72446,-3.3474102e-11,-6.523865e-14,0.42094007,0.42094007,1.2063383,0.062752984,1.118125,1.118125,1.1181247,1.20634,1.2063383,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.487,1.0,0.0,100000.2,-0.21386923,-6.4004173,3.270836e-07,0.70708376,0.70708364,-2.792422e-07,-2.625009e-07,1.4142597,-5.585208e-07,91.9764,259.4984,259.4984,102.04861,-81.079865,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.3819729,1.3819746,1.0,-143.53255,51.55615,-460.6659,201.16748,-3.2564538e-11,-7.080052e-14,0.5965747,0.5965747,1.3819729,0.062753,1.118125,1.118125,1.1181247,1.3819746,1.3819729,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4875,1.0,0.0,100000.2,-0.21320532,-6.4004173,3.270836e-07,0.70708376,0.7070837,-2.6849744e-07,-2.4949549e-07,1.4142597,-5.3702985e-07,110.2424,322.27347,322.27347,102.04861,-100.69384,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.5576075,1.5576092,1.0,-137.24673,27.004343,-447.6944,125.42094,-3.2162422e-11,-7.723593e-14,0.7722094,0.7722094,1.5576075,0.062753014,1.118125,1.118125,1.1181247,1.5576092,1.5576075,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.488,1.0,0.0,100000.2,-0.21254353,-6.4004173,3.270836e-07,0.70708376,0.7070837,-2.5777965e-07,-2.56296e-07,1.4142597,-5.155929e-07,125.116425,375.1327,375.1327,102.04861,-117.20964,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.7332422,1.7332438,1.0,-126.738075,1.6216568,-420.9481,45.8154,-3.121393e-11,-8.32487e-14,0.947844,0.947844,1.7332422,0.06275302,1.118125,1.118125,1.1181247,1.7332438,1.7332422,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4885,1.0,0.0,100000.2,-0.21188365,-6.4004173,3.270836e-07,0.70708376,0.70708364,-2.470856e-07,-2.3261182e-07,1.4142597,-4.9420345e-07,136.14082,416.4497,416.4497,102.04861,-130.1191,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,1.9088769,1.9088784,1.0,-112.329895,-23.810925,-381.2499,-35.199806,-3.071475e-11,-8.992519e-14,1.1234787,1.1234787,1.9088769,0.06275303,1.118125,1.118125,1.1181247,1.9088784,1.9088769,0.7853982,0.11812492,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.489,1.0,0.0,100000.2,-0.21122597,-6.4004173,3.270836e-07,0.70708376,0.70708364,-2.3644776e-07,-2.1633387e-07,1.4142597,-4.7292633e-07,142.9764,444.95328,444.95328,102.04861,-139.02501,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.0845115,2.084513,1.0,-94.465515,-48.510883,-329.8213,-115.131966,-3.1808223e-11,-9.862696e-14,1.2991134,1.2991134,2.0845115,0.06275302,1.118125,1.118125,1.1181247,2.084513,2.0845115,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4895,1.0,0.0,100000.2,-0.21057087,-6.4004173,3.270836e-07,0.70708376,0.70708364,-2.2590032e-07,-2.0117348e-07,1.4142597,-4.518301e-07,145.41283,459.76636,459.76636,102.04861,-143.65335,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.2601461,2.2601476,1.0,-73.69458,-71.71825,-268.24466,-191.52171,-3.2937954e-11,-1.0700805e-13,1.474748,1.474748,2.2601461,0.06275305,1.118125,1.118125,1.1181247,2.2601476,2.2601461,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.49,1.0,0.0,100000.2,-0.20991787,-6.4004173,3.270836e-07,0.70708376,0.70708364,-2.1540743e-07,-1.9124442e-07,1.4142597,-4.3084293e-07,143.37515,460.43323,460.43323,102.04861,-143.86172,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.4357808,2.4357822,1.0,-50.656193,-92.718956,-198.41457,-262.01865,-3.3337083e-11,-1.1415703e-13,1.6503826,1.6503826,2.4357808,0.06275306,1.118125,1.118125,1.1181247,2.4357822,2.4357808,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4905,1.0,0.0,100000.195,-0.20926738,-6.4004173,3.270836e-07,0.70708376,0.70708364,-2.0494566e-07,-1.8881587e-07,1.4142597,-4.0991804e-07,136.92606,446.93332,446.93332,102.04861,-139.6437,0.0,102.03178,326.60928,1.0,-1.0,0.7096271,2.6114154,2.6114168,1.0,-26.0592,-110.86686,-122.47959,-324.45374,-3.261858e-11,-1.2177774e-13,1.8260174,1.8260174,2.6114154,0.06275307,1.118125,1.118125,1.1181247,2.6114168,2.6114154,0.7853982,0.118124925,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.491,1.0,0.0,100000.195,-0.20861855,-6.4004173,3.270836e-07,0.70708376,0.7070837,-1.945427e-07,-1.8463302e-07,1.4142597,-3.8911074e-07,126.263985,419.68204,419.68204,102.04861,-131.12909,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.7870502,2.7870514,1.0,-0.66040754,-125.60358,-42.77613,-376.9059,-3.20878e-11,-1.300393e-13,2.001652,2.001652,2.7870502,0.062753074,1.118125,1.118125,1.1181247,2.7870514,2.7870502,0.7853982,0.11812493,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4915,1.0,0.0,100000.195,-0.2079718,-6.4004173,3.270836e-07,0.70708376,0.70708364,-1.8422028e-07,-1.7095991e-07,1.4142597,-3.6846458e-07,111.71698,379.51782,379.51782,102.04861,-118.57985,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,2.9626849,2.962686,1.0,24.758705,-136.47568,38.243484,-417.76132,-3.1649395e-11,-1.3566959e-13,2.1772866,2.1772866,2.9626849,0.06275308,1.118125,1.118125,1.1181247,2.962686,2.9626849,0.7853982,0.11812493,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.492,1.0,0.0,100000.195,-0.20732711,-6.4004173,3.270836e-07,0.70708376,0.70708364,-1.7393998e-07,-1.5540706e-07,1.4142597,-3.4790264e-07,93.73263,327.6765,327.6765,102.04861,-102.38211,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.1383195,3.1383207,1.0,49.41603,-143.14867,118.08641,-445.7629,-3.166127e-11,-1.2989886e-13,2.3529212,2.3529212,3.1383195,0.062753096,1.118125,1.118125,1.1181247,3.1383207,3.1383195,0.7853982,0.11812493,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4925,1.0,0.0,100000.195,-0.20668404,-6.4004173,3.270836e-07,0.70708376,0.7070837,-1.6371392e-07,-1.4729441e-07,1.4142597,-3.274492e-07,72.86428,265.7531,265.7531,102.04861,-83.03424,0.0,102.03178,326.60928,1.0,-1.0,0.7096271,3.313954,3.3139553,1.0,72.55291,-145.41719,194.296,-460.04913,-3.1625782e-11,-1.1538127e-13,2.5285559,2.5285559,3.313954,0.0627531,1.118125,1.118125,1.1181247,3.3139553,3.313954,0.7853982,0.11812494,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.493,1.0,0.0,100000.195,-0.20604321,-6.4004173,3.270836e-07,0.70708376,0.70708364,-1.535666e-07,-1.4391266e-07,1.4142597,-3.0715321e-07,49.754025,195.65297,195.65297,102.04861,-61.13155,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.4895887,3.48959,1.0,93.45746,-143.21149,264.52747,-460.18042,-3.1104883e-11,2.263388e-13,2.7041907,2.7041907,3.4895887,0.06275311,1.118125,1.118125,1.1181247,3.48959,3.4895887,0.7853982,0.11812494,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4935,1.0,0.0,100000.195,-0.20540436,-6.4004173,3.270836e-07,0.70708376,0.70708364,-1.4346428e-07,-1.190742e-07,1.4142597,-2.8694728e-07,25.112917,119.53289,119.53289,102.04861,-37.347942,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.6652234,3.6652246,1.0,111.48648,-136.5994,326.61984,-446.1527,-3.0339425e-11,5.7990554e-13,2.8798254,2.8798254,3.6652234,0.06275313,1.118125,1.118125,1.1181247,3.6652246,3.6652234,0.7853982,0.11812494,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.494,1.0,0.0,100000.195,-0.2047675,-6.4004173,3.270836e-07,0.70708376,0.70708364,-1.3343112e-07,-1.1948073e-07,1.4142597,-2.6687962e-07,-0.30087185,39.734985,39.734985,102.04861,-12.415201,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,3.8408582,3.8408592,1.0,126.08524,-125.78438,378.66266,-418.39764,-2.9086563e-11,8.103451e-13,3.05546,3.05546,3.8408582,0.062753126,1.118125,1.118125,1.1181247,3.8408592,3.8408582,0.7853982,0.11812494,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4945,1.0,0.0,100000.195,-0.20413266,-6.4004173,3.270836e-07,0.70708376,0.7070837,-1.234452e-07,-1.013478e-07,1.4142597,-2.469065e-07,-25.705404,-41.285496,-41.285496,102.04861,12.899534,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.016493,4.016494,1.0,136.80458,-111.09918,419.0547,-377.7692,-2.7498961e-11,9.699252e-13,3.2310946,3.2310946,4.016493,0.06275315,1.118125,1.118125,1.1181247,4.016494,4.016493,0.7853982,0.11812495,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.495,1.0,0.0,100000.195,-0.20350005,-6.4004173,3.270836e-07,0.70708376,0.70708364,-1.1352667e-07,-8.8252484e-08,1.4142597,-2.2706813e-07,-50.319023,-121.03569,-121.03569,102.04861,37.81737,0.0,102.03178,326.60928,1.0,-1.0,0.7096271,4.192127,4.1921287,1.0,143.31467,-92.99564,446.5531,-325.5174,-2.5485987e-11,1.0685467e-12,3.4067292,3.4067292,4.192127,0.06275317,1.118125,1.118125,1.1181247,4.1921287,4.192127,0.7853982,0.11812495,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4955,1.0,0.0,100000.195,-0.20286962,-6.4004173,3.270836e-07,0.70708376,0.7070837,-1.03668e-07,-9.351815e-08,1.4142597,-2.0734952e-07,-73.38441,-197.06183,-197.06183,102.04861,61.571636,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.367762,4.367763,1.0,145.4152,-72.03079,460.3118,-263.24997,-2.1434167e-11,1.1279047e-12,3.5823638,3.5823638,4.367762,0.06275317,1.118125,1.118125,1.1181247,4.367763,4.367762,0.7853982,0.11812495,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.496,1.0,0.0,100000.195,-0.20224242,-6.4004173,3.270836e-07,0.70708376,0.7070837,-9.38612e-08,-7.066494e-08,1.4142597,-1.8773466e-07,-94.19189,-267.0247,-267.0247,102.04861,83.43144,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.543397,4.543398,1.0,143.04156,-48.849674,459.9075,-192.88281,-1.7518759e-11,1.1702133e-12,3.7579987,3.7579987,4.543397,0.06275319,1.118125,1.118125,1.1181247,4.543398,4.543397,0.7853982,0.118124954,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4965,1.0,0.0,100000.19,-0.2016181,-6.4004173,3.270836e-07,0.70708376,0.7070837,-8.4106205e-08,-5.2942838e-08,1.4142597,-1.6822337e-07,-112.101234,-328.77167,-328.77167,102.04861,102.724205,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.7190313,4.7190323,1.0,136.26677,-24.165535,445.3526,-116.580956,-1.431026e-11,1.1828066e-12,3.9336333,3.9336333,4.7190313,0.0627532,1.118125,1.118125,1.1181247,4.7190323,4.7190313,0.7853982,0.118124954,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.497,1.0,0.0,100000.19,-0.20099543,-6.4004173,3.270836e-07,0.7070837,0.7070837,-7.443762e-08,-5.5381708e-08,1.4142597,-1.4888495e-07,-126.56141,-380.40286,-380.40286,102.04861,118.85631,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,4.894666,4.894667,1.0,125.29927,1.2621411,417.09497,-36.6921,-1.1187832e-11,1.1821012e-12,4.109268,4.109268,4.894666,0.0627532,1.118125,1.118125,1.1181247,4.894667,4.894666,0.7853982,0.118124954,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4975,1.0,0.0,100000.19,-0.20037477,-6.4004173,3.270836e-07,0.7070837,0.70708364,-6.4844166e-08,-4.2534918e-08,1.4142597,-1.2969679e-07,-137.1275,-420.32974,-420.32974,102.04861,131.3314,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.0703006,5.0703015,1.0,110.476524,26.650982,376.00403,44.32571,-8.34213e-12,1.1729073e-12,4.2849026,4.2849026,5.0703006,0.06275321,1.118125,1.118125,1.1181247,5.0703015,5.0703006,0.7853982,0.11812496,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.498,1.0,0.0,100000.19,-0.19975649,-6.4004173,3.270836e-07,0.7070837,0.70708364,-5.5324954e-08,-3.409975e-08,1.4142597,-1.1065712e-07,-143.47443,-447.32376,-447.32376,102.04861,139.76566,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.2459354,5.2459364,1.0,92.2546,51.21982,323.34406,123.97969,-6.3260326e-12,1.155252e-12,4.4605374,4.4605374,5.2459354,0.06275324,1.118125,1.118125,1.1181247,5.2459364,5.2459354,0.7853982,0.11812496,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4985,1.0,0.0,100000.19,-0.19914037,-6.4004173,3.270836e-07,0.7070837,0.70708364,-4.5889173e-08,-1.9575959e-08,1.4142597,-9.178434e-08,-145.40686,-460.55435,-460.55435,102.04861,143.89955,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.4215703,5.421571,1.0,71.19416,74.21271,260.73532,199.81903,-4.2850584e-12,1.1396409e-12,4.636172,4.636172,5.4215703,0.06275324,1.118125,1.118125,1.1181247,5.421571,5.4215703,0.7853982,0.11812496,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.499,1.0,0.0,100000.19,-0.1985262,-6.4004173,3.270836e-07,0.7070837,0.70708364,-3.653453e-08,-3.3065837e-09,1.4142597,-7.307382e-08,-142.86539,-459.6145,-459.6145,102.04861,143.60591,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.5972047,5.5972056,1.0,47.94319,94.92219,190.10422,269.51025,-2.0364994e-12,1.1193591e-12,4.8118067,4.8118067,5.5972047,0.06275324,1.118125,1.118125,1.1181247,5.5972056,5.5972047,0.7853982,0.11812497,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.4995,1.0,0.0,100000.19,-0.19791435,-6.4004173,3.270836e-07,0.7070837,0.70708364,-2.7235748e-08,4.8544124e-09,1.4142597,-5.447505e-08,-135.92818,-444.53305,-444.53305,102.04861,138.89374,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.7728395,5.77284,1.0,23.217093,112.71108,113.623924,330.90912,-1.4661024e-13,1.092885e-12,4.987441,4.987441,5.7728395,0.06275326,1.118125,1.118125,1.1181247,5.77284,5.7728395,0.7853982,0.11812497,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5,1.0,0.0,100000.19,-0.19730456,-6.4004173,3.270836e-07,0.7070837,0.7070837,-1.8007878e-08,-3.878574e-09,1.4142597,-3.6018108e-08,-124.808685,-415.77408,-415.77408,102.04861,129.90805,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,5.948474,5.948475,1.0,-2.2233567,127.03204,33.647606,382.12646,1.6426982e-12,1.0659478e-12,5.163076,5.163076,5.948474,0.06275327,1.118125,1.118125,1.1181247,5.948475,5.948474,0.7853982,0.11812498,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5005,1.0,0.0,100000.19,-0.19669618,-6.4004173,3.270836e-07,0.7070837,0.7070837,-8.873445e-09,1.8201305e-08,1.4142597,-1.7748047e-08,-109.84904,-374.2224,-374.2224,102.04861,116.9253,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,6.124109,6.1241093,1.0,-27.595398,137.44444,-47.363995,421.58643,2.954631e-12,1.0356052e-12,5.338711,5.338711,6.124109,0.06275328,1.118125,1.118125,1.1181248,6.1241093,6.124109,0.7853982,0.11812498,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.501,1.0,0.0,100000.19,-0.19608942,-6.4004173,3.270836e-07,0.7070837,0.7070837,1.8124657e-10,1.3326051e-08,1.4142597,3.6251677e-10,-91.50952,-321.1566,-321.1566,102.04861,100.34496,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.016558157,0.016558686,1.0,-52.118374,143.6279,-126.91828,448.07486,4.0263517e-12,1.0089155e-12,5.514345,5.514345,0.016558157,0.06275328,1.118125,1.118125,1.1181248,0.016558686,6.2997437,0.7853982,0.11812498,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5015,1.0,0.0,100000.19,-0.19548473,-6.4004173,3.270836e-07,0.7070837,0.70708364,9.161201e-09,4.075954e-08,1.4142597,1.8323597e-08,-70.35441,-258.2093,-258.2093,102.04861,80.67717,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.19219282,0.19219331,1.0,-75.03776,145.39217,-202.5675,460.7768,3.6352824e-12,9.794275e-13,5.68998,5.68998,0.19219282,0.0627533,1.118125,1.118125,1.1181248,0.19219331,6.475378,0.7853982,0.118124984,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.502,1.0,0.0,100000.19,-0.19488175,-6.4004173,3.270836e-07,0.7070837,0.7070837,1.8071399e-08,2.5929355e-08,1.4142597,3.6145153e-08,-47.03461,-187.31732,-187.31732,102.04861,58.52708,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.3678275,0.36782795,1.0,-95.64835,142.68297,-271.98407,459.3014,2.779645e-12,9.472713e-13,5.8656144,5.8656144,0.3678275,0.062753305,1.118125,1.118125,1.1181248,0.36782795,6.651013,0.7853982,0.118124984,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5025,1.0,0.0,100000.19,-0.19428046,-6.4004173,3.270836e-07,0.7070837,0.7070837,2.689359e-08,4.6208154e-08,1.4142597,5.3790686e-08,-22.267637,-110.66192,-110.66192,102.04861,34.57621,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.54346216,0.5434626,1.0,-113.31601,135.58365,-333.03214,443.69406,2.2314323e-12,9.144708e-13,6.0412493,6.0412493,0.54346216,0.062753305,1.118125,1.118125,1.1181248,0.5434626,6.8266473,0.7853982,0.118124984,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.503,1.0,0.0,100000.18,-0.19368073,-6.4004173,3.270836e-07,0.7070837,0.70708364,3.560717e-08,5.409991e-08,1.4142597,7.1218984e-08,3.1844769,-30.601633,-30.601633,102.04861,9.561489,0.0,102.03178,326.60928,1.0,-1.0,0.70962715,0.71909684,0.7190972,1.0,-127.49712,124.312645,-383.83337,414.435,1.8378658e-12,8.793202e-13,6.216884,6.216884,0.71909684,0.06275332,1.118125,1.118125,1.1181248,0.7190972,7.002282,0.7853982,0.11812499,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5035,1.0,0.0,100000.18,-0.19308294,-6.4004173,0.0,0.7070837,0.7070837,4.4278167e-08,7.51332e-08,1.4142597,8.856211e-08,28.538609,50.400215,50.400215,102.04861,-15.747425,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,0.8947315,0.8947319,1.0,-137.75536,109.21675,-422.82468,372.42447,1.5478092e-12,8.427484e-13,0.10933335,0.10933335,0.8947315,0.06275332,1.118125,1.118125,1.1181248,0.8947319,0.8947315,0.7853982,0.11812499,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.504,1.0,0.0,100000.18,-0.19248737,-6.4004173,0.0,0.7070837,0.7070837,5.2861136e-08,8.4122576e-08,1.4142597,1.0572917e-07,53.014656,129.85133,129.85133,102.04861,-40.571815,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.0703661,1.0703665,1.0,-143.7751,90.760445,-448.8064,318.95508,4.548907e-13,8.1374897e-13,0.28496802,0.28496802,1.0703661,0.062753335,1.118125,1.118125,1.1181248,1.0703665,1.0703661,0.7853982,0.118125,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5045,1.0,0.0,100000.18,-0.19189365,-6.4004173,0.0,0.7070837,0.70708364,6.136098e-08,8.7035865e-08,1.4142597,1.2272996e-07,75.85953,205.30714,205.30714,102.04861,-64.14788,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,1.2460009,1.2460011,1.0,-145.37111,69.51158,-460.9791,255.67195,-8.64938e-13,7.871648e-13,0.4606027,0.4606027,1.2460009,0.06275334,1.118125,1.118125,1.1181248,1.2460011,1.2460009,0.7853982,0.118125,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.505,1.0,0.0,100000.18,-0.19130263,-6.4004173,0.0,0.7070837,0.7070837,6.9794424e-08,9.935705e-08,1.4142597,1.3959796e-07,96.37034,274.44598,274.44598,102.04861,-85.75022,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.4216355,1.4216357,1.0,-142.49431,46.123974,-458.96823,184.52223,-2.4137105e-12,7.614138e-13,0.6362374,0.6362374,1.4216355,0.06275336,1.118125,1.118125,1.1181248,1.4216357,1.4216355,0.7853982,0.11812501,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5055,1.0,0.0,100000.18,-0.19071466,-6.4004173,0.0,0.7070837,0.70708364,7.813776e-08,1.1054196e-07,1.4142597,1.5628571e-07,113.915985,335.1406,335.1406,102.048615,-104.71418,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,1.5972703,1.5972704,1.0,-135.23318,21.317204,-442.83566,107.69507,-3.6902703e-12,7.364558e-13,0.81187207,0.81187207,1.5972703,0.062753364,1.118125,1.118125,1.1181248,1.5972704,1.5972703,0.7853982,0.11812501,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.506,1.0,0.0,100000.18,-0.19012883,-6.4004173,0.0,0.7070837,0.7070837,8.639907e-08,1.075104e-07,1.4142597,1.7280941e-07,127.956635,385.5235,385.5235,102.048615,-120.456245,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.7729049,1.772905,1.0,-123.81117,-4.145461,-413.07782,27.554316,-5.0092985e-12,7.114147e-13,0.98750675,0.98750675,1.7729049,0.06275338,1.118125,1.118125,1.1181248,1.772905,1.7729049,0.7853982,0.11812501,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5065,1.0,0.0,100000.18,-0.18954457,-6.4004173,0.0,0.7070837,0.7070837,9.457215e-08,1.2567405e-07,1.4142597,1.8915664e-07,138.06027,424.04446,424.04446,102.048615,-132.49208,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.9485396,1.9485397,1.0,-108.57969,-29.480577,-370.61023,-53.43424,-6.1836547e-12,6.8715465e-13,1.1631414,1.1631414,1.9485396,0.062753394,1.118125,1.118125,1.1181248,1.9485397,1.9485396,0.7853982,0.118125014,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.507,1.0,0.0,100000.18,-0.18896167,-6.4004173,0.0,0.7070837,0.70708364,1.02655896e-07,1.1882541e-07,1.4142597,2.0532518e-07,143.91602,449.5183,449.5183,102.048615,-140.45135,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,2.124174,2.1241744,1.0,-90.00739,-53.908623,-316.73962,-132.77872,-7.33847e-12,6.632356e-13,1.3387761,1.3387761,2.124174,0.06275339,1.118125,1.118125,1.1181248,2.1241744,2.124174,0.7853982,0.118125014,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5075,1.0,0.0,100000.18,-0.18838097,-6.4004173,0.0,0.7070837,0.7070837,1.106593e-07,1.3764294e-07,1.4142597,2.2133304e-07,145.34372,461.16122,461.16122,102.048615,-144.08917,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.299809,2.299809,1.0,-68.66572,-76.67799,-253.12343,-208.03781,-8.159601e-12,6.3911235e-13,1.5144107,1.5144107,2.299809,0.06275341,1.118125,1.118125,1.1181248,2.299809,2.299809,0.7853982,0.11812502,0.0,1.0,1.118125,1.4142597,0.0,0.05,0.0,1.0,1.0
1.508,1.0,0.0,100000.18,-0.18780263,-6.4004173,0.0,0.7070837,0.7070837,1.1854481e-07,1.4971287e-07,1.4142597,2.3710508e-07,142.29942,458.615,458.615,102.048615,-143.29361,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.4754436,2.4754436,1.0,-45.211315,-97.08811,-181.71907,-276.89594,-8.516807e-12,6.1446134e-13,1.6900455,1.6900455,2.4754436,0.06275342,1.1181251,1.1181251,1.1181248,2.4754436,2.4754436,0.7853982,0.11812502,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5085,1.0,0.0,100000.18,-0.18722633,-6.4004173,0.0,0.7070837,0.70708364,1.2634088e-07,1.6476723e-07,1.4142597,2.5269824e-07,134.87683,441.95795,441.95795,102.048615,-138.08914,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.6510782,2.6510782,1.0,-20.365837,-114.51099,-104.72351,-337.23444,-8.67121e-12,5.907384e-13,1.8656801,1.8656801,2.6510782,0.06275341,1.1181251,1.1181251,1.1181248,2.6510782,2.6510782,0.7853982,0.11812503,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
