Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.509,1.0,0.0,100000.18,-0.18665212,-6.4004173,0.0,0.7070837,0.70708364,1.3406463e-07,1.6746212e-07,1.4142597,2.6814675e-07,123.30428,411.70258,411.70258,102.048615,-128.63591,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,2.8267128,2.8267128,1.0,5.1062665,-128.41055,-24.50579,-387.19678,-8.915203e-12,5.6733746e-13,2.0413148,2.0413148,2.8267128,0.06275343,1.1181251,1.1181251,1.1181248,2.8267128,2.8267128,0.7853982,0.11812503,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5095,1.0,0.0,100000.17,-0.18607926,-6.4004173,0.0,0.7070837,0.7070837,1.4167993e-07,1.7127094e-07,1.4142597,2.8337834e-07,107.93788,368.77982,368.77982,102.048615,-115.224754,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.0023477,3.0023475,1.0,30.421257,-138.35915,56.465935,-425.24573,-8.924463e-12,5.489072e-13,2.2169495,2.2169495,3.0023477,0.06275344,1.1181251,1.1181251,1.1181248,3.0023475,3.0023477,0.7853982,0.11812503,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.51,1.0,0.0,100000.17,-0.18550803,-6.4004173,0.0,0.7070837,0.70708364,1.4921748e-07,1.7779296e-07,1.4142597,2.9845444e-07,89.25041,314.5103,314.5103,102.048615,-98.26833,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,3.1779823,3.177982,1.0,54.80024,-144.05064,135.7003,-450.2106,-1.1652831e-11,5.287872e-13,2.392584,2.392584,3.1779823,0.06275344,1.1181251,1.1181251,1.1181248,3.177982,3.1779823,0.7853982,0.11812504,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5105,1.0,0.0,100000.17,-0.1849381,-6.4004173,0.0,0.7070837,0.7070837,1.5669752e-07,1.8107069e-07,1.4142597,3.1341548e-07,67.81686,250.56384,250.56384,102.048615,-78.28836,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.353617,3.353617,1.0,77.4931,-145.30997,210.75938,-461.32324,-2.2564556e-11,5.1228444e-13,2.5682187,2.5682187,3.353617,0.062753424,1.1181251,1.1181251,1.1181248,3.353617,3.353617,0.7853982,0.11812504,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.511,1.0,0.0,100000.17,-0.18436961,-6.4004173,0.0,0.7070837,0.7070837,1.6405394e-07,1.8112272e-07,1.4142597,3.281293e-07,44.296684,178.90796,178.90796,102.048615,-55.89958,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.5292516,3.5292516,1.0,97.80164,-142.09833,279.33377,-458.24173,-3.236914e-11,4.929446e-13,2.7438536,2.7438536,3.5292516,0.062753454,1.1181251,1.1181251,1.1181248,3.5292516,3.5292516,0.7853982,0.118125044,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5115,1.0,0.0,100000.17,-0.18380271,-6.4004173,0.0,0.7070837,0.7070837,1.7133564e-07,1.9149807e-07,1.4142597,3.4269365e-07,19.413578,101.74737,101.74737,102.048615,-31.790863,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,3.7048864,3.7048862,1.0,115.10098,-134.51456,339.3135,-441.06088,-4.0522693e-11,4.7034067e-13,2.9194882,2.9194882,3.7048864,0.06275347,1.1181251,1.1181251,1.118125,3.7048862,3.7048864,0.7853982,0.118125044,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.512,1.0,0.0,100000.17,-0.1832379,-6.4004173,0.0,0.7070837,0.7070837,1.7850344e-07,1.977283e-07,1.4142597,3.5703016e-07,-6.0668497,21.456186,21.456186,102.048615,-6.703996,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,3.880521,3.8805208,1.0,128.85886,-122.792015,388.85315,-410.30933,-4.7172686e-11,4.4950605e-13,3.0951228,3.0951228,3.880521,0.062753454,1.1181251,1.1181251,1.118125,3.8805208,3.880521,0.7853982,0.11812505,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5125,1.0,0.0,100000.17,-0.18267517,-6.4004173,0.0,0.7070837,0.7070837,1.8559605e-07,2.1406167e-07,1.4142597,3.7121632e-07,-31.360611,-59.49517,-59.49517,102.048615,18.589142,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,4.0561557,4.056155,1.0,138.65196,-107.29136,426.42844,-366.93326,-5.255667e-11,4.322652e-13,3.2707574,3.2707574,4.0561557,0.06275347,1.1181251,1.1181251,1.118125,4.056155,4.0561557,0.7853982,0.11812505,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.513,1.0,0.0,100000.17,-0.18211396,-6.4004173,0.0,0.7070837,0.7070837,1.9259447e-07,2.3060514e-07,1.4142597,3.8521407e-07,-55.689457,-138.61595,-138.61595,102.048615,43.31032,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.2317905,4.23179,1.0,144.17899,-88.489525,450.8832,-312.26724,-5.700801e-11,4.131903e-13,3.4463923,3.4463923,4.2317905,0.06275348,1.1181251,1.1181251,1.118125,4.23179,4.2317905,0.7853982,0.11812506,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5135,1.0,0.0,100000.17,-0.18155408,-6.4004173,0.0,0.7070837,0.70708364,1.9951455e-07,2.231914e-07,1.4142597,3.9905512e-07,-78.30483,-213.47177,-213.47177,102.048615,66.69892,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,4.407425,4.407425,1.0,145.26985,-66.96502,461.4651,-247.9933,-6.0840104e-11,3.921276e-13,3.622027,3.622027,4.407425,0.06275348,1.1181251,1.1181251,1.118125,4.407425,4.407425,0.7853982,0.11812506,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.514,1.0,0.0,100000.17,-0.18099691,-6.4004173,0.0,0.7070837,0.7070837,2.0631218e-07,2.42627e-07,1.4142597,4.1265127e-07,-98.5109,-281.7594,-281.7594,102.048615,88.0353,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.58306,4.5830593,1.0,141.89102,-43.38011,457.84842,-176.08902,-6.41705e-11,3.7302716e-13,3.7976615,3.7976615,4.58306,0.06275349,1.1181251,1.1181251,1.118125,4.5830593,4.58306,0.7853982,0.118125066,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5145,1.0,0.0,100000.17,-0.18044263,-6.4004173,0.0,0.7070837,0.7070837,2.1304672e-07,2.4518968e-07,1.4142597,4.2612123e-07,-115.68596,-341.37778,-341.37778,102.048615,106.66298,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.7586946,4.758694,1.0,134.14642,-18.460468,440.14456,-98.76678,-6.6723155e-11,3.5710318e-13,3.9732964,3.9732964,4.7586946,0.06275352,1.1181251,1.1181251,1.118125,4.758694,4.7586946,0.7853982,0.118125066,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.515,1.0,0.0,100000.17,-0.17989056,-6.4004173,0.0,0.7070837,0.7070837,2.1969683e-07,2.4450668e-07,1.4142597,4.394223e-07,-129.30154,-390.49252,-390.49252,102.048615,122.00882,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.934329,4.9343286,1.0,122.274376,7.027171,408.89816,-18.405638,-6.872856e-11,3.377091e-13,4.148931,4.148931,4.934329,0.06275351,1.1181251,1.1181251,1.118125,4.9343286,4.934329,0.7853982,0.11812507,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5155,1.0,0.0,100000.17,-0.17933956,-6.4004173,0.0,0.7070837,0.7070837,2.2623489e-07,2.505849e-07,1.4142597,4.5249928e-07,-138.93874,-427.59247,-427.59247,102.048615,133.60066,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.109964,5.1099634,1.0,106.640144,32.298595,365.07068,62.521812,-6.9964215e-11,3.141024e-13,4.324566,4.324566,5.109964,0.062753506,1.1181251,1.1181251,1.118125,5.1099634,5.109964,0.7853982,0.11812507,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.516,1.0,0.0,100000.17,-0.17879038,-6.4004173,0.0,0.7070837,0.70708364,2.3268778e-07,2.683687e-07,1.4142597,4.6540595e-07,-144.30103,-451.53613,-451.53613,102.048615,141.08182,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.2855983,5.285598,1.0,87.72477,56.57625,310.01056,141.52557,-7.0679566e-11,2.6760224e-13,4.5002003,4.5002003,5.2855983,0.062753536,1.1181251,1.1181251,1.118125,5.285598,5.2855983,0.7853982,0.11812508,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5165,1.0,0.0,100000.164,-0.17824298,-6.4004173,0.0,0.7070837,0.7070837,2.3903323e-07,2.573055e-07,1.4142597,4.7809766e-07,-145.2234,-461.58676,-461.58676,102.048615,144.22212,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.461233,5.4612327,1.0,66.11026,79.113144,245.41193,216.17482,-7.085922e-11,2.3262905e-13,4.675835,4.675835,5.461233,0.06275353,1.1181251,1.1181251,1.118125,5.4612327,5.461233,0.7853982,0.11812508,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.517,1.0,0.0,100000.164,-0.17769752,-6.4004173,0.0,0.7070837,0.7070837,2.452466e-07,2.8469603e-07,1.4142597,4.905252e-07,-141.6775,-457.43512,-457.43512,102.048615,142.92497,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.636868,5.6368675,1.0,42.46164,99.21586,173.26239,284.17273,-7.044993e-11,1.9927247e-13,4.8514695,4.8514695,5.636868,0.06275354,1.1181251,1.1181251,1.118125,5.6368675,5.636868,0.7853982,0.11812509,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5175,1.0,0.0,100000.164,-0.1771542,-6.4004173,0.0,0.7070837,0.7070837,2.5136626e-07,2.8966718e-07,1.4142597,5.027653e-07,-133.77242,-439.20898,-439.20898,102.048615,137.23024,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,5.8125024,5.812502,1.0,17.50655,116.26587,95.78186,343.42712,-6.940046e-11,1.1611197e-13,5.0271044,5.0271044,5.8125024,0.06275355,1.1181251,1.1181251,1.118125,5.812502,5.8125024,0.7853982,0.11812509,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.518,1.0,0.0,100000.164,-0.17661242,-6.4004173,0.0,0.7070837,0.7070837,2.574027e-07,2.9322962e-07,1.4142597,5.148389e-07,-121.75139,-407.46912,-407.46912,102.048615,127.31317,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.9881372,5.988137,1.0,-7.987188,129.73857,15.354277,392.11484,-6.747316e-11,-5.9016045e-14,5.2027392,5.2027392,5.9881372,0.06275355,1.1181251,1.1181251,1.118125,5.988137,5.9881372,0.7853982,0.118125096,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5185,1.0,0.0,100000.164,-0.17607196,-6.4004173,0.0,0.7070837,0.7070837,2.633579e-07,2.9748637e-07,1.4142597,5.2675017e-07,-105.98426,-363.1921,-363.1921,102.048615,113.47888,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,6.163772,6.163771,1.0,-33.235172,139.21944,-65.54573,428.73785,-6.531228e-11,-1.8425932e-13,5.3783736,5.3783736,6.163772,0.062753566,1.1181251,1.1181251,1.118125,6.163771,6.163772,0.7853982,0.118125096,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.519,1.0,0.0,100000.164,-0.17553283,-6.4004173,0.0,0.7070837,0.7070837,2.6922024e-07,3.0078783e-07,1.4142597,5.3847566e-07,-86.956184,-307.7403,-307.7403,102.048615,96.153046,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.056221332,0.056220666,1.0,-57.460567,144.41675,-144.429,452.16928,-6.298775e-11,-2.2117128e-13,5.5540085,5.5540085,0.056221332,0.06275356,1.1181251,1.1181251,1.118125,0.056220666,6.3394065,0.7853982,0.118125096,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5195,1.0,0.0,100000.164,-0.17499492,-6.4004173,0.0,0.7070837,0.7070837,2.7498038e-07,2.9158082e-07,1.4142597,5.499966e-07,-65.2526,-242.81981,-242.81981,102.048615,75.86874,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.23185602,0.23185533,1.0,-79.918,145.17061,-218.86844,461.68826,-6.0358565e-11,-2.4368599e-13,5.7296433,5.7296433,0.23185602,0.06275359,1.1181251,1.1181251,1.118125,0.23185533,6.5150414,0.7853982,0.1181251,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.52,1.0,0.0,100000.164,-0.17445864,-6.4004173,0.0,0.7070837,0.7070837,2.8065122e-07,2.9948816e-07,1.4142597,5.6133905e-07,-41.541313,-170.42818,-170.42818,102.048615,53.250072,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,0.40749073,0.40749,1.0,-99.91648,141.4578,-286.57367,457.00183,-5.7572117e-11,-2.575144e-13,5.9052777,5.9052777,0.40749073,0.06275357,1.1181251,1.1181251,1.118125,0.40749,6.690676,0.7853982,0.1181251,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5205,1.0,0.0,100000.164,-0.1739238,-6.4004173,0.0,0.7070837,0.7070837,2.8620312e-07,3.223286e-07,1.4142597,5.724436e-07,-16.551865,-92.79275,-92.79275,102.048615,28.992992,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,0.5831254,0.58312464,1.0,-116.840706,133.39256,-345.4615,438.2542,-5.4658434e-11,-2.71182e-13,6.0809126,6.0809126,0.5831254,0.062753595,1.1181251,1.1181251,1.118125,0.58312464,6.8663106,0.7853982,0.11812511,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.521,1.0,0.0,100000.164,-0.17339048,-6.4004173,0.0,0.7070837,0.7070837,2.91672e-07,3.1487724e-07,1.4142597,5.833821e-07,8.9468565,-12.302238,-12.302238,102.048615,3.8438466,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.7587601,0.7587593,1.0,-130.16994,121.223076,-393.72003,406.02228,-5.1886797e-11,-2.816471e-13,6.2565475,6.2565475,0.7587601,0.062753595,1.1181251,1.1181251,1.118125,0.7587593,7.0419455,0.7853982,0.11812511,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5215,1.0,0.0,100000.164,-0.17285874,-6.400418,4.6932055e-07,0.7070837,0.7070837,2.970477e-07,3.3076375e-07,1.4142597,5.941342e-07,34.1703,68.56679,68.56679,102.048615,-21.423569,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.9343948,0.934394,1.0,-139.49405,105.32375,-429.86447,361.2977,-4.909842e-11,-2.8748371e-13,0.14899664,0.14899664,0.9343948,0.06275359,1.1181251,1.1181251,1.118125,0.934394,0.9343948,0.7853982,0.11812512,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.522,1.0,0.0,100000.164,-0.17232901,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.0232917e-07,3.3041403e-07,1.4142597,6.0469785e-07,58.342377,147.32613,147.32613,102.048615,-46.031815,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.1100295,1.1100286,1.0,-144.52617,86.18379,-452.7827,305.45657,-4.6205345e-11,-2.9257833e-13,0.32463133,0.32463133,1.1100295,0.062753595,1.1181251,1.1181251,1.1181251,1.1100286,1.1100295,0.7853982,0.11812512,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5225,1.0,0.0,100000.164,-0.17180082,-6.400418,4.6932055e-07,0.7070837,0.70708364,3.075317e-07,3.33691e-07,1.4142597,6.151036e-07,80.71936,221.55249,221.55249,102.048615,-69.22374,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.2856642,1.2856634,1.0,-145.11147,64.3921,-461.76956,240.21709,-4.3401165e-11,-2.9589254e-13,0.500266,0.500266,1.2856642,0.06275361,1.1181251,1.1181251,1.1181251,1.2856634,1.2856642,0.7853982,0.118125126,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.523,1.0,0.0,100000.164,-0.17127609,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.1263036e-07,3.4729595e-07,1.4142597,6.2530154e-07,100.61274,288.96207,288.96207,102.048615,-90.28577,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.4612988,1.461298,1.0,-141.23192,40.619167,-456.54855,167.5865,-4.0673243e-11,-2.9877834e-13,0.6759007,0.6759007,1.4612988,0.0627536,1.1181251,1.1181251,1.1181251,1.461298,1.4612988,0.7853982,0.118125126,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5235,1.0,0.0,100000.164,-0.17075342,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.1767357e-07,3.5215928e-07,1.4142597,6.3538863e-07,117.41044,347.48074,347.48074,102.048615,-108.569855,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.6369336,1.6369326,1.0,-133.0069,15.596454,-437.2803,89.79957,-3.8214383e-11,-3.006586e-13,0.8515354,0.8515354,1.6369336,0.06275361,1.1181251,1.1181251,1.1181251,1.6369326,1.6369336,0.7853982,0.11812513,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.524,1.0,0.0,100000.16,-0.17023143,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.2259987e-07,3.5822612e-07,1.4142597,6.4524187e-07,130.59561,395.308,395.308,102.048615,-123.51342,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.8125683,1.8125674,1.0,-120.689476,-9.906138,-404.55768,9.249654,-3.5573152e-11,-3.0211608e-13,1.0271701,1.0271701,1.8125683,0.06275362,1.1181251,1.1181251,1.1181251,1.8125674,1.8125683,0.7853982,0.11812513,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5245,1.0,0.0,100000.16,-0.16971092,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.2740866e-07,3.4508565e-07,1.4142597,6.5486006e-07,139.76257,430.97232,430.97232,102.048615,-134.6567,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.9882029,1.988202,1.0,-104.65864,-35.103935,-359.38748,-71.58486,-3.049498e-11,-3.1521145e-13,1.2028048,1.2028048,1.9882029,0.06275363,1.1181251,1.1181251,1.1181251,1.988202,1.9882029,0.7853982,0.11812514,0.0,1.0,1.1181251,1.4142597,0.0,0.05,0.0,1.0,1.0
1.525,1.0,0.0,100000.16,-0.16919228,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.321085e-07,3.687742e-07,1.4142597,6.6426037e-07,144.62927,453.37634,453.37634,102.048615,-141.6568,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.1638377,2.1638367,1.0,-85.40763,-59.22164,-303.15952,-150.21683,-2.4015994e-11,-3.7563025e-13,1.3784395,1.3784395,2.1638377,0.06275363,1.1181252,1.1181252,1.1181251,2.1638367,2.1638377,0.7853982,0.11812514,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5255,1.0,0.0,100000.16,-0.16867582,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.3668465e-07,3.5406796e-07,1.4142597,6.7341324e-07,145.04597,461.83072,461.83072,102.048615,-144.29836,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.3394723,2.3394713,1.0,-63.528774,-81.5172,-237.60385,-224.22688,-1.9280034e-11,-4.2236692e-13,1.5540742,1.5540742,2.3394723,0.06275364,1.1181252,1.1181252,1.1181251,2.3394713,2.3394723,0.7853982,0.11812515,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.526,1.0,0.0,100000.16,-0.1681613,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.4116076e-07,3.6953475e-07,1.4142597,6.823661e-07,140.99985,456.07535,456.07535,102.048615,-142.5001,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.5151072,2.515106,1.0,-39.695244,-101.3046,-164.7375,-291.33783,-1.728307e-11,-4.5370058e-13,1.7297089,1.7297089,2.5151072,0.06275365,1.1181252,1.1181252,1.1181251,2.515106,2.5151072,0.7853982,0.11812515,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5265,1.0,0.0,100000.16,-0.16764824,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.4553358e-07,3.6108477e-07,1.4142597,6.911123e-07,132.6154,436.2873,436.2873,102.048615,-136.31735,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.6907418,2.6907408,1.0,-14.640358,-117.97504,-86.80247,-349.48483,-1.8466518e-11,-4.750943e-13,1.9053435,1.9053435,2.6907418,0.06275364,1.1181252,1.1181252,1.1181251,2.6907408,2.6907418,0.7853982,0.118125156,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.527,1.0,0.0,100000.16,-0.1671366,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.4982887e-07,3.85832e-07,1.4142597,6.997034e-07,120.15059,403.0754,403.0754,102.048615,-125.94035,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,2.8663764,2.8663754,1.0,10.864988,-131.01558,-6.196659,-396.87872,-1.8956437e-11,-4.8963465e-13,2.0809784,2.0809784,2.8663764,0.062753655,1.1181252,1.1181252,1.1181251,2.8663754,2.8663764,0.7853982,0.118125156,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5275,1.0,0.0,100000.16,-0.16662598,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.54022e-07,3.8789415e-07,1.4142597,7.080902e-07,103.988945,357.46155,357.46155,102.048615,-111.68837,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,3.0420113,3.04201,1.0,36.036037,-140.02498,74.59981,-432.06134,-1.1855775e-11,-4.7945296e-13,2.256613,2.256613,3.0420113,0.062753655,1.1181252,1.1181252,1.1181251,3.04201,3.0420113,0.7853982,0.11812516,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.528,1.0,0.0,100000.16,-0.16611655,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.5811715e-07,3.7558152e-07,1.4142597,7.162811e-07,84.62774,300.8492,300.8492,102.048615,-93.99992,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.217646,3.2176447,1.0,60.098316,-144.72606,153.10097,-453.95016,-6.26072e-12,-3.5423585e-13,2.4322476,2.4322476,3.217646,0.062753655,1.1181252,1.1181252,1.1181251,3.2176447,3.217646,0.7853982,0.11812516,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5285,1.0,0.0,100000.16,-0.16560812,-6.400418,4.6932055e-07,0.7070837,0.70708364,3.6211136e-07,3.8152248e-07,1.4142597,7.2427e-07,62.662678,234.98022,234.98022,102.048615,-73.41926,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.3932805,3.3932793,1.0,82.31147,-144.97415,226.89146,-461.8717,-1.7804154e-12,-2.2901936e-13,2.6078825,2.6078825,3.3932805,0.06275365,1.1181252,1.1181252,1.1181251,3.3932793,3.3932805,0.7853982,0.11812517,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.529,1.0,0.0,100000.16,-0.16510093,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.660116e-07,4.0005915e-07,1.4142597,7.32071e-07,38.76959,161.8813,161.8813,102.048615,-50.579605,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.5689154,3.5689142,1.0,101.99204,-140.76163,293.7009,-455.58218,2.1659742e-12,-1.4392686e-13,2.7835171,2.7835171,3.5689154,0.06275366,1.1181252,1.1181252,1.1181251,3.5689142,3.5689154,0.7853982,0.11812517,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5295,1.0,0.0,100000.16,-0.1645954,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.6980038e-07,3.9956652e-07,1.4142597,7.39649e-07,13.683622,83.80156,83.80156,102.048615,-26.183699,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.74455,3.7445488,1.0,118.534485,-132.21811,351.47363,-435.27518,5.644162e-12,-8.464691e-14,2.9591517,2.9591517,3.74455,0.06275366,1.1181252,1.1181252,1.1181251,3.7445488,3.74455,0.7853982,0.11812518,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.53,1.0,0.0,100000.16,-0.1640915,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.7351052e-07,4.0198557e-07,1.4142597,7.470698e-07,-11.823365,3.1433866,3.1433866,102.048615,-0.98216486,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,3.9201846,3.9201834,1.0,131.42982,-119.60645,398.4321,-401.5755,8.833762e-12,-4.784613e-14,3.1347866,3.1347866,3.9201846,0.062753685,1.1181252,1.1181252,1.1181251,3.9201834,3.9201846,0.7853982,0.11812518,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5305,1.0,0.0,100000.16,-0.16358906,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.7711254e-07,4.0480467e-07,1.4142597,7.542743e-07,-36.966568,-77.6115,-77.6115,102.048615,24.249588,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.0958195,4.095818,1.0,140.28128,-103.31471,433.1315,-355.52,1.1862341e-11,-1.5125843e-14,3.3104212,3.3104212,4.0958195,0.06275368,1.1181252,1.1181252,1.1181251,4.095818,4.0958195,0.7853982,0.118125185,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.531,1.0,0.0,100000.16,-0.1630879,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.8064064e-07,4.1188994e-07,1.4142597,7.6133097e-07,-60.97237,-155.97842,-155.97842,102.048615,48.73522,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.271454,4.271453,1.0,144.81651,-83.84415,454.50415,-298.52573,1.4652514e-11,5.546964e-15,3.4860559,3.4860559,4.271454,0.06275368,1.1181252,1.1181252,1.1181251,4.271453,4.271454,0.7853982,0.118125185,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5315,1.0,0.0,100000.16,-0.162588,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.8407913e-07,4.070374e-07,1.4142597,7.682084e-07,-83.10216,-229.54614,-229.54614,102.048615,71.72135,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.4470887,4.447088,1.0,144.896,-61.793835,461.89246,-232.34633,1.7127483e-11,1.4952356e-14,3.6616907,3.6616907,4.4470887,0.06275369,1.1181252,1.1181252,1.1181251,4.447088,4.4470887,0.7853982,0.11812519,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.532,1.0,0.0,100000.15,-0.1620912,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.8743306e-07,4.1882188e-07,1.4142597,7.749167e-07,-102.675026,-296.05112,-296.05112,102.048615,92.50074,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.6227236,4.622722,1.0,140.51726,-37.84223,455.06912,-159.01802,1.9725601e-11,2.2887516e-14,3.8373253,3.8373253,4.6227236,0.06275369,1.1181252,1.1181252,1.1181252,4.622722,4.6227236,0.7853982,0.11812519,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5325,1.0,0.0,100000.15,-0.16159664,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.907069e-07,4.2288653e-07,1.4142597,7.8146485e-07,-119.08875,-353.44708,-353.44708,102.048615,110.43404,0.0,102.24172,326.60928,1.0,-1.0,0.7096271,4.798358,4.798357,1.0,131.81503,-12.726284,434.24408,-80.79699,2.1852208e-11,2.5115847e-14,4.01296,4.01296,4.798358,0.0627537,1.1181252,1.1181252,1.1181252,4.798357,4.798358,0.7853982,0.1181252,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.533,1.0,0.0,100000.15,-0.16110356,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.9387962e-07,4.332544e-07,1.4142597,7.878106e-07,-131.83832,-399.96808,-399.96808,102.048615,124.96945,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,4.973993,4.9739914,1.0,119.05709,12.781229,400.05804,-0.0899683,2.36121e-11,2.4199035e-14,4.188595,4.188595,4.973993,0.06275369,1.1181252,1.1181252,1.1181252,4.9739914,4.973993,0.7853982,0.1181252,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5335,1.0,0.0,100000.15,-0.16061164,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.96963e-07,4.2327926e-07,1.4142597,7.9397785e-07,-140.53145,-434.1827,-434.1827,102.048615,135.65977,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.1496277,5.1496263,1.0,102.635956,37.895485,353.5629,80.61982,2.5362292e-11,2.2678562e-14,4.364229,4.364229,5.1496277,0.06275371,1.1181252,1.1181252,1.1181252,5.1496263,5.1496277,0.7853982,0.11812521,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.534,1.0,0.0,100000.15,-0.16012107,-6.400418,4.6932055e-07,0.7070837,0.7070837,3.9992366e-07,4.3026202e-07,1.4142597,7.9989957e-07,-144.90065,-455.03827,-455.03827,102.048615,142.17607,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.325262,5.325261,1.0,83.056885,61.84376,296.1892,158.84908,2.6850975e-11,1.9339675e-14,4.539864,4.539864,5.325262,0.062753715,1.1181252,1.1181252,1.1181252,5.325261,5.325262,0.7853982,0.11812521,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5345,1.0,0.0,100000.15,-0.15963204,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.0278064e-07,4.3981376e-07,1.4142598,8.0561387e-07,-144.8115,-461.89307,-461.89307,102.048615,144.31784,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.500897,5.5008955,1.0,60.92229,83.889206,229.70227,232.1908,2.8068863e-11,1.6855749e-14,4.715499,4.715499,5.500897,0.06275371,1.1181252,1.1181252,1.1181252,5.5008955,5.500897,0.7853982,0.118125215,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.535,1.0,0.0,100000.15,-0.15914518,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.0554698e-07,4.4749004e-07,1.4142598,8.111469e-07,-140.26674,-454.5362,-454.5362,102.048615,142.0192,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.676532,5.6765304,1.0,36.91322,103.35352,156.14778,298.3884,2.8909122e-11,1.0700146e-14,4.891134,4.891134,5.676532,0.062753715,1.1181252,1.1181252,1.1181252,5.6765304,5.676532,0.7853982,0.118125215,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5355,1.0,0.0,100000.15,-0.15865979,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.0819577e-07,4.424098e-07,1.4142598,8.1644487e-07,-131.4062,-433.19397,-433.19397,102.048615,135.35085,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,5.8521667,5.852165,1.0,11.768389,119.63782,77.78888,355.4051,2.940405e-11,6.562187e-15,5.066768,5.066768,5.8521667,0.062753715,1.1181252,1.1181252,1.1181252,5.852165,5.8521667,0.7853982,0.11812522,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.536,1.0,0.0,100000.15,-0.1581756,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.1078198e-07,4.4106318e-07,1.4142598,8.2161756e-07,-118.502525,-398.5231,-398.5231,102.048615,124.51799,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,6.027801,6.0277996,1.0,-13.738536,132.24106,-2.963459,401.48657,2.966384e-11,2.4417442e-15,5.242403,5.242403,6.027801,0.062753715,1.1181252,1.1181252,1.1181252,6.0277996,6.027801,0.7853982,0.11812522,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5365,1.0,0.0,100000.15,-0.15769275,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.132695e-07,4.4067863e-07,1.4142598,8.26593e-07,-101.95272,-351.59033,-351.59033,102.048615,109.85391,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,6.203436,6.2034345,1.0,-38.822746,140.77547,-83.62461,435.21497,2.975465e-11,-1.1987567e-15,5.418038,5.418038,6.203436,0.06275371,1.1181252,1.1181252,1.1181252,6.2034345,6.203436,0.7853982,0.11812523,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.537,1.0,0.0,100000.15,-0.15721086,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.1566418e-07,4.3037207e-07,1.4142598,8.3138264e-07,-82.266,-293.83975,-293.83975,102.048615,91.80982,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.09588525,0.095883824,1.0,-62.71245,144.97844,-161.71278,455.55252,3.008816e-11,5.371975e-15,5.5936723,5.5936723,0.09588525,0.06275371,1.1181252,1.1181252,1.1181252,0.095883824,6.3790708,0.7853982,0.11812523,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5375,1.0,0.0,100000.15,-0.15673,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.1794533e-07,4.4749297e-07,1.4142598,8.359453e-07,-60.048084,-227.04817,-227.04817,102.048615,70.94089,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.27151996,0.27151853,1.0,-84.67259,144.72067,-234.82532,461.87347,2.9568348e-11,3.4608164e-13,5.769307,5.769307,0.27151996,0.06275372,1.1181252,1.1181252,1.1181252,0.27151853,6.554705,0.7853982,0.11812524,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.538,1.0,0.0,100000.15,-0.15625057,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.2013642e-07,4.4779793e-07,1.4142598,8.403277e-07,-35.982594,-153.2707,-153.2707,102.048615,47.889225,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.44715467,0.4471532,1.0,-104.027504,140.0101,-300.71265,453.98337,2.8525123e-11,7.054396e-13,5.944942,5.944942,0.44715467,0.06275372,1.1181252,1.1181252,1.1181252,0.4471532,6.73034,0.7853982,0.11812524,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5385,1.0,0.0,100000.15,-0.15577242,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.2224065e-07,4.4582686e-07,1.4142598,8.4453643e-07,-10.809978,-74.77736,-74.77736,102.048615,23.364088,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.6227894,0.6227879,1.0,-120.181656,130.99164,-357.34756,432.12494,2.7153849e-11,9.376024e-13,6.1205764,6.1205764,0.6227894,0.062753715,1.1181252,1.1181252,1.1181252,0.6227879,6.905975,0.7853982,0.118125245,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.539,1.0,0.0,100000.15,-0.15529592,-6.400418,4.6932055e-07,0.7070837,0.7070837,4.2426225e-07,4.558303e-07,1.4142598,8.4857993e-07,14.695243,6.016764,6.016764,102.048615,-1.879922,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.79842407,0.79842263,1.0,-132.63802,117.94278,-402.98752,396.97073,2.460552e-11,1.0931086e-12,0.01302593,0.01302593,0.79842407,0.062753715,1.1181252,1.1181252,1.1181252,0.79842263,0.79842407,0.7853982,0.118125245,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5395,1.0,0.0,100000.15,-0.15482056,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.2618933e-07,4.528011e-07,1.4142598,8.524343e-07,39.748314,86.62576,86.62576,102.048615,-27.06609,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,0.9740588,0.9740573,1.0,-141.01334,101.26502,-436.22818,349.60242,2.118708e-11,1.1883403e-12,0.18866064,0.18866064,0.9740588,0.06275372,1.1181252,1.1181252,1.1181252,0.9740573,0.9740588,0.7853982,0.11812525,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.54,1.0,0.0,100000.15,-0.15434638,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.280566e-07,4.5777384e-07,1.4142598,8.561691e-07,63.5784,164.56943,164.56943,102.048615,-51.41948,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.1496935,1.149692,1.0,-145.04991,81.471504,-456.04684,291.47742,1.7576843e-11,1.2535237e-12,0.36429536,0.36429536,1.1496935,0.062753744,1.1181252,1.1181252,1.1181252,1.149692,1.1496935,0.7853982,0.11812525,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5405,1.0,0.0,100000.14,-0.15387398,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.2982396e-07,4.4055855e-07,1.4142598,8.597041e-07,85.45228,237.44957,237.44957,102.048615,-74.19078,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.3253282,1.3253267,1.0,-144.62354,59.17125,-461.8337,224.38414,1.3658445e-11,1.2901004e-12,0.53993005,0.53993005,1.3253282,0.06275373,1.1181252,1.1181252,1.1181252,1.3253267,1.3253282,0.7853982,0.11812525,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.541,1.0,0.0,100000.14,-0.1534043,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.3151675e-07,4.6004524e-07,1.4142598,8.630899e-07,104.69694,303.02377,303.02377,102.048615,-94.67935,0.0,102.24172,326.60928,1.0,-1.0,0.70962715,1.500963,1.5009614,1.0,-139.74733,35.050392,-453.4107,150.38693,9.946944e-12,1.3062035e-12,0.7155648,0.7155648,1.500963,0.06275374,1.1181252,1.1181252,1.1181252,1.5009614,1.500963,0.7853982,0.11812526,0.0,1.0,1.1181252,1.4142597,0.0,0.05,0.0,1.0,1.0
1.5415,1.0,0.0,100000.14,-0.15293606,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.331273e-07,4.5477893e-07,1.4142598,8.6631115e-07,120.720245,359.27444,359.27444,102.048615,-112.2548,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,1.6765977,1.6765962,1.0,-130.57133,9.851091,-431.03702,71.762566,6.375396e-12,1.3089413e-12,0.89119947,0.89119947,1.6765977,0.06275374,1.1181253,1.1181253,1.1181252,1.6765962,1.6765977,0.7853982,0.11812526,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.542,1.0,0.0,100000.14,-0.15246917,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.3465414e-07,4.6512687e-07,1.4142598,8.6936507e-07,133.02919,404.47086,404.47086,102.048615,-126.37635,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,1.8522323,1.8522308,1.0,-117.37788,-15.651311,-395.40103,-9.069814,2.9224787e-12,1.3018377e-12,1.0668342,1.0668342,1.8522323,0.062753744,1.1181253,1.1181253,1.1181252,1.8522308,1.8522323,0.7853982,0.11812527,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5425,1.0,0.0,100000.14,-0.15200321,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.3606946e-07,4.600596e-07,1.4142598,8.7219587e-07,141.24504,437.22235,437.22235,102.048615,-136.60951,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,2.027867,2.0278656,1.0,-100.5729,-40.67215,-347.5992,-89.62313,-4.8485e-13,1.2853581e-12,1.242469,1.242469,2.027867,0.06275374,1.1181253,1.1181253,1.1181253,2.0278656,2.027867,0.7853982,0.11812527,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.543,1.0,0.0,100000.14,-0.15153815,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.373661e-07,4.5753904e-07,1.4142598,8.7478935e-07,145.11504,456.52124,456.52124,102.048615,-142.63942,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,2.2035017,2.2035003,1.0,-80.67346,-64.441574,-289.10236,-167.41888,-3.0308605e-12,1.2635663e-12,1.4181037,1.4181037,2.2035017,0.06275374,1.1181253,1.1181253,1.1181253,2.2035003,2.2035017,0.7853982,0.118125275,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5435,1.0,0.0,100000.14,-0.1510749,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.3857153e-07,4.7286483e-07,1.4142598,8.772003e-07,144.52007,461.77374,461.77374,102.048615,-144.28056,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,2.3791366,2.379135,1.0,-58.29183,-86.22823,-221.7103,-240.06345,-5.2820213e-12,1.2417954e-12,1.5937383,1.5937383,2.3791366,0.06275374,1.1181253,1.1181253,1.1181253,2.379135,2.3791366,0.7853982,0.118125275,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.544,1.0,0.0,100000.14,-0.15061341,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.396657e-07,4.5799996e-07,1.4142598,8.793889e-07,139.47845,452.81824,452.81824,102.048615,-141.48242,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,2.5547712,2.5547698,1.0,-34.116657,-105.3618,-147.49658,-305.32166,-7.1468946e-12,1.4961243e-12,1.769373,1.769373,2.5547712,0.06275375,1.1181253,1.1181253,1.1181253,2.5547698,2.5547712,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5445,1.0,0.0,100000.14,-0.15015377,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.407085e-07,4.6436665e-07,1.4142598,8.814746e-07,130.14532,429.93027,429.93027,102.048615,-134.3311,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,2.730406,2.7304044,1.0,-8.891773,-121.253555,-68.74463,-361.18564,-8.233064e-12,1.8100263e-12,1.9450078,1.9450078,2.730406,0.062753744,1.1181253,1.1181253,1.1181253,2.7304044,2.730406,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.545,1.0,0.0,100000.14,-0.14969553,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4166183e-07,4.7012398e-07,1.4142598,8.8338135e-07,116.807846,393.81406,393.81406,102.048615,-123.046646,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,2.9060407,2.906039,1.0,16.606697,-133.41454,12.122471,-405.93652,-8.269592e-12,2.0086669e-12,2.1206424,2.1206424,2.9060407,0.06275374,1.1181253,1.1181253,1.1181253,2.906039,2.9060407,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5455,1.0,0.0,100000.14,-0.14923793,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4254858e-07,4.720341e-07,1.4142598,8.85155e-07,99.87638,345.58084,345.58084,102.048615,-107.97624,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,3.0816753,3.0816739,1.0,41.594204,-141.47058,92.616585,-438.19742,-8.01839e-12,2.1473663e-12,2.2962773,2.2962773,3.0816753,0.06275373,1.1181253,1.1181253,1.1181253,3.0816739,3.0816753,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.546,1.0,0.0,100000.14,-0.14878102,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4335505e-07,4.6052938e-07,1.4142598,8.86768e-07,79.87188,286.71466,286.71466,102.048615,-89.583595,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,3.2573102,3.2573085,1.0,65.30193,-145.17381,170.26105,-456.9757,-7.800644e-12,2.2286498e-12,2.471912,2.471912,3.2573102,0.06275376,1.1181253,1.1181253,1.1181253,3.2573085,3.2573102,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5465,1.0,0.0,100000.14,-0.14832523,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4406565e-07,4.6904574e-07,1.4142598,8.8818933e-07,57.40986,219.02676,219.02676,102.048615,-68.4346,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,3.4329448,3.432943,1.0,87.00042,-144.41028,242.66685,-461.6936,-7.463495e-12,2.2711475e-12,2.6475468,2.6475468,3.4329448,0.06275374,1.1181253,1.1181253,1.1181253,3.432943,3.4329448,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.547,1.0,0.0,100000.14,-0.1478706,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4469394e-07,4.6301648e-07,1.4142598,8.8944597e-07,33.18143,144.59978,144.59978,102.048615,-45.179993,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,3.6085796,3.608578,1.0,106.02206,-139.20349,307.6062,-452.20596,-7.420784e-12,2.2869393e-12,2.8231814,2.8231814,3.6085796,0.062753744,1.1181253,1.1181253,1.1181253,3.608578,3.6085796,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5475,1.0,0.0,100000.14,-0.14741732,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4524333e-07,4.7331335e-07,1.4142598,8.905448e-07,7.932065,65.72369,65.72369,102.048615,-20.535273,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,3.7842143,3.7842126,1.0,121.78157,-129.71364,363.08102,-428.80472,-7.6176895e-12,2.2818331e-12,2.998816,2.998816,3.7842143,0.062753744,1.1181253,1.1181253,1.1181253,3.7842126,3.7842143,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.548,1.0,0.0,100000.14,-0.14696522,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4571468e-07,4.63029e-07,1.4142598,8.914876e-07,-17.561357,-15.174605,-15.174605,102.048615,4.741286,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,3.9598489,3.9598475,1.0,133.79407,-116.232704,407.38443,-392.20984,-7.929452e-12,2.2163918e-12,3.1744509,3.1744509,3.9598489,0.06275376,1.1181253,1.1181253,1.1181253,3.9598475,3.9598489,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5485,1.0,0.0,100000.14,-0.1465142,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.460827e-07,4.7296845e-07,1.4142598,8.922237e-07,-42.514446,-95.606,-95.606,102.048615,29.871962,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,4.1354837,4.135482,1.0,141.68994,-99.17549,439.15332,-343.54733,-8.3410535e-12,2.0779582e-12,3.3500855,3.3500855,4.1354837,0.06275375,1.1181253,1.1181253,1.1181253,4.135482,4.1354837,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.549,1.0,0.0,100000.14,-0.14606489,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4637113e-07,4.696394e-07,1.4142598,8.928006e-07,-66.15944,-173.09576,-173.09576,102.048615,54.08353,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,4.3111186,4.3111167,1.0,145.22624,-79.06681,457.4102,-284.31442,-8.707981e-12,1.9691926e-12,3.5257204,3.5257204,4.3111186,0.06275376,1.1181253,1.1181253,1.1181253,4.3111167,4.3111186,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5495,1.0,0.0,100000.13,-0.1456171,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4662224e-07,4.834476e-07,1.4142598,8.9330285e-07,-87.768814,-245.25964,-245.25964,102.048615,76.631035,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,4.486753,4.4867516,1.0,144.29419,-56.52538,461.5933,-216.33365,-8.728507e-12,1.8770799e-12,3.701355,3.701355,4.486753,0.06275376,1.1181253,1.1181253,1.1181253,4.4867516,4.486753,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.55,1.0,0.0,100000.13,-0.14517161,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.467968e-07,4.7378253e-07,1.4142598,8.93652e-07,-106.67769,-309.87732,-309.87732,102.048615,96.82073,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,4.662388,4.6623864,1.0,138.92244,-32.24475,451.57394,-141.69664,-8.4702575e-12,1.7995623e-12,3.8769896,3.8769896,4.662388,0.06275376,1.1181253,1.1181253,1.1181253,4.6623864,4.662388,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5505,1.0,0.0,100000.13,-0.14472805,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4691794e-07,4.830598e-07,1.4142598,8.938943e-07,-122.30427,-364.96054,-364.96054,102.048615,114.03142,0.0,102.24172,326.6093,1.0,-1.0,0.7096272,4.8380227,4.838021,1.0,129.27628,-6.9720078,427.66043,-62.699863,-1.02858555e-11,1.7367965e-12,4.052624,4.052624,4.8380227,0.06275375,1.1181253,1.1181253,1.1181253,4.838021,4.8380227,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.551,1.0,0.0,100000.13,-0.14428538,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.469594e-07,4.6744205e-07,1.4142598,8.939772e-07,-134.16774,-408.81458,-408.81458,102.048615,127.73354,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,5.013657,5.0136557,1.0,115.65249,18.515253,390.5885,18.226082,-1.2736685e-11,1.685648e-12,4.228259,4.228259,5.013657,0.062753744,1.1181253,1.1181253,1.1181253,5.0136557,5.013657,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5515,1.0,0.0,100000.13,-0.14384374,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4688088e-07,4.7403586e-07,1.4142598,8.9382013e-07,-141.9031,-440.09006,-440.09006,102.048615,137.50552,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,5.189292,5.1892905,1.0,98.470276,43.43283,341.4988,98.59125,-1.4567002e-11,1.5812321e-12,4.403894,4.403894,5.189292,0.062753744,1.1181253,1.1181253,1.1181253,5.1892905,5.189292,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.552,1.0,0.0,100000.13,-0.1434032,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4673138e-07,4.652279e-07,1.4142598,8.9352113e-07,-145.27234,-457.82468,-457.82468,102.048615,143.04668,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,5.364927,5.364925,1.0,78.258286,67.01405,281.90176,175.92291,-1.5704119e-11,1.4084955e-12,4.579529,4.579529,5.364927,0.06275376,1.1181253,1.1181253,1.1181253,5.364925,5.364927,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5525,1.0,0.0,100000.13,-0.14296463,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4650457e-07,4.5937776e-07,1.4142598,8.9306747e-07,-144.17178,-461.4728,-461.4728,102.048615,144.18652,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,5.5405617,5.54056,1.0,55.638428,88.53336,213.63107,247.84174,-1.6786435e-11,1.2687743e-12,4.755163,4.755163,5.5405617,0.062753744,1.1181253,1.1181253,1.1181253,5.54056,5.5405617,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.553,1.0,0.0,100000.13,-0.14252755,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4618147e-07,4.649161e-07,1.4142598,8.924212e-07,-138.63531,-450.92218,-450.92218,102.048615,140.89,0.0,102.24172,326.6093,1.0,-1.0,0.70962715,5.716196,5.7161946,1.0,31.306664,107.32865,138.78731,312.1349,-1.835897e-11,1.1638556e-12,4.930798,4.930798,5.716196,0.06275375,1.1181253,1.1181253,1.1181253,5.7161946,5.716196,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5535,1.0,0.0,100000.13,-0.14209169,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4578218e-07,4.6398927e-07,1.4142598,8.916226e-07,-128.83325,-426.49744,-426.49744,102.048615,133.25851,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,5.891831,5.891829,1.0,6.011645,122.82161,59.673298,366.82413,-1.9651256e-11,1.0810284e-12,5.106433,5.106433,5.891831,0.06275375,1.1181253,1.1181253,1.1181253,5.891829,5.891831,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.554,1.0,0.0,100000.13,-0.14165677,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4531586e-07,4.6358775e-07,1.4142598,8.9068993e-07,-115.067215,-388.95007,-388.95007,102.048615,121.52689,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,6.067466,6.067464,1.0,-19.468342,134.53555,-21.276768,410.22684,-1.997825e-11,1.0106228e-12,5.2820673,5.2820673,6.067466,0.062753744,1.1181253,1.1181253,1.1181253,6.067464,6.067466,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5545,1.0,0.0,100000.13,-0.14122286,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4478492e-07,4.810044e-07,1.4142598,8.896279e-07,-97.76074,-339.43536,-339.43536,102.048615,106.05609,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,6.2431,6.2430987,1.0,-44.34932,142.11006,-101.57218,441.00754,-1.9856476e-11,9.541239e-13,5.457702,5.457702,6.2431,0.06275375,1.1181253,1.1181253,1.1181253,6.2430987,6.2431,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.555,1.0,0.0,100000.13,-0.14078991,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.441762e-07,4.698551e-07,1.4142598,8.8841045e-07,-77.44634,-279.47678,-279.47678,102.048615,87.32212,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.13554981,0.1355481,1.0,-67.86574,145.31209,-178.74239,458.21918,-1.9409911e-11,9.097496e-13,5.633337,5.633337,0.13554981,0.06275374,1.1181253,1.1181253,1.1181254,0.1355481,6.418735,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5555,1.0,0.0,100000.13,-0.14035776,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4350955e-07,4.545948e-07,1.4142598,8.870771e-07,-54.749043,-210.91916,-210.91916,102.048615,65.90139,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.31118453,0.31118283,1.0,-89.294044,144.04309,-250.413,461.33215,-1.8895075e-11,8.670186e-13,5.808972,5.808972,0.31118453,0.06275373,1.1181253,1.1181253,1.1181254,0.31118283,6.59437,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.556,1.0,0.0,100000.13,-0.13992667,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4277394e-07,4.7800717e-07,1.4142598,8.8560574e-07,-30.367205,-135.87192,-135.87192,102.048615,42.45298,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.48681927,0.48681754,1.0,-107.97492,138.34213,-314.37878,450.2507,-1.8405812e-11,8.278669e-13,5.9846063,5.9846063,0.48681927,0.06275373,1.1181253,1.1181253,1.1181254,0.48681754,6.7700047,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5565,1.0,0.0,100000.13,-0.13949658,-6.4004183,1.466776e-07,0.7070837,0.7070837,4.4196497e-07,4.5492237e-07,1.4142598,8.8398775e-07,-5.0510187,-56.64412,-56.64412,102.048615,17.698366,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.662454,0.6624523,1.0,-123.333595,128.38461,-368.6717,425.31583,-1.7852006e-11,7.964519e-13,6.160241,6.160241,0.662454,0.062753744,1.1181253,1.1181253,1.1181254,0.6624523,6.945639,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.557,1.0,0.0,100000.13,-0.13906749,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.4107438e-07,4.5193138e-07,1.4142598,8.822064e-07,20.420578,24.326527,24.326527,102.048615,-7.600799,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.8380887,0.838087,1.0,-134.89749,114.47691,-411.6212,387.29465,-1.7621647e-11,7.6898394e-13,0.05269055,0.05269055,0.8380887,0.06275374,1.1181253,1.1181253,1.1181254,0.838087,0.8380887,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5575,1.0,0.0,100000.13,-0.13863993,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.4011395e-07,4.6620536e-07,1.4142598,8.802854e-07,45.26387,104.54868,104.54868,102.048615,-32.6661,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.0137235,1.0137217,1.0,-142.31082,97.04694,-441.90576,337.35706,-1.72812e-11,7.400994e-13,0.22832528,0.22832528,1.0137235,0.06275376,1.1181253,1.1181253,1.1181254,1.0137217,1.0137235,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.558,1.0,0.0,100000.13,-0.13821359,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.3909068e-07,4.4520343e-07,1.4142598,8.782387e-07,68.71446,181.55406,181.55406,102.048615,-56.72632,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.1893581,1.1893564,1.0,-145.34547,76.63101,-458.59363,277.03958,-1.6636314e-11,7.114116e-13,0.40396002,0.40396002,1.1893581,0.06275372,1.1181253,1.1181253,1.1181254,1.1893564,1.1893581,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5585,1.0,0.0,100000.13,-0.13778837,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.3800793e-07,4.539386e-07,1.4142598,8.760731e-07,90.050835,252.97331,252.97331,102.048615,-79.04116,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.3649929,1.3649912,1.0,-143.9081,53.85726,-461.17133,208.19803,-1.5475747e-11,6.8408663e-13,0.57959473,0.57959473,1.3649929,0.06275375,1.1181253,1.1181253,1.1181254,1.3649912,1.3649929,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
