Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.559,1.0,0.0,100000.125,-0.13736595,-6.4004183,-3.6037272e-07,0.7070837,0.70708376,4.3686723e-07,4.614322e-07,1.4142598,8.737916e-07,108.616486,316.60898,316.60898,102.048615,-98.92404,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.5406276,1.5406259,1.0,-138.04291,29.426416,-449.55957,132.95058,-1.40982555e-11,6.574503e-13,0.7552295,0.7552295,1.5406276,0.06275374,1.1181253,1.1181253,1.1181254,1.5406259,1.5406276,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5595,1.0,0.0,100000.125,-0.13694501,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.356726e-07,4.6029777e-07,1.4142598,8.7140216e-07,123.84019,370.50314,370.50314,102.048615,-115.76319,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.7162623,1.7162607,1.0,-127.93036,4.090169,-424.1156,53.612457,-1.2792105e-11,6.3178943e-13,0.9308642,0.9308642,1.7162623,0.06275374,1.1181253,1.1181253,1.1181254,1.7162607,1.7162623,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.56,1.0,0.0,100000.125,-0.13652498,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.344056e-07,4.462379e-07,1.4142598,8.6886797e-07,135.25352,412.99753,412.99753,102.048615,-129.0405,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.8918971,1.8918954,1.0,-113.88161,-21.371927,-385.62228,-27.37523,-1.0769263e-11,6.0729725e-13,1.106499,1.106499,1.8918971,0.06275372,1.1181253,1.1181253,1.1181254,1.8918954,1.8918971,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5605,1.0,0.0,100000.125,-0.13610573,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.3305616e-07,4.560152e-07,1.4142598,8.661689e-07,142.50536,442.78467,442.78467,102.048615,-138.34744,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.0675318,2.0675302,1.0,-96.3289,-46.176445,-335.26404,-107.52063,-8.770034e-12,5.7979506e-13,1.2821337,1.2821337,2.0675318,0.06275375,1.1181253,1.1181253,1.1181254,2.0675302,2.0675318,0.7853982,0.11812538,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.561,1.0,0.0,100000.125,-0.13568768,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.316313e-07,4.4797602e-07,1.4142598,8.6331903e-07,145.37251,458.94806,458.94806,102.048615,-143.39767,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.2431664,2.2431648,1.0,-75.812325,-69.56019,-274.59027,-184.35779,-7.1597337e-12,5.5363266e-13,1.4577683,1.4577683,2.2431664,0.062753744,1.1181253,1.1181253,1.1181254,2.2431648,2.2431664,0.7853982,0.11812538,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5615,1.0,0.0,100000.125,-0.13527077,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.301361e-07,4.477466e-07,1.4142598,8.6032844e-07,143.76682,460.99036,460.99036,102.048615,-144.0358,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,2.4188013,2.4187996,1.0,-52.963127,-90.80368,-205.46779,-255.52257,-5.5141373e-12,5.305603e-13,1.6334031,1.6334031,2.4188013,0.06275374,1.1181254,1.1181254,1.1181254,2.4187996,2.4188013,0.7853982,0.11812538,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.562,1.0,0.0,100000.125,-0.13485597,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.286061e-07,4.5118242e-07,1.4142598,8.572683e-07,137.73764,448.8488,448.8488,102.048615,-140.24216,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,2.594436,2.5944343,1.0,-28.484343,-109.253296,-130.02342,-318.82535,-4.1179373e-12,5.0474485e-13,1.8090378,1.8090378,2.594436,0.06275373,1.1181254,1.1181254,1.1181254,2.5944343,2.594436,0.7853982,0.11812538,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5625,1.0,0.0,100000.125,-0.13444239,-6.4004183,-3.6037272e-07,0.7070837,0.70708376,4.2701498e-07,4.3815223e-07,1.4142598,8.540858e-07,127.470505,422.89685,422.89685,102.048615,-132.13351,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.7700708,2.7700691,1.0,-3.1291401,-124.34136,-50.57845,-372.3184,-3.0258589e-12,4.805514e-13,1.9846725,1.9846725,2.7700708,0.06275372,1.1181254,1.1181254,1.1181254,2.7700691,2.7700708,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.563,1.0,0.0,100000.125,-0.13402954,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.2535194e-07,4.584109e-07,1.4142598,8.507595e-07,113.28132,383.9331,383.9331,102.048615,-119.95934,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.9457054,2.9457037,1.0,22.32234,-135.60365,30.422739,-414.35583,-1.7797534e-12,4.596608e-13,2.1603074,2.1603074,2.9457054,0.062753715,1.1181254,1.1181254,1.1181254,2.9457037,2.9457054,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5635,1.0,0.0,100000.125,-0.13361734,-6.4004183,-3.6037272e-07,0.7070837,0.70708376,4.2363544e-07,4.391144e-07,1.4142598,8.4732625e-07,95.60665,333.15634,333.15634,102.048615,-104.09422,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.1213403,3.1213386,1.0,47.086998,-142.69365,110.48787,-443.64423,-6.4400595e-13,4.366504e-13,2.335942,2.335942,3.1213403,0.06275372,1.1181254,1.1181254,1.1181254,3.1213386,3.1213403,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.564,1.0,0.0,100000.125,-0.13320616,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.218427e-07,4.3700484e-07,1.4142598,8.4374057e-07,74.99033,272.12894,272.12894,102.048615,-85.02629,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,3.296975,3.2969732,1.0,70.40287,-145.3932,187.15347,-459.2824,7.850128e-14,4.1580118e-13,2.5115767,2.5115767,3.296975,0.062753715,1.1181254,1.1181254,1.1181254,3.2969732,3.296975,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5645,1.0,0.0,100000.125,-0.13279587,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.2000383e-07,4.4987297e-07,1.4142598,8.4006257e-07,52.06668,202.72858,202.72858,102.048615,-63.342243,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.4726098,3.472608,1.0,91.55256,-143.61923,258.06067,-460.78925,9.371581e-13,3.9317125e-13,2.6872115,2.6872115,3.4726098,0.06275371,1.1181254,1.1181254,1.1181254,3.472608,3.4726098,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.565,1.0,0.0,100000.125,-0.13238683,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.1808983e-07,4.4429981e-07,1.4142598,8.3623434e-07,27.541023,127.09058,127.09058,102.048615,-39.70926,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,3.6482444,3.6482427,1.0,109.88533,-137.42636,321.02777,-448.11835,1.3223457e-12,3.7269108e-13,2.8628461,2.8628461,3.6482444,0.06275371,1.1181254,1.1181254,1.1181254,3.6482427,3.6482444,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5655,1.0,0.0,100000.125,-0.13197815,-6.4004183,-3.6037272e-07,0.7070837,0.70708376,4.1614632e-07,4.2787215e-07,1.4142598,8.3234704e-07,2.1679742,47.54223,47.54223,102.048615,-14.854486,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.8238792,3.8238773,1.0,124.83711,-127.00509,374.1174,-421.6596,1.2478475e-12,3.520612e-13,3.038481,3.038481,3.8238792,0.06275371,1.1181254,1.1181254,1.1181254,3.8238773,3.8238792,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.566,1.0,0.0,100000.125,-0.13157055,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.14132e-07,4.1992948e-07,1.4142598,8.283181e-07,-23.27178,-33.46892,-33.46892,102.048615,10.457334,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.9995139,3.9995122,1.0,135.94786,-112.67609,415.696,-382.2271,1.4070219e-12,3.3342564e-13,3.2141156,3.2141156,3.9995139,0.06275371,1.1181254,1.1181254,1.1181254,3.9995122,3.9995139,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5665,1.0,0.0,100000.125,-0.13116421,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.120856e-07,4.2025337e-07,1.4142598,8.24225e-07,-47.9955,-113.45029,-113.45029,102.048615,35.4474,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.1751485,4.175147,1.0,142.87572,-94.880226,444.48438,-331.0341,1.4026533e-12,3.1345168e-13,3.3897505,3.3897505,4.1751485,0.0627537,1.1181254,1.1181254,1.1181254,4.175147,4.1751485,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.567,1.0,0.0,100000.125,-0.13075897,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.099911e-07,4.3225828e-07,1.4142598,8.200357e-07,-71.24248,-189.94098,-189.94098,102.048615,59.346806,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.3507833,4.3507814,1.0,145.40753,-74.165054,459.5967,-269.65573,1.1112212e-12,2.9435417e-13,3.565385,3.565385,4.3507833,0.062753715,1.1181254,1.1181254,1.1181254,4.3507814,4.3507833,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5675,1.0,0.0,100000.125,-0.13035516,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.0782112e-07,4.2289716e-07,1.4142598,8.156955e-07,-92.29744,-260.5875,-260.5875,102.048615,81.42021,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.526418,4.5264163,1.0,143.4654,-51.167953,460.568,-199.98048,9.906705e-13,2.7732946e-13,3.74102,3.74102,4.526418,0.0627537,1.1181254,1.1181254,1.1181254,4.5264163,4.526418,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.568,1.0,0.0,100000.125,-0.12995441,-6.4004183,-3.6037272e-07,0.7070837,0.70708376,4.056214e-07,4.235058e-07,1.4142598,8.112958e-07,-110.512566,-323.2162,-323.2162,102.048615,100.98846,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,4.7020526,4.702051,1.0,137.10907,-26.596497,447.36838,-124.15218,1.13864e-12,2.5897752e-13,3.9166546,3.9166546,4.7020526,0.0627537,1.1181254,1.1181254,1.1181254,4.702051,4.7020526,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5685,1.0,0.0,100000.125,-0.12955493,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,4.0337682e-07,4.228553e-07,1.4142598,8.068063e-07,-125.32741,-375.90002,-375.90002,102.048615,117.44945,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,4.8776875,4.877686,1.0,126.53412,-1.2067113,420.40396,-44.503925,1.4167226e-12,2.4162714e-13,4.0922894,4.0922894,4.8776875,0.06275371,1.1181254,1.1181254,1.1181254,4.877686,4.8776875,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.569,1.0,0.0,100000.125,-0.12915607,-6.4004183,-3.6037272e-07,0.7070837,0.70708376,4.010934e-07,4.1937653e-07,1.4142598,8.0223924e-07,-136.28613,-417.01807,-417.01807,102.048615,130.29672,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,5.0533223,5.0533204,1.0,112.065926,24.220203,380.50443,36.51365,1.6894826e-12,2.2339656e-13,4.2679243,4.2679243,5.0533223,0.0627537,1.1181254,1.1181254,1.1181254,5.0533204,5.0533223,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5695,1.0,0.0,100000.12,-0.12875804,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.9876008e-07,4.1607635e-07,1.4142598,7.975723e-07,-143.05154,-445.30515,-445.30515,102.048615,139.13496,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,5.228957,5.2289553,1.0,94.14964,48.9019,328.89737,116.40775,1.4955505e-12,2.0244987e-13,4.4435587,4.4435587,5.228957,0.06275369,1.1181254,1.1181254,1.1181254,5.2289553,5.228957,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.57,1.0,0.0,100000.12,-0.12836105,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.9633943e-07,4.2059696e-07,1.4142598,7.927307e-07,-145.41551,-459.8909,-459.8909,102.048615,143.69228,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,5.4045916,5.40459,1.0,73.33654,72.07897,267.17072,192.72018,1.0415968e-12,1.8394868e-13,4.6191936,4.6191936,5.4045916,0.06275369,1.1181254,1.1181254,1.1181254,5.40459,5.4045916,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5705,1.0,0.0,100000.12,-0.12796603,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.9385824e-07,4.1037586e-07,1.4142598,7.87768e-07,-143.30528,-460.3266,-460.3266,102.048615,143.8284,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,5.5802264,5.580225,1.0,50.26699,93.03829,197.22366,263.10294,7.6395384e-13,1.6917931e-13,4.7948284,4.7948284,5.5802264,0.0627537,1.1181254,1.1181254,1.1181254,5.580225,5.5802264,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.571,1.0,0.0,100000.12,-0.12757213,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.91326e-07,4.2102187e-07,1.4142598,7.827032e-07,-136.78578,-446.59882,-446.59882,102.048615,139.53917,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,5.7558613,5.7558594,1.0,25.65081,111.13497,121.20836,325.39047,1.734808e-12,1.5719265e-13,4.970463,4.970463,5.7558613,0.062753685,1.1181254,1.1181254,1.1181254,5.7558594,5.7558613,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5715,1.0,0.0,100000.12,-0.12717924,-6.4004183,-3.6037272e-07,0.7070837,0.70708376,3.887611e-07,4.007689e-07,1.4142598,7.77573e-07,-126.05762,-419.1299,-419.1299,102.048615,130.95654,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,5.931496,5.931494,1.0,0.2453954,125.81222,41.463676,377.66626,3.190436e-12,1.40186e-13,5.1460977,5.1460977,5.931496,0.06275368,1.1181254,1.1181254,1.1181254,5.931494,5.931496,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.572,1.0,0.0,100000.12,-0.12678705,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.8616014e-07,4.091693e-07,1.4142598,7.7237075e-07,-111.45086,-378.76508,-378.76508,102.048615,118.344604,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,6.1071305,6.107129,1.0,-25.167568,136.61842,-39.556778,418.32187,5.349157e-12,-8.441946e-15,5.3217325,5.3217325,6.1071305,0.06275368,1.1181254,1.1181254,1.1181254,6.107129,6.1071305,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5725,1.0,0.0,100000.12,-0.12639576,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.835134e-07,3.9686452e-07,1.4142598,7.670769e-07,-93.414955,-326.74628,-326.74628,102.048615,102.0914,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,6.2827654,6.282764,1.0,-49.806168,143.22112,-119.36014,446.1064,7.290004e-12,-4.728656e-13,5.4973674,5.4973674,6.2827654,0.06275366,1.1181254,1.1181254,1.1181256,6.282764,6.2827654,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.573,1.0,0.0,100000.12,-0.12600535,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.8081578e-07,3.8517217e-07,1.4142598,7.6168135e-07,-72.504814,-264.67404,-264.67404,102.048615,82.697014,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.17521483,0.17521323,1.0,-72.912315,145.41713,-195.49098,460.165,8.998403e-12,-8.1913545e-13,5.673002,5.673002,0.17521483,0.062753685,1.1181254,1.1181254,1.1181256,0.17521323,6.4584002,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5735,1.0,0.0,100000.12,-0.12561586,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.780989e-07,3.9110418e-07,1.4142598,7.562472e-07,-49.36383,-194.45822,-194.45822,102.048615,60.75818,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.35084957,0.350848,1.0,-93.77507,143.1389,-265.6069,460.0651,1.0756135e-11,-1.0443879e-12,5.8486366,5.8486366,0.35084957,0.06275367,1.1181254,1.1181254,1.1181256,0.350848,6.6340346,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.574,1.0,0.0,100000.12,-0.1252269,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.7533852e-07,3.8396743e-07,1.4142598,7.507261e-07,-24.704,-118.25923,-118.25923,102.048615,36.94991,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,0.5264843,0.5264827,1.0,-111.752525,136.45653,-327.5505,445.80975,1.2598843e-11,-1.2009659e-12,6.0242715,6.0242715,0.5264843,0.06275367,1.1181254,1.1181254,1.1181256,0.5264827,6.8096695,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5745,1.0,0.0,100000.12,-0.124839105,-6.4004183,-3.6037272e-07,0.7070837,0.7070837,3.7252872e-07,3.789447e-07,1.4142598,7.4510615e-07,0.7159309,-38.421608,-38.421608,102.048615,12.004757,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.70211905,0.70211744,1.0,-126.291534,125.57561,-379.41595,417.83755,1.45416856e-11,-1.3017128e-12,6.1999063,6.1999063,0.70211905,0.06275366,1.1181254,1.1181254,1.1181256,0.70211744,6.9853044,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.575,1.0,0.0,100000.12,-0.12445203,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.696594e-07,3.870363e-07,1.4142598,7.393671e-07,26.113834,42.598183,42.598183,102.048615,-13.309763,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.8777538,0.8777522,1.0,-136.94476,110.83093,-419.6074,377.00922,1.6836485e-11,-1.3753672e-12,0.0923556,0.0923556,0.8777538,0.062753655,1.1181254,1.1181254,1.1181256,0.8777522,0.8777538,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5755,1.0,0.0,100000.12,-0.12406619,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.6675945e-07,3.704246e-07,1.4142598,7.335668e-07,50.70826,122.307304,122.307304,102.048615,-38.214764,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.0533885,1.0533869,1.0,-143.38443,92.67618,-446.8882,324.5809,1.941946e-11,-1.4224983e-12,0.26799035,0.26799035,1.0533885,0.062753655,1.1181254,1.1181254,1.1181256,1.0533869,1.0533885,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.576,1.0,0.0,100000.12,-0.12368108,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.6381118e-07,3.8379176e-07,1.4142598,7.2766994e-07,73.74247,198.25322,198.25322,102.048615,-61.943962,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.2290232,1.2290217,1.0,-145.4124,71.66993,-460.419,262.1658,2.271719e-11,-1.4485175e-12,0.44362506,0.44362506,1.2290232,0.06275363,1.1181254,1.1181254,1.1181256,1.2290217,1.2290232,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5765,1.0,0.0,100000.12,-0.12329736,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.6084262e-07,3.755178e-07,1.4142598,7.217324e-07,94.50775,268.0992,268.0992,102.048615,-83.76724,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.404658,1.4046564,1.0,-142.96626,48.45851,-459.7835,191.68427,2.591409e-11,-1.4607314e-12,0.61925983,0.61925983,1.404658,0.06275365,1.1181254,1.1181254,1.1181256,1.4046564,1.404658,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.577,1.0,0.0,100000.12,-0.122916326,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.5784444e-07,3.6787586e-07,1.4142598,7.1573567e-07,112.36519,329.69626,329.69626,102.048615,-103.013145,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.5802927,1.5802912,1.0,-136.1213,23.756111,-445.0012,115.30493,2.8304465e-11,-1.4633869e-12,0.7948946,0.7948946,1.5802927,0.06275364,1.1181254,1.1181254,1.1181256,1.5802912,1.5802927,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5775,1.0,0.0,100000.12,-0.12253681,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.54818e-07,3.759599e-07,1.4142598,7.096824e-07,126.765335,381.14908,381.14908,102.04862,-119.08951,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.7559274,1.7559259,1.0,-125.088104,-1.6772281,-416.52695,35.37786,3.0200675e-11,-1.4596742e-12,0.97052926,0.97052926,1.7559274,0.062753655,1.1181254,1.1181254,1.1181256,1.7559259,1.7559274,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.578,1.0,0.0,100000.12,-0.12215812,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.517805e-07,3.6312582e-07,1.4142598,7.03607e-07,137.26512,420.87457,420.87457,102.04862,-131.50168,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.9315622,1.9315606,1.0,-110.20616,-27.05896,-375.23685,-45.63773,3.2013486e-11,-1.4514624e-12,1.1461641,1.1461641,1.9315622,0.06275364,1.1181254,1.1181254,1.1181256,1.9315606,1.9315622,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5785,1.0,0.0,100000.12,-0.121780396,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.4869012e-07,3.50019e-07,1.4142598,6.9742583e-07,143.54149,447.65048,447.65048,102.04862,-139.86777,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,2.1071968,2.1071954,1.0,-91.93335,-51.608135,-322.40134,-125.24912,3.3520183e-11,-1.4386131e-12,1.3217988,1.3217988,2.1071968,0.06275365,1.1181254,1.1181254,1.1181256,2.1071954,2.1071968,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.579,1.0,0.0,100000.12,-0.12140367,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.4555936e-07,3.4593563e-07,1.4142598,6.9116385e-07,145.4013,460.6529,460.6529,102.04862,-143.93036,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.2828317,2.2828302,1.0,-70.8319,-74.56941,-259.6461,-201.00682,3.4917437e-11,-1.4231005e-12,1.4974335,1.4974335,2.2828317,0.06275365,1.1181254,1.1181254,1.1181256,2.2828302,2.2828317,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5795,1.0,0.0,100000.12,-0.121028274,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.4238641e-07,3.6539018e-07,1.4142598,6.848176e-07,142.78738,459.48178,459.48178,102.04862,-143.56444,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.4584663,2.4584649,1.0,-47.551075,-95.23631,-188.90195,-270.57986,3.6229846e-11,-1.4052611e-12,1.6730683,1.6730683,2.4584663,0.06275365,1.1181254,1.1181254,1.1181256,2.4584649,2.4584663,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.58,1.0,0.0,100000.12,-0.12065354,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.391738e-07,3.4965734e-07,1.4142598,6.783919e-07,135.78012,444.1732,444.1732,102.04862,-138.78128,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.6341012,2.6340997,1.0,-22.807182,-112.972946,-112.3456,-331.8276,3.736189e-11,-1.3867629e-12,1.848703,1.848703,2.6341012,0.06275364,1.1181254,1.1181254,1.1181256,2.6340997,2.6341012,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5805,1.0,0.0,100000.11,-0.12027997,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.3593005e-07,3.3999862e-07,1.4142598,6.7190405e-07,124.59514,415.19812,415.19812,102.04862,-129.72806,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.8097358,2.8097343,1.0,2.6384516,-127.23359,-32.332565,-382.86557,3.766326e-11,-1.3660938e-12,2.0243378,2.0243378,2.8097358,0.062753625,1.1181254,1.1181254,1.1181256,2.8097343,2.8097358,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.581,1.0,0.0,100000.11,-0.11990739,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.3264772e-07,3.5014187e-07,1.4142598,6.653389e-07,109.57657,373.4481,373.4481,102.04862,-116.68332,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.9853706,2.9853692,1.0,28.002903,-137.57947,48.675285,-422.12338,3.7427037e-11,-1.3427323e-12,2.1999724,2.1999724,2.9853706,0.06275361,1.1181254,1.1181254,1.1181256,2.9853692,2.9853706,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5815,1.0,0.0,100000.11,-0.11953538,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.293172e-07,3.430928e-07,1.4142598,6.5867744e-07,91.1865,320.2077,320.2077,102.04862,-100.04842,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,3.1610053,3.1610038,1.0,52.505753,-143.69226,128.18547,-448.39316,3.6886525e-11,-1.3208465e-12,2.3756073,2.3756073,3.1610053,0.062753625,1.1181254,1.1181254,1.1181256,3.1610038,3.1610053,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.582,1.0,0.0,100000.11,-0.11916437,-6.4004183,3.240896e-08,0.7070837,0.70708376,3.2595787e-07,3.4185936e-07,1.4142598,6.519584e-07,69.99078,257.11502,257.11502,102.04862,-80.335205,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.3366401,3.3366387,1.0,75.39309,-145.38387,203.75162,-460.86664,3.6233662e-11,-1.3010259e-12,2.5512419,2.5512419,3.3366401,0.06275362,1.1181254,1.1181254,1.1181256,3.3366387,3.3366401,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5825,1.0,0.0,100000.11,-0.11879414,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.225906e-07,3.2971303e-07,1.4142598,6.452234e-07,46.64156,186.11136,186.11136,102.04862,-58.15021,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.5122747,3.5122733,1.0,95.9607,-142.60226,273.04865,-459.16,3.4911952e-11,-1.281289e-12,2.7268767,2.7268767,3.5122747,0.06275362,1.1181254,1.1181254,1.1181256,3.5122733,3.5122747,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.583,1.0,0.0,100000.11,-0.118424766,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.1919964e-07,3.201136e-07,1.4142598,6.38441e-07,21.857256,109.38135,109.38135,102.04862,-34.176025,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.6879096,3.6879082,1.0,113.57577,-135.43301,333.94443,-443.32578,3.2619334e-11,-1.25825e-12,2.9025114,2.9025114,3.6879096,0.062753625,1.1181254,1.1181254,1.1181256,3.6879082,3.6879096,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5835,1.0,0.0,100000.11,-0.11805629,-6.4004183,3.240896e-08,0.7070837,0.70708376,3.157733e-07,3.1465808e-07,1.4142598,6.3158785e-07,-3.5995595,29.285856,29.285856,102.04862,-9.150301,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.8635442,3.8635428,1.0,127.69629,-124.096725,384.5653,-413.85117,3.0672166e-11,-1.2354895e-12,3.0781462,3.0781462,3.8635442,0.06275361,1.1181254,1.1181254,1.1181256,3.8635428,3.8635442,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.584,1.0,0.0,100000.11,-0.1176885,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.1232392e-07,3.2383412e-07,1.4142598,6.2468865e-07,-28.945623,-51.710712,-51.710712,102.04862,16.156963,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.039179,4.039178,1.0,137.8878,-108.942184,423.35373,-371.64304,2.8958327e-11,-1.2135967e-12,3.2537808,3.2537808,4.039179,0.062753595,1.1181254,1.1181254,1.1181256,4.039178,4.039179,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5845,1.0,0.0,100000.11,-0.11732183,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.0885315e-07,3.1535868e-07,1.4142598,6.177467e-07,-53.401077,-131.11623,-131.11623,102.04862,40.967102,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.2148137,4.2148123,1.0,143.83675,-90.43568,449.11627,-318.00003,2.7353326e-11,-1.1909622e-12,3.4294157,3.4294157,4.2148137,0.06275358,1.1181254,1.1181254,1.1181256,4.2148123,4.2148137,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.585,1.0,0.0,100000.11,-0.11695594,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.053648e-07,3.1936918e-07,1.4142598,6.107695e-07,-76.21347,-206.48752,-206.48752,102.04862,64.516754,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,4.3904486,4.390447,1.0,145.36008,-69.14661,461.06024,-254.57272,2.5737332e-11,-1.168936e-12,3.6050503,3.6050503,4.3904486,0.06275359,1.1181254,1.1181254,1.1181256,4.390447,4.3904486,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5855,1.0,0.0,100000.11,-0.116591334,-6.4004183,3.240896e-08,0.7070837,0.7070837,3.0186806e-07,3.09588e-07,1.4142598,6.0377556e-07,-96.6809,-275.50552,-275.50552,102.04862,86.08133,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.5660834,4.566082,1.0,142.4109,-45.730007,458.81815,-183.31264,2.4244062e-11,-1.147746e-12,3.7806852,3.7806852,4.5660834,0.062753595,1.1181254,1.1181254,1.1181256,4.566082,4.5660834,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.586,1.0,0.0,100000.11,-0.11622956,-6.4004183,3.240896e-08,0.7070837,0.7070837,2.983504e-07,3.219761e-07,1.4142598,5.9673977e-07,-114.17362,-336.0467,-336.0467,102.04862,104.99733,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,4.741718,4.741717,1.0,135.08,-20.906376,442.45898,-106.412315,2.3160116e-11,-1.1239798e-12,3.9563198,3.9563198,4.741718,0.06275359,1.1181254,1.1181254,1.1181256,4.741717,4.741718,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5865,1.0,0.0,100000.11,-0.1158689,-6.4004183,3.240896e-08,0.7070837,0.7070837,2.9483283e-07,3.1098614e-07,1.4142598,5.897042e-07,-128.15341,-386.24823,-386.24823,102.04862,120.68273,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,4.9173527,4.9173512,1.0,123.592896,4.5605116,412.4861,-26.237865,2.2311394e-11,-1.1001308e-12,4.1319547,4.1319547,4.9173527,0.062753595,1.1181254,1.1181254,1.1181256,4.9173512,4.9173527,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.587,1.0,0.0,100000.11,-0.11550917,-6.4004183,3.240896e-08,0.7070837,0.7070837,2.9129606e-07,2.9776547e-07,1.4142598,5.826302e-07,-138.19012,-424.56558,-424.56558,102.04862,132.65492,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,5.0929875,5.092986,1.0,108.30305,29.88708,369.82172,54.74388,2.1406451e-11,-1.078654e-12,4.3075895,4.3075895,5.0929875,0.06275358,1.1181254,1.1181254,1.1181256,5.092986,5.0929875,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5875,1.0,0.0,100000.11,-0.115149826,-6.4004183,3.240896e-08,0.7070837,0.7070837,2.8770847e-07,2.9231484e-07,1.4142598,5.754546e-07,-143.97496,-449.81973,-449.81973,102.04862,140.54555,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,5.2686224,5.268621,1.0,89.68089,54.29407,315.7785,134.04124,2.0135659e-11,-1.0516879e-12,4.483224,4.483224,5.2686224,0.06275357,1.1181254,1.1181254,1.1181256,5.268621,5.2686224,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.588,1.0,0.0,100000.11,-0.114791736,-6.4004183,3.240896e-08,0.70708364,0.7070837,2.8408672e-07,2.9676957e-07,1.4142598,5.682106e-07,-145.32993,-461.2337,-461.2337,102.04862,144.11182,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,5.444257,5.444256,1.0,68.2994,77.030525,252.0193,209.21439,1.8857273e-11,-1.0282009e-12,4.658859,4.658859,5.444257,0.06275358,1.1181254,1.1181254,1.1181256,5.444256,5.444257,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5885,1.0,0.0,100000.11,-0.11443525,-6.4004183,3.240896e-08,0.70708364,0.70708376,2.80462e-07,2.9570737e-07,1.4142598,5.6096064e-07,-142.21333,-458.45627,-458.45627,102.04862,143.244,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,5.6198916,5.61989,1.0,44.816456,97.39687,180.5059,277.95035,1.7889135e-11,-1.0069914e-12,4.8344936,4.8344936,5.6198916,0.062753566,1.1181254,1.1181254,1.1181256,5.61989,5.6198916,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.589,1.0,0.0,100000.11,-0.11407943,-6.4004183,3.240896e-08,0.70708364,0.7070837,2.7680474e-07,2.8574445e-07,1.4142598,5.536457e-07,-134.72107,-441.57288,-441.57288,102.04862,137.96881,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,5.7955265,5.795525,1.0,19.95458,114.76649,103.43864,338.13425,1.7107227e-11,-9.911626e-13,5.010128,5.010128,5.7955265,0.062753566,1.1181254,1.1181254,1.1181256,5.795525,5.7955265,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5895,1.0,0.0,100000.11,-0.113724634,-6.4004183,3.240896e-08,0.70708364,0.7070837,2.7312996e-07,2.9002592e-07,1.4142598,5.462956e-07,-123.08366,-411.10303,-411.10303,102.04862,128.44855,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,5.9711614,5.97116,1.0,-5.5212636,128.60492,23.188726,387.9143,1.607563e-11,-9.764763e-13,5.185763,5.185763,5.9711614,0.06275356,1.1181254,1.1181254,1.1181256,5.97116,5.9711614,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.59,1.0,0.0,100000.11,-0.113370776,-6.4004183,3.240896e-08,0.70708364,0.7070837,2.694654e-07,2.790815e-07,1.4142598,5.38966e-07,-107.65917,-367.98422,-367.98422,102.04862,114.976135,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,6.1467957,6.146795,1.0,-30.827229,138.4864,-57.77466,425.75888,1.5192032e-11,-9.57997e-13,5.3613977,5.3613977,6.1467957,0.062753566,1.1181254,1.1181254,1.1181256,6.146795,6.1467957,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5905,1.0,0.0,100000.11,-0.11301747,-6.4004183,3.240896e-08,0.70708364,0.7070837,2.6578067e-07,2.8077173e-07,1.4142598,5.3159613e-07,-88.92219,-313.54315,-313.54315,102.04862,97.966095,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.03924533,0.039244115,1.0,-55.18469,144.10687,-136.96042,450.50357,1.4950766e-11,-9.388167e-13,5.5370326,5.5370326,0.03924533,0.06275355,1.1181254,1.1181254,1.1181256,0.039244115,6.3224306,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.591,1.0,0.0,100000.11,-0.11266458,-6.4004183,3.240896e-08,0.70708364,0.70708376,2.6206467e-07,2.6146884e-07,1.4142598,5.241636e-07,-67.44922,-249.45486,-249.45486,102.04862,77.9418,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,0.21488006,0.21487887,1.0,-77.84421,145.29343,-211.93213,461.387,1.5584006e-11,-9.174921e-13,5.712667,5.712667,0.21488006,0.062753536,1.1181254,1.1181254,1.1181256,0.21487887,6.4980655,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5915,1.0,0.0,100000.11,-0.1123126,-6.4004183,3.240896e-08,0.70708364,0.7070837,2.583413e-07,2.734736e-07,1.4142598,5.167164e-07,-43.900944,-177.69128,-177.69128,102.04862,55.519367,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,0.39051482,0.39051363,1.0,-98.10859,142.00954,-280.38303,458.0743,1.6029001e-11,-8.941541e-13,5.888302,5.888302,0.39051482,0.06275354,1.1181254,1.1181254,1.1181256,0.39051363,6.6737003,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.592,1.0,0.0,100000.11,-0.11196124,-6.4004183,3.240896e-08,0.70708364,0.70708376,2.5457896e-07,2.547787e-07,1.4142598,5.091912e-07,-19.001915,-100.46043,-100.46043,102.04862,31.388695,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.56614953,0.5661484,1.0,-115.35433,134.35625,-340.20703,440.66745,1.6059341e-11,-8.776244e-13,6.0639367,6.0639367,0.56614953,0.062753536,1.1181254,1.1181254,1.1181256,0.5661484,6.8493347,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5925,1.0,0.0,100000.1,-0.11161083,-6.4004183,3.240896e-08,0.70708364,0.7070837,2.5082116e-07,2.5192975e-07,1.4142598,5.016751e-07,6.481774,-20.138575,-20.138575,102.04862,6.2922444,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,0.7417843,0.74178314,1.0,-129.05081,122.569046,-389.56342,409.70197,1.6181735e-11,-8.6688285e-13,6.2395716,6.2395716,0.7417843,0.06275352,1.1181254,1.1181254,1.1181256,0.74178314,7.0249696,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.593,1.0,0.0,100000.1,-0.11126158,-6.4004183,-4.495083e-08,0.70708364,0.7070837,2.4705344e-07,2.4861396e-07,1.4142598,4.9413916e-07,31.76603,60.80291,60.80291,102.04862,-18.997808,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,0.917419,0.9174179,1.0,-138.77661,107.01059,-426.93356,366.13065,1.6064301e-11,-8.5090355e-13,0.13202086,0.13202086,0.917419,0.06275352,1.1181254,1.1181254,1.1181256,0.9174179,0.917419,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5935,1.0,0.0,100000.1,-0.110913105,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.4327088e-07,2.475429e-07,1.4142598,4.865735e-07,56.072895,139.8736,139.8736,102.04862,-43.70333,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.0930538,1.0930526,1.0,-144.2325,88.1596,-451.1677,311.2941,1.5639589e-11,-8.3394907e-13,0.3076556,0.3076556,1.0930538,0.06275353,1.1181254,1.1181254,1.1181256,1.0930526,1.0930538,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.594,1.0,0.0,100000.1,-0.11056611,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.394645e-07,2.6228398e-07,1.4142598,4.7896026e-07,78.654495,214.6406,214.6406,102.04862,-67.06417,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.2686886,1.2686874,1.0,-145.25058,66.596085,-461.5201,246.87953,1.495976e-11,-8.1668553e-13,0.48329034,0.48329034,1.2686886,0.06275353,1.1181254,1.1181254,1.1181256,1.2686874,1.2686886,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5945,1.0,0.0,100000.1,-0.11022022,-6.4004183,-4.495083e-08,0.7070837,0.70708376,2.3567253e-07,2.4107334e-07,1.4142598,4.7137587e-07,98.816025,282.80347,282.80347,102.04862,-88.361565,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,1.4443232,1.4443221,1.0,-141.79953,42.983517,-457.67236,174.8689,1.4047836e-11,-8.0103074e-13,0.65892506,0.65892506,1.4443232,0.06275353,1.1181254,1.1181254,1.1181256,1.4443221,1.4443232,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.595,1.0,0.0,100000.1,-0.109876804,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.3191068e-07,2.5140076e-07,1.4142598,4.6385165e-07,115.93714,342.26492,342.26492,102.04862,-106.940216,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.6199579,1.6199569,1.0,-133.98557,18.048416,-439.74277,97.47784,1.2678352e-11,-7.8491846e-13,0.8345598,0.8345598,1.6199579,0.062753506,1.1181254,1.1181254,1.1181256,1.6199569,1.6199579,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5955,1.0,0.0,100000.1,-0.10953471,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.2815676e-07,2.4025744e-07,1.4142598,4.5634334e-07,129.49107,391.1955,391.1955,102.04862,-122.22849,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.7955927,1.7955916,1.0,-122.04907,-7.4420023,-408.28302,17.08754,1.1529981e-11,-7.654422e-13,1.0101945,1.0101945,1.7955927,0.06275351,1.1181254,1.1181254,1.1181256,1.7955916,1.7955927,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.596,1.0,0.0,100000.1,-0.10919249,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.243881e-07,2.2283866e-07,1.4142598,4.4880554e-07,139.06078,428.0896,428.0896,102.04862,-133.756,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,1.9712274,1.9712263,1.0,-106.35734,-32.70344,-364.26108,-63.82851,1.0402173e-11,-7.5026183e-13,1.1858293,1.1858293,1.9712274,0.0627535,1.1181254,1.1181254,1.1181256,1.9712263,1.9712274,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5965,1.0,0.0,100000.1,-0.10885081,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.2060141e-07,2.1595977e-07,1.4142598,4.4123163e-07,144.3518,451.8121,451.8121,102.04862,-141.16806,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,2.1468623,2.146861,1.0,-87.39316,-56.958652,-309.03143,-142.78065,9.228121e-12,-7.3795484e-13,1.361464,1.361464,2.1468623,0.0627535,1.1181254,1.1181254,1.1181256,2.146861,2.1468623,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.597,1.0,0.0,100000.1,-0.10851019,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.1676284e-07,2.0586106e-07,1.4142598,4.3355402e-07,145.20137,461.6331,461.6331,102.04862,-144.2366,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.322497,2.322496,1.0,-65.740036,-79.46134,-244.29341,-217.33969,8.048188e-12,-7.197008e-13,1.5370988,1.5370988,2.322497,0.06275351,1.1181254,1.1181254,1.1181256,2.322496,2.322497,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5975,1.0,0.0,100000.1,-0.10817093,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.1290049e-07,2.2230391e-07,1.4142598,4.258288e-07,141.58334,457.2504,457.2504,102.04862,-142.86723,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,2.4981318,2.4981306,1.0,-42.06421,-99.519135,-172.03886,-285.21152,6.901646e-12,-7.0194436e-13,1.7127335,1.7127335,2.4981318,0.0627535,1.1181254,1.1181254,1.1181256,2.4981306,2.4981318,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.598,1.0,0.0,100000.1,-0.1078332,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.0903525e-07,2.118084e-07,1.4142598,4.180978e-07,133.60901,438.79886,438.79886,102.04862,-137.10208,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,2.6737664,2.6737654,1.0,-17.09413,-116.514885,-94.49098,-344.3079,6.2086755e-12,-6.8706564e-13,1.8883682,1.8883682,2.6737664,0.062753506,1.1181254,1.1181254,1.1181256,2.6737654,2.6737664,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5985,1.0,0.0,100000.1,-0.10749639,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.052038e-07,2.0721329e-07,1.4142598,4.1043444e-07,121.523766,406.84622,406.84622,102.04862,-127.11852,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,2.8494012,2.8494,1.0,8.401904,-129.92567,-14.035761,-392.81046,5.674089e-12,-6.7040275e-13,2.064003,2.064003,2.8494012,0.0627535,1.1181254,1.1181254,1.1181256,2.8494,2.8494012,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.599,1.0,0.0,100000.1,-0.1071604,-6.4004183,-4.495083e-08,0.7070837,0.7070837,2.013745e-07,2.0904515e-07,1.4142598,4.0277533e-07,105.69943,362.3756,362.3756,102.04862,-113.22373,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,3.0250359,3.025035,1.0,33.639427,-139.33885,66.85132,-429.2269,5.1355916e-12,-6.5208673e-13,2.2396376,2.2396376,3.0250359,0.062753476,1.1181254,1.1181254,1.1181256,3.025035,3.0250359,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.5995,1.0,0.0,100000.1,-0.10682464,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.9754911e-07,1.9594138e-07,1.4142598,3.9512406e-07,86.622894,306.75528,306.75528,102.04862,-95.84524,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.2006707,3.2006698,1.0,57.84192,-144.46481,145.68149,-452.43677,4.443403e-12,-6.3592545e-13,2.4152725,2.4152725,3.2006707,0.06275348,1.1181254,1.1181254,1.1181256,3.2006698,3.2006707,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6,1.0,0.0,100000.1,-0.10648916,-6.4004183,-4.495083e-08,0.7070837,0.70708376,1.9370749e-07,2.1126024e-07,1.4142598,3.874403e-07,64.88112,241.6966,241.6966,102.04862,-75.51774,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,3.3763053,3.3763044,1.0,80.26471,-145.14583,220.02928,-461.7259,3.6804583e-12,-6.2021964e-13,2.590907,2.590907,3.3763053,0.062753476,1.1181254,1.1181254,1.1181256,3.3763044,3.3763053,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6005,1.0,0.0,100000.1,-0.106154524,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.8985969e-07,1.9592096e-07,1.4142598,3.797442e-07,41.143063,169.20132,169.20132,102.04862,-52.86669,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,3.5519402,3.5519392,1.0,100.217896,-141.36096,287.60715,-456.80844,2.309986e-12,-6.0566043e-13,2.766542,2.766542,3.5519402,0.062753476,1.1181254,1.1181254,1.1181256,3.5519392,3.5519402,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.601,1.0,0.0,100000.1,-0.10582083,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.8604716e-07,1.8045608e-07,1.4142598,3.7211862e-07,16.1391,91.49999,91.49999,102.04862,-28.58902,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,3.7275748,3.7275739,1.0,117.08753,-133.22664,346.3358,-437.8358,7.253278e-13,-5.857773e-13,2.9421766,2.9421766,3.7275748,0.062753454,1.1181254,1.1181254,1.1181256,3.7275739,3.7275748,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6015,1.0,0.0,100000.1,-0.10548814,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.8220389e-07,1.8211779e-07,1.4142598,3.644316e-07,-9.361438,10.983368,10.983368,102.04862,-3.4317133,0.0,102.03115,326.6093,1.0,-1.0,0.7096272,3.9032097,3.9032087,1.0,130.35458,-120.99315,394.4083,-405.39166,-1.0041676e-12,-5.6909013e-13,3.1178114,3.1178114,3.9032097,0.062753454,1.1181254,1.1181254,1.1181256,3.9032087,3.9032097,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.602,1.0,0.0,100000.1,-0.10515617,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.7834581e-07,1.6901672e-07,1.4142598,3.5671496e-07,-34.57394,-69.8712,-69.8712,102.04862,21.831182,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.0788445,4.0788436,1.0,139.61084,-105.0369,430.34546,-360.47427,-3.2343585e-12,-5.5047877e-13,3.293446,3.293446,4.0788445,0.06275346,1.1181254,1.1181254,1.1181256,4.0788436,4.0788445,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6025,1.0,0.0,100000.1,-0.10482504,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.7450708e-07,1.8152875e-07,1.4142598,3.4903695e-07,-58.722656,-148.57594,-148.57594,102.04862,46.422367,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.254479,4.254478,1.0,144.5715,-85.848854,453.04166,-304.4657,-5.781508e-12,-5.368487e-13,3.469081,3.469081,4.254479,0.06275344,1.1181254,1.1181254,1.1181256,4.254478,4.254479,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.603,1.0,0.0,100000.1,-0.10449502,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.7067143e-07,1.5584662e-07,1.4142598,3.4136517e-07,-81.064575,-222.70926,-222.70926,102.04862,69.58521,0.0,102.03115,326.6093,1.0,-1.0,0.70962715,4.430114,4.430113,1.0,145.08394,-64.01937,461.7985,-239.08923,-8.160461e-12,-5.184672e-13,3.6447155,3.6447155,4.430114,0.06275344,1.1181254,1.1181254,1.1181256,4.430113,4.430114,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6035,1.0,0.0,100000.1,-0.1041664,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.6685607e-07,1.6351937e-07,1.4142598,3.3373396e-07,-100.91228,-289.99017,-289.99017,102.04862,90.60704,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.6057487,4.6057477,1.0,141.13239,-40.22012,456.34656,-166.35637,-1.02677155e-11,-4.9806275e-13,3.8203504,3.8203504,4.6057487,0.062753454,1.1181254,1.1181254,1.1181256,4.6057477,4.6057487,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.604,1.0,0.0,100000.1,-0.10384022,-6.4004183,-4.495083e-08,0.7070837,0.70708376,1.6304838e-07,1.6289962e-07,1.4142598,3.2611808e-07,-117.65507,-348.34857,-348.34857,102.04862,108.841034,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.781383,4.7813826,1.0,132.83842,-15.18336,436.85358,-88.50501,-1.1757986e-11,-4.824056e-13,3.995985,3.995985,4.781383,0.06275345,1.1181254,1.1181254,1.1181256,4.7813826,4.781383,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6045,1.0,0.0,100000.1,-0.10351525,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.5927651e-07,1.5547414e-07,1.4142598,3.1857383e-07,-130.77782,-395.98886,-395.98886,102.04862,123.72617,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.957018,4.9570174,1.0,120.457245,10.320564,403.91934,-7.9304943,-1.3139461e-11,-4.6878105e-13,4.17162,4.17162,4.957018,0.062753454,1.1181254,1.1181254,1.1181256,4.9570174,4.957018,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.605,1.0,0.0,100000.1,-0.10319061,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.5551768e-07,1.5566377e-07,1.4142598,3.110557e-07,-139.87674,-431.44522,-431.44522,102.04862,134.80446,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.1326528,5.132652,1.0,104.36979,35.506943,358.5572,72.88803,-1.42591884e-11,-4.5344907e-13,4.3472548,4.3472548,5.1326528,0.06275345,1.1181254,1.1181254,1.1181256,5.132652,5.1326528,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6055,1.0,0.0,100000.09,-0.1028664,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.5172962e-07,1.4196186e-07,1.4142598,3.0347908e-07,-144.67189,-453.62674,-453.62674,102.04862,141.73505,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.3082876,5.3082867,1.0,85.07105,59.60083,302.16284,151.46391,-1.561875e-11,-4.4025347e-13,4.522889,4.522889,5.3082876,0.06275344,1.1181254,1.1181254,1.1181256,5.3082867,5.3082876,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.606,1.0,0.0,100000.09,-0.10254272,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.4793027e-07,1.3990685e-07,1.4142598,2.9587986e-07,-145.01572,-461.85092,-461.85092,102.04862,144.30467,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.483922,5.4839215,1.0,63.15482,81.8609,236.47142,225.3795,-1.6897227e-11,-4.2335476e-13,4.698524,4.698524,5.483922,0.06275343,1.1181254,1.1181254,1.1181256,5.4839215,5.483922,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6065,1.0,0.0,100000.09,-0.102220446,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.4411215e-07,1.4033598e-07,1.4142598,2.8824311e-07,-140.89766,-455.8647,-455.8647,102.04862,142.43428,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.659557,5.6595564,1.0,39.295418,101.60224,163.50417,292.36053,-1.7833797e-11,-3.9986818e-13,4.874159,4.874159,5.659557,0.06275342,1.1181254,1.1181254,1.1181256,5.6595564,5.659557,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.607,1.0,0.0,100000.09,-0.10189951,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.403019e-07,1.459766e-07,1.4142598,2.8062217e-07,-132.44441,-435.85226,-435.85226,102.04862,136.18143,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,5.8351917,5.835191,1.0,14.226959,118.21745,85.506165,350.34613,-1.8548451e-11,-3.860603e-13,5.0497937,5.0497937,5.8351917,0.06275342,1.1181254,1.1181254,1.1181256,5.835191,5.8351917,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6075,1.0,0.0,100000.09,-0.101580076,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.3650187e-07,1.3699962e-07,1.4142598,2.7302158e-07,-119.91608,-402.4294,-402.4294,102.04862,125.73849,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,6.0108266,6.0108256,1.0,-11.279239,131.19531,4.8772774,397.55212,-1.8838677e-11,-3.7172452e-13,5.225428,5.225428,6.0108266,0.06275342,1.1181254,1.1181254,1.1181256,6.0108256,6.0108266,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.608,1.0,0.0,100000.09,-0.101261355,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.3272553e-07,1.2510935e-07,1.4142598,2.6546843e-07,-103.69811,-356.62445,-356.62445,102.04862,111.426796,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,6.186461,6.1864605,1.0,-36.438393,140.1365,-75.90167,432.52612,-1.891123e-11,-3.5857593e-13,5.401063,5.401063,6.186461,0.06275342,1.1181254,1.1181254,1.1181256,6.1864605,6.186461,0.7853982,0.118125476,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6085,1.0,0.0,100000.09,-0.10094309,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.2896766e-07,1.2154743e-07,1.4142598,2.5795217e-07,-84.289536,-299.84674,-299.84674,102.04862,93.686676,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,0.0789106,0.07890989,1.0,-60.4764,144.76593,-154.34526,454.19202,-1.7616427e-11,-3.4461e-13,5.576698,5.576698,0.0789106,0.06275342,1.1181254,1.1181254,1.1181256,0.07890989,6.362096,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
