Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.609,1.0,0.0,100000.09,-0.10062545,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.2524528e-07,1.2921284e-07,1.4142598,2.5050693e-07,-62.28751,-233.84326,-233.84326,102.04862,73.06398,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,0.25454533,0.25454465,1.0,-82.65364,144.94115,-228.03989,461.88315,-1.5900519e-11,-3.377253e-13,5.7523327,5.7523327,0.25454533,0.062753394,1.1181254,1.1181254,1.1181256,0.25454465,6.5377307,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6095,1.0,0.0,100000.09,-0.10030798,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.2149233e-07,1.1454468e-07,1.4142598,2.4300056e-07,-38.369,-160.6448,-160.6448,102.04862,50.193222,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,0.43018007,0.4301794,1.0,-102.28777,140.65677,-294.7181,455.3629,-1.4256333e-11,-3.2568674e-13,5.927967,5.927967,0.43018007,0.062753394,1.1181254,1.1181254,1.1181256,0.4301794,6.7133656,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.61,1.0,0.0,100000.09,-0.09999078,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.1776459e-07,1.1443899e-07,1.4142598,2.3554458e-07,-13.2699375,-82.50358,-82.50358,102.04862,25.778103,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.6058148,0.60581416,1.0,-118.77468,132.04462,-352.32834,434.83194,-1.2605687e-11,-3.1459966e-13,6.103602,6.103602,0.6058148,0.062753394,1.1181254,1.1181254,1.1181256,0.60581416,6.889,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6105,1.0,0.0,100000.09,-0.099674456,-6.4004183,-4.495083e-08,0.7070837,0.7070837,1.1403138e-07,1.0679611e-07,1.4142598,2.2807767e-07,12.237418,-1.823847,-1.823847,102.04862,0.56983536,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.78144956,0.7814489,1.0,-131.60709,119.36967,-399.09802,400.92188,-1.2105774e-11,-2.998291e-13,6.279237,6.279237,0.78144956,0.062753394,1.1181254,1.1181254,1.1181256,0.7814489,7.064635,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.611,1.0,0.0,100000.09,-0.09935951,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,1.10308804e-07,1.001754e-07,1.4142598,2.2063203e-07,37.368248,78.912,78.912,102.04862,-24.655966,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,0.9570843,0.95708364,1.0,-140.39015,103.02191,-433.5881,354.67612,-1.216543e-11,-2.880609e-13,0.17168611,0.17168611,0.9570843,0.06275337,1.1181254,1.1181254,1.1181256,0.95708364,0.9570843,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6115,1.0,0.0,100000.09,-0.099045016,-6.4004183,-3.0417354e-07,0.7070837,0.70708376,1.0662291e-07,9.6436686e-08,1.4142598,2.1325975e-07,61.34932,157.21985,157.21985,102.04862,-49.123142,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,1.132719,1.1327184,1.0,-144.85365,83.50434,-454.73743,297.51758,-1.0947217e-11,-2.754874e-13,0.34732085,0.34732085,1.132719,0.06275337,1.1181254,1.1181254,1.1181256,1.1327184,1.132719,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.612,1.0,0.0,100000.09,-0.09873135,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,1.0292103e-07,9.1535355e-08,1.4142598,2.0585551e-07,83.44277,230.6903,230.6903,102.04862,-72.07888,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.3083538,1.3083532,1.0,-144.86026,61.41748,-461.8952,231.2049,-9.364625e-12,-2.6286788e-13,0.5229556,0.5229556,1.3083538,0.062753364,1.1181254,1.1181254,1.1181256,1.3083532,1.3083538,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6125,1.0,0.0,100000.09,-0.09841933,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,9.925248e-08,1.0802298e-07,1.4142598,1.9851794e-07,102.968834,297.0628,297.0628,102.04862,-92.81688,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.4839885,1.4839879,1.0,-140.40974,37.440903,-454.84125,157.77843,-8.114198e-12,-2.5158136e-13,0.69859034,0.69859034,1.4839885,0.06275338,1.1181254,1.1181254,1.1181256,1.4839879,1.4839885,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.613,1.0,0.0,100000.09,-0.098109856,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,9.561997e-08,9.6131345e-08,1.4142598,1.9125243e-07,119.32671,354.2952,354.2952,102.048615,-110.69905,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.6596233,1.6596227,1.0,-131.63905,12.312335,-433.79257,79.49738,-6.643816e-12,-2.3994256e-13,0.8742251,0.8742251,1.6596233,0.06275337,1.1181254,1.1181254,1.1181256,1.6596227,1.6596233,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6135,1.0,0.0,100000.09,-0.09780114,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,9.2012854e-08,9.345192e-08,1.4142598,1.8403773e-07,132.0131,400.6265,400.6265,102.048615,-125.17519,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.835258,1.8352574,1.0,-118.81804,-13.195064,-399.39682,-1.2296628,-5.3417657e-12,-2.2698309e-13,1.0498598,1.0498598,1.835258,0.06275338,1.1181254,1.1181254,1.1181256,1.8352574,1.835258,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.614,1.0,0.0,100000.09,-0.09749287,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,8.840721e-08,9.4861534e-08,1.4142598,1.7682598e-07,140.63768,434.63116,434.63116,102.048615,-135.79991,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.0108926,2.0108922,1.0,-102.3412,-38.29647,-352.71228,-81.91888,-4.3946726e-12,-2.1615207e-13,1.2254945,1.2254945,2.0108926,0.062753364,1.1181254,1.1181254,1.1181256,2.0108922,2.0108926,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6145,1.0,0.0,100000.09,-0.09718482,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,8.4814786e-08,8.39914e-08,1.4142598,1.6964067e-07,144.93506,455.26297,455.26297,102.048615,-142.24628,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.1865275,2.186527,1.0,-82.71549,-62.219563,-295.17538,-160.08759,-3.894426e-12,-2.065836e-13,1.4011292,1.4011292,2.1865275,0.062753364,1.1181254,1.1181254,1.1181256,2.186527,2.1865275,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.615,1.0,0.0,100000.09,-0.096877836,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,8.1217536e-08,8.017768e-08,1.4142598,1.6244569e-07,144.77303,461.8871,461.8871,102.048615,-144.31596,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.362162,2.3621616,1.0,-60.544765,-84.22826,-228.55643,-233.33066,-4.2877308e-12,-1.9498712e-13,1.576764,1.576764,2.362162,0.06275334,1.1181254,1.1181254,1.1181256,2.3621616,2.362162,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6155,1.0,0.0,100000.09,-0.096572325,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,7.7625494e-08,7.7251535e-08,1.4142598,1.5526113e-07,140.15657,454.29968,454.29968,102.048615,-141.9453,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.537797,2.5377965,1.0,-36.511173,-103.64539,-154.90517,-299.39453,-4.558842e-12,-1.8380374e-13,1.7523987,1.7523987,2.537797,0.06275336,1.1181254,1.1181254,1.1181256,2.5377965,2.537797,0.7853982,0.11812547,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.616,1.0,0.0,100000.09,-0.096267894,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,7.404665e-08,7.2783436e-08,1.4142598,1.48103e-07,131.22772,432.73425,432.73425,102.048615,-135.2072,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.7134316,2.7134311,1.0,-11.354196,-119.87353,-76.487724,-356.24655,-4.5871137e-12,-1.7299905e-13,1.9280335,1.9280335,2.7134316,0.06275335,1.1181254,1.1181254,1.1181256,2.7134311,2.7134316,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6165,1.0,0.0,100000.09,-0.09596457,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,7.052517e-08,6.855671e-08,1.4142598,1.4105956e-07,118.26122,397.8543,397.8543,102.048615,-124.309006,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.8890665,2.889066,1.0,14.152132,-132.41336,4.2831154,-402.13742,-5.054316e-12,-1.3512496e-15,2.1036682,2.1036682,2.8890665,0.06275336,1.1181254,1.1181254,1.1181256,2.889066,2.8890665,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.617,1.0,0.0,100000.09,-0.095661595,-6.4004183,-3.0417354e-07,0.7070837,0.70708376,6.7019116e-08,6.103237e-08,1.4142598,1.3404699e-07,101.65602,350.73303,350.73303,102.048615,-109.58603,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.064701,3.0647006,1.0,39.223022,-140.87904,84.92217,-435.6552,-5.325877e-12,2.0229411e-13,2.2793028,2.2793028,3.064701,0.06275334,1.1181254,1.1181254,1.1181256,3.0647006,3.064701,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6175,1.0,0.0,100000.09,-0.09535899,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,6.355247e-08,6.176628e-08,1.4142598,1.2711324e-07,81.92303,292.8203,292.8203,102.048615,-91.49127,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.240336,3.2403355,1.0,63.087086,-145.01012,162.9483,-455.76862,-5.3865246e-12,3.3199647e-13,2.4549377,2.4549377,3.240336,0.06275335,1.1181254,1.1181254,1.1181256,3.2403355,3.240336,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.618,1.0,0.0,100000.09,-0.0950568,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,6.006833e-08,6.25487e-08,1.4142598,1.2014452e-07,59.669403,225.89796,225.89796,102.048615,-70.58148,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,3.4159706,3.41597,1.0,85.01006,-144.67946,235.9608,-461.85876,-5.6291547e-12,4.2403372e-13,2.6305723,2.6305723,3.4159706,0.06275334,1.1181254,1.1181254,1.1181256,3.41597,3.4159706,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6185,1.0,0.0,100000.09,-0.094755396,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,5.6592278e-08,3.835831e-08,1.4142598,1.1319195e-07,35.57985,152.02512,152.02512,102.048615,-47.500015,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,3.5916054,3.591605,1.0,104.31742,-139.89726,301.71317,-453.73828,-5.8963255e-12,4.7934177e-13,2.8062072,2.8062072,3.5916054,0.062753335,1.1181254,1.1181254,1.1181256,3.591605,3.5916054,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.619,1.0,0.0,100000.09,-0.09445486,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,5.3138283e-08,6.0854425e-08,1.4142598,1.0628351e-07,10.395562,73.47472,73.47472,102.048615,-22.957052,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.76724,3.7672396,1.0,120.41511,-130.81067,358.1823,-431.65704,-5.7920587e-12,5.2633164e-13,2.9818418,2.9818418,3.76724,0.06275333,1.1181254,1.1181254,1.1181256,3.7672396,3.76724,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6195,1.0,0.0,100000.086,-0.09415513,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,4.9714846e-08,3.900696e-08,1.4142598,9.9436186e-08,-15.10858,-7.33638,-7.33638,102.048615,2.292262,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,3.9428747,3.9428744,1.0,132.80782,-117.699234,403.6308,-396.2944,-5.4153726e-12,5.551299e-13,3.1574767,3.1574767,3.9428747,0.06275333,1.1181254,1.1181254,1.1181256,3.9428744,3.9428747,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.62,1.0,0.0,100000.086,-0.09385599,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,4.6320366e-08,4.306206e-08,1.4142598,9.2646786e-08,-40.147854,-87.92175,-87.92175,102.048615,27.471046,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.1185093,4.1185093,1.0,141.11426,-100.9664,436.66022,-348.73846,-4.7633126e-12,5.7749996e-13,3.3331113,3.3331113,4.1185093,0.06275331,1.1181254,1.1181254,1.1181256,4.1185093,4.1185093,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6205,1.0,0.0,100000.086,-0.093557745,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,4.2959517e-08,4.396765e-08,1.4142598,8.592465e-08,-63.951847,-165.80191,-165.80191,102.048615,51.804592,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.294144,4.2941437,1.0,145.07884,-81.12699,456.25433,-290.45242,-4.1288292e-12,5.8820163e-13,3.5087461,3.5087461,4.294144,0.062753305,1.1181254,1.1181254,1.1181256,4.2941437,4.294144,0.7853982,0.11812546,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.621,1.0,0.0,100000.086,-0.09326062,-6.4004183,-3.0417354e-07,0.7070837,0.70708376,3.9582204e-08,2.7177363e-08,1.4142598,7.916958e-08,-85.78815,-238.58063,-238.58063,102.048615,74.5442,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.469779,4.4697785,1.0,144.57959,-58.791435,461.81027,-223.22963,-3.6562884e-12,5.939605e-13,3.6843808,3.6843808,4.469779,0.06275331,1.1181254,1.1181254,1.1181256,4.4697785,4.469779,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6215,1.0,0.0,100000.086,-0.0929648,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,3.6261945e-08,3.1627135e-08,1.4142598,7.252863e-08,-104.98489,-304.01862,-304.01862,102.048615,94.990204,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.645414,4.6454134,1.0,139.63187,-34.64697,453.15704,-149.13844,-3.0512817e-12,5.9694605e-13,3.8600156,3.8600156,4.645414,0.06275332,1.1181254,1.1181254,1.1181256,4.6454134,4.645414,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.622,1.0,0.0,100000.086,-0.09267107,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,3.2976207e-08,3.28905e-08,1.4142598,6.5956726e-08,-120.95142,-360.10245,-360.10245,102.048615,112.51352,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.8210483,4.8210483,1.0,130.3879,-9.436473,430.56094,-70.4585,-2.3364674e-12,5.976249e-13,4.0356503,4.0356503,4.8210483,0.06275331,1.1181254,1.1181254,1.1181256,4.8210483,4.8210483,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6225,1.0,0.0,100000.086,-0.09237851,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,2.9725651e-08,1.845613e-08,1.4142598,5.945519e-08,-133.19647,-405.10654,-405.10654,102.048615,126.574974,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.996683,4.9966826,1.0,117.13211,16.06437,394.7172,10.389323,-1.7786246e-12,5.9576725e-13,4.211285,4.211285,4.996683,0.0627533,1.1181254,1.1181254,1.1181256,4.9966826,4.996683,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.623,1.0,0.0,100000.086,-0.09208633,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,2.6476538e-08,1.5282355e-08,1.4142598,5.2956537e-08,-141.34329,-437.64615,-437.64615,102.048615,136.74193,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,5.172318,5.1723175,1.0,100.27236,41.070934,346.72867,90.91749,-1.7005795e-12,5.943564e-13,4.38692,4.38692,5.172318,0.06275329,1.1181254,1.1181254,1.1181256,5.1723175,5.172318,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6235,1.0,0.0,100000.086,-0.09179475,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,2.3255428e-08,1.012891e-08,1.4142598,4.6513893e-08,-145.14122,-456.72012,-456.72012,102.048615,142.70157,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.347953,5.3479524,1.0,80.3274,64.81382,288.07187,168.64827,-1.8937445e-12,5.9116996e-13,4.5625544,4.5625544,5.347953,0.062753305,1.1181254,1.1181254,1.1181256,5.3479524,5.347953,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.624,1.0,0.0,100000.086,-0.09150395,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,2.001808e-08,2.8842717e-08,1.4142598,4.0038774e-08,-144.47339,-461.74158,-461.74158,102.048615,144.27051,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.523587,5.523587,1.0,57.9109,86.562485,220.55156,241.19003,-2.0521796e-12,5.838553e-13,4.738189,4.738189,5.523587,0.06275329,1.1181254,1.1181254,1.1181256,5.523587,5.523587,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6245,1.0,0.0,100000.086,-0.091214284,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,1.6833585e-08,1.6066908e-08,1.4142598,3.366937e-08,-139.36035,-452.55603,-452.55603,102.048615,141.40048,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.699222,5.699222,1.0,33.712578,105.64777,146.24524,306.31076,-2.2661799e-12,5.7818545e-13,4.913824,4.913824,5.699222,0.06275329,1.1181254,1.1181254,1.1181256,5.699222,5.699222,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.625,1.0,0.0,100000.086,-0.09092592,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,1.3623845e-08,1.134209e-08,1.4142598,2.724947e-08,-129.95943,-429.44604,-429.44604,102.048615,134.17981,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.874857,5.8748565,1.0,8.476973,121.48245,67.43922,362.00684,-2.7033402e-12,5.6991033e-13,5.0894585,5.0894585,5.874857,0.06275329,1.1181254,1.1181254,1.1181256,5.8748565,5.874857,0.7853982,0.11812545,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6255,1.0,0.0,100000.086,-0.090638496,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,1.0477804e-08,4.2317305e-09,1.4142598,2.0956978e-08,-116.55986,-393.12274,-393.12274,102.048615,122.830635,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,6.050492,6.0504913,1.0,-17.019453,133.57932,-13.441809,406.56454,-3.1599226e-12,5.947829e-13,5.2650933,5.2650933,6.050492,0.06275328,1.1181254,1.1181254,1.1181256,6.0504913,6.050492,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.626,1.0,0.0,100000.086,-0.0903516,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,7.3579587e-09,-3.7120957e-09,1.4142598,1.4716879e-08,-99.573944,-344.7037,-344.7037,102.048615,107.70217,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,6.226126,6.226126,1.0,-41.992218,141.56616,-93.90925,438.61295,-3.3342528e-12,5.428926e-13,5.440728,5.440728,6.226126,0.062753275,1.1181254,1.1181254,1.1181256,6.226126,6.226126,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6265,1.0,0.0,100000.086,-0.09006481,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,4.2668367e-09,2.348681e-09,1.4142598,8.534231e-09,-79.52431,-285.67868,-285.67868,102.048615,89.259895,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.11857573,0.118575536,1.0,-65.67295,145.19727,-171.48726,457.16595,-3.1903033e-12,2.5610476e-13,5.616363,5.616363,0.11857573,0.06275327,1.1181254,1.1181254,1.1181256,0.118575536,6.401761,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.627,1.0,0.0,100000.086,-0.08977792,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,1.1830109e-09,-9.984282e-09,1.4142598,2.3661764e-09,-57.027836,-217.86383,-217.86383,102.048615,68.071236,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.29421046,0.29421028,1.0,-87.33304,144.36087,-243.7889,461.6527,-2.7592863e-12,6.291708e-14,5.7919974,5.7919974,0.29421046,0.06275326,1.1181254,1.1181254,1.1181256,0.29421028,6.577396,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6275,1.0,0.0,100000.086,-0.08949192,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,-1.8675812e-09,-5.1309574e-09,1.4142598,-3.7354067e-09,-32.77671,-143.34566,-143.34566,102.048615,44.78813,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.4698452,0.46984503,1.0,-106.30603,139.08275,-308.58954,451.9352,-2.586716e-12,-7.02898e-14,5.9676323,5.9676323,0.4698452,0.06275326,1.1181254,1.1181254,1.1181256,0.46984503,6.7530303,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.628,1.0,0.0,100000.086,-0.089206815,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,-4.8924114e-09,-8.198185e-09,1.4142598,-9.785461e-09,-7.5171037,-64.41698,-64.41698,102.048615,20.126978,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.6454799,0.64547974,1.0,-122.00817,129.52527,-363.89542,428.31238,-2.249976e-12,-1.6862146e-13,6.143267,6.143267,0.6454799,0.062753275,1.1181254,1.1181254,1.1181256,0.64547974,6.928665,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6285,1.0,0.0,100000.086,-0.08892241,-6.4004183,-3.0417354e-07,0.7070837,0.7070837,-7.899076e-09,-9.764198e-09,1.4142598,-1.5799184e-08,17.973793,16.493706,16.493706,102.048615,-5.1534524,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.82111466,0.8211145,1.0,-133.95631,115.98252,-408.0048,391.5111,-1.885456e-12,-2.3385002e-13,0.035716493,0.035716493,0.82111466,0.06275326,1.1181254,1.1181254,1.1181256,0.8211145,0.82111466,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.629,1.0,0.0,100000.086,-0.08863906,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-1.0863472e-08,-2.2978043e-08,1.4142598,-2.1728363e-08,42.911667,96.896904,96.896904,102.048615,-30.275318,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,0.9967494,0.9967493,1.0,-141.78284,98.87118,-439.56058,342.66367,-1.5374032e-12,-2.7581062e-13,0.21135122,0.21135122,0.9967494,0.06275325,1.1181254,1.1181254,1.1181256,0.9967493,0.9967494,0.7853982,0.118125446,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6295,1.0,0.0,100000.086,-0.08835618,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-1.3807937e-08,-3.411742e-08,1.4142598,-2.7617679e-08,66.52922,174.31874,174.31874,102.048615,-54.465664,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.1723841,1.172384,1.0,-145.24695,78.717735,-457.5918,283.27304,-5.037481e-14,-3.0359962e-13,0.38698596,0.38698596,1.1723841,0.06275326,1.1181254,1.1181254,1.1181256,1.172384,1.1723841,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.63,1.0,0.0,100000.086,-0.08807417,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-1.6722176e-08,-1.3835874e-08,1.4142598,-3.3446536e-08,88.09978,246.37709,246.37709,102.048615,-76.98019,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.3480189,1.3480188,1.0,-144.24205,56.142277,-461.54367,215.1666,3.0005727e-12,-3.2048458e-13,0.5626207,0.5626207,1.3480189,0.06275325,1.1181254,1.1181254,1.1181256,1.3480188,1.3480189,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6305,1.0,0.0,100000.086,-0.08779405,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-1.9613886e-08,-2.1628681e-08,1.4142598,-3.9230336e-08,106.959656,310.85483,310.85483,102.048615,-97.12617,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.5236536,1.5236535,1.0,-138.79907,31.839415,-451.29462,140.4398,5.9368014e-12,-3.281624e-13,0.73825544,0.73825544,1.5236536,0.06275325,1.1181254,1.1181254,1.1181254,1.5236535,1.5236536,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.631,1.0,0.0,100000.086,-0.08751577,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-2.2454671e-08,-2.8247664e-08,1.4142598,-4.4912277e-08,122.52856,365.76807,365.76807,102.048615,-114.28373,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.6992882,1.6992882,1.0,-129.08546,6.5569053,-427.16,61.39193,8.499211e-12,-3.295268e-13,0.9138901,0.9138901,1.6992882,0.062753245,1.1181254,1.1181254,1.1181254,1.6992882,1.6992882,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6315,1.0,0.0,100000.086,-0.0872385,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-2.5245544e-08,-3.374921e-08,1.4142598,-5.0494386e-08,134.32745,409.42722,409.42722,102.048615,-127.92497,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.874923,1.874923,1.0,-115.40011,-18.92735,-389.88235,-19.54488,1.0760637e-11,-3.2761128e-13,1.0895249,1.0895249,1.874923,0.062753245,1.1181254,1.1181254,1.1181254,1.874923,1.874923,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.632,1.0,0.0,100000.086,-0.08696136,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-2.8011883e-08,-3.88699e-08,1.4142598,-5.6027424e-08,141.99333,440.489,440.489,102.048615,-137.63017,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.0505579,2.0505576,1.0,-98.16409,-43.82924,-340.60867,-99.880325,1.25851725e-11,-3.2343868e-13,1.2651596,1.2651596,2.0505579,0.06275324,1.1181254,1.1181254,1.1181254,2.0505576,2.0505579,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6325,1.0,0.0,100000.086,-0.08668494,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-3.078268e-08,-2.4697695e-08,1.4142598,-6.156938e-08,145.2903,457.99765,457.99765,102.048615,-143.10072,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.2261925,2.2261925,1.0,-77.90772,-67.382576,-280.85504,-177.14262,1.38516585e-11,-3.1665304e-13,1.4407943,1.4407943,2.2261925,0.062753245,1.1181254,1.1181254,1.1181254,2.2261925,2.2261925,0.7853982,0.11812544,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.633,1.0,0.0,100000.086,-0.08640939,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-3.3505053e-08,-3.7109146e-08,1.4142598,-6.701448e-08,144.11693,461.4145,461.4145,102.048615,-144.1683,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.4018273,2.401827,1.0,-55.254265,-88.86266,-212.45995,-248.95453,1.517185e-11,-3.0694452e-13,1.6164291,1.6164291,2.4018273,0.06275324,1.1181254,1.1181254,1.1181254,2.401827,2.4018273,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6335,1.0,0.0,100000.086,-0.08613535,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-3.6219475e-08,-4.0254914e-08,1.4142598,-7.244368e-08,138.50932,450.63434,450.63434,102.048615,-140.80006,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.577462,2.577462,1.0,-30.900726,-107.6086,-137.52783,-313.1065,1.633319e-11,-2.9836282e-13,1.7920638,1.7920638,2.577462,0.06275324,1.1181254,1.1181254,1.1181254,2.577462,2.577462,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.634,1.0,0.0,100000.086,-0.08586217,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-3.8900737e-08,-4.429015e-08,1.4142598,-7.7806554e-08,128.64001,425.98895,425.98895,102.048615,-133.09964,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.7530966,2.7530966,1.0,-5.5964217,-123.04359,-58.3642,-367.62473,1.7232672e-11,-2.8828732e-13,1.9676986,1.9676986,2.7530966,0.06275322,1.1181254,1.1181254,1.1181254,2.7530966,2.7530966,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6345,1.0,0.0,100000.08,-0.08558951,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-4.1547427e-08,-5.94449e-08,1.4142598,-8.310028e-08,114.81266,388.23657,388.23657,102.048615,-121.30396,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.9287314,2.9287314,1.0,19.880075,-134.69273,22.595196,-410.83176,1.7824481e-11,-2.7912842e-13,2.1433332,2.1433332,2.9287314,0.06275323,1.1181254,1.1181254,1.1181254,2.9287314,2.9287314,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.635,1.0,0.0,100000.08,-0.08531734,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-4.417381e-08,-5.5274956e-08,1.4142598,-8.835339e-08,97.45271,338.5388,338.5388,102.048615,-105.775955,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.104366,3.104366,1.0,44.744892,-142.1976,102.859375,-441.39816,1.8480916e-11,-2.6486858e-13,2.318968,2.318968,3.104366,0.062753215,1.1181254,1.1181254,1.1181254,3.104366,3.104366,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6355,1.0,0.0,100000.08,-0.08504579,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-4.6745804e-08,-5.316011e-08,1.4142598,-9.349772e-08,77.09431,278.42474,278.42474,102.048615,-86.99341,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.280001,3.280001,1.0,68.23299,-145.3273,179.95874,-458.38348,1.9124511e-11,-2.4866556e-13,2.4946027,2.4946027,3.280001,0.06275322,1.1181254,1.1181254,1.1181254,3.280001,3.280001,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.636,1.0,0.0,100000.08,-0.08477457,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-4.9308643e-08,-7.108126e-08,1.4142598,-9.862373e-08,54.363842,209.74402,209.74402,102.048615,-65.53421,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.4556355,3.4556355,1.0,89.621666,-143.9855,251.52107,-461.2651,1.9521865e-11,-2.3627741e-13,2.6702375,2.6702375,3.4556355,0.06275322,1.1181254,1.1181254,1.1181254,3.4556355,3.4556355,0.7853982,0.11812543,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6365,1.0,0.0,100000.08,-0.08450412,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-5.1836487e-08,-5.3171078e-08,1.4142598,-1.0367975e-07,29.960688,134.60983,134.60983,102.048615,-42.05864,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.6312704,3.6312704,1.0,108.25283,-138.21352,315.3445,-449.95435,1.9686752e-11,-2.2426723e-13,2.8458722,2.8458722,3.6312704,0.062753215,1.1181254,1.1181254,1.1181254,3.6312704,3.6312704,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.637,1.0,0.0,100000.08,-0.08423437,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-5.435921e-08,-8.450282e-08,1.4142598,-1.0872552e-07,4.6356955,55.333923,55.333923,102.048615,-17.288992,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.806905,3.806905,1.0,123.55324,-128.18893,369.46533,-424.79926,1.982615e-11,-2.144674e-13,3.0215068,3.0215068,3.806905,0.06275321,1.1181254,1.1181254,1.1181254,3.806905,3.806905,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6375,1.0,0.0,100000.08,-0.08396503,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-5.6839013e-08,-5.528232e-08,1.4142598,-1.1368546e-07,-20.83193,-25.644524,-25.644524,102.048615,8.012609,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.98254,3.98254,1.0,135.05212,-114.220184,412.21832,-386.57382,1.9485389e-11,-2.0500312e-13,3.1971416,3.1971416,3.98254,0.06275322,1.1181254,1.1181254,1.1181254,3.98254,3.98254,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.638,1.0,0.0,100000.08,-0.083696365,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-5.9300323e-08,-6.024261e-08,1.4142598,-1.186084e-07,-45.658592,-105.83393,-105.83393,102.048615,33.067677,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.1581745,4.1581745,1.0,142.39568,-96.737076,442.28806,-336.4541,1.8852437e-11,-2.3101448e-13,3.3727763,3.3727763,4.1581745,0.062753215,1.1181254,1.1181254,1.1181254,4.1581745,4.1581745,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6385,1.0,0.0,100000.08,-0.08342883,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-6.171756e-08,-7.964672e-08,1.4142598,-1.2344317e-07,-69.080414,-182.767,-182.767,102.048615,57.105305,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.3338094,4.3338094,1.0,145.35794,-76.27753,458.74927,-275.98227,1.7949576e-11,-2.7389899e-13,3.5484111,3.5484111,4.3338094,0.06275319,1.1181254,1.1181254,1.1181254,4.3338094,4.3338094,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.639,1.0,0.0,100000.08,-0.08316211,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-6.410208e-08,-6.324192e-08,1.4142598,-1.2821255e-07,-90.37675,-254.07663,-254.07663,102.048615,79.385895,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.5094438,4.509444,1.0,143.8478,-53.471043,461.09558,-207.01894,1.696191e-11,-3.027761e-13,3.7240458,3.7240458,4.5094438,0.06275319,1.1181254,1.1181254,1.1181254,4.509444,4.5094438,0.7853982,0.118125424,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6395,1.0,0.0,100000.08,-0.08289649,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-6.645549e-08,-7.788032e-08,1.4142598,-1.3291968e-07,-108.89234,-317.56876,-317.56876,102.048615,99.22392,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.6850786,4.6850786,1.0,137.91168,-29.019342,449.2547,-131.68596,1.657315e-11,-3.182692e-13,3.8996806,3.8996806,4.6850786,0.0627532,1.1181254,1.1181254,1.1181254,4.6850786,4.6850786,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.64,1.0,0.0,100000.08,-0.08263303,-6.4004183,-1.3578182e-07,0.7070837,0.70708376,-6.874738e-08,-7.919959e-08,1.4142598,-1.3750375e-07,-124.057495,-371.2898,-371.2898,102.048615,116.00899,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,4.8607135,4.8607135,1.0,127.73226,-3.6747653,423.59103,-52.301228,1.6351347e-11,-3.247432e-13,4.0753155,4.0753155,4.8607135,0.0627532,1.1181254,1.1181254,1.1181254,4.8607135,4.8607135,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6405,1.0,0.0,100000.08,-0.08237055,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-7.098903e-08,-8.12259e-08,1.4142598,-1.4198734e-07,-135.40561,-413.58688,-413.58688,102.048615,129.22466,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.0363483,5.0363483,1.0,113.62273,21.782877,384.89417,28.692728,1.5982637e-11,-3.2603637e-13,4.25095,4.25095,5.0363483,0.06275321,1.1181254,1.1181254,1.1181254,5.0363483,5.0363483,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.641,1.0,0.0,100000.08,-0.08210836,-6.4004183,-1.3578182e-07,0.7070837,0.70708376,-7.321555e-08,-8.5518586e-08,1.4142598,-1.4644067e-07,-142.58751,-443.1586,-443.1586,102.048615,138.46428,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.2119827,5.211983,1.0,96.01721,46.570297,334.35474,108.803856,1.5781704e-11,-3.2269998e-13,4.4265847,4.4265847,5.2119827,0.0627532,1.1181254,1.1181254,1.1181254,5.211983,5.2119827,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6415,1.0,0.0,100000.08,-0.081846744,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-7.541712e-08,-7.459006e-08,1.4142598,-1.508441e-07,-145.38223,-459.09503,-459.09503,102.048615,143.4436,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.3876176,5.3876176,1.0,75.457405,69.92483,273.52777,185.56728,1.5811323e-11,-3.154681e-13,4.6022196,4.6022196,5.3876176,0.06275321,1.1181254,1.1181254,1.1181254,5.3876176,5.3876176,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.642,1.0,0.0,100000.08,-0.08158613,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-7.7594e-08,-7.460133e-08,1.4142598,-1.5519815e-07,-143.70378,-460.90588,-460.90588,102.048615,144.0094,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,5.5632524,5.5632524,1.0,52.575905,91.127884,204.2848,256.6211,1.5759982e-11,-3.0856383e-13,4.777854,4.777854,5.5632524,0.06275319,1.1181254,1.1181254,1.1181254,5.5632524,5.5632524,0.7853982,0.11812542,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6425,1.0,0.0,100000.08,-0.081326045,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-7.9760085e-08,-8.4397605e-08,1.4142598,-1.5953059e-07,-137.60382,-448.53543,-448.53543,102.048615,140.14426,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.738887,5.7388873,1.0,28.076727,109.527084,128.75633,319.7791,1.595029e-11,-3.027279e-13,4.953489,4.953489,5.738887,0.06275318,1.1181254,1.1181254,1.1181254,5.7388873,5.738887,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.643,1.0,0.0,100000.08,-0.08106697,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-8.188098e-08,-7.48297e-08,1.4142598,-1.6377265e-07,-127.270004,-422.3643,-422.3643,102.048615,131.96712,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,5.9145217,5.914522,1.0,2.7136765,124.55633,49.26625,373.09805,1.616086e-11,-2.9463386e-13,5.1291237,5.1291237,5.9145217,0.062753186,1.1181254,1.1181254,1.1181254,5.914522,5.9145217,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6435,1.0,0.0,100000.08,-0.08080896,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-8.398641e-08,-9.1003514e-08,1.4142598,-1.6798379e-07,-113.0203,-383.1977,-383.1977,102.048615,119.729576,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,6.0901566,6.0901566,1.0,-22.73287,135.75317,-31.739676,414.93738,1.6001134e-11,-4.4741093e-13,5.3047585,5.3047585,6.0901566,0.062753186,1.1181254,1.1181254,1.1181254,6.0901566,6.0901566,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.644,1.0,0.0,100000.08,-0.08055133,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-8.6039094e-08,-9.285298e-08,1.4142598,-1.7208943e-07,-95.29315,-332.24075,-332.24075,102.048615,103.80814,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,6.2657914,6.2657914,1.0,-47.479965,142.77312,-111.76903,444.00977,1.5376105e-11,-9.101988e-13,5.480393,5.480393,6.2657914,0.06275319,1.1181254,1.1181254,1.1181254,6.2657914,6.2657914,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6445,1.0,0.0,100000.08,-0.08029461,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-8.807127e-08,-1.10667195e-07,1.4142598,-1.7615405e-07,-74.633995,-271.0613,-271.0613,102.048615,84.69271,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.15824063,0.15824085,1.0,-70.766174,145.40018,-188.35942,459.42072,1.4499132e-11,-1.2329509e-12,5.656028,5.656028,0.15824063,0.06275317,1.1181254,1.1181254,1.1181254,0.15824085,6.441426,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.645,1.0,0.0,100000.08,-0.080038324,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-9.004613e-08,-9.9635955e-08,1.4142598,-1.8010402e-07,-51.67847,-201.54175,-201.54175,102.048615,62.971424,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.33387536,0.3338756,1.0,-91.87503,143.55351,-259.15433,460.69608,1.4065875e-11,-1.4793816e-12,5.8316627,5.8316627,0.33387536,0.06275317,1.1181254,1.1181254,1.1181254,0.3338756,6.6170607,0.7853982,0.11812541,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6455,1.0,0.0,100000.08,-0.07978225,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-9.200359e-08,-1.00966595e-07,1.4142598,-1.840192e-07,-27.132889,-125.82108,-125.82108,102.048615,39.31261,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.5095101,0.50951034,1.0,-110.15705,137.28993,-321.97546,447.79654,1.3747739e-11,-1.9836329e-12,6.007297,6.007297,0.5095101,0.06275318,1.1181254,1.1181254,1.1181254,0.50951034,6.7926955,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.646,1.0,0.0,100000.08,-0.07952652,-6.4004183,-1.3578182e-07,0.7070837,0.7070837,-9.393752e-08,-9.5534716e-08,1.4142598,-1.8788731e-07,-1.7524705,-46.229122,-46.229122,102.048615,14.444215,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.6851448,0.6851451,1.0,-125.04971,126.802185,-374.88995,421.11908,1.3504165e-11,-2.4338873e-12,6.182932,6.182932,0.6851448,0.06275317,1.1181254,1.1181254,1.1181254,0.6851451,6.96833,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6465,1.0,0.0,100000.08,-0.07927184,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-9.584321e-08,-1.1277509e-07,1.4142598,-1.9169894e-07,23.681868,34.785233,34.785233,102.048615,-10.8686075,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,0.8607795,0.86077976,1.0,-136.0948,112.41293,-416.2697,381.4845,1.3432973e-11,-2.9048565e-12,0.07538137,0.07538137,0.8607795,0.06275317,1.1181254,1.1181254,1.1181254,0.86077976,0.8607795,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.647,1.0,0.0,100000.08,-0.07901741,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-9.7710526e-08,-1.10635014e-07,1.4142598,-1.9543383e-07,48.387554,114.72931,114.72931,102.048615,-35.84702,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.0364143,1.0364145,1.0,-142.95248,94.56493,-444.84155,330.11224,1.4234687e-11,-3.2327138e-12,0.2510161,0.2510161,1.0364143,0.062753156,1.1181254,1.1181254,1.1181254,1.0364145,1.0364143,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6475,1.0,0.0,100000.08,-0.07876414,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-9.956055e-08,-1.15797356e-07,1.4142598,-1.991341e-07,71.60444,191.14336,191.14336,102.048615,-59.72248,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.212049,1.2120492,1.0,-145.41176,73.80732,-459.72632,268.58298,1.4715739e-11,-3.4395316e-12,0.42665082,0.42665082,1.212049,0.06275318,1.1181254,1.1181254,1.1181254,1.2120492,1.212049,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.648,1.0,0.0,100000.08,-0.078511775,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.01354686e-07,-1.1773648e-07,1.4142598,-2.0272262e-07,92.61817,261.67624,261.67624,102.048615,-81.760376,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,1.3876837,1.387684,1.0,-143.39694,50.77878,-460.4661,198.78987,1.4846218e-11,-3.5628583e-12,0.60228556,0.60228556,1.3876837,0.06275317,1.1181254,1.1181254,1.1181254,1.387684,1.3876837,0.7853982,0.1181254,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6485,1.0,0.0,100000.08,-0.07826128,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.031038e-07,-1.09054206e-07,1.4142598,-2.0622107e-07,110.782196,324.15778,324.15778,102.048615,-101.282646,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.5633184,1.5633187,1.0,-136.97006,26.187862,-447.03812,122.88034,1.4779913e-11,-3.62493e-12,0.77792025,0.77792025,1.5633184,0.06275316,1.1181254,1.1181254,1.1181254,1.5633187,1.5633184,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.649,1.0,0.0,100000.08,-0.07801269,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.0482452e-07,-1.2601524e-07,1.4142598,-2.0966274e-07,125.537636,376.6655,376.6655,102.048615,-117.688614,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.7389531,1.7389535,1.0,-126.32883,0.79118705,-419.85547,43.189976,1.32288685e-11,-3.6459585e-12,0.953555,0.953555,1.7389531,0.062753156,1.1181254,1.1181254,1.1181254,1.7389535,1.7389531,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6495,1.0,0.0,100000.08,-0.07776463,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.06476364e-07,-1.044258e-07,1.4142598,-2.1296664e-07,136.4305,417.58386,417.58386,102.048615,-130.4735,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,1.9145879,1.9145882,1.0,-111.80066,-24.629831,-379.7546,-37.82927,1.0985253e-11,-3.6350812e-12,1.1291897,1.1291897,1.9145879,0.06275317,1.1181254,1.1181254,1.1181254,1.9145882,1.9145879,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.65,1.0,0.0,100000.08,-0.07751681,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.0813011e-07,-1.1683103e-07,1.4142598,-2.1627434e-07,143.12561,445.65387,445.65387,102.048615,-139.24393,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.0902226,2.0902228,1.0,-93.83258,-49.29303,-327.9693,-117.68457,8.958511e-12,-3.603882e-12,1.3048245,1.3048245,2.0902226,0.06275315,1.1181254,1.1181254,1.1181254,2.0902228,2.0902226,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6505,1.0,0.0,100000.08,-0.07726946,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.09747e-07,-1.2197901e-07,1.4142598,-2.1950834e-07,145.41699,460.01184,460.01184,102.048615,-143.73006,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.2658572,2.2658577,1.0,-72.977425,-72.43957,-266.09293,-193.91891,7.110263e-12,-3.555926e-12,1.4804592,1.4804592,2.2658572,0.062753156,1.1181254,1.1181254,1.1181254,2.2658577,2.2658572,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.651,1.0,0.0,100000.07,-0.07702262,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.1134822e-07,-1.3084977e-07,1.4142598,-2.22711e-07,143.23413,460.21603,460.21603,102.048615,-143.79385,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.441492,2.4414923,1.0,-49.876873,-93.357254,-196.02933,-264.1867,5.34696e-12,-3.4951926e-12,1.6560938,1.6560938,2.441492,0.06275314,1.1181254,1.1181254,1.1181254,2.4414923,2.441492,0.7853982,0.118125394,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6515,1.0,0.0,100000.07,-0.076777264,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.1291302e-07,-1.08256614e-07,1.4142598,-2.258408e-07,136.6442,446.26013,446.26013,102.048615,-139.43335,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.6171267,2.6171272,1.0,-25.241693,-111.4025,-119.93423,-326.3259,4.6246496e-12,-3.4279916e-12,1.8317286,1.8317286,2.6171267,0.06275315,1.1181254,1.1181254,1.1181254,2.6171272,2.6171267,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.652,1.0,0.0,100000.07,-0.07653272,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.1445967e-07,-1.30619e-07,1.4142598,-2.2893428e-07,125.84994,418.57352,418.57352,102.048615,-130.7827,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,2.7927616,2.7927618,1.0,0.17012922,-126.02007,-40.148945,-378.4246,4.1005034e-12,-3.3581898e-12,2.0073633,2.0073633,2.7927616,0.06275316,1.1181254,1.1181254,1.1181254,2.7927618,2.7927616,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6525,1.0,0.0,100000.07,-0.07628875,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.1596189e-07,-1.18927986e-07,1.4142598,-2.3193893e-07,111.183495,378.00812,378.00812,102.048615,-118.1081,0.0,102.03183,326.6093,1.0,-1.0,0.70962715,2.9683962,2.9683967,1.0,25.576717,-136.76021,40.87165,-418.87976,3.4440755e-12,-3.2880601e-12,2.182998,2.182998,2.9683962,0.06275315,1.1181254,1.1181254,1.1181254,2.9683967,2.9683962,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.653,1.0,0.0,100000.07,-0.07604557,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.1743159e-07,-1.2502485e-07,1.4142598,-2.3487851e-07,93.09612,325.81204,325.81204,102.048615,-101.79951,0.0,102.03183,326.6093,1.0,-1.0,0.7096272,3.144031,3.1440313,1.0,50.196354,-143.29248,120.6347,-446.44675,2.9825352e-12,-3.2104935e-12,2.3586328,2.3586328,3.144031,0.062753156,1.1181254,1.1181254,1.1181254,3.1440313,3.144031,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6535,1.0,0.0,100000.07,-0.075802736,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.1883764e-07,-1.2803353e-07,1.4142598,-2.376908e-07,72.14433,263.59125,263.59125,102.048615,-82.35871,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,3.3196657,3.319666,1.0,73.27153,-145.41586,196.686,-460.27725,2.7690463e-12,-3.132771e-12,2.5342674,2.5342674,3.3196657,0.06275315,1.1181254,1.1181254,1.1181254,3.319666,3.3196657,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.654,1.0,0.0,100000.07,-0.075560056,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2024381e-07,-1.3851235e-07,1.4142598,-2.4050334e-07,48.972782,193.26021,193.26021,102.048615,-60.383877,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,3.4953003,3.4953008,1.0,94.09226,-143.06505,266.6856,-459.94583,2.5095089e-12,-3.053534e-12,2.7099023,2.7099023,3.4953003,0.06275315,1.1181254,1.1181254,1.1181254,3.4953008,3.4953003,0.7853982,0.11812539,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6545,1.0,0.0,100000.07,-0.0753177,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2162175e-07,-1.3978106e-07,1.4142598,-2.432594e-07,24.294424,116.98287,116.98287,102.048615,-36.55113,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,3.6709352,3.6709354,1.0,112.01793,-136.31236,328.47977,-445.46262,2.7522314e-12,-2.9759801e-12,2.885537,2.885537,3.6709352,0.062753126,1.1181254,1.1181254,1.1181254,3.6709354,3.6709352,0.7853982,0.11812538,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.655,1.0,0.0,100000.07,-0.075075895,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2296205e-07,-1.409383e-07,1.4142598,-2.4594016e-07,-1.1314366,37.106163,37.106163,102.048615,-11.593762,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,3.8465698,3.8465703,1.0,126.496994,-125.36556,380.1671,-417.2733,3.1005335e-12,-2.9030194e-12,3.0611715,3.0611715,3.8465698,0.06275313,1.1181254,1.1181254,1.1181254,3.8465703,3.8465698,0.7853982,0.11812538,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6555,1.0,0.0,100000.07,-0.07483498,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2426342e-07,-1.4494465e-07,1.4142598,-2.4854307e-07,-26.522484,-43.912243,-43.912243,102.048615,13.7203245,0.0,102.030754,326.6093,1.0,-1.0,0.70962715,4.0222044,4.022205,1.0,137.08395,-110.56148,420.15738,-376.24512,3.6088385e-12,-2.8342758e-12,3.2368064,3.2368064,4.0222044,0.062753126,1.1181254,1.1181254,1.1181254,4.022205,4.0222044,0.7853982,0.11812538,0.0,1.0,1.1181254,1.4142598,0.0,0.05,0.0,1.0,1.0
1.656,1.0,0.0,100000.07,-0.07459479,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2554572e-07,-1.3795606e-07,1.4142598,-2.5110785e-07,-51.097477,-123.57954,-123.57954,102.048615,38.61226,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,4.1978393,4.1978397,1.0,143.45308,-92.3556,447.22006,-323.64053,4.498085e-12,-2.7620087e-12,3.412441,3.412441,4.1978393,0.06275313,1.1181253,1.1181253,1.1181254,4.1978397,4.1978393,0.7853982,0.11812538,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6565,1.0,0.0,100000.07,-0.07435524,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2677714e-07,-1.4471573e-07,1.4142598,-2.5357085e-07,-74.10029,-199.4445,-199.4445,102.048615,62.31616,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,4.373474,4.3734746,1.0,145.40839,-71.30809,460.52255,-261.07806,5.6264576e-12,-2.6859394e-12,3.5880759,3.5880759,4.373474,0.06275315,1.1181253,1.1181253,1.1181254,4.3734746,4.373474,0.7853982,0.11812538,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.657,1.0,0.0,100000.07,-0.07411648,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2798874e-07,-1.4222162e-07,1.4142598,-2.5599422e-07,-94.82316,-269.17288,-269.17288,102.048615,84.10269,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,4.5491085,4.549109,1.0,142.88971,-48.066555,459.65555,-190.48265,6.829915e-12,-2.6194416e-12,3.7637105,3.7637105,4.5491085,0.06275315,1.1181253,1.1181253,1.1181254,4.549109,4.5491085,0.7853982,0.11812538,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6575,1.0,0.0,100000.07,-0.07387988,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.2916858e-07,-1.4839966e-07,1.4142598,-2.5835405e-07,-112.62847,-330.61926,-330.61926,102.048615,103.30153,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,4.7247434,4.724744,1.0,135.97456,-23.34609,444.64566,-114.026405,7.934268e-12,-2.5441886e-12,3.9393454,3.9393454,4.7247434,0.06275313,1.1181253,1.1181253,1.1181254,4.724744,4.7247434,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.658,1.0,0.0,100000.07,-0.07364489,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.302938e-07,-1.4005599e-07,1.4142598,-2.6060462e-07,-126.9684,-381.89304,-381.89304,102.048615,119.321945,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,4.900378,4.9003787,1.0,124.8757,2.0926955,415.9548,-34.06176,9.057856e-12,-2.4732477e-12,4.1149797,4.1149797,4.900378,0.06275314,1.1181253,1.1181253,1.1181254,4.9003787,4.900378,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
