Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6585,1.0,0.0,100000.07,-0.07341053,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3137036e-07,-1.34695e-07,1.4142598,-2.6275788e-07,-137.40172,-421.4166,-421.4166,102.048615,131.67104,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,5.076013,5.076013,1.0,109.93462,27.467093,374.4657,46.950912,1.0160769e-11,-2.3996814e-12,4.2906146,4.2906146,5.076013,0.06275314,1.1181253,1.1181253,1.1181254,5.076013,5.076013,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.659,1.0,0.0,100000.07,-0.07317635,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3242166e-07,-1.3159352e-07,1.4142598,-2.6486063e-07,-143.6074,-447.97388,-447.97388,102.048615,139.96881,0.0,102.030754,326.6093,1.0,-1.0,0.70962715,5.2516475,5.251648,1.0,91.61104,51.996372,321.4549,126.51898,1.0814521e-11,-2.339523e-12,4.4662495,4.4662495,5.2516475,0.06275313,1.1181253,1.1181253,1.1181254,5.251648,5.2516475,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6595,1.0,0.0,100000.07,-0.07294258,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3348443e-07,-1.3852699e-07,1.4142598,-2.6698632e-07,-145.39455,-460.74774,-460.74774,102.048615,143.95999,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,5.4272823,5.427283,1.0,70.468735,74.92581,258.55347,202.19427,1.0983173e-11,-2.2810393e-12,4.6418843,4.6418843,5.4272823,0.06275314,1.1181253,1.1181253,1.1181254,5.427283,5.4272823,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.66,1.0,0.0,100000.07,-0.07270959,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3450578e-07,-1.4615426e-07,1.4142598,-2.6902913e-07,-142.70813,-459.34515,-459.34515,102.048615,143.52174,0.0,102.030754,326.6093,1.0,-1.0,0.70962715,5.602917,5.6029177,1.0,47.15823,95.549904,187.69678,271.64838,1.1091353e-11,-2.2237073e-12,4.8175187,4.8175187,5.602917,0.06275312,1.1181253,1.1181253,1.1181254,5.6029177,5.602917,0.7853982,0.11812537,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6605,1.0,0.0,100000.07,-0.07247806,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3550108e-07,-1.5250065e-07,1.4142598,-2.7101987e-07,-135.63083,-443.8093,-443.8093,102.048615,138.66759,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,5.7785516,5.778552,1.0,22.396738,113.23409,111.064964,332.74432,1.1123781e-11,-2.158091e-12,4.9931536,4.9931536,5.7785516,0.06275314,1.1181253,1.1181253,1.1181254,5.778552,5.7785516,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.661,1.0,0.0,100000.07,-0.07224732,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.364652e-07,-1.3781727e-07,1.4142598,-2.7294826e-07,-124.38039,-414.61813,-414.61813,102.048615,129.54686,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,5.9541864,5.954187,1.0,-3.0538614,127.43425,31.015873,383.60226,1.10024125e-11,-2.0972033e-12,5.1687884,5.1687884,5.9541864,0.06275313,1.1181253,1.1181253,1.1181254,5.954187,5.9541864,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6615,1.0,0.0,100000.07,-0.07201733,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3741193e-07,-1.4639097e-07,1.4142598,-2.7484182e-07,-109.30297,-372.6699,-372.6699,102.048615,116.44018,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,6.1298213,6.129822,1.0,-28.4105,137.71347,-49.987526,422.6574,1.0802595e-11,-2.0304147e-12,5.344423,5.344423,6.1298213,0.06275313,1.1181253,1.1181253,1.1181253,6.129822,6.1298213,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.662,1.0,0.0,100000.07,-0.0717879,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3829238e-07,-1.4151591e-07,1.4142598,-2.7660283e-07,-90.86248,-319.25522,-319.25522,102.048615,99.75084,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,0.022270579,0.022271046,1.0,-52.892994,143.75548,-129.4529,448.7081,1.062679e-11,-1.9326279e-12,5.5200577,5.5200577,0.022270579,0.06275313,1.1181253,1.1181253,1.1181253,0.022271046,6.3054557,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6625,1.0,0.0,100000.07,-0.07155845,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.3915245e-07,-1.3108532e-07,1.4142598,-2.7832309e-07,-69.626305,-256.01758,-256.01758,102.048615,79.992325,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,0.1979053,0.19790576,1.0,-75.748055,145.37436,-204.93521,460.9528,1.0642044e-11,-1.8367044e-12,5.6956925,5.6956925,0.1979053,0.06275311,1.1181253,1.1181253,1.1181253,0.19790576,6.4810905,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.663,1.0,0.0,100000.07,-0.07132944,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.399714e-07,-1.5525079e-07,1.4142598,-2.799611e-07,-46.24784,-184.9027,-184.9027,102.048615,57.772583,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,0.37354,0.3735405,1.0,-96.27248,142.52032,-274.112,459.0147,1.0605358e-11,-1.7658082e-12,5.871327,5.871327,0.37354,0.06275311,1.1181253,1.1181253,1.1181253,0.3735405,6.6567254,0.7853982,0.118125364,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6635,1.0,0.0,100000.07,-0.07110052,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.4074845e-07,-1.4294254e-07,1.4142598,-2.815153e-07,-21.44641,-108.09867,-108.09867,102.048615,33.775276,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,0.5491747,0.5491752,1.0,-113.834755,135.28117,-334.85483,442.95352,1.0634233e-11,-1.6961234e-12,6.046962,6.046962,0.5491747,0.06275311,1.1181253,1.1181253,1.1181253,0.5491752,6.8323603,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.664,1.0,0.0,100000.07,-0.070871875,-6.4004183,2.7828264e-07,0.7070837,0.7070837,-1.4150744e-07,-1.5510645e-07,1.4142598,-2.830334e-07,4.014892,-27.96863,-27.96863,102.048615,8.738757,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,0.72480947,0.72480994,1.0,-127.89453,123.87964,-385.29474,413.26337,1.0513256e-11,-1.6315975e-12,6.2225966,6.2225966,0.72480947,0.06275312,1.1181253,1.1181253,1.1181253,0.72480994,7.0079947,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6645,1.0,0.0,100000.07,-0.0706442,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4223464e-07,-1.5588077e-07,1.4142598,-2.8448787e-07,29.352663,53.021957,53.021957,102.048615,-16.566639,0.0,102.030754,326.6093,1.0,-1.0,0.70962715,0.90044415,0.9004447,1.0,-138.0192,108.666534,-423.87976,370.85782,1.0287859e-11,-1.5810572e-12,0.115046,0.115046,0.90044415,0.06275312,1.1181253,1.1181253,1.1181253,0.9004447,0.90044415,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.665,1.0,0.0,100000.07,-0.070417665,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4293639e-07,-1.4883994e-07,1.4142598,-2.8589145e-07,53.7873,132.38115,132.38115,102.048615,-41.362305,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,1.0760789,1.0760794,1.0,-143.89725,90.10995,-449.4227,317.04156,1.1674645e-11,-1.5245117e-12,0.2906807,0.2906807,1.0760789,0.06275312,1.1181253,1.1181253,1.1181253,1.0760794,1.0760789,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6655,1.0,0.0,100000.07,-0.0701917,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4360904e-07,-1.5550698e-07,1.4142598,-2.8723684e-07,76.56699,207.66719,207.66719,102.048615,-64.88532,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,1.2517136,1.2517141,1.0,-145.34782,68.78082,-461.13766,253.47047,1.3657418e-11,-1.4686558e-12,0.46631545,0.46631545,1.2517136,0.06275313,1.1181253,1.1181253,1.1181253,1.2517141,1.2517136,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.666,1.0,0.0,100000.07,-0.06996633,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4424468e-07,-1.5054106e-07,1.4142598,-2.885082e-07,96.990845,276.56366,276.56366,102.048615,-86.41193,0.0,102.030754,326.6093,1.0,-1.0,0.7096272,1.4273484,1.4273489,1.0,-142.32628,45.335434,-458.66418,182.10052,1.619996e-11,-1.41506e-12,0.64195013,0.64195013,1.4273484,0.06275311,1.1181253,1.1181253,1.1181253,1.4273489,1.4273484,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6665,1.0,0.0,100000.07,-0.069743216,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4482184e-07,-1.4272828e-07,1.4142598,-2.896626e-07,114.43045,336.9507,336.9507,102.048615,-105.27978,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.602983,1.6029836,1.0,-134.9256,20.495142,-442.07837,105.12765,1.9896796e-11,-1.3626714e-12,0.8175849,0.8175849,1.602983,0.06275312,1.1181253,1.1181253,1.1181253,1.6029836,1.602983,0.7853982,0.11812536,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.667,1.0,0.0,100000.07,-0.06952137,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4539094e-07,-1.3907133e-07,1.4142598,-2.9080087e-07,128.34923,386.97037,386.97037,102.048615,-120.90835,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.7786177,1.7786182,1.0,-123.373474,-4.9757485,-411.89053,24.920168,2.3073555e-11,-1.3103898e-12,0.9932196,0.9932196,1.7786177,0.062753126,1.1181253,1.1181253,1.1181253,1.7786182,1.7786177,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6675,1.0,0.0,100000.07,-0.06929971,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4589398e-07,-1.6084273e-07,1.4142598,-2.91807e-07,138.3189,425.0836,425.0836,102.048615,-132.81677,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.9542525,1.954253,1.0,-108.02536,-30.293545,-369.0295,-56.05407,2.5251738e-11,-1.2600376e-12,1.1688544,1.1688544,1.9542525,0.0627531,1.1181253,1.1181253,1.1181253,1.954253,1.9542525,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.668,1.0,0.0,100000.07,-0.06907856,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4639203e-07,-1.4728164e-07,1.4142598,-2.9280318e-07,144.03273,450.11768,450.11768,102.048615,-140.63864,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,2.129887,2.1298878,1.0,-89.35348,-54.679256,-314.8141,-135.30362,2.6579792e-11,-1.2126644e-12,1.344489,1.344489,2.129887,0.06275311,1.1181253,1.1181253,1.1181253,2.1298878,2.129887,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6685,1.0,0.0,100000.07,-0.06885794,-6.400418,6.7673676e-07,0.7070837,0.70708364,-1.4687649e-07,-1.3651314e-07,1.4142598,-2.9377216e-07,145.31493,461.3024,461.3024,102.048615,-144.13329,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,2.305522,2.3055224,1.0,-67.93234,-77.38258,-250.91232,-210.39009,2.7588189e-11,-1.160762e-12,1.5201237,1.5201237,2.305522,0.062753126,1.1181253,1.1181253,1.1181253,2.3055224,2.305522,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.669,1.0,0.0,100000.06,-0.068638526,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4732969e-07,-1.4307433e-07,1.4142598,-2.946786e-07,142.126,458.29364,458.29364,102.048615,-143.1932,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,2.4811566,2.481157,1.0,-44.421043,-97.70497,-179.29042,-279.0032,2.8577724e-11,-1.1115094e-12,1.6957585,1.6957585,2.4811566,0.06275312,1.1181253,1.1181253,1.1181253,2.481157,2.4811566,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6695,1.0,0.0,100000.06,-0.068419985,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4775928e-07,-1.5888251e-07,1.4142598,-2.9553786e-07,134.56412,441.18393,441.18393,102.048615,-137.84729,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,2.6567914,2.656792,1.0,-19.54298,-115.02114,-102.15204,-339.03186,2.9029357e-11,-1.0639549e-12,1.8713932,1.8713932,2.6567914,0.062753126,1.1181253,1.1181253,1.1181253,2.656792,2.6567914,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.67,1.0,0.0,100000.06,-0.06820246,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4819797e-07,-1.5581483e-07,1.4142598,-2.964153e-07,122.861916,410.4997,410.4997,102.048615,-128.26006,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,2.832426,2.8324265,1.0,5.936386,-128.79831,-21.870619,-388.6291,2.863246e-11,-1.4024987e-12,2.0470278,2.0470278,2.832426,0.06275313,1.1181253,1.1181253,1.1181253,2.8324265,2.832426,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6705,1.0,0.0,100000.06,-0.06798529,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4856161e-07,-1.5227822e-07,1.4142598,-2.9714263e-07,107.379456,367.1851,367.1851,102.048615,-114.72647,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,3.0080607,3.0080614,1.0,31.2331,-138.61255,59.083725,-426.26883,2.7642541e-11,-1.9106667e-12,2.2226627,2.2226627,3.0080607,0.06275311,1.1181253,1.1181253,1.1181253,3.0080614,3.0080607,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.671,1.0,0.0,100000.06,-0.06776855,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4888269e-07,-1.7191604e-07,1.4142598,-2.9778482e-07,88.5931,312.5728,312.5728,102.048615,-97.66294,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,3.1836956,3.183696,1.0,55.568825,-144.16193,138.22017,-450.79297,2.6092245e-11,-2.2349492e-12,2.3982973,2.3982973,3.1836956,0.062753126,1.1181253,1.1181253,1.1181253,3.183696,3.1836956,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6715,1.0,0.0,100000.06,-0.06755216,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4921886e-07,-1.6585633e-07,1.4142598,-2.9845722e-07,67.080894,248.3432,248.3432,102.048615,-77.59448,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.3593302,3.3593307,1.0,78.194786,-145.27568,213.10379,-461.447,2.4457334e-11,-2.4483668e-12,2.573932,2.573932,3.3593302,0.06275311,1.1181253,1.1181253,1.1181253,3.3593307,3.3593302,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.672,1.0,0.0,100000.06,-0.06733587,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4949875e-07,-1.4797662e-07,1.4142598,-2.9901702e-07,43.504715,176.47246,176.47246,102.048615,-55.138573,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.5349648,3.5349655,1.0,98.414825,-141.91954,281.43057,-457.90305,2.3056789e-11,-2.5768812e-12,2.7495668,2.7495668,3.5349648,0.0627531,1.1181253,1.1181253,1.1181253,3.5349655,3.5349648,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6725,1.0,0.0,100000.06,-0.0671197,-6.400418,6.7673676e-07,0.7070837,0.70708364,-1.4975578e-07,-1.586163e-07,1.4142598,-2.995311e-07,18.589966,99.17197,99.17197,102.048615,-30.986143,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.7105997,3.7106001,1.0,115.606804,-134.19678,341.0982,-440.27017,2.1728458e-11,-2.650145e-12,2.9252014,2.9252014,3.7105997,0.0627531,1.1181253,1.1181253,1.1181253,3.7106001,3.7105997,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.673,1.0,0.0,100000.06,-0.066904604,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4999846e-07,-1.5134835e-07,1.4142598,-3.000165e-07,-6.896763,18.820118,18.820118,102.048615,-5.8803196,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.8862343,3.886235,1.0,129.24176,-122.34499,390.2708,-409.09094,2.032865e-11,-2.6784096e-12,3.1008363,3.1008363,3.8862343,0.06275312,1.1181253,1.1181253,1.1181253,3.886235,3.8862343,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6735,1.0,0.0,100000.06,-0.06669007,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5022894e-07,-1.6316284e-07,1.4142598,-3.004775e-07,-32.17129,-62.110798,-62.110798,102.048615,19.406431,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,4.061869,4.0618696,1.0,138.90015,-106.72886,427.43542,-365.32465,1.956193e-11,-2.6730747e-12,3.276471,3.276471,4.061869,0.06275311,1.1181253,1.1181253,1.1181253,4.0618696,4.061869,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.674,1.0,0.0,100000.06,-0.06647628,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5041715e-07,-1.687622e-07,1.4142598,-3.0085394e-07,-56.45596,-141.13068,-141.13068,102.048615,44.096077,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,4.237504,4.2375045,1.0,144.28482,-87.82886,451.44858,-310.3179,1.886054e-11,-2.6520734e-12,3.4521055,3.4521055,4.237504,0.06275311,1.1181253,1.1181253,1.1181253,4.2375045,4.237504,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6745,1.0,0.0,100000.06,-0.06626299,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5058232e-07,-1.494672e-07,1.4142598,-3.0118431e-07,-79.00358,-215.80818,-215.80818,102.048615,67.42896,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,4.4131384,4.413139,1.0,145.23009,-66.22651,461.5714,-245.76321,1.8212582e-11,-2.6168416e-12,3.6277404,3.6277404,4.4131384,0.062753126,1.1181253,1.1181253,1.1181253,4.413139,4.4131384,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.675,1.0,0.0,100000.06,-0.066050194,-6.400418,6.7673676e-07,0.7070837,0.70708364,-1.5069716e-07,-1.6120872e-07,1.4142598,-3.01414e-07,-99.120384,-283.84564,-283.84564,102.048615,88.68717,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,4.5887733,4.5887737,1.0,141.70686,-42.586483,457.49243,-173.6468,1.7705832e-11,-2.568666e-12,3.803375,3.803375,4.5887733,0.06275312,1.1181253,1.1181253,1.1181253,4.5887737,4.5887733,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6755,1.0,0.0,100000.06,-0.06583984,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5077354e-07,-1.548017e-07,1.4142598,-3.0156679e-07,-116.187416,-343.14963,-343.14963,102.048615,107.21662,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,4.764408,4.7644086,1.0,133.82356,-17.636139,439.3372,-96.18756,1.766582e-11,-2.5083084e-12,3.9790096,3.9790096,4.764408,0.0627531,1.1181253,1.1181253,1.1181253,4.7644086,4.764408,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.676,1.0,0.0,100000.06,-0.06563121,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.508003e-07,-1.6031343e-07,1.4142598,-3.016203e-07,-129.67957,-391.89548,-391.89548,102.048615,122.4472,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,4.9400425,4.940043,1.0,121.82272,7.856839,407.66428,-15.768793,1.7482522e-11,-2.4457645e-12,4.1546445,4.1546445,4.9400425,0.06275312,1.1181253,1.1181253,1.1181253,4.940043,4.9400425,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6765,1.0,0.0,100000.06,-0.06542222,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5079252e-07,-1.632692e-07,1.4142598,-3.0160473e-07,-139.18169,-428.58337,-428.58337,102.048615,133.91028,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,5.1156774,5.115678,1.0,106.07361,33.108074,363.4482,65.135155,1.7482573e-11,-2.3802683e-12,4.3302794,4.3302794,5.1156774,0.06275311,1.1181253,1.1181253,1.1181253,5.115678,5.1156774,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.677,1.0,0.0,100000.06,-0.06521379,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5077133e-07,-1.6744443e-07,1.4142598,-3.0156235e-07,-144.40141,-452.08444,-452.08444,102.048615,141.25316,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,5.291312,5.2913127,1.0,87.060776,57.340633,308.04944,144.035,1.8893017e-11,-2.313068e-12,4.5059137,4.5059137,5.291312,0.062753126,1.1181253,1.1181253,1.1181253,5.2913127,5.291312,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6775,1.0,0.0,100000.06,-0.0650061,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.507396e-07,-1.644227e-07,1.4142598,-3.014989e-07,-145.17815,-461.67566,-461.67566,102.048615,144.24991,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,5.4669466,5.4669476,1.0,65.36924,79.808914,243.17252,218.50314,2.0307776e-11,-2.2325108e-12,4.6815486,4.6815486,5.4669466,0.06275311,1.1181253,1.1181253,1.1181253,5.4669476,5.4669466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.678,1.0,0.0,100000.06,-0.06479922,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5070941e-07,-1.6393538e-07,1.4142598,-3.0143852e-07,-141.48799,-457.06186,-457.06186,102.048615,142.80833,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,5.6425815,5.642582,1.0,41.666393,99.8216,170.81355,286.2483,2.1379357e-11,-2.1571594e-12,4.8571835,4.8571835,5.6425815,0.0627531,1.1181253,1.1181253,1.1181253,5.642582,5.6425815,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6785,1.0,0.0,100000.06,-0.064593226,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5064884e-07,-1.5132483e-07,1.4142598,-3.0131736e-07,-133.44449,-438.385,-438.385,102.048615,136.97278,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,5.8182163,5.818217,1.0,16.681541,116.762955,93.19896,345.18607,2.20885e-11,-2.080025e-12,5.032818,5.032818,5.8182163,0.062753126,1.1181253,1.1181253,1.1181253,5.818217,5.8182163,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.679,1.0,0.0,100000.06,-0.06438787,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5056611e-07,-1.4857463e-07,1.4142598,-3.0115189e-07,-121.29513,-406.21982,-406.21982,102.048615,126.92281,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,5.9938507,5.9938517,1.0,-8.816571,130.1117,12.716784,393.50302,2.245021e-11,-2.006258e-12,5.2084527,5.2084527,5.9938507,0.06275311,1.1181253,1.1181253,1.1181253,5.9938517,5.9938507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6795,1.0,0.0,100000.06,-0.064182855,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.5046862e-07,-1.5291671e-07,1.4142598,-3.0095688e-07,-105.41371,-361.5559,-361.5559,102.048615,112.967636,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,6.1694856,6.169486,1.0,-34.04341,139.45712,-68.15667,429.71255,2.2707471e-11,-1.9430482e-12,5.3840876,5.3840876,6.1694856,0.06275311,1.1181253,1.1181253,1.1181253,6.169486,6.1694856,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.68,1.0,0.0,100000.06,-0.06397829,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.503413e-07,-1.5999689e-07,1.4142598,-3.0070223e-07,-86.288895,-305.76752,-305.76752,102.048615,95.53663,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,0.061935022,0.061935596,1.0,-58.222794,144.51169,-146.93304,452.70056,2.308073e-11,-1.8734287e-12,5.559722,5.559722,0.061935022,0.0627531,1.1181253,1.1181253,1.1181253,0.061935596,6.3451204,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6805,1.0,0.0,100000.06,-0.063774005,-6.400418,6.7673676e-07,0.7070837,0.70708364,-1.5016796e-07,-1.5924755e-07,1.4142598,-3.0035554e-07,-64.5091,-240.57117,-240.57117,102.048615,75.16612,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.23756973,0.23757032,1.0,-80.610756,145.11986,-221.18855,461.7597,2.3603418e-11,-1.80254e-12,5.735357,5.735357,0.23756973,0.06275311,1.1181253,1.1181253,1.1181253,0.23757032,6.520755,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.681,1.0,0.0,100000.06,-0.063570485,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4999365e-07,-1.6685588e-07,1.4142598,-3.000069e-07,-40.74448,-167.97285,-167.97285,102.048615,52.482883,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.41320446,0.41320503,1.0,-100.51846,141.26294,-288.63843,456.6113,2.3691347e-11,-1.7347465e-12,5.9109917,5.9109917,0.41320446,0.06275312,1.1181253,1.1181253,1.1181253,0.41320503,6.6963897,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6815,1.0,0.0,100000.06,-0.0633674,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4978045e-07,-1.442715e-07,1.4142598,-2.9958045e-07,-15.726217,-90.20628,-90.20628,102.048615,28.18483,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,0.5888392,0.5888397,1.0,-117.33338,133.0596,-347.2074,437.4137,2.3836665e-11,-1.6709598e-12,6.0866265,6.0866265,0.5888392,0.06275311,1.1181253,1.1181253,1.1181253,0.5888397,6.8720245,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.682,1.0,0.0,100000.06,-0.06316463,-6.400418,6.7673676e-07,0.7070837,0.7070837,-1.4955353e-07,-1.592978e-07,1.4142598,-2.991266e-07,9.775916,-9.664219,-9.664219,102.048615,3.019575,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.76447386,0.76447445,1.0,-130.53815,120.76223,-395.09338,404.7576,2.3620498e-11,-1.6116028e-12,6.262261,6.262261,0.76447386,0.06275311,1.1181253,1.1181253,1.1181253,0.76447445,7.0476594,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6825,1.0,0.0,100000.06,-0.06296199,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4929627e-07,-1.4969334e-07,1.4142598,-2.9861204e-07,34.97726,71.17519,71.17519,102.048615,-22.238586,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,0.9401086,0.94010913,1.0,-139.72647,104.749214,-430.823,359.6478,2.306613e-11,-1.5431585e-12,0.15471043,0.15471043,0.9401086,0.0627531,1.1181253,1.1181253,1.1181253,0.94010913,0.9401086,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.683,1.0,0.0,100000.06,-0.062760115,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4901143e-07,-1.6516157e-07,1.4142598,-2.980423e-07,59.102413,149.82466,149.82466,102.048615,-46.812504,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.1157433,1.1157439,1.0,-144.61565,85.51324,-453.2969,303.47223,2.1668951e-11,-1.4819549e-12,0.33034512,0.33034512,1.1157433,0.0627531,1.1181253,1.1181253,1.1181253,1.1157439,1.1157433,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6835,1.0,0.0,100000.06,-0.062558636,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4869185e-07,-1.6423543e-07,1.4142598,-2.9740312e-07,81.40908,223.86429,223.86429,102.048615,-69.946075,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.291378,1.2913786,1.0,-145.05524,63.646156,-461.8236,237.95932,2.0021023e-11,-1.4216729e-12,0.50597984,0.50597984,1.291378,0.0627531,1.1181253,1.1181253,1.1181253,1.2913786,1.291378,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.684,1.0,0.0,100000.06,-0.06235826,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4836372e-07,-1.6296079e-07,1.4142598,-2.9674683e-07,101.21093,291.01596,291.01596,102.048615,-90.92753,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.4670128,1.4670132,1.0,-141.03172,39.82079,-456.14078,165.1248,1.9050407e-11,-1.3631453e-12,0.6816146,0.6816146,1.4670128,0.06275311,1.1181253,1.1181253,1.1181253,1.4670132,1.4670128,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6845,1.0,0.0,100000.06,-0.062159896,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.479981e-07,-1.4317514e-07,1.4142598,-2.9601551e-07,117.89869,349.2136,349.2136,102.048615,-109.11129,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,1.6426474,1.642648,1.0,-132.66888,14.770204,-436.42325,87.20966,1.8850947e-11,-1.3059589e-12,0.85724926,0.85724926,1.6426474,0.06275313,1.1181253,1.1181253,1.1181253,1.642648,1.6426474,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.685,1.0,0.0,100000.06,-0.061962694,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4758606e-07,-1.5417221e-07,1.4142598,-2.9519143e-07,130.9589,396.66647,396.66647,102.048615,-123.93788,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,1.8182821,1.8182827,1.0,-120.22406,-10.734836,-403.2777,6.6112328,1.8958328e-11,-1.2491315e-12,1.032884,1.032884,1.8182821,0.06275311,1.1181253,1.1181253,1.1181253,1.8182827,1.8182821,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6855,1.0,0.0,100000.06,-0.061766073,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4715927e-07,-1.434851e-07,1.4142598,-2.9433775e-07,139.98972,431.91458,431.91458,102.048615,-134.95111,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.9939169,1.9939175,1.0,-104.08014,-35.90958,-357.72397,-74.19061,1.896631e-11,-1.1943749e-12,1.2085187,1.2085187,1.9939169,0.0627531,1.1181253,1.1181253,1.1181253,1.9939175,1.9939169,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.686,1.0,0.0,100000.06,-0.061569616,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4670266e-07,-1.5813413e-07,1.4142598,-2.9342448e-07,144.71329,453.8734,453.8734,102.048615,-141.8121,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,2.1695516,2.169552,1.0,-84.73384,-59.97945,-301.16367,-152.70975,1.9051786e-11,-1.144859e-12,1.3841534,1.3841534,2.1695516,0.06275311,1.1181253,1.1181253,1.1181253,2.169552,2.1695516,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6865,1.0,0.0,100000.06,-0.06137361,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.462202e-07,-1.5090798e-07,1.4142598,-2.924595e-07,144.98427,461.8673,461.8673,102.048615,-144.30978,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,2.3451862,2.345187,1.0,-62.780422,-82.20385,-235.33707,-226.53024,1.9265057e-11,-1.0945319e-12,1.5597881,1.5597881,2.3451862,0.06275312,1.1181253,1.1181253,1.1181253,2.345187,2.3451862,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.687,1.0,0.0,100000.06,-0.06117828,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4575073e-07,-1.4211018e-07,1.4142598,-2.915205e-07,140.79433,455.65033,455.65033,102.048615,-142.3673,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,2.520821,2.5208216,1.0,-38.89536,-101.89897,-162.26953,-293.38077,1.9500023e-11,-1.0414064e-12,1.7354228,1.7354228,2.520821,0.06275311,1.1181253,1.1181253,1.1181253,2.5208216,2.520821,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6875,1.0,0.0,100000.06,-0.06098418,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4526435e-07,-1.5046211e-07,1.4142598,-2.9054766e-07,132.27238,435.41373,435.41373,102.048615,-136.0444,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,2.6964557,2.6964562,1.0,-13.813546,-118.45884,-84.209236,-351.2045,1.9649338e-11,-9.902281e-13,1.9110576,1.9110576,2.6964557,0.062753126,1.1181253,1.1181253,1.1181253,2.6964562,2.6964557,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.688,1.0,0.0,100000.06,-0.06079071,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4475846e-07,-1.4836637e-07,1.4142598,-2.8953585e-07,119.68063,401.78018,401.78018,102.048615,-125.53565,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,2.8720903,2.872091,1.0,11.693284,-131.37392,-3.5579605,-398.2222,1.9770189e-11,-9.393334e-13,2.0866923,2.0866923,2.8720903,0.06275312,1.1181253,1.1181253,1.1181253,2.872091,2.8720903,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6885,1.0,0.0,100000.06,-0.06059775,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4425679e-07,-1.4083268e-07,1.4142598,-2.885324e-07,103.40651,355.78452,355.78452,102.048615,-111.164375,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,3.0477252,3.0477257,1.0,36.840332,-140.24684,77.20279,-432.9873,1.9874186e-11,-8.4402743e-13,2.262327,2.262327,3.0477252,0.062753126,1.1181253,1.1181253,1.1181253,3.0477257,3.0477252,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.689,1.0,0.0,100000.055,-0.060405273,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4371203e-07,-1.5433244e-07,1.4142598,-2.8744284e-07,83.950745,298.84195,298.84195,102.048615,-93.37276,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.2233598,3.2233603,1.0,60.853863,-144.80461,155.58813,-454.43008,1.9367135e-11,-7.498756e-13,2.4379616,2.4379616,3.2233598,0.06275312,1.1181253,1.1181253,1.1181253,3.2233603,3.2233598,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6895,1.0,0.0,100000.055,-0.060213264,-6.400418,2.0806577e-07,0.7070837,0.70708364,-1.431428e-07,-1.5133823e-07,1.4142598,-2.8630427e-07,61.91195,232.70453,232.70453,102.048615,-72.708206,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,3.3989944,3.3989952,1.0,82.995026,-144.90697,229.1863,-461.89084,1.8572208e-11,-6.70873e-13,2.6135964,2.6135964,3.3989944,0.062753126,1.1181253,1.1181253,1.1181253,3.3989952,3.3989944,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.69,1.0,0.0,100000.055,-0.060021337,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4255923e-07,-1.5258098e-07,1.4142598,-2.8513708e-07,37.968227,159.40718,159.40718,102.048615,-49.806553,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.5746293,3.5746298,1.0,102.582565,-140.5508,295.73276,-455.13995,1.8061696e-11,-6.0797304e-13,2.789231,2.789231,3.5746293,0.06275312,1.1181253,1.1181253,1.1181253,3.5746298,3.5746293,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6905,1.0,0.0,100000.055,-0.05982973,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4195774e-07,-1.6158252e-07,1.4142598,-2.83934e-07,12.856286,81.20513,81.20513,102.048615,-25.372435,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.750264,3.7502646,1.0,119.01381,-131.8701,353.18005,-434.38516,1.7359456e-11,-5.471969e-13,2.9648657,2.9648657,3.750264,0.06275311,1.1181253,1.1181253,1.1181253,3.7502646,3.750264,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.691,1.0,0.0,100000.055,-0.059638765,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4134305e-07,-1.4770968e-07,1.4142598,-2.8270458e-07,-12.651221,0.50453347,0.50453347,102.048615,-0.1576464,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,3.9258988,3.9258993,1.0,131.7832,-119.13198,399.76056,-400.26508,1.6532383e-11,-4.943118e-13,3.1405005,3.1405005,3.9258988,0.062753126,1.1181253,1.1181253,1.1181253,3.9258993,3.9258988,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6915,1.0,0.0,100000.055,-0.059448313,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4068483e-07,-1.5276747e-07,1.4142598,-2.8138803e-07,-37.76947,-80.211586,-80.211586,102.048615,25.06199,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,4.1015334,4.101534,1.0,140.49783,-102.72837,434.0411,-353.8295,1.5746621e-11,-4.4895703e-13,3.3161352,3.3161352,4.1015334,0.06275311,1.1181253,1.1181253,1.1181253,4.101534,4.1015334,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.692,1.0,0.0,100000.055,-0.059258074,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.4001704e-07,-1.4647203e-07,1.4142598,-2.8005238e-07,-61.725616,-158.45973,-158.45973,102.048615,49.510513,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,4.2771683,4.2771688,1.0,144.88959,-83.16398,454.96692,-296.5072,1.4839024e-11,-4.0276265e-13,3.49177,3.49177,4.2771683,0.06275311,1.1181253,1.1181253,1.1181253,4.2771688,4.2771683,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6925,1.0,0.0,100000.055,-0.059068285,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3933928e-07,-1.5554836e-07,1.4142598,-2.7869675e-07,-83.78257,-231.83232,-231.83232,102.048615,72.43568,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,4.4528027,4.452803,1.0,144.82333,-61.040768,461.89417,-230.06183,1.3631793e-11,-3.5679478e-13,3.6674047,3.6674047,4.4528027,0.062753126,1.1181253,1.1181253,1.1181253,4.452803,4.4528027,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.693,1.0,0.0,100000.055,-0.05887935,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3862675e-07,-1.3297681e-07,1.4142598,-2.772716e-07,-103.26167,-298.07184,-298.07184,102.048615,93.13212,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,4.6284375,4.628438,1.0,140.3011,-37.039436,454.60968,-156.53786,1.1882253e-11,-3.1164134e-13,3.8430393,3.8430393,4.6284375,0.06275313,1.1181253,1.1181253,1.1181253,4.628438,4.6284375,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6935,1.0,0.0,100000.055,-0.058693107,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3790704e-07,-1.502094e-07,1.4142598,-2.7583206e-07,-119.56358,-355.14017,-355.14017,102.048615,110.96304,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,4.8040724,4.804073,1.0,131.46205,-11.898463,433.33765,-78.19747,9.992691e-12,-2.7483183e-13,4.018674,4.018674,4.8040724,0.062753126,1.1181253,1.1181253,1.1181253,4.804073,4.8040724,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.694,1.0,0.0,100000.055,-0.058507904,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3714268e-07,-1.4014208e-07,1.4142598,-2.7430326e-07,-132.18672,-401.28143,-401.28143,102.048615,125.379814,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,4.979707,4.9797077,1.0,118.57812,13.608606,398.7325,2.5489151,8.563611e-12,-2.41889e-13,4.1943088,4.1943088,4.979707,0.062753126,1.1181253,1.1181253,1.1181253,4.9797077,4.979707,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6945,1.0,0.0,100000.055,-0.058322784,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3635986e-07,-1.4239039e-07,1.4142598,-2.7273754e-07,-140.74269,-435.07593,-435.07593,102.048615,135.93886,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,5.1553416,5.155342,1.0,102.04574,38.69696,351.85904,83.21688,1.7890715e-11,-2.1129585e-13,4.3699436,4.3699436,5.1553416,0.06275312,1.1181253,1.1181253,1.1181253,5.155342,5.1553416,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.695,1.0,0.0,100000.055,-0.058137618,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3555876e-07,-1.3814741e-07,1.4142598,-2.7113524e-07,-144.96825,-455.48386,-455.48386,102.048615,142.31529,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,5.3309765,5.330977,1.0,82.37358,62.594673,294.15945,161.3244,4.1242183e-11,-1.8932318e-13,4.545578,4.545578,5.3309765,0.06275311,1.1181253,1.1181253,1.1181253,5.330977,5.3309765,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6955,1.0,0.0,100000.055,-0.05795293,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.347773e-07,-1.3269516e-07,1.4142598,-2.695722e-07,-144.73338,-461.87732,-461.87732,102.048615,144.31291,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,5.506611,5.506612,1.0,60.16692,84.56645,227.40907,234.46823,6.247395e-11,-1.6586149e-13,4.721213,4.721213,5.506611,0.062753126,1.1181253,1.1181253,1.1181253,5.506612,5.506611,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.696,1.0,0.0,100000.055,-0.057769183,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3398734e-07,-1.3528359e-07,1.4142598,-2.679922e-07,-140.04529,-454.05957,-454.05957,102.048615,141.87027,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,5.6822457,5.682246,1.0,36.109028,103.936264,153.6617,300.39786,8.0989764e-11,-1.3518504e-13,4.8968477,4.8968477,5.6822457,0.06275313,1.1181253,1.1181253,1.1181253,5.682246,5.6822457,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6965,1.0,0.0,100000.055,-0.0575865,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3319215e-07,-1.3217361e-07,1.4142598,-2.6640168e-07,-131.04825,-432.27118,-432.27118,102.048615,135.06252,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,5.8578806,5.857881,1.0,10.940121,120.10813,75.18641,357.08478,9.6969974e-11,-1.0790998e-13,5.072482,5.072482,5.8578806,0.06275314,1.1181253,1.1181253,1.1181253,5.857881,5.8578806,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.697,1.0,0.0,100000.055,-0.057404704,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.323681e-07,-1.3986262e-07,1.4142598,-2.647535e-07,-118.01907,-397.1825,-397.1825,102.048615,124.09912,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,6.033515,6.033516,1.0,-14.565395,132.58447,-5.6022496,402.78476,1.1074735e-10,-8.529421e-14,5.248117,5.248117,6.033515,0.06275314,1.1181253,1.1181253,1.1181253,6.033516,6.033515,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6975,1.0,0.0,100000.055,-0.05722296,-6.400418,2.0806577e-07,0.7070837,0.70708364,-1.3152894e-07,-1.3839154e-07,1.4142598,-2.6307504e-07,-101.35864,-349.8732,-349.8732,102.048615,109.31739,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,6.20915,6.2091503,1.0,-39.62276,140.9814,-86.21854,436.09174,1.2283131e-10,-6.284618e-14,5.423752,5.423752,6.20915,0.06275314,1.1181253,1.1181253,1.1181253,6.2091503,6.20915,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.698,1.0,0.0,100000.055,-0.057041805,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.3065211e-07,-1.2665015e-07,1.4142598,-2.613213e-07,-81.579575,-291.7989,-291.7989,102.048615,91.17216,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.101599306,0.10159985,1.0,-63.460995,145.04057,-164.18202,455.9809,1.3293902e-10,-3.607191e-14,5.599386,5.599386,0.101599306,0.06275314,1.1181253,1.1181253,1.1181253,0.10159985,6.3847847,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6985,1.0,0.0,100000.055,-0.056860432,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.2978288e-07,-1.37094e-07,1.4142598,-2.595827e-07,-59.290443,-224.74638,-224.74638,102.048615,70.2217,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.27723402,0.27723455,1.0,-85.34664,144.63708,-237.09389,461.84027,1.407034e-10,-1.2154918e-14,5.775021,5.775021,0.27723402,0.06275313,1.1181253,1.1181253,1.1181253,0.27723455,6.5604196,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.699,1.0,0.0,100000.055,-0.056679334,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.2887376e-07,-1.458461e-07,1.4142598,-2.5776436e-07,-35.177044,-150.77882,-150.77882,102.048615,47.110638,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.45286873,0.45286927,1.0,-104.606316,139.78336,-302.7108,453.4896,1.4675107e-10,1.4637495e-14,5.950656,5.950656,0.45286873,0.06275313,1.1181253,1.1181253,1.1181253,0.45286927,6.736054,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.6995,1.0,0.0,100000.055,-0.056498624,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.2795184e-07,-1.3120102e-07,1.4142598,-2.5592038e-07,-9.981302,-72.17205,-72.17205,102.048615,22.550062,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.62850344,0.628504,1.0,-120.64743,130.62872,-359.01376,431.18582,1.5079304e-10,4.122205e-14,6.126291,6.126291,0.62850344,0.06275315,1.1181253,1.1181253,1.1181253,0.628504,6.911689,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7,1.0,0.0,100000.055,-0.056318257,-6.400418,2.0806577e-07,0.7070837,0.7070837,-1.2702984e-07,-1.2894111e-07,1.4142598,-2.5407627e-07,15.521547,8.655339,8.655339,102.048615,-2.7043412,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,0.8041381,0.80413866,1.0,-132.97643,117.45487,-404.27048,395.61514,1.5356184e-10,6.2315516e-14,0.018739982,0.018739982,0.8041381,0.06275315,1.1181253,1.1181253,1.1181253,0.80413866,0.8041381,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7005,1.0,0.0,100000.055,-0.056138642,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.261024e-07,-1.1993917e-07,1.4142598,-2.522213e-07,40.546825,89.216415,89.216415,102.048615,-27.875538,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,0.97977287,0.9797734,1.0,-141.21394,100.66712,-437.0885,347.87207,1.5492162e-10,8.281977e-14,0.1943747,0.1943747,0.97977287,0.06275314,1.1181253,1.1181253,1.1181253,0.9797734,0.97977287,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.701,1.0,0.0,100000.055,-0.055959217,-6.400418,-3.056432e-07,0.7070837,0.70708364,-1.2514866e-07,-1.4111653e-07,1.4142598,-2.5031366e-07,64.32454,167.03246,167.03246,102.048615,-52.18905,0.0,102.030754,326.60928,1.0,-1.0,0.70962715,1.1554075,1.1554081,1.0,-145.10655,80.78201,-456.458,289.42554,1.5449153e-10,1.0576377e-13,0.3700094,0.3700094,1.1554075,0.06275313,1.1181253,1.1181253,1.1181253,1.1554081,1.1554075,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7015,1.0,0.0,100000.055,-0.055780645,-6.400418,-3.056432e-07,0.7070837,0.70708364,-1.2417706e-07,-1.374913e-07,1.4142597,-2.4837036e-07,86.1231,239.70918,239.70918,102.048615,-74.89679,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.3310423,1.3310428,1.0,-144.53448,58.411377,-461.78305,222.07387,1.5284184e-10,1.2792507e-13,0.5456441,0.5456441,1.3310423,0.06275313,1.1181253,1.1181253,1.1181253,1.3310428,1.3310423,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.702,1.0,0.0,100000.055,-0.05560312,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.2318458e-07,-1.2339501e-07,1.4142597,-2.4638524e-07,105.2718,305.01047,305.01047,102.048615,-95.30009,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.506677,1.5066775,1.0,-139.51532,34.24352,-452.8998,147.88936,1.4999613e-10,1.5046354e-13,0.72127885,0.72127885,1.506677,0.06275314,1.1181253,1.1181253,1.1181253,1.5066775,1.506677,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7025,1.0,0.0,100000.055,-0.055427983,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.221669e-07,-1.1543504e-07,1.4142597,-2.4434974e-07,121.18146,360.92706,360.92706,102.048615,-112.77115,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.6823117,1.6823123,1.0,-130.2035,9.022045,-430.0816,69.15454,1.4618802e-10,1.7361713e-13,0.8969135,0.8969135,1.6823117,0.06275315,1.1181253,1.1181253,1.1181253,1.6823123,1.6823117,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.703,1.0,0.0,100000.055,-0.055253603,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.2112663e-07,-1.1679523e-07,1.4142597,-2.4226907e-07,133.36256,405.73856,405.73856,102.048615,-126.77244,0.0,102.030754,326.60928,1.0,-1.0,0.7096272,1.8579464,1.8579469,1.0,-116.88554,-16.477022,-394.03052,-11.708051,1.4145907e-10,1.9467675e-13,1.0725483,1.0725483,1.8579464,0.062753156,1.1181253,1.1181253,1.1181253,1.8579469,1.8579464,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7035,1.0,0.0,100000.055,-0.05507931,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.2005066e-07,-1.1995031e-07,1.4142597,-2.40117e-07,141.44032,438.06613,438.06613,102.048615,-136.87315,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.033581,2.0335817,1.0,-99.97121,-41.46912,-345.85574,-92.2104,1.3563815e-10,2.1419994e-13,1.2481829,1.2481829,2.033581,0.06275315,1.1181253,1.1181253,1.1181253,2.0335817,2.033581,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.704,1.0,0.0,100000.055,-0.05490538,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.1898267e-07,-1.286283e-07,1.4142597,-2.3798087e-07,145.1662,456.91516,456.91516,102.048615,-142.7625,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.2092159,2.2092164,1.0,-79.98092,-65.18528,-287.03955,-169.8756,1.2915823e-10,2.3195944e-13,1.4238176,1.4238176,2.2092159,0.062753156,1.1181253,1.1181253,1.1181253,2.2092164,2.2092159,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7045,1.0,0.0,100000.055,-0.054732163,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.1793111e-07,-1.04695516e-07,1.4142597,-2.3587762e-07,144.42555,461.70566,461.70566,102.048615,-144.2593,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.3848505,2.384851,1.0,-57.52976,-86.8958,-219.39166,-242.31401,1.2277054e-10,2.4940792e-13,1.5994524,1.5994524,2.3848505,0.06275315,1.1181253,1.1181253,1.1181253,2.384851,2.3848505,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.705,1.0,0.0,100000.055,-0.054560244,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.1687652e-07,-1.209767e-07,1.4142597,-2.337683e-07,139.24118,452.29025,452.29025,102.048615,-141.31746,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.5604851,2.5604858,1.0,-33.3085,-105.93268,-144.99344,-307.2968,1.178176e-10,2.6716113e-13,1.7750871,1.7750871,2.5604851,0.062753156,1.1181253,1.1181253,1.1181253,2.5604858,2.5604851,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7055,1.0,0.0,100000.055,-0.054388165,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.1581933e-07,-1.1540622e-07,1.4142597,-2.3165379e-07,129.77258,428.95862,428.95862,102.048615,-134.02751,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.73612,2.7361205,1.0,-8.062395,-121.71018,-66.13401,-362.82462,1.1310559e-10,2.8497267e-13,1.9507217,1.9507217,2.73612,0.06275315,1.1181253,1.1181253,1.1181253,2.7361205,2.73612,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.706,1.0,0.0,100000.055,-0.054216884,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.14740935e-07,-1.2043581e-07,1.4142597,-2.2949685e-07,116.3111,392.42865,392.42865,102.048615,-122.61378,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.9117546,2.911755,1.0,17.431776,-133.74287,14.760248,-407.1889,1.07986294e-10,3.0048763e-13,2.1263566,2.1263566,2.9117546,0.062753156,1.1181253,1.1181253,1.1181253,2.911755,2.9117546,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7065,1.0,0.0,100000.055,-0.054045986,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.136722e-07,-1.0741639e-07,1.4142597,-2.2735925e-07,99.27091,343.82428,343.82428,102.048615,-107.42742,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.0873895,3.08739,1.0,42.3896,-141.6605,95.20036,-439.02466,1.0326958e-10,1.4317403e-13,2.3019912,2.3019912,3.0873895,0.06275315,1.1181253,1.1181253,1.1181252,3.08739,3.0873895,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.707,1.0,0.0,100000.055,-0.0538753,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.1259565e-07,-1.0641878e-07,1.4142597,-2.2520601e-07,79.17633,284.64105,284.64105,102.048615,-88.9357,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.263024,3.2630246,1.0,66.04317,-145.2195,172.71132,-457.35236,9.919254e-11,-2.2854806e-13,2.4776258,2.4776258,3.263024,0.062753156,1.1181253,1.1181253,1.1181252,3.2630246,3.263024,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7075,1.0,0.0,100000.055,-0.053704277,-6.400418,-3.056432e-07,0.7070837,0.70708364,-1.1148468e-07,-1.10564514e-07,1.4142597,-2.2298393e-07,56.645622,216.69986,216.69986,102.048615,-67.70757,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.4386587,3.4386592,1.0,87.664696,-144.31032,244.90823,-461.6081,9.5261514e-11,-4.7510346e-13,2.6532607,2.6532607,3.4386587,0.06275316,1.1181253,1.1181253,1.1181252,3.4386592,3.4386587,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
