Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.708,1.0,0.0,100000.055,-0.053533737,-6.400418,-3.056432e-07,0.7070837,0.70708364,-1.1036987e-07,-1.1158542e-07,1.4142597,-2.2075415e-07,32.372025,142.09117,142.09117,102.048615,-44.3962,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.6142936,3.614294,1.0,106.58893,-138.96095,309.56973,-451.66092,9.1413585e-11,-6.40539e-13,2.8288953,2.8288953,3.6142936,0.06275316,1.1181253,1.1181253,1.1181252,3.614294,3.6142936,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7085,1.0,0.0,100000.055,-0.05336358,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.0926082e-07,-1.2455119e-07,1.4142597,-2.185359e-07,7.1023936,63.11059,63.11059,102.048615,-19.718824,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.7899282,3.7899287,1.0,122.2336,-129.33598,364.70627,-427.81686,8.741436e-11,-7.516718e-13,3.00453,3.00453,3.7899282,0.06275317,1.1181253,1.1181253,1.1181252,3.7899287,3.7899282,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.709,1.0,0.0,100000.055,-0.053193986,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.0815289e-07,-1.2060336e-07,1.4142597,-2.163199e-07,-18.385767,-17.8118,-17.8118,102.048615,5.5652637,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.9655628,3.9655633,1.0,134.11734,-115.731575,408.62143,-390.80963,8.380394e-11,-8.16162e-13,3.1801648,3.1801648,3.9655628,0.062753156,1.1181253,1.1181253,1.1181252,3.9655633,3.9655628,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7095,1.0,0.0,100000.055,-0.053024843,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.0701405e-07,-1.0453002e-07,1.4142597,-2.1404207e-07,-43.308228,-98.18616,-98.18616,102.048615,30.678118,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.1411977,4.141198,1.0,141.87451,-98.566284,439.96396,-341.7778,8.060622e-11,-8.495465e-13,3.3557994,3.3557994,4.1411977,0.062753156,1.1181253,1.1181253,1.1181252,4.141198,4.1411977,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.71,1.0,0.0,100000.055,-0.052856207,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.0586155e-07,-1.2085593e-07,1.4142597,-2.1173693e-07,-66.89817,-175.53949,-175.53949,102.048615,54.847057,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.3168325,4.316833,1.0,145.26645,-78.36828,457.76956,-282.23007,7.764547e-11,-8.6486146e-13,3.531434,3.531434,4.3168325,0.06275318,1.1181253,1.1181253,1.1181252,4.316833,4.3168325,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7105,1.0,0.0,100000.055,-0.052688405,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.0470842e-07,-1.2884675e-07,1.4142597,-2.0943051e-07,-88.42976,-247.49176,-247.49176,102.048615,77.328445,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.492467,4.4924674,1.0,144.18878,-55.759014,461.49033,-213.99858,7.44633e-11,-8.6514807e-13,3.707069,3.707069,4.492467,0.06275317,1.1181253,1.1181253,1.1181252,4.4924674,4.492467,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.711,1.0,0.0,100000.055,-0.052521132,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.03549176e-07,-1.0121031e-07,1.4142597,-2.0711187e-07,-107.24052,-311.82913,-311.82913,102.048615,97.430565,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.668102,4.6681023,1.0,138.67465,-31.434135,451.01184,-139.18271,7.093887e-11,-8.561347e-13,3.8827035,3.8827035,4.668102,0.06275316,1.1181253,1.1181253,1.1181252,4.6681023,4.668102,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7115,1.0,0.0,100000.05,-0.052356116,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.0236158e-07,-9.243423e-08,1.4142597,-2.0473652e-07,-122.75166,-366.57202,-366.57202,102.048615,114.534904,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.8437366,4.843737,1.0,128.89375,-6.1420803,426.65643,-60.084415,6.0928027e-11,-8.400149e-13,4.058338,4.058338,4.8437366,0.062753156,1.1181253,1.1181253,1.1181252,4.843737,4.8437366,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.712,1.0,0.0,100000.05,-0.052191548,-6.400418,-3.056432e-07,0.7070837,0.7070837,-1.0114322e-07,-1.0585262e-07,1.4142597,-2.0229966e-07,-134.48595,-410.0361,-410.0361,102.048615,128.1152,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.019371,5.0193715,1.0,115.14699,19.338957,389.17352,20.862576,3.677238e-11,-8.2057744e-13,4.233973,4.233973,5.019371,0.06275318,1.1181253,1.1181253,1.1181252,5.0193715,5.019371,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7125,1.0,0.0,100000.05,-0.05202718,-6.400418,-3.056432e-07,0.7070837,0.7070837,-9.9915454e-08,-9.45478e-08,1.4142597,-1.9984395e-07,-142.08232,-440.88406,-440.88406,102.048615,137.7536,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.195006,5.1950064,1.0,97.85735,44.224964,339.7164,101.167656,8.4472524e-12,-7.8445063e-13,4.409608,4.409608,5.195006,0.06275317,1.1181253,1.1181253,1.1181252,5.1950064,5.195006,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.713,1.0,0.0,100000.05,-0.051862918,-6.400418,-3.056432e-07,0.7070837,0.70708364,-9.870974e-08,-9.734625e-08,1.4142597,-1.9743237e-07,-145.30705,-458.16675,-458.16675,102.048615,143.15356,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.3706408,5.370641,1.0,77.55681,67.750244,279.80676,178.35999,-1.6523963e-11,-7.506001e-13,4.5852423,4.5852423,5.3706408,0.06275316,1.1181253,1.1181253,1.1181252,5.370641,5.3706408,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7135,1.0,0.0,100000.05,-0.05169977,-6.400418,-3.056432e-07,0.7070837,0.7070837,-9.7507645e-08,-1.04939325e-07,1.4142597,-1.9502802e-07,-144.06093,-461.35242,-461.35242,102.048615,144.14891,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.546275,5.5462756,1.0,54.86997,89.19096,211.28796,250.06447,-3.8489156e-11,-7.224163e-13,4.760877,4.760877,5.546275,0.06275317,1.1181253,1.1181253,1.1181252,5.5462756,5.546275,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.714,1.0,0.0,100000.05,-0.051537406,-6.400418,-3.056432e-07,0.7070837,0.70708364,-9.630606e-08,-9.328144e-08,1.4142597,-1.926247e-07,-138.3823,-450.34305,-450.34305,102.048615,140.70905,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.72191,5.7219105,1.0,30.494871,107.88743,136.26816,314.0749,-5.822376e-11,-6.9065077e-13,4.936512,4.936512,5.72191,0.062753186,1.1181253,1.1181253,1.1181252,5.7219105,5.72191,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7145,1.0,0.0,100000.05,-0.051375765,-6.400418,-3.056432e-07,0.7070837,0.70708364,-9.5094414e-08,-8.998119e-08,1.4142597,-1.9020125e-07,-128.44586,-425.47736,-425.47736,102.048615,132.9398,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.897545,5.8975453,1.0,5.1814995,123.264366,57.055614,368.42172,-7.513433e-11,-6.5813284e-13,5.1121464,5.1121464,5.897545,0.06275318,1.1181253,1.1181253,1.1181252,5.8975453,5.897545,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.715,1.0,0.0,100000.05,-0.051214635,-6.400418,-3.056432e-07,0.7070837,0.7070837,-9.388065e-08,-8.6874664e-08,1.4142597,-1.8777357e-07,-114.55737,-387.52045,-387.52045,102.048615,121.080215,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,6.0731792,6.0731797,1.0,-20.2913,134.84868,-23.912436,411.43286,-8.954368e-11,-6.2803316e-13,5.2877812,5.2877812,6.0731792,0.062753186,1.1181253,1.1181253,1.1181252,6.0731797,6.0731792,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7155,1.0,0.0,100000.05,-0.05105364,-6.400418,-3.056432e-07,0.7070837,0.7070837,-9.265103e-08,-8.0765844e-08,1.4142597,-1.8531415e-07,-97.14414,-337.64017,-337.64017,102.048615,105.4952,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,6.248814,6.2488146,1.0,-45.139767,142.2839,-104.14474,441.78488,-1.0208488e-10,-6.024136e-13,5.463416,5.463416,6.248814,0.06275316,1.1181253,1.1181253,1.1181252,6.2488146,6.248814,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.716,1.0,0.0,100000.05,-0.05089295,-6.400418,-3.056432e-07,0.7070837,0.7070837,-9.143334e-08,-1.0087844e-07,1.4142597,-1.8287862e-07,-76.74194,-277.37125,-277.37125,102.048615,86.66426,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,0.14126351,0.14126393,1.0,-68.599365,145.34131,-181.17268,458.54395,-1.12666314e-10,-5.6996665e-13,5.6390505,5.6390505,0.14126351,0.06275319,1.1181253,1.1181253,1.1181252,0.14126393,6.424449,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7165,1.0,0.0,100000.05,-0.050732568,-6.400418,-3.056432e-07,0.7070837,0.70708364,-9.0188394e-08,-8.917745e-08,1.4142597,-1.8038855e-07,-53.978523,-208.5681,-208.5681,102.048615,65.16682,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.31689823,0.31689864,1.0,-89.948265,143.92679,-252.62625,461.19434,-1.2150168e-10,-5.3147477e-13,5.8146853,5.8146853,0.31689823,0.06275318,1.1181253,1.1181253,1.1181252,0.31689864,6.6000834,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.717,1.0,0.0,100000.05,-0.050572395,-6.400418,-3.056432e-07,0.7070837,0.7070837,-8.895818e-08,-7.373503e-08,1.4142597,-1.7792799e-07,-29.554277,-133.34766,-133.34766,102.048615,41.664295,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,0.49253294,0.49253333,1.0,-108.52962,138.0839,-316.30692,449.65457,-1.2642581e-10,-4.9564324e-13,5.99032,5.99032,0.49253294,0.062753186,1.1181253,1.1181253,1.1181252,0.49253333,6.775718,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7175,1.0,0.0,100000.05,-0.050412428,-6.400418,-3.056432e-07,0.7070837,0.70708364,-8.770087e-08,-8.545296e-08,1.4142597,-1.7541319e-07,-4.220693,-54.02432,-54.02432,102.048615,16.879831,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.66816765,0.66816807,1.0,-123.77168,127.99238,-370.25534,424.27966,-1.2917825e-10,-4.690258e-13,6.1659546,6.1659546,0.66816765,0.06275317,1.1181253,1.1181253,1.1181252,0.66816807,6.951353,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.718,1.0,0.0,100000.05,-0.050252635,-6.400418,-3.056432e-07,0.7070837,0.7070837,-8.645647e-08,-9.710279e-08,1.4142597,-1.7292422e-07,21.242754,26.961252,26.961252,102.048615,-8.423997,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.84380233,0.84380275,1.0,-135.2055,113.96275,-412.81165,385.8504,-1.3143148e-10,-4.4525765e-13,0.05840418,0.05840418,0.84380233,0.06275317,1.1181253,1.1181253,1.1181252,0.84380275,0.84380233,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7185,1.0,0.0,100000.05,-0.050093524,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-8.520851e-08,-8.981255e-08,1.4142597,-1.7042815e-07,46.052597,107.11727,107.11727,102.048615,-33.46863,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,1.0194371,1.0194374,1.0,-142.47928,96.42668,-442.6664,335.54913,-1.3332531e-10,-4.2157776e-13,0.23403889,0.23403889,1.0194371,0.06275318,1.1181253,1.1181253,1.1181252,1.0194374,1.0194371,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.719,1.0,0.0,100000.05,-0.04993515,-6.400418,-1.3351948e-07,0.7070837,0.70708364,-8.392392e-08,-7.6937354e-08,1.4142597,-1.678588e-07,69.44548,183.97746,183.97746,102.048615,-57.483494,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,1.1950718,1.1950722,1.0,-145.3692,75.92373,-458.90106,274.9236,-1.3449841e-10,-3.9593302e-13,0.4096736,0.4096736,1.1950718,0.06275318,1.1181253,1.1181253,1.1181252,1.1950722,1.1950718,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7195,1.0,0.0,100000.05,-0.049777247,-6.400418,-1.3351948e-07,0.7070837,0.70708364,-8.2653855e-08,-7.970155e-08,1.4142597,-1.653185e-07,90.70164,255.17699,255.17699,102.048615,-79.72968,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,1.3707064,1.3707068,1.0,-143.78636,53.08472,-461.0161,205.83913,-1.3469696e-10,-3.7077305e-13,0.5853083,0.5853083,1.3707064,0.062753186,1.1181253,1.1181253,1.1181252,1.3707068,1.3707064,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.72,1.0,0.0,100000.05,-0.04962015,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-8.137859e-08,-7.8578466e-08,1.4142597,-1.6276779e-07,109.16706,318.52512,318.52512,102.048615,-99.52272,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,1.5463412,1.5463415,1.0,-137.77945,28.612389,-448.94644,130.42131,-1.3380208e-10,-3.4722323e-13,0.760943,0.760943,1.5463412,0.062753186,1.1181253,1.1181253,1.1181252,1.5463415,1.5463412,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7205,1.0,0.0,100000.05,-0.04946498,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-8.0068745e-08,-7.682786e-08,1.4142597,-1.6014793e-07,124.2736,372.07278,372.07278,102.048615,-116.25362,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,1.7219759,1.7219763,1.0,-127.533295,3.2597003,-423.06345,50.99066,-1.3227092e-10,-3.2500063e-13,0.93657774,0.93657774,1.7219759,0.0627532,1.1181253,1.1181253,1.1181252,1.7219763,1.7219759,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.721,1.0,0.0,100000.05,-0.04931023,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-7.876231e-08,-8.571863e-08,1.4142597,-1.5753491e-07,135.55644,414.1724,414.1724,102.048615,-129.40758,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,1.8976105,1.897611,1.0,-113.36315,-22.193283,-384.1635,-30.00889,-1.3009498e-10,-3.0590726e-13,1.1122124,1.1122124,1.8976105,0.0627532,1.1181253,1.1181253,1.1181252,1.897611,1.8976105,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7215,1.0,0.0,100000.05,-0.0491554,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-7.746816e-08,-8.91013e-08,1.4142597,-1.5494643e-07,142.66843,443.5286,443.5286,102.048615,-138.57988,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.0732453,2.0732458,1.0,-95.70502,-46.963417,-333.44348,-110.08512,-1.2700867e-10,-3.1009185e-13,1.2878472,1.2878472,2.0732453,0.06275318,1.1181253,1.1181253,1.1181252,2.0732458,2.0732453,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.722,1.0,0.0,100000.05,-0.049001172,-6.400418,-1.3351948e-07,0.7070837,0.70708364,-7.615263e-08,-7.5144584e-08,1.4142597,-1.523152e-07,145.39076,459.23816,459.23816,102.048615,-143.48831,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.24888,2.2488804,1.0,-75.10219,-70.28857,-272.46396,-186.77422,-1.2346037e-10,-3.0963063e-13,1.4634819,1.4634819,2.24888,0.06275321,1.1181253,1.1181253,1.1181252,2.2488804,2.24888,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7225,1.0,0.0,100000.05,-0.0488476,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-7.4872275e-08,-6.515894e-08,1.4142597,-1.4975433e-07,143.63965,460.81772,460.81772,102.048615,-143.98186,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.4245148,2.424515,1.0,-52.1886,-91.45105,-203.10115,-257.71658,-1.194916e-10,-3.0329602e-13,1.6391165,1.6391165,2.4245148,0.0627532,1.1181253,1.1181253,1.1181252,2.424515,2.4245148,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.723,1.0,0.0,100000.05,-0.048694648,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-7.358784e-08,-6.559546e-08,1.4142597,-1.4718529e-07,137.469,448.21872,448.21872,102.048615,-140.0453,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.6001494,2.6001499,1.0,-27.66925,-109.799736,-127.48929,-320.72943,-1.1523029e-10,-2.9093153e-13,1.8147513,1.8147513,2.6001494,0.062753186,1.1181253,1.1181253,1.1181252,2.6001499,2.6001494,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7235,1.0,0.0,100000.05,-0.048542555,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-7.23047e-08,-7.672091e-08,1.4142597,-1.4461885e-07,127.06864,421.82874,421.82874,102.048615,-131.7998,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.775784,2.7757845,1.0,-2.2985659,-124.77007,-47.954777,-373.87396,-1.1087768e-10,-2.7598318e-13,1.990386,1.990386,2.775784,0.06275319,1.1181253,1.1181253,1.1181252,2.7757845,2.775784,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.724,1.0,0.0,100000.05,-0.04839092,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-7.103145e-08,-7.261195e-08,1.4142597,-1.4207218e-07,112.7586,382.4598,382.4598,102.048615,-119.49904,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.9514189,2.951419,1.0,23.142841,-135.90144,33.055218,-415.515,-1.0629403e-10,-2.63245e-13,2.1660206,2.1660206,2.9514189,0.0627532,1.1181253,1.1181253,1.1181252,2.951419,2.9514189,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7245,1.0,0.0,100000.05,-0.048239544,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.974578e-08,-6.673352e-08,1.4142597,-1.3950067e-07,94.979164,331.32324,331.32324,102.048615,-103.521484,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.1270535,3.127054,1.0,47.872185,-142.85135,113.04816,-444.3714,-1.01736376e-10,-4.5619915e-13,2.3416555,2.3416555,3.1270535,0.0627532,1.1181253,1.1181253,1.1181252,3.127054,3.1270535,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.725,1.0,0.0,100000.05,-0.048088685,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.846483e-08,-8.039632e-08,1.4142597,-1.369386e-07,74.277374,269.99237,269.99237,102.048615,-84.35875,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.3026884,3.3026886,1.0,71.12858,-145.40594,189.56279,-459.55518,-9.7247294e-11,-9.431237e-13,2.51729,2.51729,3.3026884,0.0627532,1.1181253,1.1181253,1.1181252,3.3026886,3.3026884,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7255,1.0,0.0,100000.05,-0.047937308,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.717982e-08,-7.558036e-08,1.4142597,-1.3436842e-07,51.290195,200.35431,200.35431,102.048615,-62.60043,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.478323,3.4783232,1.0,92.196465,-143.48666,260.2449,-460.5992,-9.247143e-11,-1.2671554e-12,2.6929247,2.6929247,3.478323,0.06275321,1.1181253,1.1181253,1.1181252,3.4783232,3.478323,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.726,1.0,0.0,100000.05,-0.047786336,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.58863e-08,-6.9822214e-08,1.4142597,-1.317812e-07,26.724905,124.55168,124.55168,102.048615,-38.916004,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.6539576,3.653958,1.0,110.42762,-137.15253,322.9197,-447.47137,-8.7784786e-11,-1.4831856e-12,2.8685596,2.8685596,3.6539576,0.0627532,1.1181253,1.1181253,1.1181252,3.653958,3.6539576,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7265,1.0,0.0,100000.05,-0.047635395,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.461375e-08,-6.605543e-08,1.4142597,-1.2923593e-07,1.337332,44.916798,44.916798,102.048615,-14.034199,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.8295925,3.8295927,1.0,125.2611,-126.59843,375.6588,-420.5756,-8.44835e-11,-1.6312629e-12,3.0441942,3.0441942,3.8295925,0.062753215,1.1181253,1.1181253,1.1181252,3.8295927,3.8295925,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.727,1.0,0.0,100000.05,-0.047484975,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.333411e-08,-8.047535e-08,1.4142597,-1.266765e-07,-24.091389,-36.100098,-36.100098,102.048615,11.279416,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.005227,4.0052276,1.0,136.24051,-112.14912,416.8395,-380.7394,-8.2587145e-11,-1.7253726e-12,3.2198288,3.2198288,4.005227,0.062753215,1.1181253,1.1181253,1.1181252,4.0052276,4.005227,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7275,1.0,0.0,100000.05,-0.04733519,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.2048755e-08,-5.4670842e-08,1.4142597,-1.2410561e-07,-48.77886,-116.006256,-116.006256,102.048615,36.245983,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.180862,4.180862,1.0,143.02802,-94.24916,445.19476,-329.1885,-8.0425874e-11,-1.7718223e-12,3.3954637,3.3954637,4.180862,0.06275321,1.1181253,1.1181253,1.1181252,4.180862,4.180862,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.728,1.0,0.0,100000.05,-0.04718538,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-6.076462e-08,-7.431551e-08,1.4142597,-1.2153717e-07,-71.96548,-192.3431,-192.3431,102.048615,60.09732,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.3564963,4.356497,1.0,145.4148,-73.44931,459.8521,-267.509,-7.7803694e-11,-1.7894816e-12,3.5710983,3.5710983,4.3564963,0.0627532,1.1181253,1.1181253,1.1181252,4.356497,4.3564963,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7285,1.0,0.0,100000.05,-0.04703611,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.9474527e-08,-6.1824835e-08,1.4142597,-1.1895682e-07,-92.93784,-262.76184,-262.76184,102.048615,82.09956,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.532131,4.5321317,1.0,143.3274,-50.389553,460.36057,-197.59871,-7.495055e-11,-1.7872991e-12,3.746733,3.746733,4.532131,0.0627532,1.1181253,1.1181253,1.1181252,4.5321317,4.532131,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.729,1.0,0.0,100000.05,-0.04688812,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.8178387e-08,-5.441458e-08,1.4142597,-1.1636437e-07,-111.050674,-325.09586,-325.09586,102.048615,101.575745,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.707766,4.707766,1.0,136.83006,-25.779388,446.7045,-121.60863,-7.2107924e-11,-1.7674057e-12,3.9223678,3.9223678,4.707766,0.06275322,1.1181253,1.1181253,1.1181252,4.707766,4.707766,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7295,1.0,0.0,100000.05,-0.046742003,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.6872132e-08,-5.564492e-08,1.4142597,-1.1375169e-07,-125.74665,-377.42722,-377.42722,102.048615,117.926605,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.8834004,4.883401,1.0,126.12269,-0.3760378,419.30408,-41.876854,-6.926627e-11,-1.7431895e-12,4.0980024,4.0980024,4.8834004,0.062753215,1.1181253,1.1181253,1.1181252,4.883401,4.8834004,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.73,1.0,0.0,100000.05,-0.04659643,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.553909e-08,-5.2943356e-08,1.4142597,-1.1108543e-07,-136.57361,-418.14578,-418.14578,102.048615,130.64906,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.0590353,5.059036,1.0,111.53473,25.038883,379.00238,39.143406,-6.6145305e-11,-1.7069625e-12,4.2736373,4.2736373,5.0590353,0.062753215,1.1181253,1.1181253,1.1181252,5.059036,5.0590353,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7305,1.0,0.0,100000.05,-0.04645091,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.4229016e-08,-6.725883e-08,1.4142597,-1.08465116e-07,-143.19844,-445.9987,-445.9987,102.048615,139.35165,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.23467,5.23467,1.0,93.51504,49.6834,327.0394,118.95928,-6.2757285e-11,-1.6700147e-12,4.4492717,4.4492717,5.23467,0.062753215,1.1181253,1.1181253,1.1181252,5.23467,5.23467,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.731,1.0,0.0,100000.05,-0.04630528,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.293148e-08,-6.10337e-08,1.4142597,-1.05869866e-07,-145.41728,-460.12894,-460.12894,102.048615,143.76665,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.4103045,5.410305,1.0,72.61804,72.79924,265.01395,195.11499,-5.947108e-11,-1.6297324e-12,4.6249065,4.6249065,5.4103045,0.06275321,1.1181253,1.1181253,1.1181252,5.410305,5.4103045,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7315,1.0,0.0,100000.05,-0.046160415,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.163867e-08,-5.569153e-08,1.4142597,-1.0328408e-07,-143.16188,-460.1018,-460.1018,102.048615,143.75816,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.5859394,5.58594,1.0,49.486706,93.67517,194.83447,265.26733,-5.6081837e-11,-1.5838069e-12,4.8005414,4.8005414,5.5859394,0.062753215,1.1181253,1.1181253,1.1181252,5.58594,5.5859394,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.732,1.0,0.0,100000.05,-0.04601665,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-5.035522e-08,-3.0657173e-08,1.4142597,-1.0071701e-07,-136.50162,-445.9181,-445.9181,102.048615,139.32649,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.7615743,5.7615743,1.0,24.832747,111.66887,118.66027,327.25784,-5.2356303e-11,-1.5404726e-12,4.976176,4.976176,5.7615743,0.06275322,1.1181253,1.1181253,1.1181252,5.7615743,5.7615743,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7325,1.0,0.0,100000.05,-0.045873135,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-4.909425e-08,-5.67566e-08,1.4142597,-9.819491e-08,-125.64143,-418.01422,-418.01422,102.048615,130.60796,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.9372087,5.937209,1.0,-0.58527213,126.22671,38.83508,379.17917,-4.8740775e-11,-1.4962063e-12,5.1518106,5.1518106,5.9372087,0.06275323,1.1181253,1.1181253,1.1181252,5.937209,5.9372087,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.733,1.0,0.0,100000.05,-0.04573047,-6.400418,-1.3351948e-07,0.7070837,0.70708364,-4.783297e-08,-5.267578e-08,1.4142598,-9.5672185e-08,-110.915474,-377.24878,-377.24878,102.048615,117.87085,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,6.1128435,6.112844,1.0,-25.985283,136.90076,-42.184998,419.43378,-4.5410405e-11,-1.4606355e-12,5.3274455,5.3274455,6.1128435,0.06275322,1.1181253,1.1181253,1.1181252,6.112844,6.1128435,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7335,1.0,0.0,100000.05,-0.045588147,-6.400418,-1.3351948e-07,0.7070837,0.70708364,-4.655781e-08,-3.971045e-08,1.4142598,-9.312169e-08,-92.776825,-324.87598,-324.87598,102.048615,101.50705,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.0052929954,0.0052932454,1.0,-50.58577,143.3626,-121.90711,446.7831,-4.2189897e-11,-1.4182925e-12,5.5030804,5.5030804,0.0052929954,0.06275322,1.1181253,1.1181253,1.1181252,0.0052932454,6.2884784,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.734,1.0,0.0,100000.05,-0.0454458,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-4.5289845e-08,-3.7751633e-08,1.4142598,-9.05856e-08,-71.78359,-262.50732,-262.50732,102.048615,82.02005,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.18092771,0.18092795,1.0,-73.62982,145.4134,-197.87836,460.38568,-3.8907946e-11,-1.3723554e-12,5.6787148,5.6787148,0.18092771,0.06275323,1.1181253,1.1181253,1.1181252,0.18092795,6.464113,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7345,1.0,0.0,100000.05,-0.045303237,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-4.40296e-08,-3.8212086e-08,1.4142598,-8.806496e-08,-48.581696,-192.06172,-192.06172,102.048615,60.009422,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,0.3565624,0.35656264,1.0,-94.4084,142.9901,-267.7612,459.82294,-3.5704623e-11,-1.3314468e-12,5.8543496,5.8543496,0.3565624,0.06275323,1.1181253,1.1181253,1.1181252,0.35656264,6.6397476,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.735,1.0,0.0,100000.05,-0.045161106,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-4.277169e-08,-4.7230312e-08,1.4142598,-8.554896e-08,-23.885021,-115.70672,-115.70672,102.048615,36.15241,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.5321971,0.53219736,1.0,-112.28219,136.1672,-329.4055,445.1122,-3.2869884e-11,-1.2905825e-12,6.0299845,6.0299845,0.5321971,0.06275323,1.1181253,1.1181253,1.1181252,0.53219736,6.8153825,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7355,1.0,0.0,100000.05,-0.04501894,-6.400418,-1.3351948e-07,0.7070837,0.7070837,-4.1503974e-08,-3.3004895e-08,1.4142598,-8.301337e-08,1.5465559,-35.79161,-35.79161,102.048615,11.183046,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.70783186,0.70783204,1.0,-126.70125,125.154686,-380.91452,416.70612,-3.0479227e-11,-1.2504999e-12,6.205619,6.205619,0.70783186,0.06275324,1.1181253,1.1181253,1.1181252,0.70783204,6.9910173,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.736,1.0,0.0,100000.05,-0.044877514,-6.400418,-1.321526e-07,0.7070837,0.70708364,-4.0261053e-08,-4.8516156e-08,1.4142598,-8.052736e-08,26.930548,45.22475,45.22475,102.048615,-14.130401,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.88346654,0.8834668,1.0,-137.22191,110.29137,-420.70343,375.47867,-2.8095538e-11,-1.2030704e-12,0.09806838,0.09806838,0.88346654,0.06275322,1.1181253,1.1181253,1.1181252,0.8834668,0.88346654,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7365,1.0,0.0,100000.05,-0.04473617,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.901892e-08,-4.845496e-08,1.4142598,-7.804294e-08,51.48593,124.84962,124.84962,102.048615,-39.00908,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,1.0591012,1.0591015,1.0,-143.5205,92.03456,-447.548,322.6984,-2.56017e-11,-1.1613081e-12,0.2737031,0.2737031,1.0591012,0.06275324,1.1181253,1.1181253,1.1181252,1.0591015,1.0591012,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.737,1.0,0.0,100000.05,-0.044595253,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.778154e-08,-3.2779273e-08,1.4142598,-7.556801e-08,74.45718,200.63307,200.63307,102.048615,-62.68751,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,1.234736,1.2347362,1.0,-145.40318,70.94601,-460.62228,259.9892,-2.3000721e-11,-1.1203944e-12,0.44933778,0.44933778,1.234736,0.06275323,1.1181253,1.1181253,1.1181252,1.2347362,1.234736,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7375,1.0,0.0,100000.04,-0.044455197,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.6532768e-08,-4.0194404e-08,1.4142598,-7.3070304e-08,95.137505,270.24338,270.24338,102.048615,-84.43716,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,1.4103707,1.4103708,1.0,-142.81206,47.67456,-459.52396,189.28058,-2.0547572e-11,-1.0810225e-12,0.6249725,0.6249725,1.4103707,0.062753245,1.1181253,1.1181253,1.1181252,1.4103708,1.4103707,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.738,1.0,0.0,100000.04,-0.044316117,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.5273573e-08,-2.4100453e-08,1.4142598,-7.055175e-08,112.8906,331.53876,331.53876,102.048615,-103.58881,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,1.5860053,1.5860056,1.0,-135.82686,22.936249,-444.28687,112.748116,-1.8440126e-11,-1.0422894e-12,0.8006072,0.8006072,1.5860053,0.06275323,1.1181253,1.1181253,1.1181252,1.5860056,1.5860053,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7385,1.0,0.0,100000.04,-0.044178672,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.4016136e-08,-2.8441262e-08,1.4142598,-6.803671e-08,127.17025,382.6332,382.6332,102.048615,-119.55321,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,1.7616401,1.7616403,1.0,-124.662476,-2.5077739,-415.3798,32.746574,-1.6304878e-11,-1.0043062e-12,0.97624195,0.97624195,1.7616401,0.062753245,1.1181253,1.1181253,1.1181252,1.7616403,1.7616401,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.739,1.0,0.0,100000.04,-0.044041783,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.274092e-08,-2.8083745e-08,1.4142598,-6.548611e-08,137.53708,421.9547,421.9547,102.048615,-131.83916,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,1.9372748,1.9372749,1.0,-109.662445,-27.874636,-373.69217,-48.262524,-1.3942337e-11,-9.670038e-13,1.1518767,1.1518767,1.9372748,0.06275324,1.1181253,1.1181253,1.1181252,1.9372749,1.9372748,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7395,1.0,0.0,100000.04,-0.04390486,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.1482678e-08,-2.7490788e-08,1.4142598,-6.296947e-08,143.67212,448.29337,448.29337,102.048615,-140.06863,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.1129096,2.1129098,1.0,-91.28828,-52.383842,-320.50668,-127.78667,-1.1377161e-11,-9.814236e-13,1.3275113,1.3275113,2.1129096,0.06275324,1.1181253,1.1181253,1.1181252,2.1129098,2.1129096,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.74,1.0,0.0,100000.04,-0.043768153,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.023317e-08,-3.2702804e-08,1.4142598,-6.047029e-08,145.38661,460.83875,460.83875,102.048615,-143.98842,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,2.2885442,2.2885444,1.0,-70.10532,-75.28129,-257.45972,-203.37903,-9.410257e-12,-1.0477256e-12,1.503146,1.503146,2.2885442,0.062753245,1.1181253,1.1181253,1.1181252,2.2885444,2.2885442,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7405,1.0,0.0,100000.04,-0.043631654,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.9034794e-08,-3.0711327e-08,1.4142598,-5.807338e-08,142.62779,459.20493,459.20493,102.048615,-143.47794,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.464179,2.464179,1.0,-46.765347,-95.86245,-186.49117,-272.71375,-7.64868e-12,-1.0852179e-12,1.6787808,1.6787808,2.464179,0.062753245,1.1181253,1.1181253,1.1181252,2.464179,2.464179,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.741,1.0,0.0,100000.04,-0.043495677,-6.400418,-1.321526e-07,0.7070837,0.70708364,-2.7854623e-08,-1.4206592e-08,1.4142598,-5.5712885e-08,135.48056,443.4421,443.4421,102.048615,-138.55286,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.6398137,2.639814,1.0,-21.986475,-113.49408,-109.784584,-333.65753,-5.652502e-12,-1.0989476e-12,1.8544154,1.8544154,2.6398137,0.06275324,1.1181253,1.1181253,1.1181252,2.639814,2.6398137,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7415,1.0,0.0,100000.04,-0.043360632,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.667047e-08,-2.423982e-08,1.4142598,-5.3344422e-08,124.16481,414.0353,414.0353,102.048615,-129.36476,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.8154483,2.8154485,1.0,3.4688814,-127.6337,-29.700108,-384.3352,-3.821937e-12,-1.0978467e-12,2.0300503,2.0300503,2.8154483,0.06275326,1.1181253,1.1181253,1.1181252,2.8154485,2.8154483,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.742,1.0,0.0,100000.04,-0.043226205,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.5474948e-08,-2.0674337e-08,1.4142598,-5.0953226e-08,109.028725,371.88934,371.88934,102.048615,-116.19631,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,2.9910831,2.9910831,1.0,28.817507,-137.84622,51.29819,-423.18756,-2.2099757e-12,-1.0846982e-12,2.205685,2.205685,2.9910831,0.06275324,1.1181253,1.1181253,1.1181252,2.9910831,2.9910831,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7425,1.0,0.0,100000.04,-0.043092303,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.426702e-08,-1.21970585e-08,1.4142598,-4.853721e-08,90.538,318.30096,318.30096,102.048615,-99.4527,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.1667178,3.166718,1.0,53.279465,-143.81746,130.71812,-449.0191,-4.838427e-13,-1.0569787e-12,2.3813195,2.3813195,3.1667178,0.062753245,1.1181253,1.1181253,1.1181252,3.166718,3.1667178,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.743,1.0,0.0,100000.04,-0.04295846,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.3087567e-08,-7.4364266e-09,1.4142598,-4.617815e-08,69.26157,254.919,254.919,102.048615,-79.64909,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.3423524,3.3423526,1.0,76.102104,-145.36368,206.11609,-461.0351,2.0141647e-12,-1.028473e-12,2.5569544,2.5569544,3.3423524,0.06275326,1.1181253,1.1181253,1.1181252,3.3423526,3.3423524,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7435,1.0,0.0,100000.04,-0.04282421,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.1878984e-08,-2.9788938e-08,1.4142598,-4.3760824e-08,45.854084,183.6936,183.6936,102.048615,-57.394814,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.5179873,3.5179873,1.0,96.583206,-142.43729,275.1722,-458.86578,5.1970438e-12,-9.995818e-13,2.732589,2.732589,3.5179873,0.06275326,1.1181253,1.1181253,1.1181252,3.5179873,3.5179873,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.744,1.0,0.0,100000.04,-0.042689882,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.0679495e-08,-2.5825118e-08,1.4142598,-4.1361695e-08,21.035742,106.816246,106.816246,102.048615,-33.374596,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,3.6936219,3.693622,1.0,114.092606,-135.12834,335.76172,-442.57797,7.443237e-12,-9.698069e-13,2.9082236,2.9082236,3.6936219,0.06275326,1.1181253,1.1181253,1.1181252,3.693622,3.6936219,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7445,1.0,0.0,100000.04,-0.042555943,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.9505759e-08,-1.293366e-08,1.4142598,-3.9014065e-08,-4.4298368,26.652342,26.652342,102.048615,-8.327494,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,3.8692565,3.8692567,1.0,128.09157,-123.66173,386.02042,-412.67276,7.442502e-12,-9.344489e-13,3.0838585,3.0838585,3.8692565,0.06275326,1.1181253,1.1181253,1.1181252,3.8692567,3.8692565,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.745,1.0,0.0,100000.04,-0.042422403,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.8336625e-08,-1.2842494e-08,1.4142598,-3.6675644e-08,-29.759117,-54.331615,-54.331615,102.048615,16.97583,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.0448914,4.0448914,1.0,138.14935,-108.390236,424.4019,-370.07028,4.2543564e-12,-8.9641174e-13,3.259493,3.259493,4.0448914,0.06275326,1.1181253,1.1181253,1.1181252,4.0448914,4.0448914,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7455,1.0,0.0,100000.04,-0.042289447,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.7173999e-08,-2.5456487e-08,1.4142598,-3.435024e-08,-54.172756,-133.64388,-133.64388,102.048615,41.756836,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.220526,4.220526,1.0,143.95653,-89.78377,449.72522,-316.08136,-2.0272496e-13,-8.6346723e-13,3.4351277,3.4351277,4.220526,0.06275325,1.1181253,1.1181253,1.1181252,4.220526,4.220526,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.746,1.0,0.0,100000.04,-0.042156626,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.6029505e-08,-1.29404905e-08,1.4142598,-3.2061102e-08,-76.91959,-208.84415,-208.84415,102.048615,65.25305,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.3961606,4.396161,1.0,145.3344,-68.414795,461.21127,-252.36714,-3.980803e-12,-8.240275e-13,3.6107626,3.6107626,4.3961606,0.06275327,1.1181253,1.1181253,1.1181252,4.396161,4.3961606,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7465,1.0,0.0,100000.04,-0.042024136,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.490244e-08,-3.000989e-08,1.4142598,-2.9806827e-08,-97.29974,-277.61862,-277.61862,102.048615,86.74154,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.5717955,4.5717955,1.0,142.24055,-44.94082,458.50662,-180.888,-7.236822e-12,-7.883209e-13,3.7863972,3.7863972,4.5717955,0.062753275,1.1181253,1.1181253,1.1181253,4.5717955,4.5717955,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.747,1.0,0.0,100000.04,-0.041893158,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.3764896e-08,-2.097654e-08,1.4142598,-2.753159e-08,-114.68614,-337.85123,-337.85123,102.048615,105.56114,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,4.7474303,4.7474303,1.0,134.77022,-20.084087,441.6945,-103.84325,-1.0020433e-11,-7.602378e-13,3.962032,3.962032,4.7474303,0.062753275,1.1181253,1.1181253,1.1181253,4.7474303,4.7474303,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7475,1.0,0.0,100000.04,-0.04176385,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.259651e-08,-3.5471206e-09,1.4142598,-2.5194664e-08,-128.54384,-387.68872,-387.68872,102.048615,121.1328,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,4.9230647,4.923065,1.0,123.15324,5.3906007,411.29214,-23.603409,-1.2655348e-11,-7.2994855e-13,4.1376667,4.1376667,4.9230647,0.06275327,1.1181253,1.1181253,1.1181253,4.923065,4.9230647,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.748,1.0,0.0,100000.04,-0.04163501,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.1428512e-08,-1.5608137e-08,1.4142598,-2.2858517e-08,-138.44644,-425.5977,-425.5977,102.048615,132.9774,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.0986996,5.0986996,1.0,107.747025,30.699429,368.23502,57.362667,-1.4870865e-11,-6.970536e-13,4.3133016,4.3133016,5.0986996,0.06275325,1.1181253,1.1181253,1.1181253,5.0986996,5.0986996,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7485,1.0,0.0,100000.04,-0.041505884,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.030377e-08,-6.7896564e-09,1.4142598,-2.0608887e-08,-144.0893,-450.4117,-450.4117,102.048615,140.7305,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.2743344,5.2743344,1.0,89.02561,55.063686,313.84793,136.5638,-1.65173e-11,-6.633836e-13,4.488936,4.488936,5.2743344,0.06275327,1.1181253,1.1181253,1.1181253,5.2743344,5.2743344,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.749,1.0,0.0,100000.04,-0.041377023,-6.400418,-1.321526e-07,0.7070837,0.7070837,-9.194044e-09,4.7416977e-09,1.4142598,-1.8389288e-08,-145.29875,-461.3673,-461.3673,102.048615,144.15356,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.449969,5.4499693,1.0,67.56503,77.73373,249.80424,211.56308,-1.7736e-11,-6.3476687e-13,4.664571,4.664571,5.449969,0.062753275,1.1181253,1.1181253,1.1181253,5.4499693,5.449969,0.7853982,0.11812528,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7495,1.0,0.0,100000.04,-0.04124884,-6.400418,-1.321526e-07,0.7070837,0.7070837,-8.098558e-09,7.07751e-09,1.4142598,-1.6198173e-08,-142.03761,-458.1274,-458.1274,102.048615,143.14127,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.6256037,5.6256037,1.0,44.02559,98.012024,178.07451,280.05292,-1.881146e-11,-6.102887e-13,4.8402057,4.8402057,5.6256037,0.06275327,1.1181253,1.1181253,1.1181253,5.6256037,5.6256037,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.75,1.0,0.0,100000.04,-0.04112179,-6.400418,-1.321526e-07,0.7070837,0.7070837,-7.0274493e-09,-4.1572648e-09,1.4142598,-1.4055816e-08,-134.40622,-440.79172,-440.79172,102.048615,137.72475,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,5.8012385,5.8012385,1.0,19.131554,115.27466,100.865715,339.926,-1.9655052e-11,-5.839126e-13,5.01584,5.01584,5.8012385,0.06275326,1.1181253,1.1181253,1.1181253,5.8012385,5.8012385,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7505,1.0,0.0,100000.04,-0.040994946,-6.400418,-1.321526e-07,0.7070837,0.7070837,-5.95624e-09,-1.6419484e-09,1.4142598,-1.1913258e-08,-122.63936,-409.89355,-409.89355,102.048615,128.07066,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,5.976873,5.9768734,1.0,-6.351128,128.99048,20.553448,389.34012,-2.0282545e-11,-5.598929e-13,5.191475,5.191475,5.976873,0.06275325,1.1181253,1.1181253,1.1181253,5.9768734,5.976873,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.751,1.0,0.0,100000.04,-0.04086814,-6.400418,-1.321526e-07,0.7070837,0.7070837,-4.90176e-09,-1.6205433e-11,1.4142598,-9.80416e-09,-107.09909,-366.38367,-366.38367,102.048615,114.47607,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,6.152508,6.152508,1.0,-31.638397,138.73749,-60.391212,426.77487,-2.0803317e-11,-5.401848e-13,5.36711,5.36711,6.152508,0.062753275,1.1181253,1.1181253,1.1181253,6.152508,6.152508,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7515,1.0,0.0,100000.04,-0.04074143,-6.400418,-1.321526e-07,0.7070837,0.7070837,-3.8421204e-09,-1.5664627e-08,1.4142598,-7.684743e-09,-88.263565,-311.60077,-311.60077,102.048615,97.35923,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,0.04495723,0.044957306,1.0,-55.952206,144.21577,-139.47774,451.0785,-2.1045434e-11,-5.193955e-13,5.542744,5.542744,0.04495723,0.062753275,1.1181253,1.1181253,1.1181253,0.044957306,6.3281426,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.752,1.0,0.0,100000.04,-0.040614672,-6.400418,-1.321526e-07,0.7070837,0.7070837,-2.812949e-09,-1.2291299e-08,1.4142598,-5.6262652e-09,-66.71232,-247.23044,-247.23044,102.048615,77.2468,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,0.22059195,0.220592,1.0,-78.54446,145.25677,-214.27277,461.5032,-2.1087474e-11,-4.9515866e-13,5.718379,5.718379,0.22059195,0.06275326,1.1181253,1.1181253,1.1181253,0.220592,6.503777,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7525,1.0,0.0,100000.04,-0.04048804,-6.400418,-1.321526e-07,0.7070837,0.7070837,-1.804849e-09,1.15052226e-08,1.4142598,-3.6099337e-09,-43.108437,-175.25322,-175.25322,102.048615,54.75763,0.0,102.03143,326.60928,1.0,-1.0,0.70962715,0.39622664,0.3962267,1.0,-98.720024,141.82846,-282.47498,457.72818,-2.0950769e-11,-4.73166e-13,5.894014,5.894014,0.39622664,0.062753275,1.1181253,1.1181253,1.1181253,0.3962267,6.679412,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.753,1.0,0.0,100000.04,-0.040361356,-6.400418,-1.321526e-07,0.7070837,0.7070837,-8.0413304e-10,8.706332e-09,1.4142598,-1.6083711e-09,-18.178186,-97.883766,-97.883766,102.048615,30.58365,0.0,102.03143,326.60928,1.0,-1.0,0.7096272,0.5718614,0.57186145,1.0,-115.85815,134.03633,-341.9859,439.86966,-2.0693017e-11,-4.5084658e-13,6.0696487,6.0696487,0.5718614,0.062753275,1.1181253,1.1181253,1.1181253,0.57186145,6.8550467,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7535,1.0,0.0,100000.04,-0.040234935,-6.400418,-1.321526e-07,0.7070837,0.7070837,2.1577264e-10,-1.2785877e-09,1.4142598,4.3157347e-10,7.3113775,-17.502584,-17.502584,102.048615,5.4686646,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,0.74749607,0.7474961,1.0,-129.4315,122.120125,-390.9745,408.47705,-2.0310715e-11,-4.274661e-13,6.245283,6.245283,0.74749607,0.062753275,1.1181253,1.1181253,1.1181253,0.7474961,7.0306816,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.754,1.0,0.0,100000.04,-0.040109105,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.2191353e-09,-6.6161756e-09,1.4142598,2.43843e-09,32.57598,63.417118,63.417118,102.048615,-19.814583,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.9231308,0.9231308,1.0,-139.02246,106.44648,-427.93344,364.51633,-1.9689911e-11,-4.0964882e-13,0.13773263,0.13773263,0.9231308,0.06275327,1.1181253,1.1181253,1.1181253,0.9231308,0.9231308,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7545,1.0,0.0,100000.04,-0.03998333,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.232192e-09,1.688144e-09,1.4142598,4.4646757e-09,56.83828,142.38559,142.38559,102.048615,-44.48817,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.0987655,1.0987655,1.0,-144.33594,87.49766,-451.7256,309.34,-1.923948e-11,-4.3892372e-13,0.31336734,0.31336734,1.0987655,0.06275328,1.1181253,1.1181253,1.1181253,1.0987655,1.0987655,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.755,1.0,0.0,100000.04,-0.039857898,-6.400418,-1.2967094e-07,0.7070837,0.7070837,3.2441163e-09,-6.8365953e-09,1.4142598,6.4886563e-09,79.35175,216.97308,216.97308,102.048615,-67.79293,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.2744002,1.2744002,1.0,-145.20844,65.85668,-461.6189,244.64581,-1.8708644e-11,-4.568506e-13,0.48900205,0.48900205,1.2744002,0.06275326,1.1181253,1.1181253,1.1181253,1.2744002,1.2744002,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7555,1.0,0.0,100000.04,-0.03973297,-6.400418,-1.2967094e-07,0.7070837,0.7070837,4.2419592e-09,9.631897e-09,1.4142598,8.484473e-09,99.42371,284.88467,284.88467,102.048615,-89.01181,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.4500349,1.450035,1.0,-141.61311,42.1894,-457.30896,172.42429,-1.7867641e-11,-4.6200934e-13,0.66463673,0.66463673,1.4500349,0.06275328,1.1181253,1.1181253,1.1181253,1.450035,1.4500349,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.756,1.0,0.0,100000.04,-0.03960937,-6.400418,-1.2967094e-07,0.7070837,0.7070837,5.2318074e-09,4.0333172e-09,1.4142598,1.0464298e-08,116.43657,344.03085,344.03085,102.048615,-107.49195,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.6256696,1.6256697,1.0,-133.66058,17.224024,-438.92838,94.89754,-1.7766082e-11,-4.58973e-13,0.8402715,0.8402715,1.6256696,0.06275329,1.1181253,1.1181253,1.1181253,1.6256697,1.6256696,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7565,1.0,0.0,100000.04,-0.039487276,-6.400418,-1.2967094e-07,0.7070837,0.7070837,6.214896e-09,2.3116258e-09,1.4142598,1.2430603e-08,129.86687,392.59177,392.59177,102.048615,-122.66474,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,1.8013043,1.8013043,1.0,-121.59555,-8.271309,-407.04272,14.450956,-2.0070008e-11,-4.4917976e-13,1.0159062,1.0159062,1.8013043,0.0627533,1.1181253,1.1181253,1.1181253,1.8013043,1.8013043,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.757,1.0,0.0,100000.04,-0.039365403,-6.400418,-1.2967094e-07,0.7070837,0.7070837,7.207234e-09,1.848957e-08,1.4142598,1.4415409e-08,139.30136,429.07327,429.07327,102.048615,-134.06334,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.9769391,1.9769391,1.0,-105.78922,-33.512146,-362.63303,-66.440254,-2.2164373e-11,-4.341705e-13,1.1915408,1.1915408,1.9769391,0.06275327,1.1181253,1.1181253,1.1181253,1.9769391,1.9769391,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
