Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7575,1.0,0.0,100000.04,-0.039243907,-6.400418,-1.2967094e-07,0.7070837,0.7070837,8.185898e-09,1.1993928e-08,1.4142598,1.6372866e-08,144.4498,452.35294,452.35294,102.048615,-141.33704,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.1525738,2.1525738,1.0,-86.72793,-57.72187,-307.0657,-145.28722,-2.395002e-11,-4.1682798e-13,1.3671756,1.3671756,2.1525738,0.06275328,1.1181253,1.1181253,1.1181253,2.1525738,2.1525738,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.758,1.0,0.0,100000.04,-0.03912197,-6.400418,-1.2967094e-07,0.7070837,0.7070837,9.147625e-09,5.535369e-09,1.4142598,1.8296445e-08,145.15376,461.71442,461.71442,102.048615,-144.26202,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.3282084,2.3282084,1.0,-64.99817,-80.155594,-242.0505,-219.66393,-2.5282033e-11,-3.9645064e-13,1.5428103,1.5428103,2.3282084,0.06275329,1.1181253,1.1181253,1.1181253,2.3282084,2.3282084,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7585,1.0,0.0,100000.04,-0.039000433,-6.400418,-1.2967094e-07,0.7070837,0.70708364,1.0075447e-08,6.7703336e-09,1.4142598,2.015221e-08,141.39157,456.86975,456.86975,102.048615,-142.7483,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.503843,2.5038433,1.0,-41.26852,-100.123055,-169.5878,-287.28195,-2.6303841e-11,-3.773623e-13,1.7184451,1.7184451,2.503843,0.06275328,1.1181253,1.1181253,1.1181253,2.5038433,2.503843,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.759,1.0,0.0,100000.04,-0.038879864,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.1001749e-08,9.504611e-09,1.4142598,2.2004935e-08,133.279,437.96793,437.96793,102.048615,-136.84247,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.679478,2.679478,1.0,-16.269106,-117.0099,-91.907166,-346.06076,-2.7411842e-11,-3.5791465e-13,1.8940797,1.8940797,2.679478,0.0627533,1.1181253,1.1181253,1.1181253,2.679478,2.679478,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7595,1.0,0.0,100000.04,-0.038759902,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.1905761e-08,1.4879858e-08,1.4142598,2.3813078e-08,121.06567,405.59058,405.59058,102.048615,-126.72621,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.8551126,2.8551126,1.0,9.230879,-130.29654,-11.398698,-394.1919,-2.7851001e-11,-3.3470812e-13,2.0697145,2.0697145,2.8551126,0.062753275,1.1181253,1.1181253,1.1181253,2.8551126,2.8551126,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.76,1.0,0.0,100000.04,-0.03864066,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.2798089e-08,4.8871316e-09,1.4142598,2.559785e-08,105.127335,360.7339,360.7339,102.048615,-112.7108,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,3.0307474,3.0307474,1.0,34.446846,-139.57419,69.46049,-430.19437,-2.7907607e-11,-3.122979e-13,2.2453492,2.2453492,3.0307474,0.0627533,1.1181253,1.1181253,1.1181253,3.0307474,3.0307474,0.7853982,0.11812529,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7605,1.0,0.0,100000.04,-0.038521234,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.3690053e-08,8.7465235e-09,1.4142598,2.7381894e-08,85.954414,304.778,304.778,102.048615,-95.22746,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,3.206382,3.206382,1.0,58.60294,-144.55736,148.1825,-452.9605,-2.7856576e-11,-2.9003525e-13,2.4209838,2.4209838,3.206382,0.06275328,1.1181253,1.1181253,1.1181253,3.206382,3.206382,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.761,1.0,0.0,100000.04,-0.03840184,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.456494e-08,1.5318347e-08,1.4142598,2.9131783e-08,64.13682,239.44461,239.44461,102.048615,-74.81414,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,3.3820167,3.3820167,1.0,80.95592,-145.09274,222.34517,-461.7898,-2.7647258e-11,-2.6935596e-13,2.5966187,2.5966187,3.3820167,0.062753275,1.1181253,1.1181253,1.1181253,3.3820167,3.3820167,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7615,1.0,0.0,100000.04,-0.03828261,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.5446217e-08,2.995736e-08,1.4142598,3.0894448e-08,40.345837,166.74391,166.74391,102.048615,-52.098904,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.5576515,3.5576515,1.0,100.81802,-141.16385,289.66666,-456.41055,-2.710423e-11,-2.5241723e-13,2.7722533,2.7722533,3.5576515,0.0627533,1.1181253,1.1181253,1.1181253,3.5576515,3.5576515,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.762,1.0,0.0,100000.04,-0.038163397,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.6285442e-08,2.0953557e-08,1.4142598,3.2573013e-08,15.31348,88.91277,88.91277,102.048615,-27.780676,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.7332861,3.7332861,1.0,117.57812,-132.8916,348.07556,-436.98834,-2.6596789e-11,-2.3221372e-13,2.947888,2.947888,3.7332861,0.06275328,1.1181253,1.1181253,1.1181253,3.7332861,3.7332861,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7625,1.0,0.0,100000.04,-0.03804466,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.7134536e-08,1.8568953e-08,1.4142598,3.427131e-08,-10.190045,8.345939,8.345939,102.048615,-2.607682,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.9089208,3.9089208,1.0,130.72054,-120.53049,395.77478,-404.12073,-2.59258e-11,-2.1428992e-13,3.1235228,3.1235228,3.9089208,0.0627533,1.1181253,1.1181253,1.1181253,3.9089208,3.9089208,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.763,1.0,0.0,100000.04,-0.03792603,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.7974772e-08,2.4304232e-08,1.4142598,3.5951892e-08,-35.38004,-72.477684,-72.477684,102.048615,22.645546,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.0845556,4.0845556,1.0,139.8409,-104.46085,431.29666,-358.81897,-2.5095367e-11,-1.9587202e-13,3.2991574,3.2991574,4.0845556,0.0627533,1.1181253,1.1181253,1.1181253,4.0845556,4.0845556,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7635,1.0,0.0,100000.04,-0.037807878,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.8782425e-08,1.0257784e-08,1.4142598,3.75673e-08,-59.48145,-151.07129,-151.07129,102.048615,47.202007,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.2601905,4.2601905,1.0,144.65858,-85.17714,453.54828,-302.477,-2.409875e-11,-1.2317348e-13,3.4747922,3.4747922,4.2601905,0.06275329,1.1181253,1.1181253,1.1181253,4.2601905,4.2601905,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.764,1.0,0.0,100000.04,-0.037690196,-6.400418,-1.2967094e-07,0.7070837,0.7070837,1.961409e-08,1.0361256e-08,1.4142598,3.923074e-08,-81.752716,-225.0167,-225.0167,102.048615,70.306145,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,4.435825,4.435825,1.0,145.02538,-63.27266,461.84494,-236.82826,-2.3194564e-11,4.740845e-13,3.6504269,3.6504269,4.435825,0.062753305,1.1181253,1.1181253,1.1181253,4.435825,4.435825,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7645,1.0,0.0,100000.04,-0.037572186,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.0443862e-08,1.5361135e-08,1.4142598,4.0890395e-08,-101.50858,-292.0387,-292.0387,102.048615,91.24708,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.6114597,4.6114597,1.0,140.92996,-39.421387,455.93143,-163.89273,-2.3088264e-11,9.871723e-13,3.8260615,3.8260615,4.6114597,0.0627533,1.1181253,1.1181253,1.1181253,4.6114597,4.6114597,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.765,1.0,0.0,100000.04,-0.037456032,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.1267416e-08,3.2441104e-08,1.4142598,4.253761e-08,-118.141205,-350.07516,-350.07516,102.048615,109.380486,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.7870946,4.7870946,1.0,132.49838,-14.3571825,435.98965,-85.9145,-2.3296207e-11,1.3340376e-12,4.001696,4.001696,4.7870946,0.062753305,1.1181253,1.1181253,1.1181253,4.7870946,4.7870946,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7655,1.0,0.0,100000.04,-0.03734129,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.2087987e-08,2.8478828e-08,1.4142598,4.4178858e-08,-131.13881,-397.3404,-397.3404,102.048615,124.148445,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.962729,4.962729,1.0,119.99004,11.148767,402.6332,-5.2928133,-2.3599595e-11,1.5754849e-12,4.177331,4.177331,4.962729,0.0627533,1.1181253,1.1181253,1.1181253,4.962729,4.962729,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.766,1.0,0.0,100000.04,-0.03722652,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.2893728e-08,3.3712652e-08,1.4142598,4.5790447e-08,-140.1015,-432.38013,-432.38013,102.048615,135.09656,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,5.138364,5.138364,1.0,103.78981,36.311687,356.8884,75.49172,-2.3817259e-11,1.6999659e-12,4.352966,4.352966,5.138364,0.062753305,1.1181253,1.1181253,1.1181253,5.138364,5.138364,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7665,1.0,0.0,100000.04,-0.037111726,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.3706843e-08,2.9856515e-08,1.4142598,4.7416783e-08,-144.7535,-454.11624,-454.11624,102.048615,141.88799,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,5.3139987,5.3139987,1.0,84.39614,60.357357,300.16272,153.9535,-2.4093538e-11,1.7629097e-12,4.5286,4.5286,5.3139987,0.06275329,1.1181253,1.1181253,1.1181253,5.3139987,5.3139987,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.767,1.0,0.0,100000.04,-0.036997,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.4481166e-08,2.2364967e-08,1.4142598,4.896553e-08,-144.95168,-461.87994,-461.87994,102.048615,144.31374,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.489633,5.489633,1.0,62.40574,82.54594,234.20155,227.67839,-2.4477526e-11,2.1416926e-12,4.704235,4.704235,5.489633,0.062753305,1.1181253,1.1181253,1.1181253,5.489633,5.489633,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7675,1.0,0.0,100000.04,-0.036882706,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.5226155e-08,3.5331425e-08,1.4142598,5.0455604e-08,-140.68993,-455.43237,-455.43237,102.048615,142.29921,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.665268,5.665268,1.0,38.495216,102.19471,161.0344,294.39798,-2.4768684e-11,2.8025403e-12,4.87987,4.87987,5.665268,0.0627533,1.1181253,1.1181253,1.1181253,5.665268,5.665268,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.768,1.0,0.0,100000.04,-0.03676912,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.5961507e-08,3.184493e-08,1.4142598,5.1926406e-08,-132.09938,-434.97192,-434.97192,102.048615,135.90636,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,5.840903,5.840903,1.0,13.400258,118.69912,82.91247,352.05945,-2.5084471e-11,3.2456546e-12,5.0555043,5.0555043,5.840903,0.0627533,1.1181253,1.1181253,1.1181253,5.840903,5.840903,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7685,1.0,0.0,100000.04,-0.036656182,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.6682942e-08,2.7921278e-08,1.4142598,5.336937e-08,-119.44436,-401.12808,-401.12808,102.048615,125.33191,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,6.016537,6.016537,1.0,-12.107002,131.55136,2.2394578,398.88864,-2.4824396e-11,3.5530806e-12,5.231139,5.231139,6.016537,0.062753305,1.1181253,1.1181253,1.1181253,6.016537,6.016537,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.769,1.0,0.0,100000.04,-0.036543474,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.739084e-08,3.2933627e-08,1.4142598,5.4785257e-08,-103.114235,-354.94223,-354.94223,102.048615,110.9012,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,6.192172,6.192172,1.0,-37.24175,140.35599,-78.50246,433.44467,-2.3995837e-11,3.7495285e-12,5.406774,5.406774,6.192172,0.062753305,1.1181253,1.1181253,1.1181253,6.192172,6.192172,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7695,1.0,0.0,100000.03,-0.036430612,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.8082956e-08,2.8868067e-08,1.4142598,5.6169583e-08,-83.61145,-297.83536,-297.83536,102.048615,93.05824,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.08462154,0.084621474,1.0,-61.23063,144.84209,-156.82898,454.66434,-2.3112437e-11,3.8750665e-12,5.582409,5.582409,0.08462154,0.06275331,1.1181253,1.1181253,1.1181253,0.084621474,6.367807,0.7853982,0.1181253,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.77,1.0,0.0,100000.03,-0.03631756,-6.400418,-1.2967094e-07,0.7070837,0.7070837,2.875902e-08,3.9380183e-08,1.4142598,5.7521795e-08,-61.536087,-231.56462,-231.56462,102.048615,72.35204,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.26025626,0.26025617,1.0,-83.33555,144.87163,-230.33012,461.89474,-2.2442978e-11,3.934009e-12,5.7580433,5.7580433,0.26025626,0.06275331,1.1181253,1.1181253,1.1181253,0.26025617,6.543442,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7705,1.0,0.0,100000.03,-0.03620458,-6.400418,-1.2967094e-07,0.7070837,0.70708364,2.9453533e-08,4.3086317e-08,1.4142598,5.891091e-08,-37.56736,-158.169,-158.169,102.048615,49.41969,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.43589097,0.43589088,1.0,-102.876366,140.44373,-296.74442,454.91342,-2.1783512e-11,3.9522274e-12,5.933678,5.933678,0.43589097,0.062753305,1.1181253,1.1181253,1.1181253,0.43589088,6.719076,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.771,1.0,0.0,100000.03,-0.03609173,-6.400418,-1.2967094e-07,0.7070837,0.7070837,3.0117484e-08,2.9728083e-08,1.4142598,6.0238904e-08,-12.442748,-79.90681,-79.90681,102.048615,24.966774,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.61152565,0.6115256,1.0,-119.251854,131.6946,-354.02835,433.93515,-2.076576e-11,3.941375e-12,6.109313,6.109313,0.61152565,0.06275331,1.1181253,1.1181253,1.1181253,0.6115256,6.894711,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7715,1.0,0.0,100000.03,-0.035979122,-6.400418,-1.2967094e-07,0.7070837,0.7070837,3.078247e-08,3.659503e-08,1.4142598,6.156896e-08,13.064707,0.8139974,0.8139974,102.048615,-0.25432837,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.7871604,0.78716034,1.0,-131.95816,118.89345,-400.41943,399.60544,-1.89853e-11,3.909156e-12,0.0017622267,0.0017622266,0.7871604,0.06275331,1.1181253,1.1181253,1.1181253,0.78716034,0.7871604,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.772,1.0,0.0,100000.03,-0.035866745,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.1419493e-08,2.5752726e-08,1.4142598,6.2843085e-08,38.17018,81.50976,81.50976,102.048615,-25.467606,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.9627951,0.962795,1.0,-140.60432,102.43414,-434.4903,352.98053,-1.7093155e-11,3.8654965e-12,0.17739694,0.17739694,0.9627951,0.0627533,1.1181253,1.1181253,1.1181253,0.962795,0.9627951,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7725,1.0,0.0,100000.03,-0.03575468,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.2050142e-08,2.7072408e-08,1.4142598,6.410447e-08,62.101227,159.6976,159.6976,102.048615,-49.897285,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.1384298,1.1384298,1.0,-144.92433,82.82311,-455.1926,295.495,-1.5195163e-11,3.8123224e-12,0.35303167,0.35303167,1.1384298,0.062753305,1.1181253,1.1181253,1.1181253,1.1384298,1.1384298,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.773,1.0,0.0,100000.03,-0.035643235,-6.400418,-5.0181614e-09,0.7070837,0.70708364,3.267553e-08,5.0508387e-08,1.4142598,6.535532e-08,84.12152,232.9718,232.9718,102.048615,-72.79171,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.3140645,1.3140645,1.0,-144.78526,60.66375,-461.88937,228.91756,-1.3176913e-11,3.752066e-12,0.5286664,0.5286664,1.3140645,0.06275332,1.1181253,1.1181253,1.1181253,1.3140645,1.3140645,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7735,1.0,0.0,100000.03,-0.0355321,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.3307277e-08,3.9693365e-08,1.4142598,6.66189e-08,103.55353,299.07785,299.07785,102.048615,-93.44646,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.4896992,1.4896991,1.0,-140.19139,36.637867,-454.37457,155.29672,-1.1076412e-11,3.6869236e-12,0.70430106,0.70430106,1.4896992,0.0627533,1.1181253,1.1181253,1.1181253,1.4896991,1.4896992,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.774,1.0,0.0,100000.03,-0.035422273,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.3924664e-08,4.7204253e-08,1.4142598,6.7853755e-08,119.79938,355.98178,355.98178,102.048615,-111.226006,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,1.665334,1.6653339,1.0,-131.28407,11.484694,-432.87946,76.89766,-9.275214e-12,3.6186685e-12,0.8799358,0.8799358,1.665334,0.06275331,1.1181253,1.1181253,1.1181253,1.6653339,1.665334,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7745,1.0,0.0,100000.03,-0.035313793,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.4554944e-08,3.0985404e-08,1.4142598,6.91144e-08,132.35919,401.93274,401.93274,102.048615,-125.58332,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,1.8409687,1.8409686,1.0,-118.33735,-14.021843,-398.06534,-3.8674188,-7.562915e-12,3.5502803e-12,1.0555705,1.0555705,1.8409687,0.06275331,1.1181253,1.1181253,1.1181253,1.8409686,1.8409687,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.775,1.0,0.0,100000.03,-0.035205375,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.5161406e-08,4.3080476e-08,1.4142598,7.032741e-08,140.84653,435.5169,435.5169,102.048615,-136.07664,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.0166035,2.0166032,1.0,-101.74958,-39.09695,-351.00342,-84.5135,-6.058545e-12,3.4584744e-12,1.2312052,1.2312052,2.0166035,0.06275331,1.1181253,1.1181253,1.1181253,2.0166032,2.0166035,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7755,1.0,0.0,100000.03,-0.035096597,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.5754752e-08,4.5025327e-08,1.4142598,7.151418e-08,145.00026,455.70093,455.70093,102.048615,-142.38312,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.192238,2.192238,1.0,-82.03115,-62.96911,-293.1417,-162.55923,-4.5943405e-12,3.3632103e-12,1.40684,1.40684,2.192238,0.06275331,1.1181253,1.1181253,1.1181253,2.192238,2.192238,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.776,1.0,0.0,100000.03,-0.034987934,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.633497e-08,4.3560956e-08,1.4142598,7.267469e-08,144.69258,461.8638,461.8638,102.048615,-144.3087,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.3678727,2.3678727,1.0,-59.78876,-84.90382,-226.2605,-235.6033,-3.2096582e-12,3.2772723e-12,1.5824746,1.5824746,2.3678727,0.06275332,1.1181253,1.1181253,1.1181253,2.3678727,2.3678727,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7765,1.0,0.0,100000.03,-0.03488011,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.6866478e-08,5.354228e-08,1.4142598,7.3737766e-08,139.93294,453.8159,453.8159,102.048615,-141.79414,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.5435076,2.5435073,1.0,-35.706768,-104.226166,-152.41763,-301.39825,-2.0591313e-12,3.1939158e-12,1.7581093,1.7581093,2.5435076,0.062753305,1.1181253,1.1181253,1.1181253,2.5435073,2.5435076,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.777,1.0,0.0,100000.03,-0.034773316,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.7380925e-08,4.549193e-08,1.4142598,7.476673e-08,130.8678,431.8048,431.8048,102.048615,-134.91681,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.7191422,2.7191422,1.0,-10.526136,-120.34166,-73.88515,-357.91968,-1.1036432e-12,3.1197714e-12,1.9337441,1.9337441,2.7191422,0.06275332,1.1181253,1.1181253,1.1181253,2.7191422,2.7191422,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7775,1.0,0.0,100000.03,-0.0346668,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.7909214e-08,4.5297057e-08,1.4142598,7.582338e-08,117.77607,396.5078,396.5078,102.048615,-123.88831,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.894777,2.8947768,1.0,14.978365,-132.75444,6.92067,-403.4285,-4.795896e-13,3.0450315e-12,2.1093788,2.1093788,2.894777,0.06275333,1.1181253,1.1181253,1.1181253,2.8947768,2.894777,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.778,1.0,0.0,100000.03,-0.034560584,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.841487e-08,4.5037556e-08,1.4142598,7.683476e-08,101.06057,349.01096,349.01096,102.048615,-109.04798,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.0704117,3.0704114,1.0,40.022007,-141.08258,87.51355,-436.5245,-4.628733e-13,2.9710043e-12,2.2850134,2.2850134,3.0704117,0.06275332,1.1181253,1.1181253,1.1181253,3.0704114,3.0704117,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7785,1.0,0.0,100000.03,-0.03445432,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.892582e-08,3.7509945e-08,1.4142598,7.785672e-08,81.2356,290.77557,290.77557,102.048615,-90.852425,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.2460463,3.2460463,1.0,63.83424,-145.06984,165.41379,-456.18936,-9.566338e-13,2.8946075e-12,2.4606483,2.4606483,3.2460463,0.06275332,1.1181253,1.1181253,1.1181253,3.2460463,3.2460463,0.7853982,0.118125305,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.779,1.0,0.0,100000.03,-0.034347553,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.943122e-08,2.9304132e-08,1.4142598,7.886759e-08,58.911156,223.59354,223.59354,102.048615,-69.86149,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.4216812,3.421681,1.0,85.682396,-144.59355,238.2245,-461.81805,-1.5843584e-12,2.822061e-12,2.636283,2.636283,3.4216812,0.06275331,1.1181253,1.1181253,1.1181253,3.421681,3.4216812,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7795,1.0,0.0,100000.03,-0.034240738,-6.400418,-5.0181614e-09,0.7070837,0.7070837,3.9902996e-08,3.7988535e-08,1.4142598,7.98112e-08,34.77411,149.53189,149.53189,102.048615,-46.721035,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.5973158,3.5973158,1.0,104.89425,-139.66837,303.70547,-453.23737,-2.2218447e-12,2.7547587e-12,2.8119175,2.8119175,3.5973158,0.062753305,1.1181253,1.1181253,1.1181253,3.5973158,3.5973158,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.78,1.0,0.0,100000.03,-0.034133825,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.0373067e-08,3.820887e-08,1.4142598,8.0751406e-08,9.567121,70.86941,70.86941,102.048615,-22.14305,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.7729504,3.7729504,1.0,120.878685,-130.4458,359.8419,-430.7113,-3.5254803e-12,2.6908946e-12,2.9875524,2.9875524,3.7729504,0.06275332,1.1181253,1.1181253,1.1181253,3.7729504,3.7729504,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7805,1.0,0.0,100000.03,-0.03402739,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.0828837e-08,3.6135127e-08,1.4142598,8.166301e-08,-15.934233,-9.97362,-9.97362,102.048615,3.1162412,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.9485853,3.948585,1.0,133.14388,-117.20965,404.90662,-394.93298,-4.5446355e-12,2.6295114e-12,3.163187,3.163187,3.9485853,0.062753305,1.1181253,1.1181253,1.1181253,3.948585,3.9485853,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.781,1.0,0.0,100000.03,-0.033921402,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.1267764e-08,3.2242145e-08,1.4142598,8.2540915e-08,-40.945316,-90.50977,-90.50977,102.048615,28.27965,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.12422,4.12422,1.0,141.31245,-100.36714,437.513,-347.00323,-5.35112e-12,2.5629561e-12,3.338822,3.338822,4.12422,0.06275331,1.1181253,1.1181253,1.1181253,4.12422,4.12422,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7815,1.0,0.0,100000.03,-0.033815686,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.168636e-08,3.127376e-08,1.4142598,8.337816e-08,-64.69658,-168.2611,-168.2611,102.048615,52.57294,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.2998548,4.2998548,1.0,145.13309,-80.43651,456.65787,-288.39676,-6.1687174e-12,2.498283e-12,3.5144565,3.5144565,4.2998548,0.06275331,1.1181253,1.1181253,1.1181253,4.2998548,4.2998548,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.782,1.0,0.0,100000.03,-0.033709627,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.209806e-08,3.8943423e-08,1.4142598,8.4201616e-08,-86.45724,-240.8353,-240.8353,102.048615,75.24865,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.475489,4.475489,1.0,144.48822,-58.03098,461.7521,-220.91682,-6.6807115e-12,2.4419757e-12,3.6900911,3.6900911,4.475489,0.06275331,1.1181253,1.1181253,1.1181253,4.475489,4.475489,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7825,1.0,0.0,100000.03,-0.033604376,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.2516785e-08,4.3910863e-08,1.4142598,8.5039126e-08,-105.557755,-305.9994,-305.9994,102.048615,95.609085,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,4.651124,4.651124,1.0,139.39769,-33.83993,452.63904,-146.63962,-7.0478168e-12,2.3833607e-12,3.865726,3.865726,4.651124,0.06275332,1.1181253,1.1181253,1.1181253,4.651124,4.651124,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.783,1.0,0.0,100000.03,-0.033501066,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.294092e-08,4.9884857e-08,1.4142598,8.588745e-08,-121.41043,-361.7484,-361.7484,102.048615,113.02779,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.826759,4.826759,1.0,130.01811,-8.607685,429.59897,-67.85056,-7.450833e-12,2.3193144e-12,4.041361,4.041361,4.826759,0.06275333,1.1181253,1.1181253,1.1181253,4.826759,4.826759,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7835,1.0,0.0,100000.03,-0.03339872,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.33476e-08,5.40709e-08,1.4142598,8.6700865e-08,-133.52751,-406.36703,-406.36703,102.048615,126.96881,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.0023937,5.0023932,1.0,116.63811,16.889406,393.34088,13.026137,-8.0847395e-12,2.263966e-12,4.2169952,4.2169952,5.0023937,0.06275332,1.1181253,1.1181253,1.1181253,5.0023932,5.0023937,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.784,1.0,0.0,100000.03,-0.033296086,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.375621e-08,4.1647375e-08,1.4142598,8.751813e-08,-141.53616,-438.48242,-438.48242,102.048615,137.0032,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,5.178028,5.178028,1.0,99.669334,41.866837,344.98035,93.502045,-8.295378e-12,2.1945208e-12,4.39263,4.39263,5.178028,0.062753305,1.1181253,1.1181253,1.1181253,5.178028,5.178028,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7845,1.0,0.0,100000.03,-0.033193503,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.4142777e-08,5.970165e-08,1.4142598,8.829132e-08,-145.19,-457.1064,-457.1064,102.048615,142.82225,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.353663,5.353663,1.0,79.6339,65.5561,286.00534,171.10106,-8.532879e-12,2.1355224e-12,4.568265,4.568265,5.353663,0.06275333,1.1181253,1.1181253,1.1181253,5.353663,5.353663,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.785,1.0,0.0,100000.03,-0.033091433,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.4508717e-08,6.157442e-08,1.4142598,8.9023246e-08,-144.37657,-461.66602,-461.66602,102.048615,144.24689,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.529298,5.5292974,1.0,57.148266,87.2283,218.23044,243.43556,-8.751133e-12,2.0697244e-12,4.7438993,4.7438993,5.529298,0.06275332,1.1181253,1.1181253,1.1181253,5.5292974,5.529298,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7855,1.0,0.0,100000.03,-0.032990035,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.4848537e-08,4.2450722e-08,1.4142598,8.970294e-08,-139.12091,-452.0209,-452.0209,102.048615,141.23329,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,5.704932,5.704932,1.0,32.904274,106.21664,143.74094,308.27997,-9.0583175e-12,2.004128e-12,4.919534,4.919534,5.704932,0.06275332,1.1181253,1.1181253,1.1181253,5.704932,5.704932,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.786,1.0,0.0,100000.03,-0.032888938,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.5185867e-08,6.3260835e-08,1.4142598,9.037764e-08,-129.58475,-428.4679,-428.4679,102.048615,133.87419,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.880567,5.880567,1.0,7.6478734,121.93687,64.828766,363.63913,-9.012441e-12,1.9533231e-12,5.095169,5.095169,5.880567,0.06275331,1.1181253,1.1181253,1.1181253,5.880567,5.880567,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7865,1.0,0.0,100000.03,-0.03278821,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.5514415e-08,4.9580073e-08,1.4142598,9.103478e-08,-116.06146,-391.7316,-391.7316,102.048615,122.39599,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,6.056202,6.0562015,1.0,-17.84384,133.9053,-16.078083,407.8097,-8.565979e-12,1.8994762e-12,5.2708035,5.2708035,6.056202,0.06275333,1.1181253,1.1181253,1.1181253,6.0562015,6.056202,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.787,1.0,0.0,100000.03,-0.032687563,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.5831825e-08,5.0551783e-08,1.4142598,9.1669634e-08,-98.96716,-342.9424,-342.9424,102.048615,107.15187,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,6.2318363,6.2318363,1.0,-42.78653,141.7537,-96.490234,439.43265,-8.182288e-12,1.8615734e-12,5.4464383,5.4464383,6.2318363,0.06275333,1.1181253,1.1181253,1.1181253,6.2318363,6.2318363,0.7853982,0.11812531,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7875,1.0,0.0,100000.03,-0.032586437,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.616949e-08,5.6357518e-08,1.4142598,9.2345005e-08,-78.82781,-283.60144,-283.60144,102.048615,88.61087,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,0.12428593,0.12428577,1.0,-66.41274,145.24055,-173.93353,457.53497,-7.734236e-12,1.9124882e-12,5.622073,5.622073,0.12428593,0.062753305,1.1181253,1.1181253,1.1181253,0.12428577,6.407471,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.788,1.0,0.0,100000.03,-0.032485396,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.6470184e-08,4.0302655e-08,1.4142598,9.2946436e-08,-56.263054,-215.53452,-215.53452,102.048615,67.34346,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.29992065,0.2999205,1.0,-87.99555,144.2586,-246.02519,461.55972,-7.1563016e-12,1.9327725e-12,5.7977076,5.7977076,0.29992065,0.06275332,1.1181253,1.1181253,1.1181253,0.2999205,6.583106,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7885,1.0,0.0,100000.03,-0.032384023,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.676265e-08,4.5580396e-08,1.4142598,9.353141e-08,-31.96718,-140.83597,-140.83597,102.048615,44.004,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.47555536,0.4755552,1.0,-106.87088,138.83806,-310.54706,451.38303,-6.5683865e-12,1.934834e-12,5.9733424,5.9733424,0.47555536,0.06275331,1.1181253,1.1181253,1.1181253,0.4755552,6.758741,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.789,1.0,0.0,100000.03,-0.032282595,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.7021434e-08,5.7909826e-08,1.4142598,9.4049014e-08,-6.6877284,-61.804123,-61.804123,102.048615,19.310614,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,0.6511901,0.6511899,1.0,-122.45798,129.1457,-365.51392,427.31805,-6.085209e-12,1.9241373e-12,6.1489773,6.1489773,0.6511901,0.06275332,1.1181253,1.1181253,1.1181253,0.6511899,6.9343753,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7895,1.0,0.0,100000.03,-0.03218197,-6.400418,-5.0181614e-09,0.7070837,0.7070837,4.7284484e-08,4.8487273e-08,1.4142598,9.457514e-08,18.797493,19.129328,19.129328,102.048615,-5.97693,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,0.8268248,0.8268246,1.0,-134.27724,115.479744,-409.23453,390.1052,-5.2524088e-12,1.8979727e-12,0.04142663,0.04142663,0.8268248,0.06275332,1.1181253,1.1181253,1.1181253,0.8268246,0.8268248,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.79,1.0,0.0,100000.03,-0.032081492,-6.400418,3.654983e-08,0.7070837,0.7070837,4.7519812e-08,4.2324814e-08,1.4142598,9.5045834e-08,43.70435,99.474205,99.474205,102.048615,-31.080574,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.0024595,1.0024593,1.0,-141.96501,98.260666,-440.36368,340.88947,-4.48465e-12,1.8617699e-12,0.21706134,0.21706134,1.0024595,0.06275333,1.1181253,1.1181253,1.1181253,1.0024593,1.0024595,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7905,1.0,0.0,100000.03,-0.031981114,-6.400418,3.654983e-08,0.7070837,0.7070837,4.7739753e-08,3.859288e-08,1.4142598,9.5485746e-08,67.266495,176.75842,176.75842,102.048615,-55.22792,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.1780943,1.178094,1.0,-145.28476,78.01827,-457.94354,281.18512,-4.299432e-12,1.8222325e-12,0.39269605,0.39269605,1.1780943,0.06275333,1.1181253,1.1181253,1.1181253,1.178094,1.1780943,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.791,1.0,0.0,100000.03,-0.0318812,-6.400418,3.654983e-08,0.7070837,0.7070837,4.7974826e-08,5.3640537e-08,1.4142598,9.595592e-08,88.75896,248.60408,248.60408,102.048615,-77.675995,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.3537289,1.3537288,1.0,-144.13434,55.375385,-461.43326,212.82918,-4.0821686e-12,1.7782973e-12,0.56833076,0.56833076,1.3537289,0.06275331,1.1181253,1.1181253,1.1181253,1.3537288,1.3537289,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7915,1.0,0.0,100000.03,-0.03178193,-6.400418,3.654983e-08,0.7070837,0.7070837,4.8206076e-08,6.152826e-08,1.4142598,9.641845e-08,107.52046,312.8006,312.8006,102.048615,-97.73411,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,1.5293636,1.5293635,1.0,-138.54915,31.028687,-450.72543,137.92484,-3.81685e-12,1.7310294e-12,0.7439655,0.7439655,1.5293636,0.062753335,1.1181253,1.1181253,1.1181253,1.5293635,1.5293636,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.792,1.0,0.0,100000.03,-0.031684443,-6.400418,3.654983e-08,0.7070837,0.7070837,4.8440967e-08,5.5876008e-08,1.4142598,9.688826e-08,122.97373,367.37277,367.37277,102.048615,-114.7851,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.7049984,1.7049983,1.0,-128.70102,5.7272887,-426.14954,58.776783,-3.7601523e-12,1.683116e-12,0.9196002,0.9196002,1.7049984,0.06275333,1.1181253,1.1181253,1.1181253,1.7049983,1.7049984,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7925,1.0,0.0,100000.03,-0.031587567,-6.400418,3.654983e-08,0.7070837,0.7070837,4.8678302e-08,6.904533e-08,1.4142598,9.7362964e-08,134.64331,410.64148,410.64148,102.048615,-128.30435,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,1.8806331,1.8806329,1.0,-114.89298,-19.750328,-388.46176,-22.179739,-3.9999427e-12,1.6351075e-12,1.0952349,1.0952349,1.8806331,0.06275333,1.1181253,1.1181253,1.1181253,1.8806329,1.8806331,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.793,1.0,0.0,100000.03,-0.03149076,-6.400418,3.654983e-08,0.7070837,0.7070837,4.890324e-08,3.8935593e-08,1.4142598,9.7812865e-08,142.17014,441.27545,441.27545,102.048615,-137.8759,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.0562677,2.0562677,1.0,-97.54988,-44.62026,-338.82162,-102.45383,-1.1149735e-11,1.5837868e-12,1.2708696,1.2708696,2.0562677,0.06275331,1.1181253,1.1181253,1.1181253,2.0562677,2.0562677,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7935,1.0,0.0,100000.03,-0.03139357,-6.400418,3.654983e-08,0.7070837,0.70708376,4.9128644e-08,4.716169e-08,1.4142598,9.8263705e-08,145.32263,458.3321,458.3321,102.048615,-143.20522,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.2319026,2.2319024,1.0,-77.20532,-68.1173,-278.75653,-179.57558,-2.010997e-11,1.5326935e-12,1.4465044,1.4465044,2.2319026,0.06275334,1.1181253,1.1181253,1.1181253,2.2319024,2.2319026,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.794,1.0,0.0,100000.03,-0.0312969,-6.400418,3.654983e-08,0.7070837,0.7070837,4.930048e-08,4.4439854e-08,1.4142598,9.8607394e-08,144.00378,461.28665,461.28665,102.048615,-144.12836,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.4075372,2.407537,1.0,-54.485294,-89.518486,-210.11455,-251.17209,-2.762415e-11,1.4825228e-12,1.6221391,1.6221391,2.4075372,0.06275332,1.1181253,1.1181253,1.1181253,2.407537,2.4075372,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7945,1.0,0.0,100000.03,-0.031201119,-6.400418,3.654983e-08,0.7070837,0.7070837,4.945947e-08,6.078214e-08,1.4142598,9.89254e-08,138.25418,450.04816,450.04816,102.048615,-140.61691,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,2.5831718,2.5831718,1.0,-30.088839,-108.16534,-135.00769,-315.04047,-3.436132e-11,1.4337934e-12,1.7977738,1.7977738,2.5831718,0.06275332,1.1181253,1.1181253,1.1181253,2.5831718,2.5831718,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.795,1.0,0.0,100000.03,-0.031105652,-6.400418,3.654983e-08,0.7070837,0.7070837,4.9616688e-08,5.251712e-08,1.4142598,9.9239855e-08,128.25072,424.96243,424.96243,102.048615,-132.77892,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.7588067,2.7588065,1.0,-4.7665997,-123.484116,-55.746876,-369.21555,-4.049347e-11,1.3844638e-12,1.9734085,1.9734085,2.7588067,0.06275333,1.1181253,1.1181253,1.1181253,2.7588065,2.7588067,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7955,1.0,0.0,100000.03,-0.031010631,-6.400418,3.654983e-08,0.7070837,0.7070837,4.9753258e-08,6.9779404e-08,1.4142598,9.951301e-08,114.3012,386.80133,386.80133,102.048615,-120.85553,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,2.9344413,2.934441,1.0,20.7023,-135.0035,25.22918,-412.0305,-4.581591e-11,1.3371573e-12,2.1490433,2.1490433,2.9344413,0.06275333,1.1181253,1.1181253,1.1181253,2.934441,2.9344413,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.796,1.0,0.0,100000.03,-0.030915469,-6.400418,3.654983e-08,0.7070837,0.7070837,4.987985e-08,5.1452574e-08,1.4142598,9.976622e-08,96.83482,336.73898,336.73898,102.048615,-105.21362,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.1100762,3.110076,1.0,45.53422,-142.36905,105.42897,-442.16794,-5.0807348e-11,1.2921226e-12,2.324678,2.324678,3.1100762,0.062753335,1.1181253,1.1181253,1.1181253,3.110076,3.1100762,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7965,1.0,0.0,100000.03,-0.030820303,-6.400418,3.654983e-08,0.7070837,0.70708364,4.9993492e-08,6.235832e-08,1.4142598,9.9993514e-08,76.38901,276.31573,276.31573,102.048615,-86.334465,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,3.2857108,3.2857106,1.0,68.96513,-145.35414,182.38489,-458.70062,-5.4780448e-11,1.2413908e-12,2.5003126,2.5003126,3.2857108,0.06275333,1.1181253,1.1181253,1.1181253,3.2857106,3.2857108,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.797,1.0,0.0,100000.03,-0.030724714,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0107065e-08,6.4000936e-08,1.4142598,1.00220674e-07,53.59282,207.39072,207.39072,102.048615,-64.798935,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,3.4613454,3.4613454,1.0,90.2741,-143.86693,253.72913,-461.11984,-5.7734758e-11,1.1984022e-12,2.6759474,2.6759474,3.4613454,0.062753335,1.1181253,1.1181253,1.1181253,3.4613454,3.4613454,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7975,1.0,0.0,100000.03,-0.030629212,-6.400418,3.654983e-08,0.7070837,0.7070837,5.019786e-08,4.949113e-08,1.4142598,1.00402275e-07,29.147675,132.08464,132.08464,102.048615,-41.269657,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.6369803,3.63698,1.0,108.80548,-137.95316,317.26654,-449.3512,-6.0022036e-11,1.157114e-12,2.851582,2.851582,3.6369803,0.06275332,1.1181253,1.1181253,1.1181253,3.63698,3.6369803,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.798,1.0,0.0,100000.03,-0.030533986,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0283486e-08,5.3829247e-08,1.4142598,1.0057354e-07,3.8057032,52.714527,52.714527,102.048615,-16.470581,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.812615,3.8126147,1.0,123.989105,-127.79481,371.0422,-423.7567,-6.188396e-11,1.1147874e-12,3.027217,3.027217,3.812615,0.06275333,1.1181253,1.1181253,1.1181253,3.8126147,3.812615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7985,1.0,0.0,100000.03,-0.030438842,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0366197e-08,5.6856603e-08,1.4142598,1.0073897e-07,-21.653364,-28.27752,-28.27752,102.048615,8.835271,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,3.9882498,3.9882495,1.0,135.35779,-113.70442,413.4015,-385.124,-6.34443e-11,1.0732209e-12,3.2028515,3.2028515,3.9882498,0.062753335,1.1181253,1.1181253,1.1181253,3.9882495,3.9882498,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.799,1.0,0.0,100000.03,-0.030343695,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0432224e-08,5.850921e-08,1.4142598,1.00871034e-07,-46.446194,-108.39951,-108.39951,102.048615,33.869274,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.163884,4.163884,1.0,142.56174,-96.11554,443.04114,-334.6416,-6.461447e-11,1.0291847e-12,3.3784862,3.3784862,4.163884,0.062753335,1.1181253,1.1181253,1.1181253,4.163884,4.163884,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.7995,1.0,0.0,100000.03,-0.030248757,-6.400418,3.654983e-08,0.7070837,0.7070837,5.047776e-08,5.2743776e-08,1.4142598,1.0096211e-07,-69.80995,-185.18623,-185.18623,102.048615,57.86118,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.339519,4.339519,1.0,145.37929,-75.56934,459.0491,-273.86288,-6.5164894e-11,9.879681e-13,3.554121,3.554121,4.339519,0.062753335,1.1181253,1.1181253,1.1181253,4.339519,4.339519,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8,1.0,0.0,100000.03,-0.030153664,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0528605e-08,4.958794e-08,1.4142598,1.0106381e-07,-91.02577,-256.2751,-256.2751,102.048615,80.07279,0.0,102.03189,326.60928,1.0,-1.0,0.70962715,4.515154,4.5151534,1.0,143.72377,-52.698006,460.93292,-204.65784,-6.525745e-11,9.461351e-13,3.7297556,3.7297556,4.515154,0.062753335,1.1181253,1.1181253,1.1181253,4.5151534,4.515154,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8005,1.0,0.0,100000.03,-0.03005921,-6.400418,3.654983e-08,0.7070837,0.7070837,5.056051e-08,5.3224554e-08,1.4142598,1.01127625e-07,-109.44088,-319.47876,-319.47876,102.048615,99.820694,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,4.6907887,4.6907883,1.0,137.64612,-28.205236,448.63458,-129.1558,-6.813939e-11,9.03305e-13,3.9053903,3.9053903,4.6907887,0.06275333,1.1181253,1.1181253,1.1181253,4.6907883,4.6907887,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.801,1.0,0.0,100000.03,-0.02996686,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0616602e-08,5.4461005e-08,1.4142598,1.0123982e-07,-124.48868,-372.85263,-372.85263,102.048615,116.497284,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,4.866423,4.866423,1.0,127.33331,-2.8446386,422.5325,-49.679874,-7.101593e-11,8.648695e-13,4.081025,4.081025,4.866423,0.062753335,1.1181253,1.1181253,1.1181253,4.866423,4.866423,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8015,1.0,0.0,100000.03,-0.029874766,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0673343e-08,4.3609827e-08,1.4142598,1.013533e-07,-135.70616,-414.75446,-414.75446,102.048615,129.58945,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.042058,5.042058,1.0,113.10268,22.603485,383.4298,31.324625,-7.295291e-11,8.2609814e-13,4.25666,4.25666,5.042058,0.062753335,1.1181253,1.1181253,1.1181253,5.042058,5.042058,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.802,1.0,0.0,100000.03,-0.029782899,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0717627e-08,5.3104575e-08,1.4142598,1.0144188e-07,-142.7482,-443.89493,-443.89493,102.048615,138.69435,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.217693,5.2176924,1.0,95.39206,47.356136,332.52963,111.36532,-7.423375e-11,7.790005e-13,4.4322944,4.4322944,5.217693,0.062753335,1.1181253,1.1181253,1.1181253,5.2176924,5.217693,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8025,1.0,0.0,100000.03,-0.029691124,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0750625e-08,5.6077855e-08,1.4142598,1.0150788e-07,-145.3981,-459.37753,-459.37753,102.048615,143.53186,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.393327,5.393327,1.0,74.74638,70.65172,271.39804,187.97949,-7.490065e-11,7.428748e-13,4.607929,4.607929,5.393327,0.062753335,1.1181253,1.1181253,1.1181253,5.393327,5.393327,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.803,1.0,0.0,100000.03,-0.029599551,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0762853e-08,5.4231286e-08,1.4142598,1.0153234e-07,-143.57436,-460.72583,-460.72583,102.048615,143.95314,0.0,102.03189,326.60928,1.0,-1.0,0.7096272,5.568962,5.568962,1.0,51.800888,91.77346,201.916,258.80984,-7.495765e-11,7.115366e-13,4.783564,4.783564,5.568962,0.06275333,1.1181253,1.1181253,1.1181253,5.568962,5.568962,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8035,1.0,0.0,100000.03,-0.0295087,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0764108e-08,4.2308294e-08,1.4142598,1.01534845e-07,-137.33305,-447.89838,-447.89838,102.048615,139.94522,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,5.744597,5.7445965,1.0,27.261566,110.07149,126.22134,321.67703,-7.55052e-11,6.767592e-13,4.9591985,4.9591985,5.744597,0.06275332,1.1181253,1.1181253,1.1181253,5.7445965,5.744597,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.804,1.0,0.0,100000.03,-0.029418008,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0744813e-08,6.056906e-08,1.4142598,1.0149625e-07,-126.86626,-421.28983,-421.28983,102.048615,131.63141,0.0,102.030815,326.60928,1.0,-1.0,0.7096272,5.9202313,5.9202313,1.0,1.88345,124.9828,46.643055,374.6468,-7.8636486e-11,6.3180445e-13,5.1348333,5.1348333,5.9202313,0.06275333,1.1181253,1.1181253,1.1181253,5.9202313,5.9202313,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8045,1.0,0.0,100000.03,-0.0293277,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0720413e-08,4.1519737e-08,1.4142598,1.01447455e-07,-112.49599,-381.7189,-381.7189,102.048615,119.26753,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,6.095866,6.095866,1.0,-23.552616,136.0486,-34.37036,416.08926,-8.0941774e-11,6.0275455e-13,5.310468,5.310468,6.095866,0.06275332,1.1181253,1.1181253,1.1181253,6.095866,6.095866,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.805,1.0,0.0,100000.03,-0.029237462,-6.400418,3.654983e-08,0.7070837,0.70708364,5.07049e-08,4.6385573e-08,1.4142598,1.01416425e-07,-94.664406,-330.4031,-330.4031,102.048615,103.233986,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,6.271501,6.2715006,1.0,-48.264008,142.9284,-114.326256,444.72937,-8.237973e-11,5.728458e-13,5.486103,5.486103,6.271501,0.06275332,1.1181253,1.1181253,1.1181253,6.2715006,6.271501,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8055,1.0,0.0,100000.03,-0.029147265,-6.400418,3.654983e-08,0.7070837,0.7070837,5.068558e-08,5.7427425e-08,1.4142598,1.0137778e-07,-73.92016,-268.92136,-268.92136,102.048615,84.0241,0.0,102.030815,326.60928,1.0,-1.0,0.7096272,0.1639504,0.1639502,1.0,-71.490395,145.41055,-190.76453,459.68588,-8.268513e-11,5.4200877e-13,5.6617374,5.6617374,0.1639504,0.06275332,1.1181253,1.1181253,1.1181253,0.1639502,6.447136,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.806,1.0,0.0,100000.03,-0.029056726,-6.400418,3.654983e-08,0.7070837,0.7070837,5.066149e-08,4.3051692e-08,1.4142598,1.013296e-07,-50.90151,-199.16534,-199.16534,102.048615,62.22893,0.0,102.030815,326.60928,1.0,-1.0,0.7096272,0.33958513,0.33958492,1.0,-92.51714,143.41866,-261.33328,460.49863,-8.2073855e-11,5.033192e-13,5.8373723,5.8373723,0.33958513,0.06275332,1.1181253,1.1181253,1.1181253,0.33958492,6.6227703,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8065,1.0,0.0,100000.03,-0.02896602,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0622493e-08,5.9827485e-08,1.4142598,1.01251594e-07,-26.316704,-123.28135,-123.28135,102.048615,38.519085,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,0.5152198,0.5152196,1.0,-110.69729,137.01399,-323.86124,447.1426,-8.105799e-11,4.716935e-13,6.013007,6.013007,0.5152198,0.06275332,1.1181253,1.1181253,1.1181253,0.5152196,6.798405,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.807,1.0,0.0,100000.03,-0.028875588,-6.400418,3.654983e-08,0.7070837,0.7070837,5.0545324e-08,3.8768224e-08,1.4142598,1.0109725e-07,-0.92217994,-43.60419,-43.60419,102.048615,13.624068,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,0.69085455,0.6908544,1.0,-125.471466,126.39365,-376.42453,420.02875,-7.9677195e-11,4.425655e-13,6.1886415,6.1886415,0.69085455,0.06275332,1.1181253,1.1181253,1.1181253,0.6908544,6.97404,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
