Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8075,1.0,0.0,100000.03,-0.028785285,-6.400418,-1.15937105e-07,0.7070837,0.7070837,5.0451916e-08,4.0562856e-08,1.4142598,1.0091042e-07,24.50072,37.414593,37.414593,102.048615,-11.690138,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,0.8664893,0.86648905,1.0,-136.3851,111.88438,-417.40588,379.9913,-7.792232e-11,4.0347527e-13,0.081091106,0.081091106,0.8664893,0.062753335,1.1181253,1.1181253,1.1181253,0.86648905,0.8664893,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.808,1.0,0.0,100000.03,-0.02869514,-6.400418,-1.15937105e-07,0.7070837,0.7070837,5.0355556e-08,4.8790415e-08,1.4142598,1.0071769e-07,49.16977,117.282196,117.282196,102.048615,-36.644657,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,1.042124,1.0421238,1.0,-143.10239,93.93261,-445.54434,328.26215,-7.592717e-11,3.7351456e-13,0.25672582,0.25672582,1.042124,0.062753335,1.1181253,1.1181253,1.1181253,1.0421238,1.042124,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8085,1.0,0.0,100000.03,-0.02860561,-6.400418,-1.15937105e-07,0.7070837,0.7070837,5.0283205e-08,5.180212e-08,1.4142598,1.0057298e-07,72.32595,193.54121,193.54121,102.048615,-60.471684,0.0,102.030815,326.60928,1.0,-1.0,0.70962715,1.2177587,1.2177585,1.0,-145.41664,73.0907,-459.97412,266.43292,-7.465501e-11,3.442353e-13,0.43236053,0.43236053,1.2177587,0.06275332,1.1181253,1.1181253,1.1181253,1.2177585,1.2177587,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.809,1.0,0.0,100000.03,-0.028516201,-6.400418,-1.15937105e-07,0.7070837,0.7070837,5.0179406e-08,5.7523756e-08,1.4142598,1.0036537e-07,93.25678,263.8453,263.8453,102.048615,-82.438095,0.0,102.030815,326.60928,1.0,-1.0,0.7096272,1.3933934,1.3933933,1.0,-143.25668,49.9999,-460.25128,196.40599,-7.367251e-11,3.1525225e-13,0.6079953,0.6079953,1.3933934,0.06275333,1.1181253,1.1181253,1.1181253,1.3933933,1.3933934,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8095,1.0,0.0,100000.03,-0.028427567,-6.400418,-1.15937105e-07,0.7070837,0.7070837,5.0083198e-08,4.64165e-08,1.4142598,1.0017294e-07,111.31826,326.0313,326.0313,102.048615,-101.86803,0.0,102.030815,326.60928,1.0,-1.0,0.7096272,1.5690281,1.5690279,1.0,-136.68895,25.370691,-446.36728,120.335976,-7.255833e-11,2.8699252e-13,0.78362995,0.78362995,1.5690281,0.062753335,1.1181253,1.1181253,1.1181253,1.5690279,1.5690281,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.81,1.0,0.0,100000.03,-0.028340558,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.999855e-08,6.912888e-08,1.4142598,1.0000363e-07,125.95466,378.18585,378.18585,102.048615,-118.16364,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.7446629,1.7446626,1.0,-125.91552,-0.039132353,-418.7493,40.563423,-7.1267624e-11,2.6042458e-13,0.9592647,0.9592647,1.7446629,0.06275334,1.1181253,1.1181253,1.1181253,1.7446626,1.7446629,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8105,1.0,0.0,100000.02,-0.02825365,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.9910973e-08,5.3553062e-08,1.4142598,9.982846e-08,136.71564,418.70428,418.70428,102.048615,-130.82356,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.9202976,1.9202974,1.0,-111.26788,-25.447752,-378.24707,-40.457195,-6.921657e-11,2.329063e-13,1.1348994,1.1348994,1.9202976,0.062753335,1.1181253,1.1181253,1.1181253,1.9202974,1.9202976,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.811,1.0,0.0,100000.02,-0.028166348,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.9809e-08,4.7033513e-08,1.4142598,9.96245e-08,143.27011,446.33984,446.33984,102.048615,-139.45825,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.0959322,2.095932,1.0,-93.19672,-50.073387,-326.10684,-120.23302,-6.663687e-11,1.6032333e-13,1.3105341,1.3105341,2.0959322,0.06275334,1.1181253,1.1181253,1.1181253,2.095932,2.0959322,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8115,1.0,0.0,100000.02,-0.02807938,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.9669946e-08,5.9748466e-08,1.4142598,9.934638e-08,145.4164,460.24228,460.24228,102.048615,-143.80206,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.271567,2.2715669,1.0,-72.25804,-73.15835,-263.93283,-196.30946,-6.389073e-11,1.7220924e-14,1.4861689,1.4861689,2.271567,0.06275334,1.1181253,1.1181253,1.1181253,2.2715669,2.271567,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.812,1.0,0.0,100000.02,-0.027992792,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.9526665e-08,6.41726e-08,1.4142598,9.9059804e-08,143.08846,459.98383,459.98383,102.048615,-143.7213,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.4472017,2.4472015,1.0,-49.09611,-93.99235,-193.63805,-266.3458,-6.114083e-11,-9.118545e-14,1.6618036,1.6618036,2.4472017,0.06275333,1.1181253,1.1181253,1.1181253,2.4472015,2.4472017,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8125,1.0,0.0,100000.02,-0.027906803,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.934152e-08,3.9150795e-08,1.4142598,9.868948e-08,136.35793,445.57245,445.57245,102.048615,-139.21849,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.6228364,2.6228364,1.0,-24.42357,-111.93436,-117.38534,-328.1871,-5.857254e-11,-1.7164104e-13,1.8374382,1.8374382,2.6228364,0.06275333,1.1181253,1.1181253,1.1181253,2.6228364,2.6228364,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.813,1.0,0.0,100000.02,-0.02782093,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.9172804e-08,5.016284e-08,1.4142598,9.835203e-08,125.43189,417.45154,417.45154,102.048615,-130.43214,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.7984712,2.798471,1.0,1.0004423,-126.432335,-37.520885,-379.93066,-5.5763505e-11,-2.3669003e-13,2.013073,2.013073,2.7984712,0.06275333,1.1181253,1.1181253,1.1181253,2.798471,2.7984712,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8135,1.0,0.0,100000.02,-0.027735483,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.900985e-08,5.3544753e-08,1.4142598,9.80261e-08,110.64652,376.48633,376.48633,102.048615,-117.63262,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,2.9741058,2.9741056,1.0,26.393673,-137.04019,43.498028,-419.98438,-5.2648542e-11,-2.901041e-13,2.1887078,2.1887078,2.9741058,0.06275333,1.1181253,1.1181253,1.1181253,2.9741056,2.9741058,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.814,1.0,0.0,100000.02,-0.027650308,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.8842654e-08,5.3840793e-08,1.4142598,9.769169e-08,92.45675,323.9373,323.9373,102.048615,-101.213745,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.1497407,3.1497405,1.0,50.97481,-143.43156,123.17857,-447.11584,-4.8681757e-11,-3.3100126e-13,2.3643425,2.3643425,3.1497407,0.06275332,1.1181253,1.1181253,1.1181253,3.1497405,3.1497407,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8145,1.0,0.0,100000.02,-0.027564572,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.866652e-08,5.0845333e-08,1.4142598,9.73394e-08,71.42223,261.4212,261.4212,102.048615,-81.68069,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.3253753,3.325375,1.0,73.98754,-145.40977,199.06912,-460.49033,-4.3990832e-11,-3.6281202e-13,2.539977,2.539977,3.3253753,0.06275331,1.1181253,1.1181253,1.1181253,3.325375,3.3253753,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.815,1.0,0.0,100000.02,-0.02747858,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.848864e-08,4.3709637e-08,1.4142598,9.698362e-08,48.190174,190.86163,190.86163,102.048615,-59.63445,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.50101,3.50101,1.0,94.7238,-142.91397,268.83466,-459.6963,-4.0166172e-11,-3.8965546e-13,2.715612,2.715612,3.50101,0.06275332,1.1181253,1.1181253,1.1181253,3.50101,3.50101,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8155,1.0,0.0,100000.02,-0.027392395,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.8304404e-08,5.1057814e-08,1.4142598,9.661512e-08,23.475382,114.42957,114.42957,102.048615,-35.753357,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.6766448,3.6766446,1.0,112.54556,-136.02095,330.32858,-444.75815,-3.682034e-11,-4.0818239e-13,2.8912466,2.8912466,3.6766448,0.06275332,1.1181253,1.1181253,1.1181253,3.6766446,3.6766448,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.816,1.0,0.0,100000.02,-0.027306257,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.8115144e-08,4.9860574e-08,1.4142598,9.623657e-08,-1.9617075,34.476704,34.476704,102.048615,-10.772196,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.8522794,3.8522792,1.0,126.90449,-124.94278,381.65884,-416.13553,-3.294733e-11,-4.2351712e-13,3.0668812,3.0668812,3.8522794,0.06275332,1.1181253,1.1181253,1.1181253,3.8522792,3.8522794,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8165,1.0,0.0,100000.02,-0.027220195,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.7897597e-08,5.155738e-08,1.4142598,9.580145e-08,-27.338438,-46.536957,-46.536957,102.048615,14.540408,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.027914,4.027914,1.0,137.35876,-110.02033,421.2461,-374.70914,-2.868028e-11,-4.3646177e-13,3.242516,3.242516,4.027914,0.06275331,1.1181253,1.1181253,1.1181253,4.027914,4.027914,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.817,1.0,0.0,100000.02,-0.02713471,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.768219e-08,4.6163255e-08,1.4142598,9.537061e-08,-51.874012,-126.11875,-126.11875,102.048615,39.40563,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.203549,4.203549,1.0,143.58675,-91.71274,447.8723,-321.75357,-2.4498254e-11,-4.4977168e-13,3.4181507,3.4181507,4.203549,0.06275332,1.1181253,1.1181253,1.1181253,4.203549,4.203549,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8175,1.0,0.0,100000.02,-0.027049555,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.745683e-08,3.9331155e-08,1.4142598,9.4919855e-08,-74.81351,-201.82008,-201.82008,102.048615,63.058403,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.379184,4.3791833,1.0,145.3968,-70.5833,460.71823,-258.89816,-2.0471905e-11,-4.5862115e-13,3.5937855,3.5937855,4.379184,0.06275333,1.1181253,1.1181253,1.1181253,4.3791833,4.379184,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.818,1.0,0.0,100000.02,-0.026964687,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.7247923e-08,5.3129416e-08,1.4142598,9.450201e-08,-95.45112,-271.31174,-271.31174,102.048615,84.77097,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,4.554818,4.554818,1.0,142.73325,-47.28213,459.38864,-188.07689,-1.671889e-11,-4.694234e-13,3.7694201,3.7694201,4.554818,0.06275333,1.1181253,1.1181253,1.1181253,4.554818,4.554818,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8185,1.0,0.0,100000.02,-0.02688066,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.7028983e-08,4.1148397e-08,1.4142598,9.406411e-08,-113.151855,-332.4556,-332.4556,102.048615,103.87529,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,4.730453,4.730453,1.0,135.67802,-22.526167,443.9244,-111.4688,-1.3068714e-11,-4.799015e-13,3.9450548,3.9450548,4.730453,0.06275333,1.1181253,1.1181253,1.1181253,4.730453,4.730453,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.819,1.0,0.0,100000.02,-0.026798084,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.681597e-08,4.867347e-08,1.4142598,9.363806e-08,-127.37109,-383.37036,-383.37036,102.048615,119.78353,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.906088,4.9060874,1.0,124.448204,2.922889,414.80136,-31.431013,-9.851174e-12,-4.895368e-13,4.1206894,4.1206894,4.906088,0.06275333,1.1181253,1.1181253,1.1181253,4.9060874,4.906088,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8195,1.0,0.0,100000.02,-0.026715623,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.660343e-08,6.030376e-08,1.4142598,9.321295e-08,-137.67134,-422.48944,-422.48944,102.048615,132.00623,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,5.0817223,5.0817223,1.0,109.38933,28.282013,372.91556,49.57386,-7.311073e-12,-4.9966395e-13,4.2963243,4.2963243,5.0817223,0.06275333,1.1181253,1.1181253,1.1181253,5.0817223,5.0817223,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.82,1.0,0.0,100000.02,-0.026633184,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.637828e-08,5.5075283e-08,1.4142598,9.276261e-08,-143.73567,-448.6092,-448.6092,102.048615,140.16731,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,5.257357,5.257357,1.0,90.96472,52.770947,319.5558,129.05342,-5.3651267e-12,-5.585642e-13,4.471959,4.471959,5.257357,0.062753335,1.1181253,1.1181253,1.1181253,5.257357,5.257357,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8205,1.0,0.0,100000.02,-0.026550654,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.612572e-08,4.9228866e-08,1.4142598,9.2257466e-08,-145.37749,-460.92603,-460.92603,102.048615,144.01569,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,5.432992,5.4329915,1.0,69.74128,75.6362,256.3638,204.56223,-4.7544e-12,-6.086898e-13,4.647594,4.647594,5.432992,0.06275332,1.1181253,1.1181253,1.1181253,5.4329915,5.432992,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.821,1.0,0.0,100000.02,-0.026468473,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.585365e-08,5.01057e-08,1.4142598,9.171329e-08,-142.54628,-459.0609,-459.0609,102.048615,143.43294,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,5.608627,5.6086264,1.0,46.37202,96.17426,185.28392,273.777,-5.6283576e-12,-6.5251016e-13,4.8232284,4.8232284,5.608627,0.06275333,1.1181253,1.1181253,1.1181253,5.6086264,5.608627,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8215,1.0,0.0,100000.02,-0.026386995,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.558145e-08,5.6474065e-08,1.4142598,9.116886e-08,-135.32916,-443.07126,-443.07126,102.048615,138.437,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,5.784261,5.784261,1.0,21.575968,113.7532,108.50317,334.5681,-6.225404e-12,-6.8012165e-13,4.998863,4.998863,5.784261,0.06275332,1.1181253,1.1181253,1.1181253,5.784261,5.784261,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.822,1.0,0.0,100000.02,-0.026306449,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.5298517e-08,4.3975966e-08,1.4142598,9.060295e-08,-123.9482,-413.44907,-413.44907,102.048615,129.18158,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,5.959896,5.959896,1.0,-3.8839421,127.83214,28.383951,385.0651,-6.4912715e-12,-6.981005e-13,5.174498,5.174498,5.959896,0.06275333,1.1181253,1.1181253,1.1181253,5.959896,5.959896,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8225,1.0,0.0,100000.02,-0.026225748,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.5012175e-08,4.2859227e-08,1.4142598,9.0030234e-08,-108.75355,-371.1057,-371.1057,102.048615,115.951454,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,6.135531,6.1355305,1.0,-29.224348,137.97789,-52.60859,423.7143,-6.911018e-12,-7.1091576e-13,5.3501325,5.3501325,6.135531,0.06275331,1.1181253,1.1181253,1.1181253,6.1355305,6.135531,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.823,1.0,0.0,100000.02,-0.026144799,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.4727955e-08,4.5396305e-08,1.4142598,8.946175e-08,-90.21273,-317.34402,-317.34402,102.048615,99.153694,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,0.027980203,0.027980018,1.0,-53.66557,143.8783,-131.98245,449.32648,-7.1373766e-12,-7.2021376e-13,5.5257673,5.5257673,0.027980203,0.06275331,1.1181253,1.1181253,1.1181253,0.027980018,6.3111653,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8235,1.0,0.0,100000.02,-0.026063569,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.44379e-08,3.8880025e-08,1.4142598,8.8881606e-08,-68.89622,-253.81822,-253.81822,102.048615,79.305145,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,0.20361492,0.20361474,1.0,-76.45559,145.3518,-207.29544,461.11368,-7.0083843e-12,-7.317762e-13,5.701402,5.701402,0.20361492,0.06275331,1.1181253,1.1181253,1.1181253,0.20361474,6.4868,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.824,1.0,0.0,100000.02,-0.025981952,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.4134556e-08,4.4772882e-08,1.4142598,8.827488e-08,-45.459885,-182.48285,-182.48285,102.048615,57.01651,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,0.37924963,0.37924945,1.0,-96.8932,142.35309,-276.2303,458.71313,-7.28861e-12,-7.3467263e-13,5.8770366,5.8770366,0.37924963,0.06275332,1.1181253,1.1181253,1.1181253,0.37924945,6.662435,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8245,1.0,0.0,100000.02,-0.025900474,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.3808296e-08,4.0934008e-08,1.4142598,8.762231e-08,-20.624826,-105.53278,-105.53278,102.048615,32.973568,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,0.5548844,0.5548842,1.0,-114.34957,134.9744,-336.666,442.19876,-7.7235735e-12,-7.3445286e-13,6.0526714,6.0526714,0.5548844,0.06275332,1.1181253,1.1181253,1.1181253,0.5548842,6.8380694,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.825,1.0,0.0,100000.02,-0.025819138,-6.400418,-1.15937105e-07,0.7070837,0.7070837,4.3494687e-08,4.4021988e-08,1.4142598,8.699506e-08,4.8448243,-25.33565,-25.33565,102.048615,7.916086,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,0.73051906,0.7305189,1.0,-128.2876,123.442764,-386.74304,412.07867,-7.927544e-12,-7.364202e-13,6.2283063,6.2283063,0.73051906,0.062753335,1.1181253,1.1181253,1.1181253,0.7305189,7.0137043,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8255,1.0,0.0,100000.02,-0.025737718,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.3168964e-08,3.527007e-08,1.4142598,8.634356e-08,30.165407,55.64102,55.64102,102.048615,-17.384962,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,0.9061538,0.9061536,1.0,-138.27841,108.11301,-424.92062,369.2796,-7.814297e-12,-7.393372e-13,0.12075563,0.12075563,0.9061538,0.06275331,1.1181253,1.1181253,1.1181253,0.9061536,0.9061538,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.826,1.0,0.0,100000.02,-0.025656568,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.2843503e-08,4.203405e-08,1.4142598,8.56926e-08,54.55785,134.90572,134.90572,102.048615,-42.151104,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.0817885,1.0817883,1.0,-144.01465,89.456795,-450.02414,315.11844,-7.620756e-12,-7.4185986e-13,0.29639035,0.29639035,1.0817885,0.06275331,1.1181253,1.1181253,1.1181253,1.0817883,1.0817885,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8265,1.0,0.0,100000.02,-0.02557552,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.2500677e-08,4.5335632e-08,1.4142598,8.50069e-08,77.27164,210.01958,210.01958,102.048615,-65.62032,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,1.2574233,1.257423,1.0,-145.31978,68.04814,-461.28116,251.26157,-6.9726087e-12,-7.430244e-13,0.47202507,0.47202507,1.2574233,0.062753305,1.1181253,1.1181253,1.1181253,1.257423,1.2574233,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.827,1.0,0.0,100000.02,-0.025495216,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.2174044e-08,3.8961726e-08,1.4142598,8.4353594e-08,97.60791,278.67148,278.67148,102.048615,-87.07052,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.4330579,1.4330578,1.0,-142.15367,44.54576,-458.3453,179.67381,-2.9779942e-12,-7.42991e-13,0.6476598,0.6476598,1.4330579,0.06275332,1.1181253,1.1181253,1.1181253,1.4330578,1.4330579,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8275,1.0,0.0,100000.02,-0.025415588,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.186436e-08,3.915458e-08,1.4142598,8.3734186e-08,114.94095,338.74915,338.74915,102.048615,-105.8417,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,1.6086926,1.6086925,1.0,-134.61372,19.672781,-441.30695,102.55779,2.0467313e-12,-7.421865e-13,0.8232945,0.8232945,1.6086926,0.06275333,1.1181253,1.1181253,1.1181253,1.6086925,1.6086926,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.828,1.0,0.0,100000.02,-0.025337461,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.156834e-08,5.1044225e-08,1.4142598,8.314211e-08,128.73744,388.40405,388.40405,102.048615,-121.3563,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.7843274,1.7843271,1.0,-122.931946,-5.805497,-410.69028,22.286238,6.5103604e-12,-7.408836e-13,0.9989292,0.9989292,1.7843274,0.06275332,1.1181253,1.1181253,1.1181253,1.7843271,1.7843274,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8285,1.0,0.0,100000.02,-0.025259562,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.1277488e-08,6.103009e-08,1.4142598,8.256037e-08,138.57289,426.1084,426.1084,102.048615,-133.13698,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,1.9599621,1.9599619,1.0,-107.46775,-31.10515,-367.43738,-58.67103,1.0657511e-11,-7.392963e-13,1.1745639,1.1745639,1.9599621,0.062753305,1.1181253,1.1181253,1.1181253,1.9599619,1.9599621,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.829,1.0,0.0,100000.02,-0.02518121,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.097404e-08,3.4008846e-08,1.4142598,8.195344e-08,144.1447,450.70212,450.70212,102.048615,-140.82124,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.1355968,2.1355968,1.0,-88.696945,-55.44775,-312.87903,-137.82307,1.4656602e-11,-7.366699e-13,1.3501986,1.3501986,2.1355968,0.062753335,1.1181253,1.1181253,1.1181253,2.1355968,2.1355968,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8295,1.0,0.0,100000.02,-0.025103044,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.063725e-08,3.2321022e-08,1.4142598,8.127981e-08,145.2814,461.42847,461.42847,102.048615,-144.17268,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,2.3112316,2.3112314,1.0,-67.19709,-78.08431,-248.69394,-212.73454,1.8237122e-11,-7.339898e-13,1.5258334,1.5258334,2.3112316,0.06275332,1.1181253,1.1181253,1.1181253,2.3112314,2.3112316,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.83,1.0,0.0,100000.02,-0.025025029,-6.400418,2.1293397e-07,0.7070837,0.7070837,4.0286274e-08,4.506255e-08,1.4142598,8.057781e-08,141.94804,457.95746,457.95746,102.048615,-143.08817,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.4868662,2.486866,1.0,-43.629692,-98.31835,-176.85692,-281.10052,2.1132377e-11,-7.3138e-13,1.7014681,1.7014681,2.4868662,0.06275331,1.1181253,1.1181253,1.1181253,2.486866,2.4868662,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8305,1.0,0.0,100000.02,-0.024947701,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.9935856e-08,3.5019593e-08,1.4142598,7.9876926e-08,134.24718,440.39584,440.39584,102.048615,-137.60106,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.6625009,2.6625009,1.0,-18.719877,-115.5273,-99.578316,-340.8175,2.33819e-11,-7.2809017e-13,1.8771029,1.8771029,2.6625009,0.06275332,1.1181253,1.1181253,1.1181253,2.6625009,2.6625009,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.831,1.0,0.0,100000.02,-0.024870705,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.9576317e-08,3.850578e-08,1.4142598,7.915781e-08,122.41575,409.28397,409.28397,102.048615,-127.880196,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,2.8381357,2.8381355,1.0,6.765915,-129.18166,-19.235853,-390.0481,2.4845301e-11,-7.246481e-13,2.0527375,2.0527375,2.8381357,0.062753305,1.1181253,1.1181253,1.1181253,2.8381355,2.8381357,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8315,1.0,0.0,100000.02,-0.024793506,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.920359e-08,3.8352347e-08,1.4142598,7.84123e-08,106.81779,365.5791,365.5791,102.048615,-114.22468,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.0137703,3.0137703,1.0,32.043533,-138.86133,61.698463,-427.27756,2.6040316e-11,-7.1888876e-13,2.2283723,2.2283723,3.0137703,0.062753335,1.1181253,1.1181253,1.1181253,3.0137703,3.0137703,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.832,1.0,0.0,100000.02,-0.024716659,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.8840135e-08,5.187725e-08,1.4142598,7.768534e-08,87.93323,310.62598,310.62598,102.048615,-97.05465,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.1894052,3.189405,1.0,56.33522,-144.26845,140.73442,-451.3604,2.6818185e-11,-7.106659e-13,2.404007,2.404007,3.1894052,0.062753305,1.1181253,1.1181253,1.1181253,3.189405,3.1894052,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8325,1.0,0.0,100000.02,-0.02463961,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.845966e-08,3.321973e-08,1.4142598,7.692435e-08,66.3431,246.11542,246.11542,102.048615,-76.898415,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.3650398,3.3650396,1.0,78.89357,-145.23668,215.44022,-461.55563,2.768266e-11,-7.028504e-13,2.5796416,2.5796416,3.3650398,0.06275332,1.1181253,1.1181253,1.1181253,3.3650396,3.3650398,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.833,1.0,0.0,100000.02,-0.02456248,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.8085368e-08,5.3420344e-08,1.4142598,7.617571e-08,42.711716,174.0323,174.0323,102.048615,-54.376144,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.5406744,3.5406744,1.0,99.0245,-141.7362,283.51727,-457.54956,2.8242842e-11,-6.9504634e-13,2.7552764,2.7552764,3.5406744,0.06275332,1.1181253,1.1181253,1.1181253,3.5406744,3.5406744,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8335,1.0,0.0,100000.02,-0.024485406,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.771611e-08,2.7732108e-08,1.4142598,7.543715e-08,17.766157,96.59449,96.59449,102.048615,-30.18081,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.7163093,3.716309,1.0,116.108604,-133.87476,342.87097,-439.46545,2.8620417e-11,-6.8639923e-13,2.930911,2.930911,3.7163093,0.06275332,1.1181253,1.1181253,1.1181253,3.716309,3.7163093,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.834,1.0,0.0,100000.02,-0.024408529,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.7322536e-08,3.310972e-08,1.4142598,7.464995e-08,-7.7260365,16.184628,16.184628,102.048615,-5.056862,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.891944,3.891944,1.0,129.62024,-121.8942,391.6751,-407.85974,2.877205e-11,-6.808126e-13,3.106546,3.106546,3.891944,0.06275331,1.1181253,1.1181253,1.1181253,3.891944,3.891944,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8345,1.0,0.0,100000.02,-0.024331521,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.6926767e-08,5.0101665e-08,1.4142598,7.385835e-08,-32.98051,-64.723206,-64.723206,102.048615,20.222677,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.067579,4.067579,1.0,139.14368,-106.16316,428.42804,-363.70483,2.9061604e-11,-6.7228054e-13,3.2821805,3.2821805,4.067579,0.06275331,1.1181253,1.1181253,1.1181253,4.067579,4.067579,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.835,1.0,0.0,100000.02,-0.024254737,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.654687e-08,3.8036717e-08,1.4142598,7.309851e-08,-57.220234,-143.63962,-143.63962,102.048615,44.879997,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,4.2432137,4.243213,1.0,144.3859,-87.165665,451.99896,-308.35934,2.9320008e-11,-3.113314e-13,3.4578152,3.4578152,4.2432137,0.062753305,1.1181253,1.1181253,1.1181253,4.243213,4.2432137,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8355,1.0,0.0,100000.02,-0.024177972,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.618049e-08,3.661318e-08,1.4142598,7.2365715e-08,-79.69938,-218.13647,-218.13647,102.048615,68.15643,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.418848,4.418848,1.0,145.1856,-65.48622,461.66263,-243.52615,2.992437e-11,1.855853e-13,3.63345,3.63345,4.418848,0.06275329,1.1181253,1.1181253,1.1181253,4.418848,4.418848,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.836,1.0,0.0,100000.02,-0.024101367,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.578963e-08,4.776271e-08,1.4142598,7.158393e-08,-99.72631,-285.92163,-285.92163,102.048615,89.335815,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,4.594483,4.594483,1.0,141.51819,-41.79187,457.1217,-171.20007,3.080265e-11,5.19188e-13,3.8090847,3.8090847,4.594483,0.062753305,1.1181253,1.1181253,1.1181253,4.594483,4.594483,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8365,1.0,0.0,100000.02,-0.024025947,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.5394184e-08,3.6291897e-08,1.4142598,7.079299e-08,-116.68483,-344.90945,-344.90945,102.048615,107.76648,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.7701178,4.7701173,1.0,133.49649,-16.811657,438.5159,-93.60644,3.1384367e-11,7.4952376e-13,3.9847195,3.9847195,4.7701178,0.06275331,1.1181253,1.1181253,1.1181253,4.7701173,4.7701178,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.837,1.0,0.0,100000.02,-0.023952384,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.500905e-08,3.476881e-08,1.4142598,7.002268e-08,-130.05315,-393.285,-393.285,102.048615,122.88135,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,4.945752,4.945752,1.0,121.36733,8.6858225,406.4177,-13.132694,3.20168e-11,8.9319367e-13,4.160354,4.160354,4.945752,0.0627533,1.1181253,1.1181253,1.1181253,4.945752,4.945752,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8375,1.0,0.0,100000.02,-0.02387853,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.4647044e-08,4.382994e-08,1.4142598,6.9298615e-08,-139.41995,-429.5598,-429.5598,102.048615,134.21536,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,5.121387,5.121387,1.0,105.5039,33.916054,361.8147,67.745125,3.2541036e-11,1.0002851e-12,4.335989,4.335989,5.121387,0.06275331,1.1181253,1.1181253,1.1181253,5.121387,5.121387,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.838,1.0,0.0,100000.02,-0.023804465,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.4267625e-08,4.312535e-08,1.4142598,6.853973e-08,-144.49704,-452.61777,-452.61777,102.048615,141.41978,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,5.297022,5.2970214,1.0,86.39429,58.102745,306.07925,146.53853,3.305945e-11,1.0628215e-12,4.5116234,4.5116234,5.297022,0.06275332,1.1181253,1.1181253,1.1181253,5.2970214,5.297022,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8385,1.0,0.0,100000.02,-0.023730775,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.3868602e-08,2.9991337e-08,1.4142598,6.774163e-08,-145.12817,-461.74945,-461.74945,102.048615,144.27296,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,5.4726562,5.4726562,1.0,64.62647,80.50171,240.92625,220.8232,3.29186e-11,1.1088818e-12,4.6872582,4.6872582,5.4726562,0.0627533,1.1181253,1.1181253,1.1181253,5.4726562,5.4726562,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.839,1.0,0.0,100000.02,-0.023657413,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.347457e-08,3.810565e-08,1.4142598,6.695351e-08,-141.29398,-456.67386,-456.67386,102.048615,142.6871,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,5.648291,5.648291,1.0,40.8702,100.423775,168.36037,288.3135,3.2124418e-11,1.1239729e-12,4.862893,4.862893,5.648291,0.06275331,1.1181253,1.1181253,1.1181253,5.648291,5.648291,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8395,1.0,0.0,100000.02,-0.023584297,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.3065884e-08,3.6051436e-08,1.4142598,6.613609e-08,-133.11238,-437.54718,-437.54718,102.048615,136.711,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,5.823926,5.823926,1.0,15.856425,117.25597,90.6143,346.93286,3.124969e-11,1.1261914e-12,5.038528,5.038528,5.823926,0.06275332,1.1181253,1.1181253,1.1181253,5.823926,5.823926,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.84,1.0,0.0,100000.02,-0.023511466,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.2650856e-08,3.7028148e-08,1.4142598,6.5305976e-08,-120.83515,-404.9579,-404.9579,102.048615,126.52852,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,5.999561,5.9995604,1.0,-9.645227,130.48038,10.080188,394.87772,2.9868028e-11,1.1189536e-12,5.2141623,5.2141623,5.999561,0.062753305,1.1181253,1.1181253,1.1181253,5.9995604,5.999561,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8405,1.0,0.0,100000.02,-0.023438757,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.222533e-08,4.2585523e-08,1.4142598,6.4454866e-08,-104.84003,-359.90872,-359.90872,102.048615,112.45297,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,6.175195,6.175195,1.0,-34.850113,139.69014,-70.76408,430.6728,2.8590965e-11,1.1073076e-12,5.389797,5.389797,6.175195,0.06275331,1.1181253,1.1181253,1.1181253,6.175195,6.175195,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.841,1.0,0.0,100000.02,-0.023365974,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.180958e-08,3.645077e-08,1.4142598,6.362332e-08,-85.61914,-303.78577,-303.78577,102.048615,94.917435,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,0.06764475,0.06764461,1.0,-58.982716,144.60185,-149.43105,453.2168,2.7706589e-11,1.0920001e-12,5.565432,5.565432,0.06764475,0.0627533,1.1181253,1.1181253,1.1181253,0.06764461,6.35083,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8415,1.0,0.0,100000.02,-0.023292942,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.1392872e-08,4.517234e-08,1.4142598,6.2789844e-08,-63.763897,-238.31583,-238.31583,102.048615,74.46144,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,0.24327947,0.24327932,1.0,-81.30052,145.06442,-223.50027,461.8161,2.7945618e-11,1.0215952e-12,5.7410665,5.7410665,0.24327947,0.06275331,1.1181253,1.1181253,1.1181253,0.24327932,6.526465,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.842,1.0,0.0,100000.02,-0.023220021,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.0963765e-08,2.3487964e-08,1.4142598,6.193157e-08,-39.946747,-165.51329,-165.51329,102.048615,51.714394,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,0.4189142,0.41891405,1.0,-101.116844,141.06358,-290.69275,456.20605,2.8728579e-11,8.675364e-13,5.9167013,5.9167013,0.4189142,0.06275331,1.1181253,1.1181253,1.1181253,0.41891405,6.7020993,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8425,1.0,0.0,100000.02,-0.023146594,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.0534977e-08,2.6963258e-08,1.4142598,6.107394e-08,-14.9005,-87.6182,-87.6182,102.048615,27.37618,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,0.5945489,0.59454876,1.0,-117.82197,132.72247,-348.94113,436.55933,2.9368574e-11,7.63969e-13,6.092336,6.092336,0.5945489,0.0627533,1.1181253,1.1181253,1.1181253,0.59454876,6.877734,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.843,1.0,0.0,100000.02,-0.02307311,-6.400418,2.1293397e-07,0.7070837,0.7070837,3.009295e-08,3.678238e-08,1.4142598,6.0189834e-08,10.60421,-7.0272408,-7.0272408,102.048615,2.195649,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,0.7701836,0.7701835,1.0,-130.9019,120.2977,-396.45316,403.48038,2.969408e-11,6.7284665e-13,6.2679706,6.2679706,0.7701836,0.06275329,1.1181253,1.1181253,1.1181253,0.7701835,7.053369,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8435,1.0,0.0,100000.02,-0.02299997,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.9671064e-08,2.832988e-08,1.4142598,5.9346004e-08,35.782646,73.77994,73.77994,102.048615,-23.052439,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,0.94581836,0.9458182,1.0,-139.95421,104.17157,-431.76697,357.98703,2.97918e-11,6.099229e-13,0.16042018,0.16042018,0.94581836,0.06275329,1.1181253,1.1181253,1.1181253,0.9458182,0.94581836,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.844,1.0,0.0,100000.02,-0.022927046,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.9239018e-08,3.9606167e-08,1.4142598,5.8481856e-08,59.86011,152.31703,152.31703,102.048615,-47.591244,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.121453,1.1214529,1.0,-144.70036,84.84025,-453.79602,301.479,2.958876e-11,5.556843e-13,0.3360549,0.3360549,1.121453,0.06275331,1.1181253,1.1181253,1.1181253,1.1214529,1.121453,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8445,1.0,0.0,100000.02,-0.022854323,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.884607e-08,2.6927525e-08,1.4142598,5.7695907e-08,82.09578,226.16757,226.16757,102.048615,-70.66574,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,1.2970878,1.2970877,1.0,-144.99431,62.898537,-461.86255,235.69496,2.9195067e-11,5.1181097e-13,0.5116896,0.5116896,1.2970878,0.06275331,1.1181253,1.1181253,1.1181253,1.2970877,1.2970878,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.845,1.0,0.0,100000.02,-0.022781828,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.8417725e-08,1.8376607e-08,1.4142598,5.6839163e-08,101.8055,293.05933,293.05933,102.048615,-91.56598,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.4727225,1.4727224,1.0,-140.82704,39.021545,-455.71832,162.659,2.855572e-11,4.757004e-13,0.68732435,0.68732435,1.4727225,0.062753305,1.1181253,1.1181253,1.1181253,1.4727224,1.4727225,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8455,1.0,0.0,100000.02,-0.02271078,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.7991707e-08,1.3806423e-08,1.4142598,5.5987073e-08,118.38283,350.9341,350.9341,102.048615,-109.64888,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.6483573,1.648357,1.0,-132.32675,13.943922,-435.5524,84.61827,2.8097552e-11,4.4560235e-13,0.862959,0.862959,1.6483573,0.062753305,1.1181253,1.1181253,1.1181253,1.648357,1.6483573,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.846,1.0,0.0,100000.02,-0.022640746,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.7591716e-08,2.255525e-08,1.4142598,5.5187037e-08,131.31772,398.01126,398.01126,102.048615,-124.35806,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.8239919,1.8239918,1.0,-119.75498,-11.562732,-401.98526,3.9739847,2.7247591e-11,4.208992e-13,1.0385938,1.0385938,1.8239919,0.06275331,1.1181253,1.1181253,1.1181253,1.8239918,1.8239919,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8465,1.0,0.0,100000.02,-0.022570288,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.7194133e-08,2.6274286e-08,1.4142598,5.439182e-08,140.21217,432.84225,432.84225,102.048615,-135.24095,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,1.9996266,1.9996265,1.0,-103.49856,-36.71362,-356.04968,-76.79257,2.5997622e-11,3.988248e-13,1.2142285,1.2142285,1.9996266,0.0627533,1.1181253,1.1181253,1.1181253,1.9996265,1.9996266,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.847,1.0,0.0,100000.02,-0.02249992,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.6789802e-08,2.6046429e-08,1.4142598,5.3583104e-08,144.79254,454.3554,454.3554,102.048615,-141.9627,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.1752613,2.1752613,1.0,-84.05765,-60.73489,-299.15906,-155.19635,2.4891022e-11,3.789509e-13,1.3898633,1.3898633,2.1752613,0.06275331,1.1181253,1.1181253,1.1181253,2.1752613,2.1752613,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8475,1.0,0.0,100000.02,-0.022429837,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.6381567e-08,2.945878e-08,1.4142598,5.276658e-08,144.91788,461.88882,461.88882,102.048615,-144.31651,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.3508961,2.350896,1.0,-62.03043,-82.88745,-233.06381,-228.825,2.3790959e-11,3.5929002e-13,1.5654979,1.5654979,2.3508961,0.06275331,1.1181253,1.1181253,1.1181253,2.350896,2.3508961,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.848,1.0,0.0,100000.02,-0.022359746,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.5939558e-08,2.138771e-08,1.4142598,5.1882505e-08,140.58434,455.21066,455.21066,102.048615,-142.22993,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.5265307,2.5265307,1.0,-38.09464,-102.4897,-159.79759,-295.4131,2.2706712e-11,3.4296922e-13,1.7411326,1.7411326,2.5265307,0.062753305,1.1181253,1.1181253,1.1181253,2.5265307,2.5265307,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8485,1.0,0.0,100000.02,-0.022290315,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.5496151e-08,2.9845193e-08,1.4142598,5.0995634e-08,131.92525,434.52643,434.52643,102.048615,-135.76717,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,2.7021656,2.7021654,1.0,-12.986735,-118.93851,-81.61465,-352.91177,2.184617e-11,3.2936585e-13,1.9167674,1.9167674,2.7021656,0.0627533,1.1181253,1.1181253,1.1181253,2.7021654,2.7021656,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.849,1.0,0.0,100000.02,-0.022221673,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.504196e-08,2.8962083e-08,1.4142598,5.008719e-08,119.20703,400.47253,400.47253,102.048615,-125.12708,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,2.8778002,2.8778002,1.0,12.520746,-131.72778,-0.92055726,-399.552,2.1276448e-11,3.1201387e-13,2.092402,2.092402,2.8778002,0.06275331,1.1181253,1.1181253,1.1181253,2.8778002,2.8778002,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8495,1.0,0.0,100000.02,-0.022152813,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.4595257e-08,2.9407198e-08,1.4142598,4.9193726e-08,102.82102,354.0968,354.0968,102.048615,-110.63704,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.0534348,3.0534348,1.0,37.642986,-140.464,79.80186,-433.89865,2.301931e-11,3.0162678e-13,2.2680368,2.2680368,3.0534348,0.0627533,1.1181253,1.1181253,1.1181253,3.0534348,3.0534348,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.85,1.0,0.0,100000.02,-0.022084052,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.4151722e-08,2.3413811e-08,1.4142598,4.83066e-08,83.27138,296.82605,296.82605,102.048615,-92.74288,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.2290697,3.2290695,1.0,61.607014,-144.87839,158.0689,-454.89496,2.5195807e-11,2.9300767e-13,2.4436715,2.4436715,3.2290697,0.062753305,1.1181253,1.1181253,1.1181253,3.2290695,3.2290697,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8505,1.0,0.0,100000.02,-0.022015123,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.3726278e-08,1.9400089e-08,1.4142598,4.7455654e-08,61.15961,230.42249,230.42249,102.048615,-71.99518,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.4047043,3.4047043,1.0,83.67549,-144.83511,231.47241,-461.8949,2.682763e-11,2.810111e-13,2.6193063,2.6193063,3.4047043,0.06275329,1.1181253,1.1181253,1.1181253,3.4047043,3.4047043,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.851,1.0,0.0,100000.02,-0.021945883,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.3265343e-08,1.7269489e-08,1.4142598,4.6533728e-08,37.166065,156.9292,156.9292,102.048615,-49.032303,0.0,102.030815,326.6093,1.0,-1.0,0.70962715,3.5803392,3.580339,1.0,103.16942,-140.33548,297.7539,-454.6831,2.8250652e-11,2.6888263e-13,2.794941,2.794941,3.5803392,0.0627533,1.1181253,1.1181253,1.1181253,3.580339,3.5803392,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8515,1.0,0.0,100000.02,-0.02187659,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.2824812e-08,1.799985e-08,1.4142598,4.5652605e-08,12.028982,78.60745,78.60745,102.048615,-24.560785,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.7559738,3.7559738,1.0,119.489,-131.51797,354.87402,-433.48148,2.8961921e-11,2.5510396e-13,2.9705756,2.9705756,3.7559738,0.062753305,1.1181253,1.1181253,1.1181253,3.7559738,3.7559738,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.852,1.0,0.0,100000.02,-0.021807127,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.2396051e-08,2.4711849e-08,1.4142598,4.479503e-08,-13.478213,-2.1329114,-2.1329114,102.048615,0.6664278,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,3.9316087,3.9316084,1.0,132.1321,-118.65388,401.07526,-398.94235,2.9033664e-11,2.4765812e-13,3.1462104,3.1462104,3.9316087,0.062753305,1.1181253,1.1181253,1.1181253,3.9316084,3.9316087,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8525,1.0,0.0,100000.02,-0.021738237,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.1932165e-08,1.5360246e-08,1.4142598,4.3867193e-08,-38.570705,-82.80765,-82.80765,102.048615,25.873135,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,4.107243,4.107243,1.0,140.7097,-102.139,434.93607,-352.12842,2.855007e-11,2.365631e-13,3.321845,3.321845,4.107243,0.06275328,1.1181253,1.1181253,1.1181253,4.107243,4.107243,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.853,1.0,0.0,100000.02,-0.021669496,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.1496408e-08,1.4640712e-08,1.4142598,4.2995627e-08,-62.476444,-160.93452,-160.93452,102.048615,50.28377,0.0,102.030815,326.6093,1.0,-1.0,0.7096272,4.282878,4.282878,1.0,144.95792,-82.48147,455.4146,-294.48007,2.7607031e-11,2.2665119e-13,3.49748,3.49748,4.282878,0.0627533,1.1181253,1.1181253,1.1181253,4.282878,4.282878,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8535,1.0,0.0,100000.02,-0.021600716,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.105988e-08,6.885228e-09,1.4142598,4.212251e-08,-84.459885,-234.10973,-234.10973,102.048615,73.147255,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,4.458513,4.458513,1.0,144.746,-60.28612,461.8808,-227.77107,2.5597318e-11,2.1676179e-13,3.6731145,3.6731145,4.458513,0.06275329,1.1181253,1.1181253,1.1181253,4.458513,4.458513,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.854,1.0,0.0,100000.02,-0.021532089,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.0629628e-08,1.4343926e-08,1.4142598,4.1261952e-08,-103.844635,-300.08176,-300.08176,102.048615,93.760124,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,4.6341476,4.634147,1.0,140.0805,-36.23587,454.13568,-154.05394,2.3182989e-11,2.0755401e-13,3.8487492,3.8487492,4.6341476,0.0627533,1.1181253,1.1181253,1.1181253,4.634147,4.6341476,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8545,1.0,0.0,100000.02,-0.021464719,-6.400418,-1.9376598e-07,0.7070837,0.7070837,2.0203291e-08,1.1403165e-08,1.4142598,4.0409223e-08,-120.03426,-356.82077,-356.82077,102.048615,111.48815,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,4.809782,4.809782,1.0,131.10497,-11.070703,432.41757,-75.59682,2.0724762e-11,1.9932756e-13,4.024384,4.024384,4.809782,0.0627533,1.1181253,1.1181253,1.1181253,4.809782,4.809782,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.855,1.0,0.0,100000.02,-0.021398116,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.9781167e-08,2.3265661e-08,1.4142598,3.9564917e-08,-132.53062,-402.581,-402.581,102.048615,125.785866,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,4.985417,4.985417,1.0,118.095535,14.435093,397.3947,5.186288,1.8421658e-11,1.8812283e-13,4.200019,4.200019,4.985417,0.06275329,1.1181253,1.1181253,1.1181253,4.985417,4.985417,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8555,1.0,0.0,100000.02,-0.021331673,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.9392946e-08,2.8617977e-08,1.4142598,3.8788425e-08,-140.94925,-435.95447,-435.95447,102.048615,136.21336,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.1610518,5.1610513,1.0,101.45251,39.496742,350.14465,85.80982,1.5899877e-11,1.7087213e-13,4.3756533,4.3756533,5.1610518,0.06275329,1.1181253,1.1181253,1.1181253,5.1610513,5.1610518,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.856,1.0,0.0,100000.02,-0.021264885,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.8983421e-08,1.3681591e-08,1.4142598,3.7969322e-08,-145.0311,-455.91437,-455.91437,102.048615,142.4498,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.336686,5.336686,1.0,81.68795,63.343147,292.12122,163.79314,1.308377e-11,1.5011615e-13,4.551288,4.551288,5.336686,0.062753305,1.1181253,1.1181253,1.1181253,5.336686,5.336686,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8565,1.0,0.0,100000.02,-0.021198325,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.8545235e-08,1.7786383e-09,1.4142598,3.7092892e-08,-144.65057,-461.84653,-461.84653,102.048615,144.3033,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,5.512321,5.512321,1.0,59.409996,85.240585,225.10973,236.7368,1.0643111e-11,1.3346433e-13,4.726923,4.726923,5.512321,0.06275329,1.1181253,1.1181253,1.1181253,5.512321,5.512321,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
