Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.857,1.0,0.0,100000.02,-0.021132458,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.8086741e-08,2.4814048e-08,1.4142598,3.6175845e-08,-139.8194,-453.56842,-453.56842,102.048615,141.71681,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,5.687956,5.687956,1.0,35.304092,104.51531,151.17195,302.39645,8.392567e-12,1.2066751e-13,4.9025574,4.9025574,5.687956,0.06275329,1.1181253,1.1181253,1.1181253,5.687956,5.687956,0.7853982,0.11812535,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8575,1.0,0.0,100000.02,-0.021066863,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.7631015e-08,2.0128525e-08,1.4142598,3.5264332e-08,-130.68622,-431.33478,-431.33478,102.048615,134.76994,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.8635902,5.8635902,1.0,10.111938,120.57428,72.582886,358.7519,6.083891e-12,1.07577474e-13,5.078192,5.078192,5.8635902,0.0627533,1.1181253,1.1181253,1.1181253,5.8635902,5.8635902,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.858,1.0,0.0,100000.02,-0.02100153,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.7187109e-08,2.3529402e-08,1.4142598,3.4376463e-08,-117.53203,-395.8297,-395.8297,102.048615,123.67643,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,6.039225,6.039225,1.0,-15.39134,132.92337,-8.239436,404.06912,3.5621278e-12,9.768827e-14,5.253827,5.253827,6.039225,0.0627533,1.1181253,1.1181253,1.1181253,6.039225,6.039225,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8585,1.0,0.0,100000.02,-0.020936199,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.6760643e-08,1.2574788e-08,1.4142598,3.3523477e-08,-100.76158,-348.14557,-348.14557,102.048615,108.777596,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,6.21486,6.21486,1.0,-40.421055,141.18263,-88.80825,436.95383,1.6541665e-12,1.1369474e-13,5.429462,5.429462,6.21486,0.06275329,1.1181253,1.1181253,1.1181253,6.21486,6.21486,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.859,1.0,0.0,100000.02,-0.020870684,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.633613e-08,1.5824636e-08,1.4142598,3.2674397e-08,-80.89087,-289.7496,-289.7496,102.048615,90.53185,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,0.10730931,0.10730922,1.0,-64.20708,145.09795,-166.64458,456.3942,7.276562e-14,1.6715981e-13,5.6050963,5.6050963,0.10730931,0.06275328,1.1181253,1.1181253,1.1181253,0.10730922,6.390495,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8595,1.0,0.0,100000.02,-0.020804891,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.5902774e-08,1.3833199e-08,1.4142598,3.1807627e-08,-58.531273,-222.43852,-222.43852,102.048615,69.5006,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,0.28294402,0.28294393,1.0,-86.017555,144.54883,-239.35353,461.79205,-1.1857687e-12,3.8503117e-13,5.780731,5.780731,0.28294402,0.06275328,1.1181253,1.1181253,1.1181253,0.28294393,6.566129,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.86,1.0,0.0,100000.02,-0.020738821,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.548498e-08,8.774098e-09,1.4142598,3.0971982e-08,-34.37077,-148.28337,-148.28337,102.048615,46.33093,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,0.45857874,0.45857868,1.0,-105.18142,139.55219,-304.69797,452.98132,-2.110472e-12,5.6403276e-13,5.956366,5.956366,0.45857874,0.06275329,1.1181253,1.1181253,1.1181253,0.45857868,6.741764,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8605,1.0,0.0,100000.02,-0.020672783,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.5037285e-08,2.2817945e-08,1.4142598,3.0076535e-08,-9.152735,-69.56578,-69.56578,102.048615,21.73573,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,0.63421345,0.6342134,1.0,-121.109024,130.26176,-360.66736,430.23315,-2.871214e-12,6.664446e-13,6.1320004,6.1320004,0.63421345,0.062753275,1.1181253,1.1181253,1.1181253,0.6342134,6.917399,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.861,1.0,0.0,100000.02,-0.020606881,-6.400418,-1.9376598e-07,0.7070837,0.7070837,1.46057415e-08,3.9088977e-09,1.4142598,2.9213393e-08,16.346914,11.292224,11.292224,102.048615,-3.5282419,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,0.8098482,0.8098481,1.0,-133.3103,116.963394,-405.5396,394.2474,-3.2851796e-12,7.31118e-13,0.024450019,0.024450019,0.8098482,0.062753275,1.1181253,1.1181253,1.1181253,0.8098481,0.8098482,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8615,1.0,0.0,100000.02,-0.020541046,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.4165245e-08,2.0713339e-08,1.4142598,2.8332341e-08,41.343597,91.80279,91.80279,102.048615,-28.683655,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,0.9854829,0.9854828,1.0,-141.40985,100.06625,-437.93408,346.13132,-3.4462318e-12,7.7652473e-13,0.20008473,0.20008473,0.9854829,0.06275329,1.1181253,1.1181253,1.1181253,0.9854828,0.9854829,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.862,1.0,0.0,100000.02,-0.02047539,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.3737446e-08,8.562003e-09,1.4142598,2.7476686e-08,65.06821,169.48874,169.48874,102.048615,-52.95652,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,1.1611177,1.1611176,1.0,-145.15845,80.09025,-456.85406,287.36533,-3.5877518e-12,8.0134586e-13,0.37571946,0.37571946,1.1611177,0.06275328,1.1181253,1.1181253,1.1181253,1.1611176,1.1611177,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8625,1.0,0.0,100000.02,-0.020410093,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.3301239e-08,1.1971371e-08,1.4142598,2.6604216e-08,86.79077,241.9598,241.9598,102.048615,-75.6,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,1.3367523,1.3367523,1.0,-144.44077,57.649994,-461.7174,219.7576,-3.911391e-12,8.1201576e-13,0.55135417,0.55135417,1.3367523,0.06275328,1.1181253,1.1181253,1.1181253,1.3367523,1.3367523,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.863,1.0,0.0,100000.02,-0.020345023,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.2890681e-08,1.0182878e-08,1.4142598,2.5783047e-08,105.84293,306.98615,306.98615,102.048615,-95.9174,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,1.512387,1.512387,1.0,-139.27888,33.435944,-452.37445,145.38829,-4.335473e-12,8.134604e-13,0.7269889,0.7269889,1.512387,0.06275329,1.1181253,1.1181253,1.1181253,1.512387,1.512387,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8635,1.0,0.0,100000.02,-0.020281382,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.2478537e-08,1.2336818e-08,1.4142598,2.4958705e-08,121.63848,362.56705,362.56705,102.048615,-113.28357,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,1.6880218,1.6880217,1.0,-129.8316,8.193129,-429.1127,66.54564,-4.7879656e-12,8.079041e-13,0.9026236,0.9026236,1.6880218,0.0627533,1.1181253,1.1181253,1.1181253,1.6880217,1.6880218,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.864,1.0,0.0,100000.02,-0.020218845,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.2075622e-08,1.9059845e-08,1.4142598,2.4152822e-08,133.69142,406.99237,406.99237,102.048615,-127.1642,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,1.8636565,1.8636564,1.0,-116.38964,-17.301777,-392.64786,-14.344521,-5.3989625e-12,7.8833755e-13,1.0782583,1.0782583,1.8636565,0.0627533,1.1181253,1.1181253,1.1181253,1.8636564,1.8636565,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8645,1.0,0.0,100000.02,-0.020155847,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.1705484e-08,1.111095e-08,1.4142598,2.3412495e-08,141.63089,438.89523,438.89523,102.048615,-137.1322,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,2.0392911,2.0392911,1.0,-99.366554,-42.264336,-344.1019,-94.79332,-5.6874947e-12,7.220876e-13,1.253893,1.253893,2.0392911,0.06275329,1.1181253,1.1181253,1.1181253,2.0392911,2.0392911,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.865,1.0,0.0,100000.02,-0.02009285,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.1329683e-08,9.745346e-09,1.4142598,2.2660846e-08,145.21262,457.29398,457.29398,102.048615,-142.88086,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,2.214926,2.2149258,1.0,-79.286125,-65.92649,-284.9685,-172.32549,-5.7564517e-12,6.658162e-13,1.4295278,1.4295278,2.214926,0.06275329,1.1181253,1.1181253,1.1181253,2.2149258,2.214926,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8655,1.0,0.0,100000.02,-0.020029854,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.0926314e-08,3.7595993e-09,1.4142598,2.1854055e-08,144.32639,461.62256,461.62256,102.048615,-144.23332,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,2.3905606,2.3905606,1.0,-56.766193,-87.560196,-217.06708,-244.5555,-5.650267e-12,6.226121e-13,1.6051625,1.6051625,2.3905606,0.06275329,1.1181253,1.1181253,1.1181253,2.3905606,2.3905606,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.866,1.0,0.0,100000.02,-0.01996738,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.0500315e-08,1.6542018e-08,1.4142598,2.1002002e-08,138.99948,451.7478,451.7478,102.048615,-141.14796,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,2.5661952,2.5661952,1.0,-32.49966,-106.49982,-142.48688,-309.26093,-5.2579256e-12,5.851548e-13,1.7807972,1.7807972,2.5661952,0.062753275,1.1181253,1.1181253,1.1181253,2.5661952,2.5661952,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8665,1.0,0.0,100000.02,-0.019905107,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.0062705e-08,1.3385861e-08,1.4142598,2.0126725e-08,129.39578,427.9735,427.9735,102.048615,-133.71971,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,2.74183,2.74183,1.0,-7.2331657,-122.16262,-63.522587,-364.4509,-4.541475e-12,5.562845e-13,1.9564319,1.9564319,2.74183,0.06275329,1.1181253,1.1181253,1.1181253,2.74183,2.74183,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.867,1.0,0.0,100000.02,-0.019843252,-6.400418,3.4107194e-07,0.7070837,0.7070837,9.637702e-09,1.5024415e-08,1.4142598,1.9276664e-08,115.81081,391.03116,391.03116,102.048615,-122.17714,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,2.9174647,2.9174647,1.0,18.25588,-134.06668,17.396187,-408.42734,-3.5989167e-12,5.2885403e-13,2.1320667,2.1320667,2.9174647,0.062753275,1.1181253,1.1181253,1.1181253,2.9174647,2.9174647,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8675,1.0,0.0,100000.016,-0.019781617,-6.400418,3.4107194e-07,0.7070837,0.7070837,9.197305e-09,1.372598e-08,1.4142598,1.8395811e-08,98.66251,342.05746,342.05746,102.048615,-106.87537,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,3.0930996,3.0930994,1.0,43.183224,-141.84573,97.77971,-439.83716,-4.1254027e-12,5.0927616e-13,2.3077013,2.3077013,3.0930996,0.062753275,1.1181253,1.1181253,1.1181253,3.0930994,3.0930996,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.868,1.0,0.0,100000.016,-0.019720184,-6.400418,3.4107194e-07,0.7070837,0.7070837,8.782e-09,1.0353801e-08,1.4142598,1.7565148e-08,78.47854,282.5592,282.5592,102.048615,-88.285225,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,3.2687342,3.2687342,1.0,66.78189,-145.26044,175.15471,-457.7139,-6.209351e-12,4.917125e-13,2.483336,2.483336,3.2687342,0.06275329,1.1181253,1.1181253,1.1181253,3.2687342,3.2687342,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8685,1.0,0.0,100000.016,-0.01965828,-6.400418,3.4107194e-07,0.7070837,0.7070837,8.3657765e-09,3.4438488e-10,1.4142598,1.6732645e-08,55.879913,214.36707,214.36707,102.048615,-66.97869,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,3.4443688,3.4443688,1.0,88.32579,-144.2057,247.14049,-461.50757,-8.114518e-12,4.7415365e-13,2.6589708,2.6589708,3.4443688,0.06275328,1.1181253,1.1181253,1.1181253,3.4443688,3.4443688,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.869,1.0,0.0,100000.016,-0.01959604,-6.400418,3.4107194e-07,0.7070837,0.7070837,7.954057e-09,3.2224663e-09,1.4142598,1.5909153e-08,31.561954,139.57922,139.57922,102.048615,-43.611332,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,3.6200037,3.6200037,1.0,107.152054,-138.714,311.5222,-451.1014,-1.014008e-11,4.5856206e-13,2.8346055,2.8346055,3.6200037,0.06275329,1.1181253,1.1181253,1.1181253,3.6200037,3.6200037,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8695,1.0,0.0,100000.016,-0.019533467,-6.400418,3.4107194e-07,0.7070837,0.7070837,7.5362205e-09,-6.461523e-10,1.4142598,1.5073427e-08,6.272887,60.496758,60.496758,102.048615,-18.902124,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,3.7956383,3.7956383,1.0,122.68142,-128.95432,366.31885,-426.81558,-1.1706327e-11,4.412543e-13,3.0102403,3.0102403,3.7956383,0.06275327,1.1181253,1.1181253,1.1181253,3.7956383,3.7956383,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.87,1.0,0.0,100000.016,-0.019470911,-6.400418,3.4107194e-07,0.7070837,0.7070837,7.103872e-09,8.971171e-09,1.4142598,1.42086725e-08,-19.209187,-20.447094,-20.447094,102.048615,6.388668,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,3.9712732,3.971273,1.0,134.4361,-115.226906,409.84448,-389.39737,-1.39856356e-11,4.2379585e-13,3.185875,3.185875,3.9712732,0.06275328,1.1181253,1.1181253,1.1181253,3.971273,3.9712732,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8705,1.0,0.0,100000.016,-0.019408524,-6.400418,3.4107194e-07,0.7070837,0.7070837,6.7022548e-09,1.395135e-09,1.4142598,1.3405385e-08,-44.100227,-100.761826,-100.761826,102.048615,31.482893,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,4.146908,4.146908,1.0,142.05438,-97.954155,440.7599,-339.99805,-1.6287941e-11,4.072283e-13,3.3615096,3.3615096,4.146908,0.06275329,1.1181253,1.1181253,1.1181253,4.146908,4.146908,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.871,1.0,0.0,100000.016,-0.019346535,-6.400418,3.4107194e-07,0.7070837,0.7070837,6.3002528e-09,2.4991536e-09,1.4142598,1.2601329e-08,-67.63438,-177.97627,-177.97627,102.048615,55.60844,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,4.3225427,4.3225427,1.0,145.3019,-77.66753,458.11383,-280.13757,-1.8184025e-11,3.9310368e-13,3.5371444,3.5371444,4.3225427,0.06275328,1.1181253,1.1181253,1.1181253,4.3225427,4.3225427,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8715,1.0,0.0,100000.016,-0.019284492,-6.400418,3.4107194e-07,0.7070837,0.7070837,5.920483e-09,-9.449705e-09,1.4142598,1.184174e-08,-89.087524,-249.7147,-249.7147,102.048615,78.02301,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,4.498177,4.498177,1.0,144.07872,-54.99119,461.3724,-211.6577,-1.9037133e-11,3.800985e-13,3.712779,3.712779,4.498177,0.062753275,1.1181253,1.1181253,1.1181253,4.498177,4.498177,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.872,1.0,0.0,100000.016,-0.019222325,-6.400418,3.4107194e-07,0.7070837,0.7070837,5.547393e-09,1.624428e-08,1.4142598,1.1095511e-08,-107.7996,-313.7698,-313.7698,102.048615,98.03694,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,4.673812,4.673812,1.0,138.42247,-30.62287,450.4353,-136.66548,-1.964388e-11,3.6793097e-13,3.888414,3.888414,4.673812,0.062753275,1.1181253,1.1181253,1.1181253,4.673812,4.673812,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8725,1.0,0.0,100000.016,-0.01916164,-6.400418,3.4107194e-07,0.7070837,0.7070837,5.161409e-09,1.4742509e-08,1.4142598,1.0323492e-08,-123.19486,-368.17075,-368.17075,102.048615,115.03444,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,4.849447,4.849447,1.0,128.5072,-5.3123336,425.63904,-57.468285,-2.0321004e-11,3.540806e-13,4.064049,4.064049,4.849447,0.06275327,1.1181253,1.1181253,1.1181253,4.849447,4.849447,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.873,1.0,0.0,100000.016,-0.01910205,-6.400418,3.4107194e-07,0.7070837,0.7070837,4.803286e-09,4.179625e-09,1.4142598,9.6072e-09,-134.79962,-411.24368,-411.24368,102.048615,128.49252,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.0250816,5.025081,1.0,114.63797,20.161654,387.74658,23.497108,-2.107732e-11,3.3967938e-13,4.239683,4.239683,5.0250816,0.062753275,1.1181253,1.1181253,1.1181253,5.025081,5.0250816,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8735,1.0,0.0,100000.016,-0.019042116,-6.400418,3.4107194e-07,0.7070837,0.7070837,4.458721e-09,6.102964e-09,1.4142598,8.9180245e-09,-142.25682,-441.66333,-441.66333,102.048615,137.99709,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,5.200716,5.200716,1.0,97.24152,45.0153,337.9238,103.73953,-2.145385e-11,5.8352493e-13,4.415318,4.415318,5.200716,0.06275327,1.1181253,1.1181253,1.1181253,5.200716,5.200716,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.874,1.0,0.0,100000.016,-0.018982096,-6.400418,3.4107194e-07,0.7070837,0.7070837,4.0854395e-09,-4.999003e-10,1.4142598,8.171413e-09,-145.33702,-458.49374,-458.49374,102.048615,143.25572,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.376351,5.376351,1.0,76.85312,68.4839,277.70367,180.79007,-2.1660732e-11,9.16784e-13,4.590953,4.590953,5.376351,0.06275327,1.1181253,1.1181253,1.1181253,5.376351,5.376351,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8745,1.0,0.0,100000.016,-0.018922389,-6.400418,3.4107194e-07,0.7070837,0.7070837,3.7165888e-09,4.9412896e-09,1.4142598,7.433663e-09,-143.94543,-461.21707,-461.21707,102.048615,144.10663,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.5519857,5.5519857,1.0,54.100067,89.84537,208.93907,252.278,-2.1750431e-11,7.909688e-13,4.7665873,4.7665873,5.5519857,0.062753275,1.1181253,1.1181253,1.1181253,5.5519857,5.5519857,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.875,1.0,0.0,100000.016,-0.018862987,-6.400418,3.4107194e-07,0.7070837,0.7070837,3.333059e-09,1.2561134e-10,1.4142598,6.666553e-09,-138.1249,-449.7495,-449.7495,102.048615,140.52359,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.72762,5.72762,1.0,29.682446,108.44244,133.74576,316.00375,-2.1664056e-11,6.61458e-13,4.942222,4.942222,5.72762,0.06275327,1.1181253,1.1181253,1.1181253,5.72762,5.72762,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8755,1.0,0.0,100000.016,-0.018804116,-6.400418,3.4107194e-07,0.7070837,0.7070837,2.9628684e-09,8.945896e-10,1.4142598,5.926124e-09,-128.05447,-424.44388,-424.44388,102.048615,132.6169,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,5.903255,5.903255,1.0,4.3515477,123.70292,54.4373,370.0066,-2.128455e-11,4.085006e-14,5.117857,5.117857,5.903255,0.06275327,1.1181253,1.1181253,1.1181253,5.903255,5.903255,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.876,1.0,0.0,100000.016,-0.01874566,-6.400418,3.4107194e-07,0.7070837,0.7070837,2.578262e-09,1.0683497e-08,1.4142598,5.156861e-09,-114.04402,-386.07883,-386.07883,102.048615,120.62979,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,6.07889,6.07889,1.0,-21.113241,135.15726,-26.546095,412.62494,-2.0652058e-11,-3.9261509e-13,5.2934914,5.2934914,6.07889,0.062753275,1.1181253,1.1181253,1.1181253,6.07889,6.07889,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8765,1.0,0.0,100000.016,-0.018687395,-6.400418,3.4107194e-07,0.7070837,0.7070837,2.2093085e-09,7.600713e-09,1.4142598,4.4189052e-09,-96.524635,-335.83478,-335.83478,102.048615,104.93111,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,6.254524,6.254524,1.0,-45.92841,142.45305,-106.712715,442.54752,-1.9865137e-11,-5.836558e-13,5.469126,5.469126,6.254524,0.06275328,1.1181253,1.1181253,1.1181253,6.254524,6.254524,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.877,1.0,0.0,100000.016,-0.018629033,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.838941e-09,8.293994e-09,1.4142598,3.678122e-09,-76.03535,-275.25766,-275.25766,102.048615,86.00387,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,0.14697385,0.14697382,1.0,-69.33044,145.36578,-183.59596,458.8536,-1.9075219e-11,-6.8117024e-13,5.644761,5.644761,0.14697385,0.062753275,1.1181253,1.1181253,1.1181253,0.14697382,6.430159,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8775,1.0,0.0,100000.016,-0.018570337,-6.400418,3.4107194e-07,0.7070837,0.7070837,1.4866431e-09,-1.0641196e-08,1.4142598,2.9734804e-09,-53.206577,-206.21132,-206.21132,102.048615,64.430435,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,0.32260856,0.32260853,1.0,-90.59928,143.80586,-254.83026,461.04156,-1.8150283e-11,-7.520115e-13,5.820396,5.820396,0.32260856,0.06275327,1.1181253,1.1181253,1.1181253,0.32260853,6.605794,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.878,1.0,0.0,100000.016,-0.01851117,-6.400418,3.4107194e-07,0.7070837,0.70708364,1.1214301e-09,4.0864987e-09,1.4142598,2.2430064e-09,-28.740726,-130.82019,-130.82019,102.048615,40.87458,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,0.4982433,0.49824327,1.0,-109.080536,137.82126,-318.22385,449.04404,-1.7200182e-11,-7.997274e-13,5.9960303,5.9960303,0.4982433,0.062753275,1.1181253,1.1181253,1.1181253,0.49824327,6.781429,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8785,1.0,0.0,100000.016,-0.018451896,-6.400418,3.4107194e-07,0.7070837,0.7070837,7.5261114e-10,-1.0066072e-08,1.4142598,1.5053206e-09,-3.3905733,-51.40394,-51.40394,102.048615,16.061087,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,0.673878,0.67387795,1.0,-124.20557,127.59614,-371.82623,423.23016,-1.6187654e-11,-8.3199083e-13,6.171665,6.171665,0.673878,0.062753275,1.1181253,1.1181253,1.1181253,0.67387795,6.957063,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.879,1.0,0.0,100000.016,-0.018392656,-6.400418,3.4107194e-07,0.7070837,0.7070837,3.9418027e-10,8.503809e-09,1.4142598,7.88412e-10,22.063902,29.593922,29.593922,102.048615,-9.246581,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,0.8495127,0.8495127,1.0,-135.509,113.4451,-413.98813,384.39423,-1.508189e-11,-8.5237557e-13,0.064114556,0.064114556,0.8495127,0.06275327,1.1181253,1.1181253,1.1181253,0.8495127,0.8495127,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8795,1.0,0.0,100000.016,-0.018334158,-6.400418,3.037022e-07,0.7070837,0.7070837,2.6695354e-11,-8.20977e-09,1.4142598,5.33942e-11,46.839508,109.68123,109.68123,102.048615,-34.269745,0.0,102.031494,326.6093,1.0,-1.0,0.70962715,1.0251474,1.0251474,1.0,-142.64304,95.803535,-443.41232,333.73108,-1.39288294e-11,-8.6041596e-13,0.23974928,0.23974928,1.0251474,0.06275326,1.1181253,1.1181253,1.1181253,1.0251474,1.0251474,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.88,1.0,0.0,100000.016,-0.018275322,-6.400418,3.037022e-07,0.7070837,0.70708364,-3.2166458e-10,-7.096488e-10,1.4142598,-6.433712e-10,70.17394,186.39383,186.39383,102.048615,-58.238487,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,1.2007822,1.2007822,1.0,-145.3882,75.21426,-459.19345,272.79962,-1.287316e-11,-8.627919e-13,0.415384,0.415384,1.2007822,0.062753275,1.1181253,1.1181253,1.1181253,1.2007822,1.2007822,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8805,1.0,0.0,100000.016,-0.01821653,-6.400418,3.037022e-07,0.7070837,0.7070837,-6.685205e-10,-1.6100414e-09,1.4142598,-1.3371284e-09,91.349236,257.3714,257.3714,102.048615,-80.41533,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,1.3764169,1.3764168,1.0,-143.66,52.31076,-460.84595,203.47455,-1.1950989e-11,-8.600724e-13,0.59101874,0.59101874,1.3764169,0.06275327,1.1181253,1.1181253,1.1181253,1.3764168,1.3764169,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.881,1.0,0.0,100000.016,-0.018158266,-6.400418,3.037022e-07,0.7070837,0.7070837,-1.0158617e-09,5.2333653e-09,1.4142598,-2.0318562e-09,109.71387,320.43005,320.43005,102.048615,-100.11793,0.0,102.031494,326.6093,1.0,-1.0,0.7096272,1.5520515,1.5520515,1.0,-137.51163,27.79775,-448.31897,127.8889,-1.113185e-11,-8.548775e-13,0.7666534,0.7666534,1.5520515,0.06275326,1.1181253,1.1181253,1.1181253,1.5520515,1.5520515,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8815,1.0,0.0,100000.016,-0.018101785,-6.400418,3.037022e-07,0.7070837,0.7070837,-1.3475696e-09,1.1115976e-09,1.4142598,-2.6953153e-09,124.70279,373.62964,373.62964,102.048615,-116.74006,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,1.7276863,1.7276863,1.0,-127.13224,2.4294488,-421.998,48.368332,-9.768806e-12,-8.478037e-13,0.94228816,0.94228816,1.7276863,0.06275327,1.1181253,1.1181253,1.1181253,1.7276863,1.7276863,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.882,1.0,0.0,100000.016,-0.018045837,-6.400418,3.037022e-07,0.7070837,0.7070837,-1.6566205e-09,-2.3571858e-09,1.4142598,-3.3134573e-09,135.85481,415.33325,415.33325,102.048615,-129.7703,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,1.903321,1.903321,1.0,-112.84121,-23.013603,-382.6928,-32.640453,-8.1668726e-12,-8.3876043e-13,1.1179229,1.1179229,1.903321,0.062753275,1.1181253,1.1181253,1.1181253,1.903321,1.903321,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8825,1.0,0.0,100000.016,-0.01798958,-6.400418,3.037022e-07,0.7070837,0.7070837,-1.959051e-09,-5.1656435e-09,1.4142598,-3.9183576e-09,142.82681,444.25775,444.25775,102.048615,-138.80771,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.0789557,2.0789557,1.0,-95.07825,-47.74856,-331.61282,-112.64495,-6.5837635e-12,-8.289956e-13,1.2935575,1.2935575,2.0789557,0.06275327,1.1181253,1.1181253,1.1181253,2.0789557,2.0789557,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.883,1.0,0.0,100000.016,-0.017933084,-6.400418,3.037022e-07,0.7070837,0.7070837,-2.270371e-09,-1.5387609e-09,1.4142598,-4.5410387e-09,145.40427,459.51318,459.51318,102.048615,-143.57425,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.2545905,2.2545905,1.0,-74.38988,-71.01438,-270.32965,-189.18355,-5.2364393e-12,-8.217364e-13,1.4691923,1.4691923,2.2545905,0.06275328,1.1181253,1.1181253,1.1181253,2.2545905,2.2545905,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8835,1.0,0.0,100000.016,-0.017877132,-6.400418,3.037022e-07,0.7070837,0.7070837,-2.5861044e-09,-8.267208e-09,1.4142598,-5.172547e-09,143.50786,460.63016,460.63016,102.048615,-143.92325,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.4302251,2.4302251,1.0,-51.41266,-92.0952,-200.72888,-259.90128,-4.1798925e-12,-1.2986679e-12,1.644827,1.644827,2.4302251,0.06275327,1.1181253,1.1181253,1.1181253,2.4302251,2.4302251,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.884,1.0,0.0,100000.016,-0.017821232,-6.400418,3.037022e-07,0.7070837,0.7070837,-2.8985365e-09,9.856001e-09,1.4142598,-5.7974514e-09,137.19597,447.5743,447.5743,102.048615,-139.84396,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.60586,2.60586,1.0,-26.85356,-110.34241,-124.952034,-322.62228,-3.5781356e-12,-2.033213e-12,1.8204618,1.8204618,2.60586,0.06275327,1.1181253,1.1181253,1.1181253,2.60586,2.60586,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8845,1.0,0.0,100000.016,-0.017765602,-6.400418,3.037022e-07,0.7070837,0.7070837,-3.2273804e-09,-9.402319e-09,1.4142598,-6.455182e-09,126.66278,420.74734,420.74734,102.048615,-131.46191,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.7814946,2.7814946,1.0,-1.4682193,-125.194565,-45.33061,-375.41672,-3.3698834e-12,-2.5204702e-12,1.9960965,1.9960965,2.7814946,0.062753275,1.1181253,1.1181253,1.1181253,2.7814946,2.7814946,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.885,1.0,0.0,100000.016,-0.017710425,-6.400418,3.037022e-07,0.7070837,0.7070837,-3.5515444e-09,-6.7524795e-09,1.4142598,-7.103553e-09,112.23239,380.97467,380.97467,102.048615,-119.034996,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.9571292,2.9571292,1.0,23.962296,-136.19469,35.685562,-416.66022,-3.4511667e-12,-2.8499282e-12,2.1717312,2.1717312,2.9571292,0.062753275,1.1181253,1.1181253,1.1181253,2.9571292,2.9571292,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8855,1.0,0.0,100000.016,-0.017655322,-6.400418,3.037022e-07,0.7070837,0.7070837,-3.8653183e-09,3.275446e-09,1.4142598,-7.731142e-09,94.3488,329.48004,329.48004,102.048615,-102.94557,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.132764,3.132764,1.0,48.65553,-143.00433,115.603745,-445.08377,-4.587989e-12,-3.0025975e-12,2.3473659,2.3473659,3.132764,0.06275327,1.1181253,1.1181253,1.1181253,3.132764,3.132764,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.886,1.0,0.0,100000.016,-0.017599633,-6.400418,3.037022e-07,0.7070837,0.7070837,-4.1778287e-09,-5.3760707e-09,1.4142598,-8.356203e-09,73.56225,267.84787,267.84787,102.048615,-83.68869,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.3083987,3.3083987,1.0,71.851715,-145.41397,191.965,-459.81287,-5.7611945e-12,-3.033032e-12,2.5230007,2.5230007,3.3083987,0.062753275,1.1181253,1.1181253,1.1181253,3.3083987,3.3083987,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8865,1.0,0.0,100000.016,-0.017543547,-6.400418,3.037022e-07,0.7070837,0.7070837,-4.4909174e-09,-1.4191415e-08,1.4142598,-8.982421e-09,50.512314,197.97446,197.97446,102.048615,-61.85684,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.4840336,3.4840336,1.0,92.83714,-143.34946,262.4198,-460.39426,-6.675408e-12,-3.0391037e-12,2.6986353,2.6986353,3.4840336,0.06275327,1.1181253,1.1181253,1.1181253,3.4840336,3.4840336,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.887,1.0,0.0,100000.016,-0.017487284,-6.400418,3.037022e-07,0.7070837,0.7070837,-4.7868665e-09,-5.029302e-09,1.4142598,-9.574358e-09,25.908195,122.0097,122.0097,102.048615,-38.121758,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.6596682,3.6596682,1.0,110.966125,-136.87431,324.80038,-446.8101,-7.65512e-12,-3.0243488e-12,2.87427,2.87427,3.6596682,0.062753275,1.1181253,1.1181253,1.1181253,3.6596682,3.6596682,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8875,1.0,0.0,100000.016,-0.01743106,-6.400418,3.037022e-07,0.7070837,0.7070837,-5.0683115e-09,-1.7289912e-08,1.4142598,-1.0137285e-08,0.50692654,42.290905,42.290905,102.048615,-13.213733,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.8353028,3.8353028,1.0,125.68086,-126.18779,377.1874,-419.4783,-8.492238e-12,-2.9966327e-12,3.0499048,3.0499048,3.8353028,0.06275327,1.1181253,1.1181253,1.1181253,3.8353028,3.8353028,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.888,1.0,0.0,100000.016,-0.017375054,-6.400418,3.037022e-07,0.7070837,0.7070837,-5.370998e-09,-7.235688e-09,1.4142598,-1.0742697e-08,-24.90994,-38.729107,-38.729107,102.048615,12.100856,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.0109377,4.0109377,1.0,136.52861,-111.61867,417.969,-379.23987,-8.439449e-12,-2.956106e-12,3.2255394,3.2255394,4.0109377,0.062753275,1.1181253,1.1181253,1.1181253,4.0109377,4.0109377,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8885,1.0,0.0,100000.016,-0.017319243,-6.400418,3.037022e-07,0.7070837,0.7070837,-5.667849e-09,-1.1301456e-08,1.4142598,-1.1336438e-08,-49.560368,-118.55749,-118.55749,102.048615,37.04312,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.1865726,4.1865726,1.0,143.1756,-93.615234,445.89035,-327.3329,-8.2171075e-12,-2.9091141e-12,3.4011743,3.4011743,4.1865726,0.06275325,1.1181253,1.1181253,1.1181253,4.1865726,4.1865726,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.889,1.0,0.0,100000.016,-0.017263401,-6.400418,3.037022e-07,0.7070837,0.7070837,-5.9498224e-09,1.2261542e-09,1.4142598,-1.1900422e-08,-72.685905,-194.73805,-194.73805,102.048615,60.84563,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.362207,4.362207,1.0,145.41731,-72.73141,460.09244,-265.35437,-7.844877e-12,-2.8620572e-12,3.576809,3.576809,4.362207,0.06275325,1.1181253,1.1181253,1.1181253,4.362207,4.362207,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8895,1.0,0.0,100000.016,-0.017207546,-6.400418,3.037022e-07,0.7070837,0.70708364,-6.236114e-09,-1.813706e-08,1.4142598,-1.2473042e-08,-93.57502,-264.92685,-264.92685,102.048615,82.776024,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.537842,4.537842,1.0,143.18478,-49.60976,460.1382,-195.21136,-7.430514e-12,-2.8120134e-12,3.7524436,3.7524436,4.537842,0.06275325,1.1181253,1.1181253,1.1181253,4.537842,4.537842,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.89,1.0,0.0,100000.016,-0.017152134,-6.400418,3.037022e-07,0.7070837,0.7070837,-6.505356e-09,-8.728837e-09,1.4142598,-1.3011561e-08,-111.58499,-326.9643,-326.9643,102.048615,102.15954,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.7134767,4.7134767,1.0,136.54669,-24.961699,446.02634,-119.062035,-6.592738e-12,-2.754191e-12,3.9280784,3.9280784,4.7134767,0.06275327,1.1181253,1.1181253,1.1181253,4.7134767,4.7134767,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8905,1.0,0.0,100000.016,-0.01709843,-6.400418,3.037022e-07,0.7070837,0.7070837,-6.7730808e-09,-2.8715605e-09,1.4142598,-1.3547046e-08,-126.161674,-378.9416,-378.9416,102.048615,118.399765,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.889111,4.889111,1.0,125.70728,0.45438993,418.19095,-39.249355,-5.8325046e-12,-2.6902547e-12,4.103713,4.103713,4.889111,0.062753275,1.1181253,1.1181253,1.1181253,4.889111,4.889111,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.891,1.0,0.0,100000.016,-0.017045496,-6.400418,3.037022e-07,0.7070837,0.7070837,-7.0198096e-09,4.608717e-09,1.4142598,-1.4040536e-08,-136.85657,-419.2595,-419.2595,102.048615,130.99704,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.064746,5.064746,1.0,111.00007,25.856499,377.48853,41.77096,-5.054042e-12,-2.6311668e-12,4.279348,4.279348,5.064746,0.062753275,1.1181253,1.1181253,1.1181253,5.064746,5.064746,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8915,1.0,0.0,100000.016,-0.016992146,-6.400418,3.037022e-07,0.7070837,0.7070837,-7.263611e-09,-1.6943304e-08,1.4142598,-1.4528171e-08,-143.34062,-446.67746,-446.67746,102.048615,139.56374,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.240381,5.240381,1.0,92.87757,50.463043,325.1714,121.50605,-4.4079107e-12,-2.5879641e-12,4.4549823,4.4549823,5.240381,0.06275327,1.1181253,1.1181253,1.1181253,5.240381,5.240381,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.892,1.0,0.0,100000.016,-0.016938414,-6.400418,3.037022e-07,0.7070837,0.7070837,-7.505038e-09,-1.5307764e-08,1.4142598,-1.5011057e-08,-145.4143,-460.3519,-460.3519,102.048615,143.8363,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.416015,5.4160156,1.0,71.897385,73.51693,262.8493,197.50261,-3.7488207e-12,-2.5426276e-12,4.630617,4.630617,5.416015,0.062753275,1.1181253,1.1181253,1.1181253,5.4160156,5.416015,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8925,1.0,0.0,100000.016,-0.016884755,-6.400418,3.037022e-07,0.7070837,0.7070837,-7.778685e-09,-3.0756873e-09,1.4142598,-1.5558387e-08,-143.01385,-459.8621,-459.8621,102.048615,143.68326,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.59165,5.59165,1.0,48.705036,94.308815,192.43976,267.42233,-3.0911066e-12,-2.4948216e-12,4.806252,4.806252,5.59165,0.06275326,1.1181253,1.1181253,1.1181253,5.59165,5.59165,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.893,1.0,0.0,100000.016,-0.016832063,-6.400418,3.037022e-07,0.7070837,0.7070837,-8.078991e-09,3.8982115e-10,1.4142598,-1.6159037e-08,-136.21309,-445.22308,-445.22308,102.048615,139.10933,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.767285,5.767285,1.0,24.014112,112.19898,116.10917,329.11392,-2.3000497e-12,-2.4457662e-12,4.981887,4.981887,5.767285,0.062753275,1.1181253,1.1181253,1.1181253,5.767285,5.767285,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8935,1.0,0.0,100000.016,-0.016779978,-6.400418,3.037022e-07,0.7070837,0.7070837,-8.354253e-09,7.368568e-09,1.4142598,-1.6709597e-08,-125.22128,-416.8853,-416.8853,102.048615,130.25522,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.9429197,5.9429197,1.0,-1.4156858,126.63696,36.20609,380.6792,-1.7389949e-12,-2.2954006e-12,5.1575212,5.1575212,5.9429197,0.06275326,1.1181253,1.1181253,1.1181253,5.9429197,5.9429197,0.7853982,0.11812534,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.894,1.0,0.0,100000.016,-0.016727876,-6.400418,3.037022e-07,0.7070837,0.7070837,-8.632257e-09,-4.574225e-10,1.4142598,-1.7265641e-08,-110.37662,-375.72064,-375.72064,102.048615,117.39339,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,6.118554,6.118554,1.0,-26.801926,137.17854,-44.81099,420.53165,-1.3289376e-12,-2.0362557e-12,5.333156,5.333156,6.118554,0.062753275,1.1181253,1.1181253,1.1181253,6.118554,6.118554,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8945,1.0,0.0,100000.016,-0.016675403,-6.400418,3.037022e-07,0.7070837,0.7070837,-8.866154e-09,3.5884558e-09,1.4142598,-1.7733466e-08,-92.13586,-322.9957,-322.9957,102.048615,100.919556,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.011003653,0.011003671,1.0,-51.363514,143.49937,-124.4493,447.445,-9.851803e-13,-1.8466752e-12,5.508791,5.508791,0.011003653,0.06275327,1.1181253,1.1181253,1.1181253,0.011003671,6.294189,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.895,1.0,0.0,100000.016,-0.016622929,-6.400418,3.037022e-07,0.7070837,0.7070837,-9.100541e-09,-1.6177895e-08,1.4142598,-1.8202272e-08,-71.06022,-260.33273,-260.33273,102.048615,81.34059,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.18663837,0.18663839,1.0,-74.344734,145.40495,-200.25853,460.59125,-9.372021e-13,-1.7010942e-12,5.6844254,5.6844254,0.18663837,0.06275328,1.1181253,1.1181253,1.1181253,0.18663839,6.469824,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8955,1.0,0.0,100000.016,-0.016569858,-6.400418,3.037022e-07,0.7070837,0.7070837,-9.336587e-09,-6.809222e-09,1.4142598,-1.8674394e-08,-47.798183,-189.65973,-189.65973,102.048615,59.258915,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.3622731,0.3622731,1.0,-95.03848,142.83667,-269.90613,459.56586,-8.3758873e-13,-1.5766193e-12,5.86006,5.86006,0.3622731,0.06275325,1.1181253,1.1181253,1.1181253,0.3622731,6.645458,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.896,1.0,0.0,100000.016,-0.016516827,-6.400418,3.037022e-07,0.7070837,0.7070837,-9.579077e-09,-2.038617e-09,1.4142598,-1.9159405e-08,-23.065475,-113.15122,-113.15122,102.048615,35.35394,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.5379078,0.53790784,1.0,-112.80807,135.87354,-331.24915,444.4004,-1.6531888e-12,-1.4809746e-12,6.035695,6.035695,0.5379078,0.062753275,1.1181253,1.1181253,1.1181253,0.53790784,6.821093,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8965,1.0,0.0,100000.016,-0.016463934,-6.400418,3.037022e-07,0.7070837,0.7070837,-9.788321e-09,-1.5502003e-08,1.4142598,-1.9577922e-08,2.3769186,-33.16124,-33.16124,102.048615,10.361182,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.7135425,0.7135425,1.0,-127.10673,124.729805,-382.4002,415.56143,-3.548011e-12,-1.3998302e-12,6.2113295,6.2113295,0.7135425,0.06275327,1.1181253,1.1181253,1.1181253,0.7135425,6.996728,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.897,1.0,0.0,100000.016,-0.016410718,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.00237925e-08,-8.965317e-09,1.4142598,-2.0048894e-08,27.74618,47.849056,47.849056,102.048615,-14.950372,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.88917726,0.88917726,1.0,-137.49452,109.748344,-421.78543,373.93637,-5.246737e-12,-1.3281624e-12,0.10377907,0.10377907,0.88917726,0.06275326,1.1181253,1.1181253,1.1181253,0.88917726,0.88917726,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8975,1.0,0.0,100000.016,-0.016357718,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.0248058e-08,-8.263482e-09,1.4142598,-2.0497454e-08,52.261738,127.387115,127.387115,102.048615,-39.801926,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.064812,1.064812,1.0,-143.65184,91.390114,-448.19302,320.8059,-6.9476586e-12,-1.2713826e-12,0.2794138,0.2794138,1.064812,0.06275325,1.1181253,1.1181253,1.1181253,1.064812,1.064812,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.898,1.0,0.0,100000.016,-0.016305063,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.04745475e-08,-2.0160238e-08,1.4142598,-2.0950463e-08,75.16929,203.00569,203.00569,102.048615,-63.428844,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.2404467,1.2404467,1.0,-145.38924,70.219955,-460.81046,257.80478,-9.024254e-12,-1.2218763e-12,0.4550485,0.4550485,1.2404467,0.06275326,1.1181253,1.1181253,1.1181253,1.2404467,1.2404467,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8985,1.0,0.0,100000.016,-0.016252419,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.06935065e-08,-1.9757765e-08,1.4142598,-2.138841e-08,95.764,272.3781,272.3781,102.048615,-85.10416,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.4160814,1.4160814,1.0,-142.65324,46.889244,-459.24954,186.87141,-1.0896661e-11,-1.1774889e-12,0.63068324,0.63068324,1.4160814,0.06275325,1.1181253,1.1181253,1.1181253,1.4160814,1.4160814,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.899,1.0,0.0,100000.016,-0.016200162,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.0905935e-08,-2.1435767e-08,1.4142598,-2.1813294e-08,113.412224,333.3699,333.3699,102.048615,-104.160965,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.591716,1.5917162,1.0,-135.52805,22.115831,-443.55826,110.18834,-1.2564299e-11,-1.1373417e-12,0.8063179,0.8063179,1.591716,0.062753275,1.1181253,1.1181253,1.1181253,1.5917162,1.591716,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.8995,1.0,0.0,100000.016,-0.016149422,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.1102725e-08,-4.2345474e-09,1.4142598,-2.22069e-08,127.57093,384.1045,384.1045,102.048615,-120.01291,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,1.7673508,1.7673508,1.0,-124.23289,-3.3380494,-414.21942,30.114944,-1.4177452e-11,-1.097884e-12,0.98195267,0.98195267,1.7673508,0.06275325,1.1181253,1.1181253,1.1181253,1.7673508,1.7673508,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9,1.0,0.0,100000.016,-0.016099408,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.1278883e-08,-1.0609944e-08,1.4142598,-2.2559238e-08,137.8045,423.02078,423.02078,102.048615,-132.17226,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,1.9429855,1.9429855,1.0,-109.11527,-28.689224,-372.13577,-50.885036,-1.5799126e-11,-1.0610743e-12,1.1575874,1.1575874,1.9429855,0.06275328,1.1181253,1.1181253,1.1181253,1.9429855,1.9429855,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9005,1.0,0.0,100000.016,-0.016049186,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.1454712e-08,-3.6948566e-09,1.4142598,-2.291092e-08,143.79805,448.92145,448.92145,102.048615,-140.26488,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.1186202,2.1186204,1.0,-90.64037,-53.157677,-318.60208,-130.31937,-1.7241607e-11,-1.030565e-12,1.333222,1.333222,2.1186202,0.06275326,1.1181253,1.1181253,1.1181253,2.1186204,2.1186202,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.901,1.0,0.0,100000.016,-0.015998652,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.161814e-08,-1.2188593e-08,1.4142598,-2.3237797e-08,145.36717,461.00955,461.00955,102.048615,-144.04178,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.294255,2.294255,1.0,-69.37662,-75.990555,-255.26556,-205.74399,-1.8552902e-11,-9.990084e-13,1.5088568,1.5088568,2.294255,0.062753245,1.1181253,1.1181253,1.1181253,2.294255,2.294255,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9015,1.0,0.0,100000.016,-0.01594838,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.1800071e-08,-1.5262561e-08,1.4142598,-2.3601684e-08,142.4636,458.91315,458.91315,102.048615,-143.38676,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.4698896,2.4698896,1.0,-45.978256,-96.48534,-184.07494,-274.8382,-1.9831987e-11,-9.672661e-13,1.6844915,1.6844915,2.4698896,0.06275326,1.1181253,1.1181253,1.1181253,2.4698896,2.4698896,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.902,1.0,0.0,100000.016,-0.01589871,-6.400418,-3.964755e-07,0.7070837,0.70708364,-1.2002113e-08,-1.92679e-08,1.4142598,-2.4005793e-08,135.17664,442.69675,442.69675,102.048615,-138.31998,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.6455245,2.6455245,1.0,-21.16522,-114.01142,-107.220634,-335.4761,-2.1091559e-11,-9.367687e-13,1.8601263,1.8601263,2.6455245,0.06275327,1.1181253,1.1181253,1.1181253,2.6455245,2.6455245,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9025,1.0,0.0,100000.016,-0.015849471,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.2199769e-08,3.6300594e-09,1.4142598,-2.4401132e-08,123.73053,412.8593,412.8593,102.048615,-128.99731,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.8211591,2.8211591,1.0,4.299033,-128.02956,-27.067333,-385.792,-2.2208242e-11,-9.064083e-13,2.0357609,2.0357609,2.8211591,0.06275325,1.1181253,1.1181253,1.1181253,2.8211591,2.8211591,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.903,1.0,0.0,100000.016,-0.015800219,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.2389505e-08,-5.423088e-09,1.4142598,-2.4780629e-08,108.47743,370.31888,370.31888,102.048615,-115.70561,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.9967937,2.996794,1.0,29.631012,-138.10844,53.91879,-424.23767,-2.339646e-11,-8.774087e-13,2.2113957,2.2113957,2.9967937,0.06275326,1.1181253,1.1181253,1.1181253,2.996794,2.9967937,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9035,1.0,0.0,100000.016,-0.015750883,-6.400418,-3.964755e-07,0.7070837,0.70708364,-1.2578263e-08,-1.1720647e-08,1.4142598,-2.5158169e-08,89.88667,316.38434,316.38434,102.048615,-98.85384,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.1724286,3.1724286,1.0,54.051296,-143.93797,133.24591,-449.63025,-2.4758898e-11,-8.4933997e-13,2.3870304,2.3870304,3.1724286,0.06275327,1.1181253,1.1181253,1.1181253,3.1724286,3.1724286,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.904,1.0,0.0,100000.016,-0.015701607,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.2763322e-08,1.4553784e-09,1.4142598,-2.5528312e-08,68.53024,252.7152,252.7152,102.048615,-78.9605,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.3480632,3.3480632,1.0,76.80851,-145.33876,208.4733,-461.18848,-2.6110898e-11,-8.2252515e-13,2.5626652,2.5626652,3.3480632,0.062753275,1.1181253,1.1181253,1.1181253,3.3480632,3.3480632,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9045,1.0,0.0,100000.016,-0.015651789,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.2942842e-08,-1.519397e-08,1.4142598,-2.5887374e-08,45.065258,181.27042,181.27042,102.048615,-56.637688,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.523698,3.523698,1.0,97.20245,-142.26772,277.2863,-458.5567,-2.6955334e-11,-7.946766e-13,2.7382998,2.7382998,3.523698,0.06275326,1.1181253,1.1181253,1.1181253,3.523698,3.523698,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.905,1.0,0.0,100000.016,-0.015601592,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.3122348e-08,-2.3412499e-08,1.4142598,-2.624641e-08,20.213684,104.248245,104.248245,102.048615,-32.57222,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.6993327,3.6993327,1.0,114.60564,-134.81932,337.56766,-441.8159,-2.7313627e-11,-7.6486376e-13,2.9139345,2.9139345,3.6993327,0.06275326,1.1181253,1.1181253,1.1181253,3.6993327,3.6993327,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9055,1.0,0.0,100000.016,-0.015551002,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.3291966e-08,-2.9353615e-08,1.4142598,-2.6585667e-08,-5.259828,24.018538,24.018538,102.048615,-7.5045576,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.8749673,3.8749676,1.0,128.48259,-123.22277,387.46262,-411.48114,-2.735731e-11,-7.352732e-13,3.0895693,3.0895693,3.8749673,0.06275324,1.1181253,1.1181253,1.1181253,3.8749676,3.8749673,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.906,1.0,0.0,100000.016,-0.015500894,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.3457621e-08,-2.1317828e-08,1.4142598,-2.6917e-08,-30.571505,-56.950184,-56.950184,102.048615,17.794006,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.050602,4.050602,1.0,138.40636,-107.834854,425.436,-368.4858,-2.7052945e-11,-7.109822e-13,3.265204,3.265204,4.050602,0.06275325,1.1181253,1.1181253,1.1181253,4.050602,4.050602,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
