Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9065,1.0,0.0,100000.016,-0.015450721,-6.400418,-3.964755e-07,0.7070837,0.70708364,-1.36335805e-08,-1.9860938e-08,1.4142598,-2.7268943e-08,-54.942547,-136.16664,-136.16664,102.048615,42.54508,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.226237,4.226237,1.0,144.0716,-89.12904,450.31943,-314.15277,-2.6484122e-11,-6.9841013e-13,3.4408386,3.4408386,4.226237,0.06275326,1.1181253,1.1181253,1.1181253,4.226237,4.226237,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.907,1.0,0.0,100000.016,-0.015400336,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.37996485e-08,-2.8990444e-08,1.4142598,-2.76011e-08,-77.6231,-211.19348,-211.19348,102.048615,65.98711,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.4018717,4.4018717,1.0,145.30399,-67.680885,461.34726,-250.15378,-2.5130958e-11,-6.803754e-13,3.6164734,3.6164734,4.4018717,0.062753245,1.1181253,1.1181253,1.1181253,4.4018717,4.4018717,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9075,1.0,0.0,100000.016,-0.015349876,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.3958347e-08,-1.774821e-08,1.4142598,-2.7918517e-08,-97.91532,-279.72226,-279.72226,102.048615,87.39883,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.577506,4.5775065,1.0,142.06561,-44.150288,458.1802,-178.45798,-2.3832327e-11,-6.5740957e-13,3.792108,3.792108,4.577506,0.06275327,1.1181253,1.1181253,1.1181253,4.5775065,4.577506,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.908,1.0,0.0,100000.016,-0.015300119,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.4127335e-08,-2.8139326e-08,1.4142598,-2.8256515e-08,-115.19485,-339.64444,-339.64444,102.048615,106.12142,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.753141,4.753141,1.0,134.45612,-19.261265,440.91574,-101.27131,-2.3118766e-11,-6.355939e-13,3.967743,3.967743,4.753141,0.06275326,1.1181253,1.1181253,1.1181253,4.753141,4.753141,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9085,1.0,0.0,100000.016,-0.015252608,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.4271298e-08,4.774367e-09,1.4142598,-2.854446e-08,-128.93002,-389.1163,-389.1163,102.048615,121.57884,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.928776,4.928776,1.0,122.709625,6.220395,410.085,-20.968693,-2.1889287e-11,-6.0872027e-13,4.143378,4.143378,4.928776,0.06275327,1.1181253,1.1181253,1.1181253,4.928776,4.928776,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.909,1.0,0.0,100000.016,-0.015205538,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.43976635e-08,-4.879244e-09,1.4142598,-2.8797208e-08,-138.69823,-426.61572,-426.61572,102.048615,133.29549,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.1044106,5.1044106,1.0,107.18757,31.510664,366.63663,59.979095,-2.04785e-11,-5.863795e-13,4.319012,4.319012,5.1044106,0.062753245,1.1181253,1.1181253,1.1181253,5.1044106,5.1044106,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9095,1.0,0.0,100000.016,-0.015158029,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.4487901e-08,-1.673184e-08,1.4142598,-2.8977693e-08,-144.19893,-450.9889,-450.9889,102.048615,140.91084,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.280045,5.280045,1.0,88.36752,55.8314,311.90747,139.08142,-1.9316528e-11,-5.651799e-13,4.494647,4.494647,5.280045,0.06275326,1.1181253,1.1181253,1.1181253,5.280045,5.280045,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.91,1.0,0.0,100000.016,-0.015110491,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.4594119e-08,-1.0683252e-08,1.4142598,-2.9190144e-08,-145.26286,-461.48587,-461.48587,102.048615,144.19061,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.45568,5.45568,1.0,66.82856,78.4343,247.58144,213.90445,-1.8191414e-11,-5.467368e-13,4.670282,4.670282,5.45568,0.06275326,1.1181253,1.1181253,1.1181253,5.45568,5.45568,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9105,1.0,0.0,100000.016,-0.015063198,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.4724538e-08,-1.6308794e-08,1.4142598,-2.9451e-08,-141.8573,-457.78372,-457.78372,102.048615,143.03387,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.6313148,5.6313148,1.0,43.23339,98.62391,175.63773,282.146,-1.6881756e-11,-5.2982044e-13,4.8459163,4.8459163,5.6313148,0.06275327,1.1181253,1.1181253,1.1181253,5.6313148,5.6313148,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.911,1.0,0.0,100000.016,-0.015015812,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.4872207e-08,-1.7138985e-08,1.4142598,-2.9746356e-08,-134.08702,-439.9963,-439.9963,102.048615,137.47623,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,5.806949,5.806949,1.0,18.308004,115.77902,98.28994,341.70636,-1.5461885e-11,-5.02362e-13,5.021551,5.021551,5.806949,0.06275327,1.1181253,1.1181253,1.1181253,5.806949,5.806949,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9115,1.0,0.0,100000.016,-0.014968847,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.5013386e-08,-9.42714e-09,1.4142598,-3.0028733e-08,-122.19112,-408.67093,-408.67093,102.048615,127.68866,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.982584,5.982584,1.0,-7.1806893,129.37181,17.917933,390.75302,-1.40361976e-11,-3.0766673e-13,5.197186,5.197186,5.982584,0.06275327,1.1181253,1.1181253,1.1181253,5.982584,5.982584,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.912,1.0,0.0,100000.016,-0.014922015,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.5135114e-08,-2.4347875e-08,1.4142598,-3.0272204e-08,-106.53559,-364.77145,-364.77145,102.048615,113.97233,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,6.158219,6.158219,1.0,-32.448444,138.98404,-63.00538,427.77682,-1.2703271e-11,-9.611505e-14,5.3728204,5.3728204,6.158219,0.06275326,1.1181253,1.1181253,1.1181253,6.158219,6.158219,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9125,1.0,0.0,100000.016,-0.014874886,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.525343e-08,-1.6518184e-08,1.4142598,-3.0508854e-08,-87.602135,-309.64856,-309.64856,102.048615,96.74925,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.050668143,0.05066819,1.0,-56.717815,144.31996,-141.99013,451.63867,-1.1485549e-11,4.9894205e-14,5.548455,5.548455,0.050668143,0.06275327,1.1181253,1.1181253,1.1181253,0.05066819,6.3338532,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.913,1.0,0.0,100000.016,-0.014827554,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.5363238e-08,-2.087067e-08,1.4142598,-3.0728483e-08,-65.97332,-244.99828,-244.99828,102.048615,76.54936,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.22630286,0.2263029,1.0,-79.24207,145.2154,-216.60606,461.60434,-1.0436143e-11,1.638202e-13,5.72409,5.72409,0.22630286,0.062753245,1.1181253,1.1181253,1.1181253,0.2263029,6.509488,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9135,1.0,0.0,100000.016,-0.014780358,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.5477132e-08,-1.5995623e-08,1.4142598,-3.0956286e-08,-42.314606,-172.80981,-172.80981,102.048615,53.994183,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.40193757,0.40193763,1.0,-99.328186,141.64279,-284.5574,457.36722,-9.270865e-12,2.4739827e-13,5.8997245,5.8997245,0.40193757,0.06275326,1.1181253,1.1181253,1.1181253,0.40193763,6.685123,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.914,1.0,0.0,100000.016,-0.01473286,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.5592532e-08,-6.6410495e-09,1.4142598,-3.11871e-08,-17.353945,-95.304276,-95.304276,102.048615,29.777687,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.5775723,0.57757235,1.0,-116.35813,133.71208,-343.75336,439.05765,-8.029096e-12,2.9930103e-13,6.0753593,6.0753593,0.5775723,0.062753245,1.1181253,1.1181253,1.1181253,0.57757235,6.860758,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9145,1.0,0.0,100000.016,-0.014685696,-6.400418,-3.964755e-07,0.7070837,0.7070837,-1.5700811e-08,-2.5012495e-08,1.4142598,-3.1403673e-08,8.140669,-14.866388,-14.866388,102.048615,4.644982,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.753207,0.7532071,1.0,-129.80794,121.66727,-392.37262,407.239,-7.401388e-12,3.432685e-13,6.250994,6.250994,0.753207,0.06275326,1.1181253,1.1181253,1.1181253,0.7532071,7.036392,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.915,1.0,0.0,100000.016,-0.0146385385,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.580383e-08,-2.5334298e-08,1.4142598,-3.1609723e-08,33.384808,66.028915,66.028915,102.048615,-20.630642,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,0.9288417,0.92884177,1.0,-139.26376,105.87895,-428.91922,362.89032,-7.794328e-12,3.754806e-13,0.14344355,0.14344355,0.9288417,0.06275327,1.1181253,1.1181253,1.1181253,0.92884177,0.9288417,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9155,1.0,0.0,100000.016,-0.0145915095,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.5907954e-08,-1.4399168e-08,1.4142598,-3.1817986e-08,57.60175,144.89261,144.89261,102.048615,-45.271492,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.1044765,1.1044765,1.0,-144.43468,86.832924,-452.2687,307.37607,-8.173029e-12,3.9912954e-13,0.31907827,0.31907827,1.1044765,0.06275326,1.1181253,1.1181253,1.1181253,1.1044765,1.1044765,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.916,1.0,0.0,100000.016,-0.014544511,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.5995079e-08,-2.4899595e-08,1.4142598,-3.1992247e-08,80.04639,219.29822,219.29822,102.048615,-68.51942,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.2801112,1.2801112,1.0,-145.16158,65.11519,-461.7026,242.4044,-8.191845e-12,4.1701126e-13,0.49471298,0.49471298,1.2801112,0.062753275,1.1181253,1.1181253,1.1181253,1.2801112,1.2801112,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9165,1.0,0.0,100000.016,-0.014497315,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6075543e-08,-3.0957242e-08,1.4142598,-3.2153185e-08,100.02812,286.95636,286.95636,102.048615,-89.65911,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.4557458,1.4557459,1.0,-141.42209,41.39397,-456.9307,169.97433,-7.852994e-12,4.3223614e-13,0.6703477,0.6703477,1.4557458,0.06275325,1.1181253,1.1181253,1.1181253,1.4557459,1.4557458,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.917,1.0,0.0,100000.016,-0.014450728,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.617274e-08,-1.7892503e-08,1.4142598,-3.2347593e-08,116.93217,345.78534,345.78534,102.048615,-108.040146,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.6313806,1.6313807,1.0,-133.33128,16.399126,-438.0998,92.314445,-7.273089e-12,4.4488084e-13,0.84598243,0.84598243,1.6313806,0.06275327,1.1181253,1.1181253,1.1181253,1.6313807,1.6313806,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9175,1.0,0.0,100000.016,-0.014405915,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6239811e-08,-1.8301353e-08,1.4142598,-3.2481744e-08,130.2384,393.9751,393.9751,102.048615,-123.09697,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.8070153,1.8070154,1.0,-121.1381,-9.100294,-405.78928,11.814195,-5.386493e-12,4.549249e-13,1.0216172,1.0216172,1.8070153,0.062753275,1.1181253,1.1181253,1.1181253,1.8070154,1.8070153,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.918,1.0,0.0,100000.016,-0.014361665,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6288201e-08,-1.674783e-08,1.4142598,-3.2578527e-08,139.53741,430.04288,430.04288,102.048615,-134.3663,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.98265,1.98265,1.0,-105.2177,-34.319714,-360.99332,-69.04956,-3.6765838e-12,4.620683e-13,1.1972518,1.1972518,1.98265,0.062753275,1.1181253,1.1181253,1.1181253,1.98265,1.98265,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9185,1.0,0.0,100000.016,-0.01431751,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6323645e-08,-1.1196511e-08,1.4142598,-3.264942e-08,144.54309,452.87897,452.87897,102.048615,-141.5014,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,2.1582847,2.158285,1.0,-86.05992,-58.48317,-305.09018,-147.78877,-2.6397662e-12,4.6917185e-13,1.3728865,1.3728865,2.1582847,0.06275326,1.1181253,1.1181253,1.1181253,2.158285,2.1582847,0.7853982,0.118125334,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.919,1.0,0.0,100000.016,-0.014272698,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6408498e-08,-1.5648382e-08,1.4142598,-3.2819138e-08,145.10141,461.7807,461.7807,102.048615,-144.28273,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,2.3339195,2.3339195,1.0,-64.25422,-80.8472,-239.79994,-221.98077,-1.8024645e-12,4.736854e-13,1.5485213,1.5485213,2.3339195,0.06275327,1.1181253,1.1181253,1.1181253,2.3339195,2.3339195,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9195,1.0,0.0,100000.016,-0.014227792,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6465476e-08,-1.5036939e-08,1.4142598,-3.2933105e-08,141.19522,456.47424,456.47424,102.048615,-142.62474,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,2.5095541,2.5095541,1.0,-40.471527,-100.72369,-167.13144,-289.3428,-1.0853405e-12,6.2964483e-13,1.724156,1.724156,2.5095541,0.06275324,1.1181253,1.1181253,1.1181253,2.5095541,2.5095541,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.92,1.0,0.0,100000.016,-0.014183081,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.654631e-08,-4.613183e-09,1.4142598,-3.309478e-08,132.94467,437.1228,437.1228,102.048615,-136.5784,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,2.6851888,2.685189,1.0,-15.443589,-117.50108,-89.32059,-347.80222,-3.77048e-13,1.0105697e-12,1.8997908,1.8997908,2.6851888,0.06275326,1.1181253,1.1181253,1.1181253,2.685189,2.6851888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9205,1.0,0.0,100000.016,-0.014138952,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6622797e-08,-1.639622e-08,1.4142598,-3.324777e-08,120.603645,404.32184,404.32184,102.048615,-126.32979,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,2.8608236,2.8608236,1.0,10.05952,-130.66316,-8.761487,-395.56036,4.724542e-13,1.2746317e-12,2.0754254,2.0754254,2.8608236,0.06275325,1.1181253,1.1181253,1.1181253,2.8608236,2.8608236,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.921,1.0,0.0,100000.016,-0.014094675,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6696813e-08,-2.236e-08,1.4142598,-3.3395803e-08,104.55184,359.08057,359.08057,102.048615,-112.194214,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.0364583,3.0364585,1.0,35.253117,-139.80495,72.06719,-431.14774,-4.604053e-13,1.4984214e-12,2.2510602,2.2510602,3.0364583,0.06275325,1.1181253,1.1181253,1.1181253,3.0364585,3.0364583,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9215,1.0,0.0,100000.016,-0.014050534,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6767446e-08,-1.5401982e-08,1.4142598,-3.353708e-08,85.28315,302.79095,302.79095,102.048615,-94.60661,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.212093,3.212093,1.0,59.36203,-144.64519,150.67848,-453.46945,-6.52727e-12,1.6754931e-12,2.4266949,2.4266949,3.212093,0.06275326,1.1181253,1.1181253,1.1181253,3.212093,3.212093,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.922,1.0,0.0,100000.016,-0.014006315,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6839328e-08,-2.4057433e-08,1.4142598,-3.3680855e-08,63.39044,237.185,237.185,102.048615,-74.108116,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.3877277,3.3877277,1.0,81.64447,-145.03491,224.65364,-461.83862,-1.29187685e-11,1.7932514e-12,2.6023295,2.6023295,3.3877277,0.062753245,1.1181253,1.1181253,1.1181253,3.3877277,3.3877277,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9225,1.0,0.0,100000.016,-0.013961476,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6894175e-08,-1.9743997e-08,1.4142598,-3.3790556e-08,39.547314,164.28123,164.28123,102.048615,-51.32944,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.5633624,3.5633626,1.0,101.414856,-140.96216,291.71658,-455.99783,-1.8511359e-11,2.1273929e-12,2.7779644,2.7779644,3.5633624,0.06275326,1.1181253,1.1181253,1.1181253,3.5633626,3.5633624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.923,1.0,0.0,100000.016,-0.013916575,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.6929919e-08,-2.0983997e-08,1.4142598,-3.3862047e-08,14.48738,86.32282,86.32282,102.048615,-26.971445,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.7389972,3.7389972,1.0,118.064865,-132.55225,349.8039,-436.1267,-2.3615495e-11,2.5299491e-12,2.953599,2.953599,3.7389972,0.06275325,1.1181253,1.1181253,1.1181253,3.7389972,3.7389972,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9235,1.0,0.0,100000.016,-0.01387156,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.697931e-08,-1.2326077e-08,1.4142598,-3.3960838e-08,-11.018306,5.708395,5.708395,102.048615,-1.7835805,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.9146318,3.9146318,1.0,131.08221,-120.06391,397.12833,-402.8367,-2.8203741e-11,2.7938047e-12,3.1292338,3.1292338,3.9146318,0.062753245,1.1181253,1.1181253,1.1181253,3.9146318,3.9146318,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.924,1.0,0.0,100000.016,-0.013826089,-6.400418,-2.608173e-07,0.7070837,0.70708364,-1.7022769e-08,-1.9412658e-08,1.4142598,-3.4047762e-08,-36.18498,-75.081665,-75.081665,102.048615,23.459162,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.0902667,4.0902667,1.0,140.06639,-103.88142,432.23376,-357.1521,-3.1862683e-11,2.9629335e-12,3.3048685,3.3048685,4.0902667,0.06275325,1.1181253,1.1181253,1.1181253,4.0902667,4.0902667,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9245,1.0,0.0,100000.016,-0.013781077,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7052038e-08,-2.6982528e-08,1.4142598,-3.4106304e-08,-60.238297,-153.5616,-153.5616,102.048615,47.980103,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.265901,4.2659016,1.0,144.74095,-84.502655,454.0401,-300.4785,-3.4350158e-11,3.0659635e-12,3.480503,3.480503,4.265901,0.06275325,1.1181253,1.1181253,1.1181253,4.2659016,4.265901,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.925,1.0,0.0,100000.016,-0.013735993,-6.400418,-2.608173e-07,0.7070837,0.70708364,-1.7092011e-08,-2.1005174e-08,1.4142598,-3.4186254e-08,-82.43819,-227.31668,-227.31668,102.048615,71.02478,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.441536,4.441536,1.0,144.96208,-62.52389,461.87637,-234.55968,-3.5883373e-11,3.1223758e-12,3.656138,3.656138,4.441536,0.06275326,1.1181253,1.1181253,1.1181253,4.441536,4.441536,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9255,1.0,0.0,100000.016,-0.013690972,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7129965e-08,-1.5136258e-08,1.4142598,-3.4262165e-08,-102.101585,-294.0776,-294.0776,102.048615,91.88414,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.617171,4.617171,1.0,140.72296,-38.621372,455.50146,-161.42386,-3.7922363e-11,3.1460995e-12,3.8317726,3.8317726,4.617171,0.06275325,1.1181253,1.1181253,1.1181253,4.617171,4.617171,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.926,1.0,0.0,100000.016,-0.013647319,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7146014e-08,-1.809483e-08,1.4142598,-3.4294267e-08,-118.62349,-351.79028,-351.79028,102.048615,109.916374,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.7928057,4.7928057,1.0,132.15402,-13.530536,435.11154,-83.32128,-4.013645e-11,3.1480769e-12,4.007407,4.007407,4.7928057,0.06275326,1.1181253,1.1181253,1.1181253,4.7928057,4.7928057,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9265,1.0,0.0,100000.016,-0.0136049045,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7151546e-08,-4.6983573e-09,1.4142598,-3.430533e-08,-131.49554,-398.67892,-398.67892,102.048615,124.56667,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.96844,4.96844,1.0,119.518936,11.976613,401.33398,-2.6550536,-4.175026e-11,3.1323128e-12,4.183042,4.183042,4.96844,0.06275325,1.1181253,1.1181253,1.1181253,4.96844,4.96844,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.927,1.0,0.0,100000.016,-0.01356286,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7123437e-08,-1.8301144e-08,1.4142598,-3.424911e-08,-140.3217,-433.3009,-433.3009,102.048615,135.38426,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,5.144075,5.144075,1.0,103.20645,37.11526,355.20804,78.092865,-4.3018467e-11,3.1001603e-12,4.358677,4.358677,5.144075,0.062753245,1.1181253,1.1181253,1.1181253,5.144075,5.144075,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9275,1.0,0.0,100000.016,-0.013519981,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7111931e-08,-2.3243738e-08,1.4142598,-3.4226098e-08,-144.8304,-454.5909,-454.5909,102.048615,142.03629,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.31971,5.31971,1.0,83.71847,61.11193,298.15292,156.438,-4.3919077e-11,3.064944e-12,4.5343113,4.5343113,5.31971,0.06275325,1.1181253,1.1181253,1.1181253,5.31971,5.31971,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.928,1.0,0.0,100000.016,-0.013477113,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.710925e-08,-1.5999296e-08,1.4142598,-3.4220733e-08,-144.8829,-461.89392,-461.89392,102.048615,144.3181,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.495344,5.495344,1.0,61.65461,83.228294,231.92412,229.9698,-4.4414382e-11,3.0337343e-12,4.709946,4.709946,5.495344,0.06275326,1.1181253,1.1181253,1.1181253,5.495344,5.495344,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9285,1.0,0.0,100000.016,-0.013434773,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7114616e-08,-1.4310877e-08,1.4142598,-3.4231466e-08,-140.4776,-454.98523,-454.98523,102.048615,142.1595,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.670979,5.670979,1.0,37.69374,102.78385,158.55942,296.4258,-4.485005e-11,2.9755649e-12,4.885581,4.885581,5.670979,0.06275325,1.1181253,1.1181253,1.1181253,5.670979,5.670979,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.929,1.0,0.0,100000.016,-0.013392932,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7135749e-08,-7.2805055e-09,1.4142598,-3.4273736e-08,-131.75003,-434.0774,-434.0774,102.048615,135.62686,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.846614,5.846614,1.0,12.5731,119.17693,80.31611,353.7613,-4.475187e-11,2.9093995e-12,5.0612154,5.0612154,5.846614,0.06275327,1.1181253,1.1181253,1.1181253,5.846614,5.846614,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9295,1.0,0.0,100000.016,-0.013351661,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.714113e-08,-1.0078426e-08,1.4142598,-3.42845e-08,-118.968735,-399.81372,-399.81372,102.048615,124.921234,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,6.0222483,6.0222487,1.0,-12.934394,131.90314,-0.39840233,400.21213,-4.416819e-11,2.8519513e-12,5.2368503,5.2368503,6.0222483,0.06275327,1.1181253,1.1181253,1.1181253,6.0222487,6.0222483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.93,1.0,0.0,100000.016,-0.013310423,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.714746e-08,-2.40764e-08,1.4142598,-3.4297162e-08,-102.52697,-353.24844,-353.24844,102.048615,110.37198,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,6.197883,6.197883,1.0,-38.04392,140.57089,-81.100655,434.3491,-4.3092467e-11,2.8097613e-12,5.412485,5.412485,6.197883,0.06275326,1.1181253,1.1181253,1.1181253,6.197883,6.197883,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9305,1.0,0.0,100000.016,-0.0132687595,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7136157e-08,-1.3969485e-08,1.4142598,-3.4274553e-08,-82.93062,-295.8143,-295.8143,102.048615,92.42676,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,0.090332605,0.09033267,1.0,-61.982895,144.91351,-159.30757,455.12186,-4.1835375e-11,2.7693806e-12,5.58812,5.58812,0.090332605,0.06275326,1.1181253,1.1181253,1.1181253,0.09033267,6.373518,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.931,1.0,0.0,100000.016,-0.013227402,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7134107e-08,-2.1662279e-08,1.4142598,-3.4270453e-08,-60.782635,-229.27843,-229.27843,102.048615,71.637726,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.2659673,0.2659674,1.0,-84.01476,144.7974,-232.61285,461.8913,-4.0414845e-11,2.7097634e-12,5.7637544,5.7637544,0.2659673,0.06275325,1.1181253,1.1181253,1.1181253,0.2659674,6.549153,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9315,1.0,0.0,100000.016,-0.01318536,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7103389e-08,-2.2729562e-08,1.4142598,-3.4209013e-08,-36.764465,-155.68805,-155.68805,102.048615,48.644512,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.44160205,0.4416021,1.0,-103.46163,140.2261,-298.76105,454.4491,-3.8969654e-11,2.6567774e-12,5.939389,5.939389,0.44160205,0.06275325,1.1181253,1.1181253,1.1181253,0.4416021,6.724787,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.932,1.0,0.0,100000.016,-0.013143185,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7099874e-08,-7.0715536e-09,1.4142598,-3.420198e-08,-11.615117,-77.30742,-77.30742,102.048615,24.154594,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.61723673,0.6172368,1.0,-119.72516,131.34029,-355.71683,433.02426,-3.729183e-11,2.610886e-12,6.115024,6.115024,0.61723673,0.06275324,1.1181253,1.1181253,1.1181253,0.6172368,6.900422,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9325,1.0,0.0,100000.016,-0.01310098,-6.400418,-2.608173e-07,0.7070837,0.7070837,-1.7094612e-08,-8.169392e-09,1.4142598,-3.4191455e-08,13.89161,3.4518414,3.4518414,102.048615,-1.0785224,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.7928715,0.79287153,1.0,-132.30495,118.41334,-401.7278,398.27597,-3.497512e-11,2.5592677e-12,0.007473305,0.007473305,0.7928715,0.06275325,1.1181253,1.1181253,1.1181253,0.79287153,0.7928715,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.933,1.0,0.0,100000.016,-0.013058869,-6.400418,0.0,0.7070837,0.7070837,-1.707201e-08,-2.3623032e-08,1.4142598,-3.414625e-08,38.970917,84.10489,84.10489,102.048615,-26.278454,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.96850616,0.9685063,1.0,-140.81393,101.84301,-435.3783,351.2734,-3.2346688e-11,2.5054047e-12,0.18310802,0.18310802,0.96850616,0.062753275,1.1181253,1.1181253,1.1181253,0.9685063,0.96850616,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9335,1.0,0.0,100000.016,-0.013016729,-6.400418,0.0,0.7070837,0.7070837,-1.7048622e-08,-1.9099584e-08,1.4142598,-3.4099468e-08,62.85115,162.17018,162.17018,102.048615,-50.66984,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.144141,1.144141,1.0,-144.9903,82.13915,-455.6329,293.46274,-2.976972e-11,2.4563097e-12,0.35874274,0.35874274,1.144141,0.062753245,1.1181253,1.1181253,1.1181253,1.144141,1.144141,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.934,1.0,0.0,100000.016,-0.012974807,-6.400418,0.0,0.7070837,0.70708364,-1.7023902e-08,-5.7104126e-09,1.4142598,-3.405003e-08,84.79756,235.24576,235.24576,102.048615,-73.502205,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.3197756,1.3197757,1.0,-144.70557,59.908,-461.86847,226.62271,-2.676193e-11,2.4078582e-12,0.53437746,0.53437746,1.3197756,0.06275326,1.1181253,1.1181253,1.1181253,1.3197757,1.3197756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9345,1.0,0.0,100000.016,-0.012932703,-6.400418,0.0,0.7070837,0.7070837,-1.7010366e-08,-2.5213197e-08,1.4142598,-3.4022953e-08,104.13489,301.08322,301.08322,102.048615,-94.07302,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.4954103,1.4954104,1.0,-139.96848,35.833584,-453.8931,152.80989,-2.3423727e-11,2.3590496e-12,0.71001214,0.71001214,1.4954103,0.062753245,1.1181253,1.1181253,1.1181253,1.4954104,1.4954103,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.935,1.0,0.0,100000.016,-0.012891808,-6.400418,0.0,0.7070837,0.7070837,-1.698698e-08,-1.7483902e-08,1.4142598,-3.3976182e-08,120.268166,357.65683,357.65683,102.048615,-111.749374,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.6710451,1.6710451,1.0,-130.92479,10.656625,-431.95218,74.29535,-2.0219713e-11,2.3107373e-12,0.8856469,0.8856469,1.6710451,0.06275326,1.1181253,1.1181253,1.1181253,1.6710451,1.6710451,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9355,1.0,0.0,100000.016,-0.0128523335,-6.400418,0.0,0.7070837,0.7070837,-1.6940374e-08,-1.1908086e-08,1.4142598,-3.3882962e-08,132.70099,403.22595,403.22595,102.048615,-125.98738,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.8466798,1.8466798,1.0,-117.85277,-14.84822,-396.72083,-6.50513,-1.7309215e-11,2.2618637e-12,1.0612816,1.0612816,1.8466798,0.06275326,1.1181253,1.1181253,1.1181253,1.8466798,1.8466798,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.936,1.0,0.0,100000.016,-0.012812644,-6.400418,0.0,0.7070837,0.7070837,-1.6868427e-08,-1.7421106e-08,1.4142598,-3.3739056e-08,141.05081,436.3885,436.3885,102.048615,-136.34897,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,2.0223145,2.0223145,1.0,-101.15461,-39.89621,-349.28302,-87.10546,-1.4603973e-11,2.2046295e-12,1.2369163,1.2369163,2.0223145,0.062753245,1.1181253,1.1181253,1.1181253,2.0223145,2.0223145,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9365,1.0,0.0,100000.016,-0.01277207,-6.400418,0.0,0.7070837,0.7070837,-1.6830786e-08,-2.4795211e-08,1.4142598,-3.366377e-08,145.06075,456.12405,456.12405,102.048615,-142.51532,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,2.1979492,2.1979492,1.0,-81.34409,-63.71666,-291.09836,-165.0257,-1.2364909e-11,2.1457178e-12,1.412551,1.412551,2.1979492,0.062753245,1.1181253,1.1181253,1.1181253,2.1979492,2.1979492,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.937,1.0,0.0,100000.016,-0.012731882,-6.400418,0.0,0.7070837,0.7070837,-1.6777669e-08,-2.3962015e-08,1.4142598,-3.355753e-08,144.6074,461.82547,461.82547,102.048615,-144.29672,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,2.3735838,2.373584,1.0,-59.03075,-85.57665,-223.95709,-237.86836,-1.0617877e-11,2.0898487e-12,1.5881858,1.5881858,2.3735838,0.06275326,1.1181253,1.1181253,1.1181253,2.373584,2.3735838,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9375,1.0,0.0,100000.016,-0.012692099,-6.400418,0.0,0.7070837,0.7070837,-1.6743835e-08,-1.0144133e-08,1.4142598,-3.3489854e-08,139.70473,453.31726,453.31726,102.048615,-141.63834,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,2.5492187,2.5492187,1.0,-34.901134,-104.8036,-149.92503,-303.3922,-9.0949435e-12,2.036472e-12,1.7638204,1.7638204,2.5492187,0.06275326,1.1181253,1.1181253,1.1181253,2.5492187,2.5492187,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.938,1.0,0.0,100000.016,-0.012652661,-6.400418,0.0,0.7070837,0.7070837,-1.6712713e-08,-2.3200576e-08,1.4142598,-3.3427607e-08,130.50357,430.86124,430.86124,102.048615,-134.622,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,2.7248533,2.7248535,1.0,-9.697667,-120.80591,-71.28004,-359.5812,-7.680013e-12,1.9864158e-12,1.9394552,1.9394552,2.7248533,0.06275327,1.1181253,1.1181253,1.1181253,2.7248535,2.7248533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9385,1.0,0.0,100000.016,-0.0126129035,-6.400418,0.0,0.7070837,0.7070837,-1.6673713e-08,-1.0475816e-08,1.4142598,-3.3349608e-08,117.28704,395.14835,395.14835,102.048615,-123.46355,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,2.9004881,2.9004881,1.0,15.80418,-133.09122,9.558133,-404.70648,-6.425024e-12,1.9412243e-12,2.11509,2.11509,2.9004881,0.06275325,1.1181253,1.1181253,1.1181253,2.9004881,2.9004881,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.939,1.0,0.0,100000.016,-0.012573472,-6.400418,0.0,0.7070837,0.7070837,-1.6639804e-08,-2.3621872e-08,1.4142598,-3.328178e-08,100.46178,347.27737,347.27737,102.048615,-108.50633,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.0761228,3.0761228,1.0,40.81976,-141.28154,90.10222,-437.3796,-5.6109843e-12,1.8926794e-12,2.2907245,2.2907245,3.0761228,0.06275326,1.1181253,1.1181253,1.1181253,3.0761228,3.0761228,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9395,1.0,0.0,100000.016,-0.012534122,-6.400418,0.0,0.7070837,0.7070837,-1.6603998e-08,-1.27422135e-08,1.4142598,-3.3210164e-08,80.54547,288.72128,288.72128,102.048615,-90.210556,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.2517574,3.2517576,1.0,64.579384,-145.12486,167.87401,-456.59528,-5.263497e-12,1.8525303e-12,2.4663594,2.4663594,3.2517574,0.06275327,1.1181253,1.1181253,1.1181253,3.2517576,3.2517574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.94,1.0,0.0,100000.016,-0.012494497,-6.400418,0.0,0.7070837,0.7070837,-1.6561877e-08,-2.1694614e-08,1.4142598,-3.3125918e-08,58.15092,221.2817,221.2817,102.048615,-69.13915,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.4273922,3.4273922,1.0,86.352005,-144.50293,240.48059,-461.76227,-6.1669042e-12,1.8069391e-12,2.641994,2.641994,3.4273922,0.06275325,1.1181253,1.1181253,1.1181253,3.4273922,3.4273922,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9405,1.0,0.0,100000.016,-0.012454204,-6.400418,0.0,0.7070837,0.7070837,-1.6495164e-08,-8.528574e-09,1.4142598,-3.299248e-08,33.96716,147.03365,147.03365,102.048615,-45.940456,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.6030269,3.6030269,1.0,105.46772,-139.43488,305.688,-452.72162,-7.263649e-12,1.7653205e-12,2.8176289,2.8176289,3.6030269,0.06275326,1.1181253,1.1181253,1.1181253,3.6030269,3.6030269,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.941,1.0,0.0,100000.016,-0.012414151,-6.400418,0.0,0.7070837,0.7070837,-1.644799e-08,-7.5547835e-09,1.4142598,-3.289813e-08,8.738287,68.26161,68.26161,102.048615,-21.328245,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,3.7786617,3.7786617,1.0,121.33837,-130.07666,361.48987,-429.75146,-8.2785515e-12,1.7241117e-12,2.9932635,2.9932635,3.7786617,0.06275325,1.1181253,1.1181253,1.1181253,3.7786617,3.7786617,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9415,1.0,0.0,100000.016,-0.012373768,-6.400418,0.0,0.7070837,0.7070837,-1.6382588e-08,-2.1419243e-08,1.4142598,-3.2767314e-08,-16.759449,-12.610719,-12.610719,102.048615,3.9402,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,3.9542964,3.9542964,1.0,133.47563,-116.71619,406.1693,-393.5586,-8.860796e-12,1.6849736e-12,3.168898,3.168898,3.9542964,0.062753245,1.1181253,1.1181253,1.1181253,3.9542964,3.9542964,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.942,1.0,0.0,100000.016,-0.012333528,-6.400418,0.0,0.7070837,0.70708364,-1.6323257e-08,-2.0931157e-08,1.4142598,-3.2648646e-08,-41.741524,-93.09503,-93.09503,102.048615,29.087412,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.129931,4.129931,1.0,141.50609,-99.76456,438.3516,-345.25656,-9.0741165e-12,1.645054e-12,3.344533,3.344533,4.129931,0.06275326,1.1181253,1.1181253,1.1181253,4.129931,4.129931,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9425,1.0,0.0,100000.016,-0.01229325,-6.400418,0.0,0.7070837,0.7070837,-1.6264037e-08,-1.8810285e-08,1.4142598,-3.25302e-08,-65.439285,-170.71497,-170.71497,102.048615,53.339653,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.305566,4.305566,1.0,145.18262,-79.74334,457.04654,-286.33157,-9.111448e-12,1.6029417e-12,3.5201676,3.5201676,4.305566,0.06275325,1.1181253,1.1181253,1.1181253,4.305566,4.305566,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.943,1.0,0.0,100000.016,-0.012252894,-6.400418,0.0,0.7070837,0.7070837,-1.6206961e-08,-3.3590315e-08,1.4142598,-3.241604e-08,-87.12358,-243.08229,-243.08229,102.048615,75.95072,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.4812007,4.4812007,1.0,144.39214,-57.26855,461.6789,-218.59662,-9.137823e-12,1.5585455e-12,3.6958022,3.6958022,4.4812007,0.062753245,1.1181253,1.1181253,1.1181253,4.4812007,4.4812007,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9435,1.0,0.0,100000.016,-0.012213145,-6.400418,0.0,0.7070837,0.7070837,-1.6145794e-08,-9.574344e-09,1.4142598,-3.22937e-08,-106.127235,-307.97037,-307.97037,102.048615,96.22491,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,4.656835,4.656835,1.0,139.15894,-33.031704,452.1062,-144.13582,-8.9847366e-12,1.5183332e-12,3.871437,3.871437,4.656835,0.062753245,1.1181253,1.1181253,1.1181253,4.656835,4.656835,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.944,1.0,0.0,100000.016,-0.012174679,-6.400418,0.0,0.7070837,0.7070837,-1.6055857e-08,-5.917439e-10,1.4142598,-3.211381e-08,-121.86553,-363.38272,-363.38272,102.048615,113.53842,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,4.83247,4.83247,1.0,129.64406,-7.778523,428.62292,-65.2402,-8.717449e-12,1.4791894e-12,4.047072,4.047072,4.83247,0.06275325,1.1181253,1.1181253,1.1181253,4.83247,4.83247,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9445,1.0,0.0,100000.016,-0.012137296,-6.400418,0.0,0.7070837,0.7070837,-1.5938424e-08,-2.0129782e-08,1.4142598,-3.187893e-08,-133.85423,-407.61438,-407.61438,102.048615,127.35854,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.008105,5.008105,1.0,116.14024,17.713987,391.95163,15.662754,-8.224472e-12,1.4342504e-12,4.2227063,4.2227063,5.008105,0.06275326,1.1181253,1.1181253,1.1181253,5.008105,5.008105,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.945,1.0,0.0,100000.016,-0.01210006,-6.400418,0.0,0.7070837,0.7070837,-1.5821607e-08,-2.0009786e-08,1.4142598,-3.1645282e-08,-141.72446,-439.30444,-439.30444,102.048615,137.26006,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.183739,5.183739,1.0,99.06298,42.66147,343.22064,96.083786,-7.4876685e-12,1.3957736e-12,4.398341,4.398341,5.183739,0.06275327,1.1181253,1.1181253,1.1181253,5.183739,5.183739,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9455,1.0,0.0,100000.016,-0.0120619545,-6.400418,0.0,0.7070837,0.7070837,-1.5718506e-08,-1.3186631e-08,1.4142598,-3.1439065e-08,-145.23404,-457.4778,-457.4778,102.048615,142.93831,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,5.359374,5.359374,1.0,78.93772,66.296326,283.92935,173.54848,-6.867816e-12,1.3584247e-12,4.573976,4.573976,5.359374,0.062753245,1.1181253,1.1181253,1.1181253,5.359374,5.359374,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.946,1.0,0.0,100000.016,-0.012024072,-6.400418,0.0,0.7070837,0.7070837,-1.5620818e-08,-4.800957e-09,1.4142598,-3.1243676e-08,-144.27504,-461.57538,-461.57538,102.048615,144.21858,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.535009,5.535009,1.0,56.383675,87.89136,215.902,245.67339,-6.3616343e-12,1.3255438e-12,4.7496104,4.7496104,5.535009,0.06275326,1.1181253,1.1181253,1.1181253,5.535009,5.535009,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9465,1.0,0.0,100000.016,-0.011986451,-6.400418,0.0,0.7070837,0.7070837,-1.554882e-08,-1.2424518e-08,1.4142598,-3.1099667e-08,-138.87692,-451.471,-451.471,102.048615,141.06148,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.7106433,5.710644,1.0,32.0948,106.78212,141.23169,310.23932,-6.146842e-12,1.2910733e-12,4.9252453,4.9252453,5.7106433,0.06275327,1.1181253,1.1181253,1.1181253,5.710644,5.7106433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.947,1.0,0.0,100000.016,-0.011949551,-6.400418,0.0,0.7070837,0.7070837,-1.5481161e-08,4.3990376e-09,1.4142598,-3.0964344e-08,-129.2058,-427.47565,-427.47565,102.048615,133.56416,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,5.886278,5.886278,1.0,6.81842,122.38737,62.21594,365.2597,-8.5019864e-12,1.2550503e-12,5.10088,5.10088,5.886278,0.06275325,1.1181253,1.1181253,1.1181253,5.886278,5.886278,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9475,1.0,0.0,100000.016,-0.011912938,-6.400418,0.0,0.7070837,0.7070837,-1.5418646e-08,-2.076827e-08,1.4142598,-3.0839306e-08,-115.55921,-390.32755,-390.32755,102.048615,121.9573,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,6.061913,6.061913,1.0,-18.667751,134.22696,-18.714102,409.04166,-1.13450855e-11,1.2130619e-12,5.2765145,5.2765145,6.061913,0.06275326,1.1181253,1.1181253,1.1181253,6.061913,6.061913,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.948,1.0,0.0,100000.016,-0.011876352,-6.400418,0.0,0.7070837,0.7070837,-1.5337946e-08,-1.2048954e-08,1.4142598,-3.0677896e-08,-98.35707,-341.16974,-341.16974,102.048615,106.59801,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,6.237548,6.237548,1.0,-43.579544,141.93661,-99.06834,440.2381,-1.3793599e-11,1.1715247e-12,5.4521494,5.4521494,6.237548,0.06275325,1.1181253,1.1181253,1.1181253,6.237548,6.237548,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9485,1.0,0.0,100000.016,-0.011839072,-6.400418,0.0,0.7070837,0.7070837,-1.527116e-08,-5.401527e-09,1.4142598,-3.0544317e-08,-78.12865,-281.5147,-281.5147,102.048615,87.95888,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,0.12999704,0.12999712,1.0,-67.15047,145.27911,-176.3744,457.8891,-1.5770217e-11,1.1360087e-12,5.6277843,5.6277843,0.12999704,0.06275325,1.1181253,1.1181253,1.1181253,0.12999712,6.4131823,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.949,1.0,0.0,100000.016,-0.011801734,-6.400418,0.0,0.7070837,0.7070837,-1.518909e-08,-1.4314905e-08,1.4142598,-3.0380168e-08,-55.496338,-213.19792,-213.19792,102.048615,66.613396,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.30563176,0.30563182,1.0,-88.65529,144.15163,-248.25372,461.45166,-1.7477252e-11,1.1031308e-12,5.803419,5.803419,0.30563176,0.06275326,1.1181253,1.1181253,1.1181253,0.30563182,6.588817,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9495,1.0,0.0,100000.016,-0.011763814,-6.400418,0.0,0.7070837,0.7070837,-1.511232e-08,-1.3017062e-08,1.4142598,-3.0226616e-08,-31.156496,-138.3214,-138.3214,102.048615,43.218327,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,0.48126647,0.48126656,1.0,-107.43233,138.58882,-312.4947,450.8161,-1.8767711e-11,1.0774527e-12,5.9790535,5.9790535,0.48126647,0.06275325,1.1181253,1.1181253,1.1181253,0.48126656,6.764452,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.95,1.0,0.0,100000.016,-0.011726188,-6.400418,0.0,0.7070837,0.7070837,-1.503372e-08,-1.3262226e-08,1.4142598,-3.00694e-08,-5.8580203,-59.188957,-59.188957,102.048615,18.493507,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,0.6569012,0.65690124,1.0,-122.903854,128.76187,-367.12073,426.3097,-1.9795313e-11,1.045751e-12,6.1546884,6.1546884,0.6569012,0.06275326,1.1181253,1.1181253,1.1181253,0.65690124,6.9400864,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9505,1.0,0.0,100000.016,-0.011688559,-6.400418,0.0,0.7070837,0.7070837,-1.493663e-08,-6.3581416e-09,1.4142598,-2.987521e-08,19.620697,21.764635,21.764635,102.048615,-6.8003283,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,0.8325359,0.832536,1.0,-134.59384,114.97314,-410.45105,388.68643,-2.0488423e-11,9.995817e-13,0.04713775,0.04713775,0.8325359,0.06275327,1.1181253,1.1181253,1.1181253,0.832536,0.8325359,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.951,1.0,0.0,100000.016,-0.011650588,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.4844734e-08,-1.9393626e-08,1.4142598,-2.9691408e-08,44.495716,102.04856,102.04856,102.048615,-31.884928,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.0081706,1.0081707,1.0,-142.14258,97.646866,-441.1525,339.1039,-2.0947027e-11,9.13811e-13,0.22277246,0.22277246,1.0081706,0.062753245,1.1181253,1.1181253,1.1181253,1.0081707,1.0081706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9515,1.0,0.0,100000.016,-0.011612409,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.4755248e-08,-2.3385516e-08,1.4142598,-2.9512423e-08,68.00168,179.19263,179.19263,102.048615,-55.988483,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.1838053,1.1838053,1.0,-145.31784,77.31617,-458.2804,279.08777,-2.1319e-11,8.3968076e-13,0.3984072,0.3984072,1.1838053,0.06275324,1.1181253,1.1181253,1.1181253,1.1838053,1.1838053,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.952,1.0,0.0,100000.016,-0.011574389,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.4657785e-08,-2.6097348e-08,1.4142598,-2.9317485e-08,89.415344,250.82323,250.82323,102.048615,-78.36936,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.3594401,1.3594401,1.0,-144.02191,54.606575,-461.30777,210.48454,-2.1663957e-11,7.7924066e-13,0.5740419,0.5740419,1.3594401,0.06275326,1.1181253,1.1181253,1.1181253,1.3594401,1.3594401,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9525,1.0,0.0,100000.016,-0.0115363775,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.4553254e-08,-1.4076931e-08,1.4142598,-2.9108408e-08,108.07784,314.73642,314.73642,102.048615,-98.33895,0.0,102.242065,326.60928,1.0,-1.0,0.7096272,1.5350748,1.5350748,1.0,-138.29468,30.21683,-450.14148,135.40506,-2.1968356e-11,7.275318e-13,0.7496766,0.7496766,1.5350748,0.06275325,1.1181253,1.1181253,1.1181253,1.5350748,1.5350748,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.953,1.0,0.0,100000.016,-0.011500326,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.44329615e-08,-6.2054273e-09,1.4142598,-2.8867808e-08,123.41497,368.9657,368.9657,102.048615,-115.282814,0.0,102.242065,326.60928,1.0,-1.0,0.70962715,1.7107095,1.7107096,1.0,-128.31233,4.8973627,-425.1251,56.159386,-2.2107436e-11,6.838391e-13,0.9253113,0.9253113,1.7107095,0.06275326,1.1181253,1.1181253,1.1181253,1.7107096,1.7107095,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9535,1.0,0.0,100000.01,-0.011465127,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.4291339e-08,-9.9736335e-09,1.4142598,-2.8584545e-08,134.95482,411.8425,411.8425,102.048615,-128.67961,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,1.8863442,1.8863443,1.0,-114.382034,-20.572788,-387.0283,-24.814217,-2.1999735e-11,6.448198e-13,1.1009461,1.1009461,1.8863442,0.06275326,1.1181253,1.1181253,1.1181253,1.8863443,1.8863442,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.954,1.0,0.0,100000.01,-0.011430197,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.4133633e-08,-1.9047288e-08,1.4142598,-2.8269111e-08,142.34235,442.0476,442.0476,102.048615,-138.11716,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.0619788,2.061979,1.0,-96.932396,-45.409946,-337.0233,-105.02433,-2.1833318e-11,6.079873e-13,1.2765808,1.2765808,2.0619788,0.06275326,1.1181253,1.1181253,1.1181253,2.061979,2.0619788,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9545,1.0,0.0,100000.01,-0.0113942595,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.3982235e-08,-1.1975148e-08,1.4142598,-2.7966296e-08,145.35022,458.65164,458.65164,102.048615,-143.30507,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.2376137,2.2376137,1.0,-76.500305,-68.84992,-276.64865,-182.00302,-2.1565388e-11,5.753309e-13,1.4522154,1.4522154,2.2376137,0.06275327,1.1181253,1.1181253,1.1181253,2.2376137,2.2376137,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.955,1.0,0.0,100000.01,-0.011357783,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.386315e-08,-3.6571162e-08,1.4142598,-2.7728111e-08,143.88591,461.14374,461.14374,102.048615,-144.08371,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.4132483,2.4132483,1.0,-53.714424,-90.17149,-207.76196,-253.38177,-2.1131766e-11,5.477256e-13,1.6278502,1.6278502,2.4132483,0.06275327,1.1181253,1.1181253,1.1181253,2.4132483,2.4132483,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9555,1.0,0.0,100000.01,-0.0113216555,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.374507e-08,-4.4556576e-09,1.4142598,-2.7491934e-08,137.99448,449.4472,449.4472,102.048615,-140.42914,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.5888832,2.5888832,1.0,-29.275843,-108.718636,-132.4828,-316.9644,-2.0612408e-11,5.222971e-13,1.8034849,1.8034849,2.5888832,0.06275325,1.1181253,1.1181253,1.1181253,2.5888832,2.5888832,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
