Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.956,1.0,0.0,100000.01,-0.0112865865,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.36569795e-08,-1.501064e-08,1.4142598,-2.7315743e-08,127.857185,423.9219,423.9219,102.048615,-132.45381,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.7645178,2.7645178,1.0,-3.9364917,-123.92069,-53.127365,-370.79456,-1.9943621e-11,5.0200274e-13,1.9791197,1.9791197,2.7645178,0.06275326,1.1181253,1.1181253,1.1181253,2.7645178,2.7645178,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9565,1.0,0.0,100000.01,-0.011251899,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.356974e-08,-2.3104976e-08,1.4142598,-2.7141253e-08,113.785934,385.35327,385.35327,102.048615,-120.40308,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.9401524,2.9401526,1.0,21.52398,-135.30992,27.86271,-413.21597,-1.9341837e-11,7.35841e-13,2.1547544,2.1547544,2.9401524,0.062753275,1.1181253,1.1181253,1.1181253,2.9401526,2.9401524,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.957,1.0,0.0,100000.01,-0.011217594,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.346533e-08,-1.1603531e-08,1.4142598,-2.6932419e-08,96.213684,334.92792,334.92792,102.048615,-104.64776,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.1157873,3.1157873,1.0,46.322193,-142.53587,107.9955,-442.92343,-1.8899307e-11,1.000538e-12,2.330389,2.330389,3.1157873,0.06275327,1.1181253,1.1181253,1.1181253,3.1157873,3.1157873,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9575,1.0,0.0,100000.01,-0.011183025,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.33453995e-08,-2.0467866e-08,1.4142598,-2.6692542e-08,75.6811,274.19742,274.19742,102.048615,-85.6726,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,3.291422,3.291422,1.0,69.695145,-145.37625,184.80545,-459.00287,-1.8494737e-11,1.1648626e-12,2.5060236,2.5060236,3.291422,0.062753245,1.1181253,1.1181253,1.1181253,3.291422,3.291422,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.958,1.0,0.0,100000.01,-0.011147694,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.3225216e-08,-1.0106222e-08,1.4142598,-2.645216e-08,52.819927,205.0303,205.0303,102.048615,-64.06143,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.4670568,3.4670568,1.0,90.9237,-143.74362,255.92923,-460.95953,-1.7853934e-11,1.2704307e-12,2.6816585,2.6816585,3.4670568,0.06275326,1.1181253,1.1181253,1.1181253,3.4670568,3.4670568,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9585,1.0,0.0,100000.01,-0.011112502,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.30711095e-08,-1.18309815e-08,1.4142598,-2.6143926e-08,28.333576,129.55476,129.55476,102.048615,-40.479202,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,3.6426914,3.6426914,1.0,109.35468,-137.68826,319.1785,-448.73328,-1.7053999e-11,1.3299738e-12,2.8572931,2.8572931,3.6426914,0.06275326,1.1181253,1.1181253,1.1181253,3.6426914,3.6426914,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.959,1.0,0.0,100000.01,-0.011077169,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.2965154e-08,-9.2179375e-09,1.4142598,-2.5932001e-08,2.9754496,50.09302,50.09302,102.048615,-15.651496,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,3.818326,3.8183262,1.0,124.421,-127.396454,372.60718,-422.70023,-1.6139775e-11,1.3533174e-12,3.032928,3.032928,3.818326,0.062753245,1.1181253,1.1181253,1.1181253,3.8183262,3.818326,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9595,1.0,0.0,100000.01,-0.011041508,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.2839882e-08,-1.756321e-08,1.4142598,-2.5681441e-08,-22.474228,-30.909988,-30.909988,102.048615,9.657782,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.9939609,3.9939609,1.0,135.65909,-113.18487,414.57138,-383.66138,-1.6636317e-11,1.3615392e-12,3.2085626,3.2085626,3.9939609,0.062753245,1.1181253,1.1181253,1.1181253,3.9939609,3.9939609,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.96,1.0,0.0,100000.01,-0.011005844,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.2723579e-08,-2.3500785e-08,1.4142598,-2.5448818e-08,-47.23241,-110.96195,-110.96195,102.048615,34.669907,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,4.1695957,4.1695957,1.0,142.72318,-95.49077,443.77988,-332.81793,-1.8375728e-11,1.3559754e-12,3.3841972,3.3841972,4.1695957,0.06275326,1.1181253,1.1181253,1.1181253,4.1695957,4.1695957,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9605,1.0,0.0,100000.01,-0.010970347,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.2607262e-08,-4.771567e-09,1.4142598,-2.521617e-08,-70.53733,-187.59981,-187.59981,102.048615,58.61529,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.34523,4.34523,1.0,145.39592,-74.85858,459.334,-271.73422,-2.102171e-11,1.3355376e-12,3.559832,3.559832,4.34523,0.06275327,1.1181253,1.1181253,1.1181253,4.34523,4.34523,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.961,1.0,0.0,100000.01,-0.010935007,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.2477161e-08,-1.160849e-08,1.4142598,-2.4955952e-08,-91.671936,-258.4655,-258.4655,102.048615,80.75719,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.520865,4.520865,1.0,143.59506,-51.923122,460.7552,-202.28969,-2.3251352e-11,1.3100122e-12,3.7354667,3.7354667,4.520865,0.06275326,1.1181253,1.1181253,1.1181253,4.520865,4.520865,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9615,1.0,0.0,100000.01,-0.0108995745,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.23406565e-08,-6.3335635e-09,1.4142598,-2.4682924e-08,-109.98595,-321.37866,-321.37866,102.048615,100.414314,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.6965,4.6965,1.0,137.37602,-27.390074,447.99973,-126.62105,-2.501279e-11,1.2775162e-12,3.9111016,3.9111016,4.6965,0.06275326,1.1181253,1.1181253,1.1181253,4.6965,4.6965,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.962,1.0,0.0,100000.01,-0.010865744,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.2211287e-08,-8.020444e-09,1.4142598,-2.442417e-08,-124.91587,-374.40356,-374.40356,102.048615,116.981865,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,4.872134,4.872134,1.0,126.930145,-2.014276,421.46005,-47.05649,-2.6462447e-11,1.238206e-12,4.086736,4.086736,4.872134,0.06275327,1.1181253,1.1181253,1.1181253,4.872134,4.872134,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9625,1.0,0.0,100000.01,-0.010832625,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.20472725e-08,-1.6609214e-08,1.4142598,-2.4096119e-08,-136.00235,-415.90866,-415.90866,102.048615,129.95007,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.047769,5.047769,1.0,112.57885,23.423496,381.95273,33.955917,-2.7607739e-11,1.2069657e-12,4.262371,4.262371,5.047769,0.06275327,1.1181253,1.1181253,1.1181253,5.047769,5.047769,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.963,1.0,0.0,100000.01,-0.010799281,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.18829e-08,-1.33625315e-08,1.4142598,-2.3767353e-08,-142.90425,-444.61694,-444.61694,102.048615,138.91994,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.223404,5.223404,1.0,94.76369,48.140568,330.69336,113.92356,-2.8533502e-11,1.4026543e-12,4.4380054,4.4380054,5.223404,0.06275326,1.1181253,1.1181253,1.1181253,5.223404,5.223404,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9635,1.0,0.0,100000.01,-0.01076516,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.1728898e-08,-1.6011711e-08,1.4142598,-2.3459329e-08,-145.40923,-459.64508,-459.64508,102.048615,143.61546,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.3990383,5.399039,1.0,74.0328,71.376434,269.25912,190.38596,-2.9333536e-11,1.7193708e-12,4.6136403,4.6136403,5.3990383,0.06275327,1.1181253,1.1181253,1.1181253,5.399039,5.3990383,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.964,1.0,0.0,100000.01,-0.010731297,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.1597206e-08,-2.948773e-09,1.4142598,-2.3195927e-08,-143.44022,-460.53073,-460.53073,102.048615,143.89218,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.574673,5.574673,1.0,51.024048,92.41616,199.54022,260.9905,-2.996316e-11,1.9288878e-12,4.789275,4.789275,5.574673,0.06275325,1.1181253,1.1181253,1.1181253,5.574673,5.574673,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9645,1.0,0.0,100000.01,-0.010698245,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.1463383e-08,8.756918e-10,1.4142598,-2.2928264e-08,-137.05777,-447.2466,-447.2466,102.048615,139.74158,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.750308,5.750308,1.0,26.445372,110.612404,123.68181,323.5648,-3.0459336e-11,2.0440258e-12,4.9649096,4.9649096,5.750308,0.06275327,1.1181253,1.1181253,1.1181253,5.750308,5.750308,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.965,1.0,0.0,100000.01,-0.010665439,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.1352864e-08,-1.4190942e-08,1.4142598,-2.2707212e-08,-126.4583,-420.20145,-420.20145,102.048615,131.29135,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.9259424,5.925943,1.0,1.0530151,125.40528,44.017902,376.18356,-3.089495e-11,2.1053153e-12,5.1405444,5.1405444,5.9259424,0.06275326,1.1181253,1.1181253,1.1181253,5.925943,5.9259424,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9655,1.0,0.0,100000.01,-0.010632745,-6.400418,2.1319974e-07,0.7070837,0.70708364,-1.12186145e-08,-1.6109848e-08,1.4142598,-2.2438694e-08,-111.96791,-380.2274,-380.2274,102.048615,118.80151,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,6.1015773,6.1015773,1.0,-24.37174,136.33965,-37.00036,417.22775,-3.0856227e-11,2.136097e-12,5.3161793,5.3161793,6.1015773,0.06275325,1.1181253,1.1181253,1.1181253,6.1015773,6.1015773,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.966,1.0,0.0,100000.01,-0.010599846,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.1100018e-08,-4.976132e-09,1.4142598,-2.2201487e-08,-94.032455,-328.55438,-328.55438,102.048615,102.65635,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,6.277212,6.277212,1.0,-49.04662,143.07907,-116.88018,445.43457,-3.0451232e-11,2.1382e-12,5.491814,5.491814,6.277212,0.06275327,1.1181253,1.1181253,1.1181253,6.277212,6.277212,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9665,1.0,0.0,100000.01,-0.010566288,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.09524345e-08,-3.0217715e-09,1.4142598,-2.19063e-08,-73.20378,-266.77228,-266.77228,102.048615,83.35262,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.16966149,0.16966154,1.0,-72.21241,145.4162,-193.1638,459.93607,-2.992589e-11,2.117396e-12,5.6674485,5.6674485,0.16966149,0.06275325,1.1181253,1.1181253,1.1181253,0.16966154,6.452847,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.967,1.0,0.0,100000.01,-0.010532715,-6.400418,2.1319974e-07,0.7070837,0.70708364,-1.0829439e-08,-1.581603e-08,1.4142598,-2.1660293e-08,-50.12274,-196.78204,-196.78204,102.048615,61.484276,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.3452962,0.34529626,1.0,-93.15635,143.2791,-263.5041,460.28613,-2.9324453e-11,2.0917536e-12,5.8430834,5.8430834,0.3452962,0.06275326,1.1181253,1.1181253,1.1181253,0.34529626,6.6284814,0.7853982,0.11812532,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9675,1.0,0.0,100000.01,-0.010499124,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.0674871e-08,-1.921975e-08,1.4142598,-2.1351136e-08,-25.499516,-120.73716,-120.73716,102.048615,37.724155,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,0.5209309,0.52093095,1.0,-111.234024,136.73354,-325.7368,446.47394,-2.869368e-11,2.0454979e-12,6.0187182,6.0187182,0.5209309,0.06275326,1.1181253,1.1181253,1.1181253,0.52093095,6.8041162,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.968,1.0,0.0,100000.01,-0.010465663,-6.400418,2.1319974e-07,0.7070837,0.7070837,-1.0544478e-08,6.2868817e-09,1.4142598,-2.1090333e-08,-0.09170896,-40.97739,-40.97739,102.048615,12.8033285,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.6965656,0.6965657,1.0,-125.88921,125.98092,-377.9471,418.9245,-2.7939187e-11,1.997181e-12,6.1943526,6.1943526,0.6965656,0.06275327,1.1181253,1.1181253,1.1181253,0.6965657,6.979751,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9685,1.0,0.0,100000.01,-0.010432145,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-1.0408878e-08,2.7203808e-09,1.4142598,-2.0819115e-08,25.318918,40.043186,40.043186,102.048615,-12.511436,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,0.87220037,0.87220037,1.0,-136.67099,111.35208,-418.52863,378.48544,-2.7084586e-11,1.946327e-12,0.086802185,0.086802185,0.87220037,0.062753245,1.1181253,1.1181253,1.1181253,0.87220037,0.87220037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.969,1.0,0.0,100000.01,-0.010398591,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-1.0276359e-08,-1.5209705e-08,1.4142598,-2.0554062e-08,49.950527,119.8317,119.8317,102.048615,-37.441246,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.0478351,1.0478351,1.0,-143.24765,93.29712,-446.23273,326.401,-2.6291597e-11,1.8801553e-12,0.2624369,0.2624369,1.0478351,0.06275327,1.1181253,1.1181253,1.1181253,1.0478351,1.0478351,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9695,1.0,0.0,100000.01,-0.010364634,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-1.0129931e-08,-7.375248e-09,1.4142598,-2.0261185e-08,73.045235,195.9332,195.9332,102.048615,-61.219048,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,1.2234697,1.2234699,1.0,-145.4168,72.37156,-460.20697,264.27377,-2.553072e-11,1.8136549e-12,0.4380716,0.4380716,1.2234697,0.06275325,1.1181253,1.1181253,1.1181253,1.2234699,1.2234697,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.97,1.0,0.0,100000.01,-0.010331116,-6.400418,-1.7197115e-07,0.7070837,0.70708364,-9.985244e-09,-8.8183905e-09,1.4142598,-1.9971791e-08,93.89247,266.00613,266.00613,102.048615,-83.11324,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.3991045,1.3991046,1.0,-143.11172,49.21925,-460.02142,194.01527,-2.475681e-11,1.7512279e-12,0.61370635,0.61370635,1.3991045,0.06275326,1.1181253,1.1181253,1.1181253,1.3991046,1.3991045,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9705,1.0,0.0,100000.01,-0.01029741,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-9.848739e-09,-1.9079373e-08,1.4142598,-1.9698764e-08,111.850784,327.89453,327.89453,102.048615,-102.45019,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.5747392,1.5747392,1.0,-136.40334,24.552544,-445.68176,117.78724,-2.3963337e-11,1.6901607e-12,0.78934103,0.78934103,1.5747392,0.06275325,1.1181253,1.1181253,1.1181253,1.5747392,1.5747392,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.971,1.0,0.0,100000.01,-0.010265267,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-9.6894e-09,1.0675805e-09,1.4142598,-1.9380067e-08,126.36764,379.69415,379.69415,102.048615,-118.6349,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,1.750374,1.750374,1.0,-125.49804,-0.8696026,-417.62924,37.935085,-2.3227616e-11,1.6304922e-12,0.9649758,0.9649758,1.750374,0.06275326,1.1181253,1.1181253,1.1181253,1.750374,1.750374,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9715,1.0,0.0,100000.01,-0.01023444,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-9.51565e-09,-7.880396e-09,1.4142598,-1.9032543e-08,136.99637,419.81122,419.81122,102.048615,-131.16942,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.9260086,1.9260087,1.0,-110.731384,-26.264992,-376.72696,-43.084263,-2.2489883e-11,1.5720153e-12,1.1406105,1.1406105,1.9260086,0.06275325,1.1181253,1.1181253,1.1181253,1.9260087,1.9260086,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.972,1.0,0.0,100000.01,-0.010203138,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-9.35076e-09,-1.9599652e-08,1.4142598,-1.8702742e-08,143.40996,447.01138,447.01138,102.048615,-139.66808,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.1016433,2.1016433,1.0,-92.5577,-50.852253,-324.2334,-122.777985,-2.1786453e-11,1.515342e-12,1.3162452,1.3162452,2.1016433,0.062753275,1.1181253,1.1181253,1.1181253,2.1016433,2.1016433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9725,1.0,0.0,100000.01,-0.010171155,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-9.1686e-09,-4.059744e-09,1.4142598,-1.8338397e-08,145.41106,460.45776,460.45776,102.048615,-143.86937,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.2772782,2.2772782,1.0,-71.53618,-73.87487,-261.76373,-198.69403,-2.1113092e-11,1.4624561e-12,1.4918799,1.4918799,2.2772782,0.06275326,1.1181253,1.1181253,1.1181253,2.2772782,2.2772782,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.973,1.0,0.0,100000.01,-0.010139276,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-9.009149e-09,-8.806915e-09,1.4142598,-1.8019474e-08,142.9381,459.7366,459.7366,102.048615,-143.64406,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.4529128,2.4529128,1.0,-48.313602,-94.62449,-191.24,-268.49658,-2.044868e-11,1.406797e-12,1.6675146,1.6675146,2.4529128,0.062753275,1.1181253,1.1181253,1.1181253,2.4529128,2.4529128,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9735,1.0,0.0,100000.01,-0.010108146,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-8.868089e-09,-1.9225226e-09,1.4142598,-1.7737337e-08,136.06715,444.87012,444.87012,102.048615,-138.99904,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.6285474,2.6285474,1.0,-23.6045,-112.46266,-114.83217,-330.03796,-1.9822928e-11,1.3501026e-12,1.8431493,1.8431493,2.6285474,0.062753275,1.1181253,1.1181253,1.1181253,2.6285474,2.6285474,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.974,1.0,0.0,100000.01,-0.010077344,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-8.707505e-09,-5.1573616e-09,1.4142598,-1.7416149e-08,125.009674,416.31573,416.31573,102.048615,-130.07727,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.8041823,2.8041823,1.0,1.8308755,-126.840546,-34.891125,-381.4246,-1.908966e-11,1.1598824e-12,2.018784,2.018784,2.8041823,0.06275326,1.1181253,1.1181253,1.1181253,2.8041823,2.8041823,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9745,1.0,0.0,100000.01,-0.010046583,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-8.553391e-09,-1.1516381e-08,1.4142598,-1.7107899e-08,110.10584,374.952,374.952,102.048615,-117.15322,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.979817,2.979817,1.0,27.209917,-137.31577,46.12346,-421.07544,-1.8462044e-11,6.9181607e-13,2.1944187,2.1944187,2.979817,0.062753275,1.1181253,1.1181253,1.1181253,2.979817,2.979817,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.975,1.0,0.0,100000.01,-0.010015938,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-8.415089e-09,-5.5516054e-09,1.4142598,-1.6831278e-08,91.81424,322.0516,322.0516,102.048615,-100.62457,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.1554515,3.1554518,1.0,51.751755,-143.566,125.718895,-447.7705,-1.786315e-11,4.1474634e-13,2.3700535,2.3700535,3.1554515,0.06275327,1.1181253,1.1181253,1.1181253,3.1554518,3.1554515,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9755,1.0,0.0,100000.01,-0.009984913,-6.400418,-1.7197115e-07,0.7070837,0.70708364,-8.267642e-09,-2.7527691e-09,1.4142598,-1.6536363e-08,70.69767,259.24222,259.24222,102.048615,-80.99987,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.3310864,3.3310864,1.0,74.70128,-145.39894,201.44618,-460.68842,-1.7108037e-11,2.1252596e-13,2.5456882,2.5456882,3.3310864,0.06275327,1.1181253,1.1181253,1.1181253,3.3310864,3.3310864,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.976,1.0,0.0,100000.01,-0.009953521,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-8.139153e-09,-1.0378636e-08,1.4142598,-1.6279369e-08,47.405846,188.45639,188.45639,102.048615,-58.88294,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.506721,3.506721,1.0,95.35236,-142.75821,270.97528,-459.4317,-1.6206307e-11,6.2921456e-14,2.721323,2.721323,3.506721,0.06275326,1.1181253,1.1181253,1.1181253,3.506721,3.506721,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9765,1.0,0.0,100000.01,-0.009921891,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-7.9943945e-09,8.093282e-09,1.4142598,-1.5989833e-08,22.655424,111.87208,111.87208,102.048615,-34.954273,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.6823559,3.6823559,1.0,113.06962,-135.72504,332.16696,-444.03903,-1.5308064e-11,-4.5980113e-14,2.8969576,2.8969576,3.6823559,0.06275327,1.1181253,1.1181253,1.1181253,3.6823559,3.6823559,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.977,1.0,0.0,100000.01,-0.009890298,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-7.851295e-09,-1.590657e-08,1.4142598,-1.5703614e-08,-2.7920675,31.84564,31.84564,102.048615,-9.950127,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.8579905,3.8579905,1.0,127.30791,-124.51584,383.13837,-414.984,-1.4383521e-11,-1.3591785e-13,3.0725923,3.0725923,3.8579905,0.06275326,1.1181253,1.1181253,1.1181253,3.8579905,3.8579905,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9775,1.0,0.0,100000.01,-0.009858593,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-7.707762e-09,-7.393123e-09,1.4142598,-1.5416532e-08,-28.153652,-49.160633,-49.160633,102.048615,15.36017,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.033625,4.033625,1.0,137.62915,-109.475494,422.3213,-373.16064,-1.3562956e-11,-1.9885803e-13,3.2482271,3.2482271,4.033625,0.06275327,1.1181253,1.1181253,1.1181253,4.033625,4.033625,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.978,1.0,0.0,100000.01,-0.009826889,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-7.559835e-09,-1.9878803e-08,1.4142598,-1.5120659e-08,-52.648994,-128.65431,-128.65431,102.048615,40.19786,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,4.20926,4.20926,1.0,143.71576,-91.06677,448.51007,-319.85574,-1.2861534e-11,-2.4735498e-13,3.4238617,3.4238617,4.20926,0.06275325,1.1181253,1.1181253,1.1181253,4.20926,4.20926,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9785,1.0,0.0,100000.01,-0.009794821,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-7.3910758e-09,-1.6281852e-08,1.4142598,-1.4783117e-08,-75.524414,-204.18953,-204.18953,102.048615,63.79873,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.384895,4.384895,1.0,145.3805,-69.85607,460.89893,-256.7094,-1.2136361e-11,-2.862617e-13,3.5994964,3.5994964,4.384895,0.06275325,1.1181253,1.1181253,1.1181253,4.384895,4.384895,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.979,1.0,0.0,100000.01,-0.009762856,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-7.242995e-09,-1.43216745e-08,1.4142598,-1.4486936e-08,-96.07608,-273.44217,-273.44217,102.048615,85.436615,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.560529,4.560529,1.0,142.5721,-46.496017,459.1067,-185.66455,-1.138272e-11,-3.2294743e-13,3.7751312,3.7751312,4.560529,0.06275327,1.1181253,1.1181253,1.1181253,4.560529,4.560529,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9795,1.0,0.0,100000.01,-0.009731454,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-7.1146173e-09,-8.26556e-10,1.4142598,-1.4230165e-08,-113.67164,-334.28143,-334.28143,102.048615,104.44576,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.736164,4.736164,1.0,135.377,-21.705359,443.18854,-108.9071,-1.0643772e-11,-3.4969545e-13,3.9507658,3.9507658,4.736164,0.06275326,1.1181253,1.1181253,1.1181253,4.736164,4.736164,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.98,1.0,0.0,100000.01,-0.009701971,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-6.9534316e-09,-1.3472615e-08,1.4142598,-1.3907772e-08,-127.769714,-384.83542,-384.83542,102.048615,120.24129,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.911799,4.911799,1.0,124.01657,3.7531395,413.6342,-28.798761,-9.965444e-12,-3.6941224e-13,4.1264005,4.1264005,4.911799,0.062753275,1.1181253,1.1181253,1.1181253,4.911799,4.911799,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9805,1.0,0.0,100000.01,-0.009672889,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-6.786031e-09,-1.4815825e-08,1.4142598,-1.3572948e-08,-137.93652,-423.54865,-423.54865,102.048615,132.33719,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.0874333,5.0874333,1.0,108.84036,29.096159,371.353,52.195663,-9.367635e-12,-3.815698e-13,4.3020353,4.3020353,5.0874333,0.062753275,1.1181253,1.1181253,1.1181253,5.0874333,5.0874333,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.981,1.0,0.0,100000.01,-0.009643236,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-6.6021832e-09,3.780516e-09,1.4142598,-1.3205229e-08,-143.85925,-449.23,-449.23,102.048615,140.36128,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.263068,5.263068,1.0,90.315315,53.543938,317.6459,131.58412,-8.806899e-12,-4.0112274e-13,4.47767,4.47767,5.263068,0.062753275,1.1181253,1.1181253,1.1181253,5.263068,5.263068,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9815,1.0,0.0,100000.01,-0.009613249,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-6.4368697e-09,-2.474238e-08,1.4142598,-1.28745805e-08,-145.35568,-461.0893,-461.0893,102.048615,144.06671,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.438703,5.438703,1.0,69.01142,76.34425,254.16536,206.92395,-8.298615e-12,-4.1297808e-13,4.6533046,4.6533046,5.438703,0.06275325,1.1181253,1.1181253,1.1181253,5.438703,5.438703,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.982,1.0,0.0,100000.01,-0.0095832255,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-6.3054535e-09,1.186158e-09,1.4142598,-1.261173e-08,-142.37975,-458.76166,-458.76166,102.048615,143.33943,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.6143374,5.614338,1.0,45.584156,96.79559,182.86458,275.89706,-7.786703e-12,-4.240479e-13,4.8289394,4.8289394,5.6143374,0.062753275,1.1181253,1.1181253,1.1181253,5.614338,5.6143374,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9825,1.0,0.0,100000.01,-0.0095537305,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-6.163811e-09,-1.1625764e-08,1.4142598,-1.2328426e-08,-135.02303,-442.31866,-442.31866,102.048615,138.20184,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.7899723,5.7899723,1.0,20.754343,114.268684,105.93736,336.3813,-7.321769e-12,-4.3527356e-13,5.0045743,5.0045743,5.7899723,0.06275327,1.1181253,1.1181253,1.1181253,5.7899723,5.7899723,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.983,1.0,0.0,100000.01,-0.009524658,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-6.023036e-09,-5.236423e-09,1.4142598,-1.2046859e-08,-123.51188,-412.26627,-412.26627,102.048615,128.81201,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.965607,5.965607,1.0,-4.714046,128.22592,25.750626,386.51562,-6.905885e-12,-4.4928227e-13,5.1802087,5.1802087,5.965607,0.06275326,1.1181253,1.1181253,1.1181253,5.965607,5.965607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9835,1.0,0.0,100000.01,-0.009495672,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-5.8872436e-09,-3.60193e-09,1.4142598,-1.1775256e-08,-108.20047,-369.5291,-369.5291,102.048615,115.458855,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,6.141242,6.141242,1.0,-30.037392,138.23787,-55.228413,424.75754,-6.5043066e-12,-4.5786844e-13,5.3558435,5.3558435,6.141242,0.06275328,1.1181253,1.1181253,1.1181253,6.141242,6.141242,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.984,1.0,0.0,100000.01,-0.009466398,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-5.750843e-09,6.2560876e-09,1.4142598,-1.1502437e-08,-89.55992,-315.42218,-315.42218,102.048615,98.553215,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.033691205,0.033691235,1.0,-54.43654,143.99646,-134.50816,449.93033,-6.0654736e-12,-4.1220944e-13,5.5314784,5.5314784,0.033691205,0.06275327,1.1181253,1.1181253,1.1181253,0.033691235,6.3168764,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9845,1.0,0.0,100000.01,-0.009437171,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-5.5901115e-09,1.0655029e-08,1.4142598,-1.1180953e-08,-68.16375,-251.61021,-251.61021,102.048615,78.61526,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,0.20932592,0.20932595,1.0,-77.16076,145.32451,-209.64932,461.25955,-5.6101152e-12,-3.7858806e-13,5.7071133,5.7071133,0.20932592,0.062753275,1.1181253,1.1181253,1.1181253,0.20932595,6.4925113,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.985,1.0,0.0,100000.01,-0.009407364,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-5.443466e-09,-2.8248597e-09,1.4142598,-1.0887643e-08,-44.670303,-180.05663,-180.05663,102.048615,56.25844,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.38496062,0.38496065,1.0,-97.51087,142.18118,-278.33994,458.39655,-5.1614654e-12,-3.6120746e-13,5.8827477,5.8827477,0.38496062,0.06275325,1.1181253,1.1181253,1.1181253,0.38496065,6.668146,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9855,1.0,0.0,100000.01,-0.009377282,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-5.27022e-09,-7.407176e-09,1.4142598,-1.0541128e-08,-19.802422,-102.963,-102.963,102.048615,32.170643,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,0.56059533,0.5605954,1.0,-114.86074,134.66316,-338.46646,441.42947,-4.6908406e-12,-3.5992783e-13,6.0583825,6.0583825,0.56059533,0.06275327,1.1181253,1.1181253,1.1181253,0.5605954,6.8437805,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.986,1.0,0.0,100000.01,-0.00934711,-6.400418,-1.7197115e-07,0.7070837,0.7070837,-5.1353655e-09,-1.2950472e-08,1.4142598,-1.0271402e-08,5.6747465,-22.701365,-22.701365,102.048615,7.093011,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.7362301,0.7362301,1.0,-128.67654,123.00179,-388.17896,410.8803,-4.2749276e-12,-5.5264094e-13,6.2340174,6.2340174,0.7362301,0.062753275,1.1181253,1.1181253,1.1181253,0.7362301,7.0194154,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9865,1.0,0.0,100000.01,-0.009317205,-6.400418,3.0224932e-08,0.7070837,0.7070837,-4.993694e-09,4.2590667e-10,1.4142598,-9.98804e-09,30.977312,58.258747,58.258747,102.048615,-18.202862,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.91186476,0.9118648,1.0,-138.53317,107.555855,-425.94785,367.6891,-3.8004057e-12,-7.083002e-13,0.12646662,0.12646662,0.91186476,0.062753275,1.1181253,1.1181253,1.1181253,0.9118648,0.91186476,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.987,1.0,0.0,100000.01,-0.0092869755,-6.400418,3.0224932e-08,0.7070837,0.7070837,-4.8490665e-09,4.1735823e-10,1.4142598,-9.698766e-09,55.32676,137.42633,137.42633,102.048615,-42.938663,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.0874995,1.0874995,1.0,-144.12737,88.800606,-450.611,313.18466,-3.298073e-12,-4.716389e-13,0.30210134,0.30210134,1.0874995,0.06275327,1.1181253,1.1181253,1.1181253,1.0874995,1.0874995,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9875,1.0,0.0,100000.01,-0.009256753,-6.400418,3.0224932e-08,0.7070837,0.7070837,-4.72368e-09,2.8593532e-09,1.4142598,-9.4479775e-09,77.97389,212.36554,212.36554,102.048615,-66.35332,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.2631342,1.2631342,1.0,-145.287,67.31311,-461.4096,249.04407,-2.859999e-12,-2.366113e-13,0.47773606,0.47773606,1.2631342,0.06275326,1.1181253,1.1181253,1.1181253,1.2631342,1.2631342,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.988,1.0,0.0,100000.01,-0.009226917,-6.400418,3.0224932e-08,0.7070837,0.70708364,-4.5867163e-09,-7.7466105e-09,1.4142598,-9.174032e-09,98.2219,280.77063,280.77063,102.048615,-87.72639,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.438769,1.438769,1.0,-141.9764,43.754498,-458.0114,177.2408,-2.481171e-12,-8.357342e-14,0.65337074,0.65337074,1.438769,0.062753275,1.1181253,1.1181253,1.1181253,1.438769,1.438769,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9885,1.0,0.0,100000.01,-0.009197522,-6.400418,3.0224932e-08,0.7070837,0.70708364,-4.4484714e-09,-1.8631248e-09,1.4142598,-8.8975245e-09,115.44778,340.53683,340.53683,102.048615,-106.40026,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,1.6144036,1.6144036,1.0,-134.29741,18.849636,-440.52097,99.98413,-2.190912e-12,2.1598375e-14,0.8290055,0.8290055,1.6144036,0.06275327,1.1181253,1.1181253,1.1181253,1.6144036,1.6144036,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.989,1.0,0.0,100000.01,-0.009169369,-6.400418,3.0224932e-08,0.7070837,0.7070837,-4.2886295e-09,-5.4674826e-10,1.4142598,-8.577819e-09,129.12152,389.82532,389.82532,102.048615,-121.80038,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,1.7900383,1.7900383,1.0,-122.48633,-6.6352,-409.47644,19.651112,-1.9705188e-12,9.2273926e-14,1.0046402,1.0046402,1.7900383,0.06275326,1.1181253,1.1181253,1.1181253,1.7900383,1.7900383,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9895,1.0,0.0,100000.01,-0.0091419,-6.400418,3.0224932e-08,0.7070837,0.7070837,-4.129428e-09,-2.0782802e-09,1.4142598,-8.259395e-09,138.82242,427.11954,427.11954,102.048615,-133.4529,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,1.9656731,1.9656731,1.0,-106.90654,-31.91588,-365.83298,-61.286537,-1.7941859e-12,1.3628657e-13,1.180275,1.180275,1.9656731,0.06275327,1.1181253,1.1181253,1.1181253,1.9656731,1.9656731,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.99,1.0,0.0,100000.01,-0.009114097,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.9724783e-09,-5.860059e-09,1.4142598,-7.945475e-09,144.25197,451.27197,451.27197,102.048615,-140.9993,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.1413078,2.1413078,1.0,-88.037415,-56.21456,-310.93347,-140.3385,-1.7203874e-12,1.6090264e-13,1.3559096,1.3559096,2.1413078,0.06275325,1.1181253,1.1181253,1.1181253,2.1413078,2.1413078,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9905,1.0,0.0,100000.01,-0.009086007,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.827474e-09,-1.9688898e-10,1.4142598,-7.655448e-09,145.24313,461.53952,461.53952,102.048615,-144.20737,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.3169425,2.3169425,1.0,-66.45952,-78.783615,-246.46704,-215.07248,-1.6462939e-12,1.7298558e-13,1.5315443,1.5315443,2.3169425,0.062753275,1.1181253,1.1181253,1.1181253,2.3169425,2.3169425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.991,1.0,0.0,100000.01,-0.009057777,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.6750223e-09,1.2994527e-08,1.4142598,-7.3505246e-09,141.76541,457.60626,457.60626,102.048615,-142.97844,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,2.4925773,2.4925773,1.0,-42.83678,-98.92863,-174.41722,-283.18906,-1.4787716e-12,1.756452e-13,1.7071791,1.7071791,2.4925773,0.06275327,1.1181253,1.1181253,1.1181253,2.4925773,2.4925773,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9915,1.0,0.0,100000.01,-0.009030046,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.541298e-09,-1.15776055e-08,1.4142598,-7.083058e-09,133.9258,439.59323,439.59323,102.048615,-137.3503,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.668212,2.668212,1.0,-17.896025,-116.02977,-97.00089,-342.59235,-1.2577505e-12,1.7161716e-13,1.8828138,1.8828138,2.668212,0.06275327,1.1181253,1.1181253,1.1181253,2.668212,2.668212,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.992,1.0,0.0,100000.01,-0.009002609,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.4201304e-09,-6.721877e-09,1.4142598,-6.8407076e-09,121.96551,408.05466,408.05466,102.048615,-127.4961,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,2.8438466,2.8438466,1.0,7.5953627,-129.56087,-16.599998,-391.45465,-1.2669307e-12,1.6330383e-13,2.0584486,2.0584486,2.8438466,0.06275327,1.1181253,1.1181253,1.1181253,2.8438466,2.8438466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9925,1.0,0.0,100000.01,-0.00897512,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.2959913e-09,-2.1414173e-09,1.4142598,-6.5924133e-09,106.25255,363.9609,363.9609,102.048615,-113.71907,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,3.0194814,3.0194814,1.0,32.853054,-139.1056,64.311646,-428.27255,-1.3496555e-12,1.5341833e-13,2.2340832,2.2340832,3.0194814,0.06275328,1.1181253,1.1181253,1.1181253,3.0194814,3.0194814,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.993,1.0,0.0,100000.01,-0.008947772,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.1718406e-09,-8.351654e-09,1.4142598,-6.3440955e-09,87.27037,308.66867,308.66867,102.048615,-96.44309,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,3.195116,3.195116,1.0,57.09991,-144.37029,143.24454,-451.9132,-1.4242882e-12,1.4264543e-13,2.4097178,2.4097178,3.195116,0.062753275,1.1181253,1.1181253,1.1181253,3.195116,3.195116,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9935,1.0,0.0,100000.01,-0.008920334,-6.400418,3.0224932e-08,0.7070837,0.70708364,-3.0202805e-09,-8.045542e-09,1.4142598,-6.0409553e-09,65.60303,243.87924,243.87924,102.048615,-76.19972,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,3.370751,3.370751,1.0,79.5899,-145.19293,217.77002,-461.64926,-1.4991152e-12,1.2837467e-13,2.5853527,2.5853527,3.370751,0.062753275,1.1181253,1.1181253,1.1181253,3.370751,3.370751,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.994,1.0,0.0,100000.01,-0.0088921115,-6.400418,3.0224932e-08,0.7070837,0.7070837,-2.8754361e-09,3.4198155e-09,1.4142598,-5.7512475e-09,41.91719,171.58603,171.58603,102.048615,-53.611816,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,3.5463855,3.5463855,1.0,99.631035,-141.54823,285.5951,-457.18112,-1.5976372e-12,1.12076045e-13,2.7609873,2.7609873,3.5463855,0.06275327,1.1181253,1.1181253,1.1181253,3.5463855,3.5463855,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9945,1.0,0.0,100000.01,-0.008863602,-6.400418,3.0224932e-08,0.7070837,0.7070837,-2.7346339e-09,-7.2966646e-09,1.4142598,-5.469625e-09,16.941631,94.01341,94.01341,102.048615,-29.374361,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.7220201,3.7220201,1.0,116.60669,-133.54832,344.63287,-438.64627,-1.7479048e-12,9.3252005e-14,2.9366221,2.9366221,3.7220201,0.06275327,1.1181253,1.1181253,1.1181253,3.7220201,3.7220201,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.995,1.0,0.0,100000.01,-0.008835123,-6.400418,3.0224932e-08,0.7070837,0.7070837,-2.5985851e-09,4.111027e-09,1.4142598,-5.1975095e-09,-8.555193,13.548161,13.548161,102.048615,-4.233105,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,3.897655,3.897655,1.0,129.99455,-121.43936,393.06686,-406.61502,-1.8979737e-12,7.640724e-14,3.1122568,3.1122568,3.897655,0.06275327,1.1181253,1.1181253,1.1181253,3.897655,3.897655,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9955,1.0,0.0,100000.01,-0.008806495,-6.400418,3.0224932e-08,0.7070837,0.7070837,-2.4612903e-09,-7.199444e-09,1.4142598,-4.9229016e-09,-33.788788,-67.33395,-67.33395,102.048615,21.038397,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.07329,4.07329,1.0,139.3827,-105.59391,429.40686,-362.0729,-1.9783873e-12,6.285655e-14,3.2878914,3.2878914,4.07329,0.062753275,1.1181253,1.1181253,1.1181253,4.07329,4.07329,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.996,1.0,0.0,100000.01,-0.008777615,-6.400418,3.0224932e-08,0.7070837,0.7070837,-2.3204074e-09,-1.1553946e-08,1.4142598,-4.641118e-09,-57.98276,-146.1443,-146.1443,102.048615,45.662582,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,4.2489243,4.2489243,1.0,144.48227,-86.49951,452.5347,-306.3904,-2.0492891e-12,4.8653488e-14,3.4635262,3.4635262,4.2489243,0.062753275,1.1181253,1.1181253,1.1181253,4.2489243,4.2489243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9965,1.0,0.0,100000.01,-0.008748574,-6.400418,3.0224932e-08,0.7070837,0.70708364,-2.2053186e-09,1.2689389e-08,1.4142598,-4.410925e-09,-80.3927,-220.45804,-220.45804,102.048615,68.881805,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,4.424559,4.424559,1.0,145.13637,-64.74367,461.73883,-241.28078,-2.124512e-12,3.2972943e-14,3.6391609,3.6391609,4.424559,0.06275328,1.1181253,1.1181253,1.1181253,4.424559,4.424559,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.997,1.0,0.0,100000.01,-0.008719611,-6.400418,3.0224932e-08,0.7070837,0.7070837,-2.088833e-09,5.308334e-10,1.4142598,-4.177939e-09,-100.32909,-287.98865,-287.98865,102.048615,89.98165,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.600194,4.600194,1.0,141.32486,-40.99577,456.736,-168.74734,-2.15322e-12,1.6508986e-14,3.8147957,3.8147957,4.600194,0.06275327,1.1181253,1.1181253,1.1181253,4.600194,4.600194,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9975,1.0,0.0,100000.01,-0.008691535,-6.400418,3.0224932e-08,0.7070837,0.7070837,-1.9704074e-09,8.008225e-09,1.4142598,-3.941072e-09,-117.17852,-346.65833,-346.65833,102.048615,108.312904,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,4.7758284,4.7758284,1.0,133.16501,-15.986499,437.68018,-91.021835,-2.1509877e-12,-4.622589e-17,3.9904304,3.9904304,4.7758284,0.06275328,1.1181253,1.1181253,1.1181253,4.7758284,4.7758284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.998,1.0,0.0,100000.01,-0.008665553,-6.400418,3.0224932e-08,0.7070837,0.7070837,-1.8314064e-09,2.894696e-09,1.4142598,-3.663052e-09,-130.42256,-394.6619,-394.6619,102.048615,123.31156,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,4.951463,4.951463,1.0,120.907906,9.514651,405.15765,-10.49573,-2.122858e-12,-1.20746436e-14,4.166065,4.166065,4.951463,0.06275328,1.1181253,1.1181253,1.1181253,4.951463,4.951463,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9985,1.0,0.0,100000.01,-0.008640127,-6.400418,3.0224932e-08,0.7070837,0.7070837,-1.6737728e-09,-1.445642e-09,1.4142598,-3.347764e-09,-139.65372,-430.5224,-430.5224,102.048615,134.51611,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.127098,5.127098,1.0,104.930664,34.72305,360.1691,70.35331,-2.0467577e-12,-2.6412466e-14,4.3416996,4.3416996,5.127098,0.062753275,1.1181253,1.1181253,1.1181253,5.127098,5.127098,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.999,1.0,0.0,100000.01,-0.008613815,-6.400418,3.0224932e-08,0.7070837,0.7070837,-1.5145022e-09,-5.5897963e-11,1.4142598,-3.0292022e-09,-144.58795,-453.13644,-453.13644,102.048615,141.58185,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.3027325,5.3027325,1.0,85.72488,58.86308,304.09875,149.03769,-1.9714833e-12,-1.2632358e-13,4.5173345,4.5173345,5.3027325,0.062753275,1.1181253,1.1181253,1.1181253,5.3027325,5.3027325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
1.9995,1.0,0.0,100000.01,-0.008586913,-6.400418,3.0224932e-08,0.7070837,0.7070837,-1.3774777e-09,-1.5641442e-08,1.4142598,-2.7551352e-09,-145.07347,-461.8082,-461.8082,102.048615,144.29132,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.4783673,5.4783673,1.0,63.88148,81.191986,238.67177,223.13643,-1.898015e-12,-3.523011e-13,4.6929693,4.6929693,5.4783673,0.06275327,1.1181253,1.1181253,1.1181253,5.4783673,5.4783673,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0,1.0,0.0,100000.01,-0.008560056,-6.400418,3.0224932e-08,0.7070837,0.7070837,-1.2527267e-09,-7.717931e-09,1.4142598,-2.505617e-09,-141.0953,-456.2709,-456.2709,102.048615,142.5612,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,5.654002,5.654002,1.0,40.072556,101.02276,165.90128,290.36963,-1.8792413e-12,-5.0434505e-13,4.8686037,4.8686037,5.654002,0.06275329,1.1181253,1.1181253,1.1181253,5.654002,5.654002,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0005,1.0,0.0,100000.01,-0.008533472,-6.400418,3.0224932e-08,0.7070837,0.7070837,-1.1313495e-09,-8.7493696e-10,1.4142598,-2.2628466e-09,-132.7759,-436.69492,-436.69492,102.048615,136.44472,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,5.8296366,5.829637,1.0,15.030666,117.745224,88.02627,348.66864,-1.8812816e-12,-6.154616e-13,5.0442386,5.0442386,5.8296366,0.062753275,1.1181253,1.1181253,1.1181253,5.829637,5.8296366,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.001,1.0,0.0,100000.01,-0.00850798,-6.400418,3.0224932e-08,0.7070837,0.7070837,-9.973311e-10,5.63549e-10,1.4142598,-1.9947923e-09,-120.37117,-403.68256,-403.68256,102.048615,126.13004,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,6.0052714,6.0052714,1.0,-10.473693,130.84486,7.4428425,396.23972,-1.8812348e-12,-7.007098e-13,5.2198734,5.2198734,6.0052714,0.062753275,1.1181253,1.1181253,1.1181253,6.0052714,6.0052714,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0015,1.0,0.0,100000.01,-0.008482457,-6.400418,3.0224932e-08,0.7070837,0.7070837,-8.7569735e-10,6.4256853e-09,1.4142598,-1.751509e-09,-104.26283,-358.24954,-358.24954,102.048615,111.93456,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,6.1809063,6.1809063,1.0,-35.655792,139.91862,-73.36959,431.61914,-1.881217e-12,-7.562028e-13,5.3955083,5.3955083,6.1809063,0.06275327,1.1181253,1.1181253,1.1181253,6.1809063,6.1809063,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.002,1.0,0.0,100000.01,-0.0084567815,-6.400418,3.0224932e-08,0.7070837,0.7070837,-7.409599e-10,5.223653e-09,1.4142598,-1.4820166e-09,-84.946495,-301.7938,-301.7938,102.048615,94.295044,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,0.073355645,0.07335565,1.0,-59.740826,144.68732,-151.92456,453.71835,-1.8794708e-12,-7.936446e-13,5.5711427,5.5711427,0.073355645,0.06275328,1.1181253,1.1181253,1.1181253,0.07335565,6.356541,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0025,1.0,0.0,100000.01,-0.008430806,-6.400418,3.0224932e-08,0.7070837,0.7070837,-5.967489e-10,-1.8409683e-08,1.4142598,-1.1935757e-09,-63.016502,-236.05234,-236.05234,102.048615,73.75422,0.0,102.0311,326.60928,1.0,-1.0,0.70962715,0.24899036,0.24899037,1.0,-81.98773,145.00423,-225.80507,461.85742,-1.8218766e-12,-8.1484635e-13,5.7467775,5.7467775,0.24899036,0.062753275,1.1181253,1.1181253,1.1181253,0.24899037,6.5321755,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.003,1.0,0.0,100000.01,-0.008404533,-6.400418,3.0224932e-08,0.7070837,0.7070837,-4.7404763e-10,-7.1990613e-09,1.4142598,-9.481572e-10,-39.147594,-163.04796,-163.04796,102.048615,50.944107,0.0,102.0311,326.60928,1.0,-1.0,0.7096272,0.42462507,0.42462507,1.0,-101.712006,140.8596,-292.7379,455.7859,-1.7450057e-12,-8.3150777e-13,5.9224124,5.9224124,0.42462507,0.06275326,1.1181253,1.1181253,1.1181253,0.42462507,6.7078104,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0035,1.0,0.0,100000.01,-0.008378046,-6.400418,3.0224932e-08,0.7070837,0.7070837,-3.548229e-10,-1.3496573e-08,1.4142598,-7.0969214e-10,-14.074179,-85.02686,-85.02686,102.048615,26.566525,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.6002598,0.6002598,1.0,-118.30678,132.38095,-350.66373,435.69058,-1.6701706e-12,-8.3664277e-13,6.098047,6.098047,0.6002598,0.062753275,1.1181253,1.1181253,1.1181253,0.6002598,6.8834453,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.004,1.0,0.0,100000.01,-0.008351125,-6.400418,3.0224932e-08,0.7070837,0.7070837,-2.4413288e-10,-7.484972e-09,1.4142598,-4.882976e-10,11.432276,-4.389628,-4.389628,102.048615,1.3715341,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.7758945,0.7758945,1.0,-131.26144,119.82917,-397.80017,402.18982,-1.5952974e-12,-8.3994866e-13,6.2736816,6.2736816,0.7758945,0.06275327,1.1181253,1.1181253,1.1181253,0.7758945,7.0590796,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0045,1.0,0.0,100000.01,-0.008324322,-6.400418,-4.3324619e-07,0.7070837,0.7070837,-1.3719308e-10,-5.31344e-10,1.4142598,-2.7440408e-10,36.58698,76.38267,76.38267,102.048615,-23.865656,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.9515292,0.9515292,1.0,-140.17741,103.59044,-432.697,356.31433,-1.5204053e-12,-8.394336e-13,0.16613105,0.16613105,0.9515292,0.062753275,1.1181253,1.1181253,1.1181253,0.9515292,0.9515292,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.005,1.0,0.0,100000.01,-0.008297186,-6.400418,-4.3324619e-07,0.7070837,0.7070837,-3.367609e-11,5.7676064e-09,1.4142598,-6.735658e-11,60.61596,154.8048,154.8048,102.048615,-48.368538,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.1271639,1.1271639,1.0,-144.78036,84.164406,-454.28043,299.47565,-1.4455187e-12,-8.3606543e-13,0.34176576,0.34176576,1.1271639,0.06275327,1.1181253,1.1181253,1.1181253,1.1271639,1.1271639,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
