Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0055,1.0,0.0,100000.01,-0.008269916,-6.400418,-4.3324619e-07,0.7070837,0.7070837,5.0466284e-11,-7.562627e-09,1.4142598,1.0093916e-10,82.779884,228.46384,228.46384,102.048615,-71.3832,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,1.3027986,1.3027986,1.0,-144.92865,62.14877,-461.8864,233.42259,-1.4087186e-12,-8.305565e-13,0.5174005,0.5174005,1.3027986,0.06275326,1.1181253,1.1181253,1.1181253,1.3027986,1.3027986,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.006,1.0,0.0,100000.01,-0.008242944,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.437792e-10,-1.1054264e-08,1.4142598,2.8757718e-10,102.39682,295.0934,295.0934,102.048615,-92.20152,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.4784334,1.4784334,1.0,-140.61774,38.220917,-455.28094,160.18752,-1.4107954e-12,-8.2472457e-13,0.6930352,0.6930352,1.4784334,0.06275328,1.1181253,1.1181253,1.1181253,1.4784334,1.4784334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0065,1.0,0.0,100000.01,-0.008216645,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.359562e-10,9.860718e-09,1.4142598,4.7194326e-10,118.86317,352.64346,352.64346,102.048615,-110.18296,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,1.6540681,1.6540681,1.0,-131.98024,13.117074,-434.6672,82.023735,-1.4092755e-12,-8.1824944e-13,0.8686699,0.8686699,1.6540681,0.062753275,1.1181253,1.1181253,1.1181253,1.6540681,1.6540681,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.007,1.0,0.0,100000.01,-0.008192051,-6.400418,-4.3324619e-07,0.7070837,0.7070837,3.4887884e-10,4.862432e-09,1.4142598,6.9780326e-10,131.6723,399.34326,399.34326,102.048615,-124.77425,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.8297027,1.8297029,1.0,-119.28194,-12.390361,-400.6795,1.3362213,-1.3518812e-12,-8.1030365e-13,1.0443046,1.0443046,1.8297027,0.06275328,1.1181253,1.1181253,1.1181253,1.8297029,1.8297027,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0075,1.0,0.0,100000.01,-0.008167594,-6.400418,-4.3324619e-07,0.7070837,0.7070837,4.8501914e-10,5.807909e-09,1.4142598,9.701017e-10,140.43008,433.75595,433.75595,102.048615,-135.52644,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.0053375,2.0053375,1.0,-102.91352,-37.516563,-354.36356,-79.3924,-1.2750021e-12,-8.060219e-13,1.2199394,1.2199394,2.0053375,0.062753275,1.1181253,1.1181253,1.1181253,2.0053375,2.0053375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.008,1.0,0.0,100000.01,-0.008142818,-6.400418,-4.3324619e-07,0.7070837,0.7070837,6.3936795e-10,-3.6450418e-09,1.4142598,1.2788194e-09,144.86708,454.82266,454.82266,102.048615,-142.1087,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,2.1809723,2.1809723,1.0,-83.37863,-61.488445,-297.1444,-157.67827,-1.2001696e-12,-8.0333174e-13,1.3955741,1.3955741,2.1809723,0.062753275,1.1181253,1.1181253,1.1181253,2.1809723,2.1809723,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0085,1.0,0.0,100000.01,-0.008117317,-6.400418,-4.3324619e-07,0.7070837,0.7070837,7.6912043e-10,6.095089e-09,1.4142598,1.5383413e-09,144.84674,461.89526,461.89526,102.048615,-144.31853,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.356607,2.356607,1.0,-61.278316,-83.56843,-230.78264,-231.11263,-1.1252986e-12,-7.9760905e-13,1.5712088,1.5712088,2.356607,0.062753275,1.1181253,1.1181253,1.1181253,2.356607,2.356607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.009,1.0,0.0,100000.01,-0.008091617,-6.400418,-4.3324619e-07,0.7070837,0.7070837,8.785126e-10,-5.9183647e-10,1.4142598,1.7571399e-09,140.36972,454.7561,454.7561,102.048615,-142.0879,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.5322416,2.5322416,1.0,-37.292572,-103.07715,-157.32007,-297.43604,-1.0279255e-12,-7.9043277e-13,1.7468435,1.7468435,2.5322416,0.062753275,1.1181253,1.1181253,1.1181253,2.5322416,2.5322416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0095,1.0,0.0,100000.01,-0.008066513,-6.400418,-4.3324619e-07,0.7070837,0.7070837,9.53777e-10,7.734431e-09,1.4142598,1.9076787e-09,131.57376,433.62485,433.62485,102.048615,-135.48547,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,2.7078764,2.7078764,1.0,-12.159397,-119.41436,-79.01703,-354.60782,-8.779034e-13,-7.8227024e-13,1.9224782,1.9224782,2.7078764,0.06275327,1.1181253,1.1181253,1.1181253,2.7078764,2.7078764,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.01,1.0,0.0,100000.01,-0.008041874,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.0627873e-09,7.906828e-09,1.4142598,2.1257134e-09,118.729485,399.15167,399.15167,102.048615,-124.71438,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,2.883511,2.883511,1.0,13.347903,-132.0774,1.7172424,-400.86893,-7.6536314e-13,-7.7332536e-13,2.0981128,2.0981128,2.883511,0.06275328,1.1181253,1.1181253,1.1181253,2.883511,2.883511,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0105,1.0,0.0,100000.01,-0.008017664,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.1571085e-09,7.0858985e-09,1.4142598,2.314368e-09,102.23211,352.39728,352.39728,102.048615,-110.10603,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.0591457,3.0591457,1.0,38.44451,-140.67662,82.398674,-434.79596,-6.9261193e-13,-7.62927e-13,2.2737477,2.2737477,3.0591457,0.06275328,1.1181253,1.1181253,1.1181253,3.0591457,3.0591457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.011,1.0,0.0,100000.01,-0.007993676,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.275506e-09,-9.178874e-09,1.4142598,2.5511788e-09,82.58922,294.8002,294.8002,102.048615,-92.10991,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.2347806,3.2347806,1.0,62.358242,-144.94746,160.54483,-455.34503,-6.17886e-13,-7.483126e-13,2.4493823,2.4493823,3.2347806,0.06275327,1.1181253,1.1181253,1.1181253,3.2347806,3.2347806,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0115,1.0,0.0,100000.01,-0.007968868,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.3676736e-09,1.0484474e-08,1.4142598,2.7355258e-09,60.40519,228.1326,228.1326,102.048615,-71.27971,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.4104152,3.4104152,1.0,84.35332,-144.75851,233.7513,-461.8839,-5.42949e-13,-7.3277614e-13,2.6250172,2.6250172,3.4104152,0.062753275,1.1181253,1.1181253,1.1181253,3.4104152,3.4104152,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.012,1.0,0.0,100000.01,-0.007943773,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.4798389e-09,-4.0401327e-09,1.4142598,2.959871e-09,36.3626,154.44576,154.44576,102.048615,-48.25636,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.58605,3.58605,1.0,103.75298,-140.11559,299.76562,-454.21136,-4.7591e-13,-7.1811854e-13,2.8006518,2.8006518,3.58605,0.062753275,1.1181253,1.1181253,1.1181253,3.58605,3.58605,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0125,1.0,0.0,100000.01,-0.007918405,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.5841025e-09,-1.1149394e-08,1.4142598,3.168412e-09,11.201189,76.00687,76.00687,102.048615,-23.748238,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.7616847,3.7616847,1.0,119.960335,-131.16153,356.55667,-432.56354,-4.690608e-13,-7.0613795e-13,2.9762864,2.9762864,3.7616847,0.06275327,1.1181253,1.1181253,1.1181253,3.7616847,3.7616847,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.013,1.0,0.0,100000.01,-0.007892634,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.6702125e-09,-2.600396e-09,1.4142598,3.340643e-09,-14.304862,-4.7706323,-4.7706323,102.048615,1.4905764,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.9373193,3.9373193,1.0,132.47672,-118.17185,402.37704,-397.6064,-4.704012e-13,-6.911733e-13,3.1519213,3.1519213,3.9373193,0.062753275,1.1181253,1.1181253,1.1181253,3.9373193,3.9373193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0135,1.0,0.0,100000.01,-0.007867311,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.7617423e-09,-2.8368607e-09,1.4142598,3.5237147e-09,-39.370777,-85.401344,-85.401344,102.048615,26.683529,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.112954,4.112954,1.0,140.91699,-101.54623,435.81696,-350.41562,-4.4795884e-13,-6.782933e-13,3.327556,3.327556,4.112954,0.06275327,1.1181253,1.1181253,1.1181253,4.112954,4.112954,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.014,1.0,0.0,100000.01,-0.007841864,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.8550395e-09,4.3402744e-09,1.4142598,3.7103214e-09,-63.225315,-163.4044,-163.4044,102.048615,51.055473,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.288589,4.288589,1.0,145.0215,-81.79619,455.8475,-292.44308,-3.7284577e-13,-6.664789e-13,3.5031908,3.5031908,4.288589,0.06275327,1.1181253,1.1181253,1.1181253,4.288589,4.288589,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0145,1.0,0.0,100000.01,-0.007816592,-6.400418,-4.3324619e-07,0.7070837,0.7070837,1.9401967e-09,-5.6431197e-09,1.4142598,3.880647e-09,-85.13452,-236.37978,-236.37978,102.048615,73.85653,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.4642234,4.4642234,1.0,144.66394,-59.529423,461.85236,-225.4726,-2.9739308e-13,-6.5879724e-13,3.6788254,3.6788254,4.4642234,0.06275328,1.1181253,1.1181253,1.1181253,4.4642234,4.4642234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.015,1.0,0.0,100000.01,-0.0077916146,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.028117e-09,8.843006e-09,1.4142598,4.056499e-09,-104.42427,-302.08212,-302.08212,102.048615,94.38513,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.6398582,4.6398582,1.0,139.8553,-35.431034,453.64682,-151.56468,-2.2258425e-13,-6.476026e-13,3.85446,3.85446,4.6398582,0.06275327,1.1181253,1.1181253,1.1181253,4.6398582,4.6398582,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0155,1.0,0.0,100000.01,-0.007767276,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.136657e-09,-3.6925502e-10,1.4142598,4.273593e-09,-120.50107,-358.48993,-358.48993,102.048615,112.009674,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.815493,4.815493,1.0,130.74356,-10.242491,431.4833,-72.99338,-1.4768983e-13,-6.395032e-13,4.0300946,4.0300946,4.815493,0.062753275,1.1181253,1.1181253,1.1181253,4.815493,4.815493,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.016,1.0,0.0,100000.01,-0.007743973,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.2317204e-09,-2.3619473e-10,1.4142598,4.463732e-09,-132.87024,-403.86758,-403.86758,102.048615,126.18786,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.9911275,4.9911275,1.0,117.60905,15.261197,396.04376,7.823814,-7.27976e-14,-6.2378217e-13,4.2057295,4.2057295,4.9911275,0.062753275,1.1181253,1.1181253,1.1181253,4.9911275,4.9911275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0165,1.0,0.0,100000.01,-0.007721074,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.351046e-09,3.5584773e-09,1.4142598,4.7023994e-09,-141.15123,-436.8189,-436.8189,102.048615,136.48346,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.1667624,5.1667624,1.0,100.8559,40.295322,348.4186,88.40028,-5.6779185e-15,-6.177815e-13,4.3813643,4.3813643,5.1667624,0.06275328,1.1181253,1.1181253,1.1181253,5.1667624,5.1667624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.017,1.0,0.0,100000.01,-0.0076977154,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.4597704e-09,8.162708e-09,1.4142598,4.919862e-09,-145.08922,-456.33005,-456.33005,102.048615,142.57968,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.342397,5.342397,1.0,80.99959,64.08963,290.0732,166.25682,1.2513839e-15,-6.20501e-13,4.5569987,4.5569987,5.342397,0.06275329,1.1181253,1.1181253,1.1181253,5.342397,5.342397,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0175,1.0,0.0,100000.01,-0.0076741287,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.5614049e-09,1.08608935e-08,1.4142598,5.123144e-09,-144.56305,-461.80066,-461.80066,102.048615,144.28897,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,5.5180316,5.5180316,1.0,58.651054,85.912,222.80273,238.99791,-9.770337e-17,-6.172118e-13,4.7326336,4.7326336,5.5180316,0.062753275,1.1181253,1.1181253,1.1181253,5.5180316,5.5180316,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.018,1.0,0.0,100000.01,-0.0076505626,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.6573956e-09,-2.883977e-10,1.4142598,5.3151386e-09,-139.58893,-453.06244,-453.06244,102.048615,141.55872,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.6936665,5.6936665,1.0,34.49792,105.091,148.677,304.38544,-1.8762501e-18,-6.125339e-13,4.9082685,4.9082685,5.6936665,0.06275327,1.1181253,1.1181253,1.1181253,5.6936665,5.6936665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0185,1.0,0.0,100000.01,-0.0076271268,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.7377387e-09,8.1340055e-09,1.4142598,5.4758353e-09,-130.31989,-430.38422,-430.38422,102.048615,134.47295,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.8693013,5.8693013,1.0,9.283344,121.03654,69.97671,360.40753,1.3958096e-18,-6.069635e-13,5.0839033,5.0839033,5.8693013,0.062753275,1.1181253,1.1181253,1.1181253,5.8693013,5.8693013,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.019,1.0,0.0,100000.01,-0.0076042074,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.803301e-09,-2.2628421e-09,1.4142598,5.6069682e-09,-117.04111,-394.4638,-394.4638,102.048615,123.249664,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,6.044936,6.044936,1.0,-16.216864,133.25797,-10.876653,405.34045,-1.614025e-19,-5.9796195e-13,5.2595377,5.2595377,6.044936,0.06275327,1.1181253,1.1181253,1.1181253,6.044936,6.044936,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0195,1.0,0.0,100000.01,-0.00758127,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.870766e-09,1.3844164e-08,1.4142598,5.741907e-09,-100.16117,-346.4064,-346.4064,102.048615,108.2342,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,6.2205706,6.2205706,1.0,-41.218105,141.37929,-91.395355,437.80176,4.7978927e-21,-5.793782e-13,5.4351726,5.4351726,6.2205706,0.06275329,1.1181253,1.1181253,1.1181253,6.2205706,6.2205706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.02,1.0,0.0,100000.01,-0.0075583346,-6.400418,-4.3324619e-07,0.7070837,0.7070837,2.9455434e-09,5.1171876e-09,1.4142598,5.8914718e-09,-80.19945,-287.69067,-287.69067,102.048615,89.88854,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,0.113020085,0.113020085,1.0,-64.95113,145.15059,-169.10197,456.79263,1.2677622e-21,-4.8804277e-13,5.6108074,5.6108074,0.113020085,0.062753275,1.1181253,1.1181253,1.1181253,0.113020085,6.3962054,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0205,1.0,0.0,100000.01,-0.0075346115,-6.400418,-4.3324619e-07,0.7070837,0.7070837,3.0351899e-09,6.08514e-09,1.4142598,6.0707763e-09,-57.77012,-220.12314,-220.12314,102.048615,68.77717,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.2886548,0.2886548,1.0,-86.68573,144.45584,-241.6056,461.72876,-2.2307275e-22,-9.0202764e-13,5.786442,5.786442,0.2886548,0.06275328,1.1181253,1.1181253,1.1181253,0.2886548,6.5718403,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.021,1.0,0.0,100000.01,-0.007510313,-6.400418,-4.3324619e-07,0.7070837,0.7070837,3.1020935e-09,-1.0711431e-08,1.4142598,6.2045924e-09,-33.5633,-145.7828,-145.7828,102.048615,45.549633,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,0.46428952,0.46428952,1.0,-105.75314,139.31645,-306.6754,452.45822,1.4410177e-23,-1.2506499e-12,5.9620767,5.9620767,0.46428952,0.06275327,1.1181253,1.1181253,1.1181253,0.46428952,6.7474747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0215,1.0,0.0,100000.01,-0.0074861385,-6.400418,-4.3324619e-07,0.7070837,0.70708364,3.1614797e-09,5.5589777e-09,1.4142598,6.3233725e-09,-8.323794,-66.95697,-66.95697,102.048615,20.920612,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.6399242,0.6399242,1.0,-121.56671,129.8905,-362.30936,429.26633,7.296497e-25,-1.4837029e-12,6.1377115,6.1377115,0.6399242,0.062753275,1.1181253,1.1181253,1.1181253,0.6399242,6.9231095,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.022,1.0,0.0,100000.01,-0.0074617243,-6.400418,-4.3324619e-07,0.7070837,0.7070837,3.2285963e-09,5.725125e-10,1.4142598,6.4576144e-09,17.171822,13.929017,13.929017,102.048615,-4.352101,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,0.81555897,0.81555897,1.0,-133.63988,116.46805,-406.79565,392.86664,-2.6540074e-25,-1.6544995e-12,0.030160787,0.030160787,0.81555897,0.06275328,1.1181253,1.1181253,1.1181253,0.81555897,0.81555897,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0225,1.0,0.0,100000.01,-0.0074375016,-6.400418,3.2441275e-07,0.7070837,0.7070837,3.3083865e-09,1.6489814e-08,1.4142598,6.617205e-09,42.139088,94.38643,94.38643,102.048615,-29.490908,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,0.99119365,0.99119365,1.0,-141.60117,99.46207,-438.7655,344.37906,2.6303226e-26,-1.8068739e-12,0.2057955,0.2057955,0.99119365,0.06275328,1.1181253,1.1181253,1.1181253,0.99119365,0.99119365,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.023,1.0,0.0,100000.01,-0.0074133957,-6.400418,3.2441275e-07,0.7070837,0.7070837,3.39068e-09,1.5655912e-09,1.4142598,6.7818027e-09,65.80981,171.93973,171.93973,102.048615,-53.72233,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.1668284,1.1668284,1.0,-145.20561,79.395805,-457.23526,285.29553,-3.3575972e-28,-1.9101177e-12,0.3814302,0.3814302,1.1668284,0.062753275,1.1181253,1.1181253,1.1181253,1.1668284,1.1668284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0235,1.0,0.0,100000.01,-0.007389795,-6.400418,3.2441275e-07,0.7070837,0.70708364,3.481602e-09,1.0707117e-08,1.4142598,6.9636585e-09,87.455666,244.20274,244.20274,102.048615,-76.300804,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,1.3424631,1.3424631,1.0,-144.34233,56.88666,-461.63666,217.43393,-2.6524502e-28,-1.9690608e-12,0.55706495,0.55706495,1.3424631,0.062753275,1.1181253,1.1181253,1.1181253,1.3424631,1.3424631,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.024,1.0,0.0,100000.01,-0.0073657325,-6.400418,3.2441275e-07,0.7070837,0.7070837,3.5696592e-09,9.838686e-09,1.4142598,7.1397848e-09,106.41066,308.95203,308.95203,102.048615,-96.531624,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,1.5180978,1.5180978,1.0,-139.03787,32.627213,-451.83426,142.88225,3.881411e-29,-1.998235e-12,0.73269963,0.73269963,1.5180978,0.062753275,1.1181253,1.1181253,1.1181253,1.5180978,1.5180978,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0245,1.0,0.0,100000.01,-0.007342639,-6.400418,3.2441275e-07,0.7070837,0.7070837,3.6534322e-09,2.0374332e-08,1.4142598,7.3073414e-09,122.091576,364.19537,364.19537,102.048615,-113.792336,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.6937325,1.6937325,1.0,-129.45546,7.3638783,-428.1297,63.93431,-1.9820734e-30,-2.0041527e-12,0.9083344,0.9083344,1.6937325,0.06275327,1.1181253,1.1181253,1.1181253,1.6937325,1.6937325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.025,1.0,0.0,100000.01,-0.0073210956,-6.400418,3.2441275e-07,0.7070837,0.7070837,3.7362526e-09,5.9098344e-09,1.4142598,7.472993e-09,134.01593,408.23303,408.23303,102.048615,-127.55184,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,1.8693672,1.8693672,1.0,-115.88991,-18.126032,-391.25226,-16.980774,-1.9599984e-31,-1.9971466e-12,1.0839691,1.0839691,1.8693672,0.06275327,1.1181253,1.1181253,1.1181253,1.8693672,1.8693672,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0255,1.0,0.0,100000.01,-0.0072994838,-6.400418,3.2441275e-07,0.7070837,0.7070837,3.841306e-09,1.1816136e-08,1.4142598,7.683114e-09,141.81685,439.71005,439.71005,102.048615,-137.3868,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,2.045002,2.045002,1.0,-98.75862,-43.05823,-342.33667,-97.37339,4.9076184e-32,-1.9844454e-12,1.2596037,1.2596037,2.045002,0.06275327,1.1181253,1.1181253,1.1181253,2.045002,2.045002,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.026,1.0,0.0,100000.01,-0.0072775544,-6.400418,3.2441275e-07,0.7070837,0.7070837,3.9494195e-09,4.835621e-09,1.4142598,7.899355e-09,145.25429,457.65793,457.65793,102.048615,-142.99457,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.2206366,2.2206366,1.0,-78.58869,-66.6656,-282.88794,-174.76999,-4.1454253e-33,-1.9649245e-12,1.4352385,1.4352385,2.2206366,0.062753275,1.1181253,1.1181253,1.1181253,2.2206366,2.2206366,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0265,1.0,0.0,100000.01,-0.007255033,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.043164e-09,1.0852559e-08,1.4142598,8.0868565e-09,144.2225,461.5244,461.5244,102.048615,-144.20265,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,2.3962715,2.3962715,1.0,-56.00072,-88.22179,-214.73521,-246.7892,-3.2342522e-35,-1.9362636e-12,1.6108732,1.6108732,2.3962715,0.06275328,1.1181253,1.1181253,1.1181253,2.3962715,2.3962715,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.027,1.0,0.0,100000.01,-0.0072325654,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.107784e-09,1.2347343e-08,1.4142598,8.216104e-09,138.75323,451.19055,451.19055,102.048615,-140.97386,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,2.571906,2.571906,1.0,-31.689701,-107.06353,-139.97543,-311.21512,5.3009744e-35,-1.9047047e-12,1.786508,1.786508,2.571906,0.062753275,1.1181253,1.1181253,1.1181253,2.571906,2.571906,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0275,1.0,0.0,100000.01,-0.0072107115,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.153246e-09,1.610333e-08,1.4142598,8.307035e-09,129.01474,426.97433,426.97433,102.048615,-133.40753,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.7475407,2.7475407,1.0,-6.403641,-122.61111,-60.90886,-366.06546,-6.587407e-36,-1.8709205e-12,1.9621427,1.9621427,2.7475407,0.06275329,1.1181253,1.1181253,1.1181253,2.7475407,2.7475407,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.028,1.0,0.0,100000.01,-0.0071890787,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.2013504e-09,2.406559e-09,1.4142598,8.403249e-09,115.306694,389.62082,389.62082,102.048615,-121.73647,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.9231756,2.9231756,1.0,19.079447,-134.38614,20.031786,-409.6526,2.4237508e-37,-1.8354537e-12,2.1377773,2.1377773,2.9231756,0.062753275,1.1181253,1.1181253,1.1181253,2.9231756,2.9231756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0285,1.0,0.0,100000.01,-0.0071679014,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.228972e-09,1.990721e-08,1.4142598,8.458496e-09,98.05085,340.2793,340.2793,102.048615,-106.31979,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,3.0988102,3.0988102,1.0,43.975494,-142.02634,100.35609,-440.6354,4.5622335e-38,-1.7781915e-12,2.3134122,2.3134122,3.0988102,0.062753275,1.1181253,1.1181253,1.1181253,3.0988102,3.0988102,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.029,1.0,0.0,100000.01,-0.0071460907,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.2583603e-09,1.2534353e-08,1.4142598,8.5172775e-09,77.77814,280.468,280.468,102.048615,-87.63182,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.274445,3.274445,1.0,67.518486,-145.29663,177.59259,-458.06058,-8.847605e-39,-1.5446092e-12,2.4890468,2.4890468,3.274445,0.0627533,1.1181253,1.1181253,1.1181253,3.274445,3.274445,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0295,1.0,0.0,100000.01,-0.0071240608,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.320522e-09,4.872873e-11,1.4142598,8.641608e-09,55.112328,212.0271,212.0271,102.048615,-66.247574,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,3.4500797,3.4500797,1.0,88.98405,-144.09637,249.36488,-461.392,6.26355e-40,-1.32988e-12,2.6646814,2.6646814,3.4500797,0.06275328,1.1181253,1.1181253,1.1181253,3.4500797,3.4500797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.03,1.0,0.0,100000.01,-0.0071016406,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.3793618e-09,6.4166854e-09,1.4142598,8.7592955e-09,30.750803,137.06252,137.06252,102.048615,-42.824993,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.6257143,3.6257143,1.0,107.711716,-138.46252,313.46463,-450.52713,2.1734e-41,-1.1678001e-12,2.8403163,2.8403163,3.6257143,0.06275327,1.1181253,1.1181253,1.1181253,3.6257143,3.6257143,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0305,1.0,0.0,100000.01,-0.0070789102,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.427013e-09,-2.8503118e-09,1.4142598,8.854604e-09,5.443125,57.880745,57.880745,102.048615,-18.084757,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.8013492,3.8013492,1.0,123.125275,-128.5684,367.91956,-425.80032,-1.0224e-41,-1.0453159e-12,3.015951,3.015951,3.8013492,0.06275327,1.1181253,1.1181253,1.1181253,3.8013492,3.8013492,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.031,1.0,0.0,100000.01,-0.007056223,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.4941655e-09,-5.634893e-09,1.4142598,8.988918e-09,-20.032028,-23.081924,-23.081924,102.048615,7.211914,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,3.9769838,3.9769838,1.0,134.75047,-114.718445,411.05426,-387.97232,1.089e-42,-9.53438e-13,3.1915858,3.1915858,3.9769838,0.062753275,1.1181253,1.1181253,1.1181253,3.9769838,3.9769838,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0315,1.0,0.0,100000.01,-0.007033545,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.541907e-09,8.067383e-09,1.4142598,9.084407e-09,-44.89083,-103.3344,-103.3344,102.048615,32.286686,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.1526184,4.1526184,1.0,142.22963,-97.3388,441.54147,-338.20706,-2.2e-44,-8.8401573e-13,3.3672204,3.3672204,4.1526184,0.062753275,1.1181253,1.1181253,1.1181253,4.1526184,4.1526184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.032,1.0,0.0,100000.01,-0.0070107807,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.6047597e-09,5.0075055e-09,1.4142598,9.210121e-09,-68.368416,-180.40744,-180.40744,102.048615,56.368053,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.3282533,4.3282533,1.0,145.33261,-76.964195,458.4432,-278.03577,-1e-44,-8.2127e-13,3.542855,3.542855,4.3282533,0.062753275,1.1181253,1.1181253,1.1181253,4.3282533,4.3282533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0325,1.0,0.0,100000.01,-0.006988001,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.6621897e-09,6.2760748e-09,1.4142598,9.324989e-09,-89.74242,-251.92966,-251.92966,102.048615,78.715065,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.503888,4.503888,1.0,143.96394,-54.22153,461.23938,-209.30974,1e-45,-7.7259244e-13,3.71849,3.71849,4.503888,0.06275327,1.1181253,1.1181253,1.1181253,4.503888,4.503888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.033,1.0,0.0,100000.01,-0.006964999,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.686076e-09,-8.4994385e-09,1.4142598,9.372765e-09,-108.355194,-315.7004,-315.7004,102.048615,98.64015,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.6795225,4.6795225,1.0,138.16576,-29.81056,449.84402,-134.1436,-0.0,-7.359943e-13,3.8941245,3.8941245,4.6795225,0.062753275,1.1181253,1.1181253,1.1181253,4.6795225,4.6795225,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0335,1.0,0.0,100000.01,-0.006943422,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.725554e-09,3.3501024e-09,1.4142598,9.451726e-09,-123.63406,-369.7576,-369.7576,102.048615,115.53024,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.8551574,4.8551574,1.0,128.11644,-4.4823694,424.6077,-54.850098,-0.0,-7.0580233e-13,4.0697594,4.0697594,4.8551574,0.06275327,1.1181253,1.1181253,1.1181253,4.8551574,4.8551574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.034,1.0,0.0,100000.01,-0.0069228853,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.784121e-09,1.8031447e-08,1.4142598,9.5688675e-09,-135.10892,-412.43793,-412.43793,102.048615,128.86566,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,5.030792,5.030792,1.0,114.12518,20.983736,386.3069,26.131054,0.0,-6.808018e-13,4.2453938,4.2453938,5.030792,0.062753275,1.1181253,1.1181253,1.1181253,5.030792,5.030792,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0345,1.0,0.0,100000.01,-0.0069023767,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.8563824e-09,3.529414e-09,1.4142598,9.7134e-09,-142.4267,-442.42825,-442.42825,102.048615,138.23608,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.2064266,5.2064266,1.0,96.62249,45.804207,336.12006,106.3082,-0.0,-6.5179334e-13,4.4210286,4.4210286,5.2064266,0.062753275,1.1181253,1.1181253,1.1181253,5.2064266,5.2064266,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.035,1.0,0.0,100000.01,-0.0068814163,-6.400418,3.2441275e-07,0.7070837,0.7070837,4.947779e-09,9.3204005e-09,1.4142598,9.896205e-09,-145.36224,-458.80582,-458.80582,102.048615,143.35323,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.3820615,5.3820615,1.0,76.14688,69.21536,275.5914,183.21442,0.0,-6.224952e-13,4.5966635,4.5966635,5.3820615,0.06275329,1.1181253,1.1181253,1.1181253,5.3820615,5.3820615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0355,1.0,0.0,100000.01,-0.006860215,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.0006204e-09,1.9402997e-08,1.4142598,1.00018935e-08,-143.82523,-461.06665,-461.06665,102.048615,144.05963,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,5.5576963,5.5576963,1.0,53.32836,90.49687,206.58322,254.48343,0.0,-5.9591037e-13,4.7722983,4.7722983,5.5576963,0.06275328,1.1181253,1.1181253,1.1181253,5.5576963,5.5576963,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.036,1.0,0.0,100000.01,-0.0068392563,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.0252025e-09,9.821817e-09,1.4142598,1.0051061e-08,-137.86296,-449.14124,-449.14124,102.048615,140.33356,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.733331,5.733331,1.0,28.869015,108.99394,131.21883,317.92242,-0.0,-5.75625e-13,4.9479327,4.9479327,5.733331,0.06275328,1.1181253,1.1181253,1.1181253,5.733331,5.733331,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0365,1.0,0.0,100000.01,-0.0068185665,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.0477706e-09,7.099934e-09,1.4142598,1.0096201e-08,-127.65887,-423.3965,-423.3965,102.048615,132.28964,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,5.9089656,5.9089656,1.0,3.5214186,124.13745,51.81706,371.57944,0.0,-5.4758525e-13,5.1235676,5.1235676,5.9089656,0.06275328,1.1181253,1.1181253,1.1181253,5.9089656,5.9089656,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.037,1.0,0.0,100000.01,-0.0067982804,-6.400418,3.2441275e-07,0.7070837,0.70708364,5.068517e-09,2.597531e-09,1.4142598,1.0137696e-08,-113.52693,-384.62457,-384.62457,102.048615,120.17541,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,6.0846004,6.0846004,1.0,-21.934526,135.46146,-29.17904,413.80362,0.0,-5.240611e-13,5.2992024,5.2992024,6.0846004,0.062753275,1.1181253,1.1181253,1.1181253,6.0846004,6.0846004,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0375,1.0,0.0,100000.01,-0.006778114,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.108386e-09,-6.734432e-10,1.4142598,1.021744e-08,-95.90196,-334.01837,-334.01837,102.048615,104.36357,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,6.2602353,6.2602353,1.0,-46.715584,142.61754,-109.27735,443.29572,-0.0,-4.64641e-13,5.474837,5.474837,6.2602353,0.062753275,1.1181253,1.1181253,1.1181253,6.2602353,6.2602353,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.038,1.0,0.0,100000.01,-0.006757507,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.1507874e-09,1.0004856e-08,1.4142598,1.0302248e-08,-75.32624,-273.13498,-273.13498,102.048615,85.34064,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.15268454,0.15268452,1.0,-70.05928,145.38551,-186.01338,459.14835,0.0,-3.8327785e-13,5.6504717,5.6504717,0.15268454,0.06275329,1.1181253,1.1181253,1.1181253,0.15268452,6.4358697,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0385,1.0,0.0,100000.01,-0.006736291,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.192484e-09,1.4266283e-08,1.4142598,1.0385646e-08,-52.43286,-203.84767,-203.84767,102.048615,63.69192,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.32831925,0.32831925,1.0,-91.24737,143.68022,-257.0261,460.87375,0.0,-3.2841145e-13,5.8261065,5.8261065,0.32831925,0.06275329,1.1181253,1.1181253,1.1181253,0.32831925,6.6115046,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.039,1.0,0.0,100000.01,-0.0067149326,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.214233e-09,1.4456664e-08,1.4142598,1.0429147e-08,-27.92621,-128.28833,-128.28833,102.048615,40.083508,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,0.503954,0.50395393,1.0,-109.62792,137.55414,-320.13052,448.41885,-0.0,-2.8772004e-13,6.001741,6.001741,0.503954,0.06275327,1.1181253,1.1181253,1.1181253,0.50395393,6.7871394,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0395,1.0,0.0,100000.01,-0.0066931075,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.2550253e-09,5.6343588e-09,1.4142598,1.0510737e-08,-2.560315,-48.78175,-48.78175,102.048615,15.24179,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.6795887,0.6795887,1.0,-124.635414,127.195724,-373.38507,422.1668,0.0,-2.4830582e-13,6.177376,6.177376,0.6795887,0.06275328,1.1181253,1.1181253,1.1181253,0.6795887,6.962774,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.04,1.0,0.0,100000.01,-0.006671121,-6.400418,3.2441275e-07,0.7070837,0.7070837,5.284426e-09,-3.6662118e-09,1.4142598,1.0569543e-08,22.884357,32.225754,32.225754,102.048615,-10.068891,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,0.8552234,0.8552234,1.0,-135.80807,112.92372,-415.15118,382.92545,-0.0,-2.127837e-13,0.06982524,0.06982524,0.8552234,0.062753275,1.1181253,1.1181253,1.1181253,0.8552234,0.8552234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0405,1.0,0.0,100000.01,-0.0066493326,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.3163034e-09,9.867287e-09,1.4142598,1.0633301e-08,47.624916,112.24172,112.24172,102.048615,-35.069767,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.0308582,1.0308582,1.0,-142.80215,95.17724,-444.1438,331.90207,-0.0,-2.1465237e-13,0.24545996,0.24545996,1.0308582,0.06275328,1.1181253,1.1181253,1.1181253,1.0308582,1.0308582,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.041,1.0,0.0,100000.01,-0.0066278945,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.35435e-09,1.113887e-08,1.4142598,1.0709399e-08,70.90013,188.8042,188.8042,102.048615,-58.991608,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.2064928,1.2064928,1.0,-145.40245,74.50231,-459.47083,270.66663,0.0,-2.1473632e-13,0.4210947,0.4210947,1.2064928,0.06275327,1.1181253,1.1181253,1.1181253,1.2064928,1.2064928,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0415,1.0,0.0,100000.01,-0.006606277,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.3926237e-09,1.4823998e-08,1.4142598,1.0785952e-08,91.99387,259.5575,259.5575,102.048615,-81.09837,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.3821275,1.3821275,1.0,-143.52895,51.535072,-460.6607,201.10323,-0.0,-2.0974027e-13,0.5967294,0.5967294,1.3821275,0.062753275,1.1181253,1.1181253,1.1181253,1.3821275,1.3821275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.042,1.0,0.0,100000.01,-0.006584854,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.417766e-09,1.2278562e-08,1.4142598,1.08362395e-08,110.25712,322.32465,322.32465,102.048615,-100.70988,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.5577623,1.5577623,1.0,-137.2393,26.982183,-447.67685,125.3522,-0.0,-2.0178199e-13,0.7723641,0.7723641,1.5577623,0.06275328,1.1181253,1.1181253,1.1181253,1.5577623,1.5577623,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0425,1.0,0.0,100000.01,-0.0065644747,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.4633014e-09,5.2176086e-09,1.4142598,1.0927317e-08,125.12793,375.17438,375.17438,102.048615,-117.22271,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,1.733397,1.733397,1.0,-126.72703,1.5990973,-420.9187,45.744312,0.0,-1.9174897e-13,0.9479988,0.9479988,1.733397,0.06275328,1.1181253,1.1181253,1.1181253,1.733397,1.733397,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.043,1.0,0.0,100000.01,-0.006545281,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.5263434e-09,-7.509706e-09,1.4142598,1.1053409e-08,136.14876,416.48062,416.48062,102.048615,-130.12878,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,1.9090317,1.9090316,1.0,-112.315575,-23.833189,-381.20956,-35.27106,-0.0,-1.8161979e-13,1.1236335,1.1236335,1.9090317,0.06275327,1.1181253,1.1181253,1.1181253,1.9090316,1.9090317,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0435,1.0,0.0,100000.01,-0.0065257517,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.5822915e-09,9.430634e-09,1.4142598,1.1165312e-08,142.98053,444.97247,444.97247,102.048615,-139.03102,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,2.0846665,2.0846665,1.0,-94.44836,-48.53217,-329.77127,-115.2012,0.0,-1.7628507e-13,1.2992682,1.2992682,2.0846665,0.06275329,1.1181253,1.1181253,1.1181253,2.0846665,2.0846665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.044,1.0,0.0,100000.01,-0.0065061036,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.6363207e-09,2.2187507e-09,1.4142598,1.1273378e-08,145.41301,459.77325,459.77325,102.048615,-143.6555,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.260301,2.260301,1.0,-73.675125,-71.73789,-268.18646,-191.58679,0.0,-1.6998048e-13,1.474903,1.474903,2.260301,0.06275327,1.1181253,1.1181253,1.1181253,2.260301,2.260301,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0445,1.0,0.0,100000.01,-0.0064863735,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.6718563e-09,2.7473104e-09,1.4142598,1.1344453e-08,143.37138,460.42755,460.42755,102.048615,-143.85994,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.4359357,2.4359357,1.0,-50.63503,-92.73637,-198.34998,-262.07758,-0.0,-1.6308557e-13,1.6505377,1.6505377,2.4359357,0.06275329,1.1181253,1.1181253,1.1181253,2.4359357,2.4359357,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.045,1.0,0.0,100000.01,-0.006466761,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.693286e-09,4.0685633e-09,1.4142598,1.1387315e-08,136.91846,446.91528,446.91528,102.048615,-139.63805,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.6115706,2.6115706,1.0,-26.036976,-110.881485,-122.410614,-324.50467,0.0,-4.161901e-13,1.8261724,1.8261724,2.6115706,0.06275328,1.1181253,1.1181253,1.1181253,2.6115706,2.6115706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0455,1.0,0.0,100000.01,-0.0064475113,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.6994276e-09,1.5090388e-08,1.4142598,1.13995995e-08,126.252785,419.65216,419.65216,102.048615,-131.11972,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.7872052,2.7872052,1.0,-0.6378106,-125.614975,-42.704876,-376.9473,0.0,-7.3208865e-13,2.0018072,2.0018072,2.7872052,0.06275328,1.1181253,1.1181253,1.1181253,2.7872052,2.7872052,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.046,1.0,0.0,100000.01,-0.006428747,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.711203e-09,1.0514343e-08,1.4142598,1.1423151e-08,111.702515,379.47705,379.47705,102.048615,-118.56707,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,2.96284,2.96284,1.0,24.78098,-136.48349,38.31482,-417.79187,-0.0,-9.401558e-13,2.1774418,2.1774418,2.96284,0.062753275,1.1181253,1.1181253,1.1181253,2.96284,2.96284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0465,1.0,0.0,100000.01,-0.006409716,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.7310916e-09,1.2048969e-08,1.4142598,1.1462932e-08,93.71535,327.62607,327.62607,102.048615,-102.3663,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,3.1384747,3.1384747,1.0,49.4373,-143.15265,118.15563,-445.78168,0.0,-1.0747622e-12,2.3530765,2.3530765,3.1384747,0.06275329,1.1181253,1.1181253,1.1181253,3.1384747,3.1384747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.047,1.0,0.0,100000.01,-0.0063901953,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.730782e-09,8.639735e-09,1.4142598,1.1462313e-08,72.84472,265.69455,265.69455,102.048615,-83.01589,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,3.3141093,3.3141093,1.0,72.57252,-145.41724,194.361,-460.05554,0.0,-1.1532067e-12,2.5287113,2.5287113,3.3141093,0.062753275,1.1181253,1.1181253,1.1181253,3.3141093,3.3141093,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0475,1.0,0.0,100000.01,-0.0063701198,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.7469483e-09,4.4916133e-09,1.4142598,1.1494647e-08,49.732773,195.58807,195.58807,102.048615,-61.111217,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,3.4897442,3.4897442,1.0,93.4748,-143.20757,264.58618,-460.17426,-0.0,-1.1970793e-12,2.704346,2.704346,3.4897442,0.06275328,1.1181253,1.1181253,1.1181253,3.4897442,3.4897442,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.048,1.0,0.0,100000.01,-0.0063496134,-6.400418,-4.7353646e-07,0.7070837,0.70708364,5.733286e-09,2.9182978e-09,1.4142598,1.146732e-08,25.090633,119.46367,119.46367,102.048615,-37.326256,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,3.6653788,3.6653788,1.0,111.501015,-136.59164,326.6705,-446.1342,0.0,-1.2188431e-12,2.8799808,2.8799808,3.6653788,0.06275328,1.1181253,1.1181253,1.1181253,3.6653788,3.6653788,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0485,1.0,0.0,100000.01,-0.0063292435,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.715193e-09,-1.028927e-08,1.4142598,1.14311325e-08,-0.3235028,39.66357,39.66357,102.048615,-12.392827,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,3.8410137,3.8410137,1.0,126.09653,-125.773026,378.70374,-418.36728,-0.0,-1.2230128e-12,3.0556154,3.0556154,3.8410137,0.062753275,1.1181253,1.1181253,1.1181253,3.8410137,3.8410137,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.049,1.0,0.0,100000.01,-0.006308536,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.704205e-09,9.369578e-10,1.4142598,1.1409155e-08,-25.727686,-41.35691,-41.35691,102.048615,12.921908,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.0166483,4.0166483,1.0,136.81227,-111.08458,419.08484,-377.72794,-0.0,-1.2160453e-12,3.23125,3.23125,4.0166483,0.06275329,1.1181253,1.1181253,1.1181253,4.0166483,4.0166483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0495,1.0,0.0,100000.01,-0.0062882127,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.7127894e-09,1.183304e-08,1.4142598,1.1426325e-08,-50.34027,-121.104904,-121.104904,102.048615,37.839058,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.192283,4.192283,1.0,143.31851,-92.97825,446.57144,-325.46652,0.0,-1.2000915e-12,3.406885,3.406885,4.192283,0.062753275,1.1181253,1.1181253,1.1181253,4.192283,4.192283,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.05,1.0,0.0,100000.01,-0.006268128,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.7182987e-09,4.232645e-09,1.4142598,1.1437344e-08,-73.40397,-197.12671,-197.12671,102.048615,61.59196,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.3679175,4.3679175,1.0,145.4151,-72.01112,460.31775,-263.19104,-0.0,-1.1750735e-12,3.5825195,3.5825195,4.3679175,0.06275329,1.1181253,1.1181253,1.1181253,4.3679175,4.3679175,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0505,1.0,0.0,100000.01,-0.0062475405,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.72569e-09,-1.2571817e-08,1.4142598,1.1452128e-08,-94.209145,-267.08325,-267.08325,102.048615,83.44978,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.5435524,4.5435524,1.0,143.03749,-48.828342,459.90085,-192.81761,-0.0,-1.1494013e-12,3.7581544,3.7581544,4.5435524,0.062753275,1.1181253,1.1181253,1.1181253,4.5435524,4.5435524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.051,1.0,0.0,100000.01,-0.00622679,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.724897e-09,1.4938767e-08,1.4142598,1.1450542e-08,-112.11567,-328.82208,-328.82208,102.048615,102.74,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,4.7191873,4.7191873,1.0,136.25887,-24.143192,445.3336,-116.511505,0.0,-1.1195416e-12,3.933789,3.933789,4.7191873,0.062753275,1.1181253,1.1181253,1.1181253,4.7191873,4.7191873,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0515,1.0,0.0,100000.01,-0.006207578,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.7407803e-09,9.123112e-09,1.4142598,1.1482311e-08,-126.57258,-380.4436,-380.4436,102.048615,118.86907,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,4.8948216,4.8948216,1.0,125.28777,1.2848036,417.06415,-36.620533,-0.0,-1.0876158e-12,4.1094236,4.1094236,4.8948216,0.06275328,1.1181253,1.1181253,1.1181253,4.8948216,4.8948216,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.052,1.0,0.0,100000.01,-0.0061890706,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.780723e-09,1.5831542e-08,1.4142598,1.1562201e-08,-137.13506,-420.35953,-420.35953,102.048615,131.34074,0.0,102.03155,326.60928,1.0,-1.0,0.70962715,5.0704565,5.0704565,1.0,110.46179,26.67327,375.9623,44.39719,0.0,-1.0511957e-12,4.2850585,4.2850585,5.0704565,0.062753275,1.1181253,1.1181253,1.1181253,5.0704565,5.0704565,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0525,1.0,0.0,100000.01,-0.006170451,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.8257186e-09,1.5794264e-08,1.4142598,1.1652197e-08,-143.47812,-447.34164,-447.34164,102.048615,139.77127,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.2460914,5.2460914,1.0,92.23708,51.241043,323.29276,124.04889,0.0,-1.0143324e-12,4.4606934,4.4606934,5.2460914,0.062753275,1.1181253,1.1181253,1.1181253,5.2460914,5.2460914,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.053,1.0,0.0,100000.01,-0.00615176,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.8653162e-09,5.0479994e-09,1.4142598,1.1731399e-08,-145.4066,-460.55984,-460.55984,102.048615,143.90128,0.0,102.03155,326.60928,1.0,-1.0,0.7096272,5.421726,5.421726,1.0,71.17439,74.232216,260.67603,199.8838,-0.0,-9.86323e-13,4.6363277,4.6363277,5.421726,0.06275328,1.1181253,1.1181253,1.1181253,5.421726,5.421726,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0535,1.0,0.0,100000.01,-0.0061328784,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.864153e-09,2.2144342e-09,1.4142598,1.1729072e-08,-142.86116,-459.60736,-459.60736,102.048615,143.60367,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.5973606,5.5973606,1.0,47.92178,94.939384,190.03873,269.56863,0.0,-9.508428e-13,4.8119626,4.8119626,5.5973606,0.06275329,1.1181253,1.1181253,1.1181253,5.5973606,5.5973606,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.054,1.0,0.0,100000.01,-0.0061141183,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.838967e-09,-1.7051979e-09,1.4142598,1.1678697e-08,-135.92012,-444.51355,-444.51355,102.048615,138.88763,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.7729955,5.7729955,1.0,23.194696,112.725426,113.55425,330.9593,0.0,-9.243939e-13,4.9875975,4.9875975,5.7729955,0.06275329,1.1181253,1.1181253,1.1181253,5.7729955,5.7729955,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0545,1.0,0.0,100000.01,-0.006095868,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.8383725e-09,6.8560495e-09,1.4142598,1.1677508e-08,-124.79704,-415.74277,-415.74277,102.048615,129.89824,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,5.9486303,5.9486303,1.0,-2.246048,127.04309,33.575897,382.16687,-0.0,-8.8623705e-13,5.163232,5.163232,5.9486303,0.06275328,1.1181253,1.1181253,1.1181253,5.9486303,5.9486303,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.055,1.0,0.0,100000.01,-0.0060774786,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.8232335e-09,1.399655e-08,1.4142598,1.1647227e-08,-109.83417,-374.18027,-374.18027,102.048615,116.9121,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,6.1242647,6.1242647,1.0,-27.617685,137.45186,-47.43553,421.6158,0.0,-8.5039815e-13,5.3388667,5.3388667,6.1242647,0.06275329,1.1181253,1.1181253,1.1181253,6.1242647,6.1242647,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
