Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0555,1.0,0.0,100000.01,-0.0060588443,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.8088756e-09,1.8721172e-08,1.4142598,1.1618511e-08,-91.49188,-321.1049,-321.1049,102.048615,100.32877,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.016714292,0.01671427,1.0,-52.139572,143.63145,-126.98745,448.09235,-0.0,-8.173606e-13,5.5145016,5.5145016,0.016714292,0.062753275,1.1181253,1.1181253,1.1181253,0.01671427,6.2998996,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.056,1.0,0.0,100000.01,-0.0060402798,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.7882583e-09,1.7284368e-08,1.4142598,1.15772725e-08,-70.33454,-258.14963,-258.14963,102.048615,80.658485,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.192349,0.19234899,1.0,-75.05721,145.39175,-202.63217,460.7818,-0.0,-7.817061e-13,5.690136,5.690136,0.192349,0.06275328,1.1181253,1.1181253,1.1181253,0.19234899,6.4755344,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0565,1.0,0.0,100000.01,-0.0060213977,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.767093e-09,1.0834626e-08,1.4142598,1.1534939e-08,-47.013123,-187.25154,-187.25154,102.048615,58.50648,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.36798373,0.3679837,1.0,-95.66547,142.67859,-272.04224,459.2938,0.0,-7.506963e-13,5.865771,5.865771,0.36798373,0.06275328,1.1181253,1.1181253,1.1181253,0.3679837,6.651169,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.057,1.0,0.0,100000.01,-0.0060023563,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.7482836e-09,1.0269903e-08,1.4142598,1.1497319e-08,-22.245188,-110.59203,-110.59203,102.048615,34.554325,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.54361844,0.54361844,1.0,-113.33025,135.57544,-333.08203,443.67404,-0.0,-7.15686e-13,6.0414057,6.0414057,0.54361844,0.06275328,1.1181253,1.1181253,1.1181253,0.54361844,6.8268037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0575,1.0,0.0,100000.01,-0.0059829634,-6.400418,-4.7353646e-07,0.7070837,0.7070837,5.734767e-09,1.1954882e-09,1.4142598,1.1470283e-08,3.2071931,-30.52979,-30.52979,102.048615,9.538991,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.7192532,0.7192531,1.0,-127.50806,124.300865,-383.8734,414.40323,-0.0,-6.884269e-13,6.21704,6.21704,0.7192532,0.062753275,1.1181253,1.1181253,1.1181253,0.7192531,7.0024385,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.058,1.0,0.0,100000.01,-0.005963461,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.7201217e-09,2.437603e-09,1.4142598,1.1440991e-08,28.560894,50.4718,50.4718,102.048615,-15.769843,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.89488786,0.89488786,1.0,-137.76265,109.20175,-422.85367,372.38187,0.0,-6.5936156e-13,0.10948971,0.10948971,0.89488786,0.06275328,1.1181253,1.1181253,1.1181253,0.89488786,0.89488786,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0585,1.0,0.0,100000.01,-0.0059440094,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.7029994e-09,3.4915308e-09,1.4142598,1.1406744e-08,53.035824,129.92046,129.92046,102.048615,-40.593464,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.0705225,1.0705225,1.0,-143.77852,90.74268,-448.82343,318.90295,-0.0,-6.326318e-13,0.28512442,0.28512442,1.0705225,0.06275329,1.1181253,1.1181253,1.1181253,1.0705225,1.0705225,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.059,1.0,0.0,100000.01,-0.005924159,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.680576e-09,2.069561e-09,1.4142598,1.1361894e-08,75.87893,205.37167,205.37167,102.048615,-64.16809,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,1.2461573,1.2461573,1.0,-145.37054,69.49162,-460.9836,255.61194,-0.0,-6.065694e-13,0.46075913,0.46075913,1.2461573,0.06275326,1.1181253,1.1181253,1.1181253,1.2461573,1.2461573,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0595,1.0,0.0,100000.01,-0.0059047197,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.6562124e-09,-2.2745675e-10,1.4142598,1.1313163e-08,96.38737,274.50397,274.50397,102.048615,-85.76837,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,1.421792,1.421792,1.0,-142.48978,46.10241,-458.9601,184.45616,0.0,-5.81602e-13,0.63639385,0.63639385,1.421792,0.062753275,1.1181253,1.1181253,1.1181253,1.421792,1.421792,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.06,1.0,0.0,100000.01,-0.0058854376,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.6555916e-09,-5.4058766e-09,1.4142598,1.1311921e-08,113.93013,335.19022,335.19022,102.048615,-104.729706,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.5974268,1.5974268,1.0,-135.22484,21.294706,-442.8152,107.62498,-0.0,-5.579294e-13,0.8120286,0.8120286,1.5974268,0.06275328,1.1181253,1.1181253,1.1181253,1.5974268,1.5974268,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0605,1.0,0.0,100000.01,-0.005867435,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.6496785e-09,5.293069e-09,1.4142598,1.1300095e-08,127.967445,385.5632,385.5632,102.048615,-120.46868,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.7730614,1.7730614,1.0,-123.79925,-4.1682,-413.04556,27.482351,0.0,-5.3537415e-13,0.98766327,0.98766327,1.7730614,0.06275328,1.1181253,1.1181253,1.1181253,1.7730614,1.7730614,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.061,1.0,0.0,100000.01,-0.005850052,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.6690332e-09,-2.093279e-09,1.4142598,1.1338807e-08,138.06741,424.07306,424.07306,102.048615,-132.50104,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,1.9486961,1.9486961,1.0,-108.56456,-29.502857,-370.5672,-53.505863,0.0,-5.072162e-13,1.163298,1.163298,1.9486961,0.062753275,1.1181253,1.1181253,1.1181253,1.9486961,1.9486961,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0615,1.0,0.0,100000.01,-0.0058324314,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.668449e-09,1.8860048e-08,1.4142598,1.1337638e-08,143.91928,449.5349,449.5349,102.048615,-140.45656,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.124331,2.1243308,1.0,-89.989525,-53.92976,-316.6871,-132.8478,-0.0,-4.8223556e-13,1.3389328,1.3389328,2.124331,0.062753275,1.1181253,1.1181253,1.1181253,2.1243308,2.124331,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.062,1.0,0.0,100000.01,-0.0058145956,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.6677796e-09,9.9907576e-09,1.4142598,1.1336299e-08,145.343,461.1653,461.1653,102.048615,-144.09045,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.2999656,2.2999656,1.0,-68.64566,-76.697334,-253.0631,-208.10222,0.0,-4.592783e-13,1.5145675,1.5145675,2.2999656,0.062753275,1.1181253,1.1181253,1.1181253,2.2999656,2.2999656,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0625,1.0,0.0,100000.01,-0.005796537,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.6789253e-09,9.987258e-09,1.4142598,1.1358592e-08,142.29474,458.6064,458.6064,102.048615,-143.29092,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.4756002,2.4756002,1.0,-45.189682,-97.105064,-181.65274,-276.95367,0.0,-4.382667e-13,1.6902021,1.6902021,2.4756002,0.0627533,1.1181253,1.1181253,1.1181253,2.4756002,2.4756002,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.063,1.0,0.0,100000.01,-0.00577917,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.651877e-09,1.3759752e-08,1.4142598,1.1304493e-08,134.86832,441.93698,441.93698,102.048615,-138.08258,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.651235,2.651235,1.0,-20.343294,-114.525024,-104.65323,-337.28375,-0.0,-4.2023023e-13,1.8658369,1.8658369,2.651235,0.06275328,1.1181253,1.1181253,1.1181253,2.651235,2.651235,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0635,1.0,0.0,100000.01,-0.0057622334,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.6148304e-09,1.3825888e-08,1.4142598,1.1230394e-08,123.29222,411.66986,411.66986,102.048615,-128.62567,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.8268697,2.8268697,1.0,5.1290236,-128.42125,-24.433712,-387.23615,0.0,-4.0096716e-13,2.0414715,2.0414715,2.8268697,0.06275329,1.1181253,1.1181253,1.1181253,2.8268697,2.8268697,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.064,1.0,0.0,100000.01,-0.005745383,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.5627853e-09,5.667731e-09,1.4142598,1.1126297e-08,107.92262,368.73633,368.73633,102.048615,-115.21115,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,3.0025043,3.0025043,1.0,30.44353,-138.36615,56.537586,-425.27393,-0.0,-3.8225835e-13,2.2171063,2.2171063,3.0025043,0.062753275,1.1181253,1.1181253,1.1181253,3.0025043,3.0025043,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0645,1.0,0.0,100000.01,-0.0057284404,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.5373586e-09,1.7298984e-08,1.4142598,1.107544e-08,89.23243,314.45743,314.45743,102.048615,-98.25178,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.1781392,3.1781392,1.0,54.82134,-144.05377,135.76932,-450.22675,-0.0,-3.6414312e-13,2.392741,2.392741,3.1781392,0.06275328,1.1181253,1.1181253,1.1181253,3.1781392,3.1781392,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.065,1.0,0.0,100000.01,-0.005711062,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.5341025e-09,7.615392e-09,1.4142598,1.1068928e-08,67.7967,250.50317,250.50317,102.048615,-78.26936,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.3537738,3.3537738,1.0,77.51239,-145.3091,210.82365,-461.32684,0.0,-3.4519918e-13,2.5683758,2.5683758,3.3537738,0.0627533,1.1181253,1.1181253,1.1181253,3.3537738,3.3537738,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0655,1.0,0.0,100000.01,-0.0056933733,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.526133e-09,-2.513502e-09,1.4142598,1.1052988e-08,44.274982,178.84137,178.84137,102.048615,-55.87873,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.5294087,3.5294087,1.0,97.81851,-142.09349,279.3913,-458.23267,-0.0,-3.2767503e-13,2.7440104,2.7440104,3.5294087,0.06275329,1.1181253,1.1181253,1.1181253,3.5294087,3.5294087,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.066,1.0,0.0,100000.01,-0.0056749624,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.5128204e-09,6.53213e-09,1.4142598,1.1026361e-08,19.390995,101.676895,101.676895,102.048615,-31.768805,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,3.7050433,3.7050433,1.0,115.114914,-134.5059,339.36252,-441.03943,-0.0,-3.0717426e-13,2.919645,2.919645,3.7050433,0.062753275,1.1181253,1.1181253,1.1181253,3.7050433,3.7050433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0665,1.0,0.0,100000.01,-0.005656276,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.4856906e-09,-1.8427627e-09,1.4142598,1.0972097e-08,-6.089622,21.384003,21.384003,102.048615,-6.681402,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.880678,3.880678,1.0,128.86943,-122.77981,388.89215,-410.27615,0.0,-2.8575257e-13,3.09528,3.09528,3.880678,0.062753275,1.1181253,1.1181253,1.1181253,3.880678,3.880678,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.067,1.0,0.0,100000.01,-0.0056375796,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.44599e-09,8.519241e-09,1.4142598,1.0892691e-08,-31.382872,-59.56684,-59.56684,102.048615,18.611576,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,4.0563126,4.0563126,1.0,138.65884,-107.27597,426.4562,-366.88934,-0.0,-2.6663825e-13,3.2709146,3.2709146,4.0563126,0.06275328,1.1181253,1.1181253,1.1181253,4.0563126,4.0563126,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0675,1.0,0.0,100000.01,-0.0056187394,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.39951e-09,-4.803966e-09,1.4142598,1.0799726e-08,-55.71052,-138.6849,-138.6849,102.048615,43.331905,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.2319474,4.2319474,1.0,144.18196,-88.471436,450.8989,-312.214,-0.0,-2.4978378e-13,3.4465494,3.4465494,4.2319474,0.06275328,1.1181253,1.1181253,1.1181253,4.2319474,4.2319474,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.068,1.0,0.0,100000.01,-0.0055999234,-6.400418,4.0705987e-07,0.7070837,0.70708364,5.3544857e-09,1.385732e-09,1.4142598,1.07096705e-08,-78.32405,-213.53587,-213.53587,102.048615,66.71899,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,4.4075823,4.4075823,1.0,145.26883,-66.94478,461.4682,-247.93231,0.0,-2.333535e-13,3.622184,3.622184,4.4075823,0.06275328,1.1181253,1.1181253,1.1181253,4.4075823,4.4075823,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0685,1.0,0.0,100000.01,-0.0055816476,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.3224567e-09,-5.031038e-09,1.4142598,1.0645609e-08,-98.52768,-281.8167,-281.8167,102.048615,88.05323,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.583217,4.5832167,1.0,141.88603,-43.358345,457.83887,-176.02217,-0.0,-2.1289699e-13,3.7978187,3.7978187,4.583217,0.062753275,1.1181253,1.1181253,1.1181253,4.5832167,4.583217,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.069,1.0,0.0,100000.01,-0.005563338,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.2902043e-09,4.934602e-11,1.4142598,1.05810996e-08,-115.699776,-341.42648,-341.42648,102.048615,106.67823,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,4.7588515,4.7588515,1.0,134.13762,-18.437845,440.12262,-98.69612,0.0,-1.9518907e-13,3.9734535,3.9734535,4.7588515,0.06275328,1.1181253,1.1181253,1.1181253,4.7588515,4.7588515,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0695,1.0,0.0,100000.01,-0.005546423,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.274022e-09,1.15812e-08,1.4142598,1.05487326e-08,-129.31198,-390.53116,-390.53116,102.048615,122.02091,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.9344864,4.9344864,1.0,122.26203,7.0499563,408.86453,-18.33336,0.0,-1.7722104e-13,4.1490884,4.1490884,4.9344864,0.06275327,1.1181253,1.1181253,1.1181253,4.9344864,4.9344864,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.07,1.0,0.0,100000.01,-0.0055299676,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.2909432e-09,-6.8860353e-09,1.4142598,1.05825775e-08,-138.94548,-427.61984,-427.61984,102.048615,133.60922,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.1101213,5.1101213,1.0,106.62463,32.320843,365.02634,62.59349,-0.0,-1.6307988e-13,4.324723,4.324723,5.1101213,0.06275328,1.1181253,1.1181253,1.1181253,5.1101213,5.1101213,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0705,1.0,0.0,100000.01,-0.0055133654,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.2990514e-09,1.0178008e-08,1.4142598,1.0598795e-08,-144.30385,-451.55136,-451.55136,102.048615,141.0866,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.2857556,5.2857556,1.0,87.70657,56.59727,309.9569,141.59445,0.0,-1.498576e-13,4.5003576,4.5003576,5.2857556,0.06275329,1.1181253,1.1181253,1.1181253,5.2857556,5.2857556,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.071,1.0,0.0,100000.01,-0.0054963236,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.2952465e-09,7.874042e-09,1.4142598,1.0591185e-08,-145.22223,-461.5894,-461.5894,102.048615,144.22296,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.4613905,5.4613905,1.0,66.089935,79.13229,245.35062,216.23877,0.0,-1.3305177e-13,4.6759925,4.6759925,5.4613905,0.062753275,1.1181253,1.1181253,1.1181253,5.4613905,5.4613905,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0715,1.0,0.0,100000.01,-0.0054792543,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.265918e-09,9.604859e-10,1.4142598,1.0532523e-08,-141.67236,-457.42508,-457.42508,102.048615,142.92183,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.6370254,5.6370254,1.0,42.439816,99.23255,173.1953,284.2298,-0.0,-1.134542e-13,4.851627,4.851627,5.6370254,0.06275328,1.1181253,1.1181253,1.1181253,5.6370254,5.6370254,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.072,1.0,0.0,100000.01,-0.0054628663,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.242895e-09,-6.616303e-09,1.4142598,1.0486475e-08,-133.76347,-439.18658,-439.18658,102.048615,137.22324,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,5.8126597,5.8126597,1.0,17.48389,116.27958,95.71104,343.47552,0.0,-9.518565e-14,5.0272617,5.0272617,5.8126597,0.062753275,1.1181253,1.1181253,1.1181253,5.8126597,5.8126597,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0725,1.0,0.0,100000.01,-0.0054465737,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.2045825e-09,1.2099937e-08,1.4142598,1.04098445e-08,-121.73891,-407.43503,-407.43503,102.048615,127.3025,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.9882946,5.9882946,1.0,-8.009982,129.74889,15.281917,392.1531,-0.0,-8.17605e-14,5.2028966,5.2028966,5.9882946,0.062753275,1.1181253,1.1181253,1.1181253,5.9882946,5.9882946,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.073,1.0,0.0,100000.01,-0.005430341,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.151836e-09,1.5699362e-09,1.4142598,1.0304345e-08,-105.968636,-363.14737,-363.14737,102.048615,113.46489,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,6.1639295,6.1639295,1.0,-33.2574,139.22603,-65.61741,428.76477,-0.0,-6.539536e-14,5.378531,5.378531,6.1639295,0.06275327,1.1181253,1.1181253,1.1181253,6.1639295,6.1639295,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0735,1.0,0.0,100000.01,-0.005413715,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.1099316e-09,6.193251e-09,1.4142598,1.0220531e-08,-86.93788,-307.68628,-307.68628,102.048615,96.13615,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.05637876,0.05637874,1.0,-57.481544,144.41943,-144.49779,452.18408,0.0,3.0111035e-14,5.554166,5.554166,0.05637876,0.06275329,1.1181253,1.1181253,1.1181253,0.05637874,6.339564,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.074,1.0,0.0,100000.01,-0.0053967442,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.05107e-09,1.1203091e-08,1.4142598,1.01027995e-08,-65.2322,-242.7582,-242.7582,102.048615,75.84946,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.23201348,0.23201345,1.0,-79.93708,145.16928,-218.93222,461.69043,-0.0,2.5796523e-13,5.7298007,5.7298007,0.23201348,0.06275328,1.1181253,1.1181253,1.1181253,0.23201345,6.5151987,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0745,1.0,0.0,100000.01,-0.0053796675,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.0423865e-09,-8.1330603e-10,1.4142598,1.0085432e-08,-41.51943,-170.36084,-170.36084,102.048615,53.229008,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.4076482,0.40764818,1.0,-99.933075,141.4525,-286.63046,456.9913,-0.0,4.2362343e-13,5.9054356,5.9054356,0.4076482,0.06275327,1.1181253,1.1181253,1.1181253,0.40764818,6.6908336,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.075,1.0,0.0,100000.01,-0.0053622937,-6.400418,4.0705987e-07,0.7070837,0.7070837,5.0205466e-09,3.6107928e-09,1.4142598,1.0041749e-08,-16.529173,-92.72177,-92.72177,102.048615,28.970787,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.5832829,0.5832829,1.0,-116.8543,133.38348,-345.50958,438.23135,0.0,5.523591e-13,6.08107,6.08107,0.5832829,0.06275327,1.1181253,1.1181253,1.1181253,0.5832829,6.8664684,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0755,1.0,0.0,100000.01,-0.0053449213,-6.400418,4.0705987e-07,0.7070837,0.7070837,4.9841544e-09,3.6460288e-09,1.4142598,9.96896e-09,8.969656,-12.229804,-12.229804,102.048615,3.8211854,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.7589176,0.7589176,1.0,-130.18011,121.210464,-393.75793,405.98773,-0.0,6.359511e-13,6.256705,6.256705,0.7589176,0.06275327,1.1181253,1.1181253,1.1181253,0.7589176,7.042103,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.076,1.0,0.0,100000.01,-0.0053273374,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.9411693e-09,6.610832e-09,1.4142598,9.882983e-09,34.192505,68.63845,68.63845,102.048615,-21.445988,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.9345523,0.9345523,1.0,-139.5005,105.308,-429.891,361.25253,-0.0,6.9108245e-13,0.14915417,0.14915417,0.9345523,0.06275328,1.1181253,1.1181253,1.1181253,0.9345523,0.9345523,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0765,1.0,0.0,100000.01,-0.0053098486,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.9098765e-09,-1.1978047e-09,1.4142598,9.820394e-09,58.363308,147.39482,147.39482,102.048615,-46.053303,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.110187,1.110187,1.0,-144.5287,86.16539,-452.79703,305.40222,0.0,7.301308e-13,0.3247889,0.3247889,1.110187,0.06275328,1.1181253,1.1181253,1.1181253,1.110187,1.110187,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.077,1.0,0.0,100000.01,-0.005292592,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.889811e-09,9.045215e-10,1.4142598,9.780261e-09,80.738365,221.61609,221.61609,102.048615,-69.24364,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.2858218,1.2858218,1.0,-145.10999,64.37161,-461.77127,240.15517,-0.0,7.565207e-13,0.5004236,0.5004236,1.2858218,0.062753275,1.1181253,1.1181253,1.1181253,1.2858218,1.2858218,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0775,1.0,0.0,100000.01,-0.005275196,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.8397046e-09,-2.4093189e-10,1.4142598,9.680042e-09,100.62924,289.01862,289.01862,102.048615,-90.30346,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.4614565,1.4614564,1.0,-141.22647,40.59723,-456.53757,167.51895,0.0,7.752231e-13,0.67605835,0.67605835,1.4614565,0.062753275,1.1181253,1.1181253,1.1181253,1.4614564,1.4614565,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.078,1.0,0.0,100000.01,-0.005257977,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.807242e-09,2.050263e-09,1.4142598,9.615112e-09,117.42392,347.5285,347.5285,102.048615,-108.58479,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,1.6370912,1.6370912,1.0,-132.99765,15.573732,-437.25696,89.728455,0.0,7.867883e-13,0.85169303,0.85169303,1.6370912,0.062753275,1.1181253,1.1181253,1.1181253,1.6370912,1.6370912,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0785,1.0,0.0,100000.01,-0.005242705,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.7573128e-09,4.045591e-09,1.4142598,9.515247e-09,130.60567,395.34552,395.34552,102.048615,-123.525154,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.8127259,1.8127259,1.0,-120.67673,-9.928941,-404.52267,9.177157,-0.0,7.7569163e-13,1.0273278,1.0273278,1.8127259,0.06275328,1.1181253,1.1181253,1.1181253,1.8127259,1.8127259,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.079,1.0,0.0,100000.01,-0.005227451,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.748528e-09,-2.9575178e-09,1.4142598,9.4976755e-09,139.76889,430.9984,430.9984,102.048615,-134.66486,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.9883606,1.9883606,1.0,-104.64277,-35.126118,-359.34192,-71.6565,0.0,6.6913646e-13,1.2029625,1.2029625,1.9883606,0.06275329,1.1181253,1.1181253,1.1181253,1.9883606,1.9883606,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0795,1.0,0.0,100000.01,-0.0052119447,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.7373443e-09,-1.9908368e-09,1.4142598,9.475308e-09,144.63165,453.3902,453.3902,102.048615,-141.66113,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.1639953,2.1639953,1.0,-85.38913,-59.24252,-303.1048,-150.28542,0.0,5.7710407e-13,1.3785971,1.3785971,2.1639953,0.06275329,1.1181253,1.1181253,1.1181253,2.1639953,2.1639953,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.08,1.0,0.0,100000.01,-0.005195593,-6.400418,-1.0498687e-07,0.7070837,0.70708364,4.7057793e-09,7.472497e-09,1.4142598,9.412174e-09,145.04434,461.83194,461.83194,102.048615,-144.29874,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.3396301,2.3396301,1.0,-63.508213,-81.536125,-237.54164,-224.29028,-0.0,5.159405e-13,1.5542319,1.5542319,2.3396301,0.06275327,1.1181253,1.1181253,1.1181253,2.3396301,2.3396301,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0805,1.0,0.0,100000.01,-0.0051793307,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.6433053e-09,1.573429e-09,1.4142598,9.287216e-09,140.99426,456.06387,456.06387,102.048615,-142.4965,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.5152647,2.5152647,1.0,-39.673252,-101.32101,-164.66974,-291.39413,0.0,4.7178315e-13,1.7298666,1.7298666,2.5152647,0.062753275,1.1181253,1.1181253,1.1181253,2.5152647,2.5152647,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.081,1.0,0.0,100000.01,-0.0051637567,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.5802566e-09,9.5238155e-09,1.4142598,9.161112e-09,132.60602,436.26346,436.26346,102.048615,-136.3099,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.6908996,2.6908994,1.0,-14.617611,-117.9884,-86.73121,-349.53226,-0.0,4.381465e-13,1.9055014,1.9055014,2.6908996,0.062753275,1.1181253,1.1181253,1.1181253,2.6908994,2.6908996,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0815,1.0,0.0,100000.01,-0.00514861,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.5053223e-09,-4.7528266e-09,1.4142598,9.011233e-09,120.13771,403.03995,403.03995,102.048615,-125.92927,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.8665342,2.8665342,1.0,10.88779,-131.0255,-6.12411,-396.91583,-0.0,4.113146e-13,2.081136,2.081136,2.8665342,0.062753275,1.1181253,1.1181253,1.1181253,2.8665342,2.8665342,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.082,1.0,0.0,100000.01,-0.0051335194,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.4423145e-09,1.3492869e-08,1.4142598,8.885209e-09,103.97296,357.4156,357.4156,102.048615,-111.673996,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.0421689,3.0421689,1.0,36.058193,-140.03116,74.67142,-432.087,0.0,3.900932e-13,2.2567708,2.2567708,3.0421689,0.0627533,1.1181253,1.1181253,1.1181253,3.0421689,3.0421689,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0825,1.0,0.0,100000.01,-0.0051180217,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.384279e-09,1.3236728e-08,1.4142598,8.769131e-09,84.609146,300.79413,300.79413,102.048615,-93.982704,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.2178037,3.2178037,1.0,60.11914,-144.72829,153.16943,-453.96356,-0.0,3.7535938e-13,2.4324055,2.4324055,3.2178037,0.06275327,1.1181253,1.1181253,1.1181253,3.2178037,3.2178037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.083,1.0,0.0,100000.01,-0.0051021352,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.323816e-09,2.0620513e-08,1.4142598,8.648196e-09,62.64204,234.91774,234.91774,102.048615,-73.39972,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.3934383,3.3934383,1.0,82.33033,-144.97237,226.95468,-461.8724,-0.0,3.677534e-13,2.60804,2.60804,3.3934383,0.06275328,1.1181253,1.1181253,1.1181253,3.3934383,3.3934383,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0835,1.0,0.0,100000.01,-0.0050859815,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.2651243e-09,-7.584107e-11,1.4142598,8.530806e-09,38.747543,161.81332,161.81332,102.048615,-50.558346,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.5690732,3.569073,1.0,102.00835,-140.75589,293.7569,-455.57022,0.0,3.6234243e-13,2.783675,2.783675,3.5690732,0.06275328,1.1181253,1.1181253,1.1181253,3.569073,3.5690732,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.084,1.0,0.0,100000.01,-0.0050694793,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.22234e-09,-1.7119929e-09,1.4142598,8.445231e-09,13.6608515,83.73018,83.73018,102.048615,-26.161377,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.7447078,3.7447078,1.0,118.54774,-132.20859,351.52072,-435.2509,-0.0,3.5713633e-13,2.9593096,2.9593096,3.7447078,0.06275328,1.1181253,1.1181253,1.1181253,3.7447078,3.7447078,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0845,1.0,0.0,100000.01,-0.0050527626,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.1701944e-09,-3.4965035e-09,1.4142598,8.340933e-09,-11.846163,3.0707948,3.0707948,102.048615,-0.9594657,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,3.9203424,3.9203424,1.0,131.4396,-119.593445,398.4688,-401.5396,0.0,3.5257666e-13,3.1349444,3.1349444,3.9203424,0.062753275,1.1181253,1.1181253,1.1181253,3.9203424,3.9203424,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.085,1.0,0.0,100000.01,-0.0050359536,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.117792e-09,4.6052926e-09,1.4142598,8.236122e-09,-36.98869,-77.683075,-77.683075,102.048615,24.271967,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.0959773,4.0959773,1.0,140.28731,-103.298615,433.1567,-355.47363,0.0,3.5168515e-13,3.310579,3.310579,4.0959773,0.062753275,1.1181253,1.1181253,1.1181253,4.0959773,4.0959773,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0855,1.0,0.0,100000.01,-0.0050191293,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.0694004e-09,6.3975847e-09,1.4142598,8.139332e-09,-60.993137,-156.04675,-156.04675,102.048615,48.75659,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,4.271612,4.271612,1.0,144.81859,-83.825455,454.5171,-298.4703,-0.0,3.5059865e-13,3.4862137,3.4862137,4.271612,0.062753275,1.1181253,1.1181253,1.1181253,4.271612,4.271612,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.086,1.0,0.0,100000.01,-0.0050022695,-6.400418,-1.0498687e-07,0.7070837,0.7070837,4.0271457e-09,-1.492969e-08,1.4142598,8.054818e-09,-83.120926,-229.60915,-229.60915,102.048615,71.74106,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.4472466,4.4472466,1.0,144.89406,-61.773125,461.89273,-232.28357,0.0,3.4898462e-13,3.6618485,3.6618485,4.4472466,0.06275328,1.1181253,1.1181253,1.1181253,4.4472466,4.4472466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0865,1.0,0.0,100000.01,-0.0049856883,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.9881916e-09,-6.186791e-09,1.4142598,7.976904e-09,-102.69122,-296.10684,-296.10684,102.048615,92.518166,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.6228814,4.6228814,1.0,140.51137,-37.82014,455.05667,-158.94984,0.0,3.4806183e-13,3.8374832,3.8374832,4.6228814,0.062753275,1.1181253,1.1181253,1.1181253,4.6228814,4.6228814,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.087,1.0,0.0,100000.01,-0.0049691307,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.9586983e-09,6.545937e-09,1.4142598,7.917913e-09,-119.10188,-353.49384,-353.49384,102.048615,110.44865,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,4.7985163,4.7985163,1.0,131.80537,-12.703494,434.2193,-80.72549,-0.0,3.472056e-13,4.013118,4.013118,4.7985163,0.06275328,1.1181253,1.1181253,1.1181253,4.7985163,4.7985163,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0875,1.0,0.0,100000.01,-0.00495469,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.9414707e-09,1.0248322e-08,1.4142598,7.883456e-09,-131.84798,-400.0044,-400.0044,102.048615,124.98081,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.9741507,4.9741507,1.0,119.04395,12.80402,400.02173,-0.01734444,0.0,3.4720257e-13,4.1887527,4.1887527,4.9741507,0.06275329,1.1181253,1.1181253,1.1181253,4.9741507,4.9741507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.088,1.0,0.0,100000.01,-0.0049399324,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.9441366e-09,1.5957093e-08,1.4142598,7.888788e-09,-140.53732,-434.2075,-434.2075,102.048615,135.66753,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.1497855,5.1497855,1.0,102.61975,37.917576,353.51614,80.69133,0.0,3.4722453e-13,4.3643875,4.3643875,5.1497855,0.06275328,1.1181253,1.1181253,1.1181253,5.1497855,5.1497855,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0885,1.0,0.0,100000.01,-0.0049251546,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.945656e-09,8.968878e-09,1.4142598,7.891828e-09,-144.90257,-455.05075,-455.05075,102.048615,142.17996,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,5.3254204,5.3254204,1.0,83.0381,61.864468,296.13345,158.91727,-0.0,3.4557256e-13,4.540022,4.540022,5.3254204,0.06275328,1.1181253,1.1181253,1.1181253,5.3254204,5.3254204,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.089,1.0,0.0,100000.01,-0.0049095782,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.9110994e-09,1.8467325e-08,1.4142598,7.82271e-09,-144.80942,-461.89282,-461.89282,102.048615,144.31776,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.501055,5.501055,1.0,60.901516,83.9079,229.63925,232.25359,0.0,3.449945e-13,4.7156568,4.7156568,5.501055,0.06275328,1.1181253,1.1181253,1.1181253,5.501055,5.501055,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0895,1.0,0.0,100000.01,-0.0048948005,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.856754e-09,1.6208892e-08,1.4142598,7.714012e-09,-140.2607,-454.52325,-454.52325,102.048615,142.01515,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,5.6766896,5.6766896,1.0,36.891087,103.36961,156.0794,298.44385,-0.0,3.4386426e-13,4.8912916,4.8912916,5.6766896,0.062753275,1.1181253,1.1181253,1.1181253,5.6766896,5.6766896,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.09,1.0,0.0,100000.01,-0.0048799366,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.8100763e-09,8.090136e-10,1.4142598,7.62065e-09,-131.39641,-433.16876,-433.16876,102.048615,135.34297,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,5.8523245,5.8523245,1.0,11.745582,119.650826,77.71727,355.45148,-0.0,3.4363837e-13,5.066926,5.066926,5.8523245,0.062753275,1.1181253,1.1181253,1.1181253,5.8523245,5.8523245,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0905,1.0,0.0,100000.01,-0.00486554,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.74915e-09,8.202077e-09,1.4142598,7.49879e-09,-118.489265,-398.48636,-398.48636,102.048615,124.50651,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,6.0279593,6.027959,1.0,-13.761316,132.25058,-3.036105,401.52246,0.0,3.4367152e-13,5.242561,5.242561,6.0279593,0.062753275,1.1181253,1.1181253,1.1181253,6.027959,6.0279593,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.091,1.0,0.0,100000.01,-0.004851628,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.6918084e-09,-6.6873224e-10,1.4142598,7.384099e-09,-101.9364,-351.5432,-351.5432,102.048615,109.83919,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,6.2035937,6.2035937,1.0,-38.8448,140.7812,-83.69606,435.2393,-0.0,3.4310304e-13,5.4181957,5.4181957,6.2035937,0.062753275,1.1181253,1.1181253,1.1181253,6.2035937,6.2035937,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0915,1.0,0.0,100000.01,-0.004837253,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.6539758e-09,1.0248871e-08,1.4142598,7.308429e-09,-82.24712,-293.78366,-293.78366,102.048615,91.7923,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.09604324,0.096043214,1.0,-62.733093,144.98022,-161.78084,455.5645,-0.0,3.4215195e-13,5.5938306,5.5938306,0.09604324,0.062753275,1.1181253,1.1181253,1.1181253,0.096043214,6.3792286,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.092,1.0,0.0,100000.01,-0.004822479,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.6116419e-09,2.1351698e-09,1.4142598,7.2237554e-09,-60.02724,-226.9849,-226.9849,102.048615,70.92111,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,0.27167794,0.27167794,1.0,-84.69119,144.71844,-234.88788,461.87277,0.0,3.399621e-13,5.769465,5.769465,0.27167794,0.06275327,1.1181253,1.1181253,1.1181253,0.27167794,6.5548635,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0925,1.0,0.0,100000.01,-0.0048071183,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.562337e-09,7.435416e-09,1.4142598,7.1251396e-09,-35.96042,-153.20216,-153.20216,102.048615,47.867798,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.44731265,0.44731265,1.0,-104.04349,140.0039,-300.7678,453.96997,-0.0,3.3844282e-13,5.9451,5.9451,0.44731265,0.062753275,1.1181253,1.1181253,1.1181253,0.44731265,6.730498,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.093,1.0,0.0,100000.01,-0.004791445,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.49256e-09,-4.0775285e-09,1.4142598,6.9855766e-09,-10.787156,-74.70565,-74.70565,102.048615,23.341677,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.6229474,0.6229474,1.0,-120.19454,130.98169,-357.39362,432.09927,0.0,3.3753886e-13,6.1207347,6.1207347,0.6229474,0.06275329,1.1181253,1.1181253,1.1181253,0.6229474,6.9061327,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0935,1.0,0.0,100000.01,-0.004775825,-6.400418,-1.0498687e-07,0.7070837,0.7070837,3.4320116e-09,-3.6720553e-09,1.4142598,6.864471e-09,14.71801,6.0894227,6.0894227,102.048615,-1.9026315,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.7985821,0.7985821,1.0,-132.6474,117.92939,-403.023,396.9336,0.0,3.3544096e-13,0.013183936,0.013183936,0.7985821,0.062753275,1.1181253,1.1181253,1.1181253,0.7985821,0.7985821,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.094,1.0,0.0,100000.01,-0.0047604064,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.3745082e-09,-2.2677535e-10,1.4142598,6.749457e-09,39.77033,86.697136,86.697136,102.048615,-27.088398,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,0.9742168,0.9742168,1.0,-141.01892,101.2486,-436.25208,349.55493,-0.0,3.327581e-13,0.18881865,0.18881865,0.9742168,0.062753275,1.1181253,1.1181253,1.1181253,0.9742168,0.9742168,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0945,1.0,0.0,100000.01,-0.0047447174,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.330884e-09,6.669396e-09,1.4142598,6.6622032e-09,63.59898,164.63733,164.63733,102.048615,-51.4407,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.1498516,1.1498516,1.0,-145.05153,81.45255,-456.05835,291.42105,0.0,3.3025207e-13,0.36445338,0.36445338,1.1498516,0.062753275,1.1181253,1.1181253,1.1181253,1.1498516,1.1498516,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.095,1.0,0.0,100000.01,-0.0047285897,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.2902436e-09,1.016426e-08,1.4142598,6.580917e-09,85.470795,237.51189,237.51189,102.048615,-74.21026,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,1.3254863,1.3254862,1.0,-144.62114,59.150345,-461.8325,224.32062,0.0,3.282167e-13,0.54008806,0.54008806,1.3254863,0.062753275,1.1181253,1.1181253,1.1181253,1.3254862,1.3254863,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0955,1.0,0.0,100000.01,-0.0047123763,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.2225258e-09,-1.2292144e-08,1.4142598,6.4454726e-09,104.712814,303.0786,303.0786,102.048615,-94.69649,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,1.5011209,1.5011209,1.0,-139.741,35.028183,-453.39682,150.3182,-0.0,3.2594725e-13,0.7157228,0.7157228,1.5011209,0.06275327,1.1181253,1.1181253,1.1181253,1.5011209,1.5011209,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.096,1.0,0.0,100000.01,-0.0046968265,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.1723097e-09,-3.4334384e-09,1.4142598,6.345034e-09,120.733,359.32013,359.32013,102.048615,-112.269066,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.6767557,1.6767557,1.0,-130.56126,9.828259,-431.0109,71.69077,0.0,3.2286814e-13,0.89135754,0.89135754,1.6767557,0.062753275,1.1181253,1.1181253,1.1181253,1.6767557,1.6767557,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0965,1.0,0.0,100000.01,-0.004682966,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.1395564e-09,9.065659e-10,1.4142598,6.2795227e-09,133.03844,404.50592,404.50592,102.048615,-126.387314,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,1.8523904,1.8523904,1.0,-117.364365,-15.674063,-395.36346,-9.142474,0.0,3.204146e-13,1.0669923,1.0669923,1.8523904,0.0627533,1.1181253,1.1181253,1.1181253,1.8523904,1.8523904,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.097,1.0,0.0,100000.01,-0.004669377,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.1138327e-09,6.4362906e-09,1.4142598,6.2280723e-09,141.25049,437.2458,437.2458,102.048615,-136.61684,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.0280252,2.0280252,1.0,-100.556366,-40.69412,-347.55136,-89.69442,-0.0,3.178477e-13,1.2426269,1.2426269,2.0280252,0.06275328,1.1181253,1.1181253,1.1181253,2.0280252,2.0280252,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0975,1.0,0.0,100000.01,-0.004655488,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.1003562e-09,-7.1836306e-09,1.4142598,6.2011174e-09,145.1165,456.5323,456.5323,102.048615,-142.64287,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.2036598,2.2036598,1.0,-80.65442,-64.46208,-289.0457,-167.48662,0.0,3.1613498e-13,1.4182616,1.4182616,2.2036598,0.06275326,1.1181253,1.1181253,1.1181253,2.2036598,2.2036598,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.098,1.0,0.0,100000.01,-0.0046407776,-6.400418,6.8802066e-08,0.7070837,0.7070837,3.0650529e-09,1.0144881e-08,1.4142598,6.130506e-09,144.51752,461.77206,461.77206,102.048615,-144.28003,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.3792946,2.3792946,1.0,-58.270863,-86.24666,-221.64653,-240.12553,-0.0,3.1294702e-13,1.5938964,1.5938964,2.3792946,0.062753275,1.1181253,1.1181253,1.1181253,2.3792946,2.3792946,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0985,1.0,0.0,100000.01,-0.0046260273,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.9842069e-09,8.556906e-09,1.4142598,5.9688032e-09,139.47198,452.8039,452.8039,102.048615,-141.47794,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.5549293,2.5549293,1.0,-34.094414,-105.37757,-147.4277,-305.3762,-0.0,3.1044365e-13,1.7695311,1.7695311,2.5549293,0.062753275,1.1181253,1.1181253,1.1181253,2.5549293,2.5549293,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.099,1.0,0.0,100000.01,-0.0046120407,-6.400418,6.8802066e-08,0.7070837,0.70708364,2.9126257e-09,4.8940563e-09,1.4142598,5.8256315e-09,130.13512,429.9037,429.9037,102.048615,-134.3228,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,2.7305639,2.7305639,1.0,-8.868933,-121.26618,-68.67276,-361.23093,0.0,3.0661273e-13,1.9451659,1.9451659,2.7305639,0.062753275,1.1181253,1.1181253,1.1181253,2.7305639,2.7305639,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.0995,1.0,0.0,100000.01,-0.0045983917,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.8356777e-09,6.563802e-09,1.4142598,5.671726e-09,116.79421,393.77606,393.77606,102.048615,-123.034775,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,2.9061987,2.9061987,1.0,16.629429,-133.42365,12.195126,-405.9712,-0.0,3.0361296e-13,2.1208005,2.1208005,2.9061987,0.06275328,1.1181253,1.1181253,1.1181253,2.9061987,2.9061987,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1,1.0,0.0,100000.01,-0.004585124,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.7872429e-09,-4.1886037e-09,1.4142598,5.57485e-09,99.85974,345.5326,345.5326,102.048615,-107.961174,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,3.0818334,3.0818334,1.0,41.61613,-141.47588,92.68779,-438.22037,-0.0,3.062605e-13,2.2964354,2.2964354,3.0818334,0.06275328,1.1181253,1.1181253,1.1181253,3.0818334,3.0818334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1005,1.0,0.0,100000.01,-0.0045714844,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.7448543e-09,1.3931439e-08,1.4142598,5.490067e-09,79.85276,286.65765,286.65765,102.048615,-89.56579,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,3.2574682,3.2574682,1.0,65.32237,-145.17513,170.3286,-456.98627,0.0,3.0971945e-13,2.47207,2.47207,3.2574682,0.06275327,1.1181253,1.1181253,1.1181253,3.2574682,3.2574682,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.101,1.0,0.0,100000.01,-0.004557494,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.7137743e-09,1.1724148e-08,1.4142598,5.427903e-09,57.388836,218.96277,218.96277,102.048615,-68.414604,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.4331028,3.4331028,1.0,87.01875,-144.4076,242.72868,-461.69144,-0.0,3.1026654e-13,2.6477046,2.6477046,3.4331028,0.06275327,1.1181253,1.1181253,1.1181253,3.4331028,3.4331028,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1015,1.0,0.0,100000.01,-0.004542763,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.6642961e-09,1.0529905e-08,1.4142598,5.32894e-09,33.159153,144.53075,144.53075,102.048615,-45.15843,0.0,102.24167,326.60928,1.0,-1.0,0.70962715,3.6087375,3.6087375,1.0,106.03771,-139.19687,307.6604,-452.19116,0.0,3.1023136e-13,2.8233395,2.8233395,3.6087375,0.06275327,1.1181253,1.1181253,1.1181253,3.6087375,3.6087375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.102,1.0,0.0,100000.01,-0.0045278887,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.6286295e-09,-1.3765715e-08,1.4142598,5.2576024e-09,7.9092193,65.65174,65.65174,102.048615,-20.512794,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.7843723,3.7843723,1.0,121.79407,-129.7033,363.12595,-428.77768,0.0,3.0859245e-13,2.998974,2.998974,3.7843723,0.06275326,1.1181253,1.1181253,1.1181253,3.7843723,3.7843723,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1025,1.0,0.0,100000.01,-0.0045129103,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.5867548e-09,8.4616305e-09,1.4142598,5.1738476e-09,-17.584068,-15.247245,-15.247245,102.048615,4.76398,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,3.960007,3.960007,1.0,133.80302,-116.218956,407.41867,-392.17145,-0.0,3.05811e-13,3.1746087,3.1746087,3.960007,0.062753275,1.1181253,1.1181253,1.1181253,3.960007,3.960007,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.103,1.0,0.0,100000.01,-0.0044978806,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.519888e-09,1.0335891e-08,1.4142598,5.0401052e-09,-42.536324,-95.6771,-95.6771,102.048615,29.894176,0.0,102.24167,326.60928,1.0,-1.0,0.7096272,4.1356416,4.1356416,1.0,141.69508,-99.15876,439.17584,-343.49872,0.0,3.0393608e-13,3.3502436,3.3502436,4.1356416,0.06275327,1.1181253,1.1181253,1.1181253,4.1356416,4.1356416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1035,1.0,0.0,100000.01,-0.0044828663,-6.400418,6.8802066e-08,0.7070837,0.70708364,2.4593205e-09,3.6785428e-09,1.4142598,4.9189626e-09,-66.17981,-173.16313,-173.16313,102.048615,54.104576,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.3112764,4.3112764,1.0,145.22742,-79.04761,457.4203,-284.25714,0.0,3.016272e-13,3.5258782,3.5258782,4.3112764,0.06275329,1.1181253,1.1181253,1.1181253,4.3112764,4.3112764,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.104,1.0,0.0,100000.01,-0.004467754,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.3929572e-09,3.3053178e-09,1.4142598,4.786227e-09,-87.78705,-245.32123,-245.32123,102.048615,76.65027,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,4.4869113,4.4869113,1.0,144.29135,-56.5043,461.59064,-216.26942,-0.0,3.005084e-13,3.701513,3.701513,4.4869113,0.062753275,1.1181253,1.1181253,1.1181253,4.4869113,4.4869113,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1045,1.0,0.0,100000.01,-0.004452598,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.3538091e-09,1.7020183e-08,1.4142598,4.7079256e-09,-106.69323,-309.93118,-309.93118,102.048615,96.83756,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.6625457,4.6625457,1.0,138.91566,-32.222446,451.55865,-141.62747,0.0,2.9667406e-13,3.8771477,3.8771477,4.6625457,0.06275328,1.1181253,1.1181253,1.1181253,4.6625457,4.6625457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.105,1.0,0.0,100000.01,-0.004438346,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.317744e-09,2.2702522e-09,1.4142598,4.635791e-09,-122.316635,-365.0051,-365.0051,102.048615,114.04533,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,4.8381805,4.8381805,1.0,129.2658,-6.9491587,427.63293,-62.62786,-0.0,2.914302e-13,4.0527825,4.0527825,4.8381805,0.06275328,1.1181253,1.1181253,1.1181253,4.8381805,4.8381805,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1055,1.0,0.0,100000.01,-0.004425493,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.3011217e-09,-4.537297e-09,1.4142598,4.602544e-09,-134.17656,-408.8484,-408.8484,102.048615,127.7441,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.0138154,5.0138154,1.0,115.63862,18.537941,390.54968,18.298698,-0.0,2.8904169e-13,4.228417,4.228417,5.0138154,0.062753275,1.1181253,1.1181253,1.1181253,5.0138154,5.0138154,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
