Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.106,1.0,0.0,100000.01,-0.0044128434,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.2867943e-09,2.3782851e-09,1.4142598,4.5738875e-09,-141.9081,-440.1121,-440.1121,102.048615,137.5124,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.18945,5.18945,1.0,98.45344,43.45466,341.44986,98.66224,0.0,2.6497145e-13,4.404052,4.404052,5.18945,0.062753275,1.1181253,1.1181253,1.1181253,5.18945,5.18945,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1065,1.0,0.0,100000.01,-0.0044000046,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.2841684e-09,5.789801e-09,1.4142598,4.5686352e-09,-145.27336,-457.8343,-457.8343,102.048615,143.04968,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.3650846,5.3650846,1.0,78.239006,67.03435,281.84418,175.9901,-0.0,2.294977e-13,4.5796866,4.5796866,5.3650846,0.062753275,1.1181253,1.1181253,1.1181253,5.3650846,5.3650846,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.107,1.0,0.0,100000.01,-0.004386534,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.2206554e-09,1.5549263e-08,1.4142598,4.4416013e-09,-144.1688,-461.4697,-461.4697,102.048615,144.18556,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.5407195,5.5407195,1.0,55.617294,88.551506,213.56664,247.90305,-0.0,2.110977e-13,4.7553215,4.7553215,5.5407195,0.06275328,1.1181253,1.1181253,1.1181253,5.5407195,5.5407195,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1075,1.0,0.0,100000.01,-0.0043733986,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.1707716e-09,6.890045e-09,1.4142598,4.3418265e-09,-138.6284,-450.90643,-450.90643,102.048615,140.88509,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.7163544,5.7163544,1.0,31.284328,107.34408,138.718,312.18842,0.0,1.9125414e-13,4.930956,4.930956,5.7163544,0.06275328,1.1181253,1.1181253,1.1181253,5.7163544,5.7163544,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.108,1.0,0.0,100000.01,-0.0043602916,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.1055615e-09,1.1142667e-09,1.4142598,4.211398e-09,-128.82265,-426.4695,-426.4695,102.048615,133.2498,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.8919888,5.8919888,1.0,5.988795,122.83385,59.601242,366.8683,-0.0,1.8055182e-13,5.1065907,5.1065907,5.8919888,0.06275327,1.1181253,1.1181253,1.1181253,5.8919888,5.8919888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1085,1.0,0.0,100000.01,-0.004347639,-6.400418,6.8802066e-08,0.7070837,0.7070837,2.0477082e-09,9.646422e-09,1.4142598,4.095684e-09,-115.05323,-388.91086,-388.91086,102.048615,121.514656,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,6.0676236,6.0676236,1.0,-19.491003,134.54424,-21.34935,410.26022,-0.0,1.6908804e-13,5.2822256,5.2822256,6.0676236,0.06275328,1.1181253,1.1181253,1.1181253,6.0676236,6.0676236,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.109,1.0,0.0,100000.01,-0.0043347455,-6.400418,6.8802066e-08,0.7070837,0.7070837,1.997601e-09,1.7939017e-08,1.4142598,3.9954626e-09,-97.74381,-339.38608,-339.38608,102.048615,106.040695,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,6.2432585,6.2432585,1.0,-44.371094,142.11491,-101.64306,441.0291,0.0,1.600898e-13,5.45786,5.45786,6.2432585,0.06275328,1.1181253,1.1181253,1.1181253,6.2432585,6.2432585,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1095,1.0,0.0,100000.01,-0.0043213833,-6.400418,6.8802066e-08,0.7070837,0.7070837,1.9419801e-09,-3.3443366e-09,1.4142598,3.884214e-09,-77.42699,-279.4189,-279.4189,102.048615,87.30405,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.1357077,0.13570769,1.0,-67.88596,145.31294,-178.80937,458.2283,-0.0,1.5206392e-13,5.633495,5.633495,0.1357077,0.062753275,1.1181253,1.1181253,1.1181253,0.13570769,6.418893,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.11,1.0,0.0,100000.01,-0.004307752,-6.400418,6.8802066e-08,0.7070837,0.7070837,1.868248e-09,-4.9775566e-09,1.4142598,3.7367403e-09,-54.72786,-210.85452,-210.85452,102.048615,65.881195,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.31134242,0.31134242,1.0,-89.31209,144.03995,-250.47403,461.32855,0.0,1.4424861e-13,5.8091297,5.8091297,0.31134242,0.06275326,1.1181253,1.1181253,1.1181253,0.31134242,6.5945277,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1105,1.0,0.0,100000.01,-0.0042937296,-6.400418,6.8802066e-08,0.7070837,0.7070837,1.8282067e-09,1.8497253e-09,1.4142598,3.6566523e-09,-30.344845,-135.80247,-135.80247,102.048615,42.431293,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,0.48697713,0.48697713,1.0,-107.990234,138.33508,-314.432,450.2345,0.0,1.3746803e-13,5.984764,5.984764,0.48697713,0.06275327,1.1181253,1.1181253,1.1181253,0.48697713,6.7701626,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.111,1.0,0.0,100000.01,-0.0042797886,-6.400418,6.8802066e-08,0.7070837,0.7070837,1.7672918e-09,1.6043181e-08,1.4142598,3.5348144e-09,-5.0281706,-56.572018,-56.572018,102.048615,17.675846,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.66261184,0.66261184,1.0,-123.345695,128.37387,-368.71545,425.28748,-0.0,1.3254161e-13,6.160399,6.160399,0.66261184,0.06275327,1.1181253,1.1181253,1.1181253,0.66261184,6.945797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1115,1.0,0.0,100000.01,-0.00426559,-6.400418,6.8802066e-08,0.7070837,0.7070837,1.7083382e-09,2.3561044e-09,1.4142598,3.4168997e-09,20.44321,24.39907,24.39907,102.048615,-7.623455,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.8382466,0.8382466,1.0,-134.90602,114.46281,-411.6541,387.25504,0.0,1.3015236e-13,0.05284841,0.05284841,0.8382466,0.062753275,1.1181253,1.1181253,1.1181253,0.8382466,0.8382466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.112,1.0,0.0,100000.01,-0.0042510093,-6.400418,1.385898e-07,0.7070837,0.70708364,1.6468419e-09,4.9584608e-09,1.4142598,3.293899e-09,45.28559,104.61944,104.61944,102.048615,-32.688194,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.0138813,1.0138813,1.0,-142.3155,97.02992,-441.92688,337.30743,0.0,1.2451391e-13,0.22848313,0.22848313,1.0138813,0.06275327,1.1181253,1.1181253,1.1181253,1.0138813,1.0138813,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1125,1.0,0.0,100000.01,-0.0042365957,-6.400418,1.385898e-07,0.7070837,0.7070837,1.6024453e-09,4.6087797e-10,1.4142598,3.2050997e-09,68.734604,181.62083,181.62083,102.048615,-56.747177,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,1.189516,1.189516,1.0,-145.34619,76.61158,-458.60226,276.98145,-0.0,1.1768918e-13,0.40411785,0.40411785,1.189516,0.06275327,1.1181253,1.1181253,1.1181253,1.189516,1.189516,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.113,1.0,0.0,100000.01,-0.004222384,-6.400418,1.385898e-07,0.7070837,0.7070837,1.5376007e-09,-6.606051e-09,1.4142598,3.0754022e-09,90.06877,253.03407,253.03407,102.048615,-79.06014,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.3651507,1.3651507,1.0,-143.9048,53.83603,-461.16727,208.13318,0.0,1.1139543e-13,0.57975256,0.57975256,1.3651507,0.062753275,1.1181253,1.1181253,1.1181253,1.3651507,1.3651507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1135,1.0,0.0,100000.01,-0.004208037,-6.400418,1.385898e-07,0.7070837,0.7070837,1.4899066e-09,-5.161948e-10,1.4142598,2.9800078e-09,108.631676,316.66187,316.66187,102.048615,-98.94055,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.5407854,1.5407854,1.0,-138.0357,29.404036,-449.54288,132.88101,-0.0,1.0634028e-13,0.75538725,0.75538725,1.5407854,0.062753275,1.1181253,1.1181253,1.1181253,1.5407854,1.5407854,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.114,1.0,0.0,100000.01,-0.0041950587,-6.400418,1.385898e-07,0.7070837,0.7070837,1.4558099e-09,5.219482e-09,1.4142598,2.91181e-09,123.85216,370.5465,370.5465,102.048615,-115.77673,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,1.7164202,1.7164202,1.0,-127.91949,4.067325,-424.08682,53.540318,-0.0,1.0113375e-13,0.931022,0.931022,1.7164202,0.06275327,1.1181253,1.1181253,1.1181253,1.7164202,1.7164202,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1145,1.0,0.0,100000.01,-0.0041824696,-6.400418,1.385898e-07,0.7070837,0.7070837,1.4332977e-09,9.818156e-09,1.4142598,2.8667828e-09,135.26192,413.03003,413.03003,102.048615,-129.05066,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,1.8920549,1.8920549,1.0,-113.86739,-21.39453,-385.5823,-27.447725,0.0,9.663387e-14,1.1066567,1.1066567,1.8920549,0.06275327,1.1181253,1.1181253,1.1181253,1.8920549,1.8920549,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.115,1.0,0.0,100000.01,-0.0041702883,-6.400418,1.385898e-07,0.7070837,0.7070837,1.4280672e-09,7.2745143e-09,1.4142598,2.856321e-09,142.50989,442.80533,442.80533,102.048615,-138.3539,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.0676897,2.0676897,1.0,-96.31178,-46.19811,-335.21408,-107.59125,-0.0,9.1965105e-14,1.2822914,1.2822914,2.0676897,0.062753275,1.1181253,1.1181253,1.1181253,2.0676897,2.0676897,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1155,1.0,0.0,100000.01,-0.004157501,-6.400418,1.385898e-07,0.7070837,0.7070837,1.3980543e-09,-7.6514944e-10,1.4142598,2.7962912e-09,145.37308,458.95624,458.95624,102.048615,-143.40022,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.2433243,2.2433243,1.0,-75.79282,-69.580246,-274.53186,-184.42436,-0.0,8.861339e-14,1.4579262,1.4579262,2.2433243,0.062753275,1.1181253,1.1181253,1.1181253,2.2433243,2.2433243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.116,1.0,0.0,100000.01,-0.004144537,-6.400418,1.385898e-07,0.7070837,0.7070837,1.3521281e-09,2.224671e-09,1.4142598,2.7044327e-09,143.76337,460.9858,460.9858,102.048615,-144.03436,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.418959,2.418959,1.0,-52.94185,-90.82152,-205.40276,-255.58305,0.0,8.511732e-14,1.6335609,1.6335609,2.418959,0.06275327,1.1181253,1.1181253,1.1181253,2.418959,2.418959,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1165,1.0,0.0,100000.01,-0.0041317465,-6.400418,1.385898e-07,0.7070837,0.7070837,1.3001795e-09,4.796893e-09,1.4142598,2.6005287e-09,137.7303,448.83163,448.83163,102.048615,-140.23682,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.5945938,2.5945938,1.0,-28.461939,-109.268364,-129.95375,-318.87787,-0.0,8.056681e-14,1.8091955,1.8091955,2.5945938,0.062753275,1.1181253,1.1181253,1.1181253,2.5945938,2.5945938,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.117,1.0,0.0,100000.01,-0.0041192635,-6.400418,1.385898e-07,0.7070837,0.7070837,1.2271142e-09,-6.9227495e-09,1.4142598,2.4543887e-09,127.4595,422.86765,422.86765,102.048615,-132.1244,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.7702284,2.7702284,1.0,-3.1063025,-124.3532,-50.506283,-372.36136,-0.0,7.7112985e-14,1.9848303,1.9848303,2.7702284,0.062753275,1.1181253,1.1181253,1.1181253,2.7702284,2.7702284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1175,1.0,0.0,100000.01,-0.004107256,-6.400418,1.385898e-07,0.7070837,0.7070837,1.171047e-09,9.754546e-10,1.4142598,2.342247e-09,113.26699,383.89273,383.89273,102.048615,-119.94674,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.9458632,2.9458632,1.0,22.34491,-135.61191,30.495178,-414.3879,0.0,1.5565092e-13,2.160465,2.160465,2.9458632,0.06275329,1.1181253,1.1181253,1.1181253,2.9458632,2.9458632,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.118,1.0,0.0,100000.01,-0.004095272,-6.400418,1.385898e-07,0.7070837,0.7070837,1.1017304e-09,6.123557e-09,1.4142598,2.2036049e-09,95.58944,333.10605,333.10605,102.048615,-104.07852,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,3.1214979,3.1214979,1.0,47.10861,-142.69804,110.55835,-443.6644,-0.0,2.4606714e-13,2.3360996,2.3360996,3.1214979,0.06275328,1.1181253,1.1181253,1.1181253,3.1214979,3.1214979,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1185,1.0,0.0,100000.01,-0.0040827165,-6.400418,1.385898e-07,0.7070837,0.7070837,1.0464857e-09,-5.887077e-09,1.4142598,2.093108e-09,74.970764,272.07028,272.07028,102.048615,-85.00797,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,3.2971325,3.2971325,1.0,70.42285,-145.39362,187.21983,-459.2901,0.0,3.0714827e-13,2.5117345,2.5117345,3.2971325,0.062753275,1.1181253,1.1181253,1.1181253,3.2971325,3.2971325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.119,1.0,0.0,100000.01,-0.0040698377,-6.400418,1.385898e-07,0.7070837,0.7070837,1.0023294e-09,-3.1011163e-09,1.4142598,2.0047897e-09,52.045357,202.66335,202.66335,102.048615,-63.321877,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,3.4727674,3.4727674,1.0,91.5703,-143.61565,258.12088,-460.7842,0.0,3.499274e-13,2.687369,2.687369,3.4727674,0.06275327,1.1181253,1.1181253,1.1181253,3.4727674,3.4727674,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1195,1.0,0.0,100000.01,-0.004056631,-6.400418,1.385898e-07,0.7070837,0.7070837,9.512645e-10,7.4094877e-09,1.4142598,1.9026534e-09,27.5186,127.0208,127.0208,102.048615,-39.68747,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,3.648402,3.648402,1.0,109.90028,-137.41888,321.07996,-448.10074,-0.0,3.7797006e-13,2.863004,2.863004,3.648402,0.06275328,1.1181253,1.1181253,1.1181253,3.648402,3.648402,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.12,1.0,0.0,100000.01,-0.0040433793,-6.400418,1.385898e-07,0.7070837,0.7070837,8.948066e-10,-4.138276e-09,1.4142598,1.7897301e-09,2.1451447,47.470036,47.470036,102.048615,-14.831946,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,3.8240368,3.8240368,1.0,124.848816,-126.99396,374.15994,-421.62997,0.0,3.9512542e-13,3.0386386,3.0386386,3.8240368,0.062753275,1.1181253,1.1181253,1.1181253,3.8240368,3.8240368,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1205,1.0,0.0,100000.01,-0.0040300777,-6.400418,1.385898e-07,0.7070837,0.7070837,8.4945195e-10,-1.3586831e-08,1.4142598,1.6990148e-09,-23.294313,-33.541298,-33.541298,102.048615,10.479932,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,3.9996715,3.9996715,1.0,135.95596,-112.661644,415.72766,-382.18634,0.0,4.0422914e-13,3.2142732,3.2142732,3.9996715,0.06275328,1.1181253,1.1181253,1.1181253,3.9996715,3.9996715,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.121,1.0,0.0,100000.01,-0.004016782,-6.400418,1.385898e-07,0.7070837,0.7070837,7.9986134e-10,-6.5559147e-10,1.4142598,1.5998273e-09,-48.017044,-113.52063,-113.52063,102.048615,35.46936,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.1753063,4.1753063,1.0,142.87996,-94.86292,444.50412,-330.9835,-0.0,4.0856684e-13,3.389908,3.389908,4.1753063,0.06275326,1.1181253,1.1181253,1.1181253,4.1753063,4.1753063,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1215,1.0,0.0,100000.01,-0.004003106,-6.400418,1.385898e-07,0.7070837,0.7070837,7.4564e-10,-2.5268583e-09,1.4142598,1.4913774e-09,-71.262375,-190.00711,-190.00711,102.048615,59.367455,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,4.3509407,4.3509407,1.0,145.40779,-74.14542,459.6039,-269.5968,0.0,4.084424e-13,3.5655427,3.5655427,4.3509407,0.06275329,1.1181253,1.1181253,1.1181253,4.3509407,4.3509407,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.122,1.0,0.0,100000.01,-0.003989602,-6.400418,1.385898e-07,0.7070837,0.7070837,6.878965e-10,-7.3176483e-09,1.4142598,1.375883e-09,-92.31507,-260.6474,-260.6474,102.048615,81.43891,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.5265756,4.5265756,1.0,143.46165,-51.146587,460.56247,-199.91508,-0.0,4.0655904e-13,3.7411776,3.7411776,4.5265756,0.06275327,1.1181253,1.1181253,1.1181253,4.5265756,4.5265756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1225,1.0,0.0,100000.01,-0.003975963,-6.400418,1.385898e-07,0.7070837,0.7070837,6.421622e-10,-4.2089456e-09,1.4142598,1.2844082e-09,-110.5274,-323.268,-323.268,102.048615,101.00463,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,4.7022104,4.7022104,1.0,137.10146,-26.57406,447.35028,-124.0823,-0.0,4.0291753e-13,3.9168122,3.9168122,4.7022104,0.062753275,1.1181253,1.1181253,1.1181253,4.7022104,4.7022104,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.123,1.0,0.0,100000.01,-0.0039633764,-6.400418,1.385898e-07,0.7070837,0.7070837,6.193078e-10,6.183242e-09,1.4142598,1.2386966e-09,-125.338974,-375.94217,-375.94217,102.048615,117.4626,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,4.877845,4.877845,1.0,126.522865,-1.1838923,420.3739,-44.431717,0.0,3.9620819e-13,4.092447,4.092447,4.877845,0.062753275,1.1181253,1.1181253,1.1181253,4.877845,4.877845,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1235,1.0,0.0,100000.01,-0.0039518983,-6.400418,1.385898e-07,0.7070837,0.7070837,5.908399e-10,1.4792321e-08,1.4142598,1.1817569e-09,-136.29408,-417.04922,-417.04922,102.048615,130.30644,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.0534797,5.0534797,1.0,112.05138,24.2427,380.4633,36.585957,-0.0,3.8108638e-13,4.2680817,4.2680817,5.0534797,0.06275328,1.1181253,1.1181253,1.1181253,5.0534797,5.0534797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.124,1.0,0.0,100000.01,-0.0039404314,-6.400418,1.385898e-07,0.7070837,0.7070837,5.7433464e-10,-7.63818e-10,1.4142598,1.1487443e-09,-143.05563,-445.32437,-445.32437,102.048615,139.14098,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.2291145,5.2291145,1.0,94.132256,48.923386,328.84644,116.47794,-0.0,3.4048458e-13,4.4437165,4.4437165,5.2291145,0.06275326,1.1181253,1.1181253,1.1181253,5.2291145,5.2291145,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1245,1.0,0.0,100000.01,-0.003928552,-6.400418,1.385898e-07,0.7070837,0.7070837,5.60152e-10,-3.6855477e-10,1.4142598,1.1203771e-09,-145.41562,-459.89764,-459.89764,102.048615,143.69437,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.4047494,5.4047494,1.0,73.31683,72.098785,267.11154,192.78609,0.0,3.6787232e-13,4.619351,4.619351,5.4047494,0.0627533,1.1181253,1.1181253,1.1181253,5.4047494,5.4047494,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.125,1.0,0.0,100000.01,-0.003916147,-6.400418,1.385898e-07,0.7070837,0.7070837,5.376953e-10,6.057383e-09,1.4142598,1.0754608e-09,-143.3014,-460.32062,-460.32062,102.048615,143.82652,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.580384,5.580384,1.0,50.245583,93.05582,197.15808,263.16254,-0.0,9.797715e-13,4.794986,4.794986,5.580384,0.062753275,1.1181253,1.1181253,1.1181253,5.580384,5.580384,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1255,1.0,0.0,100000.01,-0.0039040733,-6.400418,1.385898e-07,0.7070837,0.7070837,4.861595e-10,8.3312873e-10,1.4142598,9.723825e-10,-136.77803,-446.5803,-446.5803,102.048615,139.53339,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.7560186,5.7560186,1.0,25.628357,111.14968,121.13838,325.44193,0.0,1.4947764e-12,4.9706206,4.9706206,5.7560186,0.06275328,1.1181253,1.1181253,1.1181253,5.7560186,5.7560186,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.126,1.0,0.0,100000.01,-0.0038922373,-6.400418,1.385898e-07,0.7070837,0.7070837,4.3851822e-10,-7.758604e-09,1.4142598,8.7709373e-10,-126.046234,-419.09943,-419.09943,102.048615,130.94702,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.9316535,5.9316535,1.0,0.2225883,125.82365,41.391457,377.70798,0.0,1.827104e-12,5.146255,5.146255,5.9316535,0.062753275,1.1181253,1.1181253,1.1181253,5.9316535,5.9316535,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1265,1.0,0.0,100000.01,-0.0038810663,-6.400418,1.385898e-07,0.7070837,0.7070837,3.7841869e-10,6.057276e-09,1.4142598,7.5688683e-10,-111.43621,-378.72357,-378.72357,102.048615,118.33165,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,6.107288,6.107288,1.0,-25.19003,136.62624,-39.629013,418.3526,-0.0,2.0401042e-12,5.32189,5.32189,6.107288,0.062753275,1.1181253,1.1181253,1.1181253,6.107288,6.107288,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.127,1.0,0.0,100000.01,-0.0038698737,-6.400418,1.385898e-07,0.7070837,0.7070837,3.260782e-10,-1.2254918e-08,1.4142598,6.52199e-10,-93.39747,-326.69504,-326.69504,102.048615,102.0754,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,6.2829227,6.2829227,1.0,-49.82759,143.22507,-119.43016,446.12518,0.0,2.1975755e-12,5.4975247,5.4975247,6.2829227,0.06275329,1.1181253,1.1181253,1.1181253,6.2829227,6.2829227,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1275,1.0,0.0,100000.01,-0.0038583325,-6.400418,1.385898e-07,0.7070837,0.7070837,2.9616104e-10,8.5397085e-09,1.4142598,5.923607e-10,-72.48505,-264.61462,-264.61462,102.048615,82.67847,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.17537218,0.17537218,1.0,-72.93204,145.41708,-195.55664,460.17126,0.0,2.299483e-12,5.673159,5.673159,0.17537218,0.062753275,1.1181253,1.1181253,1.1181253,0.17537218,6.4585576,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.128,1.0,0.0,100000.01,-0.0038460137,-6.400418,1.385898e-07,0.7070837,0.7070837,2.6121122e-10,-8.978506e-09,1.4142598,5.224566e-10,-49.342384,-194.39246,-194.39246,102.048615,60.73765,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.3510069,0.3510069,1.0,-93.79249,143.13487,-265.66617,460.05865,-0.0,2.3459797e-12,5.848794,5.848794,0.3510069,0.06275327,1.1181253,1.1181253,1.1181253,0.3510069,6.634192,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1285,1.0,0.0,100000.01,-0.0038333598,-6.400418,1.385898e-07,0.7070837,0.7070837,2.1580077e-10,-7.000847e-09,1.4142598,4.3162973e-10,-24.681534,-118.18917,-118.18917,102.048615,36.92804,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,0.5266416,0.5266416,1.0,-111.767105,136.44864,-327.6016,445.79077,0.0,2.3669534e-12,6.024429,6.024429,0.5266416,0.062753275,1.1181253,1.1181253,1.1181253,0.5266416,6.809827,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.129,1.0,0.0,100000.01,-0.003820526,-6.400418,1.385898e-07,0.7070837,0.7070837,1.6553142e-10,-7.0755606e-09,1.4142598,3.3108447e-10,0.73872447,-38.34939,-38.34939,102.048615,11.982213,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.70227635,0.70227635,1.0,-126.302826,125.5641,-379.45728,417.80667,0.0,2.3698105e-12,6.2000637,6.2000637,0.70227635,0.06275327,1.1181253,1.1181253,1.1181253,0.70227635,6.9854617,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1295,1.0,0.0,100000.01,-0.0038075494,-6.400418,1.4292866e-07,0.7070837,0.7070837,1.3379964e-10,-1.182286e-08,1.4142598,2.6761676e-10,26.136253,42.670338,42.670338,102.048615,-13.332287,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.87791103,0.87791103,1.0,-136.95242,110.81617,-419.63766,376.96732,-0.0,2.3571145e-12,0.09251288,0.09251288,0.87791103,0.06275327,1.1181253,1.1181253,1.1181253,0.87791103,0.87791103,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.13,1.0,0.0,100000.01,-0.0037944128,-6.400418,1.4292866e-07,0.7070837,0.7070837,9.51994e-11,3.4707488e-09,1.4142598,1.9041123e-10,50.729614,122.37717,122.37717,102.048615,-38.236572,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,1.0535457,1.0535457,1.0,-143.38823,92.65861,-446.90652,324.52936,0.0,2.3320475e-12,0.2681476,0.2681476,1.0535457,0.062753275,1.1181253,1.1181253,1.1181253,1.0535457,1.0535457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1305,1.0,0.0,100000.01,-0.003781227,-6.400418,1.4292866e-07,0.7070837,0.7070837,4.5731096e-11,-2.3589466e-09,1.4142598,9.1468166e-11,73.76211,198.31865,198.31865,102.048615,-61.964386,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.2291805,1.2291805,1.0,-145.4122,71.65009,-460.42477,262.10614,-0.0,2.29854e-12,0.4437823,0.4437823,1.2291805,0.062753275,1.1181253,1.1181253,1.1181253,1.2291805,1.2291805,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.131,1.0,0.0,100000.01,-0.0037681316,-6.400418,1.4292866e-07,0.7070837,0.7070837,-1.0146886e-11,5.2792765e-10,1.4142598,-2.0295097e-11,94.52506,268.1582,268.1582,102.048615,-83.78565,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.4048152,1.4048152,1.0,-142.9621,48.437027,-459.77655,191.61835,-0.0,2.2603694e-12,0.619417,0.619417,1.4048152,0.06275326,1.1181253,1.1181253,1.1181253,1.4048152,1.4048152,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1315,1.0,0.0,100000.01,-0.0037552048,-6.400418,1.4292866e-07,0.7070837,0.70708364,-5.7055024e-11,4.3868207e-09,1.4142598,-1.141175e-10,112.37965,329.74698,329.74698,102.048615,-103.02898,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,1.5804499,1.5804499,1.0,-136.11328,23.733633,-444.98175,115.23479,0.0,2.2191908e-12,0.79505175,0.79505175,1.5804499,0.062753275,1.1181253,1.1181253,1.1181253,1.5804499,1.5804499,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.132,1.0,0.0,100000.01,-0.0037440592,-6.400418,1.4292866e-07,0.7070837,0.7070837,-1.10914396e-10,8.055952e-09,1.4142598,-2.2184328e-10,126.77649,381.18997,381.18997,102.048615,-119.10227,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,1.7560847,1.7560847,1.0,-125.076485,-1.7000066,-416.49564,35.30564,-0.0,2.1575623e-12,0.97068644,0.97068644,1.7560847,0.062753275,1.1181253,1.1181253,1.1181253,1.7560847,1.7560847,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1325,1.0,0.0,100000.01,-0.0037337972,-6.400418,1.4292866e-07,0.7070837,0.7070837,-1.3567653e-10,-1.0920762e-08,1.4142598,-2.713708e-10,137.27263,420.90442,420.90442,102.048615,-131.51099,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.9317193,1.9317193,1.0,-110.19129,-27.081339,-375.1946,-45.709797,-0.0,1.9093895e-12,1.1463212,1.1463212,1.9317193,0.06275327,1.1181253,1.1181253,1.1181253,1.9317193,1.9317193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.133,1.0,0.0,100000.01,-0.0037229941,-6.400418,1.4292866e-07,0.7070837,0.7070837,-1.3461252e-10,9.38807e-09,1.4142598,-2.6924263e-10,143.54512,447.6683,447.6683,102.048615,-139.87334,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.1073542,2.1073542,1.0,-91.915695,-51.629425,-322.3495,-125.318825,0.0,1.6791562e-12,1.3219559,1.3219559,2.1073542,0.06275328,1.1181253,1.1181253,1.1181253,2.1073542,2.1073542,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1335,1.0,0.0,100000.01,-0.0037116003,-6.400418,1.4292866e-07,0.7070837,0.7070837,-1.5905592e-10,5.696651e-09,1.4142598,-3.1813263e-10,145.40097,460.65817,460.65817,102.048615,-143.932,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.2829888,2.2829888,1.0,-70.81201,-74.58896,-259.58618,-201.07199,-0.0,1.5087971e-12,1.4975907,1.4975907,2.2829888,0.062753275,1.1181253,1.1181253,1.1181253,2.2829888,2.2829888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.134,1.0,0.0,100000.01,-0.0037000831,-6.400418,1.4292866e-07,0.7070837,0.7070837,-1.7957184e-10,-3.447057e-09,1.4142598,-3.5916714e-10,142.78307,459.4744,459.4744,102.048615,-143.56212,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.4586234,2.4586234,1.0,-47.529556,-95.25351,-188.83586,-270.63852,0.0,1.374652e-12,1.6732253,1.6732253,2.4586234,0.06275326,1.1181253,1.1181253,1.1181253,2.4586234,2.4586234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1345,1.0,0.0,100000.01,-0.0036888497,-6.400418,1.4292866e-07,0.7070837,0.7070837,-2.4258298e-10,-3.2312664e-09,1.4142598,-4.8519766e-10,135.77197,444.15332,444.15332,102.048615,-138.77509,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.6342583,2.6342583,1.0,-22.784695,-112.987274,-112.275375,-331.87796,0.0,1.2716388e-12,1.84886,1.84886,2.6342583,0.06275327,1.1181253,1.1181253,1.1181253,2.6342583,2.6342583,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.135,1.0,0.0,100000.01,-0.0036780213,-6.400418,1.4292866e-07,0.7070837,0.7070837,-2.9948685e-10,-1.19311885e-08,1.4142598,-5.9901284e-10,124.5834,415.16638,415.16638,102.048615,-129.71815,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.809893,2.809893,1.0,2.6612134,-127.244606,-32.260357,-382.90604,-0.0,1.1876434e-12,2.0244946,2.0244946,2.809893,0.06275327,1.1181253,1.1181253,1.1181253,2.809893,2.809893,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1355,1.0,0.0,100000.01,-0.0036675595,-6.400418,1.4292866e-07,0.7070837,0.7070837,-3.52224e-10,8.942522e-09,1.4142598,-7.04494e-10,109.56159,373.4055,373.4055,102.048615,-116.67002,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.9855278,2.9855278,1.0,28.02524,-137.58684,48.74726,-422.15274,0.0,1.1142037e-12,2.2001295,2.2001295,2.9855278,0.06275328,1.1181253,1.1181253,1.1181253,2.9855278,2.9855278,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.136,1.0,0.0,100000.01,-0.0036567643,-6.400418,1.4292866e-07,0.7070837,0.7070837,-4.0321976e-10,1.2161887e-09,1.4142598,-8.0649215e-10,91.16877,320.15552,320.15552,102.048615,-100.03214,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,3.1611624,3.1611624,1.0,52.526978,-143.69574,128.255,-448.41052,0.0,1.0611572e-12,2.3757641,2.3757641,3.1611624,0.062753275,1.1181253,1.1181253,1.1181253,3.1611624,3.1611624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1365,1.0,0.0,100000.01,-0.003645339,-6.400418,1.4292866e-07,0.7070837,0.7070837,-4.3757342e-10,5.1697944e-09,1.4142598,-8.75204e-10,69.97083,257.0549,257.0549,102.048615,-80.316444,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,3.336797,3.336797,1.0,75.412544,-145.38338,203.81654,-460.87146,-0.0,1.0129806e-12,2.551399,2.551399,3.336797,0.06275327,1.1181253,1.1181253,1.1181253,3.336797,3.336797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.137,1.0,0.0,100000.01,-0.0036335662,-6.400418,1.4292866e-07,0.7070837,0.7070837,-4.782002e-10,-8.857508e-09,1.4142598,-9.564629e-10,46.620007,186.04512,186.04512,102.048615,-58.129536,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,3.5124319,3.5124319,1.0,95.97779,-142.5978,273.107,-459.15213,0.0,9.723376e-13,2.7270336,2.7270336,3.5124319,0.06275326,1.1181253,1.1181253,1.1181253,3.5124319,3.5124319,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1375,1.0,0.0,100000.01,-0.0036217838,-6.400418,1.4292866e-07,0.7070837,0.7070837,-5.245068e-10,9.434316e-09,1.4142598,-1.0490822e-09,21.83476,109.31105,109.31105,102.048615,-34.154083,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,3.6880665,3.6880665,1.0,113.589966,-135.42473,333.99442,-443.30545,0.0,9.374026e-13,2.9026682,2.9026682,3.6880665,0.06275327,1.1181253,1.1181253,1.1181253,3.6880665,3.6880665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.138,1.0,0.0,100000.01,-0.0036096023,-6.400418,1.4292866e-07,0.7070837,0.7070837,-5.5800753e-10,1.8067252e-09,1.4142598,-1.116088e-09,-3.6223032,29.213657,29.213657,102.048615,-9.127767,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,3.863701,3.863701,1.0,127.70717,-124.08486,384.60535,-413.81903,-0.0,9.003422e-13,3.078303,3.078303,3.863701,0.062753275,1.1181253,1.1181253,1.1181253,3.863701,3.863701,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1385,1.0,0.0,100000.01,-0.00359743,-6.400418,1.4292866e-07,0.7070837,0.7070837,-5.9835864e-10,-3.4070469e-09,1.4142598,-1.1967954e-09,-28.967915,-51.782593,-51.782593,102.048615,16.179398,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.0393357,4.0393357,1.0,137.89502,-108.92711,423.38263,-371.60007,0.0,8.6049673e-13,3.2539377,3.2539377,4.0393357,0.06275327,1.1181253,1.1181253,1.1181253,4.0393357,4.0393357,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.139,1.0,0.0,100000.01,-0.0035852604,-6.400418,1.4292866e-07,0.7070837,0.7070837,-6.3805883e-10,3.5392673e-09,1.4142598,-1.276201e-09,-53.422234,-131.18558,-131.18558,102.048615,40.988747,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.2149706,4.2149706,1.0,143.84009,-90.417854,449.13315,-317.94757,-0.0,8.296459e-13,3.4295726,3.4295726,4.2149706,0.06275328,1.1181253,1.1181253,1.1181253,4.2149706,4.2149706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1395,1.0,0.0,100000.01,-0.0035729138,-6.400418,1.4292866e-07,0.7070837,0.7070837,-6.907296e-10,1.120766e-08,1.4142598,-1.3815494e-09,-76.232834,-206.5522,-206.5522,102.048615,64.53694,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.3906054,4.3906054,1.0,145.35942,-69.126595,461.06458,-254.51237,-0.0,8.000046e-13,3.6052072,3.6052072,4.3906054,0.06275326,1.1181253,1.1181253,1.1181253,4.3906054,4.3906054,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.14,1.0,0.0,100000.01,-0.0035606322,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.108703e-10,-2.8604707e-09,1.4142598,-1.4218334e-09,-96.69788,-275.56354,-275.56354,102.048615,86.09944,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.5662403,4.5662403,1.0,142.4063,-45.70842,458.8098,-183.24625,0.0,7.73187e-13,3.7808418,3.7808418,4.5662403,0.062753275,1.1181253,1.1181253,1.1181253,4.5662403,4.5662403,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1405,1.0,0.0,100000.01,-0.0035480002,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.5141393e-10,-1.0268099e-08,1.4142598,-1.502926e-09,-114.1877,-336.09628,-336.09628,102.048615,105.01281,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.7418747,4.7418747,1.0,135.07156,-20.883873,442.43823,-106.34195,-0.0,7.431095e-13,3.9564767,3.9564767,4.7418747,0.06275328,1.1181253,1.1181253,1.1181253,4.7418747,4.7418747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.141,1.0,0.0,100000.01,-0.0035374975,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.624775e-10,5.133055e-09,1.4142598,-1.5250546e-09,-128.16414,-386.28787,-386.28787,102.048615,120.69511,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,4.9175096,4.9175096,1.0,123.58091,4.583236,412.45355,-26.165682,-0.0,7.1482577e-13,4.1321115,4.1321115,4.9175096,0.06275326,1.1181253,1.1181253,1.1181253,4.9175096,4.9175096,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1415,1.0,0.0,100000.01,-0.0035276292,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.478372e-10,5.158219e-09,1.4142598,-1.4957721e-09,-138.19719,-424.59402,-424.59402,102.048615,132.66382,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.0931444,5.0931444,1.0,108.28787,29.909327,369.77838,54.815662,0.0,6.9155483e-13,4.307746,4.307746,5.0931444,0.06275326,1.1181253,1.1181253,1.1181253,5.0931444,5.0931444,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.142,1.0,0.0,100000.01,-0.0035173788,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.3897616e-10,-7.464597e-09,1.4142598,-1.4780489e-09,-143.97815,-449.83615,-449.83615,102.048615,140.55067,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.268779,5.268779,1.0,89.662994,54.315155,315.72574,134.11041,-0.0,6.6295624e-13,4.483381,4.483381,5.268779,0.06275327,1.1181253,1.1181253,1.1181253,5.268779,5.268779,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1425,1.0,0.0,100000.01,-0.0035070842,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.3202683e-10,-1.8547064e-09,1.4142598,-1.4641492e-09,-145.32913,-461.23755,-461.23755,102.048615,144.11302,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.4444137,5.4444137,1.0,68.279335,77.0498,251.95872,209.27882,0.0,6.3858326e-13,4.6590157,4.6590157,5.4444137,0.06275327,1.1181253,1.1181253,1.1181253,5.4444137,5.4444137,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.143,1.0,0.0,100000.01,-0.0034970713,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.268158e-10,1.5974774e-08,1.4142598,-1.4537265e-09,-142.20857,-458.44745,-458.44745,102.048615,143.24126,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,5.6200485,5.6200485,1.0,44.794834,97.41374,180.43938,278.00806,0.0,6.1545967e-13,4.83465,4.83465,5.6200485,0.06275327,1.1181253,1.1181253,1.1181253,5.6200485,5.6200485,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1435,1.0,0.0,100000.01,-0.0034867106,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.572737e-10,1.3613515e-08,1.4142598,-1.5146463e-09,-134.71251,-441.55167,-441.55167,102.048615,137.96219,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.795683,5.795683,1.0,19.932072,114.78043,103.3682,338.18344,-0.0,4.0471473e-13,5.010285,5.010285,5.795683,0.06275327,1.1181253,1.1181253,1.1181253,5.795683,5.795683,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.144,1.0,0.0,100000.01,-0.0034763732,-6.400418,1.4292866e-07,0.7070837,0.7070837,-7.8504736e-10,7.6438065e-09,1.4142598,-1.5701973e-09,-123.07155,-411.07007,-411.07007,102.048615,128.43826,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,5.971318,5.971318,1.0,-5.543968,128.61552,23.116564,387.9535,0.0,-2.8673654e-13,5.18592,5.18592,5.971318,0.06275329,1.1181253,1.1181253,1.1181253,5.971318,5.971318,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1445,1.0,0.0,100000.01,-0.0034661882,-6.400418,1.4292866e-07,0.7070837,0.7070837,-8.26962e-10,1.18793e-08,1.4142598,-1.654032e-09,-107.64389,-367.94055,-367.94055,102.048615,114.9625,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,6.1469526,6.1469526,1.0,-30.849428,138.49332,-57.846333,425.78687,0.0,-7.786124e-13,5.361554,5.361554,6.1469526,0.06275327,1.1181253,1.1181253,1.1181253,6.1469526,6.1469526,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.145,1.0,0.0,100000.01,-0.003456022,-6.400418,1.4292866e-07,0.7070837,0.7070837,-8.7632135e-10,-6.4509913e-09,1.4142598,-1.7527572e-09,-88.904205,-313.49008,-313.49008,102.048615,97.94954,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.039401934,0.039401937,1.0,-55.205704,144.10991,-137.0294,450.5195,-0.0,-1.0965464e-12,5.537189,5.537189,0.039401934,0.06275328,1.1181253,1.1181253,1.1181253,0.039401937,6.322587,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1455,1.0,0.0,100000.01,-0.003445433,-6.400418,1.4292866e-07,0.7070837,0.7070837,-9.0450986e-10,-7.460012e-10,1.4142598,-1.8091378e-09,-67.42909,-249.39407,-249.39407,102.048615,77.92283,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,0.21503665,0.21503666,1.0,-77.86339,145.29248,-211.99629,461.39035,0.0,-1.3210777e-12,5.712824,5.712824,0.21503665,0.06275326,1.1181253,1.1181253,1.1181253,0.21503666,6.498222,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.146,1.0,0.0,100000.01,-0.0034348709,-6.400418,1.4292866e-07,0.7070837,0.7070837,-9.539504e-10,-5.3384888e-09,1.4142598,-1.9080253e-09,-43.87929,-177.62462,-177.62462,102.048615,55.49856,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.39067137,0.39067137,1.0,-98.12535,142.00464,-280.44043,458.06503,-0.0,-1.4741984e-12,5.8884587,5.8884587,0.39067137,0.062753275,1.1181253,1.1181253,1.1181253,0.39067137,6.6738567,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1465,1.0,0.0,100000.01,-0.0034240463,-6.400418,1.4292866e-07,0.7070837,0.7070837,-9.898375e-10,-3.9620325e-09,1.4142598,-1.9798043e-09,-18.979399,-100.38994,-100.38994,102.048615,31.366695,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,0.56630605,0.5663061,1.0,-115.36816,134.34755,-340.25586,440.64578,-0.0,-1.5725278e-12,6.064093,6.064093,0.56630605,0.06275328,1.1181253,1.1181253,1.1181253,0.5663061,6.8494916,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.147,1.0,0.0,100000.01,-0.0034125177,-6.400418,1.4292866e-07,0.7070837,0.70708364,-1.017805e-09,3.27365e-09,1.4142598,-2.035743e-09,6.504457,-20.066437,-20.066437,102.048615,6.26973,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,0.7419408,0.7419408,1.0,-129.06128,122.556816,-389.60217,409.6686,0.0,-1.6399667e-12,6.239728,6.239728,0.7419408,0.06275328,1.1181253,1.1181253,1.1181253,0.7419408,7.025126,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1475,1.0,0.0,100000.01,-0.0034005523,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.0573193e-09,-1.3215862e-08,1.4142598,-2.1147768e-09,31.788183,60.874477,60.874477,102.048615,-19.020145,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,0.91757554,0.91757554,1.0,-138.7834,106.99521,-426.9611,366.0866,-0.0,-1.6851758e-12,0.13217735,0.13217735,0.91757554,0.06275329,1.1181253,1.1181253,1.1181253,0.91757554,0.91757554,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.148,1.0,0.0,100000.01,-0.0033888766,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.0955108e-09,-9.61735e-09,1.4142598,-2.1911646e-09,56.093838,139.94238,139.94238,102.048615,-43.7248,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,1.0932102,1.0932102,1.0,-144.23538,88.14154,-451.18314,311.24075,-0.0,-1.7124891e-12,0.30781206,0.30781206,1.0932102,0.062753275,1.1181253,1.1181253,1.1181253,1.0932102,1.0932102,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1485,1.0,0.0,100000.01,-0.0033767738,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.1354168e-09,-7.550394e-12,1.4142598,-2.2709818e-09,78.67358,214.7045,214.7045,102.048615,-67.08412,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.268845,1.268845,1.0,-145.24948,66.5759,-461.523,246.81851,0.0,-1.7233111e-12,0.48344678,0.48344678,1.268845,0.06275327,1.1181253,1.1181253,1.1181253,1.268845,1.268845,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.149,1.0,0.0,100000.01,-0.003364673,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.1594355e-09,-5.5543636e-09,1.4142598,-2.3190225e-09,98.832664,282.8605,282.8605,102.048615,-88.37937,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.4444797,1.4444797,1.0,-141.7945,42.96183,-457.6626,174.8021,-0.0,-1.7235995e-12,0.6590815,0.6590815,1.4444797,0.062753275,1.1181253,1.1181253,1.1181253,1.4444797,1.4444797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1495,1.0,0.0,100000.01,-0.0033531287,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.1898703e-09,1.1093185e-08,1.4142598,-2.379896e-09,115.950836,342.3134,342.3134,102.048615,-106.95534,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.6201143,1.6201143,1.0,-133.97673,18.025898,-439.72067,97.40729,-0.0,-1.714663e-12,0.8347162,0.8347162,1.6201143,0.062753275,1.1181253,1.1181253,1.1181253,1.6201143,1.6201143,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.15,1.0,0.0,100000.01,-0.003343087,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.2064215e-09,7.529071e-09,1.4142598,-2.4130007e-09,129.50139,391.23383,391.23383,102.048615,-122.24046,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.7957491,1.7957491,1.0,-122.03673,-7.4646635,-408.24927,17.01543,0.0,-1.7006071e-12,1.010351,1.010351,1.7957491,0.06275327,1.1181253,1.1181253,1.1181253,1.7957491,1.7957491,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1505,1.0,0.0,100000.01,-0.0033332724,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.2027489e-09,5.496103e-09,1.4142598,-2.405655e-09,139.0674,428.11667,428.11667,102.048615,-133.76445,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,1.9713838,1.9713838,1.0,-106.34186,-32.725548,-364.2167,-63.899963,-0.0,-1.6816496e-12,1.1859857,1.1859857,1.9713838,0.06275326,1.1181253,1.1181253,1.1181253,1.9713838,1.9713838,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.151,1.0,0.0,100000.01,-0.0033232474,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.1877819e-09,-6.2279626e-09,1.4142598,-2.375719e-09,144.35454,451.8271,451.8271,102.048615,-141.17273,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.1470184,2.1470184,1.0,-87.37502,-56.979523,-308.9778,-142.84926,0.0,-1.6577487e-12,1.3616203,1.3616203,2.1470184,0.06275326,1.1181253,1.1181253,1.1181253,2.1470184,2.1470184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1515,1.0,0.0,100000.01,-0.003312893,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.1890182e-09,-7.0358537e-09,1.4142598,-2.3781919e-09,145.20013,461.6355,461.6355,102.048615,-144.23737,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.3226533,2.3226533,1.0,-65.7198,-79.48033,-244.23218,-217.40334,0.0,-1.6358009e-12,1.537255,1.537255,2.3226533,0.06275327,1.1181253,1.1181253,1.1181253,2.3226533,2.3226533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.152,1.0,0.0,100000.01,-0.003302797,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.1959511e-09,5.545484e-09,1.4142598,-2.3920586e-09,141.57816,457.24017,457.24017,102.048615,-142.86404,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.498288,2.498288,1.0,-42.042492,-99.53567,-171.97192,-285.26825,-0.0,-1.613547e-12,1.7128898,1.7128898,2.498288,0.06275329,1.1181253,1.1181253,1.1181253,2.498288,2.498288,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1525,1.0,0.0,100000.01,-0.003292634,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.2205864e-09,1.1024914e-08,1.4142598,-2.4413322e-09,133.60005,438.77634,438.77634,102.048615,-137.09505,0.0,102.03115,326.60928,1.0,-1.0,0.70962715,2.6739228,2.6739228,1.0,-17.071608,-116.52845,-94.42038,-344.35596,0.0,-1.5884918e-12,1.8885245,1.8885245,2.6739228,0.06275328,1.1181253,1.1181253,1.1181253,2.6739228,2.6739228,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.153,1.0,0.0,100000.01,-0.0032832278,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.2513476e-09,-4.0593043e-11,1.4142598,-2.5028586e-09,121.51131,406.81207,406.81207,102.048615,-127.10786,0.0,102.03115,326.60928,1.0,-1.0,0.7096272,2.8495574,2.8495574,1.0,8.424542,-129.93585,-13.963682,-392.8484,0.0,-1.5667358e-12,2.0641592,2.0641592,2.8495574,0.062753275,1.1181253,1.1181253,1.1181253,2.8495574,2.8495574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1535,1.0,0.0,100000.01,-0.003273632,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.2843955e-09,2.4484584e-10,1.4142598,-2.5689586e-09,105.68385,362.33087,362.33087,102.048615,-113.20977,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.025192,3.025192,1.0,33.661484,-139.34534,66.92265,-429.25354,-0.0,-1.5396934e-12,2.239794,2.239794,3.025192,0.06275327,1.1181253,1.1181253,1.1181253,3.025192,3.025192,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.154,1.0,0.0,100000.01,-0.0032638635,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.3214624e-09,1.1136281e-08,1.4142598,-2.6430973e-09,86.60468,306.70135,306.70135,102.048615,-95.82841,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.200827,3.200827,1.0,57.862717,-144.46739,145.7499,-452.45126,0.0,-1.516258e-12,2.4154286,2.4154286,3.200827,0.06275326,1.1181253,1.1181253,1.1181253,3.200827,3.200827,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1545,1.0,0.0,100000.0,-0.003253791,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.3493526e-09,-1.669537e-08,1.4142598,-2.6988813e-09,64.86083,241.63516,241.63516,102.048615,-75.498566,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.3764615,3.3764615,1.0,80.28361,-145.14444,220.09265,-461.7278,-0.0,-1.4921499e-12,2.5910633,2.5910633,3.3764615,0.06275326,1.1181253,1.1181253,1.1181253,3.3764615,3.3764615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.155,1.0,0.0,100000.0,-0.0032436561,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.3573987e-09,1.186727e-08,1.4142598,-2.7149747e-09,41.12132,169.13425,169.13425,102.048615,-52.845757,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.5520964,3.5520964,1.0,100.234314,-141.35564,287.6635,-456.79776,-0.0,-1.4698836e-12,2.7666981,2.7666981,3.5520964,0.062753275,1.1181253,1.1181253,1.1181253,3.5520964,3.5520964,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1555,1.0,0.0,100000.0,-0.0032331063,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.3849802e-09,6.3102177e-09,1.4142598,-2.7701412e-09,16.116573,91.429344,91.429344,102.048615,-28.56697,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.727731,3.727731,1.0,117.10097,-133.21754,346.38348,-437.8128,0.0,-1.452023e-12,2.9423327,2.9423327,3.727731,0.06275327,1.1181253,1.1181253,1.1181253,3.727731,3.727731,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.156,1.0,0.0,100000.0,-0.003222239,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.4355875e-09,4.66519e-09,1.4142598,-2.8713625e-09,-9.384053,10.911323,10.911323,102.048615,-3.4092276,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.9033656,3.9033656,1.0,130.36462,-120.98057,394.44577,-405.3571,-0.0,-1.4286805e-12,3.1179676,3.1179676,3.9033656,0.062753275,1.1181253,1.1181253,1.1181253,3.9033656,3.9033656,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
