Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1565,1.0,0.0,100000.0,-0.0032112624,-6.400418,-3.7205103e-07,0.7070837,0.70708364,-1.4749038e-09,-9.091052e-09,1.4142598,-2.9500002e-09,-34.595947,-69.94242,-69.94242,102.048615,21.853413,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,4.0790005,4.0790005,1.0,139.61717,-105.02123,430.37164,-360.4292,-0.0,-1.4082902e-12,3.2936022,3.2936022,4.0790005,0.06275326,1.1181253,1.1181253,1.1181253,4.0790005,4.0790005,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.157,1.0,0.0,100000.0,-0.0031997971,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.5208009e-09,-2.841954e-09,1.4142598,-3.0418006e-09,-58.74338,-148.64417,-148.64417,102.048615,46.443657,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.2546353,4.2546353,1.0,144.57394,-85.83056,453.05566,-304.4115,0.0,-1.4767295e-12,3.4692369,3.4692369,4.2546353,0.06275327,1.1181253,1.1181253,1.1181253,4.2546353,4.2546353,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1575,1.0,0.0,100000.0,-0.0031886874,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.5509848e-09,5.623918e-09,1.4142598,-3.1021723e-09,-81.08338,-222.77235,-222.77235,102.048615,69.60491,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.4302697,4.4302697,1.0,145.08241,-63.999023,461.79996,-239.02759,-0.0,-1.5510443e-12,3.6448717,3.6448717,4.4302697,0.062753275,1.1181253,1.1181253,1.1181253,4.4302697,4.4302697,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.158,1.0,0.0,100000.0,-0.003177835,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.5826154e-09,4.589411e-09,1.4142598,-3.1654375e-09,-100.92858,-290.04623,-290.04623,102.048615,90.624535,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,4.6059046,4.6059046,1.0,141.12692,-40.19835,456.3354,-166.28917,-0.0,-1.5892941e-12,3.8205063,3.8205063,4.6059046,0.062753275,1.1181253,1.1181253,1.1181253,4.6059046,4.6059046,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1585,1.0,0.0,100000.0,-0.0031671214,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6155727e-09,-9.707903e-09,1.4142598,-3.2313565e-09,-117.66837,-348.39584,-348.39584,102.048615,108.8558,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.7815394,4.7815394,1.0,132.82921,-15.160833,436.83017,-88.43432,0.0,-1.609628e-12,3.9961412,3.9961412,4.7815394,0.06275327,1.1181253,1.1181253,1.1181253,4.7815394,4.7815394,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.159,1.0,0.0,100000.0,-0.0031577938,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6313292e-09,7.777049e-09,1.4142598,-3.2628713e-09,-130.7877,-396.0259,-396.0259,102.048615,123.73774,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,4.957174,4.957174,1.0,120.44455,10.343155,403.8844,-7.8584867,-0.0,-1.6180047e-12,4.171776,4.171776,4.957174,0.062753275,1.1181253,1.1181253,1.1181253,4.957174,4.957174,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1595,1.0,0.0,100000.0,-0.0031488978,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6121517e-09,1.1202805e-08,1.4142598,-3.2245142e-09,-139.88292,-431.47092,-431.47092,102.048615,134.81248,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.1328087,5.1328087,1.0,104.35402,35.5289,358.51178,72.95914,0.0,-1.6142888e-12,4.3474107,4.3474107,5.1328087,0.06275327,1.1181253,1.1181253,1.1181253,5.1328087,5.1328087,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.16,1.0,0.0,100000.0,-0.003140153,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6256302e-09,1.3061672e-08,1.4142598,-3.2514729e-09,-144.67416,-453.6403,-453.6403,102.048615,141.73927,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.3084435,5.3084435,1.0,85.05269,59.621483,302.10837,151.53192,0.0,-1.6010134e-12,4.523045,4.523045,5.3084435,0.06275327,1.1181253,1.1181253,1.1181253,5.3084435,5.3084435,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1605,1.0,0.0,100000.0,-0.0031311119,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6118158e-09,4.8318722e-09,1.4142598,-3.223842e-09,-145.01404,-461.8519,-461.8519,102.048615,144.30498,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.484078,5.484078,1.0,63.134422,81.87961,236.40956,225.44234,-0.0,-1.5859232e-12,4.69868,4.69868,5.484078,0.062753275,1.1181253,1.1181253,1.1181253,5.484078,5.484078,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.161,1.0,0.0,100000.0,-0.003121423,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6212063e-09,1.3754697e-09,1.4142598,-3.2426244e-09,-140.89206,-455.8531,-455.8531,102.048615,142.43065,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.659713,5.659713,1.0,39.27362,101.61844,163.43683,292.41626,0.0,-1.5689375e-12,4.874315,4.874315,5.659713,0.062753275,1.1181253,1.1181253,1.1181253,5.659713,5.659713,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1615,1.0,0.0,100000.0,-0.0031118756,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.626578e-09,1.05554925e-08,1.4142598,-3.2533685e-09,-132.43506,-435.82843,-435.82843,102.048615,136.17398,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,5.8353477,5.8353477,1.0,14.204431,118.23063,85.435425,350.393,0.0,-1.5460017e-12,5.049949,5.049949,5.8353477,0.062753275,1.1181253,1.1181253,1.1181253,5.8353477,5.8353477,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.162,1.0,0.0,100000.0,-0.003102449,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.650886e-09,-6.546848e-09,1.4142598,-3.3019876e-09,-119.90327,-402.39407,-402.39407,102.048615,125.72746,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,6.0109825,6.0109825,1.0,-11.301804,131.20506,4.805308,397.58878,-0.0,-1.5197507e-12,5.225584,5.225584,6.0109825,0.06275326,1.1181253,1.1181253,1.1181253,6.0109825,6.0109825,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1625,1.0,0.0,100000.0,-0.0030935574,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6833929e-09,-7.0203665e-09,1.4142598,-3.3670058e-09,-103.68224,-356.5787,-356.5787,102.048615,111.41251,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,6.186617,6.186617,1.0,-36.4603,140.14255,-75.97266,432.55136,0.0,-1.4976876e-12,5.401219,5.401219,6.186617,0.06275328,1.1181253,1.1181253,1.1181253,6.186617,6.186617,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.163,1.0,0.0,100000.0,-0.0030843264,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.6849544e-09,-1.3459214e-09,1.4142598,-3.3701288e-09,-84.271095,-299.79202,-299.79202,102.048615,93.66959,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.0790664,0.07906641,1.0,-60.496975,144.76807,-154.41307,454.20508,-0.0,-1.4681192e-12,5.5768538,5.5768538,0.0790664,0.062753275,1.1181253,1.1181253,1.1181253,0.07906641,6.3622518,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1635,1.0,0.0,100000.0,-0.0030746863,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.699499e-09,-9.612275e-09,1.4142598,-3.39922e-09,-62.26706,-233.7812,-233.7812,102.048615,73.04461,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.2547011,0.25470114,1.0,-82.67226,144.93932,-228.10245,461.88367,-0.0,-1.4401112e-12,5.752488,5.752488,0.2547011,0.062753275,1.1181253,1.1181253,1.1181253,0.25470114,6.5378866,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.164,1.0,0.0,100000.0,-0.0030647612,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.7118846e-09,-5.7168688e-09,1.4142598,-3.4239929e-09,-38.347176,-160.57735,-160.57735,102.048615,50.17217,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.43033582,0.43033585,1.0,-102.30385,140.65103,-294.7735,455.35086,0.0,-1.4029797e-12,5.928123,5.928123,0.43033582,0.06275325,1.1181253,1.1181253,1.1181253,0.43033585,6.713521,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1645,1.0,0.0,100000.0,-0.0030546265,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.7249113e-09,8.2576666e-09,1.4142598,-3.450048e-09,-13.247409,-82.43279,-82.43279,102.048615,25.756012,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.60597056,0.60597056,1.0,-118.78773,132.03514,-352.37485,434.80765,-0.0,-1.3768383e-12,6.103758,6.103758,0.60597056,0.06275327,1.1181253,1.1181253,1.1181253,0.60597056,6.889156,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.165,1.0,0.0,100000.0,-0.0030444395,-6.400418,-3.7205103e-07,0.7070837,0.7070837,-1.7409107e-09,-4.5771538e-09,1.4142598,-3.4820489e-09,12.259957,-1.7519188,-1.7519188,102.048615,0.5473849,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.78160524,0.78160524,1.0,-131.6167,119.35674,-399.13422,400.88614,-0.0,-1.3604192e-12,6.2793922,6.2793922,0.78160524,0.06275327,1.1181253,1.1181253,1.1181253,0.78160524,7.0647907,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1655,1.0,0.0,100000.0,-0.0030341872,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.7583586e-09,-9.735355e-09,1.4142598,-3.5169467e-09,37.390106,78.982864,78.982864,102.048615,-24.678083,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.95724,0.95724,1.0,-140.39604,103.00594,-433.61288,354.63004,0.0,-1.4350877e-12,0.17184182,0.17184182,0.95724,0.06275326,1.1181253,1.1181253,1.1181253,0.95724,0.95724,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.166,1.0,0.0,100000.0,-0.0030235401,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.7706233e-09,-1.5200133e-08,1.4142598,-3.541478e-09,61.369823,157.28748,157.28748,102.048615,-49.14425,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,1.1328747,1.1328747,1.0,-144.85564,83.48582,-454.75003,297.46255,-0.0,-1.4949665e-12,0.34747654,0.34747654,1.1328747,0.062753275,1.1181253,1.1181253,1.1181253,1.1328747,1.1328747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1665,1.0,0.0,100000.0,-0.0030128784,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.7987007e-09,-6.239685e-09,1.4142598,-3.5976366e-09,83.46129,230.75261,230.75261,102.048615,-72.09833,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,1.3085095,1.3085095,1.0,-144.85828,61.39698,-461.89523,231.14264,0.0,-1.5259999e-12,0.5231112,0.5231112,1.3085095,0.06275326,1.1181253,1.1181253,1.1181253,1.3085095,1.3085095,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.167,1.0,0.0,100000.0,-0.0030020925,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8207424e-09,1.6713503e-10,1.4142598,-3.6417227e-09,102.984795,297.11786,297.11786,102.048615,-92.83406,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,1.4841441,1.4841441,1.0,-140.40385,37.419052,-454.8287,157.71085,0.0,-1.5382355e-12,0.69874597,0.69874597,1.4841441,0.06275327,1.1181253,1.1181253,1.1181253,1.4841441,1.4841441,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1675,1.0,0.0,100000.0,-0.0029919057,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8360151e-09,-2.0324764e-09,1.4142598,-3.67227e-09,119.33963,354.3413,354.3413,102.048615,-110.71344,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,1.6597788,1.6597788,1.0,-131.62944,12.289806,-433.76785,79.42657,-0.0,-1.5372079e-12,0.8743807,0.8743807,1.6597788,0.06275327,1.1181253,1.1181253,1.1181253,1.6597788,1.6597788,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.168,1.0,0.0,100000.0,-0.0029835762,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8439962e-09,1.5646368e-09,1.4142598,-3.6882333e-09,132.02258,400.66226,400.66226,102.048615,-125.186356,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,1.8354136,1.8354136,1.0,-118.805,-13.217578,-399.3607,-1.3015474,0.0,-1.5268748e-12,1.0500154,1.0500154,1.8354136,0.06275328,1.1181253,1.1181253,1.1181253,1.8354136,1.8354136,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1685,1.0,0.0,100000.0,-0.002975457,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8214169e-09,-4.5416075e-09,1.4142598,-3.6430716e-09,140.64342,434.6555,434.6555,102.048615,-135.8075,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.0110483,2.0110483,1.0,-102.32514,-38.31828,-352.66586,-81.98961,0.0,-1.5080244e-12,1.2256501,1.2256501,2.0110483,0.06275327,1.1181253,1.1181253,1.1181253,2.0110483,2.0110483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.169,1.0,0.0,100000.0,-0.002966975,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8053384e-09,-8.732461e-09,1.4142598,-3.6109127e-09,144.93689,455.2751,455.2751,102.048615,-142.25006,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.186683,2.186683,1.0,-82.6969,-62.23999,-295.1201,-160.155,-0.0,-1.4858141e-12,1.4012848,1.4012848,2.186683,0.06275327,1.1181253,1.1181253,1.1181253,2.186683,2.186683,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1695,1.0,0.0,100000.0,-0.002957801,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8029017e-09,3.617501e-09,1.4142598,-3.6060388e-09,144.77089,461.88663,461.88663,102.048615,-144.31583,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,2.3623178,2.3623178,1.0,-60.52421,-84.24668,-228.49397,-233.39267,0.0,-1.4617245e-12,1.5769196,1.5769196,2.3623178,0.062753275,1.1181253,1.1181253,1.1181253,2.3623178,2.3623178,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.17,1.0,0.0,100000.0,-0.0029489705,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8271875e-09,-7.793715e-09,1.4142598,-3.6546135e-09,140.15054,454.2867,454.2867,102.048615,-141.94124,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.5379524,2.5379524,1.0,-36.489296,-103.66124,-154.83746,-299.44925,0.0,-1.4339031e-12,1.7525543,1.7525543,2.5379524,0.062753275,1.1181253,1.1181253,1.1181253,2.5379524,2.5379524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1705,1.0,0.0,100000.0,-0.002940189,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8582917e-09,1.1214649e-09,1.4142598,-3.7168264e-09,131.21799,432.70914,432.70914,102.048615,-135.19936,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.713587,2.713587,1.0,-11.331667,-119.886314,-76.41686,-356.29227,-0.0,-1.4053758e-12,1.9281889,1.9281889,2.713587,0.06275327,1.1181253,1.1181253,1.1181253,2.713587,2.713587,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.171,1.0,0.0,100000.0,-0.0029320298,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.8886699e-09,7.6560545e-09,1.4142598,-3.7775867e-09,118.24807,397.8178,397.8178,102.048615,-124.297615,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,2.889222,2.889222,1.0,14.17462,-132.42268,4.3549557,-402.17276,0.0,-1.3723319e-12,2.1038237,2.1038237,2.889222,0.06275327,1.1181253,1.1181253,1.1181253,2.889222,2.889222,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1715,1.0,0.0,100000.0,-0.0029236707,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.909818e-09,1.2864419e-08,1.4142598,-3.8198857e-09,101.63986,350.68628,350.68628,102.048615,-109.57144,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.0648565,3.0648565,1.0,39.244778,-140.88464,84.99278,-435.67908,-0.0,-1.3354498e-12,2.2794585,2.2794585,3.0648565,0.06275328,1.1181253,1.1181253,1.1181253,3.0648565,3.0648565,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.172,1.0,0.0,100000.0,-0.0029148527,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9135922e-09,-7.586018e-09,1.4142598,-3.827434e-09,81.90436,292.76474,292.76474,102.048615,-91.47393,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.2404914,3.2404914,1.0,63.107437,-145.0118,163.01552,-455.78027,-0.0,-1.3000261e-12,2.4550931,2.4550931,3.2404914,0.06275328,1.1181253,1.1181253,1.1181253,3.2404914,3.2404914,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1725,1.0,0.0,100000.0,-0.0029056114,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9418984e-09,8.96254e-09,1.4142598,-3.8840504e-09,59.6488,225.83531,225.83531,102.048615,-70.56193,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.416126,3.416126,1.0,85.02839,-144.67719,236.02254,-461.85785,0.0,-1.2705505e-12,2.6307278,2.6307278,3.416126,0.06275328,1.1181253,1.1181253,1.1181253,3.416126,3.416126,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.173,1.0,0.0,100000.0,-0.0028961683,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.953222e-09,-8.4313045e-10,1.4142598,-3.906699e-09,35.557945,151.9573,151.9573,102.048615,-47.478848,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.5917606,3.5917606,1.0,104.33315,-139.8911,301.76755,-453.72485,-0.0,-1.2372469e-12,2.8063626,2.8063626,3.5917606,0.062753275,1.1181253,1.1181253,1.1181253,3.5917606,3.5917606,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1735,1.0,0.0,100000.0,-0.0028862501,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.968593e-09,-4.7935913e-09,1.4142598,-3.9374433e-09,10.373034,73.403824,73.403824,102.048615,-22.934921,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.7673955,3.7673955,1.0,120.427765,-130.8008,358.22766,-431.63147,-0.0,-1.1994718e-12,2.9819973,2.9819973,3.7673955,0.062753275,1.1181253,1.1181253,1.1181253,3.7673955,3.7673955,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.174,1.0,0.0,100000.0,-0.0028761225,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9897959e-09,-3.5109695e-09,1.4142598,-3.9798516e-09,-15.131041,-7.408174,-7.408174,102.048615,2.3146732,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.94303,3.94303,1.0,132.81702,-117.68597,403.6657,-396.2575,0.0,-1.1678824e-12,3.1576319,3.1576319,3.94303,0.06275328,1.1181253,1.1181253,1.1181253,3.94303,3.94303,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1745,1.0,0.0,100000.0,-0.002866076,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9864013e-09,-1.789349e-08,1.4142598,-3.973062e-09,-40.16956,-87.99223,-87.99223,102.048615,27.49305,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.1186647,4.1186647,1.0,141.1197,-100.95014,436.68362,-348.69138,-0.0,-1.1349603e-12,3.3332667,3.3332667,4.1186647,0.06275328,1.1181253,1.1181253,1.1181253,4.1186647,4.1186647,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.175,1.0,0.0,100000.0,-0.002856119,-6.400418,-4.3118646e-08,0.7070837,0.70708364,-1.9910529e-09,-1.24011414e-08,1.4142598,-3.982366e-09,-63.972126,-165.86891,-165.86891,102.048615,51.82551,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,4.2942996,4.2942996,1.0,145.08037,-81.108246,456.2655,-290.3966,0.0,-1.1021449e-12,3.5089014,3.5089014,4.2942996,0.062753275,1.1181253,1.1181253,1.1181253,4.2942996,4.2942996,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1755,1.0,0.0,100000.0,-0.0028463872,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.992243e-09,-2.4406668e-09,1.4142598,-3.9847463e-09,-85.80637,-238.64209,-238.64209,102.048615,74.563385,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.4699345,4.4699345,1.0,144.57716,-58.770782,461.80887,-223.16678,0.0,-1.0741594e-12,3.6845362,3.6845362,4.4699345,0.06275327,1.1181253,1.1181253,1.1181253,4.4699345,4.4699345,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.176,1.0,0.0,100000.0,-0.0028362505,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9916566e-09,-3.5229335e-09,1.4142598,-3.9835735e-09,-105.0005,-304.07263,-304.07263,102.048615,95.00707,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,4.645569,4.645569,1.0,139.62555,-34.625042,453.14316,-149.07051,0.0,-1.0417109e-12,3.8601708,3.8601708,4.645569,0.06275326,1.1181253,1.1181253,1.1181253,4.645569,4.645569,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1765,1.0,0.0,100000.0,-0.002826573,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.990106e-09,5.693749e-09,1.4142598,-3.9804724e-09,-120.96395,-360.14737,-360.14737,102.048615,112.52754,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.8212037,4.8212037,1.0,130.3779,-9.413946,430.53494,-70.38757,0.0,-1.006294e-12,4.0358057,4.0358057,4.8212037,0.06275327,1.1181253,1.1181253,1.1181253,4.8212037,4.8212037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.177,1.0,0.0,100000.0,-0.002818397,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9810942e-09,6.8401413e-09,1.4142598,-3.9624473e-09,-133.20554,-405.141,-405.141,102.048615,126.58573,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.9968386,4.9968386,1.0,117.11873,16.086802,394.67993,10.461069,0.0,-9.756268e-13,4.21144,4.21144,4.9968386,0.06275328,1.1181253,1.1181253,1.1181253,4.9968386,4.9968386,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1775,1.0,0.0,100000.0,-0.002810431,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9458426e-09,9.345829e-10,1.4142598,-3.8919397e-09,-141.3486,-437.6691,-437.6691,102.048615,136.74908,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.172473,5.172473,1.0,100.25601,41.092587,346.68124,90.98784,0.0,-9.501025e-13,4.387075,4.387075,5.172473,0.06275328,1.1181253,1.1181253,1.1181253,5.172473,5.172473,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.178,1.0,0.0,100000.0,-0.0028018241,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9313293e-09,6.1956835e-09,1.4142598,-3.8629113e-09,-145.14261,-456.73083,-456.73083,102.048615,142.70491,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.348108,5.348108,1.0,80.308586,64.83402,288.01575,168.71507,0.0,-9.193265e-13,4.56271,4.56271,5.348108,0.06275328,1.1181253,1.1181253,1.1181253,5.348108,5.348108,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1785,1.0,0.0,100000.0,-0.0027930003,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9200044e-09,-2.0384329e-08,1.4142598,-3.8402597e-09,-144.47081,-461.73972,-461.73972,102.048615,144.26993,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,5.5237427,5.5237427,1.0,57.890198,86.58062,220.48851,241.25122,0.0,-8.850422e-13,4.738344,4.738344,5.5237427,0.06275328,1.1181253,1.1181253,1.1181253,5.5237427,5.5237427,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.179,1.0,0.0,100000.0,-0.0027840962,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9193618e-09,-4.641218e-09,1.4142598,-3.838974e-09,-139.3539,-452.54166,-452.54166,102.048615,141.396,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.6993775,5.6993775,1.0,33.690624,105.66328,146.1772,306.36447,0.0,-8.5059845e-13,4.913979,4.913979,5.6993775,0.06275328,1.1181253,1.1181253,1.1181253,5.6993775,5.6993775,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1795,1.0,0.0,100000.0,-0.0027763415,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.946285e-09,-1.0737766e-08,1.4142598,-3.8928243e-09,-129.9493,-429.41962,-429.41962,102.048615,134.17155,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.875012,5.875012,1.0,8.454447,121.49485,67.36825,362.0514,0.0,-8.2263634e-13,5.089614,5.089614,5.875012,0.062753275,1.1181253,1.1181253,1.1181253,5.875012,5.875012,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.18,1.0,0.0,100000.0,-0.0027687266,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9578263e-09,-1.2871794e-09,1.4142598,-3.9159085e-09,-116.546364,-393.08508,-393.08508,102.048615,122.81888,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,6.050647,6.050647,1.0,-17.04186,133.58823,-13.513506,406.59857,0.0,-7.9557004e-13,5.265249,5.265249,6.050647,0.06275328,1.1181253,1.1181253,1.1181253,6.050647,6.050647,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1805,1.0,0.0,100000.0,-0.0027610932,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9496469e-09,-2.9777096e-09,1.4142598,-3.8995482e-09,-99.5575,-344.65594,-344.65594,102.048615,107.68726,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,6.2262816,6.2262816,1.0,-42.013817,141.57132,-93.97947,438.63544,0.0,-7.617204e-13,5.440883,5.440883,6.2262816,0.06275327,1.1181253,1.1181253,1.1181253,6.2262816,6.2262816,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.181,1.0,0.0,100000.0,-0.0027530626,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9529962e-09,-6.8182384e-09,1.4142598,-3.9062473e-09,-79.50542,-285.62234,-285.62234,102.048615,89.242294,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.118730865,0.11873087,1.0,-65.69308,145.1985,-171.55385,457.17618,0.0,-7.3449466e-13,5.616518,5.616518,0.118730865,0.06275327,1.1181253,1.1181253,1.1181253,0.11873087,6.401916,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1815,1.0,0.0,100000.0,-0.0027447697,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9431827e-09,-1.37767175e-08,1.4142598,-3.886619e-09,-57.00708,-217.8006,-217.8006,102.048615,68.05149,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.29436558,0.29436558,1.0,-87.351074,144.35815,-243.8498,461.6504,0.0,-7.055115e-13,5.792153,5.792153,0.29436558,0.062753275,1.1181253,1.1181253,1.1181253,0.29436558,6.577551,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.182,1.0,0.0,100000.0,-0.002735795,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9430113e-09,-9.050586e-09,1.4142598,-3.886276e-09,-32.754734,-143.2775,-143.2775,102.048615,44.76685,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.4700003,0.4700003,1.0,-106.32142,139.07616,-308.64288,451.92038,0.0,-6.8440864e-13,5.9677873,5.9677873,0.4700003,0.06275327,1.1181253,1.1181253,1.1181253,0.4700003,6.7531857,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1825,1.0,0.0,100000.0,-0.0027261537,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9490634e-09,-4.5113885e-10,1.4142598,-3.898381e-09,-7.4945793,-64.34598,-64.34598,102.048615,20.10481,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.645635,0.645635,1.0,-122.02043,129.51501,-363.93954,428.28552,0.0,-6.6279583e-13,6.143422,6.143422,0.645635,0.06275326,1.1181253,1.1181253,1.1181253,0.645635,6.92882,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.183,1.0,0.0,100000.0,-0.0027167138,-6.400418,-4.3118646e-08,0.7070837,0.7070837,-1.9501407e-09,1.7155092e-09,1.4142598,-3.9005363e-09,17.996172,16.565353,16.565353,102.048615,-5.175821,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.82126975,0.82126975,1.0,-133.96509,115.96891,-408.0384,391.47305,0.0,-6.3817316e-13,0.035871565,0.035871565,0.82126975,0.062753275,1.1181253,1.1181253,1.1181253,0.82126975,0.82126975,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1835,1.0,0.0,100000.0,-0.0027074532,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9513562e-09,8.919659e-09,1.4142598,-3.9029673e-09,42.933212,96.966995,96.966995,102.048615,-30.297201,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.99690443,0.99690443,1.0,-141.78784,98.85464,-439.58258,342.6156,0.0,-6.131214e-13,0.21150628,0.21150628,0.99690443,0.06275327,1.1181253,1.1181253,1.1181253,0.99690443,0.99690443,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.184,1.0,0.0,100000.0,-0.0026982147,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.943614e-09,9.461467e-09,1.4142598,-3.8874814e-09,66.54927,174.38513,174.38513,102.048615,-54.486385,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,1.1725391,1.1725391,1.0,-145.24803,78.69877,-457.60156,283.21643,0.0,-5.875497e-13,0.387141,0.387141,1.1725391,0.06275328,1.1181253,1.1181253,1.1181253,1.1725391,1.1725391,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1845,1.0,0.0,100000.0,-0.002688732,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9497068e-09,7.599388e-09,1.4142598,-3.8996686e-09,88.117714,246.43771,246.43771,102.048615,-76.999115,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,1.3481739,1.3481739,1.0,-144.23918,56.121475,-461.54086,215.10316,0.0,-5.629107e-13,0.56277573,0.56277573,1.3481739,0.062753275,1.1181253,1.1181253,1.1181253,1.3481739,1.3481739,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.185,1.0,0.0,100000.0,-0.0026790895,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9693078e-09,-8.734608e-09,1.4142598,-3.938873e-09,106.97492,310.90784,310.90784,102.048615,-97.142715,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,1.5238086,1.5238086,1.0,-138.79233,31.817413,-451.27936,140.37152,0.0,-5.38969e-13,0.7384104,0.7384104,1.5238086,0.062753275,1.1181253,1.1181253,1.1181253,1.5238086,1.5238086,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1855,1.0,0.0,100000.0,-0.0026702113,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9636004e-09,-2.6706908e-09,1.4142598,-3.927457e-09,122.540695,365.81183,365.81183,102.048615,-114.297386,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,1.6994433,1.6994433,1.0,-129.07507,6.534383,-427.13272,61.320896,0.0,-5.1594173e-13,0.91404516,0.91404516,1.6994433,0.06275328,1.1181253,1.1181253,1.1181253,1.6994433,1.6994433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.186,1.0,0.0,100000.0,-0.00266319,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9569766e-09,7.864734e-09,1.4142598,-3.9142085e-09,134.33609,409.4604,409.4604,102.048615,-127.935326,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,1.8750781,1.8750781,1.0,-115.38639,-18.9497,-389.8439,-19.616476,0.0,-4.944845e-13,1.0896798,1.0896798,1.8750781,0.062753275,1.1181253,1.1181253,1.1181253,1.8750781,1.8750781,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1865,1.0,0.0,100000.0,-0.002656184,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.925459e-09,-7.590047e-09,1.4142598,-3.851169e-09,141.99818,440.51056,440.51056,102.048615,-137.6369,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,2.0507128,2.0507128,1.0,-98.14745,-43.85073,-340.56027,-99.95029,0.0,-4.731579e-13,1.2653146,1.2653146,2.0507128,0.062753275,1.1181253,1.1181253,1.1181253,2.0507128,2.0507128,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.187,1.0,0.0,100000.0,-0.0026482535,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9142408e-09,-3.9698773e-09,1.4142598,-3.8287316e-09,145.29124,458.00693,458.00693,102.048615,-143.10362,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.2263474,2.2263474,1.0,-77.88869,-67.40255,-280.79816,-177.20879,0.0,-4.522705e-13,1.4409493,1.4409493,2.2263474,0.06275328,1.1181253,1.1181253,1.1181253,2.2263474,2.2263474,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1875,1.0,0.0,100000.0,-0.0026396133,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.8936515e-09,-1.22256285e-08,1.4142598,-3.7875503e-09,144.11392,461.4112,461.4112,102.048615,-144.16728,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.401982,2.401982,1.0,-55.233414,-88.8805,-212.39633,-249.01488,0.0,-4.3061166e-13,1.6165841,1.6165841,2.401982,0.062753275,1.1181253,1.1181253,1.1181253,2.401982,2.401982,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.188,1.0,0.0,100000.0,-0.002631502,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9062512e-09,-1.05636895e-08,1.4142598,-3.8127514e-09,138.50246,450.61862,450.61862,102.048615,-140.79515,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.577617,2.577617,1.0,-30.878702,-107.62375,-137.45943,-313.15918,0.0,-4.0819366e-13,1.7922187,1.7922187,2.577617,0.06275326,1.1181253,1.1181253,1.1181253,2.577617,2.577617,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1885,1.0,0.0,100000.0,-0.0026238558,-6.400418,3.2075275e-07,0.7070837,0.70708364,-1.91359e-09,5.571889e-09,1.4142598,-3.82743e-09,128.6295,425.96124,425.96124,102.048615,-133.09099,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,2.7532516,2.7532516,1.0,-5.573901,-123.055595,-58.293137,-367.6681,0.0,-3.830978e-13,1.9678534,1.9678534,2.7532516,0.06275327,1.1181253,1.1181253,1.1181253,2.7532516,2.7532516,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.189,1.0,0.0,100000.0,-0.0026164309,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9327056e-09,-6.752545e-10,1.4142598,-3.865664e-09,114.79882,388.19775,388.19775,102.048615,-121.29184,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,2.9288864,2.9288864,1.0,19.9024,-134.70122,22.666742,-410.8645,0.0,-3.6190734e-13,2.1434882,2.1434882,2.9288864,0.062753275,1.1181253,1.1181253,1.1181253,2.9288864,2.9288864,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1895,1.0,0.0,100000.0,-0.00260906,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.927288e-09,7.3212783e-09,1.4142598,-3.854828e-09,97.43598,338.49005,338.49005,102.048615,-105.76074,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.104521,3.104521,1.0,44.766335,-142.20232,102.9292,-441.41925,0.0,-3.192121e-13,2.3191228,2.3191228,3.104521,0.06275328,1.1181253,1.1181253,1.1181253,3.104521,3.104521,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.19,1.0,0.0,100000.0,-0.002601415,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9399036e-09,6.011953e-10,1.4142598,-3.8800607e-09,77.0752,278.36758,278.36758,102.048615,-86.97556,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.2801557,3.2801557,1.0,68.252884,-145.32808,180.0247,-458.3923,0.0,-2.8274418e-13,2.4947577,2.4947577,3.2801557,0.06275327,1.1181253,1.1181253,1.1181253,3.2801557,3.2801557,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1905,1.0,0.0,100000.0,-0.0025934083,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9222457e-09,-9.143e-10,1.4142598,-3.8447427e-09,54.34294,209.6802,209.6802,102.048615,-65.51429,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.4557905,3.4557905,1.0,89.639404,-143.98235,251.58115,-461.26135,0.0,-2.4955756e-13,2.6703923,2.6703923,3.4557905,0.06275327,1.1181253,1.1181253,1.1181253,3.4557905,3.4557905,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.191,1.0,0.0,100000.0,-0.002584913,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9126245e-09,-7.507481e-09,1.4142598,-3.825499e-09,29.93864,134.54132,134.54132,102.048615,-42.03725,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.6314251,3.6314251,1.0,108.267876,-138.20651,315.39685,-449.93817,0.0,-2.2094333e-13,2.8460271,2.8460271,3.6314251,0.062753275,1.1181253,1.1181253,1.1181253,3.6314251,3.6314251,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1915,1.0,0.0,100000.0,-0.002575825,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.894038e-09,-1.0236997e-08,1.4142598,-3.7883234e-09,4.6131773,55.26283,55.26283,102.048615,-17.266794,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,3.80706,3.80706,1.0,123.56512,-128.1783,369.5083,-424.77115,0.0,-1.9480278e-13,3.0216618,3.0216618,3.80706,0.06275326,1.1181253,1.1181253,1.1181253,3.80706,3.80706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.192,1.0,0.0,100000.0,-0.0025665727,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.8957034e-09,-1.6930214e-08,1.4142598,-3.7916545e-09,-20.854225,-25.716017,-25.716017,102.048615,8.034933,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,3.9826946,3.9826946,1.0,135.06047,-114.20624,412.25064,-386.5346,0.0,-1.7034816e-13,3.1972964,3.1972964,3.9826946,0.062753275,1.1181253,1.1181253,1.1181253,3.9826946,3.9826946,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1925,1.0,0.0,100000.0,-0.0025575894,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.9104982e-09,-4.064765e-09,1.4142598,-3.821246e-09,-45.679977,-105.903625,-105.903625,102.048615,33.089436,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.1583295,4.1583295,1.0,142.40024,-96.72025,442.3087,-336.40506,0.0,-1.5346162e-13,3.3729312,3.3729312,4.1583295,0.06275327,1.1181253,1.1181253,1.1181253,4.1583295,4.1583295,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.193,1.0,0.0,100000.0,-0.002548681,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.91386e-09,-1.0701684e-08,1.4142598,-3.82797e-09,-69.100235,-182.83275,-182.83275,102.048615,57.125835,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.333964,4.333964,1.0,145.35858,-76.25835,458.75763,-275.92487,0.0,-1.3408708e-13,3.5485659,3.5485659,4.333964,0.06275327,1.1181253,1.1181253,1.1181253,4.333964,4.333964,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1935,1.0,0.0,100000.0,-0.0025398692,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.8899007e-09,-7.784874e-09,1.4142598,-3.7800483e-09,-90.394394,-254.13641,-254.13641,102.048615,79.404564,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,4.5095987,4.5095987,1.0,143.84448,-53.450092,461.09134,-206.95494,0.0,-1.1627277e-13,3.7242005,3.7242005,4.5095987,0.062753275,1.1181253,1.1181253,1.1181253,4.5095987,4.5095987,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.194,1.0,0.0,100000.0,-0.002531107,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.8502864e-09,-1.6044893e-08,1.4142598,-3.7008145e-09,-108.907265,-317.62073,-317.62073,102.048615,99.24015,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.6852336,4.6852336,1.0,137.90454,-28.99727,449.23807,-131.61734,0.0,-1.0128163e-13,3.8998353,3.8998353,4.6852336,0.06275327,1.1181253,1.1181253,1.1181253,4.6852336,4.6852336,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1945,1.0,0.0,100000.0,-0.0025227508,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.8429759e-09,4.5662203e-09,1.4142598,-3.6861925e-09,-124.069244,-371.33237,-371.33237,102.048615,116.02228,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,4.860868,4.860868,1.0,127.72149,-3.65225,423.56247,-52.230103,0.0,-8.262603e-14,4.07547,4.07547,4.860868,0.06275328,1.1181253,1.1181253,1.1181253,4.860868,4.860868,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.195,1.0,0.0,100000.0,-0.0025154306,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.8086662e-09,-8.014123e-09,1.4142598,-3.6175687e-09,-135.41382,-413.61874,-413.61874,102.048615,129.2346,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.036503,5.036503,1.0,113.60867,21.805143,384.85458,28.76417,0.0,-7.005427e-14,4.251105,4.251105,5.036503,0.062753275,1.1181253,1.1181253,1.1181253,5.036503,5.036503,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1955,1.0,0.0,100000.0,-0.0025079052,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.7609035e-09,-6.416674e-09,1.4142598,-3.522037e-09,-142.59193,-443.17877,-443.17877,102.048615,138.47058,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,5.2121377,5.2121377,1.0,96.0003,46.59163,334.30536,108.87341,0.0,-8.458387e-14,4.4267397,4.4267397,5.2121377,0.062753275,1.1181253,1.1181253,1.1181253,5.2121377,5.2121377,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.196,1.0,0.0,100000.0,-0.0025003848,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.7408983e-09,9.559366e-09,1.4142598,-3.482024e-09,-145.38272,-459.1029,-459.1029,102.048615,143.44606,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,5.3877726,5.3877726,1.0,75.438156,69.94457,273.4701,185.63281,0.0,-9.266407e-14,4.602374,4.602374,5.3877726,0.06275328,1.1181253,1.1181253,1.1181253,5.3877726,5.3877726,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1965,1.0,0.0,100000.0,-0.0024925095,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.7448738e-09,-6.1827743e-09,1.4142598,-3.4899754e-09,-143.70033,-460.9012,-460.9012,102.048615,144.00793,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,5.563407,5.563407,1.0,52.55491,91.14543,204.22061,256.6806,0.0,-9.2313784e-14,4.778009,4.778009,5.563407,0.062753275,1.1181253,1.1181253,1.1181253,5.563407,5.563407,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.197,1.0,0.0,100000.0,-0.0024854243,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.7479592e-09,-6.04751e-09,1.4142598,-3.4961467e-09,-137.59653,-448.51834,-448.51834,102.048615,140.13893,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,5.739042,5.739042,1.0,28.054632,109.54189,128.6876,319.83072,0.0,-8.8579e-14,4.953644,4.953644,5.739042,0.06275327,1.1181253,1.1181253,1.1181253,5.739042,5.739042,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1975,1.0,0.0,100000.0,-0.0024784266,-6.400418,3.2075275e-07,0.7070837,0.70708364,-1.7438884e-09,3.9625254e-09,1.4142598,-3.4880046e-09,-127.2591,-422.33533,-422.33533,102.048615,131.95807,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,5.9146767,5.9146767,1.0,2.6911635,124.56794,49.1951,373.14023,0.0,-8.3532526e-14,5.129278,5.129278,5.9146767,0.062753275,1.1181253,1.1181253,1.1181253,5.9146767,5.9146767,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.198,1.0,0.0,100000.0,-0.00247158,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.7465193e-09,8.676842e-10,1.4142598,-3.4932668e-09,-113.006134,-383.15775,-383.15775,102.048615,119.717094,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,6.090311,6.090311,1.0,-22.755108,135.76125,-31.811062,414.9688,0.0,-7.592142e-14,5.304913,5.304913,6.090311,0.062753275,1.1181253,1.1181253,1.1181253,6.090311,6.090311,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1985,1.0,0.0,100000.0,-0.0024646316,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.731005e-09,7.596349e-09,1.4142598,-3.4622363e-09,-95.276146,-332.19104,-332.19104,102.048615,103.79262,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,6.265946,6.265946,1.0,-47.501244,142.77739,-111.83845,444.02948,0.0,-6.8493625e-14,5.480548,5.480548,6.265946,0.062753275,1.1181253,1.1181253,1.1181253,6.265946,6.265946,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.199,1.0,0.0,100000.0,-0.0024573337,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.726986e-09,-6.028509e-09,1.4142598,-3.4541974e-09,-74.61467,-271.00336,-271.00336,102.048615,84.67462,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.15839534,0.15839534,1.0,-70.78584,145.40051,-188.42476,459.4281,0.0,-5.6365513e-14,5.6561823,5.6561823,0.15839534,0.06275327,1.1181253,1.1181253,1.1181253,0.15839534,6.441581,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.1995,1.0,0.0,100000.0,-0.002449671,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.7238532e-09,-9.184182e-09,1.4142598,-3.4479315e-09,-51.65743,-201.47737,-201.47737,102.048615,62.95132,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.33403003,0.33403006,1.0,-91.89248,143.54991,-259.21353,460.69092,0.0,-4.0723477e-14,5.831817,5.831817,0.33403003,0.06275326,1.1181253,1.1181253,1.1181253,0.33403006,6.617215,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2,1.0,0.0,100000.0,-0.0024416684,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.6941871e-09,1.1464302e-08,1.4142598,-3.3885954e-09,-27.110771,-125.75225,-125.75225,102.048615,39.291115,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.5096648,0.5096648,1.0,-110.17174,137.28252,-322.02676,447.779,0.0,-2.9709833e-14,6.007452,6.007452,0.5096648,0.06275326,1.1181253,1.1181253,1.1181253,0.5096648,6.79285,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2005,1.0,0.0,100000.0,-0.0024334043,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.6979349e-09,-1.5885078e-09,1.4142598,-3.3960914e-09,-1.7299606,-46.157944,-46.157944,102.048615,14.421985,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,0.68529946,0.68529946,1.0,-125.061195,126.79116,-374.93176,421.0897,0.0,-1.428913e-14,6.1830864,6.1830864,0.68529946,0.06275326,1.1181253,1.1181253,1.1181253,0.68529946,6.968485,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.201,1.0,0.0,100000.0,-0.002425072,-6.400418,3.2075275e-07,0.7070837,0.7070837,-1.6805893e-09,-9.198802e-10,1.4142598,-3.3613983e-09,23.704077,34.856567,34.856567,102.048615,-10.890884,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,0.8609342,0.8609342,1.0,-136.10274,112.39865,-416.30072,381.44415,0.0,1.7230708e-15,0.07553603,0.07553603,0.8609342,0.06275328,1.1181253,1.1181253,1.1181253,0.8609342,0.8609342,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2015,1.0,0.0,100000.0,-0.0024165919,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.670456e-09,-4.767413e-09,1.4142598,-3.3411303e-09,48.40878,114.7986,114.7986,102.048615,-35.86866,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,1.0365689,1.0365689,1.0,-142.9566,94.54783,-444.86078,330.0622,0.0,1.2389993e-14,0.25117075,0.25117075,1.0365689,0.06275326,1.1181253,1.1181253,1.1181253,1.0365689,1.0365689,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.202,1.0,0.0,100000.0,-0.0024083888,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.6570911e-09,-7.4358106e-09,1.4142598,-3.3143988e-09,71.62402,191.20847,191.20847,102.048615,-59.742813,0.0,102.03184,326.60928,1.0,-1.0,0.7096272,1.2122036,1.2122036,1.0,-145.41196,73.787926,-459.73325,268.52478,0.0,2.3245804e-14,0.42680547,0.42680547,1.2122036,0.06275326,1.1181253,1.1181253,1.1181253,1.2122036,1.2122036,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2025,1.0,0.0,100000.0,-0.0023995521,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.6531482e-09,-1.3260025e-08,1.4142598,-3.3065124e-09,92.63552,261.73517,261.73517,102.048615,-81.778786,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,1.3878384,1.3878384,1.0,-143.3932,50.75769,-460.46048,198.72531,0.0,3.4455447e-14,0.6024402,0.6024402,1.3878384,0.06275327,1.1181253,1.1181253,1.1181253,1.3878384,1.3878384,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.203,1.0,0.0,100000.0,-0.0023907663,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.6321179e-09,7.0875927e-09,1.4142598,-3.264449e-09,110.79677,324.2087,324.2087,102.048615,-101.29855,0.0,102.03184,326.60928,1.0,-1.0,0.70962715,1.5634731,1.5634731,1.0,-136.9625,26.165724,-447.0201,122.81139,0.0,4.4237244e-14,0.7780749,0.7780749,1.5634731,0.06275326,1.1181253,1.1181253,1.1181253,1.5634731,1.5634731,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2035,1.0,0.0,100000.0,-0.0023833585,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.6066446e-09,6.1955214e-09,1.4142598,-3.213499e-09,125.548996,376.70688,376.70688,102.048615,-117.70154,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.7391077,1.7391077,1.0,-126.31767,0.76868045,-419.82565,43.11877,0.0,5.4512896e-14,0.9537096,0.9537096,1.7391077,0.06275328,1.1181253,1.1181253,1.1181253,1.7391077,1.7391077,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.204,1.0,0.0,100000.0,-0.0023771503,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5882633e-09,1.224918e-09,1.4142598,-3.176734e-09,136.43828,417.61444,417.61444,102.048615,-130.48305,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.9147425,1.9147425,1.0,-111.78627,-24.652012,-379.7139,-37.900547,0.0,6.258734e-14,1.1293443,1.1293443,1.9147425,0.06275327,1.1181253,1.1181253,1.1181253,1.9147425,1.9147425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2045,1.0,0.0,100000.0,-0.0023705862,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5423033e-09,2.3873573e-11,1.4142598,-3.084808e-09,143.1296,445.67267,445.67267,102.048615,-139.2498,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.090377,2.090377,1.0,-93.815384,-49.314205,-327.91895,-117.75373,0.0,6.6056034e-14,1.3049791,1.3049791,2.090377,0.06275328,1.1181253,1.1181253,1.1181253,2.090377,2.090377,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.205,1.0,0.0,100000.0,-0.0023636401,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5204356e-09,-2.9785299e-09,1.4142598,-3.0410696e-09,145.41704,460.0183,460.0183,102.048615,-143.73207,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.266012,2.266012,1.0,-72.957954,-72.459076,-266.0345,-193.98383,0.0,6.855412e-14,1.4806137,1.4806137,2.266012,0.06275327,1.1181253,1.1181253,1.1181253,2.266012,2.266012,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2055,1.0,0.0,100000.0,-0.0023562955,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5059606e-09,-1.066354e-09,1.4142598,-3.0121179e-09,143.23024,460.20993,460.20993,102.048615,-143.79195,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.4416466,2.4416466,1.0,-49.855732,-93.37451,-195.96458,-264.24536,0.0,7.266806e-14,1.6562485,1.6562485,2.4416466,0.06275328,1.1181253,1.1181253,1.1181253,2.4416466,2.4416466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.206,1.0,0.0,100000.0,-0.0023493213,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5040056e-09,-6.3262044e-09,1.4142598,-3.0082075e-09,136.63649,446.24167,446.24167,102.048615,-139.42758,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,2.6172814,2.6172814,1.0,-25.21953,-111.41696,-119.86517,-326.3765,0.0,7.916407e-14,1.8318832,1.8318832,2.6172814,0.06275328,1.1181253,1.1181253,1.1181253,2.6172814,2.6172814,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2065,1.0,0.0,100000.0,-0.0023429892,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4967196e-09,-1.6075757e-09,1.4142598,-2.993635e-09,125.83866,418.5433,418.5433,102.048615,-130.77325,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,2.792916,2.792916,1.0,0.19263269,-126.031296,-40.077713,-378.46558,0.0,8.6002704e-14,2.0075178,2.0075178,2.792916,0.062753275,1.1181253,1.1181253,1.1181253,2.792916,2.792916,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
