Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.207,1.0,0.0,100000.0,-0.0023365733,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5031356e-09,2.6978777e-09,1.4142598,-3.0064677e-09,111.16899,377.96704,377.96704,102.048615,-118.09527,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.9685507,2.9685507,1.0,25.59887,-136.76787,40.94287,-418.9099,0.0,9.555464e-14,2.1831527,2.1831527,2.9685507,0.06275329,1.1181253,1.1181253,1.1181253,2.9685507,2.9685507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2075,1.0,0.0,100000.0,-0.0023302494,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5195446e-09,-1.3628035e-08,1.4142598,-3.0392877e-09,93.078835,325.76135,325.76135,102.048615,-101.783676,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.1441855,3.1441855,1.0,50.217472,-143.29631,120.70371,-446.46506,0.0,1.0271612e-13,2.3587873,2.3587873,3.1441855,0.06275328,1.1181253,1.1181253,1.1181253,3.1441855,3.1441855,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.208,1.0,0.0,100000.0,-0.0023231797,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5074622e-09,5.9337357e-09,1.4142598,-3.0151213e-09,72.124794,263.53253,263.53253,102.048615,-82.34037,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,3.3198202,3.3198202,1.0,73.29096,-145.41576,196.7507,-460.28323,0.0,1.07219883e-13,2.5344222,2.5344222,3.3198202,0.06275327,1.1181253,1.1181253,1.1181253,3.3198202,3.3198202,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2085,1.0,0.0,100000.0,-0.0023154668,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5086413e-09,-1.4913102e-08,1.4142598,-3.0174798e-09,48.951595,193.19528,193.19528,102.048615,-60.363594,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.495455,3.495455,1.0,94.10941,-143.06102,266.744,-459.93927,0.0,1.1494318e-13,2.7100568,2.7100568,3.495455,0.06275326,1.1181253,1.1181253,1.1181253,3.495455,3.495455,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.209,1.0,0.0,100000.0,-0.0023081212,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.5103001e-09,-3.8082018e-09,1.4142598,-3.0207974e-09,24.272238,116.91371,116.91371,102.048615,-36.529526,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.6710896,3.6710896,1.0,112.03228,-136.30452,328.53003,-445.44373,0.0,1.2268202e-13,2.8856914,2.8856914,3.6710896,0.062753275,1.1181253,1.1181253,1.1181253,3.6710896,3.6710896,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2095,1.0,0.0,100000.0,-0.0023001696,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4985911e-09,-8.312778e-09,1.4142598,-2.9973781e-09,-1.1539363,37.034904,37.034904,102.048615,-11.571504,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,3.8467243,3.8467243,1.0,126.508095,-125.35416,380.20773,-417.2426,0.0,-3.782128e-15,3.0613263,3.0613263,3.8467243,0.062753275,1.1181253,1.1181253,1.1181253,3.8467243,3.8467243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.21,1.0,0.0,100000.0,-0.002292248,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4972124e-09,-1.1107743e-08,1.4142598,-2.9946203e-09,-26.544605,-43.983406,-43.983406,102.048615,13.742553,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.022359,4.022359,1.0,137.09146,-110.54686,420.18707,-376.20364,0.0,-1.8373355e-13,3.236961,3.236961,4.022359,0.06275326,1.1181253,1.1181253,1.1181253,4.022359,4.022359,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2105,1.0,0.0,100000.0,-0.0022839236,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4875376e-09,-8.24229e-09,1.4142598,-2.9752696e-09,-51.11854,-123.648415,-123.648415,102.048615,38.633774,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.1979938,4.1979938,1.0,143.45676,-92.33822,447.23795,-323.58954,0.0,-3.0850536e-13,3.4125955,3.4125955,4.1979938,0.06275326,1.1181253,1.1181253,1.1181253,4.1979938,4.1979938,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.211,1.0,0.0,100000.0,-0.0022758718,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4656677e-09,-2.8609513e-09,1.4142598,-2.9315268e-09,-74.119644,-199.50897,-199.50897,102.048615,62.336296,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.3736286,4.3736286,1.0,145.40813,-71.28848,460.52808,-261.0191,0.0,-3.9300055e-13,3.5882304,3.5882304,4.3736286,0.06275327,1.1181253,1.1181253,1.1181253,4.3736286,4.3736286,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2115,1.0,0.0,100000.0,-0.0022674126,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4643253e-09,-1.7996788e-08,1.4142598,-2.928842e-09,-94.84021,-269.23096,-269.23096,102.048615,84.120834,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.549263,4.549263,1.0,142.88553,-48.045322,459.6485,-190.41753,0.0,-4.4230185e-13,3.763865,3.763865,4.549263,0.06275326,1.1181253,1.1181253,1.1181253,4.549263,4.549263,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.212,1.0,0.0,100000.0,-0.002258933,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4623817e-09,4.4777995e-09,1.4142598,-2.9249543e-09,-112.6427,-330.6692,-330.6692,102.048615,103.317116,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.724898,4.724898,1.0,135.96658,-23.323885,444.6263,-113.95714,0.0,-4.729869e-13,3.9394999,3.9394999,4.724898,0.06275327,1.1181253,1.1181253,1.1181253,4.724898,4.724898,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2125,1.0,0.0,100000.0,-0.0022518167,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.4222924e-09,-1.0993343e-08,1.4142598,-2.8447706e-09,-126.97936,-381.93326,-381.93326,102.048615,119.3345,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,4.9005327,4.9005327,1.0,124.864174,2.1151912,415.9237,-33.990475,0.0,-4.959344e-13,4.1151347,4.1151347,4.9005327,0.06275327,1.1181253,1.1181253,1.1181253,4.9005327,4.9005327,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.213,1.0,0.0,100000.0,-0.0022460362,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.3754933e-09,1.15855014e-08,1.4142598,-2.7511662e-09,-137.40909,-421.44586,-421.44586,102.048615,131.68016,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.0761676,5.0761676,1.0,109.9199,27.489185,374.42383,47.02202,0.0,-5.9663044e-13,4.290769,4.290769,5.0761676,0.06275328,1.1181253,1.1181253,1.1181253,5.0761676,5.0761676,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2135,1.0,0.0,100000.0,-0.002240064,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.3222765e-09,1.003947e-08,1.4142598,-2.6447258e-09,-143.61095,-447.9913,-447.9913,102.048615,139.97424,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,5.251802,5.251802,1.0,91.59357,52.017384,321.40356,126.58772,0.0,-7.36512e-13,4.466404,4.466404,5.251802,0.062753275,1.1181253,1.1181253,1.1181253,5.251802,5.251802,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.214,1.0,0.0,100000.0,-0.002233678,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.2538788e-09,-1.3216557e-08,1.4142598,-2.5079212e-09,-145.39415,-460.75278,-460.75278,102.048615,143.96156,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.427437,5.427437,1.0,70.44906,74.94509,258.49423,202.25853,0.0,-8.362213e-13,4.642039,4.642039,5.427437,0.062753275,1.1181253,1.1181253,1.1181253,5.427437,5.427437,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2145,1.0,0.0,100000.0,-0.0022269285,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.22362e-09,3.854108e-09,1.4142598,-2.4473996e-09,-142.70381,-459.33765,-459.33765,102.048615,143.51941,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.6030717,5.6030717,1.0,47.136948,95.566864,187.63147,271.70618,0.0,-8.9567747e-13,4.817673,4.817673,5.6030717,0.06275327,1.1181253,1.1181253,1.1181253,5.6030717,5.6030717,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.215,1.0,0.0,100000.0,-0.0022200332,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.1885655e-09,3.9491006e-09,1.4142598,-2.3772861e-09,-135.62271,-443.7895,-443.7895,102.048615,138.66139,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,5.778706,5.778706,1.0,22.37451,113.2482,110.99559,332.79388,0.0,-9.327182e-13,4.993308,4.993308,5.778706,0.06275327,1.1181253,1.1181253,1.1181253,5.778706,5.778706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2155,1.0,0.0,100000.0,-0.0022137752,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.1787131e-09,6.150419e-09,1.4142598,-2.3575804e-09,-124.36873,-414.58664,-414.58664,102.048615,129.53702,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,5.954341,5.954341,1.0,-3.0763528,127.44508,30.944563,383.6421,0.0,-9.490144e-13,5.168943,5.168943,5.954341,0.062753275,1.1181253,1.1181253,1.1181253,5.954341,5.954341,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.216,1.0,0.0,100000.0,-0.0022075588,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.1977966e-09,-5.253589e-09,1.4142598,-2.3957496e-09,-109.28813,-372.62766,-372.62766,102.048615,116.42699,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,6.129976,6.129976,1.0,-28.432562,137.72069,-50.05858,422.68625,0.0,-9.510553e-13,5.3445773,5.3445773,6.129976,0.06275327,1.1181253,1.1181253,1.1181253,6.129976,6.129976,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2165,1.0,0.0,100000.0,-0.002201226,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.1979792e-09,-5.83581e-09,1.4142598,-2.3961149e-09,-90.84492,-319.20355,-319.20355,102.048615,99.7347,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,0.022425072,0.022425078,1.0,-52.913948,143.75887,-129.5215,448.72507,0.0,-9.363862e-13,5.520212,5.520212,0.022425072,0.062753275,1.1181253,1.1181253,1.1181253,0.022425078,6.30561,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.217,1.0,0.0,100000.0,-0.002194764,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.2186646e-09,1.8810224e-09,1.4142598,-2.4374884e-09,-69.60655,-255.95808,-255.95808,102.048615,79.97374,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.19805978,0.1980598,1.0,-75.76726,145.37381,-204.99925,460.95734,0.0,-9.173901e-13,5.695847,5.695847,0.19805978,0.06275327,1.1181253,1.1181253,1.1181253,0.1980598,6.481245,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2175,1.0,0.0,100000.0,-0.0021880013,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.2219037e-09,3.977447e-09,1.4142598,-2.443967e-09,-46.226513,-184.8372,-184.8372,102.048615,57.752125,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,0.3736945,0.3736945,1.0,-96.28934,142.51585,-274.16953,459.00674,0.0,-8.9220244e-13,5.8714814,5.8714814,0.3736945,0.06275327,1.1181253,1.1181253,1.1181253,0.3736945,6.65688,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.218,1.0,0.0,100000.0,-0.0021809188,-6.400418,-2.4680421e-08,0.7070837,0.7070837,-1.212601e-09,3.0859322e-09,1.4142598,-2.4253604e-09,-21.42416,-108.02919,-108.02919,102.048615,33.753567,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,0.5493292,0.5493292,1.0,-113.848755,135.27292,-334.90405,442.93326,0.0,-8.6535667e-13,6.0471163,6.0471163,0.5493292,0.06275327,1.1181253,1.1181253,1.1181253,0.5493292,6.832515,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2185,1.0,0.0,100000.0,-0.0021738363,-6.400418,-2.4680421e-08,0.7070837,0.70708364,-1.221823e-09,4.3562802e-09,1.4142598,-2.4438056e-09,4.0373797,-27.897297,-27.897297,102.048615,8.716472,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.72496396,0.72496396,1.0,-127.905235,123.86785,-385.33414,413.23145,0.0,-8.341287e-13,6.222751,6.222751,0.72496396,0.06275328,1.1181253,1.1181253,1.1181253,0.72496396,7.008149,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.219,1.0,0.0,100000.0,-0.002166553,-6.400418,0.0,0.7070837,0.7070837,-1.2137378e-09,-4.579465e-09,1.4142598,-2.427634e-09,29.374695,53.09295,53.09295,102.048615,-16.588816,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.90059865,0.90059865,1.0,-138.02628,108.65159,-423.90814,370.81522,0.0,-8.1115827e-13,0.11520049,0.11520049,0.90059865,0.06275326,1.1181253,1.1181253,1.1181253,0.90059865,0.90059865,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2195,1.0,0.0,100000.0,-0.0021590113,-6.400418,0.0,0.7070837,0.7070837,-1.1978707e-09,-6.7135697e-09,1.4142598,-2.395898e-09,53.8082,132.44962,132.44962,102.048615,-41.383694,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.0762334,1.0762334,1.0,-143.9005,90.09229,-449.4392,316.9896,0.0,-7.8738134e-13,0.2908352,0.2908352,1.0762334,0.062753275,1.1181253,1.1181253,1.1181253,1.0762334,1.0762334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.22,1.0,0.0,100000.0,-0.0021507968,-6.400418,0.0,0.7070837,0.70708364,-1.1906477e-09,1.9612958e-09,1.4142598,-2.381451e-09,76.58611,207.73102,207.73102,102.048615,-64.905266,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.2518681,1.2518681,1.0,-145.34712,68.76101,-461.14175,253.41074,0.0,-7.6275694e-13,0.4664699,0.4664699,1.2518681,0.06275325,1.1181253,1.1181253,1.1181253,1.2518681,1.2518681,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2205,1.0,0.0,100000.0,-0.002142823,-6.400418,0.0,0.7070837,0.7070837,-1.1805978e-09,3.911777e-09,1.4142598,-2.3613498e-09,97.00761,276.62088,276.62088,102.048615,-86.42981,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,1.4275028,1.4275028,1.0,-142.32166,45.314056,-458.65573,182.03485,0.0,-7.394762e-13,0.6421046,0.6421046,1.4275028,0.06275328,1.1181253,1.1181253,1.1181253,1.4275028,1.4275028,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.221,1.0,0.0,100000.0,-0.0021350514,-6.400418,0.0,0.7070837,0.7070837,-1.15571e-09,-7.624916e-09,1.4142598,-2.311571e-09,114.44433,336.9996,336.9996,102.048615,-105.29505,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.6031375,1.6031375,1.0,-134.9172,20.472872,-442.05765,105.05807,0.0,-7.16101e-13,0.81773937,0.81773937,1.6031375,0.06275326,1.1181253,1.1181253,1.1181253,1.6031375,1.6031375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2215,1.0,0.0,100000.0,-0.0021282719,-6.400418,0.0,0.7070837,0.7070837,-1.1232616e-09,-1.0927232e-09,1.4142598,-2.24667e-09,128.3598,387.00937,387.00937,102.048615,-120.92054,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.7787722,1.7787722,1.0,-123.361565,-4.998231,-411.8582,24.848812,0.0,-6.9367797e-13,0.99337405,0.99337405,1.7787722,0.06275329,1.1181253,1.1181253,1.1181253,1.7787722,1.7787722,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.222,1.0,0.0,100000.0,-0.0021227764,-6.400418,0.0,0.7070837,0.7070837,-1.0854516e-09,-2.9973599e-10,1.4142598,-2.171045e-09,138.32584,425.11154,425.11154,102.048615,-132.8255,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,1.954407,1.954407,1.0,-108.0103,-30.315546,-368.98654,-56.124996,0.0,-6.6942475e-13,1.1690087,1.1690087,1.954407,0.06275326,1.1181253,1.1181253,1.1181253,1.954407,1.954407,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2225,1.0,0.0,100000.0,-0.0021167153,-6.400418,0.0,0.7070837,0.7070837,-1.0348024e-09,1.5158589e-09,1.4142598,-2.06974e-09,144.03583,450.13373,450.13373,102.048615,-140.64365,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,2.1300416,2.1300416,1.0,-89.33573,-54.700104,-314.76178,-135.37193,0.0,-6.5018526e-13,1.3446435,1.3446435,2.1300416,0.062753275,1.1181253,1.1181253,1.1181253,2.1300416,2.1300416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.223,1.0,0.0,100000.0,-0.002110111,-6.400418,0.0,0.7070837,0.7070837,-1.0045201e-09,1.1334255e-08,1.4142598,-2.0091715e-09,145.31409,461.30603,461.30603,102.048615,-144.13441,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.3056765,2.3056765,1.0,-67.91245,-77.40163,-250.85233,-210.4537,0.0,-6.2907654e-13,1.5202782,1.5202782,2.3056765,0.062753275,1.1181253,1.1181253,1.1181253,2.3056765,2.3056765,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2235,1.0,0.0,100000.0,-0.002103783,-6.400418,0.0,0.7070837,0.7070837,-9.747381e-10,7.517092e-09,1.4142598,-1.9496034e-09,142.12126,458.28473,458.28473,102.048615,-143.19041,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.481311,2.481311,1.0,-44.399624,-97.721634,-179.22456,-279.06015,0.0,-6.0658385e-13,1.695913,1.695913,2.481311,0.062753275,1.1181253,1.1181253,1.1181253,2.481311,2.481311,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.224,1.0,0.0,100000.0,-0.0020976227,-6.400418,0.0,0.7070837,0.7070837,-9.673256e-10,-4.3733985e-09,1.4142598,-1.9347774e-09,134.55559,441.16275,441.16275,102.048615,-137.84068,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,2.6569457,2.6569457,1.0,-19.520689,-115.034904,-102.08235,-339.0804,0.0,-5.846441e-13,1.8715477,1.8715477,2.6569457,0.06275328,1.1181253,1.1181253,1.1181253,2.6569457,2.6569457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2245,1.0,0.0,100000.0,-0.0020918215,-6.400418,0.0,0.7070837,0.7070837,-9.658166e-10,-4.080989e-09,1.4142598,-1.9317594e-09,122.849884,410.46695,410.46695,102.048615,-128.24982,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.8325806,2.8325806,1.0,5.9588633,-128.80875,-21.799242,-388.6677,0.0,-5.640887e-13,2.0471823,2.0471823,2.8325806,0.062753275,1.1181253,1.1181253,1.1181253,2.8325806,2.8325806,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.225,1.0,0.0,100000.0,-0.002085856,-6.400418,0.0,0.7070837,0.7070837,-9.565688e-10,4.1028708e-10,1.4142598,-1.9132624e-09,107.36428,367.14175,367.14175,102.048615,-114.71292,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,3.0082152,3.0082152,1.0,31.255072,-138.61935,59.154594,-426.29636,0.0,-5.3989793e-13,2.2228172,2.2228172,3.0082152,0.06275328,1.1181253,1.1181253,1.1181253,3.0082152,3.0082152,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2255,1.0,0.0,100000.0,-0.0020798014,-6.400418,0.0,0.7070837,0.7070837,-9.456004e-10,-8.608718e-09,1.4142598,-1.8913242e-09,88.575264,312.5202,312.5202,102.048615,-97.6465,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,3.18385,3.18385,1.0,55.58961,-144.16487,138.28835,-450.80856,0.0,-5.1833836e-13,2.3984518,2.3984518,3.18385,0.06275327,1.1181253,1.1181253,1.1181253,3.18385,3.18385,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.226,1.0,0.0,100000.0,-0.0020736132,-6.400418,0.0,0.7070837,0.7070837,-9.459601e-10,1.0670876e-08,1.4142598,-1.8920439e-09,67.060936,248.28294,248.28294,102.048615,-77.57566,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.3594847,3.3594847,1.0,78.21375,-145.27469,213.16719,-461.45013,0.0,-8.909142e-13,2.5740864,2.5740864,3.3594847,0.06275326,1.1181253,1.1181253,1.1181253,3.3594847,3.3594847,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2265,1.0,0.0,100000.0,-0.0020669687,-6.400418,0.0,0.7070837,0.7070837,-9.45743e-10,-6.694753e-09,1.4142598,-1.8916095e-09,43.483246,176.40643,176.40643,102.048615,-55.11794,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.5351193,3.5351193,1.0,98.43139,-141.91464,281.48724,-457.89368,0.0,-1.481137e-12,2.7497213,2.7497213,3.5351193,0.062753275,1.1181253,1.1181253,1.1181253,3.5351193,3.5351193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.227,1.0,0.0,100000.0,-0.00206033,-6.400418,0.0,0.7070837,0.7070837,-9.267831e-10,3.2275922e-09,1.4142598,-1.8536873e-09,18.567654,99.10218,99.10218,102.048615,-30.964336,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.7107542,3.7107542,1.0,115.62045,-134.18811,341.1464,-440.24857,0.0,-1.86867e-12,2.925356,2.925356,3.7107542,0.062753275,1.1181253,1.1181253,1.1181253,3.7107542,3.7107542,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2275,1.0,0.0,100000.0,-0.0020537684,-6.400418,0.0,0.7070837,0.7070837,-9.1008756e-10,3.6185226e-09,1.4142598,-1.820294e-09,-6.9192343,18.74872,18.74872,102.048615,-5.8580112,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,3.8863888,3.8863888,1.0,129.25206,-122.33283,390.30902,-409.05774,0.0,-2.12937e-12,3.1009908,3.1009908,3.8863888,0.06275326,1.1181253,1.1181253,1.1181253,3.8863888,3.8863888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.228,1.0,0.0,100000.0,-0.0020465048,-6.400418,0.0,0.7070837,0.7070837,-8.9456026e-10,5.941716e-09,1.4142598,-1.7892374e-09,-32.19323,-62.181606,-62.181606,102.048615,19.428555,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,4.0620236,4.0620236,1.0,138.90681,-106.71358,427.46252,-365.2809,0.0,-2.289171e-12,3.2766254,3.2766254,4.0620236,0.06275328,1.1181253,1.1181253,1.1181253,4.0620236,4.0620236,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2285,1.0,0.0,100000.0,-0.002039295,-6.400418,0.0,0.7070837,0.7070837,-8.968018e-10,2.6256193e-09,1.4142598,-1.7937207e-09,-56.476692,-141.19872,-141.19872,102.048615,44.117336,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,4.237658,4.237658,1.0,144.28763,-87.81093,451.46368,-310.26498,0.0,-2.3820603e-12,3.45226,3.45226,4.237658,0.062753275,1.1181253,1.1181253,1.1181253,4.237658,4.237658,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.229,1.0,0.0,100000.0,-0.0020316844,-6.400418,0.0,0.7070837,0.7070837,-8.788813e-10,-8.247101e-09,1.4142598,-1.7578774e-09,-79.02246,-215.87135,-215.87135,102.048615,67.4487,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.413293,4.413293,1.0,145.22894,-66.20648,461.57407,-245.70271,0.0,-2.4384511e-12,3.6278949,3.6278949,4.413293,0.06275327,1.1181253,1.1181253,1.1181253,4.413293,4.413293,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2295,1.0,0.0,100000.0,-0.002023799,-6.400418,0.0,0.7070837,0.7070837,-8.723042e-10,2.6428884e-09,1.4142598,-1.7447223e-09,-99.13684,-283.902,-283.902,102.048615,88.70478,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.5889277,4.5889277,1.0,141.70181,-42.564972,457.4826,-173.58058,0.0,-2.4607736e-12,3.8035295,3.8035295,4.5889277,0.06275327,1.1181253,1.1181253,1.1181253,4.5889277,4.5889277,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.23,1.0,0.0,100000.0,-0.0020161509,-6.400418,0.0,0.7070837,0.7070837,-8.558823e-10,-9.72925e-09,1.4142598,-1.7118764e-09,-116.20094,-343.19748,-343.19748,102.048615,107.23157,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,4.7645626,4.7645626,1.0,133.81476,-17.613808,439.31512,-96.117676,0.0,-2.457996e-12,3.9791641,3.9791641,4.7645626,0.06275326,1.1181253,1.1181253,1.1181253,4.7645626,4.7645626,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2305,1.0,0.0,100000.0,-0.0020104097,-6.400418,0.0,0.7070837,0.7070837,-8.3276114e-10,-4.319283e-09,1.4142598,-1.6656311e-09,-129.68974,-391.93332,-391.93332,102.048615,122.459015,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,4.940197,4.940197,1.0,121.81044,7.879305,407.63068,-15.697377,0.0,-2.4380524e-12,4.154799,4.154799,4.940197,0.062753275,1.1181253,1.1181253,1.1181253,4.940197,4.940197,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.231,1.0,0.0,100000.0,-0.0020053207,-6.400418,0.0,0.7070837,0.7070837,-7.853888e-10,1.3303925e-08,1.4142598,-1.5708802e-09,-139.1882,-428.61002,-428.61002,102.048615,133.9186,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.115832,5.115832,1.0,106.05821,33.129982,363.4041,65.2059,0.0,-2.4086768e-12,4.330434,4.330434,5.115832,0.06275328,1.1181253,1.1181253,1.1181253,5.115832,5.115832,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2315,1.0,0.0,100000.0,-0.0019998872,-6.400418,0.0,0.7070837,0.7070837,-7.287702e-10,-9.185801e-09,1.4142598,-1.4576357e-09,-144.40407,-452.0991,-452.0991,102.048615,141.25774,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.2914667,5.2914667,1.0,87.042755,57.36131,307.9962,144.1029,0.0,-2.3698324e-12,4.506068,4.506068,5.2914667,0.06275328,1.1181253,1.1181253,1.1181253,5.2914667,5.2914667,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.232,1.0,0.0,100000.0,-0.0019938003,-6.400418,0.0,0.7070837,0.7070837,-6.715074e-10,8.131518e-09,1.4142598,-1.3431025e-09,-145.17686,-461.67786,-461.67786,102.048615,144.2506,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.467101,5.467101,1.0,65.34914,79.82772,243.11176,218.5661,0.0,-2.330681e-12,4.681703,4.681703,5.467101,0.06275328,1.1181253,1.1181253,1.1181253,5.467101,5.467101,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2325,1.0,0.0,100000.0,-0.0019880289,-6.400418,0.0,0.7070837,0.7070837,-6.450812e-10,-5.0149582e-09,1.4142598,-1.2902467e-09,-141.4828,-457.05154,-457.05154,102.048615,142.80511,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.642736,5.642736,1.0,41.644836,99.83797,170.74716,286.30438,0.0,-2.2633375e-12,4.857338,4.857338,5.642736,0.062753275,1.1181253,1.1181253,1.1181253,5.642736,5.642736,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.233,1.0,0.0,100000.0,-0.00198233,-6.400418,0.0,0.7070837,0.7070837,-6.529675e-10,4.5102437e-09,1.4142598,-1.3060203e-09,-133.43555,-438.36252,-438.36252,102.048615,136.96574,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,5.818371,5.818371,1.0,16.659191,116.77636,93.12897,345.23355,0.0,-2.2161576e-12,5.0329723,5.0329723,5.818371,0.062753275,1.1181253,1.1181253,1.1181253,5.818371,5.818371,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2335,1.0,0.0,100000.0,-0.0019771375,-6.400418,0.0,0.7070837,0.7070837,-6.4343203e-10,-3.36361e-09,1.4142598,-1.2869481e-09,-121.282715,-406.1858,-406.1858,102.048615,126.912186,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.994005,5.994005,1.0,-8.83903,130.12175,12.6453495,393.54047,0.0,-2.15753e-12,5.208607,5.208607,5.994005,0.06275328,1.1181253,1.1181253,1.1181253,5.994005,5.994005,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.234,1.0,0.0,100000.0,-0.0019717934,-6.400418,0.0,0.7070837,0.7070837,-6.603938e-10,-1.0768518e-09,1.4142598,-1.3208739e-09,-105.39821,-361.51144,-361.51144,102.048615,112.953735,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,6.16964,6.16964,1.0,-34.06529,139.4635,-68.22735,429.73877,0.0,-2.0040148e-12,5.384242,5.384242,6.16964,0.06275328,1.1181253,1.1181253,1.1181253,6.16964,6.16964,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2345,1.0,0.0,100000.0,-0.00196626,-6.400418,0.0,0.7070837,0.7070837,-6.5916644e-10,-3.2329797e-09,1.4142598,-1.3184189e-09,-86.27078,-305.71396,-305.71396,102.048615,95.5199,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,0.062089533,0.062089536,1.0,-58.243416,144.51419,-147.0008,452.71475,0.0,-1.8552076e-12,5.5598764,5.5598764,0.062089533,0.06275327,1.1181253,1.1181253,1.1181253,0.062089536,6.345275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.235,1.0,0.0,100000.0,-0.001960546,-6.400418,0.0,0.7070837,0.7070837,-6.603142e-10,4.2966186e-09,1.4142598,-1.3207146e-09,-64.48894,-240.51016,-240.51016,102.048615,75.147064,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.23772424,0.23772426,1.0,-80.629486,145.11842,-221.25128,461.76144,0.0,-1.7398055e-12,5.7355113,5.7355113,0.23772424,0.062753275,1.1181253,1.1181253,1.1181253,0.23772426,6.52091,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2355,1.0,0.0,100000.0,-0.0019541928,-6.400418,0.0,0.7070837,0.7070837,-6.559078e-10,5.5288614e-09,1.4142598,-1.3119013e-09,-40.72288,-167.90628,-167.90628,102.048615,52.46208,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.41335896,0.41335896,1.0,-100.53472,141.2576,-288.69424,456.6005,0.0,-1.6529286e-12,5.911146,5.911146,0.41335896,0.06275326,1.1181253,1.1181253,1.1181253,0.41335896,6.696544,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.236,1.0,0.0,100000.0,-0.0019479895,-6.400418,0.0,0.7070837,0.7070837,-6.444345e-10,-2.0838593e-09,1.4142598,-1.2889532e-09,-15.703847,-90.13619,-90.13619,102.048615,28.162928,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.58899367,0.58899367,1.0,-117.34667,133.05052,-347.25455,437.39072,0.0,-1.5755994e-12,6.086781,6.086781,0.58899367,0.06275326,1.1181253,1.1181253,1.1181253,0.58899367,6.872179,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2365,1.0,0.0,100000.0,-0.001941435,-6.400418,0.0,0.7070837,0.7070837,-6.1728483e-10,-1.2596446e-08,1.4142598,-1.2346504e-09,9.798368,-9.592769,-9.592769,102.048615,2.9972475,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.7646284,0.7646284,1.0,-130.54807,120.749695,-395.1304,404.72318,0.0,-1.5116995e-12,6.2624154,6.2624154,0.7646284,0.062753275,1.1181253,1.1181253,1.1181253,0.7646284,7.047814,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.237,1.0,0.0,100000.0,-0.0019345436,-6.400418,3.633992e-07,0.7070837,0.7070837,-6.1018957e-10,-8.6074605e-09,1.4142598,-1.2204588e-09,34.999104,71.24581,71.24581,102.048615,-22.260653,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,0.9402631,0.9402631,1.0,-139.73271,104.733604,-430.84875,359.60294,0.0,-1.4465499e-12,0.15486495,0.15486495,0.9402631,0.062753275,1.1181253,1.1181253,1.1181253,0.9402631,0.9402631,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2375,1.0,0.0,100000.0,-0.0019277392,-6.400418,3.633992e-07,0.7070837,0.7070837,-6.0098526e-10,-6.3061942e-09,1.4142598,-1.202049e-09,59.122974,149.89227,149.89227,102.048615,-46.83363,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.1158978,1.1158978,1.0,-144.61801,85.49503,-453.3106,303.41833,0.0,-1.3886753e-12,0.33049968,0.33049968,1.1158978,0.06275327,1.1181253,1.1181253,1.1181253,1.1158978,1.1158978,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.238,1.0,0.0,100000.0,-0.0019208343,-6.400418,3.633992e-07,0.7070837,0.70708364,-5.874518e-10,1.1089456e-08,1.4142598,-1.1749803e-09,81.42773,223.9268,223.9268,102.048615,-69.965614,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,1.2915325,1.2915325,1.0,-145.05365,63.62592,-461.82486,237.89806,0.0,-1.3351933e-12,0.5061344,0.5061344,1.2915325,0.06275327,1.1181253,1.1181253,1.1181253,1.2915325,1.2915325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2385,1.0,0.0,100000.0,-0.0019133682,-6.400418,3.633992e-07,0.7070837,0.7070837,-5.793267e-10,-6.924719e-09,1.4142598,-1.1587291e-09,101.22709,291.07147,291.07147,102.048615,-90.94487,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,1.4671673,1.4671673,1.0,-141.02623,39.799145,-456.12952,165.05804,0.0,-1.2851189e-12,0.6817691,0.6817691,1.4671673,0.062753275,1.1181253,1.1181253,1.1181253,1.4671673,1.4671673,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.239,1.0,0.0,100000.0,-0.0019060432,-6.400418,3.633992e-07,0.7070837,0.7070837,-5.7653055e-10,-2.662016e-09,1.4142598,-1.1531364e-09,117.91186,349.26035,349.26035,102.048615,-109.12591,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,1.642802,1.642802,1.0,-132.65968,14.747816,-436.39984,87.13948,0.0,-1.2373698e-12,0.8574038,0.8574038,1.642802,0.06275326,1.1181253,1.1181253,1.1181253,1.642802,1.642802,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2395,1.0,0.0,100000.0,-0.0019004814,-6.400418,3.633992e-07,0.7070837,0.7070837,-5.489321e-10,-5.8785274e-09,1.4142598,-1.097936e-09,130.96867,396.7031,396.7031,102.048615,-123.94932,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,1.8184367,1.8184367,1.0,-120.2114,-10.757279,-403.24286,6.5397677,0.0,-1.1923921e-12,1.0330385,1.0330385,1.8184367,0.06275326,1.1181253,1.1181253,1.1181253,1.8184367,1.8184367,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.24,1.0,0.0,100000.0,-0.0018955801,-6.400418,3.633992e-07,0.7070837,0.7070837,-5.089991e-10,6.321475e-09,1.4142598,-1.0180647e-09,139.9958,431.9399,431.9399,102.048615,-134.95901,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,1.9940714,1.9940714,1.0,-104.06442,-35.931393,-357.67874,-74.26116,0.0,-1.1482279e-12,1.2086732,1.2086732,1.9940714,0.06275327,1.1181253,1.1181253,1.1181253,1.9940714,1.9940714,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2405,1.0,0.0,100000.0,-0.0018902946,-6.400418,3.633992e-07,0.7070837,0.7070837,-4.461599e-10,2.5231006e-09,1.4142598,-8.92378e-10,144.7155,453.88666,453.88666,102.048615,-141.81625,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,2.169706,2.169706,1.0,-84.715546,-59.999954,-301.10947,-152.77719,0.0,-1.1039632e-12,1.384308,1.384308,2.169706,0.06275328,1.1181253,1.1181253,1.1181253,2.169706,2.169706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.241,1.0,0.0,100000.0,-0.0018849941,-6.400418,3.633992e-07,0.7070837,0.7070837,-4.1626702e-10,-2.6381741e-09,1.4142598,-8.3258844e-10,144.98254,461.8681,461.8681,102.048615,-144.31004,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.3453407,2.3453407,1.0,-62.76012,-82.22242,-235.27556,-226.59253,0.0,-1.064274e-12,1.5599427,1.5599427,2.3453407,0.06275329,1.1181253,1.1181253,1.1181253,2.3453407,2.3453407,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2415,1.0,0.0,100000.0,-0.0018791978,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.8200645e-10,-1.9829428e-10,1.4142598,-7.640628e-10,140.7887,455.6386,455.6386,102.048615,-142.36365,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,2.5209756,2.5209756,1.0,-38.87367,-101.91503,-162.2026,-293.43597,0.0,-1.0255135e-12,1.7355773,1.7355773,2.5209756,0.062753275,1.1181253,1.1181253,1.1181253,2.5209756,2.5209756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.242,1.0,0.0,100000.0,-0.0018737369,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.6230766e-10,6.842748e-09,1.4142598,-7.2466266e-10,132.26303,435.38986,435.38986,102.048615,-136.03696,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.6966102,2.6966102,1.0,-13.79114,-118.47189,-84.138954,-351.25092,0.0,-9.8708e-13,1.9112121,1.9112121,2.6966102,0.06275328,1.1181253,1.1181253,1.1181253,2.6966102,2.6966102,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2425,1.0,0.0,100000.0,-0.0018685068,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.6197859e-10,7.2562356e-10,1.4142598,-7.2400447e-10,119.66785,401.7449,401.7449,102.048615,-125.52463,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,2.872245,2.872245,1.0,11.71572,-131.38358,-3.4864824,-398.25842,0.0,-9.495858e-13,2.0868468,2.0868468,2.872245,0.06275329,1.1181253,1.1181253,1.1181253,2.872245,2.872245,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.243,1.0,0.0,100000.0,-0.0018635193,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.526513e-10,7.912504e-09,1.4142598,-7.0534867e-10,103.390686,355.73892,355.73892,102.048615,-111.15012,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.0478797,3.0478797,1.0,36.862106,-140.25279,77.27326,-433.01218,0.0,-9.13821e-13,2.2624815,2.2624815,3.0478797,0.06275327,1.1181253,1.1181253,1.1181253,3.0478797,3.0478797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2435,1.0,0.0,100000.0,-0.0018584889,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.320741e-10,1.0195903e-09,1.4142598,-6.6419154e-10,83.932365,298.78745,298.78745,102.048615,-93.35572,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.2235143,3.2235143,1.0,60.87431,-144.80667,155.65544,-454.4429,0.0,-8.79162e-13,2.4381163,2.4381163,3.2235143,0.06275327,1.1181253,1.1181253,1.1181253,3.2235143,3.2235143,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.244,1.0,0.0,100000.0,-0.0018532312,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.05262e-10,1.4390097e-08,1.4142598,-6.105639e-10,61.89158,232.64278,232.64278,102.048615,-72.68891,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.3991492,3.3991492,1.0,83.01351,-144.90509,229.24835,-461.89114,0.0,-8.424927e-13,2.613751,2.613751,3.3991492,0.06275329,1.1181253,1.1181253,1.1181253,3.3991492,3.3991492,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2445,1.0,0.0,100000.0,-0.0018474802,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.8859007e-10,-2.9831222e-09,1.4142598,-5.7721783e-10,37.946495,159.34009,159.34009,102.048615,-49.785583,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,3.5747838,3.5747838,1.0,102.59852,-140.54501,295.7877,-455.12778,0.0,-7.7471785e-13,2.7893858,2.7893858,3.5747838,0.062753275,1.1181253,1.1181253,1.1181253,3.5747838,3.5747838,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.245,1.0,0.0,100000.0,-0.0018410772,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.800771e-10,-1.846008e-09,1.4142598,-5.6019084e-10,12.833862,81.13476,81.13476,102.048615,-25.350441,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.7504187,3.7504187,1.0,119.02675,-131.86061,353.2261,-434.36087,0.0,-1.1498037e-13,2.9650204,2.9650204,3.7504187,0.062753275,1.1181253,1.1181253,1.1181253,3.7504187,3.7504187,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2455,1.0,0.0,100000.0,-0.0018344433,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.61899e-10,2.470572e-09,1.4142598,-5.238322e-10,-12.673648,0.4330438,0.4330438,102.048615,-0.13530432,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,3.9260533,3.9260533,1.0,131.79272,-119.11907,399.79636,-400.2294,0.0,5.1041186e-13,3.140655,3.140655,3.9260533,0.062753275,1.1181253,1.1181253,1.1181253,3.9260533,3.9260533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.246,1.0,0.0,100000.0,-0.0018277828,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.6415253e-10,8.8856145e-10,1.4142598,-5.283396e-10,-37.79121,-80.28199,-80.28199,102.048615,25.083994,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.101688,4.101688,1.0,140.50365,-102.71243,434.06555,-353.78354,0.0,9.328466e-13,3.31629,3.31629,4.101688,0.06275327,1.1181253,1.1181253,1.1181253,4.101688,4.101688,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2465,1.0,0.0,100000.0,-0.0018213389,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.5288957e-10,3.164448e-09,1.4142598,-5.0581217e-10,-61.746002,-158.52689,-158.52689,102.048615,49.5315,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.277323,4.277323,1.0,144.89151,-83.14551,454.97925,-296.45236,0.0,1.2363986e-12,3.4919245,3.4919245,4.277323,0.062753275,1.1181253,1.1181253,1.1181253,4.277323,4.277323,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.247,1.0,0.0,100000.0,-0.0018144841,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.4171634e-10,8.320834e-09,1.4142598,-4.8346427e-10,-83.80097,-231.89417,-231.89417,102.048615,72.455,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.4529576,4.4529576,1.0,144.8213,-61.020332,461.894,-229.99983,0.0,1.4487898e-12,3.6675591,3.6675591,4.4529576,0.062753275,1.1181253,1.1181253,1.1181253,4.4529576,4.4529576,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2475,1.0,0.0,100000.0,-0.001807738,-6.400418,3.633992e-07,0.7070837,0.70708364,-2.3327087e-10,3.6510175e-09,1.4142598,-4.665722e-10,-103.27753,-298.12646,-298.12646,102.048615,93.14919,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,4.628592,4.628592,1.0,140.29518,-37.017666,454.59705,-156.4706,0.0,1.5901323e-12,3.843194,3.843194,4.628592,0.06275328,1.1181253,1.1181253,1.1181253,4.628592,4.628592,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.248,1.0,0.0,100000.0,-0.0018012212,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.2654625e-10,-1.6730144e-09,1.4142598,-4.531221e-10,-119.5764,-355.18588,-355.18588,102.048615,110.977325,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,4.804227,4.804227,1.0,131.45242,-11.876023,433.3129,-78.12701,0.0,1.6886771e-12,4.018829,4.018829,4.804227,0.062753275,1.1181253,1.1181253,1.1181253,4.804227,4.804227,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2485,1.0,0.0,100000.0,-0.0017963746,-6.400418,3.633992e-07,0.7070837,0.7070837,-2.1069188e-10,-1.8380118e-10,1.4142598,-4.2141127e-10,-132.1961,-401.31683,-401.31683,102.048615,125.390884,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,4.9798617,4.9798617,1.0,118.56509,13.631023,398.6964,2.620414,0.0,1.727904e-12,4.1944633,4.1944633,4.9798617,0.06275327,1.1181253,1.1181253,1.1181253,4.9798617,4.9798617,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.249,1.0,0.0,100000.0,-0.0017916973,-6.400418,3.633992e-07,0.7070837,0.7070837,-1.6517944e-10,9.039145e-09,1.4142598,-3.3038045e-10,-140.74837,-435.09995,-435.09995,102.048615,135.94637,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.155496,5.155496,1.0,102.02969,38.718666,351.8127,83.28721,0.0,1.6563379e-12,4.370098,4.370098,5.155496,0.06275328,1.1181253,1.1181253,1.1181253,5.155496,5.155496,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2495,1.0,0.0,100000.0,-0.0017864092,-6.400418,3.633992e-07,0.7070837,0.7070837,-1.4415046e-10,-7.555014e-09,1.4142598,-2.8831973e-10,-144.97002,-455.49573,-455.49573,102.048615,142.319,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,5.331131,5.331131,1.0,82.35502,62.615,294.10434,161.3914,0.0,1.5915519e-12,4.545733,4.545733,5.331131,0.06275328,1.1181253,1.1181253,1.1181253,5.331131,5.331131,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.25,1.0,0.0,100000.0,-0.0017808024,-6.400418,3.633992e-07,0.7070837,0.7070837,-1.2448798e-10,-1.1160436e-08,1.4142598,-2.4899222e-10,-144.7312,-461.87668,-461.87668,102.048615,144.31271,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.506766,5.506766,1.0,60.14642,84.58478,227.34685,234.52985,0.0,1.543691e-12,4.7213674,4.7213674,5.506766,0.06275329,1.1181253,1.1181253,1.1181253,5.506766,5.506766,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2505,1.0,0.0,100000.0,-0.0017754132,-6.400418,3.633992e-07,0.7070837,0.7070837,-1.177301e-10,5.7148277e-09,1.4142598,-2.3547558e-10,-140.03923,-454.04645,-454.04645,102.048615,141.86618,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.6824,5.6824,1.0,36.087215,103.95202,153.59427,300.45218,0.0,1.4960824e-12,4.897002,4.897002,5.6824,0.06275328,1.1181253,1.1181253,1.1181253,5.6824,5.6824,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.251,1.0,0.0,100000.0,-0.0017706383,-6.400418,3.633992e-07,0.7070837,0.7070837,-1.1388248e-10,1.3280204e-08,1.4142598,-2.2777984e-10,-131.0385,-432.24597,-432.24597,102.048615,135.05464,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,5.858035,5.858035,1.0,10.917665,120.12083,75.11585,357.13013,0.0,1.4553449e-12,5.072637,5.072637,5.858035,0.06275327,1.1181253,1.1181253,1.1181253,5.858035,5.858035,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2515,1.0,0.0,100000.0,-0.0017661412,-6.400418,3.633992e-07,0.7070837,0.7070837,-1.14520435e-10,2.8971414e-09,1.4142598,-2.2905583e-10,-118.00591,-397.146,-397.146,102.048615,124.08771,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,6.03367,6.03367,1.0,-14.587803,132.59372,-5.673756,402.81976,0.0,1.4290978e-12,5.248272,5.248272,6.03367,0.06275328,1.1181253,1.1181253,1.1181253,6.03367,6.03367,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.252,1.0,0.0,100000.0,-0.0017615721,-6.400418,3.633992e-07,0.7070837,0.7070837,-1.1642845e-10,1.3658832e-09,1.4142598,-2.328721e-10,-101.3425,-349.8265,-349.8265,102.048615,109.3028,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,6.209305,6.209305,1.0,-39.64443,140.98692,-86.28879,436.1153,0.0,1.4070843e-12,5.4239063,5.4239063,6.209305,0.06275327,1.1181253,1.1181253,1.1181253,6.209305,6.209305,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2525,1.0,0.0,100000.0,-0.001756938,-6.400418,3.633992e-07,0.7070837,0.7070837,-9.163892e-11,-4.4376596e-09,1.4142598,-1.8328981e-10,-81.560936,-291.74344,-291.74344,102.048615,91.15483,0.0,102.03077,326.60928,1.0,-1.0,0.70962715,0.101753995,0.101753995,1.0,-63.48126,145.04219,-164.24886,455.9923,0.0,1.3805485e-12,5.599541,5.599541,0.101753995,0.06275326,1.1181253,1.1181253,1.1181253,0.101753995,6.384939,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.253,1.0,0.0,100000.0,-0.0017513995,-6.400418,3.633992e-07,0.7070837,0.7070837,-7.4415654e-11,-1.1974928e-08,1.4142598,-1.4884104e-10,-59.26988,-224.6839,-224.6839,102.048615,70.20217,0.0,102.03077,326.60928,1.0,-1.0,0.7096272,0.27738872,0.27738872,1.0,-85.364876,144.63477,-237.15527,461.83917,0.0,1.3617303e-12,5.775176,5.775176,0.27738872,0.06275327,1.1181253,1.1181253,1.1181253,0.27738872,6.560574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2535,1.0,0.0,100000.0,-0.0017458961,-6.400418,3.633992e-07,0.7070837,0.70708364,-4.1138596e-11,-2.217178e-10,1.4142598,-8.228256e-11,-35.15519,-150.71123,-150.71123,102.048615,47.08951,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.45302343,0.45302343,1.0,-104.62196,139.77715,-302.7648,453.476,0.0,1.3452969e-12,5.9508104,5.9508104,0.45302343,0.062753275,1.1181253,1.1181253,1.1181253,0.45302343,6.736209,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.254,1.0,0.0,100000.0,-0.0017397322,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.595162e-11,8.1099155e-10,1.4142598,-7.190793e-11,-9.958831,-72.1014,-72.1014,102.048615,22.527983,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,0.6286581,0.6286581,1.0,-120.66,130.61884,-359.05878,431.16016,0.0,1.2817207e-12,6.1264453,6.1264453,0.6286581,0.06275327,1.1181253,1.1181253,1.1181253,0.6286581,6.9118433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2545,1.0,0.0,100000.0,-0.0017333573,-6.400418,3.633992e-07,0.7070837,0.7070837,-3.034895e-11,4.886805e-09,1.4142598,-6.070186e-11,15.543943,8.726851,8.726851,102.048615,-2.7266917,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.80429286,0.80429286,1.0,-132.98553,117.44159,-404.30508,395.57825,0.0,1.0492857e-12,0.018894695,0.018894695,0.80429286,0.062753275,1.1181253,1.1181253,1.1181253,0.80429286,0.80429286,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.255,1.0,0.0,100000.0,-0.0017266803,-6.400418,-1.4973422e-07,0.7070837,0.7070837,-3.9681595e-11,1.187112e-09,1.4142598,-7.936837e-11,40.568455,89.2866,89.2866,102.048615,-27.89747,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,0.9799276,0.9799276,1.0,-141.21933,100.65087,-437.1116,347.825,0.0,8.684719e-13,0.19452941,0.19452941,0.9799276,0.06275327,1.1181253,1.1181253,1.1181253,0.9799276,0.9799276,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2555,1.0,0.0,100000.0,-0.001719873,-6.400418,-1.4973422e-07,0.7070837,0.7070837,-5.438558e-11,-4.510671e-09,1.4142598,-1.08778264e-10,64.34474,167.09914,167.09914,102.048615,-52.209892,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,1.1555623,1.1555623,1.0,-145.10803,80.76328,-456.46893,289.3698,0.0,7.397741e-13,0.37016413,0.37016413,1.1555623,0.06275326,1.1181253,1.1181253,1.1181253,1.1555623,1.1555623,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.256,1.0,0.0,100000.0,-0.0017136626,-6.400418,-1.4973422e-07,0.7070837,0.7070837,-6.322387e-11,-5.210422e-09,1.4142598,-1.26456e-10,86.14125,239.77032,239.77032,102.048615,-74.9159,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.331197,1.331197,1.0,-144.532,58.390747,-461.7815,222.01115,0.0,6.4626863e-13,0.54579884,0.54579884,1.331197,0.06275327,1.1181253,1.1181253,1.1181253,1.331197,1.331197,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2565,1.0,0.0,100000.0,-0.0017077512,-6.400418,-1.4973422e-07,0.7070837,0.7070837,-5.4325232e-11,8.791019e-09,1.4142598,-1.08657555e-10,105.28734,305.06418,305.06418,102.048615,-95.31687,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.5068318,1.5068318,1.0,-139.50896,34.221626,-452.88577,147.8216,0.0,5.789959e-13,0.7214336,0.7214336,1.5068318,0.062753275,1.1181253,1.1181253,1.1181253,1.5068318,1.5068318,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.257,1.0,0.0,100000.0,-0.001702012,-6.400418,-1.4973422e-07,0.7070837,0.7070837,-2.6549759e-11,2.0931659e-09,1.4142598,-5.3102987e-11,121.19391,360.9717,360.9717,102.048615,-112.7851,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.6824664,1.6824664,1.0,-130.19347,8.999559,-430.0555,69.08381,0.0,5.298671e-13,0.89706826,0.89706826,1.6824664,0.06275328,1.1181253,1.1181253,1.1181253,1.6824664,1.6824664,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2575,1.0,0.0,100000.0,-0.0016980057,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.5868942e-11,-3.6962078e-09,1.4142598,3.1739958e-11,133.37154,405.77274,405.77274,102.048615,-126.78313,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.8581011,1.8581011,1.0,-116.87214,-16.499407,-393.99316,-11.779566,0.0,4.9472053e-13,1.072703,1.072703,1.8581011,0.06275326,1.1181253,1.1181253,1.1181253,1.8581011,1.8581011,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
