Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.258,1.0,0.0,100000.0,-0.0016938556,-6.400418,-1.4973422e-07,0.7070837,0.7070837,5.4556717e-11,-3.7143453e-09,1.4142598,1.0912056e-10,141.44556,438.08884,438.08884,102.048615,-136.88023,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.0337358,2.0337358,1.0,-99.95484,-41.490715,-345.80832,-92.2805,0.0,4.459682e-13,1.2483377,1.2483377,2.0337358,0.06275328,1.1181253,1.1181253,1.1181253,2.0337358,2.0337358,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2585,1.0,0.0,100000.0,-0.0016888106,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.0611445e-10,2.4067568e-09,1.4142598,2.1224277e-10,145.16753,456.92563,456.92563,102.048615,-142.76578,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.2093706,2.2093706,1.0,-79.962105,-65.20542,-286.98352,-169.94212,0.0,5.2106995e-13,1.4239724,1.4239724,2.2093706,0.062753275,1.1181253,1.1181253,1.1181253,2.2093706,2.2093706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.259,1.0,0.0,100000.0,-0.0016833787,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.3251733e-10,-4.7223057e-09,1.4142598,2.6505195e-10,144.42293,461.7036,461.7036,102.048615,-144.25865,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,2.3850052,2.3850052,1.0,-57.509064,-86.913864,-219.3287,-242.37491,0.0,7.4354005e-13,1.5996071,1.5996071,2.3850052,0.062753275,1.1181253,1.1181253,1.1181253,2.3850052,2.3850052,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2595,1.0,0.0,100000.0,-0.0016782461,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.3315593e-10,4.2072172e-09,1.4142598,2.6632924e-10,139.23468,452.27573,452.27573,102.048615,-141.31291,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,2.56064,2.56064,1.0,-33.286568,-105.94811,-144.9255,-307.35022,0.0,8.94065e-13,1.7752419,1.7752419,2.56064,0.06275327,1.1181253,1.1181253,1.1181253,2.56064,2.56064,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.26,1.0,0.0,100000.0,-0.0016734949,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.4044013e-10,9.676705e-09,1.4142598,2.808986e-10,129.7624,428.93207,428.93207,102.048615,-134.01923,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,2.7362747,2.7362747,1.0,-8.039896,-121.72252,-66.0632,-362.86887,0.0,9.955363e-13,1.9508766,1.9508766,2.7362747,0.06275329,1.1181253,1.1181253,1.1181253,2.7362747,2.7362747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2605,1.0,0.0,100000.0,-0.0016691581,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.270678e-10,-2.0608484e-09,1.4142598,2.541522e-10,116.29757,392.3909,392.3909,102.048615,-122.60198,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.9119093,2.9119093,1.0,17.454147,-133.75172,14.831763,-407.22266,0.0,1.0626128e-12,2.1265113,2.1265113,2.9119093,0.06275328,1.1181253,1.1181253,1.1181253,2.9119093,2.9119093,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.261,1.0,0.0,100000.0,-0.0016652927,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.189079e-10,7.508702e-09,1.4142598,2.3783134e-10,99.25445,343.77652,343.77652,102.048615,-107.41248,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.0875442,3.0875442,1.0,42.411156,-141.6656,95.27038,-439.04688,0.0,1.1323514e-12,2.302146,2.302146,3.0875442,0.06275327,1.1181253,1.1181253,1.1181253,3.0875442,3.0875442,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2615,1.0,0.0,100000.0,-0.0016608482,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.2616999e-10,7.4361237e-09,1.4142598,2.5235647e-10,79.157425,284.5847,284.5847,102.048615,-88.91808,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,3.2631788,3.2631788,1.0,66.06325,-145.22067,172.77768,-457.36237,0.0,1.2860934e-12,2.4777808,2.4777808,3.2631788,0.06275329,1.1181253,1.1181253,1.1181253,3.2631788,3.2631788,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.262,1.0,0.0,100000.0,-0.0016560351,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.509475e-10,2.2923914e-09,1.4142598,3.0191474e-10,56.624866,216.63666,216.63666,102.048615,-67.68782,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,3.4388137,3.4388137,1.0,87.68268,-144.30754,244.9689,-461.60556,0.0,1.3918594e-12,2.6534154,2.6534154,3.4388137,0.06275328,1.1181253,1.1181253,1.1181253,3.4388137,3.4388137,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2625,1.0,0.0,100000.0,-0.0016507972,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.8084578e-10,-1.5346124e-08,1.4142598,3.6171519e-10,32.35005,142.02309,142.02309,102.048615,-44.374912,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.6144483,3.6144483,1.0,106.604256,-138.95432,309.62283,-451.64594,0.0,1.4553227e-12,2.82905,2.82905,3.6144483,0.06275327,1.1181253,1.1181253,1.1181253,3.6144483,3.6144483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.263,1.0,0.0,100000.0,-0.0016448698,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.9306186e-10,-6.390324e-09,1.4142598,3.8614895e-10,7.079882,63.0397,63.0397,102.048615,-19.696667,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,3.790083,3.790083,1.0,122.245804,-129.32568,364.75018,-427.7899,0.0,1.4946955e-12,3.004685,3.004685,3.790083,0.062753275,1.1181253,1.1181253,1.1181253,3.790083,3.790083,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2635,1.0,0.0,100000.0,-0.0016384639,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.9931805e-10,-1.044215e-08,1.4142598,3.9866213e-10,-18.408125,-17.883314,-17.883314,102.048615,5.587616,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.9657178,3.9657178,1.0,134.12605,-115.717926,408.6548,-390.77148,0.0,1.5107505e-12,3.1803195,3.1803195,3.9657178,0.06275327,1.1181253,1.1181253,1.1181253,3.9657178,3.9657178,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.264,1.0,0.0,100000.0,-0.0016322056,-6.400418,-1.4973422e-07,0.7070837,0.7070837,1.9551659e-10,6.720221e-09,1.4142598,3.910587e-10,-43.329746,-98.25609,-98.25609,102.048615,30.699976,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.1413527,4.1413527,1.0,141.87946,-98.54971,439.98575,-341.72968,0.0,1.514362e-12,3.3559544,3.3559544,4.1413527,0.062753275,1.1181253,1.1181253,1.1181253,4.1413527,4.1413527,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2645,1.0,0.0,100000.0,-0.0016257698,-6.400418,-1.4973422e-07,0.7070837,0.7070837,2.1462568e-10,6.1749854e-09,1.4142598,4.292794e-10,-66.91818,-175.60568,-175.60568,102.048615,54.86775,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.316987,4.316987,1.0,145.26747,-78.3493,457.7791,-282.1734,0.0,1.5120027e-12,3.531589,3.531589,4.316987,0.06275327,1.1181253,1.1181253,1.1181253,4.316987,4.316987,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.265,1.0,0.0,100000.0,-0.0016198601,-6.400418,-1.4973422e-07,0.7070837,0.7070837,2.0353759e-10,-1.875108e-08,1.4142598,4.0710177e-10,-88.447655,-247.55219,-247.55219,102.048615,77.347336,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.492622,4.492622,1.0,144.18585,-55.738197,461.48734,-213.93515,0.0,1.5013613e-12,3.7072237,3.7072237,4.492622,0.06275326,1.1181253,1.1181253,1.1181253,4.492622,4.492622,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2655,1.0,0.0,100000.0,-0.0016142121,-6.400418,-1.4973422e-07,0.7070837,0.7070837,2.2830017e-10,-4.3004986e-09,1.4142598,4.5663018e-10,-107.255745,-311.88193,-311.88193,102.048615,97.44707,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,4.6682568,4.6682568,1.0,138.66788,-31.412127,450.99637,-139.11446,0.0,1.4857001e-12,3.8828585,3.8828585,4.6682568,0.06275327,1.1181253,1.1181253,1.1181253,4.6682568,4.6682568,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.266,1.0,0.0,100000.0,-0.0016087014,-6.400418,-1.4973422e-07,0.7070837,0.7070837,2.3846117e-10,-8.727653e-09,1.4142598,4.769535e-10,-122.76375,-366.61557,-366.61557,102.048615,114.548515,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.843891,4.843891,1.0,128.8833,-6.1195574,426.629,-60.013443,0.0,1.4681877e-12,4.058493,4.058493,4.843891,0.062753275,1.1181253,1.1181253,1.1181253,4.843891,4.843891,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2665,1.0,0.0,100000.0,-0.0016043118,-6.400418,-1.4973422e-07,0.7070837,0.7070837,2.6475241e-10,1.7862648e-09,1.4142598,5.295394e-10,-134.49452,-410.06906,-410.06906,102.048615,128.1255,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.019526,5.019526,1.0,115.133224,19.361301,389.13498,20.934084,0.0,1.4509799e-12,4.234128,4.234128,5.019526,0.062753275,1.1181253,1.1181253,1.1181253,5.019526,5.019526,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.267,1.0,0.0,100000.0,-0.0016000222,-6.400418,-1.4973422e-07,0.7070837,0.7070837,2.896005e-10,2.1964754e-10,1.4142598,5.792388e-10,-142.08711,-440.90543,-440.90543,102.048615,137.76027,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,5.195161,5.195161,1.0,97.840675,44.24644,339.6679,101.2375,0.0,1.4328988e-12,4.4097624,4.4097624,5.195161,0.06275327,1.1181253,1.1181253,1.1181253,5.195161,5.195161,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2675,1.0,0.0,100000.0,-0.0015955179,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.4335856e-10,9.119101e-09,1.4142598,6.86762e-10,-145.30794,-458.17584,-458.17584,102.048615,143.1564,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.3707952,5.3707952,1.0,77.537735,67.770195,279.74982,178.42601,0.0,1.4113085e-12,4.5853972,4.5853972,5.3707952,0.062753275,1.1181253,1.1181253,1.1181253,5.3707952,5.3707952,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.268,1.0,0.0,100000.0,-0.0015908724,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.655492e-10,6.8967183e-09,1.4142598,7.3114614e-10,-144.05786,-461.34894,-461.34894,102.048615,144.14783,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.54643,5.54643,1.0,54.849087,89.20877,211.22429,250.12465,0.0,1.3818133e-12,4.761032,4.761032,5.54643,0.062753275,1.1181253,1.1181253,1.1181253,5.54643,5.54643,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2685,1.0,0.0,100000.0,-0.0015861852,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.6856695e-10,3.4496919e-09,1.4142598,7.371821e-10,-138.37537,-450.32712,-450.32712,102.048615,140.70407,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,5.722065,5.722065,1.0,30.472826,107.90254,136.19975,314.12738,0.0,1.3507654e-12,4.936667,4.936667,5.722065,0.062753275,1.1181253,1.1181253,1.1181253,5.722065,5.722065,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.269,1.0,0.0,100000.0,-0.0015819531,-6.400418,-1.4973422e-07,0.7070837,0.70708364,3.6610562e-10,1.6995179e-09,1.4142598,7.322591e-10,-128.4353,-425.4495,-425.4495,102.048615,132.93109,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.8977,5.8977,1.0,5.158965,123.27633,56.98457,368.4649,0.0,1.3270498e-12,5.1123013,5.1123013,5.8977,0.06275326,1.1181253,1.1181253,1.1181253,5.8977,5.8977,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2695,1.0,0.0,100000.0,-0.0015779744,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.6020273e-10,-1.00065085e-08,1.4142598,7.204525e-10,-114.54349,-387.48148,-387.48148,102.048615,121.06804,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,6.073334,6.073334,1.0,-20.31363,134.85712,-23.983936,411.4654,0.0,1.3033893e-12,5.287936,5.287936,6.073334,0.06275328,1.1181253,1.1181253,1.1181253,6.073334,6.073334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.27,1.0,0.0,100000.0,-0.0015738135,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.5965145e-10,1.2484562e-08,1.4142598,7.1934986e-10,-97.12736,-337.5913,-337.5913,102.048615,105.47993,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,6.248969,6.248969,1.0,-45.161205,142.28856,-104.21449,441.8058,0.0,1.2817452e-12,5.463571,5.463571,6.248969,0.062753275,1.1181253,1.1181253,1.1181253,6.248969,6.248969,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2705,1.0,0.0,100000.0,-0.001569441,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.452214e-10,-1.041156e-08,1.4142598,6.904879e-10,-76.722786,-277.314,-277.314,102.048615,86.64637,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,0.14141846,0.14141846,1.0,-68.61925,145.34204,-181.23854,458.55255,0.0,1.2586198e-12,5.6392055,5.6392055,0.14141846,0.06275329,1.1181253,1.1181253,1.1181253,0.14141846,6.424604,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.271,1.0,0.0,100000.0,-0.0015651823,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.5267084e-10,2.7236293e-09,1.4142598,7.0538775e-10,-53.957584,-208.50421,-208.50421,102.048615,65.14685,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.31705317,0.31705317,1.0,-89.96599,143.92357,-252.68619,461.1904,0.0,1.234677e-12,5.8148403,5.8148403,0.31705317,0.062753275,1.1181253,1.1181253,1.1181253,0.31705317,6.6002383,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2715,1.0,0.0,100000.0,-0.0015601875,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.706802e-10,9.731221e-09,1.4142598,7.414089e-10,-29.532194,-133.2791,-133.2791,102.048615,41.642864,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.49268788,0.49268788,1.0,-108.544624,138.07681,-316.3591,449.63818,0.0,1.2057179e-12,5.990475,5.990475,0.49268788,0.062753275,1.1181253,1.1181253,1.1181253,0.49268788,6.775873,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.272,1.0,0.0,100000.0,-0.0015543189,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.8729592e-10,-1.3999139e-08,1.4142598,7.746424e-10,-4.1981487,-53.9532,-53.9532,102.048615,16.857601,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.6683226,0.6683226,1.0,-123.78352,127.981674,-370.29816,424.25137,0.0,1.1790404e-12,6.1661096,6.1661096,0.6683226,0.06275327,1.1181253,1.1181253,1.1181253,0.6683226,6.951508,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2725,1.0,0.0,100000.0,-0.0015484529,-6.400418,-1.4973422e-07,0.7070837,0.7070837,3.8902379e-10,-1.1861474e-08,1.4142598,7.780984e-10,21.265068,27.032743,27.032743,102.048615,-8.446342,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.8439573,0.8439573,1.0,-135.2138,113.948746,-412.84378,385.81104,0.0,1.1341878e-12,0.058559157,0.058559157,0.8439573,0.06275326,1.1181253,1.1181253,1.1181253,0.8439573,0.8439573,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.273,1.0,0.0,100000.0,-0.0015428487,-6.400418,-4.7233823e-07,0.7070837,0.7070837,3.7742834e-10,-4.6065924e-09,1.4142598,7.5490597e-10,46.073994,107.186935,107.186935,102.048615,-33.490406,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.019592,1.019592,1.0,-142.4838,96.4098,-442.68686,335.49994,0.0,1.0499793e-12,0.23419388,0.23419388,1.019592,0.06275328,1.1181253,1.1181253,1.1181253,1.019592,1.019592,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2735,1.0,0.0,100000.0,-0.0015375926,-6.400418,-4.7233823e-07,0.7070837,0.7070837,3.8285816e-10,8.032398e-09,1.4142598,7.6576634e-10,69.4653,184.04315,184.04315,102.048615,-57.504025,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.1952268,1.1952268,1.0,-145.36978,75.90449,-458.9092,274.86606,0.0,9.848304e-13,0.40982857,0.40982857,1.1952268,0.06275328,1.1181253,1.1181253,1.1181253,1.1952268,1.1952268,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.274,1.0,0.0,100000.0,-0.0015315291,-6.400418,-4.7233823e-07,0.7070837,0.7070837,3.9137377e-10,2.1867965e-09,1.4142598,7.8279866e-10,90.71927,255.23668,255.23668,102.048615,-79.748344,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.3708614,1.3708614,1.0,-143.78299,53.06372,-461.0117,205.77501,0.0,9.32456e-13,0.5854633,0.5854633,1.3708614,0.06275327,1.1181253,1.1181253,1.1181253,1.3708614,1.3708614,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2745,1.0,0.0,100000.0,-0.0015255999,-6.400418,-4.7233823e-07,0.7070837,0.7070837,4.0485335e-10,7.742596e-09,1.4142598,8.097596e-10,109.18196,318.577,318.577,102.048615,-99.53893,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.5464962,1.5464962,1.0,-137.77223,28.590273,-448.9296,130.3526,0.0,8.8819154e-13,0.761098,0.761098,1.5464962,0.06275327,1.1181253,1.1181253,1.1181253,1.5464962,1.5464962,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.275,1.0,0.0,100000.0,-0.0015204152,-6.400418,-4.7233823e-07,0.7070837,0.7070837,4.0446296e-10,9.171994e-09,1.4142598,8.089788e-10,124.28531,372.11523,372.11523,102.048615,-116.266884,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,1.7221309,1.7221309,1.0,-127.52246,3.2371473,-423.0347,50.91947,0.0,8.515495e-13,0.9367327,0.9367327,1.7221309,0.06275327,1.1181253,1.1181253,1.1181253,1.7221309,1.7221309,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2755,1.0,0.0,100000.0,-0.0015166544,-6.400418,-4.7233823e-07,0.7070837,0.7070837,4.324137e-10,-2.9166165e-09,1.4142598,8.648839e-10,135.5646,414.2041,414.2041,102.048615,-129.4175,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,1.8977656,1.8977656,1.0,-113.34902,-22.21558,-384.12372,-30.080368,0.0,8.146682e-13,1.1123674,1.1123674,1.8977656,0.06275328,1.1181253,1.1181253,1.1181253,1.8977656,1.8977656,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.276,1.0,0.0,100000.0,-0.0015131558,-6.400418,-4.7233823e-07,0.7070837,0.7070837,4.762775e-10,-2.2561315e-09,1.4142598,9.526173e-10,142.6728,443.54858,443.54858,102.048615,-138.58614,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.0734003,2.0734003,1.0,-95.68803,-46.984768,-333.3939,-110.154686,0.0,7.611652e-13,1.2880021,1.2880021,2.0734003,0.06275328,1.1181253,1.1181253,1.1181253,2.0734003,2.0734003,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2765,1.0,0.0,100000.0,-0.0015093222,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.047441e-10,8.762919e-09,1.4142598,1.0095541e-09,145.39119,459.24582,459.24582,102.048615,-143.4907,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.2490351,2.2490351,1.0,-75.08287,-70.30832,-272.4061,-186.83974,0.0,7.1454566e-13,1.4636369,1.4636369,2.2490351,0.06275329,1.1181253,1.1181253,1.1181253,2.2490351,2.2490351,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.277,1.0,0.0,100000.0,-0.0015047283,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.301083e-10,-1.0313651e-08,1.4142598,1.0602859e-09,143.63614,460.81284,460.81284,102.048615,-143.98033,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.4246697,2.4246697,1.0,-52.16754,-91.46859,-203.03682,-257.77603,0.0,6.779137e-13,1.6392716,1.6392716,2.4246697,0.06275326,1.1181253,1.1181253,1.1181253,2.4246697,2.4246697,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2775,1.0,0.0,100000.0,-0.0015007256,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.2305416e-10,4.923998e-09,1.4142598,1.0461767e-09,137.46164,448.20142,448.20142,102.048615,-140.0399,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.6003044,2.6003044,1.0,-27.6471,-109.81454,-127.420425,-320.78098,0.0,6.4665515e-13,1.8149064,1.8149064,2.6003044,0.06275328,1.1181253,1.1181253,1.1181253,2.6003044,2.6003044,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.278,1.0,0.0,100000.0,-0.0014967298,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.0961013e-10,2.7893847e-09,1.4142598,1.0192868e-09,127.05767,421.79956,421.79956,102.048615,-131.79068,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.7759392,2.7759392,1.0,-2.276005,-124.78166,-47.883522,-373.91605,0.0,6.174694e-13,1.990541,1.990541,2.7759392,0.06275327,1.1181253,1.1181253,1.1181253,2.7759392,2.7759392,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2785,1.0,0.0,100000.0,-0.0014930017,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.018049e-10,-1.7951041e-09,1.4142598,1.0036753e-09,112.74435,382.41965,382.41965,102.048615,-119.48648,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,2.9515738,2.9515738,1.0,23.16512,-135.90947,33.12668,-415.54633,0.0,5.897478e-13,2.1661758,2.1661758,2.9515738,0.06275328,1.1181253,1.1181253,1.1181253,2.9515738,2.9515738,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.279,1.0,0.0,100000.0,-0.0014892448,-6.400418,-4.7233823e-07,0.7070837,0.7070837,4.949672e-10,1.3081086e-08,1.4142598,9.899991e-10,94.962074,331.27332,331.27332,102.048615,-103.505875,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,3.1272087,3.1272087,1.0,47.89349,-142.85556,113.11762,-444.39093,0.0,5.681558e-13,2.3418105,2.3418105,3.1272087,0.06275327,1.1181253,1.1181253,1.1181253,3.1272087,3.1272087,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2795,1.0,0.0,100000.0,-0.0014853425,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.062887e-10,-9.380527e-09,1.4142598,1.0126434e-09,74.25797,269.93423,269.93423,102.048615,-84.340576,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.3028433,3.3028433,1.0,71.14826,-145.40623,189.62813,-459.56238,0.0,5.443105e-13,2.517445,2.517445,3.3028433,0.06275328,1.1181253,1.1181253,1.1181253,3.3028433,3.3028433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.28,1.0,0.0,100000.0,-0.0014809596,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.2442944e-10,9.92504e-09,1.4142598,1.0489274e-09,51.26908,200.28975,200.28975,102.048615,-62.58025,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.478478,3.478478,1.0,92.21391,-143.483,260.3041,-460.59384,0.0,5.268386e-13,2.69308,2.69308,3.478478,0.06275326,1.1181253,1.1181253,1.1181253,3.478478,3.478478,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2805,1.0,0.0,100000.0,-0.0014760684,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.402531e-10,1.8210111e-09,1.4142598,1.0805769e-09,26.70272,124.48268,124.48268,102.048615,-38.89444,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,3.6541128,3.6541128,1.0,110.4423,-137.14502,322.97095,-447.4536,0.0,7.695402e-13,2.8687146,2.8687146,3.6541128,0.062753275,1.1181253,1.1181253,1.1181253,3.6541128,3.6541128,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.281,1.0,0.0,100000.0,-0.0014705135,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.1793153e-10,-5.671285e-09,1.4142598,1.0359308e-09,1.3147644,44.845478,44.845478,102.048615,-14.011908,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,3.8297474,3.8297474,1.0,125.27256,-126.587326,375.7005,-420.546,0.0,1.0870027e-12,3.0443494,3.0443494,3.8297474,0.06275327,1.1181253,1.1181253,1.1181253,3.8297474,3.8297474,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2815,1.0,0.0,100000.0,-0.0014649996,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.1893373e-10,5.303163e-09,1.4142598,1.0379353e-09,-24.113646,-36.17154,-36.17154,102.048615,11.301746,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,4.005382,4.005382,1.0,136.2484,-112.13475,416.8704,-380.69885,0.0,1.291242e-12,3.219984,3.219984,4.005382,0.062753275,1.1181253,1.1181253,1.1181253,4.005382,4.005382,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.282,1.0,0.0,100000.0,-0.0014590014,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.2348e-10,-9.912504e-09,1.4142598,1.0470284e-09,-48.800117,-116.07562,-116.07562,102.048615,36.267666,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,4.181017,4.181017,1.0,143.03209,-94.23197,445.21384,-329.13824,0.0,1.3888957e-12,3.3956187,3.3956187,4.181017,0.06275326,1.1181253,1.1181253,1.1181253,4.181017,4.181017,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2825,1.0,0.0,100000.0,-0.0014530717,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.2268934e-10,-1.0780497e-08,1.4142598,1.045447e-09,-71.98509,-192.40825,-192.40825,102.048615,60.117687,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,4.356652,4.356652,1.0,145.41493,-73.42983,459.85883,-267.4506,0.0,1.4263169e-12,3.5712535,3.5712535,4.356652,0.06275327,1.1181253,1.1181253,1.1181253,4.356652,4.356652,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.283,1.0,0.0,100000.0,-0.0014474356,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.394208e-10,7.260801e-09,1.4142598,1.078912e-09,-92.95521,-262.8208,-262.8208,102.048615,82.11799,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.532286,4.532286,1.0,143.32358,-50.368378,460.35474,-197.53394,0.0,1.4471746e-12,3.7468882,3.7468882,4.532286,0.062753275,1.1181253,1.1181253,1.1181253,4.532286,4.532286,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2835,1.0,0.0,100000.0,-0.0014414871,-6.400418,-4.7233823e-07,0.7070837,0.70708364,5.524289e-10,-5.779631e-09,1.4142598,1.1049299e-09,-111.06525,-325.1468,-325.1468,102.048615,101.59165,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,4.707921,4.707921,1.0,136.82242,-25.757175,446.68628,-121.53949,0.0,1.4480764e-12,3.922523,3.922523,4.707921,0.062753275,1.1181253,1.1181253,1.1181253,4.707921,4.707921,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.284,1.0,0.0,100000.0,-0.0014365189,-6.400418,-4.7233823e-07,0.7070837,0.7070837,5.6867905e-10,8.479865e-09,1.4142598,1.1374324e-09,-125.75799,-377.46854,-377.46854,102.048615,117.939514,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.883556,4.883556,1.0,126.11145,-0.35346445,419.27402,-41.805477,0.0,1.4378687e-12,4.0981574,4.0981574,4.883556,0.06275328,1.1181253,1.1181253,1.1181253,4.883556,4.883556,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2845,1.0,0.0,100000.0,-0.0014331508,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.0570804e-10,1.1249854e-08,1.4142598,1.2114951e-09,-136.58136,-418.1762,-418.1762,102.048615,130.65857,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,5.0591903,5.0591903,1.0,111.52025,25.061121,378.9614,39.21482,0.0,1.4218146e-12,4.2737923,4.2737923,5.0591903,0.06275326,1.1181253,1.1181253,1.1181253,5.0591903,5.0591903,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.285,1.0,0.0,100000.0,-0.0014296735,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.509311e-10,-5.4546923e-09,1.4142598,1.3019472e-09,-143.20236,-446.0173,-446.0173,102.048615,139.35748,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.234825,5.234825,1.0,93.49775,49.704617,326.98877,119.02855,0.0,1.3963212e-12,4.449427,4.449427,5.234825,0.06275327,1.1181253,1.1181253,1.1181253,5.234825,5.234825,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2855,1.0,0.0,100000.0,-0.0014260001,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.8633527e-10,5.0140403e-09,1.4142598,1.3727602e-09,-145.41727,-460.1352,-460.1352,102.048615,143.7686,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.41046,5.41046,1.0,72.59848,72.81879,264.95523,195.17996,0.0,1.3723829e-12,4.625062,4.625062,5.41046,0.06275328,1.1181253,1.1181253,1.1181253,5.41046,5.41046,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.286,1.0,0.0,100000.0,-0.0014215144,-6.400418,-4.7233823e-07,0.7070837,0.7070837,7.225652e-10,1.1754079e-08,1.4142598,1.4452247e-09,-143.15791,-460.0955,-460.0955,102.048615,143.7562,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,5.586095,5.586095,1.0,49.465477,93.69244,194.76949,265.32602,0.0,1.341274e-12,4.8006964,4.8006964,5.586095,0.06275327,1.1181253,1.1181253,1.1181253,5.586095,5.586095,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2865,1.0,0.0,100000.0,-0.0014172586,-6.400418,-4.7233823e-07,0.7070837,0.70708364,7.280989e-10,5.456744e-09,1.4142598,1.4562929e-09,-136.49384,-445.8994,-445.8994,102.048615,139.32065,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.7617292,5.7617292,1.0,24.810501,111.683334,118.59099,327.3084,0.0,1.3056458e-12,4.976331,4.976331,5.7617292,0.06275328,1.1181253,1.1181253,1.1181253,5.7617292,5.7617292,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.287,1.0,0.0,100000.0,-0.0014136948,-6.400418,-4.7233823e-07,0.7070837,0.7070837,7.0345635e-10,7.1309287e-09,1.4142598,1.4070046e-09,-125.630066,-417.98373,-417.98373,102.048615,130.59843,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,5.937364,5.937364,1.0,-0.6078502,126.237915,38.763645,379.2201,0.0,1.2690522e-12,5.151966,5.151966,5.937364,0.062753275,1.1181253,1.1181253,1.1181253,5.937364,5.937364,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2875,1.0,0.0,100000.0,-0.001410332,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.90676e-10,1.6372407e-08,1.4142598,1.3814422e-09,-110.90087,-377.2074,-377.2074,102.048615,117.857925,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,6.112999,6.112999,1.0,-26.0075,136.90837,-42.25639,419.4638,0.0,1.240995e-12,5.3276005,5.3276005,6.112999,0.062753275,1.1181253,1.1181253,1.1181253,6.112999,6.112999,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.288,1.0,0.0,100000.0,-0.0014070205,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.948417e-10,2.8210922e-09,1.4142598,1.3897742e-09,-92.75944,-324.825,-324.825,102.048615,101.49112,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.0054482035,0.005448201,1.0,-50.60694,143.36638,-121.976265,446.8013,0.0,1.2127845e-12,5.5032353,5.5032353,0.0054482035,0.06275328,1.1181253,1.1181253,1.1181253,0.005448201,6.2886333,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2885,1.0,0.0,100000.0,-0.0014034233,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.808496e-10,7.382016e-09,1.4142598,1.3617881e-09,-71.763954,-262.44833,-262.44833,102.048615,82.00161,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.18108292,0.18108292,1.0,-73.64929,145.41324,-197.94313,460.39145,0.0,1.1802693e-12,5.67887,5.67887,0.18108292,0.062753275,1.1181253,1.1181253,1.1181253,0.18108292,6.464268,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.289,1.0,0.0,100000.0,-0.001399519,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.839877e-10,-1.2149164e-08,1.4142598,1.3680648e-09,-48.56041,-191.99652,-191.99652,102.048615,59.989044,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,0.35671765,0.35671765,1.0,-94.425575,142.986,-267.8196,459.81613,0.0,1.1519101e-12,5.8545046,5.8545046,0.35671765,0.062753275,1.1181253,1.1181253,1.1181253,0.35671765,6.639903,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2895,1.0,0.0,100000.0,-0.0013953699,-6.400418,-4.7233823e-07,0.7070837,0.70708364,6.9019296e-10,6.950124e-09,1.4142598,1.3804761e-09,-23.862745,-115.63731,-115.63731,102.048615,36.130714,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,0.5323523,0.5323523,1.0,-112.29654,136.15929,-329.45575,445.09305,0.0,1.1208764e-12,6.0301394,6.0301394,0.5323523,0.06275327,1.1181253,1.1181253,1.1181253,0.5323523,6.8155375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.29,1.0,0.0,100000.0,-0.0013906822,-6.400418,-4.7233823e-07,0.7070837,0.7070837,6.6579703e-10,-2.5436233e-09,1.4142598,1.331681e-09,1.5691375,-35.72012,-35.72012,102.048615,11.160702,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.70798707,0.70798707,1.0,-126.712326,125.14319,-380.95508,416.67517,0.0,1.0961135e-12,6.2057743,6.2057743,0.70798707,0.062753275,1.1181253,1.1181253,1.1181253,0.70798707,6.9911723,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2905,1.0,0.0,100000.0,-0.0013856053,-6.400418,0.0,0.7070837,0.7070837,6.5837225e-10,3.804745e-09,1.4142598,1.3168305e-09,26.95274,45.296112,45.296112,102.048615,-14.152706,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,0.8836218,0.88362175,1.0,-137.22939,110.27665,-420.73303,375.43692,0.0,1.0618213e-12,0.09822362,0.09822362,0.8836218,0.06275326,1.1181253,1.1181253,1.1181253,0.88362175,0.8836218,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.291,1.0,0.0,100000.0,-0.0013803082,-6.400418,0.0,0.7070837,0.7070837,6.5635747e-10,1.0141995e-08,1.4142598,1.3128006e-09,51.507053,124.918655,124.918655,102.048615,-39.03066,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.0592566,1.0592566,1.0,-143.52412,92.017075,-447.56573,322.6471,0.0,1.027692e-12,0.27385834,0.27385834,1.0592566,0.062753275,1.1181253,1.1181253,1.1181253,1.0592566,1.0592566,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2915,1.0,0.0,100000.0,-0.001374971,-6.400418,0.0,0.7070837,0.7070837,6.384537e-10,-5.9385816e-09,1.4142598,1.2769907e-09,74.47658,200.69766,200.69766,102.048615,-62.707703,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,1.2348912,1.2348912,1.0,-145.40288,70.92629,-460.6276,259.92993,0.0,9.946213e-13,0.44949305,0.44949305,1.2348912,0.062753275,1.1181253,1.1181253,1.1181253,1.2348912,1.2348912,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.292,1.0,0.0,100000.0,-0.0013694791,-6.400418,0.0,0.7070837,0.7070837,6.134384e-10,1.7609416e-09,1.4142598,1.226957e-09,95.15458,270.30154,270.30154,102.048615,-84.45534,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.4105259,1.4105259,1.0,-142.8078,47.653225,-459.5167,189.21516,0.0,9.6108e-13,0.6251278,0.6251278,1.4105259,0.06275326,1.1181253,1.1181253,1.1181253,1.4105259,1.4105259,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2925,1.0,0.0,100000.0,-0.0013638227,-6.400418,0.0,0.7070837,0.7070837,5.843708e-10,-1.3007002e-08,1.4142598,1.1688178e-09,112.90484,331.58868,331.58868,102.048615,-103.604416,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,1.5861607,1.5861607,1.0,-135.81879,22.913946,-444.26724,112.678566,0.0,9.28442e-13,0.8007625,0.8007625,1.5861607,0.06275327,1.1181253,1.1181253,1.1181253,1.5861607,1.5861607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.293,1.0,0.0,100000.0,-0.0013594629,-6.400418,0.0,0.7070837,0.7070837,5.595034e-10,1.4463679e-08,1.4142598,1.1190798e-09,127.181206,382.6734,382.6734,102.048615,-119.565765,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,1.7617954,1.7617954,1.0,-124.65085,-2.5303576,-415.34842,32.675034,0.0,8.9569557e-13,0.9763972,0.9763972,1.7617954,0.062753275,1.1181253,1.1181253,1.1181253,1.7617954,1.7617954,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2935,1.0,0.0,100000.0,-0.001356563,-6.400418,0.0,0.7070837,0.7070837,5.5893556e-10,7.3023867e-09,1.4142598,1.1179442e-09,137.54442,421.9839,421.9839,102.048615,-131.84827,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,1.93743,1.93743,1.0,-109.647606,-27.896805,-373.65002,-48.333855,0.0,8.6104816e-13,1.1520319,1.1520319,1.93743,0.06275328,1.1181253,1.1181253,1.1181253,1.93743,1.93743,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.294,1.0,0.0,100000.0,-0.0013532671,-6.400418,0.0,0.7070837,0.7070837,5.9167143e-10,5.202425e-09,1.4142598,1.1834201e-09,143.67561,448.31064,448.31064,102.048615,-140.07402,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.1130648,2.1130648,1.0,-91.27069,-52.404915,-320.45505,-127.85559,0.0,8.023381e-13,1.3276666,1.3276666,2.1130648,0.06275328,1.1181253,1.1181253,1.1181253,2.1130648,2.1130648,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2945,1.0,0.0,100000.0,-0.0013492564,-6.400418,0.0,0.7070837,0.7070837,6.1659267e-10,2.0042648e-09,1.4142598,1.2332659e-09,145.38614,460.8436,460.8436,102.048615,-143.98993,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,2.2886996,2.2886994,1.0,-70.08553,-75.30061,-257.40018,-203.44342,0.0,7.475576e-13,1.5033014,1.5033014,2.2886996,0.062753275,1.1181253,1.1181253,1.1181253,2.2886994,2.2886996,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.295,1.0,0.0,100000.0,-0.0013445646,-6.400418,0.0,0.7070837,0.7070837,6.2651684e-10,1.18191625e-08,1.4142598,1.2531155e-09,142.62338,459.19717,459.19717,102.048615,-143.47551,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,2.4643342,2.4643342,1.0,-46.743954,-95.87943,-186.42554,-272.77164,0.0,6.9988617e-13,1.678936,1.678936,2.4643342,0.062753275,1.1181253,1.1181253,1.1181253,2.4643342,2.4643342,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2955,1.0,0.0,100000.0,-0.0013404826,-6.400418,0.0,0.7070837,0.7070837,6.179345e-10,9.937507e-10,1.4142598,1.2359497e-09,135.47235,443.42203,443.42203,102.048615,-138.54659,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.6399689,2.6399689,1.0,-21.964144,-113.50821,-109.714905,-333.70712,0.0,6.5861867e-13,1.8545707,1.8545707,2.6399689,0.06275328,1.1181253,1.1181253,1.1181253,2.6399689,2.6399689,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.296,1.0,0.0,100000.0,-0.0013367912,-6.400418,0.0,0.7070837,0.7070837,6.0532623e-10,1.258384e-08,1.4142598,1.2107315e-09,124.15305,414.0035,414.0035,102.048615,-129.35481,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,2.8156037,2.8156037,1.0,3.4914663,-127.64452,-29.628523,-384.375,0.0,6.246562e-13,2.0302055,2.0302055,2.8156037,0.06275328,1.1181253,1.1181253,1.1181253,2.8156037,2.8156037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2965,1.0,0.0,100000.0,-0.0013334177,-6.400418,0.0,0.7070837,0.7070837,6.046344e-10,7.1034295e-10,1.4142598,1.2093478e-09,109.01377,371.8468,371.8468,102.048615,-116.183014,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,2.9912384,2.9912384,1.0,28.83965,-137.85342,51.369484,-423.21628,0.0,5.874744e-13,2.20584,2.20584,2.9912384,0.062753275,1.1181253,1.1181253,1.1181253,2.9912384,2.9912384,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.297,1.0,0.0,100000.0,-0.0013295132,-6.400418,0.0,0.7070837,0.7070837,5.910257e-10,6.7150623e-09,1.4142598,1.1821286e-09,90.52032,318.249,318.249,102.048615,-99.43645,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,3.166873,3.166873,1.0,53.300488,-143.8208,130.78693,-449.03592,0.0,5.6481247e-13,2.381475,2.381475,3.166873,0.06275328,1.1181253,1.1181253,1.1181253,3.166873,3.166873,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2975,1.0,0.0,100000.0,-0.0013254869,-6.400418,0.0,0.7070837,0.7070837,5.786789e-10,5.669693e-09,1.4142598,1.1574334e-09,69.24171,254.85918,254.85918,102.048615,-79.630394,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.3425078,3.3425078,1.0,76.12135,-145.36307,206.18028,-461.03946,0.0,5.43658e-13,2.5571096,2.5571096,3.3425078,0.062753275,1.1181253,1.1181253,1.1181253,3.3425078,3.3425078,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.298,1.0,0.0,100000.0,-0.0013212188,-6.400418,0.0,0.7070837,0.7070837,5.865549e-10,-2.8248037e-09,1.4142598,1.1731864e-09,45.83264,183.62778,183.62778,102.048615,-57.37424,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.5181425,3.5181425,1.0,96.6001,-142.43274,275.22983,-458.8576,0.0,5.2088325e-13,2.7327445,2.7327445,3.5181425,0.06275328,1.1181253,1.1181253,1.1181253,3.5181425,3.5181425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2985,1.0,0.0,100000.0,-0.001317008,-6.400418,0.0,0.7070837,0.7070837,5.7270794e-10,1.3228978e-08,1.4142598,1.1454907e-09,21.013384,106.74645,106.74645,102.048615,-33.35278,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.6937773,3.6937773,1.0,114.10661,-135.12,335.81097,-442.55743,0.0,4.984784e-13,2.908379,2.908379,3.6937773,0.062753275,1.1181253,1.1181253,1.1181253,3.6937773,3.6937773,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.299,1.0,0.0,100000.0,-0.0013123566,-6.400418,0.0,0.7070837,0.7070837,5.733063e-10,-1.6037867e-09,1.4142598,1.1466875e-09,-4.4524217,26.580713,26.580713,102.048615,-8.305107,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,3.869412,3.869412,1.0,128.10226,-123.64983,386.0598,-412.6405,0.0,4.7395567e-13,3.0840137,3.0840137,3.869412,0.06275329,1.1181253,1.1181253,1.1181253,3.869412,3.869412,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.2995,1.0,0.0,100000.0,-0.0013072554,-6.400418,0.0,0.7070837,0.7070837,5.800468e-10,-2.392744e-09,1.4142598,1.1601694e-09,-29.781235,-54.402866,-54.402866,102.048615,16.998098,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.045047,4.045047,1.0,138.1564,-108.375175,424.4302,-370.02734,0.0,4.5125768e-13,3.2596486,3.2596486,4.045047,0.06275327,1.1181253,1.1181253,1.1181253,4.045047,4.045047,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3,1.0,0.0,100000.0,-0.0013023579,-6.400418,0.0,0.7070837,0.7070837,5.682752e-10,-2.4253997e-09,1.4142598,1.1366246e-09,-54.193726,-133.71255,-133.71255,102.048615,41.7783,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.220681,4.220681,1.0,143.95972,-89.76599,449.7416,-316.02902,0.0,4.3512646e-13,3.4352832,3.4352832,4.220681,0.06275327,1.1181253,1.1181253,1.1181253,4.220681,4.220681,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3005,1.0,0.0,100000.0,-0.001297039,-6.400418,0.0,0.7070837,0.7070837,5.6467736e-10,-3.967165e-09,1.4142598,1.1294284e-09,-76.93877,-208.90814,-208.90814,102.048615,65.273056,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,4.396316,4.396316,1.0,145.33363,-68.39486,461.21518,-252.30704,0.0,4.143863e-13,3.610918,3.610918,4.396316,0.06275326,1.1181253,1.1181253,1.1181253,4.396316,4.396316,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.301,1.0,0.0,100000.0,-0.0012914425,-6.400418,0.0,0.7070837,0.7070837,5.502264e-10,4.5288653e-09,1.4142598,1.1005247e-09,-97.316536,-277.67596,-277.67596,102.048615,86.75947,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.571951,4.571951,1.0,142.23586,-44.919327,458.49796,-180.82198,0.0,3.952623e-13,3.7865527,3.7865527,4.571951,0.06275328,1.1181253,1.1181253,1.1181253,4.571951,4.571951,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3015,1.0,0.0,100000.0,-0.0012862395,-6.400418,0.0,0.7070837,0.7070837,5.3464266e-10,7.054796e-09,1.4142598,1.0693552e-09,-114.70003,-337.90018,-337.90018,102.048615,105.57643,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.7475853,4.7475853,1.0,134.76173,-20.061705,441.6735,-103.77333,0.0,3.7547577e-13,3.9621873,3.9621873,4.7475853,0.06275327,1.1181253,1.1181253,1.1181253,4.7475853,4.7475853,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.302,1.0,0.0,100000.0,-0.0012827356,-6.400418,0.0,0.7070837,0.7070837,5.3112104e-10,5.9899135e-09,1.4142598,1.0623115e-09,-128.5544,-387.72772,-387.72772,102.048615,121.14499,0.0,102.03121,326.60928,1.0,-1.0,0.70962715,4.92322,4.92322,1.0,123.14121,5.4131846,411.2595,-23.531744,0.0,3.5927384e-13,4.137822,4.137822,4.92322,0.062753275,1.1181253,1.1181253,1.1181253,4.92322,4.92322,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3025,1.0,0.0,100000.0,-0.0012801613,-6.400418,0.0,0.7070837,0.7070837,5.347361e-10,1.5737283e-08,1.4142598,1.069542e-09,-138.45337,-425.62558,-425.62558,102.048615,132.98611,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.098855,5.098855,1.0,107.73184,30.72152,368.19168,57.433876,0.0,3.3825625e-13,4.313457,4.313457,5.098855,0.06275329,1.1181253,1.1181253,1.1181253,5.098855,5.098855,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.303,1.0,0.0,100000.0,-0.0012778188,-6.400418,0.0,0.7070837,0.7070837,5.7906907e-10,-3.8493897e-09,1.4142598,1.1582137e-09,-144.09235,-450.4276,-450.4276,102.048615,140.73547,0.0,102.03121,326.60928,1.0,-1.0,0.7096272,5.27449,5.27449,1.0,89.007744,55.084602,313.79526,136.63235,0.0,3.1685378e-13,4.4890914,4.4890914,5.27449,0.062753275,1.1181253,1.1181253,1.1181253,5.27449,5.27449,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3035,1.0,0.0,100000.0,-0.0012745606,-6.400418,0.0,0.7070837,0.7070837,5.9229904e-10,1.590397e-08,1.4142598,1.1846755e-09,-145.29784,-461.37076,-461.37076,102.048615,144.15465,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,5.4501243,5.4501243,1.0,67.54502,77.75282,249.74388,211.62688,0.0,2.9880316e-13,4.6647263,4.6647263,5.4501243,0.06275327,1.1181253,1.1181253,1.1181253,5.4501243,5.4501243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.304,1.0,0.0,100000.0,-0.0012708479,-6.400418,0.0,0.7070837,0.7070837,5.918461e-10,1.27903155e-08,1.4142598,1.1837696e-09,-142.03278,-458.11826,-458.11826,102.048615,143.13841,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.625759,5.625759,1.0,44.00405,98.028725,178.00829,280.11,0.0,2.7865563e-13,4.840361,4.840361,5.625759,0.062753275,1.1181253,1.1181253,1.1181253,5.625759,5.625759,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3045,1.0,0.0,100000.0,-0.0012673283,-6.400418,0.0,0.7070837,0.7070837,5.913678e-10,1.6723938e-08,1.4142598,1.1828128e-09,-134.39758,-440.77026,-440.77026,102.048615,137.71805,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,5.801394,5.801394,1.0,19.109148,115.28844,100.79567,339.97458,0.0,2.6219754e-13,5.0159955,5.0159955,5.801394,0.06275328,1.1181253,1.1181253,1.1181253,5.801394,5.801394,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.305,1.0,0.0,100000.0,-0.0012640998,-6.400418,0.0,0.7070837,0.7070837,5.748621e-10,7.764664e-09,1.4142598,1.1497993e-09,-122.62721,-409.86047,-409.86047,102.048615,128.06033,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,5.9770284,5.9770284,1.0,-6.373709,129.00092,20.481745,389.37872,0.0,2.4490872e-13,5.1916304,5.1916304,5.9770284,0.06275327,1.1181253,1.1181253,1.1181253,5.9770284,5.9770284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3055,1.0,0.0,100000.0,-0.0012609032,-6.400418,0.0,0.7070837,0.7070837,5.7485083e-10,1.2650881e-09,1.4142598,1.1497768e-09,-107.0838,-366.33997,-366.33997,102.048615,114.46241,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,6.152663,6.152663,1.0,-31.660458,138.74426,-60.46237,426.80234,0.0,2.302819e-13,5.367265,5.367265,6.152663,0.062753275,1.1181253,1.1181253,1.1181253,6.152663,6.152663,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.306,1.0,0.0,100000.0,-0.0012572181,-6.400418,0.0,0.7070837,0.7070837,5.5386773e-10,3.2231036e-09,1.4142598,1.1078078e-09,-88.2456,-311.5478,-311.5478,102.048615,97.34267,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,0.045112666,0.045112666,1.0,-55.97307,144.21867,-139.54616,451.09393,0.0,2.1274918e-13,5.5428996,5.5428996,0.045112666,0.06275328,1.1181253,1.1181253,1.1181253,0.045112666,6.328298,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3065,1.0,0.0,100000.0,-0.0012533945,-6.400418,0.0,0.7070837,0.7070837,5.381902e-10,-1.2666324e-08,1.4142598,1.0764507e-09,-66.69223,-247.1698,-247.1698,102.048615,77.22786,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.22074738,0.22074738,1.0,-78.56348,145.2557,-214.33635,461.50613,0.0,1.9215892e-13,5.7185345,5.7185345,0.22074738,0.06275326,1.1181253,1.1181253,1.1181253,0.22074738,6.5039325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.307,1.0,0.0,100000.0,-0.0012498583,-6.400418,0.0,0.7070837,0.7070837,5.146144e-10,-3.2831227e-10,1.4142598,1.0292961e-09,-43.08685,-175.18681,-175.18681,102.048615,54.736874,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,0.3963821,0.3963821,1.0,-98.736626,141.82347,-282.53177,457.71857,0.0,1.798092e-13,5.8941693,5.8941693,0.3963821,0.06275328,1.1181253,1.1181253,1.1181253,0.3963821,6.6795673,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3075,1.0,0.0,100000.0,-0.0012455905,-6.400418,0.0,0.7070837,0.7070837,5.027015e-10,-1.57198e-08,1.4142598,1.0054687e-09,-18.155758,-97.813614,-97.813614,102.048615,30.561726,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.57201684,0.57201684,1.0,-115.8718,134.02756,-342.03415,439.84775,0.0,1.6358272e-13,6.069804,6.069804,0.57201684,0.062753275,1.1181253,1.1181253,1.1181253,0.57201684,6.855202,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.308,1.0,0.0,100000.0,-0.001241265,-6.400418,0.0,0.7070837,0.7070837,5.0567833e-10,-4.4789805e-10,1.4142598,1.0114227e-09,7.3339553,-17.430851,-17.430851,102.048615,5.446245,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.7476515,0.7476515,1.0,-129.4418,122.10785,-391.0127,408.44354,0.0,1.4906063e-13,6.2454386,6.2454386,0.7476515,0.06275327,1.1181253,1.1181253,1.1181253,0.7476515,7.030837,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3085,1.0,0.0,100000.0,-0.0012365794,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.057509e-10,9.075306e-09,1.4142598,1.0115678e-09,32.598015,63.488224,63.488224,102.048615,-19.836807,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,0.92328626,0.92328626,1.0,-139.0291,106.43108,-427.96045,364.47223,0.0,1.1847058e-13,0.13788809,0.13788809,0.92328626,0.06275327,1.1181253,1.1181253,1.1181253,0.92328626,0.92328626,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
