Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.309,1.0,0.0,100000.0,-0.00123167,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.941522e-10,-1.006837e-08,1.4142598,9.88369e-10,56.85909,142.45387,142.45387,102.048615,-44.509514,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.098921,1.098921,1.0,-144.33868,87.47961,-451.74057,309.28668,0.0,7.842123e-14,0.3135228,0.3135228,1.098921,0.06275326,1.1181253,1.1181253,1.1181253,1.098921,1.098921,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3095,1.0,0.0,100000.0,-0.0012265751,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.860532e-10,5.680046e-09,1.4142598,9.721699e-10,79.3707,217.03645,217.03645,102.048615,-67.81274,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,1.2745557,1.2745557,1.0,-145.20723,65.836525,-461.62137,244.58492,0.0,4.7274986e-14,0.48915753,0.48915753,1.2745557,0.06275326,1.1181253,1.1181253,1.1181253,1.2745557,1.2745557,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.31,1.0,0.0,100000.0,-0.0012214109,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.739742e-10,1.2624394e-09,1.4142598,9.480102e-10,99.44021,284.9412,284.9412,102.048615,-89.02947,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.4501904,1.4501904,1.0,-141.60797,42.167767,-457.29886,172.35768,0.0,2.1945738e-14,0.66479224,0.66479224,1.4501904,0.06275327,1.1181253,1.1181253,1.1181253,1.4501904,1.4501904,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3105,1.0,0.0,100000.0,-0.0012162933,-6.400418,4.1777375e-07,0.7070837,0.70708364,4.698576e-10,3.1695881e-09,1.4142598,9.397766e-10,116.45011,344.07874,344.07874,102.048615,-107.50692,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,1.6258252,1.6258252,1.0,-133.65169,17.201574,-438.90604,94.82728,0.0,6.8236704e-16,0.8404269,0.8404269,1.6258252,0.06275327,1.1181253,1.1181253,1.1181253,1.6258252,1.6258252,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.311,1.0,0.0,100000.0,-0.0012128566,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.7755183e-10,7.833069e-09,1.4142598,9.551661e-10,129.87703,392.62958,392.62958,102.048615,-122.67656,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.8014598,1.8014598,1.0,-121.58315,-8.293882,-407.0088,14.379196,0.0,-1.8730018e-14,1.0160617,1.0160617,1.8014598,0.06275327,1.1181253,1.1181253,1.1181253,1.8014598,1.8014598,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3115,1.0,0.0,100000.0,-0.0012102079,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.1963495e-10,2.1821338e-09,1.4142598,1.0393377e-09,139.30786,429.09985,429.09985,102.048615,-134.07166,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,1.9770945,1.9770945,1.0,-105.773705,-33.53415,-362.58856,-66.51131,0.0,-3.4371838e-14,1.1916964,1.1916964,1.9770945,0.06275329,1.1181253,1.1181253,1.1181253,1.9770945,1.9770945,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.312,1.0,0.0,100000.0,-0.0012072213,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.2990135e-10,-1.1839224e-08,1.4142598,1.059872e-09,144.45241,452.36743,452.36743,102.048615,-141.34157,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.1527293,2.1527293,1.0,-86.709785,-57.742626,-307.0121,-145.35536,0.0,-4.9635094e-14,1.3673311,1.3673311,2.1527293,0.062753275,1.1181253,1.1181253,1.1181253,2.1527293,2.1527293,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3125,1.0,0.0,100000.0,-0.0012035117,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.673097e-10,-2.1937012e-09,1.4142598,1.1346936e-09,145.1524,461.71643,461.71643,102.048615,-144.26265,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.328364,2.328364,1.0,-64.97794,-80.17445,-241.98935,-219.72708,0.0,-6.432835e-14,1.5429658,1.5429658,2.328364,0.06275327,1.1181253,1.1181253,1.1181253,2.328364,2.328364,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.313,1.0,0.0,100000.0,-0.0011998796,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.8153143e-10,1.0287663e-09,1.4142598,1.1631388e-09,141.38629,456.8592,456.8592,102.048615,-142.74501,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.5039988,2.5039988,1.0,-41.246838,-100.13945,-169.52101,-287.33817,0.0,-7.580706e-14,1.7186005,1.7186005,2.5039988,0.06275327,1.1181253,1.1181253,1.1181253,2.5039988,2.5039988,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3135,1.0,0.0,100000.0,-0.0011964069,-6.400418,4.1777375e-07,0.7070837,0.70708364,5.681369e-10,1.8548854e-09,1.4142598,1.136348e-09,133.26996,437.94513,437.94513,102.048615,-136.83534,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,2.6796334,2.6796334,1.0,-16.246637,-117.02332,-91.8368,-346.10834,0.0,-8.5630254e-14,1.8942353,1.8942353,2.6796334,0.062753275,1.1181253,1.1181253,1.1181253,2.6796334,2.6796334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.314,1.0,0.0,100000.0,-0.0011936561,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.4721144e-10,2.7860694e-09,1.4142598,1.0944944e-09,121.05314,405.5562,405.5562,102.048615,-126.71547,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,2.8552682,2.855268,1.0,9.253446,-130.30658,-11.326914,-394.2293,0.0,-2.0442789e-13,2.06987,2.06987,2.8552682,0.06275327,1.1181253,1.1181253,1.1181253,2.855268,2.8552682,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3145,1.0,0.0,100000.0,-0.0011911732,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.252523e-10,9.133391e-09,1.4142598,1.0505732e-09,105.11171,360.68903,360.68903,102.048615,-112.696785,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.0309029,3.0309029,1.0,34.468815,-139.58052,69.53148,-430.22052,0.0,-7.415756e-13,2.2455046,2.2455046,3.0309029,0.062753275,1.1181253,1.1181253,1.1181253,3.0309029,3.0309029,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.315,1.0,0.0,100000.0,-0.0011884194,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.1929966e-10,-3.8647054e-09,1.4142598,1.0386672e-09,85.93617,304.72406,304.72406,102.048615,-95.2106,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.2065375,3.2065375,1.0,58.623634,-144.55981,148.2505,-452.97455,0.0,-1.1502719e-12,2.4211395,2.4211395,3.2065375,0.062753275,1.1181253,1.1181253,1.1181253,3.2065375,3.2065375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3155,1.0,0.0,100000.0,-0.0011849467,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.2658194e-10,-8.420166e-09,1.4142598,1.0532327e-09,64.116516,239.38321,239.38321,102.048615,-74.794945,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.3821723,3.3821723,1.0,80.97471,-145.09123,222.40811,-461.79132,0.0,-1.43353e-12,2.596774,2.596774,3.3821723,0.0627533,1.1181253,1.1181253,1.1181253,3.3821723,3.3821723,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.316,1.0,0.0,100000.0,-0.0011818166,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.106847e-10,1.498264e-09,1.4142598,1.0214362e-09,40.32411,166.67694,166.67694,102.048615,-52.077976,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.557807,3.557807,1.0,100.83432,-141.15843,289.7226,-456.39954,0.0,-1.6167302e-12,2.7724087,2.7724087,3.557807,0.062753275,1.1181253,1.1181253,1.1181253,3.557807,3.557807,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3165,1.0,0.0,100000.0,-0.0011779584,-6.400418,4.1777375e-07,0.7070837,0.7070837,5.0468e-10,1.2680677e-08,1.4142598,1.009426e-09,15.290992,88.8423,88.8423,102.048615,-27.758652,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.7334416,3.7334416,1.0,117.59142,-132.88242,348.12277,-436.9651,0.0,-1.7110832e-12,2.9480436,2.9480436,3.7334416,0.06275327,1.1181253,1.1181253,1.1181253,3.7334416,3.7334416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.317,1.0,0.0,100000.0,-0.0011733383,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.9515814e-10,4.3379327e-09,1.4142598,9.90381e-10,-10.212604,8.274135,8.274135,102.048615,-2.585242,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.9090765,3.9090765,1.0,130.73044,-120.51784,395.8118,-404.08594,0.0,-1.7719269e-12,3.1236782,3.1236782,3.9090765,0.06275327,1.1181253,1.1181253,1.1181253,3.9090765,3.9090765,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3175,1.0,0.0,100000.0,-0.0011688306,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.831215e-10,-1.1970453e-08,1.4142598,9.663061e-10,-35.401974,-72.548615,-72.548615,102.048615,22.667711,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,4.084711,4.084711,1.0,139.84709,-104.44512,431.32236,-358.77374,0.0,-1.8077624e-12,3.299313,3.299313,4.084711,0.06275327,1.1181253,1.1181253,1.1181253,4.084711,4.084711,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.318,1.0,0.0,100000.0,-0.001164397,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.5702922e-10,-1.2972824e-09,1.4142598,9.141181e-10,-59.502087,-151.13916,-151.13916,102.048615,47.223217,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,4.260346,4.260346,1.0,144.66089,-85.158806,453.56186,-302.4227,0.0,-1.817907e-12,3.4749477,3.4749477,4.260346,0.062753275,1.1181253,1.1181253,1.1181253,4.260346,4.260346,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3185,1.0,0.0,100000.0,-0.0011596027,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.4478016e-10,3.5369385e-10,1.4142598,8.896184e-10,-81.771416,-225.0794,-225.0794,102.048615,70.325745,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,4.435981,4.435981,1.0,145.02371,-63.252296,461.846,-236.7666,0.0,-1.8182145e-12,3.6505823,3.6505823,4.435981,0.06275327,1.1181253,1.1181253,1.1181253,4.435981,4.435981,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.319,1.0,0.0,100000.0,-0.0011548143,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.418013e-10,-1.9188535e-09,1.4142598,8.8366026e-10,-101.52477,-292.09433,-292.09433,102.048615,91.264465,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,4.611615,4.611615,1.0,140.9244,-39.399616,455.91992,-163.82558,0.0,-1.8115478e-12,3.8262172,3.8262172,4.611615,0.06275327,1.1181253,1.1181253,1.1181253,4.611615,4.611615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3195,1.0,0.0,100000.0,-0.0011501102,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.315011e-10,1.2680077e-09,1.4142598,8.630586e-10,-118.15439,-350.122,-350.122,102.048615,109.39513,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,4.78725,4.78725,1.0,132.48906,-14.334677,435.96594,-85.843925,0.0,-1.7988365e-12,4.001852,4.001852,4.78725,0.06275328,1.1181253,1.1181253,1.1181253,4.78725,4.78725,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.32,1.0,0.0,100000.0,-0.0011468689,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.381634e-10,1.8164945e-09,1.4142598,8.76384e-10,-131.14859,-397.377,-397.377,102.048615,124.15989,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,4.962885,4.962885,1.0,119.97727,11.171318,402.598,-5.2209945,0.0,-1.7770461e-12,4.1774864,4.1774864,4.962885,0.062753275,1.1181253,1.1181253,1.1181253,4.962885,4.962885,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3205,1.0,0.0,100000.0,-0.0011443063,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.4895726e-10,5.6660776e-10,1.4142598,8.9797314e-10,-140.10756,-432.40536,-432.40536,102.048615,135.10446,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.1385193,5.1385193,1.0,103.77397,36.333588,356.8428,75.56258,0.0,-1.7526869e-12,4.3531213,4.3531213,5.1385193,0.06275327,1.1181253,1.1181253,1.1181253,5.1385193,5.1385193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.321,1.0,0.0,100000.0,-0.001141373,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.5929913e-10,-7.1620168e-09,1.4142598,9.1865826e-10,-144.75566,-454.12936,-454.12936,102.048615,141.89207,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.314154,5.314154,1.0,84.37772,60.377937,300.10812,154.02122,0.0,-1.7225714e-12,4.528756,4.528756,5.314154,0.062753275,1.1181253,1.1181253,1.1181253,5.314154,5.314154,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3215,1.0,0.0,100000.0,-0.0011379267,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.77916e-10,-1.18033565e-08,1.4142598,9.558944e-10,-144.94986,-461.88052,-461.88052,102.048615,144.31392,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,5.489789,5.489789,1.0,62.385307,82.56455,234.13965,227.74088,0.0,-1.7001592e-12,4.7043905,4.7043905,5.489789,0.06275327,1.1181253,1.1181253,1.1181253,5.489789,5.489789,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.322,1.0,0.0,100000.0,-0.0011342716,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.9157023e-10,7.674727e-10,1.4142598,9.832046e-10,-140.6842,-455.4204,-455.4204,102.048615,142.29546,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.6654234,5.6654234,1.0,38.473404,102.2108,160.96707,294.45334,0.0,-1.6712046e-12,4.8800254,4.8800254,5.6654234,0.062753275,1.1181253,1.1181253,1.1181253,5.6654234,5.6654234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3225,1.0,0.0,100000.0,-0.0011310932,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.707777e-10,6.5393193e-09,1.4142598,9.416168e-10,-132.08992,-434.94775,-434.94775,102.048615,135.8988,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.8410583,5.8410583,1.0,13.377736,118.71219,82.8418,352.10596,0.0,-1.6415458e-12,5.0556602,5.0556602,5.8410583,0.06275328,1.1181253,1.1181253,1.1181253,5.8410583,5.8410583,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.323,1.0,0.0,100000.0,-0.0011282156,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.5814572e-10,3.7314893e-09,1.4142598,9.163513e-10,-119.43146,-401.09247,-401.09247,102.048615,125.32078,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,6.016693,6.016693,1.0,-12.129542,131.561,2.1676264,398.92484,0.0,-1.6159541e-12,5.2312946,5.2312946,6.016693,0.06275328,1.1181253,1.1181253,1.1181253,6.016693,6.016693,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3235,1.0,0.0,100000.0,-0.0011253676,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.4008894e-10,-6.347104e-09,1.4142598,8.802354e-10,-103.09828,-354.89624,-354.89624,102.048615,110.88683,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,6.1923275,6.1923275,1.0,-37.263615,140.3619,-78.57324,433.46948,0.0,-1.5895682e-12,5.4069295,5.4069295,6.1923275,0.062753275,1.1181253,1.1181253,1.1181253,6.1923275,6.1923275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.324,1.0,0.0,100000.0,-0.0011224517,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.3971596e-10,1.6643186e-09,1.4142598,8.794893e-10,-83.59294,-297.78046,-297.78046,102.048615,93.041084,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.08477713,0.08477713,1.0,-61.25115,144.84409,-156.89655,454.677,0.0,-1.5626906e-12,5.5825644,5.5825644,0.08477713,0.06275329,1.1181253,1.1181253,1.1181253,0.08477713,6.3679624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3245,1.0,0.0,100000.0,-0.0011193905,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.3452875e-10,-1.22522765e-08,1.4142598,8.691142e-10,-61.515594,-231.50246,-231.50246,102.048615,72.33262,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.26041186,0.26041186,1.0,-83.35408,144.86967,-230.3924,461.89487,0.0,-1.532855e-12,5.758199,5.758199,0.26041186,0.06275326,1.1181253,1.1181253,1.1181253,0.26041186,6.543597,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.325,1.0,0.0,100000.0,-0.001116016,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.5658394e-10,4.865748e-09,1.4142598,9.132275e-10,-37.54551,-158.10152,-158.10152,102.048615,49.398598,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,0.43604657,0.43604657,1.0,-102.89235,140.43787,-296.79947,454.90097,0.0,-1.5095614e-12,5.9338336,5.9338336,0.43604657,0.06275326,1.1181253,1.1181253,1.1181253,0.43604657,6.719232,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3255,1.0,0.0,100000.0,-0.0011119995,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.5796983e-10,-1.1861453e-08,1.4142598,9.1599944e-10,-12.420211,-79.83605,-79.83605,102.048615,24.944662,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,0.6116813,0.6116813,1.0,-119.26479,131.68501,-354.0745,433.91055,0.0,-1.4862392e-12,6.1094685,6.1094685,0.6116813,0.06275326,1.1181253,1.1181253,1.1181253,0.6116813,6.8948665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.326,1.0,0.0,100000.0,-0.0011076014,-6.400418,4.1777375e-07,0.7070837,0.7070837,4.6345364e-10,4.8528968e-09,1.4142598,9.2696784e-10,13.087236,0.885837,0.8858371,102.048615,-0.27677807,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,0.787316,0.78731596,1.0,-131.96767,118.880424,-400.45523,399.5694,0.0,-1.4564686e-12,0.0019178315,0.0019178315,0.787316,0.06275328,1.1181253,1.1181253,1.1181253,0.78731596,0.787316,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3265,1.0,0.0,100000.0,-0.0011032444,-6.400418,0.0,0.7070837,0.7070837,4.3738496e-10,2.7017097e-09,1.4142598,8.7482704e-10,38.19201,81.58047,81.58047,102.048615,-25.489702,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.9629507,0.9629507,1.0,-140.61009,102.41809,-434.51465,352.93417,0.0,-1.4298299e-12,0.17755255,0.17755255,0.9629507,0.06275325,1.1181253,1.1181253,1.1181253,0.9629507,0.9629507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.327,1.0,0.0,100000.0,-0.0010989382,-6.400418,0.0,0.7070837,0.7070837,4.0651635e-10,-1.5067889e-09,1.4142598,8.130858e-10,62.12168,159.765,159.765,102.048615,-49.91835,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.1385854,1.1385854,1.0,-144.9262,82.80452,-455.20477,295.43976,0.0,-1.4073247e-12,0.35318726,0.35318726,1.1385854,0.06275327,1.1181253,1.1181253,1.1181253,1.1385854,1.1385854,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3275,1.0,0.0,100000.0,-0.0010949477,-6.400418,0.0,0.7070837,0.7070837,4.2072448e-10,9.3582e-09,1.4142598,8.415039e-10,84.13997,233.03384,233.03384,102.048615,-72.8111,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.3142202,1.3142202,1.0,-144.78316,60.643192,-461.889,228.85516,0.0,-1.3834565e-12,0.528822,0.528822,1.3142202,0.06275327,1.1181253,1.1181253,1.1181253,1.3142202,1.3142202,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.328,1.0,0.0,100000.0,-0.0010907182,-6.400418,0.0,0.7070837,0.7070837,4.3034587e-10,-8.999917e-09,1.4142598,8.607479e-10,103.56941,299.1326,299.1326,102.048615,-93.46356,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.4898548,1.4898548,1.0,-140.18538,36.615974,-454.36166,155.22905,0.0,-1.3577465e-12,0.7044567,0.7044567,1.4898548,0.062753275,1.1181253,1.1181253,1.1181253,1.4898548,1.4898548,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3285,1.0,0.0,100000.0,-0.0010864151,-6.400418,0.0,0.7070837,0.7070837,4.07598e-10,1.8789195e-09,1.4142598,8.1524926e-10,119.812195,356.02756,356.02756,102.048615,-111.24031,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,1.6654896,1.6654896,1.0,-131.27434,11.462142,-432.85437,76.82681,0.0,-1.3305117e-12,0.8800914,0.8800914,1.6654896,0.062753275,1.1181253,1.1181253,1.1181253,1.6654896,1.6654896,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.329,1.0,0.0,100000.0,-0.0010834738,-6.400418,0.0,0.7070837,0.7070837,4.1907575e-10,-5.4270743e-09,1.4142598,8.382062e-10,132.36856,401.96814,401.96814,102.048615,-125.59438,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,1.8411243,1.8411243,1.0,-118.324196,-14.04436,-398.02887,-3.9392617,0.0,-1.3053635e-12,1.0557262,1.0557262,1.8411243,0.06275329,1.1181253,1.1181253,1.1181253,1.8411243,1.8411243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3295,1.0,0.0,100000.0,-0.0010815228,-6.400418,0.0,0.7070837,0.7070837,4.4126536e-10,4.430887e-09,1.4142598,8.8258834e-10,140.85216,435.54083,435.54083,102.048615,-136.08412,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.016759,2.016759,1.0,-101.73342,-39.11874,-350.9567,-84.58413,0.0,-1.2784603e-12,1.2313608,1.2313608,2.016759,0.062753275,1.1181253,1.1181253,1.1181253,2.016759,2.016759,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.33,1.0,0.0,100000.0,-0.0010790025,-6.400418,0.0,0.7070837,0.7070837,4.754559e-10,8.845245e-09,1.4142598,9.50974e-10,145.00197,455.71265,455.71265,102.048615,-142.38678,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,2.1923938,2.1923938,1.0,-82.012474,-62.989502,-293.08615,-162.6265,0.0,-1.250824e-12,1.4069955,1.4069955,2.1923938,0.06275327,1.1181253,1.1181253,1.1181253,2.1923938,2.1923938,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3305,1.0,0.0,100000.0,-0.0010761097,-6.400418,0.0,0.7070837,0.7070837,4.771168e-10,-1.9813973e-09,1.4142598,9.54296e-10,144.69032,461.86295,461.86295,102.048615,-144.30843,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.3680284,2.3680284,1.0,-59.76814,-84.92218,-226.19786,-235.6651,0.0,-1.2224734e-12,1.5826303,1.5826303,2.3680284,0.062753275,1.1181253,1.1181253,1.1181253,2.3680284,2.3680284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.331,1.0,0.0,100000.0,-0.0010726785,-6.400418,0.0,0.7070837,0.7070837,4.5373802e-10,2.232792e-09,1.4142598,9.075353e-10,139.92679,453.8025,453.8025,102.048615,-141.78995,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.5436633,2.5436633,1.0,-35.684837,-104.24194,-152.34981,-301.4527,0.0,-1.1994448e-12,1.758265,1.758265,2.5436633,0.06275327,1.1181253,1.1181253,1.1181253,2.5436633,2.5436633,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3315,1.0,0.0,100000.0,-0.0010696468,-6.400418,0.0,0.7070837,0.7070837,4.2765247e-10,-9.393335e-09,1.4142598,8.553608e-10,130.85793,431.7793,431.7793,102.048615,-134.90883,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,2.719298,2.719298,1.0,-10.503572,-120.354355,-73.814224,-357.9651,0.0,-1.1710327e-12,1.9338998,1.9338998,2.719298,0.062753275,1.1181253,1.1181253,1.1181253,2.719298,2.719298,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.332,1.0,0.0,100000.0,-0.0010670108,-6.400418,0.0,0.7070837,0.7070837,4.0265785e-10,6.216029e-09,1.4142598,8.053683e-10,117.7628,396.47098,396.47098,102.048615,-123.87679,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.8949325,2.8949325,1.0,15.000869,-132.76367,6.992513,-403.46347,0.0,-1.1426375e-12,2.1095345,2.1095345,2.8949325,0.062753275,1.1181253,1.1181253,1.1181253,2.8949325,2.8949325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3325,1.0,0.0,100000.0,-0.0010645762,-6.400418,0.0,0.7070837,0.7070837,3.6873946e-10,7.1453012e-09,1.4142598,7.375271e-10,101.044304,348.96387,348.96387,102.048615,-109.03327,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.0705674,3.0705674,1.0,40.04376,-141.08806,87.5841,-436.54797,0.0,-1.1170548e-12,2.2851691,2.2851691,3.0705674,0.062753275,1.1181253,1.1181253,1.1181253,3.0705674,3.0705674,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.333,1.0,0.0,100000.0,-0.0010613609,-6.400418,0.0,0.7070837,0.7070837,3.5864023e-10,-1.0937202e-08,1.4142598,7.173273e-10,81.21684,290.71976,290.71976,102.048615,-90.83498,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.246202,3.246202,1.0,63.85457,-145.07141,165.48087,-456.20062,0.0,-1.0896107e-12,2.4608037,2.4608037,3.246202,0.062753275,1.1181253,1.1181253,1.1181253,3.246202,3.246202,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3335,1.0,0.0,100000.0,-0.0010578689,-6.400418,0.0,0.7070837,0.7070837,3.2555042e-10,7.4680715e-09,1.4142598,6.5114336e-10,58.890472,223.53067,223.53067,102.048615,-69.84184,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.4218366,3.4218366,1.0,85.700676,-144.59116,238.28607,-461.81674,0.0,-1.0657873e-12,2.6364386,2.6364386,3.4218366,0.06275327,1.1181253,1.1181253,1.1181253,3.4218366,3.4218366,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.334,1.0,0.0,100000.0,-0.001054409,-6.400418,0.0,0.7070837,0.7070837,2.9671768e-10,1.1439858e-08,1.4142598,5.934741e-10,34.75214,149.46391,149.46391,102.048615,-46.699787,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.5974715,3.5974715,1.0,104.90992,-139.66206,303.75958,-453.2235,0.0,-1.0411064e-12,2.8120732,2.8120732,3.5974715,0.062753275,1.1181253,1.1181253,1.1181253,3.5974715,3.5974715,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3345,1.0,0.0,100000.0,-0.0010505331,-6.400418,0.0,0.7070837,0.7070837,2.9540548e-10,-1.8027427e-09,1.4142598,5.9084954e-10,9.544545,70.7984,70.7984,102.048615,-22.120861,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.773106,3.773106,1.0,120.89126,-130.4358,359.88696,-430.68536,0.0,-1.0150081e-12,2.987708,2.987708,3.773106,0.06275327,1.1181253,1.1181253,1.1181253,3.773106,3.773106,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.335,1.0,0.0,100000.0,-0.0010464966,-6.400418,0.0,0.7070837,0.7070837,2.868662e-10,9.075513e-09,1.4142598,5.7376986e-10,-15.956721,-10.04546,-10.04546,102.048615,3.1386895,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.948741,3.948741,1.0,133.15297,-117.19626,404.9412,-394.89572,0.0,-9.899746e-13,3.1633427,3.1633427,3.948741,0.06275326,1.1181253,1.1181253,1.1181253,3.948741,3.948741,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3355,1.0,0.0,100000.0,-0.0010423221,-6.400418,0.0,0.7070837,0.7070837,2.657106e-10,-4.5554076e-09,1.4142598,5.314559e-10,-40.967026,-90.58024,-90.58024,102.048615,28.301668,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,4.124376,4.124376,1.0,141.3178,-100.35077,437.53604,-346.9558,0.0,-9.633316e-13,3.3389773,3.3389773,4.124376,0.062753275,1.1181253,1.1181253,1.1181253,4.124376,4.124376,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.336,1.0,0.0,100000.0,-0.0010380393,-6.400418,0.0,0.7070837,0.7070837,2.6211924e-10,1.8928455e-10,1.4142598,5.2427274e-10,-64.71684,-168.32802,-168.32802,102.048615,52.59385,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,4.30001,4.30001,1.0,145.1345,-80.41766,456.66864,-288.34064,0.0,-9.365537e-13,3.5146122,3.5146122,4.30001,0.06275327,1.1181253,1.1181253,1.1181253,4.30001,4.30001,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3365,1.0,0.0,100000.0,-0.001033673,-6.400418,0.0,0.7070837,0.7070837,2.705165e-10,4.2003845e-09,1.4142598,5.4106836e-10,-86.47543,-240.8966,-240.8966,102.048615,75.26781,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,4.475645,4.475645,1.0,144.48566,-58.010235,461.75034,-220.85371,0.0,-9.13666e-13,3.6902468,3.6902468,4.475645,0.062753275,1.1181253,1.1181253,1.1181253,4.475645,4.475645,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.337,1.0,0.0,100000.0,-0.0010291911,-6.400418,0.0,0.7070837,0.7070837,2.7256725e-10,-1.03671915e-08,1.4142598,5.4517013e-10,-105.57331,-306.05322,-306.05322,102.048615,95.6259,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,4.65128,4.65128,1.0,139.39124,-33.81793,452.6247,-146.57147,0.0,-8.8772387e-13,3.8658817,3.8658817,4.65128,0.06275327,1.1181253,1.1181253,1.1181253,4.65128,4.65128,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3375,1.0,0.0,100000.0,-0.001024731,-6.400418,0.0,0.7070837,0.7070837,2.698643e-10,-8.3316145e-09,1.4142598,5.3976384e-10,-121.42288,-361.7931,-361.7931,102.048615,113.04174,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,4.8269143,4.8269143,1.0,130.00798,-8.585099,429.57257,-67.77949,0.0,-8.6208753e-13,4.0415163,4.0415163,4.8269143,0.062753275,1.1181253,1.1181253,1.1181253,4.8269143,4.8269143,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.338,1.0,0.0,100000.0,-0.0010221014,-6.400418,0.0,0.7070837,0.7070837,2.8197455e-10,5.2709686e-09,1.4142598,5.6398597e-10,-133.53647,-406.40118,-406.40118,102.048615,126.97948,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.002549,5.002549,1.0,116.62459,16.911879,393.30322,13.097968,0.0,-8.386157e-13,4.217151,4.217151,5.002549,0.06275328,1.1181253,1.1181253,1.1181253,5.002549,5.002549,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3385,1.0,0.0,100000.0,-0.00102011,-6.400418,0.0,0.7070837,0.7070837,3.2250574e-10,-4.3783652e-09,1.4142598,6.450536e-10,-141.54137,-438.50497,-438.50497,102.048615,137.01027,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.178184,5.178184,1.0,99.652855,41.888504,344.93256,93.57242,0.0,-8.2525723e-13,4.3927855,4.3927855,5.178184,0.06275328,1.1181253,1.1181253,1.1181253,5.178184,5.178184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.339,1.0,0.0,100000.0,-0.0010174955,-6.400418,0.0,0.7070837,0.7070837,3.6231276e-10,1.895111e-09,1.4142598,7.246729e-10,-145.19125,-457.11673,-457.11673,102.048615,142.82549,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,5.3538184,5.3538184,1.0,79.61497,65.576294,285.9489,171.1678,0.0,-8.1223846e-13,4.5684204,4.5684204,5.3538184,0.06275328,1.1181253,1.1181253,1.1181253,5.3538184,5.3538184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3395,1.0,0.0,100000.0,-0.00101471,-6.400418,0.0,0.7070837,0.7070837,3.761217e-10,-2.4380653e-09,1.4142598,7.522925e-10,-144.37387,-461.66373,-461.66373,102.048615,144.24619,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.5294533,5.5294533,1.0,57.12746,87.24641,218.1671,243.49664,0.0,-7.9788747e-13,4.7440553,4.7440553,5.5294533,0.062753275,1.1181253,1.1181253,1.1181253,5.5294533,5.5294533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.34,1.0,0.0,100000.0,-0.0010115795,-6.400418,0.0,0.7070837,0.7070837,3.7145867e-10,2.1830597e-09,1.4142598,7.4296586e-10,-139.11433,-452.00613,-452.00613,102.048615,141.22868,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.705088,5.705088,1.0,32.882236,106.23209,143.67264,308.3335,0.0,-7.8112235e-13,4.9196897,4.9196897,5.705088,0.06275327,1.1181253,1.1181253,1.1181253,5.705088,5.705088,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3405,1.0,0.0,100000.0,-0.0010088653,-6.400418,0.0,0.7070837,0.7070837,3.7016043e-10,2.5009785e-09,1.4142598,7.403692e-10,-129.57448,-428.44104,-428.44104,102.048615,133.8658,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,5.8807225,5.8807225,1.0,7.6252785,121.949196,64.75761,363.6834,0.0,-7.63158e-13,5.0953245,5.0953245,5.8807225,0.062753275,1.1181253,1.1181253,1.1181253,5.8807225,5.8807225,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.341,1.0,0.0,100000.0,-0.0010065521,-6.400418,0.0,0.7070837,0.7070837,3.6721592e-10,4.879154e-09,1.4142598,7.344798e-10,-116.04783,-391.6935,-391.6935,102.048615,122.384094,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,6.0563574,6.0563574,1.0,-17.866295,133.91412,-16.149902,407.8434,0.0,-7.3885136e-13,5.2709594,5.2709594,6.0563574,0.062753275,1.1181253,1.1181253,1.1181253,6.0563574,6.0563574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3415,1.0,0.0,100000.0,-0.001004458,-6.400418,0.0,0.7070837,0.7070837,3.526933e-10,-3.4578e-09,1.4142598,7.0543266e-10,-98.950584,-342.89426,-342.89426,102.048615,107.136826,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,6.2319922,6.2319922,1.0,-42.80815,141.75873,-96.56051,439.45477,0.0,-7.132565e-13,5.446594,5.446594,6.2319922,0.06275326,1.1181253,1.1181253,1.1181253,6.2319922,6.2319922,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.342,1.0,0.0,100000.0,-0.0010023479,-6.400418,0.0,0.7070837,0.7070837,3.5800074e-10,-6.908869e-09,1.4142598,7.160483e-10,-78.80879,-283.5447,-283.5447,102.048615,88.59315,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,0.124441594,0.124441594,1.0,-66.43288,145.24167,-174.0001,457.54483,0.0,-6.92432e-13,5.6222286,5.6222286,0.124441594,0.06275329,1.1181253,1.1181253,1.1181253,0.124441594,6.407627,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3425,1.0,0.0,100000.0,-0.000999998,-6.400418,0.0,0.7070837,0.7070837,3.4309516e-10,-2.0046522e-09,1.4142598,6.862351e-10,-56.242188,-215.47096,-215.47096,102.048615,67.32359,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.3000763,0.3000763,1.0,-88.013565,144.25575,-246.08601,461.55698,0.0,-6.6881483e-13,5.7978635,5.7978635,0.3000763,0.062753275,1.1181253,1.1181253,1.1181253,0.3000763,6.5832615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.343,1.0,0.0,100000.0,-0.0009970285,-6.400418,0.0,0.7070837,0.7070837,3.4686376e-10,-3.2566791e-09,1.4142598,6.937729e-10,-31.945107,-140.76752,-140.76752,102.048615,43.982613,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.47571102,0.47571102,1.0,-106.88623,138.83133,-310.60028,451.3678,0.0,-6.4702416e-13,5.9734983,5.9734983,0.47571102,0.06275328,1.1181253,1.1181253,1.1181253,0.47571102,6.7588964,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3435,1.0,0.0,100000.0,-0.0009939417,-6.400418,0.0,0.7070837,0.70708364,3.61319e-10,8.6688495e-10,1.4142598,7.226852e-10,-6.6651254,-61.732903,-61.732903,102.048615,19.288359,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.65134573,0.65134573,1.0,-122.47018,129.1353,-365.55786,427.29077,0.0,-6.2381204e-13,6.1491327,6.1491327,0.65134573,0.062753275,1.1181253,1.1181253,1.1181253,0.65134573,6.934531,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.344,1.0,0.0,100000.0,-0.000990235,-6.400418,0.0,0.7070837,0.7070837,3.54629e-10,-3.319663e-10,1.4142598,7.0930434e-10,18.81993,19.201132,19.201132,102.048615,-5.9993663,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,0.8269805,0.8269805,1.0,-134.28592,115.465996,-409.26785,390.0667,0.0,-6.0121564e-13,0.041582298,0.041582298,0.8269805,0.06275326,1.1181253,1.1181253,1.1181253,0.8269805,0.8269805,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3445,1.0,0.0,100000.0,-0.0009860985,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.214377e-10,2.3282043e-09,1.4142598,6.429174e-10,43.72593,99.54438,99.54438,102.048615,-31.1025,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.0026152,1.0026152,1.0,-141.96991,98.24399,-440.38535,340.84097,0.0,-5.970477e-13,0.21721701,0.21721701,1.0026152,0.06275327,1.1181253,1.1181253,1.1181253,1.0026152,1.0026152,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.345,1.0,0.0,100000.0,-0.0009823943,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.9178507e-10,6.0701066e-10,1.4142598,5.836083e-10,67.28655,176.82481,176.82481,102.048615,-55.248665,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.1782498,1.1782498,1.0,-145.28572,77.999176,-457.9529,281.1281,0.0,-5.960828e-13,0.39285174,0.39285174,1.1782498,0.062753275,1.1181253,1.1181253,1.1181253,1.1782498,1.1782498,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3455,1.0,0.0,100000.0,-0.0009787304,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.7038283e-10,-4.6142663e-09,1.4142598,5.4080096e-10,88.77688,248.66464,248.66464,102.048615,-77.694916,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,1.3538846,1.3538846,1.0,-144.13135,55.35446,-461.43002,212.7654,0.0,-5.877194e-13,0.56848645,0.56848645,1.3538846,0.06275327,1.1181253,1.1181253,1.1181253,1.3538846,1.3538846,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.346,1.0,0.0,100000.0,-0.0009747345,-6.400418,-5.159473e-08,0.7070837,0.70708364,2.5850297e-10,-9.261385e-09,1.4142598,5.1703974e-10,107.53569,312.8535,312.8535,102.048615,-97.750626,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.5295193,1.5295193,1.0,-138.54227,31.006582,-450.70972,137.85625,0.0,-5.7513266e-13,0.74412113,0.74412113,1.5295193,0.062753275,1.1181253,1.1181253,1.1181253,1.5295193,1.5295193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3465,1.0,0.0,100000.0,-0.0009709376,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.514016e-10,2.5518525e-09,1.4142598,5.0283605e-10,122.98581,367.41632,367.41632,102.048615,-114.79871,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,1.7051541,1.7051541,1.0,-128.69049,5.70468,-426.12183,58.705498,0.0,-5.589632e-13,0.9197559,0.9197559,1.7051541,0.062753275,1.1181253,1.1181253,1.1181253,1.7051541,1.7051541,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.347,1.0,0.0,100000.0,-0.00096894836,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.537516e-10,-8.853082e-09,1.4142598,5.0753635e-10,134.65186,410.67438,410.67438,102.048615,-128.31464,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,1.8807888,1.8807888,1.0,-114.87911,-19.772745,-388.42285,-22.251524,0.0,-5.4121345e-13,1.0953906,1.0953906,1.8807888,0.062753275,1.1181253,1.1181253,1.1181253,1.8807888,1.8807888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3475,1.0,0.0,100000.0,-0.00096696545,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.757332e-10,2.292275e-09,1.4142598,5.515024e-10,142.1749,441.2967,441.2967,102.048615,-137.88252,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.0564234,2.0564234,1.0,-97.5331,-44.641796,-338.77277,-102.5239,0.0,-5.2177365e-13,1.2710253,1.2710253,2.0564234,0.06275329,1.1181253,1.1181253,1.1181253,2.0564234,2.0564234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.348,1.0,0.0,100000.0,-0.00096433936,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.961474e-10,9.828587e-09,1.4142598,5.923335e-10,145.32344,458.341,458.341,102.048615,-143.20801,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.2320583,2.2320583,1.0,-77.18615,-68.13729,-278.69922,-179.6418,0.0,-5.038591e-13,1.44666,1.44666,2.2320583,0.062753275,1.1181253,1.1181253,1.1181253,2.2320583,2.2320583,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3485,1.0,0.0,100000.0,-0.00096137635,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.270464e-10,-2.5781277e-09,1.4142598,6.5413547e-10,144.00063,461.28293,461.28293,102.048615,-144.12721,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,2.407693,2.407693,1.0,-54.464314,-89.536316,-210.05054,-251.2324,0.0,-4.8296496e-13,1.6222948,1.6222948,2.407693,0.062753275,1.1181253,1.1181253,1.1181253,2.407693,2.407693,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.349,1.0,0.0,100000.0,-0.00095840933,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.307277e-10,-6.265531e-09,1.4142598,6.614986e-10,138.24716,450.03198,450.03198,102.048615,-140.61186,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,2.5833275,2.5833275,1.0,-30.066702,-108.18046,-134.93896,-315.09302,0.0,-4.606901e-13,1.7979294,1.7979294,2.5833275,0.06275327,1.1181253,1.1181253,1.1181253,2.5833275,2.5833275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3495,1.0,0.0,100000.0,-0.0009557218,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.2195502e-10,9.073051e-09,1.4142598,6.439521e-10,128.24005,424.93427,424.93427,102.048615,-132.77011,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,2.7589624,2.7589624,1.0,-4.7439857,-123.49606,-55.67553,-369.25873,0.0,-4.3805592e-13,1.9735641,1.9735641,2.7589624,0.06275327,1.1181253,1.1181253,1.1181253,2.7589624,2.7589624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.35,1.0,0.0,100000.0,-0.0009533916,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.9104244e-10,1.5500252e-08,1.4142598,5.821229e-10,114.28721,386.76202,386.76202,102.048615,-120.843254,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,2.934597,2.934597,1.0,20.724693,-135.0119,25.300941,-412.06296,0.0,-4.1641717e-13,2.1491988,2.1491988,2.934597,0.062753275,1.1181253,1.1181253,1.1181253,2.934597,2.934597,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3505,1.0,0.0,100000.0,-0.00095106417,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.7976568e-10,-1.9994424e-10,1.4142598,5.595679e-10,96.81795,336.6898,336.6898,102.048615,-105.19825,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.1102319,3.1102319,1.0,45.55571,-142.37366,105.49895,-442.18872,0.0,-3.9123715e-13,2.3248336,2.3248336,3.1102319,0.062753275,1.1181253,1.1181253,1.1181253,3.1102319,3.1102319,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.351,1.0,0.0,100000.0,-0.00094850425,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.714414e-10,6.5182366e-09,1.4142598,5.4291827e-10,76.36975,276.25815,276.25815,102.048615,-86.31647,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.2858665,3.2858665,1.0,68.985054,-145.3548,182.45091,-458.70905,0.0,-3.6922546e-13,2.5004683,2.5004683,3.2858665,0.06275328,1.1181253,1.1181253,1.1181253,3.2858665,3.2858665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3515,1.0,0.0,100000.0,-0.0009461086,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.7831398e-10,-7.547936e-09,1.4142598,5.566643e-10,53.571785,207.32649,207.32649,102.048615,-64.77887,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.4615011,3.4615011,1.0,90.29184,-143.86362,253.78918,-461.1157,0.0,-8.230428e-13,2.676103,2.676103,3.4615011,0.06275328,1.1181253,1.1181253,1.1181253,3.4615011,3.4615011,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.352,1.0,0.0,100000.0,-0.0009428812,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.8402275e-10,-8.052786e-09,1.4142598,5.680826e-10,29.125507,132.01576,132.01576,102.048615,-41.248142,0.0,102.0319,326.60928,1.0,-1.0,0.70962715,3.637136,3.637136,1.0,108.820496,-137.946,317.3188,-449.33453,0.0,-1.4404401e-12,2.8517377,2.8517377,3.637136,0.062753275,1.1181253,1.1181253,1.1181253,3.637136,3.637136,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3525,1.0,0.0,100000.0,-0.00093936786,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.7683084e-10,5.207043e-09,1.4142598,5.536978e-10,3.7830849,52.643127,52.643127,102.048615,-16.44827,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.8127706,3.8127706,1.0,124.00092,-127.78401,371.085,-423.72812,0.0,-1.8473317e-12,3.0273724,3.0273724,3.8127706,0.06275327,1.1181253,1.1181253,1.1181253,3.8127706,3.8127706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.353,1.0,0.0,100000.0,-0.00093528314,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.8381716e-10,-8.583985e-09,1.4142598,5.676714e-10,-21.675737,-28.349253,-28.349253,102.048615,8.857684,0.0,102.0319,326.60928,1.0,-1.0,0.7096272,3.9884052,3.9884052,1.0,135.36606,-113.690315,413.43356,-385.0843,0.0,-2.126519e-12,3.2030072,3.2030072,3.9884052,0.06275328,1.1181253,1.1181253,1.1181253,3.9884052,3.9884052,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3535,1.0,0.0,100000.0,-0.0009310785,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.714158e-10,7.83093e-09,1.4142598,5.4286703e-10,-46.467632,-108.469376,-108.469376,102.048615,33.8911,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.16404,4.16404,1.0,142.5662,-96.098564,443.06143,-334.59207,0.0,-2.3074747e-12,3.3786418,3.3786418,4.16404,0.06275327,1.1181253,1.1181253,1.1181253,4.16404,4.16404,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.354,1.0,0.0,100000.0,-0.000927599,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.7720454e-10,9.863486e-09,1.4142598,5.544453e-10,-69.829796,-185.25208,-185.25208,102.048615,57.88175,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.339675,4.339675,1.0,145.3798,-75.55001,459.05707,-273.805,0.0,-2.419058e-12,3.5542767,3.5542767,4.339675,0.062753275,1.1181253,1.1181253,1.1181253,4.339675,4.339675,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3545,1.0,0.0,100000.0,-0.0009240837,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.816962e-10,2.7278666e-09,1.4142598,5.634292e-10,-91.04341,-256.33487,-256.33487,102.048615,80.09147,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,4.5153093,4.5153093,1.0,143.72034,-52.676918,460.92828,-204.5934,0.0,-2.4749692e-12,3.7299113,3.7299113,4.5153093,0.06275327,1.1181253,1.1181253,1.1181253,4.5153093,4.5153093,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.355,1.0,0.0,100000.0,-0.00092060334,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.9580444e-10,-1.2342279e-09,1.4142598,5.916475e-10,-109.45577,-319.53067,-319.53067,102.048615,99.83691,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.690944,4.690944,1.0,137.63881,-28.18304,448.6175,-129.0868,0.0,-2.4974686e-12,3.905546,3.905546,4.690944,0.06275327,1.1181253,1.1181253,1.1181253,4.690944,4.690944,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3555,1.0,0.0,100000.0,-0.0009172152,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.9860794e-10,3.6797925e-09,1.4142598,5.972549e-10,-124.50037,-372.89505,-372.89505,102.048615,116.51054,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,4.866579,4.866579,1.0,127.32239,-2.8220172,422.50348,-49.608425,0.0,-2.5951257e-12,4.0811806,4.0811806,4.866579,0.06275327,1.1181253,1.1181253,1.1181253,4.866579,4.866579,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.356,1.0,0.0,100000.0,-0.00091529527,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.1280808e-10,7.359665e-09,1.4142598,6.25657e-10,-135.7143,-414.78607,-414.78607,102.048615,129.59932,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.0422134,5.0422134,1.0,113.088455,22.625835,383.38974,31.396328,0.0,-2.768169e-12,4.2568154,4.2568154,5.0422134,0.06275328,1.1181253,1.1181253,1.1181253,5.0422134,5.0422134,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3565,1.0,0.0,100000.0,-0.000913586,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.4342965e-10,1.14091705e-08,1.4142598,6.8690414e-10,-142.7525,-443.9148,-443.9148,102.048615,138.70056,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.2178483,5.2178483,1.0,95.37498,47.37753,332.47974,111.43507,0.0,-2.8702494e-12,4.4324503,4.4324503,5.2178483,0.06275328,1.1181253,1.1181253,1.1181253,5.2178483,5.2178483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.357,1.0,0.0,100000.0,-0.0009115557,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.5148093e-10,8.642867e-10,1.4142598,7.0300776e-10,-145.39847,-459.385,-459.385,102.048615,143.53421,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.393483,5.393483,1.0,74.726974,70.67149,271.33987,188.04514,0.0,-2.9308622e-12,4.6080847,4.6080847,5.393483,0.06275328,1.1181253,1.1181253,1.1181253,5.393483,5.393483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3575,1.0,0.0,100000.0,-0.00090878044,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.7441447e-10,6.3205126e-09,1.4142598,7.4887785e-10,-143.57076,-460.72073,-460.72073,102.048615,143.95154,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.569118,5.569118,1.0,51.779747,91.79101,201.85136,258.86935,0.0,-2.9444925e-12,4.7837195,4.7837195,5.569118,0.06275327,1.1181253,1.1181253,1.1181253,5.569118,5.569118,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.358,1.0,0.0,100000.0,-0.00090601586,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.6306114e-10,-8.736349e-09,1.4142598,7.261697e-10,-137.32562,-447.88083,-447.88083,102.048615,139.93973,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.7447524,5.7447524,1.0,27.239342,110.08627,126.15221,321.7286,0.0,-2.93379e-12,4.9593544,4.9593544,5.7447524,0.06275327,1.1181253,1.1181253,1.1181253,5.7447524,5.7447524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3585,1.0,0.0,100000.0,-0.00090379507,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.3738645e-10,-6.624434e-09,1.4142598,6.74817e-10,-126.855194,-421.26035,-421.26035,102.048615,131.62221,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.9203873,5.9203873,1.0,1.8608266,124.99437,46.571552,374.6888,0.0,-2.9018803e-12,5.1349893,5.1349893,5.9203873,0.06275328,1.1181253,1.1181253,1.1181253,5.9203873,5.9203873,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.359,1.0,0.0,100000.0,-0.0009019608,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.2520345e-10,-1.578776e-09,1.4142598,6.5044936e-10,-112.48164,-381.67844,-381.67844,102.048615,119.25488,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,6.096022,6.096022,1.0,-23.574944,136.0566,-34.442028,416.12045,0.0,-2.8489693e-12,5.3106236,5.3106236,6.096022,0.06275329,1.1181253,1.1181253,1.1181253,6.096022,6.096022,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3595,1.0,0.0,100000.0,-0.0009003519,-6.400418,-5.159473e-08,0.7070837,0.7070837,3.099572e-10,7.4166286e-09,1.4142598,6.199549e-10,-94.647224,-330.35287,-330.35287,102.048615,103.21829,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,6.2716565,6.2716565,1.0,-48.28535,142.93257,-114.39588,444.74875,0.0,-2.747003e-12,5.4862585,5.4862585,6.2716565,0.06275328,1.1181253,1.1181253,1.1181253,6.2716565,6.2716565,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
