Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.36,1.0,0.0,100000.0,-0.00089810725,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.8168312e-10,9.46071e-10,1.4142598,5.6340305e-10,-73.90067,-268.8629,-268.8629,102.048615,84.005844,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.16410606,0.16410606,1.0,-71.51009,145.41077,-190.82997,459.6929,0.0,-2.5758857e-12,5.6618934,5.6618934,0.16410606,0.06275326,1.1181253,1.1181253,1.1181253,0.16410606,6.4472914,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3605,1.0,0.0,100000.0,-0.0008955958,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.7915925e-10,-3.517292e-09,1.4142598,5.583549e-10,-50.880314,-199.1005,-199.1005,102.048615,62.20867,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,0.33974078,0.33974078,1.0,-92.5346,143.41492,-261.39255,460.49304,0.0,-2.4266077e-12,5.8375278,5.8375278,0.33974078,0.062753275,1.1181253,1.1181253,1.1181253,0.33974078,6.622926,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.361,1.0,0.0,100000.0,-0.0008925302,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.5942737e-10,6.2476793e-09,1.4142598,5.188886e-10,-26.294453,-123.21209,-123.21209,102.048615,38.497444,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.5153755,0.5153755,1.0,-110.71196,137.00641,-323.91248,447.12457,0.0,-2.3131419e-12,6.0131626,6.0131626,0.5153755,0.062753275,1.1181253,1.1181253,1.1181253,0.5153755,6.7985606,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3615,1.0,0.0,100000.0,-0.00088888156,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.596727e-10,7.3610344e-09,1.4142598,5.193793e-10,-0.89955574,-43.532646,-43.532646,102.048615,13.601714,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,0.69101024,0.69101024,1.0,-125.4829,126.38246,-376.4662,419.99884,0.0,-2.215745e-12,6.1887975,6.1887975,0.69101024,0.06275327,1.1181253,1.1181253,1.1181253,0.69101024,6.9741955,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.362,1.0,0.0,100000.0,-0.0008851578,-6.400418,-5.159473e-08,0.7070837,0.7070837,2.3568061e-10,-6.331066e-09,1.4142598,4.7139204e-10,24.52302,37.486225,37.486225,102.048615,-11.712518,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.8666449,0.8666449,1.0,-136.39294,111.86993,-417.43665,379.95044,0.0,-2.1272487e-12,0.08124676,0.08124676,0.8666449,0.062753275,1.1181253,1.1181253,1.1181253,0.8666449,0.8666449,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3625,1.0,0.0,100000.0,-0.00088158116,-6.400418,2.252493e-07,0.7070837,0.7070837,2.0555872e-10,5.221955e-09,1.4142598,4.111443e-10,49.191063,117.35171,117.35171,102.048615,-36.666374,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.0422796,1.0422796,1.0,-143.1064,93.915344,-445.5633,328.21158,0.0,-2.0446052e-12,0.25688148,0.25688148,1.0422796,0.06275327,1.1181253,1.1181253,1.1181253,1.0422796,1.0422796,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.363,1.0,0.0,100000.0,-0.00087799516,-6.400418,2.252493e-07,0.7070837,0.7070837,1.9288961e-10,-5.024255e-09,1.4142598,3.858044e-10,72.34557,193.60648,193.60648,102.048615,-60.49207,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.2179143,1.2179143,1.0,-145.41672,73.07114,-459.98068,266.3742,0.0,-1.9676463e-12,0.4325162,0.4325162,1.2179143,0.06275327,1.1181253,1.1181253,1.1181253,1.2179143,1.2179143,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3635,1.0,0.0,100000.0,-0.0008739631,-6.400418,2.252493e-07,0.7070837,0.7070837,1.7786118e-10,1.0707707e-08,1.4142598,3.557456e-10,93.27414,263.9043,263.9043,102.048615,-82.45652,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.3935491,1.3935491,1.0,-143.25279,49.978657,-460.2452,196.34094,0.0,-1.8959897e-12,0.6081509,0.6081509,1.3935491,0.062753275,1.1181253,1.1181253,1.1181253,1.3935491,1.3935491,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.364,1.0,0.0,100000.0,-0.00086994766,-6.400418,2.252493e-07,0.7070837,0.7070837,1.7152738e-10,2.4196898e-09,1.4142598,3.4307715e-10,111.33281,326.0822,326.0822,102.048615,-101.88393,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.5691838,1.5691838,1.0,-136.68123,25.348415,-446.3488,120.26659,0.0,-1.8285059e-12,0.78378564,0.78378564,1.5691838,0.06275327,1.1181253,1.1181253,1.1181253,1.5691838,1.5691838,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3645,1.0,0.0,100000.0,-0.00086678314,-6.400418,2.252493e-07,0.7070837,0.7070837,1.6253159e-10,2.9170033e-09,1.4142598,3.250844e-10,125.96596,378.2271,378.2271,102.048615,-118.17653,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.7448184,1.7448184,1.0,-125.904205,-0.061755683,-418.71896,40.491837,0.0,-1.8913976e-12,0.9594203,0.9594203,1.7448184,0.06275327,1.1181253,1.1181253,1.1181253,1.7448184,1.7448184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.365,1.0,0.0,100000.0,-0.00086473115,-6.400418,2.252493e-07,0.7070837,0.7070837,1.6378823e-10,5.702688e-09,1.4142598,3.2759787e-10,136.72334,418.73462,418.73462,102.048615,-130.83304,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.9204532,1.9204532,1.0,-111.25332,-25.470026,-378.2058,-40.52878,0.0,-2.0281884e-12,1.1350551,1.1350551,1.9204532,0.062753275,1.1181253,1.1181253,1.1181253,1.9204532,1.9204532,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3655,1.0,0.0,100000.0,-0.0008625886,-6.400418,2.252493e-07,0.7070837,0.7070837,1.7386888e-10,5.9110863e-09,1.4142598,3.4776046e-10,143.27397,446.35834,446.35834,102.048615,-139.46404,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.096088,2.096088,1.0,-93.17935,-50.094627,-326.05594,-120.3024,0.0,-2.1058149e-12,1.3106898,1.3106898,2.096088,0.062753275,1.1181253,1.1181253,1.1181253,2.096088,2.096088,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.366,1.0,0.0,100000.0,-0.0008602319,-6.400418,2.252493e-07,0.7070837,0.7070837,2.0187109e-10,-2.7487674e-09,1.4142598,4.0376855e-10,145.4163,460.24835,460.24835,102.048615,-143.80396,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.2717226,2.2717226,1.0,-72.23841,-73.177895,-263.87384,-196.37451,0.0,-2.1413453e-12,1.4863244,1.4863244,2.2717226,0.06275327,1.1181253,1.1181253,1.1181253,2.2717226,2.2717226,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3665,1.0,0.0,100000.0,-0.00085754367,-6.400418,2.252493e-07,0.7070837,0.7070837,2.0544798e-10,2.6873828e-09,1.4142598,4.109228e-10,143.08443,459.9773,459.9773,102.048615,-143.71925,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,2.4473574,2.4473574,1.0,-49.074814,-94.009605,-193.5728,-266.4045,0.0,-2.147788e-12,1.6619592,1.6619592,2.4473574,0.062753275,1.1181253,1.1181253,1.1181253,2.4473574,2.4473574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.367,1.0,0.0,100000.0,-0.00085475703,-6.400418,2.252493e-07,0.7070837,0.7070837,1.9772084e-10,4.1121373e-09,1.4142598,3.954675e-10,136.35007,445.5535,445.5535,102.048615,-139.21257,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,2.622992,2.622992,1.0,-24.401268,-111.94879,-117.315834,-328.23767,0.0,-2.1335052e-12,1.8375939,1.8375939,2.622992,0.06275327,1.1181253,1.1181253,1.1181253,2.622992,2.622992,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3675,1.0,0.0,100000.0,-0.0008526189,-6.400418,2.252493e-07,0.7070837,0.7070837,1.9599895e-10,7.451836e-09,1.4142598,3.9202352e-10,125.42044,417.42078,417.42078,102.048615,-130.42253,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.798627,2.798627,1.0,1.0230641,-126.443504,-37.449257,-379.97153,0.0,-2.1075234e-12,2.0132287,2.0132287,2.798627,0.062753275,1.1181253,1.1181253,1.1181253,2.798627,2.798627,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.368,1.0,0.0,100000.0,-0.00085083855,-6.400418,2.252493e-07,0.7070837,0.7070837,1.7731491e-10,-1.0085239e-08,1.4142598,3.54653e-10,110.63184,376.4447,376.4447,102.048615,-117.61961,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.9742615,2.9742615,1.0,26.415918,-137.04776,43.56957,-420.01425,0.0,-2.0746998e-12,2.1888633,2.1888633,2.9742615,0.062753275,1.1181253,1.1181253,1.1181253,2.9742615,2.9742615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3685,1.0,0.0,100000.0,-0.00084912614,-6.400418,2.252493e-07,0.7070837,0.7070837,1.7710905e-10,2.3744082e-09,1.4142598,3.5424122e-10,92.439285,323.88605,323.88605,102.048615,-101.19774,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,3.1498961,3.1498961,1.0,50.996,-143.43529,123.24783,-447.13388,0.0,-1.9990888e-12,2.3644981,2.3644981,3.1498961,0.062753275,1.1181253,1.1181253,1.1181253,3.1498961,3.1498961,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.369,1.0,0.0,100000.0,-0.0008469917,-6.400418,2.252493e-07,0.7070837,0.7070837,1.9126198e-10,-7.640224e-09,1.4142598,3.8254894e-10,71.40253,261.36197,261.36197,102.048615,-81.66218,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,3.325531,3.325531,1.0,74.00702,-145.40955,199.13397,-460.4959,0.0,-1.8993867e-12,2.5401328,2.5401328,3.325531,0.062753275,1.1181253,1.1181253,1.1181253,3.325531,3.325531,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3695,1.0,0.0,100000.0,-0.000844562,-6.400418,2.252493e-07,0.7070837,0.70708364,1.8038851e-10,-6.267421e-09,1.4142598,3.6080058e-10,48.168827,190.79619,190.79619,102.048615,-59.614002,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,3.5011656,3.5011656,1.0,94.74096,-142.90979,268.89307,-459.68927,0.0,-1.8196614e-12,2.7157674,2.7157674,3.5011656,0.06275327,1.1181253,1.1181253,1.1181253,3.5011656,3.5011656,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.37,1.0,0.0,100000.0,-0.0008415352,-6.400418,2.252493e-07,0.7070837,0.7070837,1.7436481e-10,-5.809301e-09,1.4142598,3.4875242e-10,23.453056,114.359955,114.359955,102.048615,-35.731606,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,3.6768005,3.6768005,1.0,112.55988,-136.01294,330.37878,-444.73874,0.0,-1.748433e-12,2.8914022,2.8914022,3.6768005,0.06275327,1.1181253,1.1181253,1.1181253,3.6768005,3.6768005,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3705,1.0,0.0,100000.0,-0.00083842524,-6.400418,2.252493e-07,0.7070837,0.7070837,1.6074148e-10,-5.7582517e-09,1.4142598,3.2150396e-10,-1.984327,34.405045,34.405045,102.048615,-10.749807,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,3.852435,3.852435,1.0,126.91553,-124.931206,381.6993,-416.10434,0.0,-1.6731109e-12,3.0670369,3.0670369,3.852435,0.06275326,1.1181253,1.1181253,1.1181253,3.852435,3.852435,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.371,1.0,0.0,100000.0,-0.0008350486,-6.400418,2.252493e-07,0.7070837,0.7070837,1.4527671e-10,-4.672276e-09,1.4142598,2.9057237e-10,-27.360657,-46.60845,-46.60845,102.048615,14.562744,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,4.02807,4.02807,1.0,137.3662,-110.00554,421.27557,-374.6671,0.0,-1.6088068e-12,3.2426717,3.2426717,4.02807,0.062753275,1.1181253,1.1181253,1.1181253,4.02807,4.02807,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3715,1.0,0.0,100000.0,-0.0008315841,-6.400418,2.252493e-07,0.7070837,0.7070837,1.3581543e-10,8.3049585e-09,1.4142598,2.716486e-10,-51.89514,-126.18788,-126.18788,102.048615,39.427227,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,4.2037044,4.2037044,1.0,143.59033,-91.69518,447.88986,-321.702,0.0,-1.5494575e-12,3.4183064,3.4183064,4.2037044,0.06275327,1.1181253,1.1181253,1.1181253,4.2037044,4.2037044,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.372,1.0,0.0,100000.0,-0.000828138,-6.400418,2.252493e-07,0.7070837,0.7070837,1.3553049e-10,-1.3456693e-08,1.4142598,2.710787e-10,-74.8329,-201.88472,-201.88472,102.048615,63.078598,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.379339,4.379339,1.0,145.39642,-70.56352,460.72336,-258.83865,0.0,-1.4909288e-12,3.593941,3.593941,4.379339,0.06275326,1.1181253,1.1181253,1.1181253,4.379339,4.379339,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3725,1.0,0.0,100000.0,-0.00082447985,-6.400418,2.252493e-07,0.7070837,0.7070837,1.2288537e-10,-4.880563e-09,1.4142598,2.457868e-10,-95.46818,-271.3699,-271.3699,102.048615,84.78915,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.554974,4.554974,1.0,142.72891,-47.26074,459.38116,-188.01126,0.0,-1.4283797e-12,3.7695758,3.7695758,4.554974,0.06275327,1.1181253,1.1181253,1.1181253,4.554974,4.554974,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.373,1.0,0.0,100000.0,-0.00082115567,-6.400418,2.252493e-07,0.7070837,0.7070837,1.1700745e-10,-7.977266e-09,1.4142598,2.3403018e-10,-113.16606,-332.5055,-332.5055,102.048615,103.89087,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,4.7306085,4.7306085,1.0,135.66988,-22.503819,443.90454,-111.39907,0.0,-1.3725874e-12,3.9452105,3.9452105,4.7306085,0.06275328,1.1181253,1.1181253,1.1181253,4.7306085,4.7306085,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3735,1.0,0.0,100000.0,-0.0008185971,-6.400418,2.252493e-07,0.7070837,0.7070837,1.1460991e-10,-9.7601935e-09,1.4142598,2.2923478e-10,-127.382,-383.41043,-383.41043,102.048615,119.79605,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.9062433,4.9062433,1.0,124.4365,2.9455047,414.76974,-31.359324,0.0,-1.3256224e-12,4.1208453,4.1208453,4.9062433,0.062753275,1.1181253,1.1181253,1.1181253,4.9062433,4.9062433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.374,1.0,0.0,100000.0,-0.00081721705,-6.400418,2.252493e-07,0.7070837,0.7070837,1.212768e-10,-6.7651706e-09,1.4142598,2.4256944e-10,-137.67862,-422.51846,-422.51846,102.048615,132.0153,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.081878,5.081878,1.0,109.37442,28.3042,372.87317,49.645298,0.0,-1.2745773e-12,4.29648,4.29648,5.081878,0.062753275,1.1181253,1.1181253,1.1181253,5.081878,5.081878,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3745,1.0,0.0,100000.0,-0.0008157629,-6.400418,2.252493e-07,0.7070837,0.7070837,1.5568921e-10,6.4211627e-09,1.4142598,3.1139877e-10,-143.73909,-448.6263,-448.6263,102.048615,140.17265,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.257513,5.257513,1.0,90.947075,52.792023,319.5039,129.12242,0.0,-1.2254106e-12,4.4721146,4.4721146,5.257513,0.06275327,1.1181253,1.1181253,1.1181253,5.257513,5.257513,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.375,1.0,0.0,100000.0,-0.0008134647,-6.400418,2.252493e-07,0.7070837,0.7070837,1.8349781e-10,7.936955e-09,1.4142598,3.6701958e-10,-145.37695,-460.93066,-460.93066,102.048615,144.01714,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.4331474,5.4331474,1.0,69.721436,75.65552,256.30402,204.62665,0.0,-1.1768217e-12,4.6477494,4.6477494,5.4331474,0.06275326,1.1181253,1.1181253,1.1181253,5.4331474,5.4331474,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3755,1.0,0.0,100000.0,-0.0008110139,-6.400418,2.252493e-07,0.7070837,0.7070837,1.8592079e-10,3.4746135e-09,1.4142598,3.7186587e-10,-142.54181,-459.05298,-459.05298,102.048615,143.43045,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.6087823,5.6087823,1.0,46.350582,96.19122,185.2181,273.83487,0.0,-1.1222154e-12,4.8233843,4.8233843,5.6087823,0.06275327,1.1181253,1.1181253,1.1181253,5.6087823,5.6087823,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.376,1.0,0.0,100000.0,-0.0008088456,-6.400418,2.252493e-07,0.7070837,0.7070837,1.5599615e-10,-6.892766e-09,1.4142598,3.1201267e-10,-135.32088,-443.05096,-443.05096,102.048615,138.43065,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.784417,5.784417,1.0,21.553598,113.76729,108.43333,334.61765,0.0,-1.0744116e-12,4.9990187,4.9990187,5.784417,0.06275329,1.1181253,1.1181253,1.1181253,5.784417,5.784417,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3765,1.0,0.0,100000.0,-0.00080672366,-6.400418,2.252493e-07,0.7070837,0.7070837,1.2944727e-10,-3.8539727e-09,1.4142598,2.5891145e-10,-123.93636,-413.41702,-413.41702,102.048615,129.17157,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.9600515,5.9600515,1.0,-3.9065526,127.84292,28.312237,385.10477,0.0,-1.0244172e-12,5.1746535,5.1746535,5.9600515,0.06275328,1.1181253,1.1181253,1.1181253,5.9600515,5.9600515,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.377,1.0,0.0,100000.0,-0.0008050295,-6.400418,2.252493e-07,0.7070837,0.7070837,9.3033616e-11,1.3615305e-08,1.4142598,1.8607937e-10,-108.738525,-371.06293,-371.06293,102.048615,115.93809,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,6.1356864,6.1356864,1.0,-29.246506,137.98503,-52.679974,423.7429,0.0,-9.791617e-13,5.3502884,5.3502884,6.1356864,0.06275328,1.1181253,1.1181253,1.1181253,6.1356864,6.1356864,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3775,1.0,0.0,100000.0,-0.00080343575,-6.400418,2.252493e-07,0.7070837,0.70708364,7.4399535e-11,9.743094e-09,1.4142598,1.4880878e-10,-90.194984,-317.29184,-317.29184,102.048615,99.13738,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.02813581,0.028135808,1.0,-53.686592,143.88158,-132.0513,449.34314,0.0,-9.337082e-13,5.525923,5.525923,0.02813581,0.06275328,1.1181253,1.1181253,1.1181253,0.028135808,6.3113213,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.378,1.0,0.0,100000.0,-0.00080118846,-6.400418,2.252493e-07,0.7070837,0.7070837,6.077561e-11,-4.645112e-09,1.4142598,1.2155915e-10,-68.8763,-253.7582,-253.7582,102.048615,79.28639,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,0.20377052,0.20377052,1.0,-76.47483,145.35114,-207.35963,461.11783,0.0,-8.798674e-13,5.7015576,5.7015576,0.20377052,0.062753275,1.1181253,1.1181253,1.1181253,0.20377052,6.4869556,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3785,1.0,0.0,100000.0,-0.00079873775,-6.400418,2.252493e-07,0.7070837,0.7070837,5.3136075e-11,6.513122e-09,1.4142598,1.0627909e-10,-45.4384,-182.41685,-182.41685,102.048615,56.995888,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,0.37940523,0.37940523,1.0,-96.910065,142.34846,-276.28787,458.7047,0.0,-8.3356434e-13,5.8771925,5.8771925,0.37940523,0.06275327,1.1181253,1.1181253,1.1181253,0.37940523,6.6625905,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.379,1.0,0.0,100000.0,-0.00079546525,-6.400418,2.252493e-07,0.7070837,0.7070837,6.086145e-11,1.3330483e-08,1.4142598,1.2173085e-10,-20.602436,-105.46284,-105.46284,102.048615,32.951714,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.55503994,0.55503994,1.0,-114.36354,134.96597,-336.71518,442.178,0.0,-7.83374e-13,6.052827,6.052827,0.55503994,0.062753275,1.1181253,1.1181253,1.1181253,0.55503994,6.8382254,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3795,1.0,0.0,100000.0,-0.0007922186,-6.400418,2.252493e-07,0.7070837,0.7070837,2.8885318e-11,1.2337134e-08,1.4142598,5.7774407e-11,4.8674293,-25.263908,-25.263908,102.048615,7.8936734,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.7306747,0.7306747,1.0,-128.29823,123.43081,-386.78232,412.0462,0.0,-7.9466647e-13,6.2284617,6.2284617,0.7306747,0.06275326,1.1181253,1.1181253,1.1181253,0.7306747,7.0138597,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.38,1.0,0.0,100000.0,-0.000788808,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.6248502e-11,5.790077e-09,1.4142598,5.250043e-11,30.187532,55.712345,55.712345,102.048615,-17.407244,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.90630937,0.90630937,1.0,-138.28542,108.09788,-424.9488,369.23645,0.0,-9.547692e-13,0.120911226,0.120911226,0.90630937,0.06275328,1.1181253,1.1181253,1.1181253,0.90630937,0.90630937,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3805,1.0,0.0,100000.0,-0.00078517926,-6.400418,4.5921726e-07,0.7070837,0.7070837,1.9808696e-11,6.3254983e-09,1.4142598,3.961998e-11,54.578815,134.97443,134.97443,102.048615,-42.17257,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.0819441,1.0819441,1.0,-144.01778,89.43896,-450.0403,315.0659,0.0,-1.0730062e-12,0.29654595,0.29654595,1.0819441,0.06275328,1.1181253,1.1181253,1.1181253,1.0819441,1.0819441,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.381,1.0,0.0,100000.0,-0.0007820353,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.1611655e-11,-7.773713e-09,1.4142598,4.3226134e-11,77.290794,210.08357,210.08357,102.048615,-65.64031,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.2575788,1.2575788,1.0,-145.31895,68.02815,-461.28485,251.20128,0.0,-1.1403969e-12,0.47218066,0.47218066,1.2575788,0.06275326,1.1181253,1.1181253,1.1181253,1.2575788,1.2575788,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3815,1.0,0.0,100000.0,-0.0007784739,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.5402867e-11,-1.4447758e-08,1.4142598,5.080905e-11,97.62467,278.7288,278.7288,102.048615,-87.08842,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.4332136,1.4332136,1.0,-142.1489,44.52423,-458.3364,179.60762,0.0,-1.1747516e-12,0.64781535,0.64781535,1.4332136,0.062753275,1.1181253,1.1181253,1.1181253,1.4332136,1.4332136,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.382,1.0,0.0,100000.0,-0.00077477423,-6.400418,4.5921726e-07,0.7070837,0.70708364,2.4743742e-11,-3.4772047e-09,1.4142598,4.9490714e-11,114.954796,338.79797,338.79797,102.048615,-105.85695,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.6088482,1.6088482,1.0,-134.60516,19.650373,-441.28574,102.48774,0.0,-1.1832048e-12,0.8234501,0.8234501,1.6088482,0.062753275,1.1181253,1.1181253,1.1181253,1.6088482,1.6088482,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3825,1.0,0.0,100000.0,-0.00077198225,-6.400418,4.5921726e-07,0.7070837,0.7070837,9.8004035e-12,-1.6610328e-09,1.4142598,1.9602087e-11,128.74796,388.44293,388.44293,102.048615,-121.36845,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.784483,1.784483,1.0,-122.91986,-5.8280945,-410.6574,22.214478,0.0,-1.1755863e-12,0.99908483,0.99908483,1.784483,0.062753275,1.1181253,1.1181253,1.1181253,1.784483,1.784483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.383,1.0,0.0,100000.0,-0.0007708016,-6.400418,4.5921726e-07,0.7070837,0.7070837,3.9280235e-11,4.8649333e-09,1.4142598,7.8565605e-11,138.57976,426.13614,426.13614,102.048615,-133.14563,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.9601177,1.9601177,1.0,-107.452515,-31.127241,-367.39386,-58.742287,0.0,-1.1570409e-12,1.1747196,1.1747196,1.9601177,0.062753275,1.1181253,1.1181253,1.1181253,1.9601177,1.9601177,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3835,1.0,0.0,100000.0,-0.00076965947,-6.400418,4.5921726e-07,0.7070837,0.7070837,7.3818146e-11,3.1926095e-09,1.4142598,1.4764594e-10,144.14767,450.71783,450.71783,102.048615,-140.82616,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.1357524,2.1357524,1.0,-88.67902,-55.468655,-312.8262,-137.89165,0.0,-1.131948e-12,1.3503542,1.3503542,2.1357524,0.062753275,1.1181253,1.1181253,1.1181253,2.1357524,2.1357524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.384,1.0,0.0,100000.0,-0.0007681284,-6.400418,4.5921726e-07,0.7070837,0.7070837,8.996699e-11,-2.8299303e-09,1.4142598,1.7994574e-10,145.28043,461.4317,461.4317,102.048615,-144.17369,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,2.311387,2.311387,1.0,-67.17703,-78.103386,-248.63339,-212.79831,0.0,-1.1003207e-12,1.5259889,1.5259889,2.311387,0.06275327,1.1181253,1.1181253,1.1181253,2.311387,2.311387,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3845,1.0,0.0,100000.0,-0.0007659275,-6.400418,4.5921726e-07,0.7070837,0.7070837,9.135372e-11,-5.9282007e-10,1.4142598,1.8271938e-10,141.94313,457.9481,457.9481,102.048615,-143.08524,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,2.487022,2.487022,1.0,-43.608116,-98.335014,-176.79056,-281.15753,0.0,-1.0625769e-12,1.7016237,1.7016237,2.487022,0.06275328,1.1181253,1.1181253,1.1181253,2.487022,2.487022,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.385,1.0,0.0,100000.0,-0.0007634564,-6.400418,4.5921726e-07,0.7070837,0.7070837,7.1910054e-11,-7.435935e-09,1.4142598,1.438295e-10,134.23848,440.37415,440.37415,102.048615,-137.59428,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.6626565,2.6626565,1.0,-18.69745,-115.54103,-99.50816,-340.866,0.0,-1.0236845e-12,1.8772584,1.8772584,2.6626565,0.06275328,1.1181253,1.1181253,1.1181253,2.6626565,2.6626565,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3855,1.0,0.0,100000.0,-0.00076206005,-6.400418,4.5921726e-07,0.7070837,0.7070837,4.8288432e-11,6.357728e-09,1.4142598,9.658317e-11,122.40354,409.25067,409.25067,102.048615,-127.86979,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,2.8382912,2.8382912,1.0,6.7885046,-129.19205,-19.164078,-390.08658,0.0,-9.81393e-13,2.0528932,2.0528932,2.8382912,0.062753275,1.1181253,1.1181253,1.1181253,2.8382912,2.8382912,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.386,1.0,0.0,100000.0,-0.00076074095,-6.400418,4.5921726e-07,0.7070837,0.7070837,3.9262888e-11,-8.4119056e-10,1.4142598,7.853091e-11,106.802444,365.5352,365.5352,102.048615,-114.21095,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,3.013926,3.013926,1.0,32.06559,-138.86803,61.769657,-427.30484,0.0,-9.414665e-13,2.2285278,2.2285278,3.013926,0.06275327,1.1181253,1.1181253,1.1181253,3.013926,3.013926,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3865,1.0,0.0,100000.0,-0.0007593375,-6.400418,4.5921726e-07,0.7070837,0.7070837,1.7331723e-11,1.8575774e-09,1.4142598,3.4665708e-11,87.915215,310.5728,310.5728,102.048615,-97.03804,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,3.1895607,3.1895607,1.0,56.356068,-144.27129,140.80284,-451.37567,0.0,-8.975471e-13,2.4041626,2.4041626,3.1895607,0.062753275,1.1181253,1.1181253,1.1181253,3.1895607,3.1895607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.387,1.0,0.0,100000.0,-0.0007578516,-6.400418,4.5921726e-07,0.7070837,0.7070837,1.2999016e-11,1.0745448e-09,1.4142598,2.599973e-11,66.32298,246.05463,246.05463,102.048615,-76.879425,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,3.3651955,3.3651955,1.0,78.91257,-145.23555,215.50375,-461.55838,0.0,-8.510727e-13,2.5797973,2.5797973,3.3651955,0.062753275,1.1181253,1.1181253,1.1181253,3.3651955,3.3651955,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3875,1.0,0.0,100000.0,-0.0007558499,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.8789374e-11,2.62017e-09,1.4142598,5.7582508e-11,42.690098,173.96576,173.96576,102.048615,-54.355354,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,3.5408301,3.5408301,1.0,99.04105,-141.73116,283.57397,-457.53973,0.0,-8.0835187e-13,2.755432,2.755432,3.5408301,0.062753275,1.1181253,1.1181253,1.1181253,3.5408301,3.5408301,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.388,1.0,0.0,100000.0,-0.0007530515,-6.400418,4.5921726e-07,0.7070837,0.7070837,3.006084e-11,-4.8549804e-09,1.4142598,6.0125606e-11,17.743713,96.52424,96.52424,102.048615,-30.158863,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,3.7164648,3.7164648,1.0,116.122215,-133.86592,342.9191,-439.44336,0.0,-7.625562e-13,2.9310668,2.9310668,3.7164648,0.06275328,1.1181253,1.1181253,1.1181253,3.7164648,3.7164648,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3885,1.0,0.0,100000.0,-0.0007501864,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.8381278e-11,-4.375176e-09,1.4142598,5.6766262e-11,-7.748617,16.112839,16.112839,102.048615,-5.034434,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,3.8920996,3.8920996,1.0,129.6305,-121.88187,391.71317,-407.82602,0.0,-7.2264417e-13,3.1067014,3.1067014,3.8920996,0.06275329,1.1181253,1.1181253,1.1181253,3.8920996,3.8920996,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.389,1.0,0.0,100000.0,-0.00074707164,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.2681568e-11,-4.9565285e-09,1.4142598,4.5366096e-11,-33.002537,-64.79433,-64.79433,102.048615,20.244898,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.0677342,4.0677342,1.0,139.15024,-106.14771,428.4549,-363.66055,0.0,-6.832246e-13,3.282336,3.282336,4.0677342,0.06275326,1.1181253,1.1181253,1.1181253,4.0677342,4.0677342,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3895,1.0,0.0,100000.0,-0.0007440591,-6.400418,4.5921726e-07,0.7070837,0.7070837,7.058207e-12,-9.041802e-09,1.4142598,1.4117336e-11,-57.24102,-143.70789,-143.70789,102.048615,44.901325,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.243369,4.243369,1.0,144.38858,-87.14756,452.01376,-308.30588,0.0,-6.430147e-13,3.4579709,3.4579709,4.243369,0.062753275,1.1181253,1.1181253,1.1181253,4.243369,4.243369,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.39,1.0,0.0,100000.0,-0.0007410142,-6.400418,4.5921726e-07,0.7070837,0.7070837,1.3475622e-11,9.618884e-09,1.4142598,2.6953004e-11,-79.71829,-218.19978,-218.19978,102.048615,68.176216,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,4.4190035,4.4190035,1.0,145.18433,-65.46603,461.66492,-243.46512,0.0,-6.063836e-13,3.6336055,3.6336055,4.4190035,0.062753275,1.1181253,1.1181253,1.1181253,4.4190035,4.4190035,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3905,1.0,0.0,100000.0,-0.00073743373,-6.400418,4.5921726e-07,0.7070837,0.7070837,1.5292378e-11,3.5736316e-09,1.4142598,3.0586755e-11,-99.74277,-285.97806,-285.97806,102.048615,89.35344,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,4.5946383,4.5946383,1.0,141.51299,-41.770214,457.1114,-171.13336,0.0,-5.706554e-13,3.8092403,3.8092403,4.5946383,0.06275327,1.1181253,1.1181253,1.1181253,4.5946383,4.5946383,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.391,1.0,0.0,100000.0,-0.0007340174,-6.400418,4.5921726e-07,0.7070837,0.7070837,-2.628039e-12,6.1433183e-09,1.4142598,-5.256421e-12,-116.698326,-344.95724,-344.95724,102.048615,107.7814,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.770273,4.770273,1.0,133.48752,-16.789198,438.49335,-93.5361,0.0,-5.324575e-13,3.984875,3.984875,4.770273,0.06275328,1.1181253,1.1181253,1.1181253,4.770273,4.770273,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3915,1.0,0.0,100000.0,-0.00073207275,-6.400418,4.5921726e-07,0.7070837,0.7070837,1.8245133e-11,-7.581435e-09,1.4142598,3.649265e-11,-130.06326,-393.32266,-393.32266,102.048615,122.89311,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,4.945908,4.945908,1.0,121.35487,8.708392,406.38354,-13.060895,0.0,-5.0073563e-13,4.1605096,4.1605096,4.945908,0.06275327,1.1181253,1.1181253,1.1181253,4.945908,4.945908,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.392,1.0,0.0,100000.0,-0.0007306836,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.5542603e-11,-2.132736e-11,1.4142598,5.1088543e-11,-139.42638,-429.5862,-429.5862,102.048615,134.2236,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.1215425,5.1215425,1.0,105.488335,33.93804,361.77002,67.81617,0.0,-4.6383774e-13,4.3361444,4.3361444,5.1215425,0.06275328,1.1181253,1.1181253,1.1181253,5.1215425,5.1215425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3925,1.0,0.0,100000.0,-0.0007287364,-6.400418,4.5921726e-07,0.7070837,0.7070837,4.0557994e-11,-6.15151e-09,1.4142598,8.112128e-11,-144.49957,-452.6321,-452.6321,102.048615,141.42427,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.2971773,5.2971773,1.0,86.3761,58.12347,306.02545,146.60664,0.0,-4.3481112e-13,4.5117793,4.5117793,5.2971773,0.062753275,1.1181253,1.1181253,1.1181253,5.2971773,5.2971773,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.393,1.0,0.0,100000.0,-0.00072634814,-6.400418,4.5921726e-07,0.7070837,0.7070837,4.8534742e-11,-7.584144e-09,1.4142598,9.707583e-11,-145.12675,-461.75125,-461.75125,102.048615,144.27353,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.472812,5.472812,1.0,64.60622,80.52054,240.86497,220.88628,0.0,-4.0845452e-13,4.6874137,4.6874137,5.472812,0.06275327,1.1181253,1.1181253,1.1181253,5.472812,5.472812,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3935,1.0,0.0,100000.0,-0.00072417775,-6.400418,4.5921726e-07,0.7070837,0.7070837,4.5244683e-11,5.815204e-09,1.4142598,9.049528e-11,-141.28862,-456.6631,-456.6631,102.048615,142.68375,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.6484466,5.6484466,1.0,40.848503,100.440125,168.29347,288.3696,0.0,-3.7884114e-13,4.8630486,4.8630486,5.6484466,0.062753275,1.1181253,1.1181253,1.1181253,5.6484466,5.6484466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.394,1.0,0.0,100000.0,-0.0007221946,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.945461e-11,-1.3691103e-08,1.4142598,5.891307e-11,-133.10329,-437.52417,-437.52417,102.048615,136.70381,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,5.8240814,5.8240814,1.0,15.83395,117.26933,90.54387,346.9803,0.0,-3.4537705e-13,5.0386834,5.0386834,5.8240814,0.06275327,1.1181253,1.1181253,1.1181253,5.8240814,5.8240814,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3945,1.0,0.0,100000.0,-0.0007204311,-6.400418,4.5921726e-07,0.7070837,0.7070837,1.6299817e-11,-5.0458784e-09,1.4142598,3.260176e-11,-120.82257,-404.92334,-404.92334,102.048615,126.51773,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,5.9997163,5.9997163,1.0,-9.667787,130.49036,10.008382,394.91495,0.0,-3.1571086e-13,5.214318,5.214318,5.9997163,0.062753275,1.1181253,1.1181253,1.1181253,5.9997163,5.9997163,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.395,1.0,0.0,100000.0,-0.0007188179,-6.400418,4.5921726e-07,0.7070837,0.7070837,-9.105873e-13,-9.918257e-09,1.4142598,-1.8212933e-12,-104.824356,-359.8637,-359.8637,102.048615,112.4389,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,6.1753507,6.1753507,1.0,-34.872063,139.69641,-70.83505,430.69876,0.0,-2.904568e-13,5.3899527,5.3899527,6.1753507,0.06275327,1.1181253,1.1181253,1.1181253,6.1753507,6.1753507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3955,1.0,0.0,100000.0,-0.000717013,-6.400418,4.5921726e-07,0.7070837,0.7070837,-1.4915754e-11,1.1742061e-08,1.4142598,-2.983346e-11,-85.60086,-303.73166,-303.73166,102.048615,94.90053,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,0.067800276,0.067800276,1.0,-59.00338,144.60425,-149.49901,453.23065,0.0,-2.6309158e-13,5.5655875,5.5655875,0.067800276,0.06275328,1.1181253,1.1181253,1.1181253,0.067800276,6.3509855,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.396,1.0,0.0,100000.0,-0.00071483717,-6.400418,4.5921726e-07,0.7070837,0.7070837,-5.257262e-12,-1.9078177e-08,1.4142598,-1.0515211e-11,-63.743576,-238.25429,-238.25429,102.048615,74.442215,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.243435,0.243435,1.0,-81.31927,145.06284,-223.56313,461.8174,0.0,-2.365079e-13,5.741222,5.741222,0.243435,0.06275329,1.1181253,1.1181253,1.1181253,0.243435,6.5266204,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3965,1.0,0.0,100000.0,-0.0007123855,-6.400418,4.5921726e-07,0.7070837,0.7070837,2.7339857e-13,4.7236615e-10,1.4142598,5.4683287e-13,-39.925007,-165.44624,-165.44624,102.048615,51.693447,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.4190697,0.4190697,1.0,-101.13309,141.05809,-290.74857,456.19482,0.0,-2.1178834e-13,5.916857,5.916857,0.4190697,0.062753275,1.1181253,1.1181253,1.1181253,0.4190697,6.7022552,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.397,1.0,0.0,100000.0,-0.0007096972,-6.400418,4.5921726e-07,0.7070837,0.7070837,-7.980726e-12,-1.0691891e-08,1.4142598,-1.5962495e-11,-14.878011,-87.54768,-87.54768,102.048615,27.35415,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,0.59470445,0.59470445,1.0,-117.83522,132.71323,-348.9882,436.53586,0.0,-1.9191379e-13,6.0924916,6.0924916,0.59470445,0.06275328,1.1181253,1.1181253,1.1181253,0.59470445,6.8778896,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3975,1.0,0.0,100000.0,-0.0007067855,-6.400418,4.5921726e-07,0.7070837,0.7070837,-2.3187828e-11,8.8626795e-09,1.4142598,-4.6378686e-11,10.626758,-6.95543,-6.95543,102.048615,2.1732147,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,0.77033913,0.77033913,1.0,-130.91176,120.284996,-396.49,403.44543,0.0,-1.6930049e-13,6.2681265,6.2681265,0.77033913,0.06275328,1.1181253,1.1181253,1.1181253,0.77033913,7.0535245,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.398,1.0,0.0,100000.0,-0.00070381246,-6.400418,-1.689248e-07,0.7070837,0.7070837,4.084767e-12,-2.9585763e-09,1.4142598,8.170067e-12,35.804558,73.85083,73.85083,102.048615,-23.074587,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,0.9459739,0.9459739,1.0,-139.96034,104.15579,-431.79248,357.94165,0.0,-1.4280444e-13,0.16057569,0.16057569,0.9459739,0.06275326,1.1181253,1.1181253,1.1181253,0.9459739,0.9459739,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3985,1.0,0.0,100000.0,-0.00070063374,-6.400418,-1.689248e-07,0.7070837,0.7070837,1.7931623e-11,-7.735258e-09,1.4142598,3.586559e-11,59.88071,152.38483,152.38483,102.048615,-47.612423,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.1216086,1.1216086,1.0,-144.70259,84.821884,-453.80942,301.4246,0.0,-1.1825424e-13,0.3362104,0.3362104,1.1216086,0.06275327,1.1181253,1.1181253,1.1181253,1.1216086,1.1216086,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.399,1.0,0.0,100000.0,-0.0006971865,-6.400418,-1.689248e-07,0.7070837,0.7070837,6.390096e-12,-1.5351386e-08,1.4142598,1.2781026e-11,82.11443,226.2302,226.2302,102.048615,-70.6853,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.2972432,1.2972432,1.0,-144.99258,62.878155,-461.8634,235.63321,0.0,-9.378804e-14,0.5118451,0.5118451,1.2972432,0.06275327,1.1181253,1.1181253,1.1181253,1.2972432,1.2972432,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.3995,1.0,0.0,100000.0,-0.00069419976,-6.400418,-1.689248e-07,0.7070837,0.7070837,5.2631493e-12,-1.3805751e-08,1.4142598,1.0526986e-11,101.82163,293.11484,293.11484,102.048615,-91.58331,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.472878,1.472878,1.0,-140.8214,38.999767,-455.7066,162.59178,0.0,-6.8576384e-14,0.68747985,0.68747985,1.472878,0.06275327,1.1181253,1.1181253,1.1181253,1.472878,1.472878,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4,1.0,0.0,100000.0,-0.000691493,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.3657449e-11,-6.876759e-09,1.4142598,-2.7316682e-11,118.39595,350.9808,350.9808,102.048615,-109.66346,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,1.6485127,1.6485127,1.0,-132.31737,13.92142,-435.52847,84.54767,0.0,-4.427799e-14,0.86311454,0.86311454,1.6485127,0.062753275,1.1181253,1.1181253,1.1181253,1.6485127,1.6485127,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4005,1.0,0.0,100000.0,-0.00069007155,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.23178915e-11,-2.3429445e-09,1.4142598,-2.4637393e-11,131.32742,398.0477,398.0477,102.048615,-124.369446,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.8241475,1.8241475,1.0,-119.74216,-11.585265,-401.94986,3.9021747,0.0,-2.1652536e-14,1.0387492,1.0387492,1.8241475,0.062753275,1.1181253,1.1181253,1.1181253,1.8241475,1.8241475,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.401,1.0,0.0,100000.0,-0.00068925077,-6.400418,-1.689248e-07,0.7070837,0.7070837,5.2093434e-12,5.362893e-09,1.4142598,1.0419368e-11,140.21817,432.8673,432.8673,102.048615,-135.2488,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,1.9997822,1.9997822,1.0,-103.48267,-36.735493,-356.00394,-76.86339,0.0,1.6319003e-15,1.214384,1.214384,1.9997822,0.06275329,1.1181253,1.1181253,1.1181253,1.9997822,1.9997822,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4015,1.0,0.0,100000.0,-0.00068850565,-6.400418,-1.689248e-07,0.7070837,0.7070837,2.7042235e-11,8.617208e-10,1.4142598,5.4088e-11,144.79463,454.36835,454.36835,102.048615,-141.96675,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,2.175417,2.175417,1.0,-84.03921,-60.75543,-299.10434,-155.26399,0.0,2.3743269e-14,1.3900187,1.3900187,2.175417,0.06275327,1.1181253,1.1181253,1.1181253,2.175417,2.175417,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.402,1.0,0.0,100000.0,-0.00068707694,-6.400418,-1.689248e-07,0.7070837,0.7070837,5.29531e-11,1.3264928e-08,1.4142598,1.0591312e-10,144.916,461.8892,461.8892,102.048615,-144.31664,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.3510516,2.3510516,1.0,-62.009987,-82.90602,-233.00182,-228.88737,0.0,4.328364e-14,1.5656534,1.5656534,2.3510516,0.062753275,1.1181253,1.1181253,1.1181253,2.3510516,2.3510516,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4025,1.0,0.0,100000.0,-0.00068536215,-6.400418,-1.689248e-07,0.7070837,0.7070837,4.41314e-11,-3.0003486e-09,1.4142598,8.826856e-11,140.57855,455.1985,455.1985,102.048615,-142.22612,0.0,102.03082,326.60928,1.0,-1.0,0.70962715,2.5266862,2.5266862,1.0,-38.072823,-102.50573,-159.73021,-295.46826,0.0,6.167629e-14,1.7412882,1.7412882,2.5266862,0.06275327,1.1181253,1.1181253,1.1181253,2.5266862,2.5266862,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.403,1.0,0.0,100000.0,-0.0006835954,-6.400418,-1.689248e-07,0.7070837,0.7070837,5.9571076e-12,2.4402047e-09,1.4142598,1.1914993e-11,131.91574,434.50208,434.50208,102.048615,-135.75957,0.0,102.03082,326.60928,1.0,-1.0,0.7096272,2.702321,2.702321,1.0,-12.964222,-118.951515,-81.54397,-352.9581,0.0,7.797329e-14,1.9169228,1.9169228,2.702321,0.062753275,1.1181253,1.1181253,1.1181253,2.702321,2.702321,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4035,1.0,0.0,100000.0,-0.0006822114,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.37480695e-11,-4.4556168e-09,1.4142598,-2.7497934e-11,119.194084,400.43677,400.43677,102.048615,-125.115906,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.8779557,2.8779557,1.0,12.543266,-131.73735,-0.84875,-399.588,0.0,9.692601e-14,2.0925577,2.0925577,2.8779557,0.062753275,1.1181253,1.1181253,1.1181253,2.8779557,2.8779557,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.404,1.0,0.0,100000.0,-0.00068112626,-6.400418,-1.689248e-07,0.7070837,0.7070837,-3.7707375e-11,-4.6288844e-09,1.4142598,-7.541967e-11,102.80504,354.0507,354.0507,102.048615,-110.622635,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.0535905,3.0535905,1.0,37.664818,-140.46985,79.87258,-433.92325,0.0,1.2485339e-13,2.2681923,2.2681923,3.0535905,0.06275326,1.1181253,1.1181253,1.1181253,3.0535905,3.0535905,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4045,1.0,0.0,100000.0,-0.0006800052,-6.400418,-1.689248e-07,0.7070837,0.7070837,-6.0123524e-11,-2.8478748e-09,1.4142598,-1.202549e-10,83.252846,296.77103,296.77103,102.048615,-92.72569,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.2292252,3.2292252,1.0,61.627487,-144.88034,158.13637,-454.9074,0.0,1.6367109e-13,2.443827,2.443827,3.2292252,0.06275328,1.1181253,1.1181253,1.1181253,3.2292252,3.2292252,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.405,1.0,0.0,100000.0,-0.0006782248,-6.400418,-1.689248e-07,0.7070837,0.7070837,-8.920737e-11,-8.995282e-09,1.4142598,-1.784264e-10,61.139103,230.36024,230.36024,102.048615,-71.97574,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.4048598,3.4048598,1.0,83.69398,-144.83308,231.53455,-461.8948,0.0,1.9669e-13,2.6194618,2.6194618,3.4048598,0.06275327,1.1181253,1.1181253,1.1181253,3.4048598,3.4048598,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4055,1.0,0.0,100000.0,-0.00067620794,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.0503078e-10,-7.2960193e-09,1.4142598,-2.1007529e-10,37.144215,156.86166,156.86166,102.048615,-49.011204,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.5804946,3.5804946,1.0,103.18535,-140.32956,297.8088,-454.67047,0.0,2.2214226e-13,2.7950964,2.7950964,3.5804946,0.062753275,1.1181253,1.1181253,1.1181253,3.5804946,3.5804946,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.406,1.0,0.0,100000.0,-0.00067330507,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.0806952e-10,-5.31537e-09,1.4142598,-2.1615315e-10,12.006457,78.53669,78.53669,102.048615,-24.53868,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.7561293,3.7561293,1.0,119.50188,-131.50833,354.91998,-433.45667,0.0,2.4565208e-13,2.9707313,2.9707313,3.7561293,0.062753275,1.1181253,1.1181253,1.1181253,3.7561293,3.7561293,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4065,1.0,0.0,100000.0,-0.00066999445,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.0239769e-10,-4.010667e-09,1.4142598,-2.0480874e-10,-13.500718,-2.2047129,-2.2047129,102.048615,0.688859,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.9317641,3.9317641,1.0,132.14153,-118.64081,401.11087,-398.90616,0.0,2.6596347e-13,3.146366,3.146366,3.9317641,0.06275327,1.1181253,1.1181253,1.1181253,3.9317641,3.9317641,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.407,1.0,0.0,100000.0,-0.0006667263,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.1408621e-10,-5.1046665e-09,1.4142598,-2.2818732e-10,-38.5925,-82.87828,-82.87828,102.048615,25.895203,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.1073985,4.1073985,1.0,140.71541,-102.12291,434.96024,-352.08194,0.0,2.827835e-13,3.3220005,3.3220005,4.1073985,0.06275327,1.1181253,1.1181253,1.1181253,4.1073985,4.1073985,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4075,1.0,0.0,100000.0,-0.00066342484,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.02176226e-10,-1.950456e-08,1.4142598,-2.043658e-10,-62.496853,-161.00183,-161.00183,102.048615,50.304794,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.2830334,4.2830334,1.0,144.9597,-82.46285,455.42657,-294.42474,0.0,2.9909387e-13,3.4976354,3.4976354,4.2830334,0.06275327,1.1181253,1.1181253,1.1181253,4.2830334,4.2830334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.408,1.0,0.0,100000.0,-0.0006600253,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.1714464e-10,-7.243384e-09,1.4142598,-2.3430458e-10,-84.47828,-234.17162,-234.17162,102.048615,73.16659,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.458668,4.458668,1.0,144.74384,-60.265553,461.88022,-227.70862,0.0,3.1086887e-13,3.67327,3.67327,4.458668,0.06275326,1.1181253,1.1181253,1.1181253,4.458668,4.458668,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4085,1.0,0.0,100000.0,-0.0006568235,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.0859679e-10,-4.419119e-09,1.4142598,-2.1720777e-10,-103.86045,-300.13632,-300.13632,102.048615,93.777176,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.634303,4.634303,1.0,140.07443,-36.21398,454.1226,-153.98625,0.0,3.229979e-13,3.8489046,3.8489046,4.634303,0.06275327,1.1181253,1.1181253,1.1181253,4.634303,4.634303,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.409,1.0,0.0,100000.0,-0.00065333827,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.15513696e-10,-3.2839986e-09,1.4142598,-2.3104249e-10,-120.04701,-356.86633,-356.86633,102.048615,111.50239,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.8099375,4.8099375,1.0,131.09518,-11.048167,432.39233,-75.52599,0.0,3.345164e-13,4.0245395,4.0245395,4.8099375,0.06275327,1.1181253,1.1181253,1.1181253,4.8099375,4.8099375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4095,1.0,0.0,100000.0,-0.0006515798,-6.400418,-1.689248e-07,0.7070837,0.7070837,-1.042794e-10,2.9538416e-09,1.4142598,-2.0857241e-10,-132.53993,-402.61618,-402.61618,102.048615,125.79686,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.9855723,4.9855723,1.0,118.082344,14.4575815,397.3581,5.25808,0.0,3.4329917e-13,4.2001743,4.2001743,4.9855723,0.06275328,1.1181253,1.1181253,1.1181253,4.9855723,4.9855723,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.41,1.0,0.0,100000.0,-0.00065042765,-6.400418,-1.689248e-07,0.7070837,0.7070837,-9.210649e-11,3.696995e-09,1.4142598,-1.84225e-10,-140.9548,-435.97818,-435.97818,102.048615,136.22078,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.161207,5.161207,1.0,101.43632,39.518494,350.0978,85.88037,0.0,3.504817e-13,4.3758087,4.3758087,5.161207,0.06275326,1.1181253,1.1181253,1.1181253,5.161207,5.161207,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
