Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4105,1.0,0.0,100000.0,-0.0006489216,-6.400418,-1.689248e-07,0.7070837,0.7070837,-4.773118e-11,3.76843e-09,1.4142598,-9.54686e-11,-145.03275,-455.92587,-455.92587,102.048615,142.4534,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.3368416,5.3368416,1.0,81.66925,63.363487,292.0656,163.86026,0.0,3.579626e-13,4.5514436,4.5514436,5.3368416,0.06275328,1.1181253,1.1181253,1.1181253,5.3368416,5.3368416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.411,1.0,0.0,100000.0,-0.00064682565,-6.400418,-1.689248e-07,0.7070837,0.7070837,-3.0104187e-11,6.0842433e-09,1.4142598,-6.02123e-11,-144.64825,-461.84546,-461.84546,102.048615,144.30296,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.5124764,5.5124764,1.0,59.389366,85.258896,225.04703,236.79845,0.0,3.6503081e-13,4.7270784,4.7270784,5.5124764,0.06275328,1.1181253,1.1181253,1.1181253,5.5124764,5.5124764,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4115,1.0,0.0,100000.0,-0.00064527435,-6.400418,-1.689248e-07,0.7070837,0.7070837,-3.878842e-11,-4.3493005e-09,1.4142598,-7.7581906e-11,-139.81319,-453.55484,-453.55484,102.048615,141.71257,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.6881113,5.6881113,1.0,35.282166,104.53102,151.10411,302.45074,0.0,3.7253645e-13,4.902713,4.902713,5.6881113,0.062753275,1.1181253,1.1181253,1.1181253,5.6881113,5.6881113,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.412,1.0,0.0,100000.0,-0.00064380845,-6.400418,-1.689248e-07,0.7070837,0.7070837,-3.3363652e-11,-9.374861e-09,1.4142598,-6.673166e-11,-130.6763,-431.3091,-431.3091,102.048615,134.76192,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.8637457,5.8637457,1.0,10.089395,120.58691,72.511986,358.79712,0.0,3.8097916e-13,5.0783477,5.0783477,5.8637457,0.062753275,1.1181253,1.1181253,1.1181253,5.8637457,5.8637457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4125,1.0,0.0,100000.0,-0.00064262433,-6.400418,-1.689248e-07,0.7070837,0.7070837,-3.879421e-11,-8.151425e-10,1.4142598,-7.759349e-11,-117.51872,-395.7927,-395.7927,102.048615,123.66487,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,6.0393806,6.0393806,1.0,-15.413813,132.93254,-8.311216,404.1039,0.0,4.222414e-13,5.2539825,5.2539825,6.0393806,0.06275328,1.1181253,1.1181253,1.1181253,6.0393806,6.0393806,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.413,1.0,0.0,100000.0,-0.00064158667,-6.400418,-1.689248e-07,0.7070837,0.7070837,-5.4704026e-11,1.4516258e-08,1.4142598,-1.094152e-10,-100.745285,-348.0984,-348.0984,102.048615,108.762856,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,6.2150154,6.2150154,1.0,-40.44276,141.18805,-88.8787,436.97708,0.0,5.639773e-13,5.4296174,5.4296174,6.2150154,0.062753275,1.1181253,1.1181253,1.1181253,6.2150154,6.2150154,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4135,1.0,0.0,100000.0,-0.000640594,-6.400418,-1.689248e-07,0.7070837,0.7070837,-5.576533e-11,7.357202e-09,1.4142598,-1.11537946e-10,-80.872086,-289.6937,-289.6937,102.048615,90.51439,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.10746474,0.10746474,1.0,-64.227356,145.09944,-166.71153,456.4052,0.0,6.9861386e-13,5.605252,5.605252,0.10746474,0.06275328,1.1181253,1.1181253,1.1181253,0.10746474,6.3906503,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.414,1.0,0.0,100000.0,-0.0006392302,-6.400418,-1.689248e-07,0.7070837,0.7070837,-4.8303826e-11,-3.4358105e-10,1.4142598,-9.661397e-11,-58.510586,-222.3756,-222.3756,102.048615,69.48094,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.28309944,0.28309944,1.0,-86.035774,144.54636,-239.41492,461.79053,0.0,7.957695e-13,5.7808867,5.7808867,0.28309944,0.06275326,1.1181253,1.1181253,1.1181253,0.28309944,6.5662847,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4145,1.0,0.0,100000.0,-0.0006374215,-6.400418,-1.689248e-07,0.7070837,0.70708364,-3.1477508e-11,-5.0715805e-09,1.4142598,-6.2959124e-11,-34.348812,-148.21538,-148.21538,102.048615,46.309685,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.45873418,0.45873418,1.0,-105.19702,139.54584,-304.75192,452.9673,0.0,8.5632456e-13,5.9565215,5.9565215,0.45873418,0.06275326,1.1181253,1.1181253,1.1181253,0.45873418,6.7419195,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.415,1.0,0.0,100000.0,-0.0006349464,-6.400418,-1.689248e-07,0.7070837,0.7070837,-3.1421518e-11,4.9002082e-09,1.4142598,-6.284714e-11,-9.130181,-69.49481,-69.49481,102.048615,21.713556,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.6343689,0.6343689,1.0,-121.12153,130.25171,-360.7122,430.20703,0.0,9.051917e-13,6.132156,6.132156,0.6343689,0.06275327,1.1181253,1.1181253,1.1181253,0.6343689,6.9175544,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4155,1.0,0.0,100000.0,-0.00063234766,-6.400418,-1.689248e-07,0.7070837,0.7070837,-5.1535783e-11,-8.7098675e-09,1.4142598,-1.03078296e-10,16.36937,11.36399,11.36399,102.048615,-3.5506623,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.8100036,0.8100036,1.0,-133.31934,116.94997,-405.57397,394.21,0.0,9.263982e-13,0.024605438,0.024605438,0.8100036,0.062753275,1.1181253,1.1181253,1.1181253,0.8100036,0.8100036,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.416,1.0,0.0,100000.0,-0.0006296088,-6.400418,1.9949684e-07,0.7070837,0.7070837,-6.387959e-11,1.1341669e-08,1.4142598,-1.2776752e-10,41.36526,91.87314,91.87314,102.048615,-28.705633,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.9856383,0.9856383,1.0,-141.41512,100.04986,-437.9569,346.08377,0.0,9.417338e-13,0.20024015,0.20024015,0.9856383,0.06275327,1.1181253,1.1181253,1.1181253,0.9856383,0.9856383,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4165,1.0,0.0,100000.0,-0.0006271154,-6.400418,1.9949684e-07,0.7070837,0.7070837,-7.3208474e-11,2.0528548e-09,1.4142598,-1.4642651e-10,65.08841,169.55551,169.55551,102.048615,-52.97738,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.161273,1.161273,1.0,-145.15979,80.07138,-456.86462,287.3091,0.0,9.528529e-13,0.37587488,0.37587488,1.161273,0.06275327,1.1181253,1.1181253,1.1181253,1.161273,1.161273,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.417,1.0,0.0,100000.0,-0.00062473275,-6.400418,1.9949684e-07,0.7070837,0.7070837,-8.44064e-11,3.2443954e-09,1.4142598,-1.6882383e-10,86.8089,242.02094,242.02094,102.048615,-75.6191,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.3369077,1.3369077,1.0,-144.43814,57.629246,-461.7154,219.69446,0.0,9.572714e-13,0.55150956,0.55150956,1.3369077,0.06275327,1.1181253,1.1181253,1.1181253,1.3369077,1.3369077,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4175,1.0,0.0,100000.0,-0.0006221215,-6.400418,1.9949684e-07,0.7070837,0.7070837,-8.986716e-11,-5.345585e-09,1.4142598,-1.7974607e-10,105.85843,307.0398,307.0398,102.048615,-95.93415,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,1.5125425,1.5125425,1.0,-139.27238,33.41395,-452.35995,145.32016,0.0,9.568808e-13,0.7271443,0.7271443,1.5125425,0.06275328,1.1181253,1.1181253,1.1181253,1.5125425,1.5125425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.418,1.0,0.0,100000.0,-0.0006191237,-6.400418,1.9949684e-07,0.7070837,0.7070837,-1.01815986e-10,-1.8696769e-09,1.4142598,-2.0364528e-10,121.65086,362.6115,362.6115,102.048615,-113.29746,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.6881772,1.6881772,1.0,-129.82143,8.170568,-429.08612,66.4746,0.0,9.547967e-13,0.90277904,0.90277904,1.6881772,0.06275328,1.1181253,1.1181253,1.1181253,1.6881772,1.6881772,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4185,1.0,0.0,100000.0,-0.0006177595,-6.400418,1.9949684e-07,0.7070837,0.7070837,-7.8814025e-11,-6.7747075e-09,1.4142598,-1.5763835e-10,133.7003,407.0263,407.0263,102.048615,-127.1748,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.8638119,1.8638119,1.0,-116.37609,-17.324211,-392.61005,-14.416267,0.0,9.264901e-13,1.0784137,1.0784137,1.8638119,0.062753275,1.1181253,1.1181253,1.1181253,1.8638119,1.8638119,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.419,1.0,0.0,100000.0,-0.0006170644,-6.400418,1.9949684e-07,0.7070837,0.7070837,-4.4297222e-11,-1.363275e-09,1.4142598,-8.860023e-11,141.63602,438.91757,438.91757,102.048615,-137.13918,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.0394466,2.0394466,1.0,-99.35006,-42.285954,-344.05402,-94.86357,0.0,8.1106416e-13,1.2540485,1.2540485,2.0394466,0.062753275,1.1181253,1.1181253,1.1181253,2.0394466,2.0394466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4195,1.0,0.0,100000.0,-0.0006158433,-6.400418,1.9949684e-07,0.7070837,0.7070837,-1.9102647e-11,1.3900819e-08,1.4142598,-3.820779e-11,145.2138,457.30408,457.30408,102.048615,-142.88402,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.2150812,2.2150812,1.0,-79.26718,-65.946625,-284.912,-172.39209,0.0,7.21882e-13,1.4296832,1.4296832,2.2150812,0.06275327,1.1181253,1.1181253,1.1181253,2.2150812,2.2150812,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.42,1.0,0.0,100000.0,-0.0006136881,-6.400418,1.9949684e-07,0.7070837,0.7070837,6.9029934e-12,6.1952545e-09,1.4142598,1.3806888e-11,144.32362,461.6201,461.6201,102.048615,-144.23254,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.390716,2.390716,1.0,-56.74539,-87.57823,-217.00372,-244.61638,0.0,6.57562e-13,1.6053178,1.6053178,2.390716,0.06275326,1.1181253,1.1181253,1.1181253,2.390716,2.390716,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4205,1.0,0.0,100000.0,-0.00061162416,-6.400418,1.9949684e-07,0.7070837,0.7070837,-3.6048367e-12,2.06733e-09,1.4142598,-7.210144e-12,138.99284,451.73282,451.73282,102.048615,-141.14328,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.5663507,2.5663507,1.0,-32.477634,-106.515205,-142.4186,-309.31424,0.0,6.072139e-13,1.7809526,1.7809526,2.5663507,0.06275328,1.1181253,1.1181253,1.1181253,2.5663507,2.5663507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.421,1.0,0.0,100000.0,-0.0006096583,-6.400418,1.9949684e-07,0.7070837,0.7070837,-1.875892e-11,-8.023692e-09,1.4142598,-3.752029e-11,129.38548,427.9465,427.9465,102.048615,-133.71127,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.7419856,2.7419856,1.0,-7.2105985,-122.17487,-63.45149,-364.495,0.0,5.709277e-13,1.9565873,1.9565873,2.7419856,0.06275326,1.1181253,1.1181253,1.1181253,2.7419856,2.7419856,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4215,1.0,0.0,100000.0,-0.0006084004,-6.400418,1.9949684e-07,0.7070837,0.7070837,-6.001814e-11,7.050659e-10,1.4142598,-1.2004413e-10,115.797134,390.99295,390.99295,102.048615,-122.1652,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.9176202,2.9176202,1.0,18.278297,-134.07544,17.467913,-408.46088,0.0,5.429801e-13,2.132222,2.132222,2.9176202,0.06275329,1.1181253,1.1181253,1.1181253,2.9176202,2.9176202,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.422,1.0,0.0,100000.0,-0.0006074107,-6.400418,1.9949684e-07,0.7070837,0.7070837,-6.743234e-11,2.3369697e-09,1.4142598,-1.3487347e-10,98.64591,342.00922,342.00922,102.048615,-106.8603,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.0932548,3.0932548,1.0,43.2048,-141.85071,97.84985,-439.85907,0.0,5.209605e-13,2.3078568,2.3078568,3.0932548,0.062753275,1.1181253,1.1181253,1.1181253,3.0932548,3.0932548,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4225,1.0,0.0,100000.0,-0.000606439,-6.400418,1.9949684e-07,0.7070837,0.7070837,-6.252924e-11,6.7373214e-09,1.4142598,-1.2506664e-10,78.45952,282.5024,282.5024,102.048615,-88.26749,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.2688897,3.2688897,1.0,66.80196,-145.26147,175.22113,-457.72354,0.0,5.0846567e-13,2.4834914,2.4834914,3.2688897,0.062753275,1.1181253,1.1181253,1.1181253,3.2688897,3.2688897,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.423,1.0,0.0,100000.0,-0.00060487265,-6.400418,1.9949684e-07,0.7070837,0.7070837,-5.1979712e-11,-2.6217892e-09,1.4142598,-1.0396622e-10,55.859055,214.3035,214.3035,102.048615,-66.958824,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.4445243,3.4445243,1.0,88.343735,-144.20279,247.20113,-461.5046,0.0,4.9869896e-13,2.6591263,2.6591263,3.4445243,0.06275326,1.1181253,1.1181253,1.1181253,3.4445243,3.4445243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4235,1.0,0.0,100000.0,-0.0006027721,-6.400418,1.9949684e-07,0.7070837,0.70708364,-6.238991e-11,-4.416387e-09,1.4142598,-1.2478797e-10,31.539898,139.5108,139.5108,102.048615,-43.589954,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.6201591,3.6201591,1.0,107.16733,-138.70723,311.57516,-451.08597,0.0,4.915965e-13,2.834761,2.834761,3.6201591,0.06275328,1.1181253,1.1181253,1.1181253,3.6201591,3.6201591,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.424,1.0,0.0,100000.0,-0.0006003424,-6.400418,1.9949684e-07,0.7070837,0.7070837,-3.7746258e-11,-9.5832995e-09,1.4142598,-7.549745e-11,6.2503147,60.425602,60.425602,102.048615,-18.879894,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.7957938,3.7957938,1.0,122.69355,-128.94386,366.36255,-426.78815,0.0,4.8547765e-13,3.0103955,3.0103955,3.7957938,0.062753275,1.1181253,1.1181253,1.1181253,3.7957938,3.7957938,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4245,1.0,0.0,100000.0,-0.00059737894,-6.400418,1.9949684e-07,0.7070837,0.7070837,-2.5682217e-11,-1.4169917e-08,1.4142598,-5.136779e-11,-19.23158,-20.518797,-20.518797,102.048615,6.4110684,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,3.9714284,3.9714284,1.0,134.4447,-115.21312,409.87756,-389.35876,0.0,4.791215e-13,3.1860304,3.1860304,3.9714284,0.06275327,1.1181253,1.1181253,1.1181253,3.9714284,3.9714284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.425,1.0,0.0,100000.0,-0.00059433986,-6.400418,1.9949684e-07,0.7070837,0.7070837,-4.1706333e-11,-2.8999476e-09,1.4142598,-8.341812e-11,-44.121754,-100.83186,-100.83186,102.048615,31.504774,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.1470633,4.1470633,1.0,142.0592,-97.937454,440.78134,-339.94946,0.0,4.7233447e-13,3.361665,3.361665,4.1470633,0.06275327,1.1181253,1.1181253,1.1181253,4.1470633,4.1470633,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4255,1.0,0.0,100000.0,-0.00059143064,-6.400418,1.9949684e-07,0.7070837,0.7070837,-5.839348e-11,-1.0858968e-09,1.4142598,-1.1679459e-10,-67.65437,-178.04251,-178.04251,102.048615,55.62913,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.322698,4.322698,1.0,145.3028,-77.64842,458.123,-280.0805,0.0,4.676312e-13,3.5372999,3.5372999,4.322698,0.062753275,1.1181253,1.1181253,1.1181253,4.322698,4.322698,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.426,1.0,0.0,100000.0,-0.00058853114,-6.400418,1.9949684e-07,0.7070837,0.7070837,-6.727947e-11,5.358209e-09,1.4142598,-1.3456772e-10,-89.10538,-249.77507,-249.77507,102.048615,78.04187,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.4983325,4.4983325,1.0,144.07565,-54.970276,461.369,-211.5939,0.0,4.6510164e-13,3.7129345,3.7129345,4.4983325,0.06275326,1.1181253,1.1181253,1.1181253,4.4983325,4.4983325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4265,1.0,0.0,100000.0,-0.0005861607,-6.400418,1.9949684e-07,0.7070837,0.7070837,-8.229674e-11,-1.07651585e-08,1.4142598,-1.6460422e-10,-107.814766,-313.82248,-313.82248,102.048615,98.05339,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.6739674,4.6739674,1.0,138.41554,-30.600784,450.4194,-136.59692,0.0,4.594136e-13,3.888569,3.888569,4.6739674,0.06275328,1.1181253,1.1181253,1.1181253,4.6739674,4.6739674,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.427,1.0,0.0,100000.0,-0.0005835788,-6.400418,1.9949684e-07,0.7070837,0.7070837,-8.269254e-11,7.486767e-09,1.4142598,-1.6539588e-10,-123.20686,-368.21408,-368.21408,102.048615,115.04797,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.849602,4.849602,1.0,128.49663,-5.2897563,425.61118,-57.39707,0.0,4.5349109e-13,4.0642037,4.0642037,4.849602,0.06275326,1.1181253,1.1181253,1.1181253,4.849602,4.849602,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4275,1.0,0.0,100000.0,-0.00058268267,-6.400418,1.9949684e-07,0.7070837,0.7070837,-6.445292e-11,9.7729504e-09,1.4142598,-1.2891427e-10,-134.80809,-411.27637,-411.27637,102.048615,128.50272,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.0252366,5.0252366,1.0,114.62407,20.184029,387.70758,23.568785,0.0,4.4726327e-13,4.2398386,4.2398386,5.0252366,0.06275327,1.1181253,1.1181253,1.1181253,5.0252366,5.0252366,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.428,1.0,0.0,100000.0,-0.0005820658,-6.400418,1.9949684e-07,0.7070837,0.7070837,-2.8662137e-11,5.496943e-09,1.4142598,-5.7328017e-11,-142.2615,-441.68436,-441.68436,102.048615,138.00365,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.2008715,5.2008715,1.0,97.224724,45.036785,337.87488,103.80947,0.0,4.3478803e-13,4.4154735,4.4154735,5.2008715,0.06275328,1.1181253,1.1181253,1.1181253,5.2008715,5.2008715,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4285,1.0,0.0,100000.0,-0.000581041,-6.400418,1.9949684e-07,0.7070837,0.7070837,1.4272185e-11,3.4422505e-09,1.4142598,2.8546235e-11,-145.33777,-458.50244,-458.50244,102.048615,143.25844,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.3765063,5.3765063,1.0,76.83394,68.50383,277.64633,180.85611,0.0,4.2632144e-13,4.591108,4.591108,5.3765063,0.06275326,1.1181253,1.1181253,1.1181253,5.3765063,5.3765063,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.429,1.0,0.0,100000.0,-0.00057933346,-6.400418,1.9949684e-07,0.7070837,0.7070837,1.660188e-11,1.0480475e-09,1.4142598,3.3205928e-11,-143.94223,-461.21317,-461.21317,102.048615,144.10541,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.5521407,5.5521407,1.0,54.079094,89.86313,208.87506,252.3381,0.0,4.1653427e-13,4.7667427,4.7667427,5.5521407,0.062753275,1.1181253,1.1181253,1.1181253,5.5521407,5.5521407,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4295,1.0,0.0,100000.0,-0.00057773845,-6.400418,1.9949684e-07,0.7070837,0.7070837,-7.566387e-12,5.740541e-09,1.4142598,-1.513376e-11,-138.11781,-449.73315,-449.73315,102.048615,140.5185,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.7277756,5.7277756,1.0,29.66033,108.45749,133.67706,316.0561,0.0,4.128685e-13,4.9423776,4.9423776,5.7277756,0.06275328,1.1181253,1.1181253,1.1181253,5.7277756,5.7277756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.43,1.0,0.0,100000.0,-0.0005768243,-6.400418,1.9949684e-07,0.7070837,0.7070837,-2.998078e-11,2.4338278e-09,1.4142598,-5.996547e-11,-128.04376,-424.41556,-424.41556,102.048615,132.60805,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.9034104,5.9034104,1.0,4.328967,123.71479,54.366035,370.04953,0.0,4.1198474e-13,5.1180124,5.1180124,5.9034104,0.06275327,1.1181253,1.1181253,1.1181253,5.9034104,5.9034104,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4305,1.0,0.0,100000.0,-0.00057589123,-6.400418,1.9949684e-07,0.7070837,0.7070837,-5.0169303e-11,-3.6660752e-09,1.4142598,-1.00345156e-10,-114.03001,-386.03943,-386.03943,102.048615,120.61748,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,6.0790453,6.0790453,1.0,-21.135592,135.1656,-26.617739,412.65717,0.0,4.229059e-13,5.293647,5.293647,6.0790453,0.06275328,1.1181253,1.1181253,1.1181253,6.0790453,6.0790453,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.431,1.0,0.0,100000.0,-0.00057489285,-6.400418,1.9949684e-07,0.7070837,0.7070837,-6.27211e-11,-2.3033957e-09,1.4142598,-1.2545039e-10,-96.50774,-335.78552,-335.78552,102.048615,104.91571,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,6.2546797,6.2546797,1.0,-45.949844,142.45758,-106.78253,442.56805,0.0,4.776862e-13,5.4692817,5.4692817,6.2546797,0.06275328,1.1181253,1.1181253,1.1181253,6.2546797,6.2546797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4315,1.0,0.0,100000.0,-0.000573696,-6.400418,1.9949684e-07,0.7070837,0.7070837,-7.6765476e-11,9.513659e-09,1.4142598,-1.5354097e-10,-76.01609,-275.20004,-275.20004,102.048615,85.98586,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.14712921,0.14712921,1.0,-69.350296,145.36638,-183.6618,458.86185,0.0,5.15754e-13,5.6449165,5.6449165,0.14712921,0.062753275,1.1181253,1.1181253,1.1181253,0.14712921,6.4303145,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.432,1.0,0.0,100000.0,-0.0005721471,-6.400418,1.9949684e-07,0.7070837,0.7070837,-7.4412594e-11,-6.438159e-09,1.4142598,-1.488349e-10,-53.18555,-206.1471,-206.1471,102.048615,64.41037,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.32276392,0.32276392,1.0,-90.61695,143.8025,-254.8901,461.0372,0.0,5.3718775e-13,5.820551,5.820551,0.32276392,0.062753275,1.1181253,1.1181253,1.1181253,0.32276392,6.6059494,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4325,1.0,0.0,100000.0,-0.00056999375,-6.400418,1.9949684e-07,0.7070837,0.7070837,-8.6906815e-11,-1.0736265e-09,1.4142598,-1.7382498e-10,-28.718582,-130.75136,-130.75136,102.048615,40.85308,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.49839863,0.49839863,1.0,-109.095474,137.81406,-318.27588,449.02722,0.0,5.4664574e-13,5.996186,5.996186,0.49839863,0.06275327,1.1181253,1.1181253,1.1181253,0.49839863,6.781584,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.433,1.0,0.0,100000.0,-0.0005676205,-6.400418,1.9949684e-07,0.7070837,0.7070837,-9.553007e-11,1.0691892e-08,1.4142598,-1.9107262e-10,-3.3679895,-51.332623,-51.332623,102.048615,16.038807,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.67403334,0.67403334,1.0,-124.217316,127.585304,-371.8688,423.20142,0.0,5.5155343e-13,6.1718206,6.1718206,0.67403334,0.062753275,1.1181253,1.1181253,1.1181253,0.67403334,6.9572186,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4335,1.0,0.0,100000.0,-0.00056490186,-6.400418,1.9949684e-07,0.7070837,0.7070837,-9.5322805e-11,1.374741e-09,1.4142598,-1.9065807e-10,22.086231,29.665533,29.665533,102.048615,-9.268953,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.8496681,0.8496681,1.0,-135.5172,113.43096,-414.01996,384.35443,0.0,5.523433e-13,0.0642699,0.0642699,0.8496681,0.06275328,1.1181253,1.1181253,1.1181253,0.8496681,0.8496681,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.434,1.0,0.0,100000.0,-0.00056209095,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.199804e-10,-1.1940463e-09,1.4142598,-2.3997646e-10,46.860893,109.75093,109.75093,102.048615,-34.291523,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.0253028,1.0253028,1.0,-142.64743,95.78654,-443.4324,333.6815,0.0,5.498731e-13,0.23990461,0.23990461,1.0253028,0.062753275,1.1181253,1.1181253,1.1181253,1.0253028,1.0253028,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4345,1.0,0.0,100000.0,-0.000559252,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.350273e-10,-3.837326e-09,1.4142598,-2.7007221e-10,70.193726,186.45947,186.45947,102.048615,-58.259,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.2009375,1.2009375,1.0,-145.38864,75.19492,-459.20117,272.7417,0.0,5.453257e-13,0.41553932,0.41553932,1.2009375,0.06275327,1.1181253,1.1181253,1.1181253,1.2009375,1.2009375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.435,1.0,0.0,100000.0,-0.0005571188,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.408507e-10,7.2800604e-10,1.4142598,-2.8171981e-10,91.36681,257.43097,257.43097,102.048615,-80.433945,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.3765723,1.3765723,1.0,-143.6565,52.289684,-460.8411,203.41013,0.0,5.388509e-13,0.59117407,0.59117407,1.3765723,0.062753275,1.1181253,1.1181253,1.1181253,1.3765723,1.3765723,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4355,1.0,0.0,100000.0,-0.00055434986,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.4025059e-10,-6.5572583e-09,1.4142598,-2.805195e-10,109.72869,320.48175,320.48175,102.048615,-100.13407,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.5522069,1.5522069,1.0,-137.50427,27.775578,-448.3017,127.81995,0.0,5.320382e-13,0.76680875,0.76680875,1.5522069,0.06275327,1.1181253,1.1181253,1.1181253,1.5522069,1.5522069,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.436,1.0,0.0,100000.0,-0.00055179285,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.4799102e-10,-2.0585902e-09,1.4142598,-2.960014e-10,124.71441,373.6718,373.6718,102.048615,-116.753235,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.7278416,1.7278416,1.0,-127.12127,2.4068637,-421.9688,48.296967,0.0,5.2371155e-13,0.9424435,0.9424435,1.7278416,0.062753275,1.1181253,1.1181253,1.1181253,1.7278416,1.7278416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4365,1.0,0.0,100000.0,-0.0005507403,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.3964448e-10,1.0258068e-08,1.4142598,-2.793072e-10,135.86287,415.36465,415.36465,102.048615,-129.7801,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,1.9034764,1.9034764,1.0,-112.826965,-23.035906,-382.65262,-32.712032,0.0,5.1445697e-13,1.1180782,1.1180782,1.9034764,0.06275327,1.1181253,1.1181253,1.1181253,1.9034764,1.9034764,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.437,1.0,0.0,100000.0,-0.0005496316,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.0669176e-10,4.2076165e-09,1.4142598,-2.1339747e-10,142.83105,444.2774,444.2774,102.048615,-138.81384,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.079111,2.079111,1.0,-95.06115,-47.769897,-331.56287,-112.71453,0.0,4.858385e-13,1.293713,1.293713,2.079111,0.06275328,1.1181253,1.1181253,1.1181253,2.079111,2.079111,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4375,1.0,0.0,100000.0,-0.0005481409,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-8.725754e-11,9.919071e-09,1.4142598,-1.7452649e-10,145.40456,459.52045,459.52045,102.048615,-143.57652,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.2547457,2.2547457,1.0,-74.37047,-71.03409,-270.27145,-189.249,0.0,4.545857e-13,1.4693476,1.4693476,2.2547457,0.06275327,1.1181253,1.1181253,1.1181253,2.2547457,2.2547457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.438,1.0,0.0,100000.0,-0.00054687256,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-7.579976e-11,-1.14793e-08,1.4142598,-1.5160942e-10,143.50421,460.62485,460.62485,102.048615,-143.92159,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.4303806,2.4303806,1.0,-51.39153,-92.11268,-200.66426,-259.9606,0.0,4.2903612e-13,1.6449823,1.6449823,2.4303806,0.06275327,1.1181253,1.1181253,1.1181253,2.4303806,2.4303806,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4385,1.0,0.0,100000.0,-0.0005454914,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-7.0144474e-11,-4.1425383e-09,1.4142598,-1.402981e-10,137.18848,447.55658,447.55658,102.048615,-139.83842,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,2.6060152,2.6060152,1.0,-26.83136,-110.35712,-124.88295,-322.6736,0.0,4.070646e-13,1.8206171,1.8206171,2.6060152,0.06275327,1.1181253,1.1181253,1.1181253,2.6060152,2.6060152,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.439,1.0,0.0,100000.0,-0.0005441797,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-7.733805e-11,1.1554587e-08,1.4142598,-1.5468621e-10,126.65169,420.7177,420.7177,102.048615,-131.45267,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.7816498,2.7816498,1.0,-1.4456329,-125.206055,-45.2592,-375.45853,0.0,3.8977613e-13,1.9962518,1.9962518,2.7816498,0.062753275,1.1181253,1.1181253,1.1181253,2.7816498,2.7816498,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4395,1.0,0.0,100000.0,-0.00054306246,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-8.771349e-11,-1.2388871e-08,1.4142598,-1.7543843e-10,112.218025,380.93408,380.93408,102.048615,-119.02232,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,2.9572847,2.9572847,1.0,23.984573,-136.2026,35.7571,-416.6912,0.0,3.9456416e-13,2.1718864,2.1718864,2.9572847,0.06275328,1.1181253,1.1181253,1.1181253,2.9572847,2.9572847,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.44,1.0,0.0,100000.0,-0.0005420538,-6.400418,-2.4928548e-07,0.7070837,0.70708364,-1.1082175e-10,7.609599e-09,1.4142598,-2.2165797e-10,94.33161,329.42975,329.42975,102.048615,-102.92986,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.1329193,3.1329193,1.0,48.676815,-143.00842,115.67321,-445.10297,0.0,4.3720477e-13,2.3475213,2.3475213,3.1329193,0.06275327,1.1181253,1.1181253,1.1181253,3.1329193,3.1329193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4405,1.0,0.0,100000.0,-0.0005407745,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.201512e-10,-1.6368821e-09,1.4142598,-2.4031807e-10,73.54276,267.7894,267.7894,102.048615,-83.670425,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.3085542,3.3085542,1.0,71.87135,-145.41411,192.03026,-459.81967,0.0,4.64825e-13,2.523156,2.523156,3.3085542,0.06275328,1.1181253,1.1181253,1.1181253,3.3085542,3.3085542,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.441,1.0,0.0,100000.0,-0.00053885236,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.2843783e-10,-7.283952e-09,1.4142598,-2.5689242e-10,50.49113,197.90962,197.90962,102.048615,-61.836582,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.4841888,3.4841888,1.0,92.85452,-143.34566,262.47885,-460.38846,0.0,5.4868875e-13,2.6987906,2.6987906,3.4841888,0.06275327,1.1181253,1.1181253,1.1181253,3.4841888,3.4841888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4415,1.0,0.0,100000.0,-0.0005372488,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.2438708e-10,1.211639e-09,1.4142598,-2.487904e-10,25.88597,121.94049,121.94049,102.048615,-38.100136,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.6598234,3.6598234,1.0,110.98072,-136.86668,324.85138,-446.79187,0.0,9.28135e-13,2.8744254,2.8744254,3.6598234,0.06275328,1.1181253,1.1181253,1.1181253,3.6598234,3.6598234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.442,1.0,0.0,100000.0,-0.00053532026,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.4025489e-10,8.842573e-09,1.4142598,-2.805281e-10,0.48433965,42.219456,42.219456,102.048615,-13.19141,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,3.8354583,3.8354583,1.0,125.69222,-126.17656,377.2288,-419.44827,0.0,1.2174337e-12,3.05006,3.05006,3.8354583,0.062753275,1.1181253,1.1181253,1.1181253,3.8354583,3.8354583,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4425,1.0,0.0,100000.0,-0.0005330322,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.490049e-10,1.4793583e-09,1.4142598,-2.9802927e-10,-24.932192,-38.800602,-38.800602,102.048615,12.123193,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.011093,4.011093,1.0,136.53639,-111.604195,417.9995,-379.1989,0.0,1.4124905e-12,3.225695,3.225695,4.011093,0.062753275,1.1181253,1.1181253,1.1181253,4.011093,4.011093,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.443,1.0,0.0,100000.0,-0.00053036516,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.7189539e-10,6.699931e-09,1.4142598,-3.4381323e-10,-49.581604,-118.62683,-118.62683,102.048615,37.064785,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.1867275,4.1867275,1.0,143.17955,-93.597946,445.9091,-327.28226,0.0,1.5350665e-12,3.4013295,3.4013295,4.1867275,0.062753275,1.1181253,1.1181253,1.1181253,4.1867275,4.1867275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4435,1.0,0.0,100000.0,-0.0005274668,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.865191e-10,3.6266858e-09,1.4142598,-3.7306258e-10,-72.70547,-194.80312,-194.80312,102.048615,60.86596,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.3623624,4.3623624,1.0,145.41731,-72.711845,460.09875,-265.29565,0.0,1.6135548e-12,3.5769641,3.5769641,4.3623624,0.06275327,1.1181253,1.1181253,1.1181253,4.3623624,4.3623624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.444,1.0,0.0,100000.0,-0.0005244979,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.8818057e-10,-1.2205143e-08,1.4142598,-3.7638573e-10,-93.59231,-264.98563,-264.98563,102.048615,82.79439,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,4.5379972,4.5379972,1.0,143.18083,-49.588528,460.13196,-195.14635,0.0,1.6619317e-12,3.752599,3.752599,4.5379972,0.06275326,1.1181253,1.1181253,1.1181253,4.5379972,4.5379972,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4445,1.0,0.0,100000.0,-0.0005215615,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-2.001517e-10,-8.271202e-09,1.4142598,-4.0032955e-10,-111.59947,-327.01495,-327.01495,102.048615,102.17537,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.7136316,4.7136316,1.0,136.53893,-24.939447,446.00766,-118.99271,0.0,1.6829607e-12,3.9282336,3.9282336,4.7136316,0.062753275,1.1181253,1.1181253,1.1181253,4.7136316,4.7136316,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.445,1.0,0.0,100000.0,-0.00051973516,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-2.0897437e-10,8.621681e-09,1.4142598,-4.1797601e-10,-126.172905,-378.9826,-378.9826,102.048615,118.41258,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,4.8892665,4.8892665,1.0,125.69592,0.47697586,418.16046,-39.177868,0.0,1.6830241e-12,4.1038685,4.1038685,4.8892665,0.06275328,1.1181253,1.1181253,1.1181253,4.8892665,4.8892665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4455,1.0,0.0,100000.0,-0.0005193854,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.9294093e-10,1.1818031e-08,1.4142598,-3.8590706e-10,-136.8642,-419.28958,-419.28958,102.048615,131.00644,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.0649014,5.0649014,1.0,110.98548,25.878723,377.44717,41.84241,0.0,1.6671135e-12,4.279503,4.279503,5.0649014,0.06275326,1.1181253,1.1181253,1.1181253,5.0649014,5.0649014,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.446,1.0,0.0,100000.0,-0.00051929924,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.632232e-10,-7.797137e-10,1.4142598,-3.2646774e-10,-143.34442,-446.6957,-446.6957,102.048615,139.56944,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.2405357,5.2405357,1.0,92.86019,50.484226,325.12042,121.57527,0.0,1.641663e-12,4.4551377,4.4551377,5.2405357,0.06275328,1.1181253,1.1181253,1.1181253,5.2405357,5.2405357,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4465,1.0,0.0,100000.0,-0.0005181521,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.1801865e-10,-1.2280155e-08,1.4142598,-2.360527e-10,-145.41417,-460.35776,-460.35776,102.048615,143.83813,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.4161706,5.4161706,1.0,71.877754,73.536415,262.79028,197.56746,0.0,1.9425605e-12,4.6307726,4.6307726,5.4161706,0.062753275,1.1181253,1.1181253,1.1181253,5.4161706,5.4161706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.447,1.0,0.0,100000.0,-0.00051622576,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-9.475307e-11,-1.0017118e-08,1.4142598,-1.8951851e-10,-143.00977,-459.85535,-459.85535,102.048615,143.68115,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.5918055,5.5918055,1.0,48.683754,94.326004,192.37453,267.48083,0.0,2.516327e-12,4.8064075,4.8064075,5.5918055,0.06275327,1.1181253,1.1181253,1.1181253,5.5918055,5.5918055,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4475,1.0,0.0,100000.0,-0.00051475957,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-8.571719e-11,-8.989537e-10,1.4142598,-1.7144558e-10,-136.20518,-445.20398,-445.20398,102.048615,139.10336,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,5.7674403,5.7674403,1.0,23.991837,112.21335,116.03973,329.16425,0.0,2.8992958e-12,4.982042,4.982042,5.7674403,0.062753275,1.1181253,1.1181253,1.1181253,5.7674403,5.7674403,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.448,1.0,0.0,100000.0,-0.00051396,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.10140785e-10,-9.285003e-09,1.4142598,-2.2029596e-10,-125.20979,-416.8544,-416.8544,102.048615,130.24557,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,5.9430747,5.9430747,1.0,-1.43827,126.64806,36.134567,380.71985,0.0,3.145727e-12,5.1576767,5.1576767,5.9430747,0.062753275,1.1181253,1.1181253,1.1181253,5.9430747,5.9430747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4485,1.0,0.0,100000.0,-0.00051326555,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.2553755e-10,-8.072239e-09,1.4142598,-2.510915e-10,-110.361916,-375.67892,-375.67892,102.048615,117.38035,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,6.1187096,6.1187096,1.0,-26.824123,137.18604,-44.882393,420.5613,0.0,3.3183992e-12,5.3333116,5.3333116,6.1187096,0.062753275,1.1181253,1.1181253,1.1181253,6.1187096,6.1187096,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.449,1.0,0.0,100000.0,-0.0005128275,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.3733824e-10,-1.8077264e-09,1.4142598,-2.746944e-10,-92.11838,-322.94443,-322.94443,102.048615,100.90353,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.011158952,0.011158952,1.0,-51.384644,143.50302,-124.518394,447.46283,0.0,3.4407481e-12,5.508946,5.508946,0.011158952,0.06275328,1.1181253,1.1181253,1.1181253,0.011158952,6.2943444,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4495,1.0,0.0,100000.0,-0.00051203783,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.2554548e-10,-1.3834893e-09,1.4142598,-2.5110736e-10,-71.04051,-260.27347,-260.27347,102.048615,81.322075,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.18679367,0.18679367,1.0,-74.36414,145.40466,-200.32317,460.59662,0.0,3.5090002e-12,5.684581,5.684581,0.18679367,0.06275329,1.1181253,1.1181253,1.1181253,0.18679367,6.469979,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.45,1.0,0.0,100000.0,-0.00051072275,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.2085509e-10,-6.945442e-09,1.4142598,-2.4172597e-10,-47.77685,-189.59431,-189.59431,102.048615,59.238476,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,0.3624284,0.3624284,1.0,-95.05558,142.83243,-269.96432,459.55865,0.0,3.5388368e-12,5.8602157,5.8602157,0.3624284,0.06275328,1.1181253,1.1181253,1.1181253,0.3624284,6.6456137,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4505,1.0,0.0,100000.0,-0.0005086274,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.13975815e-10,-1.1091423e-09,1.4142598,-2.2796652e-10,-23.043177,-113.081665,-113.081665,102.048615,35.332207,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.5380631,0.5380631,1.0,-112.82231,135.8655,-331.29916,444.38083,0.0,3.5342773e-12,6.03585,6.03585,0.5380631,0.06275326,1.1181253,1.1181253,1.1181253,0.5380631,6.8212485,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.451,1.0,0.0,100000.0,-0.00050625694,-6.400418,-2.4928548e-07,0.7070837,0.7070837,-1.2969886e-10,-1.8955433e-09,1.4142598,-2.5941466e-10,2.3995004,-33.089684,-33.089684,102.048615,10.338826,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.7136978,0.7136978,1.0,-127.1177,124.71819,-382.44043,415.53012,0.0,3.5114338e-12,6.211485,6.211485,0.7136978,0.06275328,1.1181253,1.1181253,1.1181253,0.7136978,6.996883,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4515,1.0,0.0,100000.0,-0.0005039555,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.4023425e-10,-9.527951e-09,1.4142598,-2.8048683e-10,27.768349,47.92041,47.92041,102.048615,-14.972665,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,0.88933253,0.88933253,1.0,-137.50188,109.73353,-421.81467,373.89426,0.0,3.461911e-12,0.10393437,0.10393437,0.88933253,0.06275327,1.1181253,1.1181253,1.1181253,0.88933253,0.88933253,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.452,1.0,0.0,100000.0,-0.00050169503,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.5449254e-10,-6.6896677e-10,1.4142598,-3.0900527e-10,52.28281,127.45608,127.45608,102.048615,-39.82347,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.0649673,1.0649673,1.0,-143.65535,91.37254,-448.21036,320.7543,0.0,3.3769543e-12,0.2795691,0.2795691,1.0649673,0.06275326,1.1181253,1.1181253,1.1181253,1.0649673,1.0649673,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4525,1.0,0.0,100000.0,-0.0004989293,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.6060679e-10,-8.074938e-09,1.4142598,-3.2123457e-10,75.18862,203.07013,203.07013,102.048615,-63.448975,0.0,102.031494,326.60928,1.0,-1.0,0.70962715,1.240602,1.240602,1.0,-145.3888,70.20017,-460.81537,257.74524,0.0,3.2920585e-12,0.4552038,0.4552038,1.240602,0.06275329,1.1181253,1.1181253,1.1181253,1.240602,1.240602,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.453,1.0,0.0,100000.0,-0.0004962564,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.6593092e-10,-3.916164e-09,1.4142598,-3.3188352e-10,95.781,272.43607,272.43607,102.048615,-85.12226,0.0,102.031494,326.60928,1.0,-1.0,0.7096272,1.4162366,1.4162366,1.0,-142.64886,46.867867,-459.24185,186.8058,0.0,3.208155e-12,0.6308385,0.6308385,1.4162366,0.06275327,1.1181253,1.1181253,1.1181253,1.4162366,1.4162366,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4535,1.0,0.0,100000.0,-0.0004935578,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.7027733e-10,4.9180904e-09,1.4142598,-3.405769e-10,113.42635,333.41956,333.41956,102.048615,-104.176476,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.5918714,1.5918714,1.0,-135.51987,22.09351,-443.53824,110.11867,0.0,3.1241086e-12,0.80647326,0.80647326,1.5918714,0.06275327,1.1181253,1.1181253,1.1181253,1.5918714,1.5918714,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.454,1.0,0.0,100000.0,-0.00049150054,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.7884803e-10,-2.535157e-09,1.4142598,-3.5771944e-10,127.58177,384.14432,384.14432,102.048615,-120.02535,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.7675061,1.7675061,1.0,-124.221146,-3.3606274,-414.18768,30.043358,0.0,3.0426458e-12,0.98210794,0.98210794,1.7675061,0.062753275,1.1181253,1.1181253,1.1181253,1.7675061,1.7675061,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4545,1.0,0.0,100000.0,-0.00049107615,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.7040529e-10,-6.0656286e-10,1.4142598,-3.4083283e-10,137.8117,423.0496,423.0496,102.048615,-132.18126,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.9431409,1.9431409,1.0,-109.10035,-28.711363,-372.09326,-50.956337,0.0,2.9623266e-12,1.1577426,1.1577426,1.9431409,0.06275327,1.1181253,1.1181253,1.1181253,1.9431409,1.9431409,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.455,1.0,0.0,100000.0,-0.00049019314,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.5197486e-10,3.0088128e-09,1.4142598,-3.0396957e-10,143.8014,448.93832,448.93832,102.048615,-140.27016,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.1187756,2.1187756,1.0,-90.62271,-53.1787,-318.55014,-130.38818,0.0,2.8840634e-12,1.3333774,1.3333774,2.1187756,0.062753275,1.1181253,1.1181253,1.1181253,2.1187756,2.1187756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4555,1.0,0.0,100000.0,-0.0004888113,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.1511838e-10,-1.9558857e-09,1.4142598,-2.302518e-10,145.36658,461.01398,461.01398,102.048615,-144.04317,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.2944102,2.2944102,1.0,-69.356766,-76.00981,-255.20576,-205.80821,0.0,2.8042388e-12,1.5090121,1.5090121,2.2944102,0.062753275,1.1181253,1.1181253,1.1181253,2.2944102,2.2944102,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.456,1.0,0.0,100000.0,-0.0004870759,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.074003e-10,-1.0456535e-08,1.4142598,-2.1481462e-10,142.45906,458.905,458.905,102.048615,-143.38422,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.470045,2.470045,1.0,-45.95683,-96.50223,-184.00914,-274.89587,0.0,2.7297995e-12,1.6846468,1.6846468,2.470045,0.06275327,1.1181253,1.1181253,1.1181253,2.470045,2.470045,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4565,1.0,0.0,100000.0,-0.00048543798,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.1662762e-10,5.618158e-09,1.4142598,-2.332705e-10,135.16832,442.67627,442.67627,102.048615,-138.31358,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.6456797,2.6456797,1.0,-21.142876,-114.02544,-107.150856,-335.52542,0.0,2.6519752e-12,1.8602815,1.8602815,2.6456797,0.06275327,1.1181253,1.1181253,1.1181253,2.6456797,2.6456797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.457,1.0,0.0,100000.0,-0.0004845917,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.412055e-10,-5.8733733e-09,1.4142598,-2.8242944e-10,123.718666,412.82715,412.82715,102.048615,-128.98726,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.8213143,2.8213143,1.0,4.321607,-128.04027,-26.995718,-385.83142,0.0,2.5742971e-12,2.0359163,2.0359163,2.8213143,0.06275327,1.1181253,1.1181253,1.1181253,2.8213143,2.8213143,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4575,1.0,0.0,100000.0,-0.00048416943,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.6794617e-10,1.0793775e-08,1.4142598,-3.359143e-10,108.462395,370.276,370.276,102.048615,-115.692215,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.9969492,2.9969492,1.0,29.653122,-138.11551,53.990032,-424.26602,0.0,2.4984014e-12,2.211551,2.211551,2.9969492,0.06275327,1.1181253,1.1181253,1.1181253,2.9969492,2.9969492,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.458,1.0,0.0,100000.0,-0.00048326826,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.9875565e-10,-2.0197755e-09,1.4142598,-3.9753728e-10,89.86892,316.33206,316.33206,102.048615,-98.83751,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,3.1725838,3.1725838,1.0,54.072258,-143.94118,133.3146,-449.64667,0.0,2.4268324e-12,2.3871856,2.3871856,3.1725838,0.06275327,1.1181253,1.1181253,1.1181253,3.1725838,3.1725838,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4585,1.0,0.0,100000.0,-0.0004820761,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.9182064e-10,-3.7125518e-09,1.4142598,-3.8366635e-10,68.51032,252.65514,252.65514,102.048615,-78.94174,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.3482184,3.3482184,1.0,76.82768,-145.33801,208.53731,-461.19244,0.0,2.351467e-12,2.5628204,2.5628204,3.3482184,0.06275328,1.1181253,1.1181253,1.1181253,3.3482184,3.3482184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.459,1.0,0.0,100000.0,-0.00048046015,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.9372591e-10,-1.1405973e-08,1.4142598,-3.8747713e-10,45.043785,181.20444,181.20444,102.048615,-56.61707,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.5238533,3.5238533,1.0,97.219246,-142.26303,277.34366,-458.5481,0.0,2.2768354e-12,2.738455,2.738455,3.5238533,0.06275327,1.1181253,1.1181253,1.1181253,3.5238533,3.5238533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4595,1.0,0.0,100000.0,-0.00047866613,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.9531121e-10,1.5622198e-09,1.4142598,-3.9064793e-10,20.19132,104.17836,104.17836,102.048615,-32.550385,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,3.699488,3.699488,1.0,114.61954,-134.81085,337.6166,-441.79498,0.0,2.210928e-12,2.91409,2.91409,3.699488,0.06275328,1.1181253,1.1181253,1.1181253,3.699488,3.699488,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.46,1.0,0.0,100000.0,-0.00047644845,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.8818698e-10,-2.5420839e-09,1.4142598,-3.7639852e-10,-5.282397,23.9469,23.9469,102.048615,-7.482175,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.8751228,3.8751228,1.0,128.49318,-123.21078,387.50165,-411.44855,0.0,2.1554288e-12,3.0897245,3.0897245,3.8751228,0.06275328,1.1181253,1.1181253,1.1181253,3.8751228,3.8751228,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
