Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4605,1.0,0.0,100000.0,-0.00047399368,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.8939794e-10,-6.725191e-10,1.4142598,-3.788206e-10,-30.593584,-57.021374,-57.021374,102.048615,17.816248,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.0507574,4.0507574,1.0,138.41328,-107.8197,425.46393,-368.44254,0.0,2.0872813e-12,3.2653592,3.2653592,4.0507574,0.062753275,1.1181253,1.1181253,1.1181253,4.0507574,4.0507574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.461,1.0,0.0,100000.0,-0.00047187158,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.6210967e-10,3.86582e-09,1.4142598,-3.2424052e-10,-54.963455,-136.23518,-136.23518,102.048615,42.566494,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.2263923,4.2263923,1.0,144.07466,-89.1112,450.33536,-314.1002,0.0,2.0241755e-12,3.440994,3.440994,4.2263923,0.062753275,1.1181253,1.1181253,1.1181253,4.2263923,4.2263923,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4615,1.0,0.0,100000.0,-0.0004697604,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.5562039e-10,-7.651198e-09,1.4142598,-3.1126113e-10,-77.6422,-211.25728,-211.25728,102.048615,66.00704,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.4020267,4.4020267,1.0,145.30309,-67.66089,461.35074,-250.09348,0.0,1.9609147e-12,3.6166286,3.6166286,4.4020267,0.06275328,1.1181253,1.1181253,1.1181253,4.4020267,4.4020267,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.462,1.0,0.0,100000.0,-0.00046726014,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.5460767e-10,3.5286412e-09,1.4142598,-3.0923555e-10,-97.932014,-279.77933,-279.77933,102.048615,87.41666,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.5776615,4.5776615,1.0,142.06079,-44.128773,458.17114,-178.3918,0.0,1.897863e-12,3.7922635,3.7922635,4.5776615,0.06275327,1.1181253,1.1181253,1.1181253,4.5776615,4.5776615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4625,1.0,0.0,100000.0,-0.00046492263,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.5438058e-10,-8.404175e-09,1.4142598,-3.087813e-10,-115.208626,-339.69302,-339.69302,102.048615,106.13661,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.7532964,4.7532964,1.0,134.44751,-19.238882,440.89435,-101.20132,0.0,1.8426196e-12,3.9678981,3.9678981,4.7532964,0.06275327,1.1181253,1.1181253,1.1181253,4.7532964,4.7532964,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.463,1.0,0.0,100000.0,-0.00046342894,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.3973897e-10,7.2154283e-09,1.4142598,-2.794962e-10,-128.94046,-389.15497,-389.15497,102.048615,121.59092,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.9289308,4.9289308,1.0,122.6975,6.2429576,410.052,-20.897032,0.0,1.7881424e-12,4.1435328,4.1435328,4.9289308,0.062753275,1.1181253,1.1181253,1.1181253,4.9289308,4.9289308,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4635,1.0,0.0,100000.0,-0.00046328575,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.10560235e-10,9.319766e-09,1.4142598,-2.2113492e-10,-138.70502,-426.64322,-426.64322,102.048615,133.30408,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.1045656,5.1045656,1.0,107.1723,31.532711,366.59302,60.05022,0.0,1.7307761e-12,4.3191676,4.3191676,5.1045656,0.06275328,1.1181253,1.1181253,1.1181253,5.1045656,5.1045656,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.464,1.0,0.0,100000.0,-0.00046293,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-8.862806e-11,7.2639996e-09,1.4142598,-1.772677e-10,-144.20184,-451.0044,-451.0044,102.048615,140.9157,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.2802005,5.2802005,1.0,88.34959,55.852253,311.85455,139.14983,0.0,1.6307757e-12,4.4948025,4.4948025,5.2802005,0.062753275,1.1181253,1.1181253,1.1181253,5.2802005,5.2802005,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4645,1.0,0.0,100000.0,-0.00046208958,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-6.76335e-11,3.2089333e-09,1.4142598,-1.3527585e-10,-145.26183,-461.4889,-461.4889,102.048615,144.19156,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.4558353,5.4558353,1.0,66.8085,78.453316,247.52087,213.96802,0.0,1.5177026e-12,4.670437,4.670437,5.4558353,0.06275327,1.1181253,1.1181253,1.1181253,5.4558353,5.4558353,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.465,1.0,0.0,100000.0,-0.00046073782,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-5.108204e-11,3.8572662e-10,1.4142598,-1.0217076e-10,-141.85233,-457.77417,-457.77417,102.048615,143.0309,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,5.6314697,5.6314697,1.0,43.21183,98.6405,175.57138,282.2028,0.0,1.4122331e-12,4.8460717,4.8460717,5.6314697,0.062753275,1.1181253,1.1181253,1.1181253,5.6314697,5.6314697,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4655,1.0,0.0,100000.0,-0.00045978586,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-4.6016916e-11,-9.3348875e-09,1.4142598,-9.203985e-11,-134.07828,-439.9745,-439.9745,102.048615,137.4694,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,5.8071046,5.8071046,1.0,18.2856,115.79268,98.21985,341.75464,0.0,1.3340625e-12,5.0217066,5.0217066,5.8071046,0.062753275,1.1181253,1.1181253,1.1181253,5.8071046,5.8071046,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.466,1.0,0.0,100000.0,-0.00045913205,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-6.5436455e-11,-2.3687596e-09,1.4142598,-1.3088146e-10,-122.17887,-408.6375,-408.6375,102.048615,127.678215,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,5.9827394,5.9827394,1.0,-7.2032447,129.38211,17.846252,390.79126,0.0,1.2733782e-12,5.197341,5.197341,5.9827394,0.06275327,1.1181253,1.1181253,1.1181253,5.9827394,5.9827394,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4665,1.0,0.0,100000.0,-0.0004586738,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-8.004877e-11,2.9201048e-09,1.4142598,-1.6010801e-10,-106.52022,-364.72745,-364.72745,102.048615,113.95857,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,6.158374,6.158374,1.0,-32.47046,138.99068,-63.076443,427.8039,0.0,1.21591e-12,5.372976,5.372976,6.158374,0.062753275,1.1181253,1.1181253,1.1181253,6.158374,6.158374,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.467,1.0,0.0,100000.0,-0.00045827703,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-8.917813e-11,-9.096769e-10,1.4142598,-1.783679e-10,-87.584114,-309.5953,-309.5953,102.048615,96.73262,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.050823417,0.050823417,1.0,-56.73861,144.32272,-142.05838,451.6537,0.0,1.1699066e-12,5.5486107,5.5486107,0.050823417,0.06275327,1.1181253,1.1181253,1.1181253,0.050823417,6.3340087,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4675,1.0,0.0,100000.0,-0.00045731085,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-8.8516416e-11,8.739338e-09,1.4142598,-1.7704439e-10,-65.95319,-244.93745,-244.93745,102.048615,76.530365,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.22645813,0.22645813,1.0,-79.26101,145.2142,-216.66942,461.60687,0.0,1.1229039e-12,5.724245,5.724245,0.22645813,0.06275327,1.1181253,1.1181253,1.1181253,0.22645813,6.5096436,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.468,1.0,0.0,100000.0,-0.00045583796,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-8.240633e-11,2.4459532e-09,1.4142598,-1.6482343e-10,-42.293,-172.74329,-172.74329,102.048615,53.973396,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.40209284,0.40209284,1.0,-99.34468,141.63768,-284.6139,457.35718,0.0,1.085579e-12,5.89988,5.89988,0.40209284,0.06275328,1.1181253,1.1181253,1.1181253,0.40209284,6.685278,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4685,1.0,0.0,100000.0,-0.0004540079,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.05528704e-10,4.1044275e-09,1.4142598,-2.1107119e-10,-17.331524,-95.234085,-95.234085,102.048615,29.755756,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,0.57772756,0.57772756,1.0,-116.37167,133.7032,-343.80127,439.03537,0.0,1.0496914e-12,6.075515,6.075515,0.57772756,0.06275326,1.1181253,1.1181253,1.1181253,0.57772756,6.860913,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.469,1.0,0.0,100000.0,-0.00045222585,-6.400418,-2.7904997e-07,0.7070837,0.7070837,-1.2274197e-10,-5.4037164e-10,1.4142598,-2.4549998e-10,8.163216,-14.794694,-14.794694,102.048615,4.6225815,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.7533623,0.7533623,1.0,-129.81812,121.6549,-392.41046,407.20517,0.0,1.0056847e-12,6.2511497,6.2511497,0.7533623,0.062753275,1.1181253,1.1181253,1.1181253,0.7533623,7.0365477,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4695,1.0,0.0,100000.0,-0.00044998352,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.293122e-10,-8.258732e-09,1.4142598,-2.5864128e-10,33.406784,66.09991,66.09991,102.048615,-20.652822,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,0.928997,0.928997,1.0,-139.27026,105.86347,-428.94583,362.84592,0.0,9.590154e-13,0.14359882,0.14359882,0.928997,0.062753275,1.1181253,1.1181253,1.1181253,0.928997,0.928997,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.47,1.0,0.0,100000.0,-0.0004477212,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.4236093e-10,-1.4206295e-09,1.4142598,-2.8474045e-10,57.622486,144.96072,144.96072,102.048615,-45.292774,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.1046317,1.1046317,1.0,-144.4373,86.81481,-452.28326,307.32254,0.0,9.17861e-13,0.31923354,0.31923354,1.1046317,0.062753275,1.1181253,1.1181253,1.1181253,1.1046317,1.1046317,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4705,1.0,0.0,100000.0,-0.0004451055,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.3912975e-10,3.826159e-09,1.4142598,-2.7827765e-10,80.06524,219.36134,219.36134,102.048615,-68.53914,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.2802664,1.2802664,1.0,-145.16023,65.095,-461.70468,242.34334,0.0,8.7659486e-13,0.49486825,0.49486825,1.2802664,0.062753275,1.1181253,1.1181253,1.1181253,1.2802664,1.2802664,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.471,1.0,0.0,100000.0,-0.0004424989,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.5920408e-10,-8.55704e-09,1.4142598,-3.1842895e-10,100.04451,287.01257,287.01257,102.048615,-89.676674,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.4559011,1.4559011,1.0,-141.41684,41.372322,-456.9202,169.90764,0.0,8.3538016e-13,0.67050296,0.67050296,1.4559011,0.06275326,1.1181253,1.1181253,1.1181253,1.4559011,1.4559011,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4715,1.0,0.0,100000.0,-0.00043979206,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.8488772e-10,9.567847e-09,1.4142598,-3.6979958e-10,116.94559,345.83292,345.83292,102.048615,-108.055,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,1.6315359,1.6315359,1.0,-133.32227,16.376686,-438.07706,92.24416,0.0,7.971214e-13,0.8461377,0.8461377,1.6315359,0.06275328,1.1181253,1.1181253,1.1181253,1.6315359,1.6315359,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.472,1.0,0.0,100000.0,-0.0004384982,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.730246e-10,1.2249202e-08,1.4142598,-3.4607178e-10,130.24844,394.01254,394.01254,102.048615,-123.108665,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.8071706,1.8071706,1.0,-121.12561,-9.122832,-405.755,11.742488,0.0,7.581858e-13,1.0217724,1.0217724,1.8071706,0.06275328,1.1181253,1.1181253,1.1181253,1.8071706,1.8071706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4725,1.0,0.0,100000.0,-0.0004384328,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.5726444e-10,5.749836e-10,1.4142598,-3.1454941e-10,139.54376,430.06906,430.06906,102.048615,-134.37447,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.9828053,1.9828053,1.0,-105.20211,-34.341656,-360.94858,-69.12048,0.0,7.2032284e-13,1.1974071,1.1974071,1.9828053,0.06275327,1.1181253,1.1181253,1.1181253,1.9828053,1.9828053,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.473,1.0,0.0,100000.0,-0.00043827845,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.34939e-10,3.8318344e-09,1.4142598,-2.6989563e-10,144.54556,452.89307,452.89307,102.048615,-141.5058,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.15844,2.15844,1.0,-86.04172,-58.503845,-305.03632,-147.85674,0.0,6.8211425e-13,1.3730419,1.3730419,2.15844,0.062753275,1.1181253,1.1181253,1.1181253,2.15844,2.15844,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4735,1.0,0.0,100000.0,-0.00043720068,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.05451634e-10,-4.0623997e-09,1.4142598,-2.1091705e-10,145.09993,461.78232,461.78232,102.048615,-144.28323,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.3340747,2.3340747,1.0,-64.23396,-80.86597,-239.73863,-222.04367,0.0,6.459835e-13,1.5486766,1.5486766,2.3340747,0.062753275,1.1181253,1.1181253,1.1181253,2.3340747,2.3340747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.474,1.0,0.0,100000.0,-0.00043566522,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-9.447862e-11,-3.1067393e-10,1.4142598,-1.8896959e-10,141.1898,456.4633,456.4633,102.048615,-142.6213,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.5097094,2.5097094,1.0,-40.449837,-100.739975,-167.06456,-289.3987,0.0,6.1176005e-13,1.7243112,1.7243112,2.5097094,0.06275327,1.1181253,1.1181253,1.1181253,2.5097094,2.5097094,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4745,1.0,0.0,100000.0,-0.00043444295,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-8.150032e-11,1.7367273e-09,1.4142598,-1.6301129e-10,132.93552,437.09964,437.09964,102.048615,-136.57117,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.6853442,2.6853442,1.0,-15.421134,-117.51439,-89.250206,-347.84943,0.0,5.7534777e-13,1.899946,1.899946,2.6853442,0.06275329,1.1181253,1.1181253,1.1181253,2.6853442,2.6853442,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.475,1.0,0.0,100000.0,-0.0004339097,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-8.898958e-11,9.919417e-09,1.4142598,-1.7799079e-10,120.59103,404.28714,404.28714,102.048615,-126.318954,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.8609788,2.8609788,1.0,10.082048,-130.67307,-8.689769,-395.59738,0.0,5.4218864e-13,2.0755806,2.0755806,2.8609788,0.06275326,1.1181253,1.1181253,1.1181253,2.8609788,2.8609788,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4755,1.0,0.0,100000.0,-0.00043344102,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.129304e-10,-6.03898e-10,1.4142598,-2.2587555e-10,104.53614,359.03543,359.03543,102.048615,-112.180115,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.0366137,3.0366137,1.0,35.275024,-139.81117,72.13804,-431.17346,0.0,5.144838e-13,2.2512155,2.2512155,3.0366137,0.06275329,1.1181253,1.1181253,1.1181253,3.0366137,3.0366137,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.476,1.0,0.0,100000.0,-0.0004329696,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.2098549e-10,3.929077e-09,1.4142598,-2.4198676e-10,85.264854,302.7368,302.7368,102.048615,-94.58968,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.2122483,3.2122483,1.0,59.382645,-144.6475,150.74628,-453.48306,0.0,4.962664e-13,2.42685,2.42685,3.2122483,0.06275329,1.1181253,1.1181253,1.1181253,3.2122483,3.2122483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4765,1.0,0.0,100000.0,-0.00043254896,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.173358e-10,-5.5505276e-09,1.4142598,-2.346869e-10,63.370117,237.12344,237.12344,102.048615,-74.08888,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.387883,3.387883,1.0,81.66316,-145.03328,224.71631,-461.83975,0.0,4.7760683e-13,2.602485,2.602485,3.387883,0.062753275,1.1181253,1.1181253,1.1181253,3.387883,3.387883,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.477,1.0,0.0,100000.0,-0.00043163213,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.0995525e-10,1.4986263e-08,1.4142598,-2.1992487e-10,39.52558,164.21419,164.21419,102.048615,-51.308495,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.5635178,3.5635178,1.0,101.43104,-140.95662,291.7722,-455.9864,0.0,4.569463e-13,2.7781196,2.7781196,3.5635178,0.062753275,1.1181253,1.1181253,1.1181253,3.5635178,3.5635178,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4775,1.0,0.0,100000.0,-0.00043009428,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.04065555e-10,-5.4255613e-09,1.4142598,-2.081447e-10,14.464909,86.25235,86.25235,102.048615,-26.949427,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,3.7391524,3.7391524,1.0,118.07805,-132.54295,349.85074,-436.1031,0.0,4.257047e-13,2.9537542,2.9537542,3.7391524,0.062753275,1.1181253,1.1181253,1.1181253,3.7391524,3.7391524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.478,1.0,0.0,100000.0,-0.000427712,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.04112594e-10,-2.3461595e-09,1.4142598,-2.0823879e-10,-11.040824,5.63667,5.63667,102.048615,-1.76117,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.914787,3.914787,1.0,131.092,-120.05117,397.16495,-402.8016,0.0,3.9906617e-13,3.129389,3.129389,3.914787,0.062753275,1.1181253,1.1181253,1.1181253,3.914787,3.914787,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4785,1.0,0.0,100000.0,-0.00042518464,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.14352125e-10,-1.3019287e-09,1.4142598,-2.2871918e-10,-36.20685,-75.15244,-75.15244,102.048615,23.481276,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.0904217,4.0904217,1.0,140.07246,-103.86561,432.25903,-357.1066,0.0,3.718806e-13,3.3050237,3.3050237,4.0904217,0.062753275,1.1181253,1.1181253,1.1181253,4.0904217,4.0904217,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.479,1.0,0.0,100000.0,-0.00042277068,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.5320538e-10,1.2460098e-08,1.4142598,-3.0643077e-10,-60.25885,-153.62924,-153.62924,102.048615,48.00124,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.2660565,4.2660565,1.0,144.74312,-84.484276,454.05325,-300.424,0.0,3.4048323e-13,3.4806585,3.4806585,4.2660565,0.06275327,1.1181253,1.1181253,1.1181253,4.2660565,4.2660565,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4795,1.0,0.0,100000.0,-0.0004199564,-6.400418,-2.3809609e-07,0.7070837,0.70708364,-1.6289448e-10,1.04644595e-08,1.4142598,-3.2581024e-10,-82.45679,-227.37912,-227.37912,102.048615,71.04429,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.4416914,4.4416914,1.0,144.96028,-62.5035,461.877,-234.4979,0.0,3.1000826e-13,3.6562932,3.6562932,4.4416914,0.062753275,1.1181253,1.1181253,1.1181253,4.4416914,4.4416914,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.48,1.0,0.0,100000.0,-0.00041771028,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.73659e-10,5.1161004e-09,1.4142598,-3.473407e-10,-102.11766,-294.13293,-294.13293,102.048615,91.90142,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.6173263,4.6173263,1.0,140.71727,-38.599598,455.48956,-161.35664,0.0,2.8260887e-13,3.8319278,3.8319278,4.6173263,0.06275327,1.1181253,1.1181253,1.1181253,4.6173263,4.6173263,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4805,1.0,0.0,100000.0,-0.0004154117,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.7552415e-10,-1.1166813e-08,1.4142598,-3.5107123e-10,-118.63655,-351.83676,-351.83676,102.048615,109.9309,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.7929606,4.7929606,1.0,132.1446,-13.508051,435.0875,-83.250725,0.0,2.5308957e-13,4.0075626,4.0075626,4.7929606,0.06275327,1.1181253,1.1181253,1.1181253,4.7929606,4.7929606,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.481,1.0,0.0,100000.0,-0.00041411826,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.5163552e-10,2.4201197e-09,1.4142598,-3.0329084e-10,-131.50519,-398.71515,-398.71515,102.048615,124.57799,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.9685955,4.9685955,1.0,119.50607,11.999119,401.29846,-2.5833244,0.0,2.2258265e-13,4.1831975,4.1831975,4.9685955,0.062753275,1.1181253,1.1181253,1.1181253,4.9685955,4.9685955,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4815,1.0,0.0,100000.0,-0.0004141297,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-1.2946885e-10,5.55538e-10,1.4142598,-2.5895464e-10,-140.32764,-433.32574,-433.32574,102.048615,135.39201,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.1442304,5.1442304,1.0,103.19054,37.137093,355.16217,78.16357,0.0,1.9833928e-13,4.358832,4.358832,5.1442304,0.062753275,1.1181253,1.1181253,1.1181253,5.1442304,5.1442304,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.482,1.0,0.0,100000.0,-0.0004140183,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-9.9351985e-11,8.6004337e-10,1.4142598,-1.9871696e-10,-144.83243,-454.6036,-454.6036,102.048615,142.04025,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.3198647,5.3198647,1.0,83.700005,61.132423,298.0981,156.5055,0.0,1.7492456e-13,4.5344667,4.5344667,5.3198647,0.06275327,1.1181253,1.1181253,1.1181253,5.3198647,5.3198647,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4825,1.0,0.0,100000.0,-0.000413444,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-7.3367146e-11,1.0604417e-08,1.4142598,-1.4674388e-10,-144.88097,-461.8941,-461.8941,102.048615,144.31816,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.4954996,5.4954996,1.0,61.634155,83.24681,231.86209,230.032,0.0,1.5442296e-13,4.7101016,4.7101016,5.4954996,0.06275328,1.1181253,1.1181253,1.1181253,5.4954996,5.4954996,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.483,1.0,0.0,100000.0,-0.00041227948,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-4.2277334e-11,-8.632765e-09,1.4142598,-8.456019e-11,-140.47176,-454.97287,-454.97287,102.048615,142.15562,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,5.6711345,5.6711345,1.0,37.671932,102.79983,158.49205,296.4808,0.0,1.2746083e-13,4.885736,4.885736,5.6711345,0.06275327,1.1181253,1.1181253,1.1181253,5.6711345,5.6711345,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4835,1.0,0.0,100000.0,-0.00041098765,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-4.1761622e-11,5.259436e-09,1.4142598,-8.35287e-11,-131.74048,-434.05286,-434.05286,102.048615,135.6192,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.846769,5.846769,1.0,12.550602,119.18987,80.24547,353.8074,0.0,9.734011e-14,5.061371,5.061371,5.846769,0.062753275,1.1181253,1.1181253,1.1181253,5.846769,5.846769,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.484,1.0,0.0,100000.0,-0.00041026392,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-3.1101382e-11,-3.9347534e-09,1.4142598,-6.220683e-11,-118.95575,-399.7778,-399.7778,102.048615,124.91001,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,6.0224037,6.0224037,1.0,-12.956887,131.91263,-0.47013313,400.24792,0.0,7.7609556e-14,5.2370057,5.2370057,6.0224037,0.06275326,1.1181253,1.1181253,1.1181253,6.0224037,6.0224037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4845,1.0,0.0,100000.0,-0.00041010996,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-4.0510848e-11,-1.8159609e-10,1.4142598,-8.1026984e-11,-102.510956,-353.2022,-353.2022,102.048615,110.35754,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,6.1980386,6.1980386,1.0,-38.065716,140.57668,-81.171265,434.37347,0.0,6.0740075e-14,5.41264,5.41264,6.1980386,0.06275328,1.1181253,1.1181253,1.1181253,6.1980386,6.1980386,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.485,1.0,0.0,100000.0,-0.00040976977,-6.400418,-2.3809609e-07,0.7070837,0.70708364,-3.358455e-11,6.7271086e-09,1.4142598,-6.717349e-11,-82.91207,-295.7592,-295.7592,102.048615,92.409546,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,0.09048788,0.09048788,1.0,-62.003323,144.91539,-159.3749,455.1341,0.0,1.2781963e-13,5.588275,5.588275,0.09048788,0.06275326,1.1181253,1.1181253,1.1181253,0.09048788,6.373673,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4855,1.0,0.0,100000.0,-0.00040922512,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-9.650387e-12,4.35697e-09,1.4142598,-1.9302036e-11,-60.762115,-229.21616,-229.21616,102.048615,71.61826,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,0.2661226,0.2661226,1.0,-84.033195,144.7953,-232.67482,461.891,0.0,1.9843944e-13,5.76391,5.76391,0.2661226,0.06275328,1.1181253,1.1181253,1.1181253,0.2661226,6.549308,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.486,1.0,0.0,100000.0,-0.00040845916,-6.400418,-2.3809609e-07,0.7070837,0.7070837,-6.828927e-12,-2.737614e-09,1.4142598,-1.3658746e-11,-36.742615,-155.62051,-155.62051,102.048615,48.623413,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.44175732,0.44175732,1.0,-103.4775,140.22012,-298.81573,454.43625,0.0,2.4339894e-13,5.9395447,5.9395447,0.44175732,0.062753275,1.1181253,1.1181253,1.1181253,0.44175732,6.7249427,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4865,1.0,0.0,100000.0,-0.00040680653,-6.400418,-2.3809609e-07,0.7070837,0.7070837,1.8051694e-11,5.362585e-09,1.4142598,3.6105743e-11,-11.592606,-77.236694,-77.236694,102.048615,24.132498,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,0.617392,0.617392,1.0,-119.737976,131.33058,-355.76257,432.99927,0.0,2.6997336e-13,6.115179,6.115179,0.617392,0.06275327,1.1181253,1.1181253,1.1181253,0.617392,6.9005775,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.487,1.0,0.0,100000.0,-0.00040472767,-6.400418,-2.3809609e-07,0.7070837,0.7070837,2.633802e-11,-1.9432917e-09,1.4142598,5.267948e-11,13.914089,3.5235705,3.5235705,102.048615,-1.1009343,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.79302675,0.79302675,1.0,-132.31432,118.40023,-401.7632,398.23962,0.0,2.6410932e-13,0.0076285796,0.0076285796,0.79302675,0.06275326,1.1181253,1.1181253,1.1181253,0.79302675,0.79302675,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4875,1.0,0.0,100000.0,-0.00040224154,-6.400418,1.0264445e-07,0.7070837,0.7070837,9.126419e-12,9.632746e-09,1.4142598,1.825403e-11,38.992672,84.17542,84.17542,102.048615,-26.300491,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.9686615,0.9686615,1.0,-140.81956,101.8269,-435.40225,351.22684,0.0,1.6950532e-13,0.1832633,0.1832633,0.9686615,0.06275326,1.1181253,1.1181253,1.1181253,0.9686615,0.9686615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.488,1.0,0.0,100000.0,-0.00039990564,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.1702747e-11,3.6188204e-09,1.4142598,-4.340833e-11,62.871513,162.23734,162.23734,102.048615,-50.690826,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.1442962,1.1442962,1.0,-144.99203,82.120514,-455.64468,293.40735,0.0,7.568278e-14,0.358898,0.358898,1.1442962,0.06275327,1.1181253,1.1181253,1.1181253,1.1442962,1.1442962,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4885,1.0,0.0,100000.0,-0.00039709068,-6.400418,1.0264445e-07,0.7070837,0.7070837,-5.980282e-11,2.3059674e-09,1.4142598,-1.1961346e-10,84.8159,235.30748,235.30748,102.048615,-73.52149,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,1.3199309,1.3199309,1.0,-144.70332,59.887424,-461.86768,226.56021,0.0,5.077102e-15,0.5345327,0.5345327,1.3199309,0.06275326,1.1181253,1.1181253,1.1181253,1.3199309,1.3199309,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.489,1.0,0.0,100000.0,-0.0003949257,-6.400418,1.0264445e-07,0.7070837,0.7070837,-9.348329e-11,9.44944e-09,1.4142598,-1.869788e-10,104.15065,301.1376,301.1376,102.048615,-94.09002,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,1.4955657,1.4955657,1.0,-139.96234,35.811695,-453.8798,152.74219,0.0,-5.0587308e-14,0.71016747,0.71016747,1.4955657,0.062753275,1.1181253,1.1181253,1.1181253,1.4955657,1.4955657,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4895,1.0,0.0,100000.0,-0.00039285424,-6.400418,1.0264445e-07,0.7070837,0.7070837,-9.839765e-11,-6.8333987e-09,1.4142598,-1.9680815e-10,120.28085,357.7022,357.7022,102.048615,-111.76356,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.6712003,1.6712003,1.0,-130.91496,10.634102,-431.92676,74.22455,0.0,-9.47804e-14,0.88580215,0.88580215,1.6712003,0.06275326,1.1181253,1.1181253,1.1181253,1.6712003,1.6712003,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.49,1.0,0.0,100000.0,-0.00039244693,-6.400418,1.0264445e-07,0.7070837,0.7070837,-1.0204653e-10,9.796387e-09,1.4142598,-2.041064e-10,132.71022,403.26093,403.26093,102.048615,-125.998314,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,1.846835,1.846835,1.0,-117.83953,-14.870686,-396.68408,-6.576854,0.0,-1.3210251e-13,1.0614369,1.0614369,1.846835,0.06275328,1.1181253,1.1181253,1.1181253,1.846835,1.846835,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4905,1.0,0.0,100000.0,-0.00039255444,-6.400418,1.0264445e-07,0.7070837,0.7070837,-9.756278e-11,1.1665263e-09,1.4142598,-1.951383e-10,141.0563,436.412,436.412,102.048615,-136.35631,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.0224698,2.0224698,1.0,-101.13838,-39.917927,-349.23608,-87.1759,0.0,-1.6372609e-13,1.2370716,1.2370716,2.0224698,0.062753275,1.1181253,1.1181253,1.1181253,2.0224698,2.0224698,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.491,1.0,0.0,100000.0,-0.00039234295,-6.400418,1.0264445e-07,0.7070837,0.7070837,-5.7837193e-11,3.9356016e-09,1.4142598,-1.1568194e-10,145.06233,456.13538,456.13538,102.048615,-142.51886,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.1981044,2.1981044,1.0,-81.32537,-63.73696,-291.04266,-165.0927,0.0,-1.8667191e-13,1.4127063,1.4127063,2.1981044,0.06275328,1.1181253,1.1181253,1.1181253,2.1981044,2.1981044,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4915,1.0,0.0,100000.0,-0.00039113316,-6.400418,1.0264445e-07,0.7070837,0.7070837,-3.2308815e-11,-6.482099e-09,1.4142598,-6.462185e-11,144.60503,461.82422,461.82422,102.048615,-144.29633,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,2.3737392,2.3737392,1.0,-59.010113,-85.59491,-223.89436,-237.92986,0.0,-2.058714e-13,1.588341,1.588341,2.3737392,0.06275327,1.1181253,1.1181253,1.1181253,2.3737392,2.3737392,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.492,1.0,0.0,100000.0,-0.00038987503,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.5603367e-11,3.7526005e-09,1.4142598,-5.1210078e-11,139.69846,453.3035,453.3035,102.048615,-141.63403,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.5493739,2.5493739,1.0,-34.87921,-104.81925,-149.8572,-303.44632,0.0,-2.2568986e-13,1.7639757,1.7639757,2.5493739,0.062753275,1.1181253,1.1181253,1.1181253,2.5493739,2.5493739,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4925,1.0,0.0,100000.0,-0.00038889935,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.1730095e-11,-9.892299e-09,1.4142598,-4.346303e-11,130.4936,430.8354,430.8354,102.048615,-134.6139,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.7250087,2.7250087,1.0,-9.675134,-120.818474,-71.20916,-359.62622,0.0,-2.44269e-13,1.9396105,1.9396105,2.7250087,0.062753275,1.1181253,1.1181253,1.1181253,2.7250087,2.7250087,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.493,1.0,0.0,100000.0,-0.0003883716,-6.400418,1.0264445e-07,0.7070837,0.7070837,-3.1273026e-11,2.1592157e-09,1.4142598,-6.255014e-11,117.27369,395.1112,395.1112,102.048615,-123.451935,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,2.9006433,2.9006433,1.0,15.826631,-133.10031,9.62985,-404.74103,0.0,-2.5886845e-13,2.115245,2.115245,2.9006433,0.06275326,1.1181253,1.1181253,1.1181253,2.9006433,2.9006433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4935,1.0,0.0,100000.0,-0.00038817158,-6.400418,1.0264445e-07,0.7070837,0.7070837,-3.6382765e-11,1.3081135e-09,1.4142598,-7.277028e-11,100.44545,347.23007,347.23007,102.048615,-108.49155,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,3.076278,3.076278,1.0,40.841434,-141.28688,90.17257,-437.40265,0.0,-2.6925266e-13,2.29088,2.29088,3.076278,0.06275327,1.1181253,1.1181253,1.1181253,3.076278,3.076278,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.494,1.0,0.0,100000.0,-0.00038756375,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.3518385e-11,-1.2122632e-08,1.4142598,-4.7039844e-11,80.52667,288.66528,288.66528,102.048615,-90.19306,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,3.2519128,3.2519128,1.0,64.59962,-145.12628,167.94083,-456.6061,0.0,-2.7485102e-13,2.4665146,2.4665146,3.2519128,0.06275327,1.1181253,1.1181253,1.1181253,3.2519128,3.2519128,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4945,1.0,0.0,100000.0,-0.00038671252,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.9755993e-11,7.537822e-09,1.4142598,-5.951587e-11,58.130222,221.21872,221.21872,102.048615,-69.11948,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.4275475,3.4275475,1.0,86.37018,-144.5004,240.54182,-461.76056,0.0,5.4782754e-14,2.6421492,2.6421492,3.4275475,0.062753275,1.1181253,1.1181253,1.1181253,3.4275475,3.4275475,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.495,1.0,0.0,100000.0,-0.0003852575,-6.400418,1.0264445e-07,0.7070837,0.7070837,-3.4813603e-11,-1.1363941e-08,1.4142598,-6.963176e-11,33.9452,146.96564,146.96564,102.048615,-45.91921,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,3.603182,3.6031823,1.0,105.48327,-139.42847,305.74176,-452.7074,0.0,4.039299e-13,2.817784,2.817784,3.603182,0.06275327,1.1181253,1.1181253,1.1181253,3.6031823,3.603182,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4955,1.0,0.0,100000.0,-0.0003833045,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.8935602e-11,4.3118772e-10,1.4142598,-5.7874983e-11,8.715743,68.19067,68.19067,102.048615,-21.306076,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,3.778817,3.778817,1.0,121.350815,-130.06656,361.53452,-429.7252,0.0,6.3326997e-13,2.9934187,2.9934187,3.778817,0.06275327,1.1181253,1.1181253,1.1181253,3.778817,3.778817,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.496,1.0,0.0,100000.0,-0.00038107473,-6.400418,1.0264445e-07,0.7070837,0.7070837,-4.139077e-11,-4.450948e-09,1.4142598,-8.278695e-11,-16.781883,-12.6824255,-12.6824255,102.048615,3.9626055,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,3.9544516,3.9544516,1.0,133.4846,-116.70272,406.20346,-393.52103,0.0,7.884763e-13,3.1690536,3.1690536,3.9544516,0.062753275,1.1181253,1.1181253,1.1181253,3.9544516,3.9544516,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4965,1.0,0.0,100000.0,-0.00037876284,-6.400418,1.0264445e-07,0.7070837,0.70708364,-6.880749e-11,-1.7834542e-09,1.4142598,-1.3762397e-10,-41.76316,-93.1653,-93.1653,102.048615,29.109365,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.1300864,4.1300864,1.0,141.51129,-99.74813,438.3742,-345.2089,0.0,8.85149e-13,3.3446882,3.3446882,4.1300864,0.062753275,1.1181253,1.1181253,1.1181253,4.1300864,4.1300864,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.497,1.0,0.0,100000.0,-0.00037676134,-6.400418,1.0264445e-07,0.7070837,0.7070837,-6.869806e-11,4.5253814e-09,1.4142598,-1.374051e-10,-65.45945,-170.78163,-170.78163,102.048615,53.360477,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.3057213,4.3057213,1.0,145.1839,-79.72445,457.0569,-286.27527,0.0,9.385335e-13,3.5203228,3.5203228,4.3057213,0.062753275,1.1181253,1.1181253,1.1181253,4.3057213,4.3057213,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4975,1.0,0.0,100000.0,-0.00037466048,-6.400418,1.0264445e-07,0.7070837,0.7070837,-8.507148e-11,1.3523688e-08,1.4142598,-1.7015406e-10,-87.14166,-243.1433,-243.1433,102.048615,75.96978,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.4813557,4.4813557,1.0,144.38945,-57.24779,461.6767,-218.53342,0.0,9.734849e-13,3.6959577,3.6959577,4.4813557,0.06275326,1.1181253,1.1181253,1.1181253,4.4813557,4.4813557,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.498,1.0,0.0,100000.0,-0.000372212,-6.400418,1.0264445e-07,0.7070837,0.70708364,-8.92668e-11,-2.8488718e-09,1.4142598,-1.7854526e-10,-106.14268,-308.02383,-308.02383,102.048615,96.241615,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,4.6569905,4.6569905,1.0,139.15239,-33.00971,452.0915,-144.06766,0.0,9.881056e-13,3.8715923,3.8715923,4.6569905,0.06275327,1.1181253,1.1181253,1.1181253,4.6569905,4.6569905,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4985,1.0,0.0,100000.0,-0.00036971996,-6.400418,1.0264445e-07,0.7070837,0.7070837,-8.7153236e-11,-8.8130925e-09,1.4142598,-1.7431785e-10,-121.87785,-363.427,-363.427,102.048615,113.55225,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,4.8326254,4.8326254,1.0,129.63382,-7.755971,428.5962,-65.16918,0.0,9.882273e-13,4.047227,4.047227,4.8326254,0.06275328,1.1181253,1.1181253,1.1181253,4.8326254,4.8326254,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.499,1.0,0.0,100000.0,-0.00036905962,-6.400418,1.0264445e-07,0.7070837,0.7070837,-7.706778e-11,4.3122736e-09,1.4142598,-1.5414563e-10,-133.86305,-407.64813,-407.64813,102.048615,127.36909,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.00826,5.00826,1.0,116.12665,17.736404,391.91367,15.734447,0.0,9.789911e-13,4.222862,4.222862,5.00826,0.062753275,1.1181253,1.1181253,1.1181253,5.00826,5.00826,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.4995,1.0,0.0,100000.0,-0.0003692375,-6.400418,1.0264445e-07,0.7070837,0.7070837,-3.8982737e-11,-8.401886e-09,1.4142598,-7.797057e-11,-141.7295,-439.3266,-439.3266,102.048615,137.26698,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.1838946,5.1838946,1.0,99.04645,42.68306,343.17264,96.15395,0.0,9.602842e-13,4.3984966,4.3984966,5.1838946,0.062753275,1.1181253,1.1181253,1.1181253,5.1838946,5.1838946,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5,1.0,0.0,100000.0,-0.0003685656,-6.400418,1.0264445e-07,0.7070837,0.7070837,5.5107347e-12,-2.061421e-09,1.4142598,1.1022189e-11,-145.23518,-457.4877,-457.4877,102.048615,142.94139,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.3595295,5.3595295,1.0,78.918755,66.31643,283.87274,173.61496,0.0,9.330631e-13,4.574131,4.574131,5.3595295,0.062753275,1.1181253,1.1181253,1.1181253,5.3595295,5.3595295,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5005,1.0,0.0,100000.0,-0.00036751127,-6.400418,1.0264445e-07,0.7070837,0.70708376,1.4723068e-11,-1.9343276e-09,1.4142598,2.944806e-11,-144.2722,-461.5727,-461.5727,102.048615,144.21774,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,5.535164,5.535164,1.0,56.362858,87.90935,215.83856,245.73413,0.0,9.056072e-13,4.749766,4.749766,5.535164,0.06275327,1.1181253,1.1181253,1.1181253,5.535164,5.535164,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.501,1.0,0.0,100000.0,-0.00036656903,-6.400418,1.0264445e-07,0.7070837,0.7070837,1.7245158e-11,-3.0327476e-09,1.4142598,3.449257e-11,-138.87022,-451.45584,-451.45584,102.048615,141.05675,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,5.7107987,5.7107987,1.0,32.072773,106.79745,141.16339,310.29245,0.0,8.8116667e-13,4.9254007,4.9254007,5.7107987,0.06275327,1.1181253,1.1181253,1.1181253,5.7107987,5.7107987,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5015,1.0,0.0,100000.0,-0.00036609586,-6.400418,1.0264445e-07,0.7070837,0.7070837,1.4205028e-11,-1.1645576e-11,1.4142598,2.841191e-11,-129.19542,-427.44846,-427.44846,102.048615,133.55566,0.0,102.24201,326.60928,1.0,-1.0,0.70962715,5.8864336,5.8864336,1.0,6.79586,122.39957,62.14485,365.30362,0.0,8.561019e-13,5.101035,5.101035,5.8864336,0.06275329,1.1181253,1.1181253,1.1181253,5.8864336,5.8864336,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.502,1.0,0.0,100000.0,-0.00036560022,-6.400418,1.0264445e-07,0.7070837,0.7070837,-9.276076e-13,-2.1935131e-09,1.4142598,-1.8553364e-12,-115.5455,-390.28918,-390.28918,102.048615,121.94531,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,6.062068,6.062068,1.0,-18.69015,134.23566,-18.78578,409.07498,0.0,8.3497933e-13,5.27667,5.27667,6.062068,0.06275329,1.1181253,1.1181253,1.1181253,6.062068,6.062068,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5025,1.0,0.0,100000.0,-0.00036543395,-6.400418,1.0264445e-07,0.7070837,0.7070837,-1.523794e-11,1.3084994e-08,1.4142598,-3.047787e-11,-98.34044,-341.12137,-341.12137,102.048615,106.58289,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,6.237703,6.237703,1.0,-43.601093,141.94153,-99.138405,440.2598,0.0,8.1029655e-13,5.452305,5.452305,6.237703,0.062753275,1.1181253,1.1181253,1.1181253,6.237703,6.237703,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.503,1.0,0.0,100000.0,-0.00036502758,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.2491248e-11,-9.077488e-10,1.4142598,-4.4985436e-11,-78.109604,-281.45782,-281.45782,102.048615,87.9411,0.0,102.24201,326.60928,1.0,-1.0,0.7096272,0.13015234,0.13015234,1.0,-67.1705,145.2801,-176.4407,457.89853,0.0,7.846254e-13,5.6279397,5.6279397,0.13015234,0.06275326,1.1181253,1.1181253,1.1181253,0.13015234,6.4133377,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5035,1.0,0.0,100000.0,-0.0003644666,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.8250766e-11,-3.1231704e-09,1.4142598,-5.6505224e-11,-55.47546,-213.13428,-213.13428,102.048615,66.593506,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,0.30578706,0.30578706,1.0,-88.67319,144.14865,-248.31422,461.44852,0.0,7.4863553e-13,5.803574,5.803574,0.30578706,0.062753275,1.1181253,1.1181253,1.1181253,0.30578706,6.5889726,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.504,1.0,0.0,100000.0,-0.00036336988,-6.400418,1.0264445e-07,0.7070837,0.7070837,-1.1762597e-11,1.1355425e-08,1.4142598,-2.3526731e-11,-31.134434,-138.25296,-138.25296,102.048615,43.19694,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,0.48142177,0.48142177,1.0,-107.44755,138.58199,-312.54752,450.80048,0.0,7.1207845e-13,5.979209,5.979209,0.48142177,0.062753275,1.1181253,1.1181253,1.1181253,0.48142177,6.764607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5045,1.0,0.0,100000.0,-0.00036191818,-6.400418,1.0264445e-07,0.7070837,0.7070837,-1.2314465e-11,-3.2795655e-09,1.4142598,-2.4630539e-11,-5.8354526,-59.11781,-59.11781,102.048615,18.471277,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.6570565,0.6570565,1.0,-122.915924,128.75137,-367.16425,426.28207,0.0,6.823161e-13,6.154844,6.154844,0.6570565,0.062753275,1.1181253,1.1181253,1.1181253,0.6570565,6.940242,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.505,1.0,0.0,100000.0,-0.00036013962,-6.400418,1.0264445e-07,0.7070837,0.7070837,-2.5264827e-11,-1.528235e-08,1.4142598,-5.0532953e-11,19.643076,21.836292,21.836292,102.048615,-6.8227186,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,0.8326912,0.8326912,1.0,-134.60239,114.959305,-410.48395,388.64764,0.0,6.5702175e-13,0.047293045,0.047293045,0.8326912,0.06275328,1.1181253,1.1181253,1.1181253,0.8326912,0.8326912,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5055,1.0,0.0,100000.0,-0.00035843375,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-2.95507e-11,-7.903202e-09,1.4142598,-5.9105255e-11,44.51722,102.11852,102.11852,102.048615,-31.90679,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.0083259,1.0083259,1.0,-142.14735,97.63013,-441.17374,339.0552,0.0,6.1628106e-13,0.22292776,0.22292776,1.0083259,0.06275328,1.1181253,1.1181253,1.1181253,1.0083259,1.0083259,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.506,1.0,0.0,100000.0,-0.0003565526,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-3.6117213e-11,-8.4032253e-10,1.4142598,-7.2239145e-11,68.021645,179.25874,179.25874,102.048615,-56.009144,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.1839607,1.1839607,1.0,-145.31868,77.297035,-458.28934,279.0306,0.0,5.788669e-13,0.39856246,0.39856246,1.1839607,0.062753275,1.1181253,1.1181253,1.1181253,1.1839607,1.1839607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5065,1.0,0.0,100000.0,-0.00035458227,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-3.451128e-11,1.3713041e-08,1.4142598,-6.902706e-11,89.43315,250.88347,250.88347,102.048615,-78.38818,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.3595953,1.3595953,1.0,-144.0188,54.58564,-461.30414,210.42068,0.0,5.467849e-13,0.5741972,0.5741972,1.3595953,0.06275327,1.1181253,1.1181253,1.1181253,1.3595953,1.3595953,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.507,1.0,0.0,100000.0,-0.00035267137,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-3.425541e-11,-7.909138e-09,1.4142598,-6.851529e-11,108.09296,314.7889,314.7889,102.048615,-98.355354,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,1.53523,1.53523,1.0,-138.28769,30.194736,-450.1254,135.33647,0.0,5.165185e-13,0.7498319,0.7498319,1.53523,0.062753275,1.1181253,1.1181253,1.1181253,1.53523,1.53523,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5075,1.0,0.0,100000.0,-0.0003507478,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-2.9712587e-11,-1.08305365e-08,1.4142598,-5.942906e-11,123.42692,369.00885,369.00885,102.048615,-115.296295,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.7108648,1.7108648,1.0,-128.30171,4.8747897,-425.09702,56.08818,0.0,4.885956e-13,0.9254666,0.9254666,1.7108648,0.06275327,1.1181253,1.1181253,1.1181253,1.7108648,1.7108648,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.508,1.0,0.0,100000.0,-0.0003503612,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-3.1011832e-11,2.9798357e-09,1.4142598,-6.2027716e-11,134.96324,411.87497,411.87497,102.048615,-128.68976,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.8864995,1.8864995,1.0,-114.36809,-20.595146,-386.98914,-24.88585,0.0,4.617304e-13,1.1011013,1.1011013,1.8864995,0.06275328,1.1181253,1.1181253,1.1181253,1.8864995,1.8864995,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5085,1.0,0.0,100000.0,-0.0003501074,-6.400418,-2.0046039e-07,0.7070837,0.7070837,6.2138367e-12,9.251726e-09,1.4142598,1.2428485e-11,142.34695,442.06842,442.06842,102.048615,-138.12366,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,2.0621343,2.0621343,1.0,-96.91556,-45.431404,-336.9742,-105.094185,0.0,4.3668378e-13,1.276736,1.276736,2.0621343,0.06275327,1.1181253,1.1181253,1.1181253,2.0621343,2.0621343,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.509,1.0,0.0,100000.0,-0.00034939553,-6.400418,-2.0046039e-07,0.7070837,0.7070837,3.367729e-11,-2.172565e-10,1.4142598,6.735898e-11,145.3509,458.66013,458.66013,102.048615,-143.30771,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.237769,2.237769,1.0,-76.481094,-68.86981,-276.5912,-182.06895,0.0,4.1359597e-13,1.4523708,1.4523708,2.237769,0.062753275,1.1181253,1.1181253,1.1181253,2.237769,2.237769,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5095,1.0,0.0,100000.0,-0.00034819168,-6.400418,-2.0046039e-07,0.7070837,0.7070837,2.99998e-11,-2.959244e-09,1.4142598,6.000352e-11,143.88264,461.13965,461.13965,102.048615,-144.08243,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,2.4134037,2.4134037,1.0,-53.693436,-90.18921,-207.69789,-253.44176,0.0,3.9223645e-13,1.6280055,1.6280055,2.4134037,0.06275327,1.1181253,1.1181253,1.1181253,2.4134037,2.4134037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.51,1.0,0.0,100000.0,-0.00034721784,-6.400418,-2.0046039e-07,0.7070837,0.7070837,2.1316102e-11,-4.1759582e-09,1.4142598,4.263499e-11,137.98735,449.43063,449.43063,102.048615,-140.42398,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,2.5890384,2.5890384,1.0,-29.253717,-108.733635,-132.41408,-317.01657,0.0,3.7127143e-13,1.8036402,1.8036402,2.5890384,0.062753275,1.1181253,1.1181253,1.1181253,2.5890384,2.5890384,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5105,1.0,0.0,100000.0,-0.0003466549,-6.400418,-2.0046039e-07,0.7070837,0.7070837,1.9036526e-12,1.15089955e-08,1.4142598,3.807554e-12,127.84643,423.89343,423.89343,102.048615,-132.4449,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.764673,2.764673,1.0,-3.9139132,-123.93251,-53.056103,-370.8373,0.0,3.5319574e-13,1.9792749,1.9792749,2.764673,0.06275327,1.1181253,1.1181253,1.1181253,2.764673,2.764673,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
