Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.511,1.0,0.0,100000.0,-0.0003464254,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-1.2835783e-11,1.317382e-08,1.4142598,-2.5673241e-11,113.77187,385.3137,385.3137,102.048615,-120.390724,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.9403079,2.9403079,1.0,21.546316,-135.31819,27.93432,-413.24802,0.0,3.3484505e-13,2.1549096,2.1549096,2.9403079,0.062753275,1.1181253,1.1181253,1.1181253,2.9403079,2.9403079,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5115,1.0,0.0,100000.0,-0.00034635296,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-1.7251726e-11,2.8922178e-09,1.4142598,-3.4505707e-11,96.19675,334.8785,334.8785,102.048615,-104.632324,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,3.1159425,3.1159425,1.0,46.3436,-142.54034,108.065254,-442.94376,0.0,3.1964622e-13,2.3305442,2.3305442,3.1159425,0.062753275,1.1181253,1.1181253,1.1181253,3.1159425,3.1159425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.512,1.0,0.0,100000.0,-0.00034580193,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-1.4812191e-11,-9.0133473e-10,1.4142598,-2.962632e-11,75.66181,274.13968,274.13968,102.048615,-85.65456,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.2915773,3.2915773,1.0,69.71497,-145.37679,184.87119,-459.01086,0.0,3.017347e-13,2.506179,2.506179,3.2915773,0.062753275,1.1181253,1.1181253,1.1181253,3.2915773,3.2915773,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5125,1.0,0.0,100000.0,-0.00034476773,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-6.447257e-12,-7.009553e-11,1.4142598,-1.2895356e-11,52.79888,204.96602,204.96602,102.048615,-64.04134,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,3.467212,3.467212,1.0,90.94133,-143.7402,255.98895,-460.955,0.0,2.7777818e-13,2.6818137,2.6818137,3.467212,0.06275329,1.1181253,1.1181253,1.1181253,3.467212,3.467212,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.513,1.0,0.0,100000.0,-0.000343307,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-1.3396037e-12,-2.1152453e-09,1.4142598,-2.6793823e-12,28.311422,129.48589,129.48589,102.048615,-40.457687,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,3.6428466,3.6428466,1.0,109.36957,-137.68098,319.23038,-448.71625,0.0,-2.6945861e-14,2.8574486,2.8574486,3.6428466,0.062753275,1.1181253,1.1181253,1.1181253,3.6428466,3.6428466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5135,1.0,0.0,100000.0,-0.00034161322,-6.400418,-2.0046039e-07,0.7070837,0.7070837,1.0158394e-11,-1.0647912e-08,1.4142598,2.0318115e-11,2.952867,50.0217,50.0217,102.048615,-15.629211,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.8184814,3.8184814,1.0,124.43269,-127.38556,372.6496,-422.6713,0.0,-3.9367305e-13,3.0330832,3.0330832,3.8184814,0.062753275,1.1181253,1.1181253,1.1181253,3.8184814,3.8184814,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.514,1.0,0.0,100000.0,-0.00033977441,-6.400418,-2.0046039e-07,0.7070837,0.7070837,2.7593892e-11,-4.8403668e-09,1.4142598,5.519139e-11,-22.496544,-30.981571,-30.981571,102.048615,9.680148,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,3.994116,3.994116,1.0,135.66722,-113.170685,414.603,-383.62143,0.0,-6.443641e-13,3.2087178,3.2087178,3.994116,0.06275326,1.1181253,1.1181253,1.1181253,3.994116,3.994116,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5145,1.0,0.0,100000.0,-0.00033766511,-6.400418,-2.0046039e-07,0.7070837,0.7070837,2.4529975e-11,5.797554e-09,1.4142598,4.9063156e-11,-47.253773,-111.03159,-111.03159,102.048615,34.691666,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.1697507,4.1697507,1.0,142.72751,-95.47373,443.79977,-332.76816,0.0,-8.222678e-13,3.3843527,3.3843527,4.1697507,0.06275328,1.1181253,1.1181253,1.1181253,4.1697507,4.1697507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.515,1.0,0.0,100000.0,-0.00033566856,-6.400418,-2.0046039e-07,0.7070837,0.7070837,1.9792742e-11,1.215286e-09,1.4142598,3.958807e-11,-70.55708,-187.66536,-187.66536,102.048615,58.635777,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.3453856,4.3453856,1.0,145.3963,-74.83922,459.34155,-271.67618,0.0,-9.429175e-13,3.5599873,3.5599873,4.3453856,0.062753275,1.1181253,1.1181253,1.1181253,4.3453856,4.3453856,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5155,1.0,0.0,100000.0,-0.0003336108,-6.400418,-2.0046039e-07,0.7070837,0.7070837,9.5744e-12,-1.2658231e-08,1.4142598,1.915005e-11,-91.68947,-258.52496,-258.52496,102.048615,80.775764,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.5210204,4.5210204,1.0,143.59149,-51.902023,460.75015,-202.22519,0.0,-1.0226059e-12,3.7356222,3.7356222,4.5210204,0.062753275,1.1181253,1.1181253,1.1181253,4.5210204,4.5210204,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.516,1.0,0.0,100000.0,-0.0003315702,-6.400418,-2.0046039e-07,0.7070837,0.70708364,-1.7242492e-11,-1.430084e-10,1.4142598,-3.448724e-11,-110.00072,-321.4302,-321.4302,102.048615,100.43041,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.696655,4.696655,1.0,137.3686,-27.36789,447.98227,-126.552055,0.0,-1.0798634e-12,3.9112568,3.9112568,4.696655,0.06275327,1.1181253,1.1181253,1.1181253,4.696655,4.696655,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5165,1.0,0.0,100000.0,-0.00033000705,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-2.29995e-11,-1.2746156e-09,1.4142598,-4.6002004e-11,-124.92744,-374.44556,-374.44556,102.048615,116.99499,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.8722897,4.8722897,1.0,126.91912,-1.9916906,421.4307,-46.98512,0.0,-1.1109068e-12,4.0868917,4.0868917,4.8722897,0.06275328,1.1181253,1.1181253,1.1181253,4.8722897,4.8722897,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.517,1.0,0.0,100000.0,-0.00032982457,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-1.0021461e-11,2.054216e-09,1.4142598,-2.0044232e-11,-136.01035,-415.93985,-415.93985,102.048615,129.95982,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.0479245,5.0479245,1.0,112.56455,23.44579,381.91238,34.027466,0.0,-1.1248473e-12,4.262526,4.262526,5.0479245,0.06275328,1.1181253,1.1181253,1.1181253,5.0479245,5.0479245,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5175,1.0,0.0,100000.0,-0.00033009227,-6.400418,-2.0046039e-07,0.7070837,0.7070837,7.3967855e-13,-7.736831e-09,1.4142598,1.4794537e-12,-142.90843,-444.63635,-444.63635,102.048615,138.92601,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.223559,5.223559,1.0,94.74655,48.16188,330.64328,113.99309,0.0,-1.1341368e-12,4.438161,4.438161,5.223559,0.062753275,1.1181253,1.1181253,1.1181253,5.223559,5.223559,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.518,1.0,0.0,100000.0,-0.0003296473,-6.400418,-2.0046039e-07,0.7070837,0.7070837,1.1851239e-11,7.371235e-09,1.4142598,2.3704025e-11,-145.40947,-459.65216,-459.65216,102.048615,143.61768,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.399194,5.399194,1.0,74.01336,71.39611,269.20084,190.45132,0.0,-1.1388095e-12,4.6137958,4.6137958,5.399194,0.06275327,1.1181253,1.1181253,1.1181253,5.399194,5.399194,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5185,1.0,0.0,100000.0,-0.00032850172,-6.400418,-2.0046039e-07,0.7070837,0.7070837,3.04263e-11,-1.070068e-08,1.4142598,6.085657e-11,-143.4365,-460.5252,-460.5252,102.048615,143.89046,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,5.5748286,5.5748286,1.0,51.002895,92.4336,199.47552,261.04968,0.0,-1.1393471e-12,4.78943,4.78943,5.5748286,0.062753275,1.1181253,1.1181253,1.1181253,5.5748286,5.5748286,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.519,1.0,0.0,100000.0,-0.0003274189,-6.400418,-2.0046039e-07,0.7070837,0.7070837,2.9862467e-11,1.4176604e-08,1.4142598,5.972883e-11,-137.05022,-447.22867,-447.22867,102.048615,139.73598,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,5.7504635,5.7504635,1.0,26.42316,110.62707,123.61268,323.616,0.0,-1.1345661e-12,4.965065,4.965065,5.7504635,0.06275328,1.1181253,1.1181253,1.1181253,5.7504635,5.7504635,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5195,1.0,0.0,100000.0,-0.00032692336,-6.400418,-2.0046039e-07,0.7070837,0.7070837,4.172558e-12,-5.9370957e-09,1.4142598,8.345662e-12,-126.44714,-420.17166,-420.17166,102.048615,131.28204,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.926098,5.926098,1.0,1.0304273,125.41672,43.946484,376.2252,0.0,-1.1251497e-12,5.1407,5.1407,5.926098,0.062753275,1.1181253,1.1181253,1.1181253,5.926098,5.926098,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.52,1.0,0.0,100000.0,-0.00032680028,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-3.137586e-12,1.4695185e-08,1.4142598,-6.275582e-12,-111.95349,-380.18665,-380.18665,102.048615,118.78879,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,6.1017327,6.1017327,1.0,-24.394009,136.3475,-37.071877,417.25854,0.0,-1.114022e-12,5.3163347,5.3163347,6.1017327,0.06275328,1.1181253,1.1181253,1.1181253,6.1017327,6.1017327,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5205,1.0,0.0,100000.0,-0.00032678162,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-1.5064897e-11,5.413307e-10,1.4142598,-3.013176e-11,-94.01522,-328.50394,-328.50394,102.048615,102.640594,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,6.2773676,6.2773676,1.0,-49.067883,143.0831,-116.94959,445.45352,0.0,-1.1047262e-12,5.491969,5.491969,6.2773676,0.062753275,1.1181253,1.1181253,1.1181253,6.2773676,6.2773676,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.521,1.0,0.0,100000.0,-0.00032649742,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-3.5517086e-11,-2.1832515e-10,1.4142598,-7.103881e-11,-73.18426,-266.7137,-266.7137,102.048615,83.33432,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.1698168,0.1698168,1.0,-72.23202,145.41628,-193.22897,459.9427,0.0,-1.0955219e-12,5.667604,5.667604,0.1698168,0.062753275,1.1181253,1.1181253,1.1181253,0.1698168,6.453002,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5215,1.0,0.0,100000.0,-0.00032565117,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-2.4300196e-11,-1.3741024e-09,1.4142598,-4.8603566e-11,-50.10154,-196.71713,-196.71713,102.048615,61.463993,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,0.34545153,0.34545153,1.0,-93.1737,143.27524,-263.56302,460.28015,0.0,-1.0781338e-12,5.843239,5.843239,0.34545153,0.062753275,1.1181253,1.1181253,1.1181253,0.34545153,6.628637,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.522,1.0,0.0,100000.0,-0.00032447194,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-1.8803905e-11,5.5171827e-09,1.4142598,-3.7610266e-11,-25.477276,-120.66791,-120.66791,102.048615,37.70252,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.5210862,0.5210862,1.0,-111.24857,136.72585,-325.78766,446.45557,0.0,-1.0665875e-12,6.018873,6.018873,0.5210862,0.062753275,1.1181253,1.1181253,1.1181253,0.5210862,6.8042717,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5225,1.0,0.0,100000.0,-0.0003228932,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-2.226506e-11,-9.382095e-09,1.4142598,-4.4533027e-11,-0.06912013,-40.905926,-40.905926,102.048615,12.780999,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,0.69672096,0.69672096,1.0,-125.90052,125.969635,-377.98834,418.8943,0.0,-1.0535011e-12,6.194508,6.194508,0.69672096,0.06275328,1.1181253,1.1181253,1.1181253,0.69672096,6.979906,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.523,1.0,0.0,100000.0,-0.00032081283,-6.400418,-2.0046039e-07,0.7070837,0.7070837,-2.1777455e-11,-6.5134245e-09,1.4142598,-4.3557755e-11,25.341162,40.114662,40.114662,102.048615,-12.53377,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.8723557,0.8723557,1.0,-136.67871,111.33755,-418.55896,378.4443,0.0,-1.0423117e-12,0.08695751,0.08695751,0.8723557,0.06275327,1.1181253,1.1181253,1.1181253,0.8723557,0.8723557,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5235,1.0,0.0,100000.0,-0.00031883636,-6.400418,-1.673473e-07,0.7070837,0.7070837,-2.970643e-11,1.2388264e-08,1.4142598,-5.9416735e-11,49.97174,119.90099,119.90099,102.048615,-37.462894,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,1.0479904,1.0479904,1.0,-143.25153,93.27979,-446.25125,326.35025,0.0,-1.0285697e-12,0.26259223,0.26259223,1.0479904,0.06275326,1.1181253,1.1181253,1.1181253,1.0479904,1.0479904,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.524,1.0,0.0,100000.0,-0.00031664426,-6.400418,-1.673473e-07,0.7070837,0.7070837,-3.515257e-11,-4.6430055e-09,1.4142598,-7.030973e-11,73.064766,195.99817,195.99817,102.048615,-61.23935,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,1.2236251,1.2236251,1.0,-145.41673,72.35197,-460.2131,264.21494,0.0,-1.014977e-12,0.43822694,0.43822694,1.2236251,0.06275325,1.1181253,1.1181253,1.1181253,1.2236251,1.2236251,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5245,1.0,0.0,100000.0,-0.00031464864,-6.400418,-1.673473e-07,0.7070837,0.7070837,-4.580647e-11,-8.119654e-09,1.4142598,-9.161892e-11,93.90972,266.0648,266.0648,102.048615,-83.13157,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.3992598,1.3992598,1.0,-143.10771,49.19799,-460.01495,193.95015,0.0,-1.0009443e-12,0.6138617,0.6138617,1.3992598,0.06275328,1.1181253,1.1181253,1.1181253,1.3992598,1.3992598,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.525,1.0,0.0,100000.0,-0.00031311723,-6.400418,-1.673473e-07,0.7070837,0.7070837,-5.4142853e-11,4.987352e-09,1.4142598,-1.0829278e-10,111.86522,327.94507,327.94507,102.048615,-102.46597,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,1.5748945,1.5748945,1.0,-136.3955,24.53028,-445.66293,117.71786,0.0,-9.857724e-13,0.78949636,0.78949636,1.5748945,0.062753275,1.1181253,1.1181253,1.1181253,1.5748945,1.5748945,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5255,1.0,0.0,100000.0,-0.00031184967,-6.400418,-1.673473e-07,0.7070837,0.7070837,-4.5673517e-11,-9.805379e-09,1.4142598,-9.1352995e-11,126.378815,379.73502,379.73502,102.048615,-118.64767,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,1.7505293,1.7505293,1.0,-125.486626,-0.8921915,-417.59857,37.86358,0.0,-9.731502e-13,0.9651311,0.9651311,1.7505293,0.06275327,1.1181253,1.1181253,1.1181253,1.7505293,1.7505293,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.526,1.0,0.0,100000.0,-0.0003117573,-6.400418,-1.673473e-07,0.7070837,0.7070837,-2.0097216e-11,9.814367e-10,1.4142598,-4.0197057e-11,137.00395,419.84113,419.84113,102.048615,-131.17877,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.9261639,1.9261639,1.0,-110.716736,-26.28721,-376.68542,-43.1557,0.0,-9.621906e-13,1.1407658,1.1407658,1.9261639,0.06275328,1.1181253,1.1181253,1.1181253,1.9261639,1.9261639,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5265,1.0,0.0,100000.0,-0.00031175505,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.9851334e-11,-1.1006318e-09,1.4142598,3.9705263e-11,143.4137,447.02945,447.02945,102.048615,-139.67372,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.1017988,2.1017988,1.0,-92.540276,-50.873417,-324.18228,-122.84715,0.0,-9.515851e-13,1.3164005,1.3164005,2.1017988,0.06275329,1.1181253,1.1181253,1.1181253,2.1017988,2.1017988,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.527,1.0,0.0,100000.0,-0.00031121663,-6.400418,-1.673473e-07,0.7070837,0.7070837,3.1929202e-11,-1.013215e-09,1.4142598,6.3862575e-11,145.41084,460.4634,460.4634,102.048615,-143.87114,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.2774334,2.2774334,1.0,-71.51651,-73.89433,-261.7046,-198.7588,0.0,-9.370901e-13,1.4920353,1.4920353,2.2774334,0.06275328,1.1181253,1.1181253,1.1181253,2.2774334,2.2774334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5275,1.0,0.0,100000.0,-0.00031070586,-6.400418,-1.673473e-07,0.7070837,0.7070837,5.7874316e-11,-7.699333e-09,1.4142598,1.15756196e-10,142.93393,459.72968,459.72968,102.048615,-143.64189,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,2.453068,2.453068,1.0,-48.292297,-94.64164,-191.1747,-268.55496,0.0,-9.209234e-13,1.6676699,1.6676699,2.453068,0.062753275,1.1181253,1.1181253,1.1181253,2.453068,2.453068,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.528,1.0,0.0,100000.0,-0.00031014302,-6.400418,-1.673473e-07,0.7070837,0.7070837,6.003618e-11,1.2596248e-09,1.4142598,1.200802e-10,136.05919,444.8508,444.8508,102.048615,-138.99301,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.6287029,2.6287029,1.0,-23.582209,-112.47698,-114.762665,-330.08813,0.0,-9.0497943e-13,1.8433046,1.8433046,2.6287029,0.06275328,1.1181253,1.1181253,1.1181253,2.6287029,2.6287029,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5285,1.0,0.0,100000.0,-0.0003101465,-6.400418,-1.673473e-07,0.7070837,0.7070837,5.2658634e-11,1.5586028e-09,1.4142598,1.0532415e-10,124.99813,416.28464,416.28464,102.048615,-130.06755,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.8043375,2.8043375,1.0,1.853464,-126.85159,-34.81958,-381.46506,0.0,-8.9078864e-13,2.0189395,2.0189395,2.8043375,0.062753275,1.1181253,1.1181253,1.1181253,2.8043375,2.8043375,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.529,1.0,0.0,100000.0,-0.0003104334,-6.400418,-1.673473e-07,0.7070837,0.7070837,3.598495e-11,7.6609314e-09,1.4142598,7.197461e-11,110.09109,374.9101,374.9101,102.048615,-117.14013,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.9799724,2.9799724,1.0,27.23211,-137.3232,46.194847,-421.10492,0.0,-8.763317e-13,2.194574,2.194574,2.9799724,0.06275328,1.1181253,1.1181253,1.1181253,2.9799724,2.9799724,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5295,1.0,0.0,100000.0,-0.00031082844,-6.400418,-1.673473e-07,0.7070837,0.7070837,3.540396e-11,-2.9114244e-09,1.4142598,7.081255e-11,91.79672,322.00015,322.00015,102.048615,-100.6085,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.155607,3.155607,1.0,51.772865,-143.5696,125.78794,-447.78812,0.0,-8.6095e-13,2.3702087,2.3702087,3.155607,0.06275328,1.1181253,1.1181253,1.1181253,3.155607,3.155607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.53,1.0,0.0,100000.0,-0.0003105848,-6.400418,-1.673473e-07,0.7070837,0.7070837,5.435618e-11,-5.619071e-09,1.4142598,1.0871946e-10,70.677925,259.18283,259.18283,102.048615,-80.981316,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.3312416,3.3312416,1.0,74.72066,-145.39859,201.51074,-460.69357,0.0,-8.444592e-13,2.5458436,2.5458436,3.3312416,0.062753275,1.1181253,1.1181253,1.1181253,3.3312416,3.3312416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5305,1.0,0.0,100000.0,-0.00030944138,-6.400418,-1.673473e-07,0.7070837,0.7070837,5.3504704e-11,-3.8838004e-09,1.4142598,1.07016396e-10,47.384487,188.39088,188.39088,102.048615,-58.86247,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,3.5068765,3.5068765,1.0,95.36942,-142.7539,271.0334,-459.4243,0.0,-8.330608e-13,2.7214782,2.7214782,3.5068765,0.06275329,1.1181253,1.1181253,1.1181253,3.5068765,3.5068765,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.531,1.0,0.0,100000.0,-0.0003079856,-6.400418,-1.673473e-07,0.7070837,0.7070837,6.4354605e-11,-5.0186033e-09,1.4142598,1.287176e-10,22.63311,111.80246,111.80246,102.048615,-34.93252,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.682511,3.682511,1.0,113.083824,-135.71693,332.2168,-444.01926,0.0,-8.2083006e-13,2.8971128,2.8971128,3.682511,0.06275327,1.1181253,1.1181253,1.1181253,3.682511,3.682511,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5315,1.0,0.0,100000.0,-0.000306204,-6.400418,-1.673473e-07,0.7070837,0.70708364,4.711396e-11,9.1692326e-10,1.4142598,9.423407e-11,-2.814654,31.774057,31.774057,102.048615,-9.92776,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.858146,3.858146,1.0,127.318825,-124.50417,383.17844,-414.9525,0.0,-8.043194e-13,3.0727477,3.0727477,3.858146,0.06275327,1.1181253,1.1181253,1.1181253,3.858146,3.858146,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.532,1.0,0.0,100000.0,-0.0003043194,-6.400418,-1.673473e-07,0.7070837,0.7070837,3.5084154e-11,-5.1557696e-09,1.4142598,7.0172895e-11,-28.175816,-49.23198,-49.23198,102.048615,15.3824625,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.0337806,4.0337806,1.0,137.63644,-109.460625,422.35034,-373.11835,0.0,-7.884762e-13,3.2483823,3.2483823,4.0337806,0.06275328,1.1181253,1.1181253,1.1181253,4.0337806,4.0337806,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5325,1.0,0.0,100000.0,-0.0003028225,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.6597803e-11,-4.6278963e-09,1.4142598,3.3197774e-11,-52.67005,-128.72324,-128.72324,102.048615,40.21939,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.2094154,4.2094154,1.0,143.71921,-91.04916,448.5272,-319.80396,0.0,-7.763787e-13,3.4240172,3.4240172,4.2094154,0.06275327,1.1181253,1.1181253,1.1181253,4.2094154,4.2094154,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.533,1.0,0.0,100000.0,-0.00030149915,-6.400418,-1.673473e-07,0.7070837,0.7070837,2.219923e-11,6.717874e-10,1.4142598,4.440136e-11,-75.543724,-204.25388,-204.25388,102.048615,63.818836,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.38505,4.38505,1.0,145.37997,-69.83626,460.90363,-256.64975,0.0,-7.6515676e-13,3.5996518,3.5996518,4.38505,0.062753275,1.1181253,1.1181253,1.1181253,4.38505,4.38505,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5335,1.0,0.0,100000.0,-0.00029995068,-6.400418,-1.673473e-07,0.7070837,0.7070837,4.8576452e-11,8.479636e-09,1.4142598,9.7159246e-11,-96.09303,-273.49997,-273.49997,102.048615,85.45468,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.5606847,4.5606847,1.0,142.56764,-46.474613,459.09882,-185.59885,0.0,-7.5280575e-13,3.7752864,3.7752864,4.5606847,0.06275327,1.1181253,1.1181253,1.1181253,4.5606847,4.5606847,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.534,1.0,0.0,100000.0,-0.00029780768,-6.400418,-1.673473e-07,0.7070837,0.7070837,6.479504e-11,5.3642196e-10,1.4142598,1.2959854e-10,-113.68572,-334.33093,-334.33093,102.048615,104.461235,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.7363195,4.7363195,1.0,135.36874,-21.68302,443.1683,-108.837364,0.0,-7.3566495e-13,3.9509213,3.9509213,4.7363195,0.06275327,1.1181253,1.1181253,1.1181253,4.7363195,4.7363195,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5345,1.0,0.0,100000.0,-0.00029600912,-6.400418,-1.673473e-07,0.7070837,0.7070837,6.492962e-11,-1.1283366e-08,1.4142598,1.2986771e-10,-127.780495,-384.8751,-384.8751,102.048615,120.253685,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.911954,4.911954,1.0,124.004776,3.7757225,413.60223,-28.727146,0.0,-7.2131754e-13,4.126556,4.126556,4.911954,0.06275327,1.1181253,1.1181253,1.1181253,4.911954,4.911954,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.535,1.0,0.0,100000.0,-0.00029593045,-6.400418,-1.673473e-07,0.7070837,0.7070837,7.563012e-11,-6.859921e-09,1.4142598,1.5127012e-10,-137.94368,-423.57727,-423.57727,102.048615,132.34613,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.087589,5.087589,1.0,108.82538,29.118292,371.31033,52.26696,0.0,-7.112227e-13,4.302191,4.302191,5.087589,0.06275328,1.1181253,1.1181253,1.1181253,5.087589,5.087589,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5355,1.0,0.0,100000.0,-0.00029592495,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.03358586e-10,-5.464094e-09,1.4142598,2.0673067e-10,-143.86255,-449.2467,-449.2467,102.048615,140.3665,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,5.2632236,5.2632236,1.0,90.29761,53.56494,317.5938,131.6529,0.0,-7.0221444e-13,4.4778256,4.4778256,5.2632236,0.06275328,1.1181253,1.1181253,1.1181253,5.2632236,5.2632236,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.536,1.0,0.0,100000.0,-0.00029533365,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.1580208e-10,1.0567532e-08,1.4142598,2.316193e-10,-145.35503,-461.09354,-461.09354,102.048615,144.06802,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.4388585,5.4388585,1.0,68.99153,76.36349,254.10544,206.9881,0.0,-6.872546e-13,4.65346,4.65346,5.4388585,0.06275329,1.1181253,1.1181253,1.1181253,5.4388585,5.4388585,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5365,1.0,0.0,100000.0,-0.0002948938,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.3000782e-10,-3.815791e-09,1.4142598,2.6003263e-10,-142.37515,-458.7533,-458.7533,102.048615,143.33682,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.614493,5.614493,1.0,45.562702,96.812454,182.79869,275.95462,0.0,-6.7134064e-13,4.829095,4.829095,5.614493,0.06275328,1.1181253,1.1181253,1.1181253,5.614493,5.614493,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.537,1.0,0.0,100000.0,-0.00029452014,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.174975e-10,-2.63389e-09,1.4142598,2.3501034e-10,-135.01465,-442.29797,-442.29797,102.048615,138.19539,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.7901278,5.7901278,1.0,20.731983,114.28266,105.867516,336.43048,0.0,-6.586224e-13,5.0047297,5.0047297,5.7901278,0.062753275,1.1181253,1.1181253,1.1181253,5.7901278,5.7901278,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5375,1.0,0.0,100000.0,-0.00029436432,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.0513991e-10,6.0750565e-09,1.4142598,2.1029356e-10,-123.499954,-412.2339,-412.2339,102.048615,128.8019,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,5.9657626,5.9657626,1.0,-4.736626,128.23657,25.678982,386.55493,0.0,-6.4565725e-13,5.180364,5.180364,5.9657626,0.06275326,1.1181253,1.1181253,1.1181253,5.9657626,5.9657626,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.538,1.0,0.0,100000.0,-0.000294332,-6.400418,-1.673473e-07,0.7070837,0.7070837,8.028727e-11,-9.147523e-09,1.4142598,1.6058503e-10,-108.18538,-369.48605,-369.48605,102.048615,115.4454,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,6.141397,6.141397,1.0,-30.059496,138.24487,-55.299656,424.7857,0.0,-5.86711e-13,5.355999,5.355999,6.141397,0.06275327,1.1181253,1.1181253,1.1181253,6.141397,6.141397,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5385,1.0,0.0,100000.0,-0.00029428373,-6.400418,-1.673473e-07,0.7070837,0.7070837,4.552201e-11,1.3862279e-08,1.4142598,9.1049966e-11,-89.542114,-315.36975,-315.36975,102.048615,98.536835,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.033846557,0.033846557,1.0,-54.457485,143.9996,-134.57681,449.94656,0.0,-5.067144e-13,5.531634,5.531634,0.033846557,0.06275328,1.1181253,1.1181253,1.1181253,0.033846557,6.317032,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.539,1.0,0.0,100000.0,-0.00029385582,-6.400418,-1.673473e-07,0.7070837,0.70708364,3.7322742e-11,8.076696e-10,1.4142598,7.4650355e-11,-68.1438,-251.55003,-251.55003,102.048615,78.59645,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.20948127,0.20948127,1.0,-77.17991,145.3237,-209.71326,461.2633,0.0,-4.3933452e-13,5.707268,5.707268,0.20948127,0.06275327,1.1181253,1.1181253,1.1181253,0.20948127,6.4926667,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5395,1.0,0.0,100000.0,-0.00029295916,-6.400418,-1.673473e-07,0.7070837,0.7070837,3.391179e-11,-2.1872415e-09,1.4142598,6.782801e-11,-44.648804,-179.99054,-179.99054,102.048615,56.237793,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,0.38511598,0.38511598,1.0,-97.52763,142.17644,-278.3972,458.38773,0.0,-3.8560594e-13,5.882903,5.882903,0.38511598,0.06275327,1.1181253,1.1181253,1.1181253,0.38511598,6.668301,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.54,1.0,0.0,100000.0,-0.00029181223,-6.400418,-1.673473e-07,0.7070837,0.7070837,2.9342515e-11,-8.7479184e-11,1.4142598,5.868886e-11,-19.78004,-102.89304,-102.89304,102.048615,32.148785,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.5607507,0.5607507,1.0,-114.874596,134.65463,-338.5153,441.40833,0.0,-3.3887113e-13,6.058538,6.058538,0.5607507,0.062753275,1.1181253,1.1181253,1.1181253,0.5607507,6.843936,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5405,1.0,0.0,100000.0,-0.00029000692,-6.400418,-1.673473e-07,0.7070837,0.7070837,1.487723e-11,7.924777e-09,1.4142598,2.9756402e-11,5.6973214,-22.629694,-22.629694,102.048615,7.0706162,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,0.7363854,0.7363854,1.0,-128.68706,122.98974,-388.21783,410.84753,0.0,-3.0368113e-13,6.2341723,6.2341723,0.7363854,0.06275327,1.1181253,1.1181253,1.1181253,0.7363854,7.019571,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.541,1.0,0.0,100000.0,-0.000288231,-6.400418,-2.300046e-07,0.7070837,0.7070837,-5.3061856e-12,1.3491008e-09,1.4142598,-1.0613064e-11,30.999386,58.329933,58.329933,102.048615,-18.225105,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,0.91202015,0.91202015,1.0,-138.54004,107.54065,-425.9756,367.64566,0.0,-2.8809526e-13,0.12662198,0.12662198,0.91202015,0.062753275,1.1181253,1.1181253,1.1181253,0.91202015,0.91202015,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5415,1.0,0.0,100000.0,-0.0002865726,-6.400418,-2.300046e-07,0.7070837,0.7070837,-1.893333e-11,-1.1785191e-08,1.4142598,-3.7869135e-11,55.347652,137.49484,137.49484,102.048615,-42.96007,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.0876548,1.0876548,1.0,-144.13037,88.782715,-450.62677,313.1319,0.0,-2.6829003e-13,0.30225667,0.30225667,1.0876548,0.062753275,1.1181253,1.1181253,1.1181253,1.0876548,1.0876548,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.542,1.0,0.0,100000.0,-0.00028448337,-6.400418,-2.300046e-07,0.7070837,0.7070837,-2.1669262e-11,-3.7868912e-09,1.4142598,-4.3341355e-11,77.99296,212.42926,212.42926,102.048615,-66.37322,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.2632896,1.2632896,1.0,-145.28604,67.29308,-461.4129,248.98363,0.0,-2.5167824e-13,0.47789142,0.47789142,1.2632896,0.06275326,1.1181253,1.1181253,1.1181253,1.2632896,1.2632896,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5425,1.0,0.0,100000.0,-0.0002823238,-6.400418,-2.300046e-07,0.7070837,0.7070837,-2.6602033e-11,-5.02604e-09,1.4142598,-5.320754e-11,98.238556,280.8276,280.8276,102.048615,-87.74419,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.4389243,1.4389243,1.0,-141.97151,43.732952,-458.00214,177.17453,0.0,-2.363777e-13,0.6535261,0.6535261,1.4389243,0.06275327,1.1181253,1.1181253,1.1181253,1.4389243,1.4389243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.543,1.0,0.0,100000.0,-0.0002804341,-6.400418,-2.300046e-07,0.7070837,0.7070837,-1.9766081e-11,8.485104e-09,1.4142598,-3.9534744e-11,115.46152,340.58533,340.58533,102.048615,-106.415405,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,1.614559,1.614559,1.0,-134.28874,18.827232,-440.4994,99.91407,0.0,-2.2339751e-13,0.8291608,0.8291608,1.614559,0.06275328,1.1181253,1.1181253,1.1181253,1.614559,1.614559,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5435,1.0,0.0,100000.0,-0.00027936915,-6.400418,-2.300046e-07,0.7070837,0.7070837,-1.1985825e-11,6.8976385e-09,1.4142598,-2.3973216e-11,129.13191,389.8638,389.8638,102.048615,-121.8124,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.7901937,1.7901937,1.0,-122.47415,-6.657769,-409.44324,19.579416,0.0,-2.127341e-13,1.0047956,1.0047956,1.7901937,0.06275326,1.1181253,1.1181253,1.1181253,1.7901937,1.7901937,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.544,1.0,0.0,100000.0,-0.00027924907,-6.400418,-2.300046e-07,0.7070837,0.7070837,1.823977e-11,4.153757e-09,1.4142598,3.6481925e-11,138.82915,427.14682,427.14682,102.048615,-133.46143,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,1.9658284,1.9658284,1.0,-106.89122,-31.937923,-365.78918,-61.357662,0.0,-2.0390005e-13,1.1804303,1.1804303,1.9658284,0.06275328,1.1181253,1.1181253,1.1181253,1.9658284,1.9658284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5445,1.0,0.0,100000.0,-0.00027917523,-6.400418,-2.300046e-07,0.7070837,0.7070837,4.0304142e-11,4.0223735e-10,1.4142598,8.061355e-11,144.25482,451.28726,451.28726,102.048615,-141.00407,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,2.141463,2.141463,1.0,-88.01943,-56.235397,-310.8804,-140.40686,0.0,-1.9482327e-13,1.356065,1.356065,2.141463,0.06275326,1.1181253,1.1181253,1.1181253,2.141463,2.141463,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.545,1.0,0.0,100000.0,-0.00027899488,-6.400418,-2.300046e-07,0.7070837,0.7070837,7.491116e-11,4.413676e-09,1.4142598,1.498321e-10,145.24203,461.54233,461.54233,102.048615,-144.20825,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.317098,2.317098,1.0,-66.43942,-78.802605,-246.40634,-215.13599,0.0,-1.8598065e-13,1.5316997,1.5316997,2.317098,0.062753275,1.1181253,1.1181253,1.1181253,2.317098,2.317098,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5455,1.0,0.0,100000.0,-0.00027848725,-6.400418,-2.300046e-07,0.7070837,0.7070837,9.057517e-11,7.699903e-09,1.4142598,1.8116217e-10,141.76038,457.5965,457.5965,102.048615,-142.97539,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.4927325,2.4927325,1.0,-42.81519,-98.94519,-174.35078,-283.24573,0.0,-1.7609513e-13,1.7073344,1.7073344,2.4927325,0.06275328,1.1181253,1.1181253,1.1181253,2.4927325,2.4927325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.546,1.0,0.0,100000.0,-0.00027800025,-6.400418,-2.300046e-07,0.7070837,0.7070837,1.0514294e-10,-1.1144078e-09,1.4142598,2.1029962e-10,133.91699,439.5712,439.5712,102.048615,-137.3434,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.6683674,2.6683674,1.0,-17.873602,-116.04339,-96.93073,-342.64047,0.0,-1.6600858e-13,1.8829691,1.8829691,2.6683674,0.062753275,1.1181253,1.1181253,1.1181253,2.6683674,2.6683674,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5465,1.0,0.0,100000.0,-0.0002777221,-6.400418,-2.300046e-07,0.7070837,0.7070837,8.173915e-11,-7.795343e-09,1.4142598,1.6348899e-10,121.9532,408.02103,408.02103,102.048615,-127.485596,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,2.844002,2.844002,1.0,7.617925,-129.57114,-16.528284,-391.49274,0.0,-1.5753436e-13,2.0586038,2.0586038,2.844002,0.06275329,1.1181253,1.1181253,1.1181253,2.844002,2.844002,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.547,1.0,0.0,100000.0,-0.00027782048,-6.400418,-2.300046e-07,0.7070837,0.7070837,7.083837e-11,-9.406534e-10,1.4142598,1.4168598e-10,106.23712,363.91672,363.91672,102.048615,-113.70526,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.0196366,3.0196366,1.0,32.87506,-139.11218,64.38271,-428.2994,0.0,-1.4636985e-13,2.2342386,2.2342386,3.0196366,0.06275327,1.1181253,1.1181253,1.1181253,3.0196366,3.0196366,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5475,1.0,0.0,100000.0,-0.00027820366,-6.400418,-2.300046e-07,0.7070837,0.7070837,6.820158e-11,-5.556759e-09,1.4142598,1.3641208e-10,87.2523,308.6153,308.6153,102.048615,-96.426414,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.1952715,3.1952715,1.0,57.12069,-144.37299,143.31276,-451.92804,0.0,-1.388034e-13,2.4098732,2.4098732,3.1952715,0.06275328,1.1181253,1.1181253,1.1181253,3.1952715,3.1952715,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.548,1.0,0.0,100000.0,-0.0002777413,-6.400418,-2.300046e-07,0.7070837,0.7070837,7.6063156e-11,1.0374865e-08,1.4142598,1.5213625e-10,65.58286,243.81828,243.81828,102.048615,-76.18068,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,3.370906,3.370906,1.0,79.6088,-145.19167,217.8333,-461.65158,0.0,-1.344665e-13,2.585508,2.585508,3.370906,0.06275327,1.1181253,1.1181253,1.1181253,3.370906,3.370906,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5485,1.0,0.0,100000.0,-0.0002769841,-6.400418,-2.300046e-07,0.7070837,0.7070837,6.551191e-11,8.852525e-09,1.4142598,1.3103238e-10,41.895557,171.51941,171.51941,102.048615,-53.590996,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,3.546541,3.546541,1.0,99.64749,-141.54305,285.6515,-457.1709,0.0,-1.2814017e-13,2.7611427,2.7611427,3.546541,0.06275327,1.1181253,1.1181253,1.1181253,3.546541,3.546541,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.549,1.0,0.0,100000.0,-0.0002759986,-6.400418,-2.300046e-07,0.7070837,0.7070837,7.1414125e-11,-5.8061542e-09,1.4142598,1.4283758e-10,16.919191,93.94315,93.94315,102.048615,-29.352407,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.7221756,3.7221756,1.0,116.62019,-133.53938,344.68063,-438.6238,0.0,-1.2224365e-13,2.9367774,2.9367774,3.7221756,0.06275328,1.1181253,1.1181253,1.1181253,3.7221756,3.7221756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5495,1.0,0.0,100000.0,-0.00027445846,-6.400418,-2.300046e-07,0.7070837,0.7070837,7.085527e-11,-6.936877e-09,1.4142598,1.417198e-10,-8.577747,13.476429,13.476429,102.048615,-4.2106915,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,3.8978102,3.8978102,1.0,130.00468,-121.42693,393.10455,-406.581,0.0,-1.1641145e-13,3.1124122,3.1124122,3.8978102,0.062753275,1.1181253,1.1181253,1.1181253,3.8978102,3.8978102,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.55,1.0,0.0,100000.0,-0.00027250597,-6.400418,-2.300046e-07,0.7070837,0.7070837,6.794844e-11,-1.23245885e-08,1.4142598,1.3590576e-10,-33.810764,-67.404945,-67.404945,102.048615,21.06058,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.073445,4.073445,1.0,139.38914,-105.57838,429.4333,-362.02835,0.0,-1.1161791e-13,3.2880468,3.2880468,4.073445,0.062753275,1.1181253,1.1181253,1.1181253,4.073445,4.073445,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5505,1.0,0.0,100000.0,-0.00027079324,-6.400418,-2.300046e-07,0.7070837,0.7070837,5.5974652e-11,-1.6565789e-09,1.4142598,1.1195661e-10,-58.00348,-146.21237,-146.21237,102.048615,45.683853,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.2490797,4.2490797,1.0,144.48483,-86.48135,452.54907,-306.3367,0.0,-1.0482411e-13,3.4636815,3.4636815,4.2490797,0.06275326,1.1181253,1.1181253,1.1181253,4.2490797,4.2490797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.551,1.0,0.0,100000.0,-0.00026908956,-6.400418,-2.300046e-07,0.7070837,0.7070837,5.253349e-11,-1.4509802e-08,1.4142598,1.05073845e-10,-80.41152,-220.5211,-220.5211,102.048615,68.901505,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.4247146,4.4247146,1.0,145.13496,-64.723434,461.7407,-241.21957,0.0,-9.749218e-14,3.6393163,3.6393163,4.4247146,0.062753275,1.1181253,1.1181253,1.1181253,4.4247146,4.4247146,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5515,1.0,0.0,100000.0,-0.00026765643,-6.400418,-2.300046e-07,0.7070837,0.7070837,5.616839e-11,7.759104e-09,1.4142598,1.1234411e-10,-100.34544,-288.04477,-288.04477,102.048615,89.999176,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.600349,4.600349,1.0,141.31953,-40.97409,456.72528,-168.68054,0.0,-9.346177e-14,3.814951,3.814951,4.600349,0.06275328,1.1181253,1.1181253,1.1181253,4.600349,4.600349,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.552,1.0,0.0,100000.0,-0.00026563514,-6.400418,-2.300046e-07,0.7070837,0.7070837,5.8616695e-11,-1.4225532e-08,1.4142598,1.1724105e-10,-117.191895,-346.70575,-346.70575,102.048615,108.32773,0.0,102.03088,326.60928,1.0,-1.0,0.70962715,4.775984,4.775984,1.0,133.15593,-15.964042,437.65723,-90.95148,0.0,-9.017129e-14,3.9905858,3.9905858,4.775984,0.062753275,1.1181253,1.1181253,1.1181253,4.775984,4.775984,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5525,1.0,0.0,100000.0,-0.00026451648,-6.400418,-2.300046e-07,0.7070837,0.7070837,6.430007e-11,-4.7882547e-09,1.4142598,1.2860854e-10,-130.43256,-394.6992,-394.6992,102.048615,123.32321,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,4.9516187,4.9516187,1.0,120.895355,9.537197,405.12317,-10.423985,0.0,-8.541689e-14,4.1662207,4.1662207,4.9516187,0.06275328,1.1181253,1.1181253,1.1181253,4.9516187,4.9516187,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.553,1.0,0.0,100000.0,-0.00026455824,-6.400418,-2.300046e-07,0.7070837,0.7070837,9.386467e-11,1.4080231e-09,1.4142598,1.8774161e-10,-139.66002,-430.5484,-430.5484,102.048615,134.52425,0.0,102.03088,326.60928,1.0,-1.0,0.7096272,5.1272535,5.1272535,1.0,104.91502,34.74499,360.12415,70.42423,0.0,-8.1747604e-14,4.341855,4.341855,5.1272535,0.06275328,1.1181253,1.1181253,1.1181253,5.1272535,5.1272535,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5535,1.0,0.0,100000.0,-0.00026459832,-6.400418,-2.300046e-07,0.7070837,0.7070837,1.2182695e-10,-1.0548642e-08,1.4142598,2.436698e-10,-144.59036,-453.15033,-453.15033,102.048615,141.58618,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,5.302888,5.302888,1.0,85.70663,58.88374,304.0447,149.10562,0.0,-7.3188797e-14,4.51749,4.51749,5.302888,0.062753275,1.1181253,1.1181253,1.1181253,5.302888,5.302888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.554,1.0,0.0,100000.0,-0.0002644793,-6.400418,-2.300046e-07,0.7070837,0.7070837,1.2843299e-10,2.0434205e-09,1.4142598,2.5688274e-10,-145.07191,-461.8096,-461.8096,102.048615,144.29176,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,5.478523,5.478523,1.0,63.861183,81.21073,238.61034,223.19926,0.0,-6.7396873e-14,4.693125,4.693125,5.478523,0.06275327,1.1181253,1.1181253,1.1181253,5.478523,5.478523,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5545,1.0,0.0,100000.0,-0.0002638798,-6.400418,-2.300046e-07,0.7070837,0.7070837,1.2830721e-10,-9.6622985e-09,1.4142598,2.566312e-10,-141.08984,-456.25974,-456.25974,102.048615,142.55771,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.6541576,5.6541576,1.0,40.05084,101.03901,165.83429,290.42545,0.0,2.1045939e-13,4.868759,4.868759,5.6541576,0.062753275,1.1181253,1.1181253,1.1181253,5.6541576,5.6541576,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.555,1.0,0.0,100000.0,-0.00026311367,-6.400418,-2.300046e-07,0.7070837,0.7070837,1.1857697e-10,2.8500906e-09,1.4142598,2.3716942e-10,-132.76668,-436.67154,-436.67154,102.048615,136.43741,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.829792,5.829792,1.0,15.008193,117.75848,87.95582,348.7157,0.0,5.491124e-13,5.044394,5.044394,5.829792,0.06275326,1.1181253,1.1181253,1.1181253,5.829792,5.829792,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5555,1.0,0.0,100000.0,-0.00026282165,-6.400418,-2.300046e-07,0.7070837,0.7070837,9.5334525e-11,2.2831691e-10,1.4142598,1.906815e-10,-120.35849,-403.64767,-403.64767,102.048615,126.11915,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,6.005427,6.005427,1.0,-10.496228,130.85472,7.3710856,396.27658,0.0,7.6989646e-13,5.220029,5.220029,6.005427,0.06275328,1.1181253,1.1181253,1.1181253,6.005427,6.005427,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.556,1.0,0.0,100000.0,-0.0002626362,-6.400418,-2.300046e-07,0.7070837,0.7070837,7.923235e-11,1.2834733e-08,1.4142598,1.5847505e-10,-104.24708,-358.20422,-358.20422,102.048615,111.92041,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,6.1810617,6.1810617,1.0,-35.677696,139.92477,-73.440445,431.64468,0.0,9.0342767e-13,5.3956633,5.3956633,6.1810617,0.06275327,1.1181253,1.1181253,1.1181253,6.1810617,6.1810617,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5565,1.0,0.0,100000.0,-0.00026273096,-6.400418,-2.300046e-07,0.7070837,0.7070837,6.089619e-11,1.5349635e-10,1.4142598,1.2180033e-10,-84.928154,-301.73944,-301.73944,102.048615,94.27807,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.07351102,0.07351102,1.0,-59.761425,144.68958,-151.99232,453.73178,0.0,9.999122e-13,5.571298,5.571298,0.07351102,0.06275328,1.1181253,1.1181253,1.1181253,0.07351102,6.356696,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.557,1.0,0.0,100000.0,-0.00026209507,-6.400418,-2.300046e-07,0.7070837,0.7070837,5.088482e-11,6.16662e-09,1.4142598,1.0177629e-10,-62.996136,-235.99065,-235.99065,102.048615,73.73495,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,0.24914573,0.24914573,1.0,-82.00639,145.00253,-225.86768,461.8583,0.0,1.0679241e-12,5.746933,5.746933,0.24914573,0.06275329,1.1181253,1.1181253,1.1181253,0.24914573,6.532331,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5575,1.0,0.0,100000.0,-0.00026136392,-6.400418,-2.300046e-07,0.7070837,0.7070837,4.4367322e-11,2.1438424e-09,1.4142598,8.8740446e-11,-39.12583,-162.9808,-162.9808,102.048615,50.923126,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,0.42478046,0.42478046,1.0,-101.72816,140.85399,-292.79343,455.77423,0.0,1.1142865e-12,5.9225674,5.9225674,0.42478046,0.062753275,1.1181253,1.1181253,1.1181253,0.42478046,6.707966,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.558,1.0,0.0,100000.0,-0.0002602947,-6.400418,-2.300046e-07,0.7070837,0.7070837,6.059029e-11,5.4161378e-09,1.4142598,1.2118849e-10,-14.051689,-84.95632,-84.95632,102.048615,26.544483,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,0.60041517,0.60041517,1.0,-118.319916,132.37161,-350.71042,435.66675,0.0,1.139814e-12,6.098202,6.098202,0.60041517,0.06275327,1.1181253,1.1181253,1.1181253,0.60041517,6.8836007,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5585,1.0,0.0,100000.0,-0.0002589152,-6.400418,-2.300046e-07,0.7070837,0.7070837,4.8187735e-11,5.1044674e-10,1.4142598,9.6381764e-11,11.454801,-4.317864,-4.317864,102.048615,1.3491108,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.7760499,0.7760499,1.0,-131.27116,119.81637,-397.83664,402.1545,0.0,1.1581827e-12,6.273837,6.273837,0.7760499,0.06275327,1.1181253,1.1181253,1.1181253,0.7760499,7.059235,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.559,1.0,0.0,100000.0,-0.00025685702,-6.400418,-2.3828616e-07,0.7070837,0.7070837,3.927144e-11,2.1206907e-09,1.4142598,7.854801e-11,36.608845,76.453445,76.453445,102.048615,-23.887772,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,0.9516846,0.9516846,1.0,-140.18343,103.574585,-432.7221,356.26865,0.0,1.1624976e-12,0.16628644,0.16628644,0.9516846,0.06275326,1.1181253,1.1181253,1.1181253,0.9516846,0.9516846,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5595,1.0,0.0,100000.0,-0.0002547241,-6.400418,-2.3828616e-07,0.7070837,0.70708364,2.6032187e-11,-2.754371e-10,1.4142598,5.2067774e-11,60.636497,154.8724,154.8724,102.048615,-48.389664,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.1273193,1.1273193,1.0,-144.78247,84.14597,-454.2934,299.421,0.0,1.1592497e-12,0.34192115,0.34192115,1.1273193,0.06275328,1.1181253,1.1181253,1.1181253,1.1273193,1.1273193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.56,1.0,0.0,100000.0,-0.0002524182,-6.400418,-2.3828616e-07,0.7070837,0.7070837,-5.3285896e-12,7.363778e-09,1.4142598,-1.0657875e-11,82.79846,228.5262,228.5262,102.048615,-71.40269,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.3029541,1.3029541,1.0,-144.9268,62.128338,-461.88687,233.36066,0.0,1.1504937e-12,0.5175559,0.5175559,1.3029541,0.06275327,1.1181253,1.1181253,1.1181253,1.3029541,1.3029541,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5605,1.0,0.0,100000.0,-0.0002507908,-6.400418,-2.3828616e-07,0.7070837,0.7070837,-1.7283085e-11,-8.30639e-09,1.4142598,-3.4568428e-11,102.41286,295.14862,295.14862,102.048615,-92.21877,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.4785887,1.4785887,1.0,-140.61197,38.199116,-455.26883,160.1202,0.0,1.1371612e-12,0.6931906,0.6931906,1.4785887,0.062753275,1.1181253,1.1181253,1.1181253,1.4785887,1.4785887,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.561,1.0,0.0,100000.0,-0.00024923094,-6.400418,-2.3828616e-07,0.7070837,0.7070837,-3.0283175e-11,3.483881e-09,1.4142598,-6.0570306e-11,118.87618,352.68982,352.68982,102.048615,-110.19744,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.6542234,1.6542234,1.0,-131.97075,13.094571,-434.6429,81.95311,0.0,1.1223685e-12,0.8688253,0.8688253,1.6542234,0.062753275,1.1181253,1.1181253,1.1181253,1.6542234,1.6542234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
