Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5615,1.0,0.0,100000.0,-0.0002486895,-6.400418,-2.3828616e-07,0.7070837,0.7070837,-3.168583e-11,9.6796375e-09,1.4142598,-6.3375805e-11,131.68188,399.37933,399.37933,102.048615,-124.785515,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,1.8298582,1.8298582,1.0,-119.26901,-12.412873,-400.6438,1.2644534,0.0,1.1065816e-12,1.04446,1.04446,1.8298582,0.062753275,1.1181253,1.1181253,1.1181253,1.8298582,1.8298582,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.562,1.0,0.0,100000.0,-0.0002493521,-6.400418,-2.3828616e-07,0.7070837,0.7070837,-1.3616173e-12,9.5316635e-09,1.4142598,-2.7234124e-12,140.43596,433.7806,433.7806,102.048615,-135.53415,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,2.005493,2.005493,1.0,-102.89756,-37.538395,-354.3175,-79.463104,0.0,1.0895817e-12,1.2200947,1.2200947,2.005493,0.06275328,1.1181253,1.1181253,1.1181253,2.005493,2.005493,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5625,1.0,0.0,100000.0,-0.0002495407,-6.400418,-2.3828616e-07,0.7070837,0.7070837,3.9109504e-11,-8.423657e-09,1.4142598,7.8224115e-11,144.86903,454.83517,454.83517,102.048615,-142.11261,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.1811275,2.1811275,1.0,-83.360115,-61.508923,-297.08948,-157.74571,0.0,1.0660363e-12,1.3957294,1.3957294,2.1811275,0.06275328,1.1181253,1.1181253,1.1181253,2.1811275,2.1811275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.563,1.0,0.0,100000.0,-0.00024924587,-6.400418,-2.3828616e-07,0.7070837,0.7070837,6.104493e-11,1.6522444e-08,1.4142598,1.2209783e-10,144.84474,461.89523,461.89523,102.048615,-144.31851,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.3567624,2.3567624,1.0,-61.257828,-83.58692,-230.72047,-231.17476,0.0,1.0456794e-12,1.5713642,1.5713642,2.3567624,0.062753275,1.1181253,1.1181253,1.1181253,2.3567624,2.3567624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5635,1.0,0.0,100000.0,-0.00024863676,-6.400418,-2.3828616e-07,0.7070837,0.7070837,7.7898236e-11,8.262473e-09,1.4142598,1.5580665e-10,140.36382,454.74353,454.74353,102.048615,-142.08397,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.532397,2.532397,1.0,-37.270733,-103.09309,-157.2526,-297.49094,0.0,1.0247068e-12,1.7469989,1.7469989,2.532397,0.06275327,1.1181253,1.1181253,1.1181253,2.532397,2.532397,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.564,1.0,0.0,100000.0,-0.00024793824,-6.400418,-2.3828616e-07,0.7070837,0.7070837,7.217173e-11,-8.624447e-09,1.4142598,1.4435288e-10,131.56413,433.60013,433.60013,102.048615,-135.47775,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.7080317,2.7080317,1.0,-12.13688,-119.42725,-78.94631,-354.6538,0.0,1.0038447e-12,1.9226336,1.9226336,2.7080317,0.062753275,1.1181253,1.1181253,1.1181253,2.7080317,2.7080317,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5645,1.0,0.0,100000.0,-0.00024781007,-6.400418,-2.3828616e-07,0.7070837,0.7070837,4.5196e-11,-8.652794e-10,1.4142598,9.0397904e-11,118.71644,399.11557,399.11557,102.048615,-124.703094,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.8836665,2.8836665,1.0,13.370403,-132.08684,1.7890116,-400.90457,0.0,1.0080933e-12,2.0982683,2.0982683,2.8836665,0.06275327,1.1181253,1.1181253,1.1181253,2.8836665,2.8836665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.565,1.0,0.0,100000.0,-0.00024787046,-6.400418,-2.3828616e-07,0.7070837,0.7070837,3.3837662e-11,1.677624e-08,1.4142598,6.7679744e-11,102.216034,352.35086,352.35086,102.048615,-110.09154,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.0593011,3.0593011,1.0,38.4663,-140.68234,82.46929,-434.82016,0.0,1.1073281e-12,2.2739031,2.2739031,3.0593011,0.06275328,1.1181253,1.1181253,1.1181253,3.0593011,3.0593011,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5655,1.0,0.0,100000.0,-0.0002478179,-6.400418,-2.3828616e-07,0.7070837,0.7070837,2.7921691e-11,1.5417426e-08,1.4142598,5.5847032e-11,82.57062,294.74493,294.74493,102.048615,-92.09264,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.234936,3.234936,1.0,62.378654,-144.94926,160.61214,-455.3571,0.0,1.1694683e-12,2.4495378,2.4495378,3.234936,0.06275326,1.1181253,1.1181253,1.1181253,3.234936,3.234936,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.566,1.0,0.0,100000.0,-0.00024786644,-6.400418,-2.3828616e-07,0.7070837,0.7070837,4.1481055e-11,5.6049804e-11,1.4142598,8.296753e-11,60.384636,228.07019,228.07019,102.048615,-71.260216,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.4105706,3.4105706,1.0,84.37172,-144.75636,233.8132,-461.8834,0.0,1.2089584e-12,2.6251724,2.6251724,3.4105706,0.06275326,1.1181253,1.1181253,1.1181253,3.4105706,3.4105706,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5665,1.0,0.0,100000.0,-0.0002474757,-6.400418,-2.3828616e-07,0.7070837,0.7070837,3.0492876e-11,-1.1955263e-08,1.4142598,6.0989734e-11,36.340717,154.37811,154.37811,102.048615,-48.235226,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.5862052,3.5862052,1.0,103.768814,-140.10953,299.82022,-454.19833,0.0,1.2286087e-12,2.8008072,2.8008072,3.5862052,0.06275329,1.1181253,1.1181253,1.1181253,3.5862052,3.5862052,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.567,1.0,0.0,100000.0,-0.00024625554,-6.400418,-2.3828616e-07,0.7070837,0.7070837,3.8421637e-11,6.9174924e-09,1.4142598,7.684829e-11,11.17866,75.93607,75.93607,102.048615,-23.726118,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.76184,3.76184,1.0,119.97311,-131.15176,356.6023,-432.53836,0.0,1.2362902e-12,2.9764419,2.9764419,3.76184,0.062753275,1.1181253,1.1181253,1.1181253,3.76184,3.76184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5675,1.0,0.0,100000.0,-0.00024487692,-6.400418,-2.3828616e-07,0.7070837,0.7070837,2.7293943e-11,1.9592146e-09,1.4142598,5.4591453e-11,-14.327348,-4.842399,-4.842399,102.048615,1.5130005,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.9374747,3.9374747,1.0,132.48602,-118.15868,402.4123,-397.5699,0.0,1.2342445e-12,3.1520767,3.1520767,3.9374747,0.06275326,1.1181253,1.1181253,1.1181253,3.9374747,3.9374747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.568,1.0,0.0,100000.0,-0.00024324268,-6.400418,-2.3828616e-07,0.7070837,0.7070837,2.076563e-11,-1.0699211e-08,1.4142598,4.1533974e-11,-39.39253,-85.47188,-85.47188,102.048615,26.705566,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,4.1131096,4.1131096,1.0,140.92258,-101.53005,435.84073,-350.36884,0.0,1.2261594e-12,3.3277113,3.3277113,4.1131096,0.06275327,1.1181253,1.1181253,1.1181253,4.1131096,4.1131096,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5685,1.0,0.0,100000.0,-0.00024163842,-6.400418,-2.3828616e-07,0.7070837,0.7070837,2.6487848e-11,-6.936331e-09,1.4142598,5.2979156e-11,-63.245663,-163.47153,-163.47153,102.048615,51.076447,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.288744,4.288744,1.0,145.02316,-81.777504,455.85907,-292.38754,0.0,1.209852e-12,3.503346,3.503346,4.288744,0.06275327,1.1181253,1.1181253,1.1181253,4.288744,4.288744,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.569,1.0,0.0,100000.0,-0.00024000014,-6.400418,-2.3828616e-07,0.7070837,0.7070837,4.2449187e-11,-1.0778004e-08,1.4142598,8.4903924e-11,-85.15284,-236.44142,-236.44142,102.048615,73.87579,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.464379,4.464379,1.0,144.66164,-59.508804,461.85138,-225.40996,0.0,1.1932485e-12,3.6789808,3.6789808,4.464379,0.06275328,1.1181253,1.1181253,1.1181253,4.464379,4.464379,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5695,1.0,0.0,100000.0,-0.00023812837,-6.400418,-2.3828616e-07,0.7070837,0.7070837,1.8433659e-11,5.3388036e-09,1.4142598,3.6869726e-11,-104.439995,-302.1364,-302.1364,102.048615,94.4021,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,4.6400137,4.6400137,1.0,139.84912,-35.40912,453.6333,-151.49689,0.0,1.1732439e-12,3.8546154,3.8546154,4.6400137,0.06275326,1.1181253,1.1181253,1.1181253,4.6400137,4.6400137,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.57,1.0,0.0,100000.0,-0.00023600594,-6.400418,-2.3828616e-07,0.7070837,0.7070837,1.6562767e-11,5.4596643e-09,1.4142598,3.31277e-11,-120.51372,-358.5352,-358.5352,102.048615,112.02381,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,4.8156486,4.8156486,1.0,130.73367,-10.219951,431.45767,-72.92251,0.0,1.1455342e-12,4.03025,4.03025,4.8156486,0.06275327,1.1181253,1.1181253,1.1181253,4.8156486,4.8156486,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5705,1.0,0.0,100000.0,-0.00023542954,-6.400418,-2.3828616e-07,0.7070837,0.7070837,2.5684252e-11,-6.8174537e-09,1.4142598,5.1371858e-11,-132.87943,-403.9024,-403.9024,102.048615,126.19874,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.991283,4.991283,1.0,117.59576,15.2836685,396.00684,7.895575,0.0,1.1213957e-12,4.205885,4.205885,4.991283,0.062753275,1.1181253,1.1181253,1.1181253,4.991283,4.991283,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.571,1.0,0.0,100000.0,-0.0002359008,-6.400418,-2.3828616e-07,0.7070837,0.7070837,5.2504296e-11,5.2925047e-09,1.4142598,1.0501545e-10,-141.15666,-436.84222,-436.84222,102.048615,136.49074,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.166918,5.166918,1.0,100.83962,40.31703,348.3715,88.470726,0.0,1.1013505e-12,4.38152,4.38152,5.166918,0.06275328,1.1181253,1.1181253,1.1181253,5.166918,5.166918,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5715,1.0,0.0,100000.0,-0.00023622054,-6.400418,-2.3828616e-07,0.7070837,0.7070837,8.9932534e-11,4.772476e-09,1.4142598,1.7987681e-10,-145.09073,-456.34113,-456.34113,102.048615,142.58315,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,5.3425527,5.3425527,1.0,80.98082,64.10991,290.01736,166.32378,0.0,1.077283e-12,4.557154,4.557154,5.3425527,0.062753275,1.1181253,1.1181253,1.1181253,5.3425527,5.3425527,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.572,1.0,0.0,100000.0,-0.00023600896,-6.400418,-2.3828616e-07,0.7070837,0.7070837,1.0271841e-10,1.6125888e-08,1.4142598,2.0545024e-10,-144.56061,-461.7992,-461.7992,102.048615,144.28851,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.518187,5.518187,1.0,58.630375,85.93023,222.73987,239.05933,0.0,1.0518243e-12,4.732789,4.732789,5.518187,0.06275327,1.1181253,1.1181253,1.1181253,5.518187,5.518187,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5725,1.0,0.0,100000.0,-0.00023557886,-6.400418,-2.3828616e-07,0.7070837,0.7070837,1.0855361e-10,-1.2413927e-09,1.4142598,2.171214e-10,-139.5826,-453.04846,-453.04846,102.048615,141.55435,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.693822,5.693822,1.0,34.475967,105.10662,148.60904,304.43942,0.0,1.0305863e-12,4.908424,4.908424,5.693822,0.06275327,1.1181253,1.1181253,1.1181253,5.693822,5.693822,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.573,1.0,0.0,100000.0,-0.0002351168,-6.400418,-2.3828616e-07,0.7070837,0.7070837,1.04345164e-10,-1.4739306e-08,1.4142598,2.0870397e-10,-130.30984,-430.35815,-430.35815,102.048615,134.4648,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,5.869457,5.869457,1.0,9.260795,121.04906,69.90576,360.4524,0.0,1.014802e-12,5.0840583,5.0840583,5.869457,0.06275328,1.1181253,1.1181253,1.1181253,5.869457,5.869457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5735,1.0,0.0,100000.0,-0.00023512865,-6.400418,-2.3828616e-07,0.7070837,0.7070837,9.192638e-11,8.498565e-09,1.4142598,1.8386477e-10,-117.027695,-394.42648,-394.42648,102.048615,123.238,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,6.045091,6.045091,1.0,-16.239319,133.26701,-10.948405,405.37488,0.0,9.959258e-13,5.259693,5.259693,6.045091,0.062753275,1.1181253,1.1181253,1.1181253,6.045091,6.045091,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.574,1.0,0.0,100000.0,-0.00023518986,-6.400418,-2.3828616e-07,0.7070837,0.7070837,8.4627826e-11,8.116111e-09,1.4142598,1.692667e-10,-100.14479,-346.35895,-346.35895,102.048615,108.21936,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,6.220726,6.220726,1.0,-41.239777,141.38457,-91.465706,437.82465,0.0,1.0300295e-12,5.435328,5.435328,6.220726,0.062753275,1.1181253,1.1181253,1.1181253,6.220726,6.220726,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5745,1.0,0.0,100000.0,-0.00023527342,-6.400418,-2.3828616e-07,0.7070837,0.7070837,7.2629076e-11,2.8961427e-09,1.4142598,1.4526765e-10,-80.180595,-287.6345,-287.6345,102.048615,89.870995,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.11317548,0.11317548,1.0,-64.97135,145.15195,-169.16876,456.80325,0.0,1.0502602e-12,5.6109624,5.6109624,0.11317548,0.062753275,1.1181253,1.1181253,1.1181253,0.11317548,6.396361,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.575,1.0,0.0,100000.0,-0.00023510604,-6.400418,-2.3828616e-07,0.7070837,0.7070837,6.500919e-11,4.096142e-09,1.4142598,1.3002688e-10,-57.749382,-220.06004,-220.06004,102.048615,68.757454,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.2888102,0.2888102,1.0,-86.70387,144.45325,-241.66676,461.7268,0.0,1.0580324e-12,5.7865973,5.7865973,0.2888102,0.06275328,1.1181253,1.1181253,1.1181253,0.2888102,6.5719957,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5755,1.0,0.0,100000.0,-0.00023427099,-6.400418,-2.3828616e-07,0.7070837,0.7070837,5.2677154e-11,-1.3794176e-08,1.4142598,1.0536119e-10,-33.541313,-145.71469,-145.71469,102.048615,45.52835,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,0.4644449,0.4644449,1.0,-105.768654,139.30997,-306.7291,452.4438,0.0,1.0543726e-12,5.962232,5.962232,0.4644449,0.062753275,1.1181253,1.1181253,1.1181253,0.4644449,6.74763,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.576,1.0,0.0,100000.0,-0.00023324236,-6.400418,-2.3828616e-07,0.7070837,0.7070837,3.5237903e-11,1.7020395e-09,1.4142598,7.0480406e-11,-8.301234,-66.885956,-66.885956,102.048615,20.898422,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.6400796,0.6400796,1.0,-121.57911,129.88034,-362.35388,429.23984,0.0,1.0437549e-12,6.137867,6.137867,0.6400796,0.062753275,1.1181253,1.1181253,1.1181253,0.6400796,6.923265,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5765,1.0,0.0,100000.0,-0.00023213858,-6.400418,-2.3828616e-07,0.7070837,0.7070837,3.603777e-11,3.9021932e-09,1.4142598,7.2080245e-11,17.19426,14.000758,14.000758,102.048615,-4.374517,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.81571436,0.81571436,1.0,-133.64877,116.45452,-406.82962,392.8289,0.0,1.0290063e-12,0.030316183,0.030316183,0.81571436,0.06275325,1.1181253,1.1181253,1.1181253,0.81571436,0.81571436,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.577,1.0,0.0,100000.0,-0.00023063297,-6.400418,0.0,0.7070837,0.7070837,1.5624281e-11,1.7648784e-09,1.4142598,3.1250606e-11,42.160717,94.45669,94.45669,102.048615,-29.51286,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.99134904,0.99134904,1.0,-141.6063,99.44559,-438.78793,344.33124,0.0,1.0116032e-12,0.2059509,0.2059509,0.99134904,0.06275326,1.1181253,1.1181253,1.1181253,0.99134904,0.99134904,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5775,1.0,0.0,100000.0,-0.00022899397,-6.400418,0.0,0.7070837,0.7070837,1.2962126e-11,-1.9484914e-09,1.4142598,2.5925945e-11,65.829956,172.00635,172.00635,102.048615,-53.74314,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,1.1669837,1.1669837,1.0,-145.20683,79.37687,-457.24542,285.23907,0.0,9.912134e-13,0.38158563,0.38158563,1.1669837,0.062753275,1.1181253,1.1181253,1.1181253,1.1669837,1.1669837,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.578,1.0,0.0,100000.0,-0.00022746698,-6.400418,0.0,0.7070837,0.7070837,8.02414e-12,8.465085e-09,1.4142598,1.6049329e-11,87.47372,244.26366,244.26366,102.048615,-76.31983,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.3426185,1.3426185,1.0,-144.33958,56.865868,-461.63425,217.3706,0.0,9.695573e-13,0.55722034,0.55722034,1.3426185,0.06275326,1.1181253,1.1181253,1.1181253,1.3426185,1.3426185,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5785,1.0,0.0,100000.0,-0.00022538948,-6.400418,0.0,0.7070837,0.7070837,2.6126571e-11,7.885853e-09,1.4142598,5.2256557e-11,106.42606,309.00537,309.00537,102.048615,-96.548294,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.5182532,1.5182532,1.0,-139.03125,32.605194,-451.81937,142.814,0.0,9.478862e-13,0.732855,0.732855,1.5182532,0.062753275,1.1181253,1.1181253,1.1181253,1.5182532,1.5182532,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.579,1.0,0.0,100000.0,-0.00022324405,-6.400418,0.0,0.7070837,0.7070837,2.8737561e-11,-1.1906556e-08,1.4142598,5.7478876e-11,122.10385,364.23953,364.23953,102.048615,-113.80612,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,1.693888,1.693888,1.0,-129.44516,7.3413105,-428.10275,63.863228,0.0,9.251069e-13,0.90848976,0.90848976,1.693888,0.062753275,1.1181253,1.1181253,1.1181253,1.693888,1.693888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5795,1.0,0.0,100000.0,-0.00022278001,-6.400418,0.0,0.7070837,0.7070837,2.5175792e-11,5.1454e-09,1.4142598,5.035487e-11,134.0247,408.2666,408.2666,102.048615,-127.56233,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.8695227,1.8695227,1.0,-115.87625,-18.14845,-391.2141,-17.052498,0.0,9.0109625e-13,1.0841244,1.0841244,1.8695227,0.062753275,1.1181253,1.1181253,1.1181253,1.8695227,1.8695227,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.58,1.0,0.0,100000.0,-0.00022342967,-6.400418,0.0,0.7070837,0.7070837,3.5325964e-11,-1.0226591e-09,1.4142598,7.065654e-11,141.82185,439.73203,439.73203,102.048615,-137.39366,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,2.0451574,2.0451574,1.0,-98.74203,-43.079815,-342.28848,-97.44355,0.0,8.4832564e-13,1.2597592,1.2597592,2.0451574,0.06275329,1.1181253,1.1181253,1.1181253,2.0451574,2.0451574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5805,1.0,0.0,100000.0,-0.00022359507,-6.400418,0.0,0.7070837,0.7070837,8.085424e-11,1.2033151e-08,1.4142598,1.6171904e-10,145.25536,457.6676,457.6676,102.048615,-142.9976,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.220792,2.220792,1.0,-78.56968,-66.685684,-282.83118,-174.83643,0.0,7.941497e-13,1.4353939,1.4353939,2.220792,0.06275326,1.1181253,1.1181253,1.1181253,2.220792,2.220792,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.581,1.0,0.0,100000.0,-0.00022320346,-6.400418,0.0,0.7070837,0.7070837,9.687041e-11,-8.220303e-09,1.4142598,1.9375347e-10,144.21962,461.5215,461.5215,102.048615,-144.20175,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,2.3964267,2.3964267,1.0,-55.979866,-88.239746,-214.67166,-246.84987,0.0,7.4895596e-13,1.6110287,1.6110287,2.3964267,0.06275327,1.1181253,1.1181253,1.1181253,2.3964267,2.3964267,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5815,1.0,0.0,100000.0,-0.00022258755,-6.400418,0.0,0.7070837,0.7070837,1.1329896e-10,-4.4566324e-09,1.4142598,2.2661273e-10,138.74646,451.1752,451.1752,102.048615,-140.96906,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.5720615,2.5720615,1.0,-31.667646,-107.07882,-139.90704,-311.26816,0.0,4.6780803e-13,1.7866633,1.7866633,2.5720615,0.062753275,1.1181253,1.1181253,1.1181253,2.5720615,2.5720615,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.582,1.0,0.0,100000.0,-0.0002220198,-6.400418,0.0,0.7070837,0.7070837,8.804003e-11,-8.749671e-09,1.4142598,1.7609156e-10,129.00432,426.94696,426.94696,102.048615,-133.39897,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.7476962,2.7476962,1.0,-6.381066,-122.62325,-60.83771,-366.10925,0.0,9.338968e-14,1.962298,1.962298,2.7476962,0.062753275,1.1181253,1.1181253,1.1181253,2.7476962,2.7476962,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5825,1.0,0.0,100000.0,-0.00022177029,-6.400418,0.0,0.7070837,0.7070837,7.600732e-11,-2.0327215e-09,1.4142598,1.5202457e-10,115.29292,389.58224,389.58224,102.048615,-121.72443,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.923331,2.923331,1.0,19.101849,-134.39478,20.103493,-409.68576,0.0,-1.6093137e-13,2.1379328,2.1379328,2.923331,0.06275328,1.1181253,1.1181253,1.1181253,2.923331,2.923331,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.583,1.0,0.0,100000.0,-0.00022169476,-6.400418,0.0,0.7070837,0.7070837,6.5873175e-11,-2.6784026e-09,1.4142598,1.3175495e-10,98.03416,340.23077,340.23077,102.048615,-106.30463,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.0989656,3.0989656,1.0,43.997032,-142.03119,100.42615,-440.65692,0.0,-2.5048382e-13,2.3135674,2.3135674,3.0989656,0.06275328,1.1181253,1.1181253,1.1181253,3.0989656,3.0989656,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5835,1.0,0.0,100000.0,-0.00022191585,-6.400418,0.0,0.7070837,0.7070837,5.6637833e-11,5.543465e-09,1.4142598,1.13283063e-10,77.75905,280.41095,280.41095,102.048615,-87.614006,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.2746003,3.2746003,1.0,67.5385,-145.29755,177.65886,-458.0698,0.0,-1.9344411e-13,2.4892023,2.4892023,3.2746003,0.06275327,1.1181253,1.1181253,1.1181253,3.2746003,3.2746003,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.584,1.0,0.0,100000.0,-0.00022171474,-6.400418,0.0,0.7070837,0.7070837,5.8408146e-11,1.13134195e-08,1.4142598,1.1682393e-10,55.091415,211.96333,211.96333,102.048615,-66.227646,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.4502351,3.4502351,1.0,89.001915,-144.09334,249.4253,-461.38864,0.0,-1.5762805e-13,2.664837,2.664837,3.4502351,0.06275327,1.1181253,1.1181253,1.1181253,3.4502351,3.4502351,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5845,1.0,0.0,100000.0,-0.00022087716,-6.400418,0.0,0.7070837,0.7070837,6.7383536e-11,6.735755e-10,1.4142598,1.3477587e-10,30.728716,136.99397,136.99397,102.048615,-42.803574,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.6258698,3.6258698,1.0,107.7269,-138.45561,313.51733,-450.5113,0.0,-1.336653e-13,2.8404717,2.8404717,3.6258698,0.062753275,1.1181253,1.1181253,1.1181253,3.6258698,3.6258698,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.585,1.0,0.0,100000.0,-0.00021973602,-6.400418,0.0,0.7070837,0.7070837,5.94129e-11,6.5519927e-09,1.4142598,1.1883357e-10,5.420543,57.809532,57.809532,102.048615,-18.062508,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.8015046,3.8015046,1.0,123.1373,-128.55785,367.96295,-425.7725,0.0,-1.2574177e-13,3.0161064,3.0161064,3.8015046,0.06275327,1.1181253,1.1181253,1.1181253,3.8015046,3.8015046,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5855,1.0,0.0,100000.0,-0.000218547,-6.400418,0.0,0.7070837,0.7070837,4.574778e-11,1.1174379e-08,1.4142598,9.1501536e-11,-20.05441,-23.15361,-23.15361,102.048615,7.2343125,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.9771392,3.9771392,1.0,134.75897,-114.70456,411.08698,-387.93338,0.0,-3.028958e-13,3.191741,3.191741,3.9771392,0.062753275,1.1181253,1.1181253,1.1181253,3.9771392,3.9771392,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.586,1.0,0.0,100000.0,-0.0002171282,-6.400418,0.0,0.7070837,0.7070837,6.089774e-11,-2.838428e-09,1.4142598,1.2180343e-10,-44.912323,-103.40436,-103.40436,102.048615,32.308544,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.152774,4.152774,1.0,142.23433,-97.32201,441.56253,-338.15817,0.0,-4.757187e-13,3.3673759,3.3673759,4.152774,0.06275327,1.1181253,1.1181253,1.1181253,4.152774,4.152774,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5865,1.0,0.0,100000.0,-0.00021520075,-6.400418,0.0,0.7070837,0.7070837,5.662261e-11,5.8644e-10,1.4142598,1.13252616e-10,-68.38836,-180.47353,-180.47353,102.048615,56.3887,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.3284087,4.3284087,1.0,145.33337,-76.94502,458.45197,-277.97842,0.0,-5.8795796e-13,3.5430105,3.5430105,4.3284087,0.06275326,1.1181253,1.1181253,1.1181253,4.3284087,4.3284087,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.587,1.0,0.0,100000.0,-0.00021328226,-6.400418,0.0,0.7070837,0.7070837,3.0439255e-11,8.36554e-09,1.4142598,6.088249e-11,-89.7602,-251.98982,-251.98982,102.048615,78.733864,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.5040436,4.5040436,1.0,143.96075,-54.20056,461.23557,-209.24576,0.0,-6.692575e-13,3.7186453,3.7186453,4.5040436,0.06275328,1.1181253,1.1181253,1.1181253,4.5040436,4.5040436,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5875,1.0,0.0,100000.0,-0.00021167264,-6.400418,0.0,0.7070837,0.7070837,1.08004656e-11,2.1482058e-09,1.4142598,2.1602341e-11,-108.37026,-315.7528,-315.7528,102.048615,98.65652,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.679678,4.679678,1.0,138.1587,-29.788443,449.82773,-134.07492,0.0,-7.2516315e-13,3.89428,3.89428,4.679678,0.06275327,1.1181253,1.1181253,1.1181253,4.679678,4.679678,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.588,1.0,0.0,100000.0,-0.00021044296,-6.400418,0.0,0.7070837,0.7070837,-1.7165427e-11,2.7988314e-09,1.4142598,-3.4333095e-11,-123.64596,-369.8006,-369.8006,102.048615,115.54368,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,4.855313,4.855313,1.0,128.10574,-4.459783,424.57944,-54.77883,0.0,-7.6302164e-13,4.069915,4.069915,4.855313,0.06275327,1.1181253,1.1181253,1.1181253,4.855313,4.855313,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5885,1.0,0.0,100000.0,-0.00021064896,-6.400418,0.0,0.7070837,0.7070837,-1.8033961e-11,-6.815067e-10,1.4142598,-3.607028e-11,-135.11728,-412.47025,-412.47025,102.048615,128.87575,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.0309477,5.0309477,1.0,114.111176,21.006098,386.26755,26.202715,0.0,-7.8560525e-13,4.245549,4.245549,5.0309477,0.06275329,1.1181253,1.1181253,1.1181253,5.0309477,5.0309477,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.589,1.0,0.0,100000.0,-0.00021130004,-6.400418,0.0,0.7070837,0.7070837,-8.397309e-12,7.995684e-09,1.4142598,-1.6795716e-11,-142.43126,-442.44888,-442.44888,102.048615,138.24254,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.206582,5.206582,1.0,96.6056,45.825653,336.07083,106.378044,0.0,-8.0515217e-13,4.421184,4.421184,5.206582,0.062753275,1.1181253,1.1181253,1.1181253,5.206582,5.206582,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5895,1.0,0.0,100000.0,-0.00021137645,-6.400418,0.0,0.7070837,0.7070837,3.9289635e-12,-1.4131265e-09,1.4142598,7.85844e-12,-145.36287,-458.8141,-458.8141,102.048615,143.35582,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.382217,5.382217,1.0,76.12763,69.23523,275.53378,183.2803,0.0,-8.176856e-13,4.596819,4.596819,5.382217,0.06275326,1.1181253,1.1181253,1.1181253,5.382217,5.382217,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.59,1.0,0.0,100000.0,-0.00021132003,-6.400418,0.0,0.7070837,0.7070837,6.7610223e-12,-2.256244e-09,1.4142598,1.3522928e-11,-143.8219,-461.06235,-461.06235,102.048615,144.05829,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.557852,5.557852,1.0,53.30734,90.51456,206.51903,254.54333,0.0,-8.223883e-13,4.7724533,4.7724533,5.557852,0.06275327,1.1181253,1.1181253,1.1181253,5.557852,5.557852,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5905,1.0,0.0,100000.0,-0.0002106217,-6.400418,0.0,0.7070837,0.7070837,9.246399e-12,5.862665e-10,1.4142598,1.8494005e-11,-137.85577,-449.12448,-449.12448,102.048615,140.32831,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.733486,5.733486,1.0,28.846869,109.008896,131.15001,317.9745,0.0,-8.257364e-13,4.948088,4.948088,5.733486,0.06275326,1.1181253,1.1181253,1.1181253,5.733486,5.733486,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.591,1.0,0.0,100000.0,-0.00021036736,-6.400418,0.0,0.7070837,0.7070837,-1.07867985e-11,2.868572e-09,1.4142598,-2.1575006e-11,-127.64805,-423.36783,-423.36783,102.048615,132.28069,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,5.909121,5.909121,1.0,3.4988277,124.14922,51.745735,371.62207,0.0,-8.2331304e-13,5.123723,5.123723,5.909121,0.06275328,1.1181253,1.1181253,1.1181253,5.909121,5.909121,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5915,1.0,0.0,100000.0,-0.00021012824,-6.400418,0.0,0.7070837,0.70708364,-3.4185765e-11,-3.1668064e-09,1.4142598,-6.8376e-11,-113.51281,-384.5848,-384.5848,102.048615,120.16299,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,6.084756,6.084756,1.0,-21.956865,135.46968,-29.250673,413.83548,0.0,-6.553221e-13,5.299358,5.299358,6.084756,0.06275328,1.1181253,1.1181253,1.1181253,6.084756,6.084756,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.592,1.0,0.0,100000.0,-0.0002103954,-6.400418,0.0,0.7070837,0.7070837,-5.8355404e-11,6.9809314e-09,1.4142598,-1.1671844e-10,-95.88497,-333.96878,-333.96878,102.048615,104.348076,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,6.2603908,6.2603908,1.0,-46.73698,142.62195,-109.347084,443.3159,0.0,-4.587974e-13,5.4749923,5.4749923,6.2603908,0.06275327,1.1181253,1.1181253,1.1181253,6.2603908,6.2603908,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5925,1.0,0.0,100000.0,-0.00021031745,-6.400418,0.0,0.7070837,0.7070837,-6.83123e-11,6.4248806e-10,1.4142598,-1.3663352e-10,-75.306915,-273.0771,-273.0771,102.048615,85.322556,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.15283994,0.15283994,1.0,-70.07908,145.38599,-186.07907,459.15616,0.0,-3.2870367e-13,5.650627,5.650627,0.15283994,0.06275326,1.1181253,1.1181253,1.1181253,0.15283994,6.436025,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.593,1.0,0.0,100000.0,-0.00020957526,-6.400418,0.0,0.7070837,0.7070837,-4.4637096e-11,-3.677618e-09,1.4142598,-8.928003e-11,-52.411785,-203.78326,-203.78326,102.048615,63.671795,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,0.32847467,0.32847467,1.0,-91.26496,143.67674,-257.08572,460.869,0.0,-2.3251718e-13,5.826262,5.826262,0.32847467,0.062753275,1.1181253,1.1181253,1.1181253,0.32847467,6.61166,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5935,1.0,0.0,100000.0,-0.00020830706,-6.400418,0.0,0.7070837,0.7070837,-3.931231e-11,-3.871312e-09,1.4142598,-7.8629755e-11,-27.904032,-128.21938,-128.21938,102.048615,40.061962,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.5041094,0.5041094,1.0,-109.64277,137.5468,-320.18225,448.4016,0.0,-1.7079311e-13,6.0018964,6.0018964,0.5041094,0.062753275,1.1181253,1.1181253,1.1181253,0.5041094,6.787295,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.594,1.0,0.0,100000.0,-0.00020689165,-6.400418,0.0,0.7070837,0.70708364,-4.723259e-11,3.7863597e-09,1.4142598,-9.447135e-11,-2.5377207,-48.710377,-48.710377,102.048615,15.219489,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.6797441,0.6797441,1.0,-124.64705,127.18478,-373.4273,422.1377,0.0,-1.2213254e-13,6.1775312,6.1775312,0.6797441,0.06275326,1.1181253,1.1181253,1.1181253,0.6797441,6.9629292,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5945,1.0,0.0,100000.0,-0.00020508675,-6.400418,0.0,0.7070837,0.7070837,-6.525511e-11,-1.6962256e-08,1.4142598,-1.3051873e-10,22.906673,32.297356,32.297356,102.048615,-10.091263,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,0.8553788,0.8553788,1.0,-135.81615,112.909485,-415.18265,382.88528,0.0,-8.43776e-14,0.06998065,0.06998065,0.8553788,0.06275326,1.1181253,1.1181253,1.1181253,0.8553788,0.8553788,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.595,1.0,0.0,100000.0,-0.00020336725,-6.400418,7.2160795e-08,0.7070837,0.70708364,-8.533994e-11,-3.3099956e-10,1.4142598,-1.7069103e-10,47.646267,112.31135,112.31135,102.048615,-35.091522,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.0310135,1.0310135,1.0,-142.80641,95.16015,-444.16348,331.85214,0.0,-6.271442e-14,0.24561536,0.24561536,1.0310135,0.062753275,1.1181253,1.1181253,1.1181253,1.0310135,1.0310135,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5955,1.0,0.0,100000.0,-0.0002015871,-6.400418,7.2160795e-08,0.7070837,0.70708364,-8.326994e-11,-1.1742224e-08,1.4142598,-1.6655076e-10,70.91986,188.8697,188.8697,102.048615,-59.012074,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,1.2066482,1.2066482,1.0,-145.40277,74.4829,-459.47818,270.60846,0.0,-4.9766645e-14,0.42125008,0.42125008,1.2066482,0.06275327,1.1181253,1.1181253,1.1181253,1.2066482,1.2066482,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.596,1.0,0.0,100000.0,-0.00019968113,-6.400418,7.2160795e-08,0.7070837,0.7070837,-8.035664e-11,-8.99692e-09,1.4142598,-1.6072377e-10,92.011375,259.61685,259.61685,102.048615,-81.11692,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,1.382283,1.382283,1.0,-143.52531,51.51394,-460.65546,201.0386,0.0,-4.2148004e-14,0.5968848,0.5968848,1.382283,0.06275328,1.1181253,1.1181253,1.1181253,1.382283,1.382283,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5965,1.0,0.0,100000.0,-0.00019828681,-6.400418,7.2160795e-08,0.7070837,0.7070837,-8.711843e-11,-4.151128e-09,1.4142598,-1.7424823e-10,110.27184,322.37604,322.37604,102.048615,-100.72594,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,1.5579177,1.5579177,1.0,-137.23183,26.959978,-447.65915,125.28312,0.0,-2.7901376e-13,0.7725195,0.7725195,1.5579177,0.06275326,1.1181253,1.1181253,1.1181253,1.5579177,1.5579177,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.597,1.0,0.0,100000.0,-0.00019677116,-6.400418,7.2160795e-08,0.7070837,0.7070837,-6.9729174e-11,1.41122465e-08,1.4142598,-1.3946745e-10,125.13944,375.21625,375.21625,102.048615,-117.23579,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,1.7335523,1.7335523,1.0,-126.71594,1.5765015,-420.88913,45.67289,0.0,-6.4854605e-13,0.9481542,0.9481542,1.7335523,0.062753275,1.1181253,1.1181253,1.1181253,1.7335523,1.7335523,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5975,1.0,0.0,100000.0,-0.00019702634,-6.400418,7.2160795e-08,0.7070837,0.7070837,-5.4383647e-11,9.3018615e-09,1.4142598,-1.087744e-10,136.15671,416.51166,416.51166,102.048615,-130.13849,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,1.9091871,1.9091871,1.0,-112.301216,-23.855482,-381.16904,-35.342625,0.0,-8.9674394e-13,1.123789,1.123789,1.9091871,0.0627533,1.1181253,1.1181253,1.1181253,1.9091871,1.9091871,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.598,1.0,0.0,100000.0,-0.00019795333,-6.400418,7.2160795e-08,0.7070837,0.7070837,-3.435043e-11,-5.1919304e-09,1.4142598,-6.870534e-11,142.98465,444.9917,444.9917,102.048615,-139.03703,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,2.084822,2.084822,1.0,-94.431175,-48.55347,-329.721,-115.270706,0.0,-1.0669188e-12,1.2994237,1.2994237,2.084822,0.06275328,1.1181253,1.1181253,1.1181253,2.084822,2.084822,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5985,1.0,0.0,100000.0,-0.00019850355,-6.400418,7.2160795e-08,0.7070837,0.7070837,-4.178324e-12,7.3596382e-09,1.4142598,-8.357193e-12,145.4132,459.78012,459.78012,102.048615,-143.65765,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,2.2604566,2.2604566,1.0,-73.65564,-71.75755,-268.12802,-191.6521,0.0,-1.1861417e-12,1.4750583,1.4750583,2.2604566,0.06275329,1.1181253,1.1181253,1.1181253,2.2604566,2.2604566,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.599,1.0,0.0,100000.0,-0.00019846293,-6.400418,7.2160795e-08,0.7070837,0.7070837,2.1648648e-11,6.0732703e-09,1.4142598,4.3300124e-11,143.36761,460.42184,460.42184,102.048615,-143.85815,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,2.4360912,2.4360912,1.0,-50.613846,-92.75377,-198.28516,-262.1367,0.0,-1.2655431e-12,1.650693,1.650693,2.4360912,0.062753275,1.1181253,1.1181253,1.1181253,2.4360912,2.4360912,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.5995,1.0,0.0,100000.0,-0.00019827834,-6.400418,7.2160795e-08,0.7070837,0.7070837,3.3678203e-11,1.3926231e-10,1.4142598,6.7360804e-11,136.91086,446.89716,446.89716,102.048615,-139.63239,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,2.611726,2.611726,1.0,-26.014744,-110.89611,-122.3414,-324.55573,0.0,-1.3178561e-12,1.8263278,1.8263278,2.611726,0.062753275,1.1181253,1.1181253,1.1181253,2.611726,2.611726,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6,1.0,0.0,100000.0,-0.00019841212,-6.400418,7.2160795e-08,0.7070837,0.7070837,1.8368767e-11,-1.0060105e-08,1.4142598,3.673993e-11,126.24157,419.62216,419.62216,102.048615,-131.11035,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.7873607,2.7873607,1.0,-0.6152136,-125.62636,-42.633404,-376.98877,0.0,-1.3486819e-12,2.0019624,2.0019624,2.7873607,0.062753275,1.1181253,1.1181253,1.1181253,2.7873607,2.7873607,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6005,1.0,0.0,100000.0,-0.00019875057,-6.400418,7.2160795e-08,0.7070837,0.7070837,-3.777906e-12,-1.18238255e-08,1.4142598,-7.5563045e-12,111.68805,379.43613,379.43613,102.048615,-118.55428,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,2.9629953,2.9629953,1.0,24.803246,-136.49129,38.38635,-417.82248,0.0,-1.3618551e-12,2.1775973,2.1775973,2.9629953,0.06275326,1.1181253,1.1181253,1.1181253,2.9629953,2.9629953,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.601,1.0,0.0,100000.0,-0.00019905655,-6.400418,7.2160795e-08,0.7070837,0.7070837,-4.0884365e-11,2.0565796e-08,1.4142598,-8.1774074e-11,93.69807,327.57547,327.57547,102.048615,-102.35049,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.1386302,3.1386302,1.0,49.45855,-143.15662,118.22502,-445.80048,0.0,-1.2758266e-12,2.353232,2.353232,3.1386302,0.062753275,1.1181253,1.1181253,1.1181253,3.1386302,3.1386302,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6015,1.0,0.0,100000.0,-0.00019927572,-6.400418,7.2160795e-08,0.7070837,0.7070837,-4.8852287e-11,1.0251028e-08,1.4142598,-9.771095e-11,72.82516,265.63583,265.63583,102.048615,-82.99754,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.3142648,3.3142648,1.0,72.592094,-145.41725,194.4261,-460.06195,0.0,-1.1354032e-12,2.5288668,2.5288668,3.3142648,0.06275327,1.1181253,1.1181253,1.1181253,3.3142648,3.3142648,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.602,1.0,0.0,100000.0,-0.00019906765,-6.400418,7.2160795e-08,0.7070837,0.7070837,-5.3737986e-11,-8.842478e-09,1.4142598,-1.0748299e-10,49.711536,195.52304,195.52304,102.048615,-61.0909,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.4898996,3.4898996,1.0,93.4921,-143.20364,264.64502,-460.16806,0.0,-1.0318145e-12,2.7045014,2.7045014,3.4898996,0.06275327,1.1181253,1.1181253,1.1181253,3.4898996,3.4898996,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6025,1.0,0.0,100000.0,-0.000198412,-6.400418,7.2160795e-08,0.7070837,0.7070837,-5.8110027e-11,4.048555e-09,1.4142598,-1.16227646e-10,25.068375,119.39433,119.39433,102.048615,-37.304592,0.0,102.031555,326.60928,1.0,-1.0,0.70962715,3.6655343,3.6655343,1.0,111.51552,-136.5839,326.72125,-446.1156,0.0,-9.587142e-13,2.880136,2.880136,3.6655343,0.06275327,1.1181253,1.1181253,1.1181253,3.6655343,3.6655343,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.603,1.0,0.0,100000.0,-0.00019727401,-6.400418,7.2160795e-08,0.7070837,0.7070837,-7.463761e-11,-1.5049602e-08,1.4142598,-1.4928496e-10,-0.34610024,39.59206,39.59206,102.048615,-12.370483,0.0,102.031555,326.60928,1.0,-1.0,0.7096272,3.8411689,3.8411689,1.0,126.10779,-125.76169,378.7448,-418.33688,0.0,-9.000881e-13,3.0557709,3.0557709,3.8411689,0.062753275,1.1181253,1.1181253,1.1181253,3.8411689,3.8411689,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6035,1.0,0.0,100000.0,-0.00019593968,-6.400418,7.2160795e-08,0.7070837,0.7070837,-8.658216e-11,-5.0893165e-09,1.4142598,-1.7317563e-10,-25.749926,-41.4284,-41.4284,102.048615,12.944244,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.0168037,4.0168037,1.0,136.81992,-111.07,419.11502,-377.6866,0.0,-8.5290987e-13,3.2314055,3.2314055,4.0168037,0.06275325,1.1181253,1.1181253,1.1181253,4.0168037,4.0168037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.604,1.0,0.0,100000.0,-0.00019398355,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.0944988e-10,4.017462e-10,1.4142598,-2.1891405e-10,-50.36147,-121.17417,-121.17417,102.048615,37.8607,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,4.1924386,4.1924386,1.0,143.32234,-92.96087,446.58975,-325.4156,0.0,-8.151724e-13,3.4070404,3.4070404,4.1924386,0.062753275,1.1181253,1.1181253,1.1181253,4.1924386,4.1924386,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6045,1.0,0.0,100000.0,-0.00019243085,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.09073486e-10,-3.8744603e-09,1.4142598,-2.1816123e-10,-73.42348,-197.19162,-197.19162,102.048615,61.612244,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.368073,4.368073,1.0,145.41496,-71.99149,460.32367,-263.13205,0.0,-7.9211735e-13,3.582675,3.582675,4.368073,0.06275328,1.1181253,1.1181253,1.1181253,4.368073,4.368073,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.605,1.0,0.0,100000.0,-0.00019073115,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.1774763e-10,-3.9266155e-09,1.4142598,-2.3551064e-10,-94.22636,-267.1418,-267.1418,102.048615,83.46808,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.543708,4.543708,1.0,143.03342,-48.807056,459.8942,-192.75238,0.0,-7.694171e-13,3.7583096,3.7583096,4.543708,0.06275326,1.1181253,1.1181253,1.1181253,4.543708,4.543708,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6055,1.0,0.0,100000.0,-0.000188773,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.4383607e-10,-8.209957e-09,1.4142598,-2.8769093e-10,-112.13006,-328.8725,-328.8725,102.048615,102.755745,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.7193427,4.7193427,1.0,136.25096,-24.120909,445.31454,-116.44205,0.0,-7.4581037e-13,3.9339445,3.9339445,4.7193427,0.062753275,1.1181253,1.1181253,1.1181253,4.7193427,4.7193427,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.606,1.0,0.0,100000.0,-0.00018713641,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.5020982e-10,6.100729e-09,1.4142598,-3.0043923e-10,-126.5837,-380.4843,-380.4843,102.048615,118.88179,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.894977,4.894977,1.0,125.2763,1.3073999,417.0333,-36.54898,0.0,-7.2958696e-13,4.109579,4.109579,4.894977,0.062753275,1.1181253,1.1181253,1.1181253,4.894977,4.894977,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6065,1.0,0.0,100000.0,-0.00018695238,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.2884845e-10,9.949374e-09,1.4142598,-2.5771374e-10,-137.14258,-420.38925,-420.38925,102.048615,131.35004,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.070612,5.070612,1.0,110.44709,26.695482,375.92062,44.468636,0.0,-7.1656087e-13,4.285214,4.285214,5.070612,0.06275328,1.1181253,1.1181253,1.1181253,5.070612,5.070612,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.607,1.0,0.0,100000.0,-0.00018739775,-6.400418,7.2160795e-08,0.7070837,0.7070837,-8.2109645e-11,7.807231e-09,1.4142598,-1.6423002e-10,-143.4818,-447.35953,-447.35953,102.048615,139.77686,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.246247,5.246247,1.0,92.21961,51.262188,323.2415,124.11803,0.0,-7.0296845e-13,4.4608483,4.4608483,5.246247,0.06275327,1.1181253,1.1181253,1.1181253,5.246247,5.246247,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6075,1.0,0.0,100000.0,-0.00018697417,-6.400418,7.2160795e-08,0.7070837,0.7070837,-6.12835e-11,3.6696262e-09,1.4142598,-1.22575e-10,-145.40633,-460.56528,-460.56528,102.048615,143.90298,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.421881,5.421881,1.0,71.154686,74.25164,260.6168,199.94852,0.0,-6.8794785e-13,4.636483,4.636483,5.421881,0.06275326,1.1181253,1.1181253,1.1181253,5.421881,5.421881,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.608,1.0,0.0,100000.0,-0.0001869052,-6.400418,7.2160795e-08,0.7070837,0.7070837,-3.2125944e-11,-7.615775e-09,1.4142598,-6.425608e-11,-142.85695,-459.60022,-459.60022,102.048615,143.60144,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.597516,5.597516,1.0,47.900444,94.9565,189.97331,269.62692,0.0,-6.763138e-13,4.812118,4.812118,5.597516,0.062753275,1.1181253,1.1181253,1.1181253,5.597516,5.597516,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6085,1.0,0.0,100000.0,-0.00018681958,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.3360702e-11,3.330245e-09,1.4142598,-2.672315e-11,-135.9121,-444.49402,-444.49402,102.048615,138.88153,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.773151,5.773151,1.0,23.172388,112.7397,113.48467,331.00934,0.0,-6.6712207e-13,4.987753,4.987753,5.773151,0.062753275,1.1181253,1.1181253,1.1181253,5.773151,5.773151,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.609,1.0,0.0,100000.0,-0.00018644298,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.1118813e-11,1.0656903e-08,1.4142598,-2.2239079e-11,-124.785446,-415.7115,-415.7115,102.048615,129.88847,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.948786,5.948786,1.0,-2.2686424,127.054085,33.50431,382.20718,0.0,-6.5868236e-13,5.1633873,5.1633873,5.948786,0.06275327,1.1181253,1.1181253,1.1181253,5.948786,5.948786,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6095,1.0,0.0,100000.0,-0.0001866616,-6.400418,7.2160795e-08,0.7070837,0.7070837,-2.5678373e-11,4.01464e-09,1.4142598,-5.13601e-11,-109.81936,-374.13818,-374.13818,102.048615,116.89895,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,6.12442,6.12442,1.0,-27.639872,137.45923,-47.50693,421.6451,0.0,-6.495314e-13,5.339022,5.339022,6.12442,0.062753275,1.1181253,1.1181253,1.1181253,6.12442,6.12442,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.61,1.0,0.0,100000.0,-0.00018687338,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.6118978e-11,8.7618585e-10,1.4142598,-3.224006e-11,-91.47432,-321.05328,-321.05328,102.048615,100.312645,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.016869696,0.016869696,1.0,-52.160667,143.63498,-127.05646,448.10974,0.0,-6.4072315e-13,5.514657,5.514657,0.016869696,0.06275327,1.1181253,1.1181253,1.1181253,0.016869696,6.300055,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6105,1.0,0.0,100000.0,-0.00018703949,-6.400418,7.2160795e-08,0.7070837,0.7070837,-1.4039223e-11,8.686613e-09,1.4142598,-2.8080281e-11,-70.31476,-258.09012,-258.09012,102.048615,80.63989,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.1925044,0.1925044,1.0,-75.07657,145.39133,-202.69667,460.78677,0.0,-6.2906863e-13,5.6902914,5.6902914,0.1925044,0.06275329,1.1181253,1.1181253,1.1181253,0.1925044,6.47569,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.611,1.0,0.0,100000.0,-0.00018671015,-6.400418,7.2160795e-08,0.7070837,0.7070837,-6.39292e-12,-1.2987299e-08,1.4142598,-1.27866745e-11,-46.991737,-187.18593,-187.18593,102.048615,58.485977,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.36813912,0.36813912,1.0,-95.68248,142.67422,-272.10025,459.28616,0.0,-6.154288e-13,5.8659263,5.8659263,0.36813912,0.06275327,1.1181253,1.1181253,1.1181253,0.36813912,6.6513243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6115,1.0,0.0,100000.0,-0.00018627285,-6.400418,7.2160795e-08,0.7070837,0.70708364,-3.6418112e-12,1.2022112e-10,1.4142598,-7.284099e-12,-22.222857,-110.52234,-110.52234,102.048615,34.53255,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.54377383,0.54377383,1.0,-113.34441,135.56726,-333.13174,443.65408,0.0,-6.048598e-13,6.041561,6.041561,0.54377383,0.06275329,1.1181253,1.1181253,1.1181253,0.54377383,6.826959,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.612,1.0,0.0,100000.0,-0.00018520349,-6.400418,7.2160795e-08,0.7070837,0.70708364,-1.4087979e-11,-1.9584805e-10,1.4142598,-2.8177797e-11,3.229785,-30.45817,-30.45817,102.048615,9.516613,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.7194086,0.7194086,1.0,-127.51892,124.28913,-383.91333,414.37152,0.0,-5.948039e-13,6.2171955,6.2171955,0.7194086,0.06275328,1.1181253,1.1181253,1.1181253,0.7194086,7.002594,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
