Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6125,1.0,0.0,100000.0,-0.00018405219,-6.400418,7.2160795e-08,0.7070837,0.7070837,-7.1084276e-12,-4.710955e-10,1.4142598,-1.4217784e-11,28.583052,50.543148,50.543148,102.048615,-15.792135,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.89504325,0.89504325,1.0,-137.76988,109.18683,-422.88257,372.33942,0.0,-5.8135744e-13,0.10964511,0.10964511,0.89504325,0.062753275,1.1181253,1.1181253,1.1181253,0.89504325,0.89504325,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.613,1.0,0.0,100000.0,-0.00018250704,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-3.2470793e-11,-1.304462e-09,1.4142598,-6.4945826e-11,53.056866,129.98933,129.98933,102.048615,-40.614986,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.070678,1.070678,1.0,-143.78189,90.72503,-448.84036,318.85104,0.0,-5.702876e-13,0.28527984,0.28527984,1.070678,0.06275327,1.1181253,1.1181253,1.1181253,1.070678,1.070678,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6135,1.0,0.0,100000.0,-0.00018130803,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-3.3685034e-11,-1.2008751e-09,1.4142598,-6.737447e-11,75.89821,205.43597,205.43597,102.048615,-64.18818,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,1.2463127,1.2463127,1.0,-145.36998,69.47177,-460.98813,255.55215,0.0,-5.588788e-13,0.46091455,0.46091455,1.2463127,0.06275327,1.1181253,1.1181253,1.1181253,1.2463127,1.2463127,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.614,1.0,0.0,100000.0,-0.00018009356,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-3.776163e-11,-2.1735982e-09,1.4142598,-7.5528195e-11,96.40429,274.56168,274.56168,102.048615,-85.78641,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.4219475,1.4219475,1.0,-142.48526,46.08098,-458.95203,184.39037,0.0,-5.4837813e-13,0.63654923,0.63654923,1.4219475,0.062753275,1.1181253,1.1181253,1.1181253,1.4219475,1.4219475,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6145,1.0,0.0,100000.0,-0.00017852092,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-4.7427163e-11,-3.5893988e-09,1.4142598,-9.486052e-11,113.94417,335.2396,335.2396,102.048615,-104.74514,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.5975821,1.5975821,1.0,-135.21652,21.272352,-442.79477,107.555176,0.0,-5.365862e-13,0.812184,0.812184,1.5975821,0.062753275,1.1181253,1.1181253,1.1181253,1.5975821,1.5975821,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.615,1.0,0.0,100000.0,-0.00017721983,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-3.7259106e-11,-1.074791e-08,1.4142598,-7.4523075e-11,127.97818,385.60272,385.60272,102.048615,-120.481026,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,1.7732168,1.7732168,1.0,-123.78739,-4.190788,-413.01343,27.410702,0.0,-5.2467796e-13,0.9878187,0.9878187,1.7732168,0.062753275,1.1181253,1.1181253,1.1181253,1.7732168,1.7732168,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6155,1.0,0.0,100000.0,-0.00017792532,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-4.084554e-11,2.7772615e-09,1.4142598,-8.1696414e-11,138.07451,424.1015,424.1015,102.048615,-132.50992,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.9488516,1.9488516,1.0,-108.54952,-29.524984,-370.52435,-53.577156,0.0,-5.1077767e-13,1.1634535,1.1634535,1.9488516,0.06275328,1.1181253,1.1181253,1.1181253,1.9488516,1.9488516,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.616,1.0,0.0,100000.0,-0.00017923024,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-1.1217753e-11,1.38198235e-08,1.4142598,-2.2436972e-11,143.92252,449.5514,449.5514,102.048615,-140.4617,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,2.1244862,2.1244862,1.0,-89.97177,-53.95075,-316.63486,-132.91653,0.0,-4.987936e-13,1.3390881,1.3390881,2.1244862,0.06275328,1.1181253,1.1181253,1.1181253,2.1244862,2.1244862,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6165,1.0,0.0,100000.0,-0.00017936752,-6.400418,-1.1454406e-07,0.7070837,0.7070837,2.2677093e-11,7.536608e-09,1.4142598,4.535715e-11,145.34227,461.16934,461.16934,102.048615,-144.0917,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,2.300121,2.300121,1.0,-68.62574,-76.71654,-253.00304,-208.16629,0.0,-4.873769e-13,1.5147228,1.5147228,2.300121,0.06275328,1.1181253,1.1181253,1.1181253,2.300121,2.300121,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.617,1.0,0.0,100000.0,-0.00017910791,-6.400418,-1.1454406e-07,0.7070837,0.7070837,4.8103774e-11,1.2369728e-08,1.4142598,9.6213836e-11,142.29008,458.59787,458.59787,102.048615,-143.28825,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,2.4757557,2.4757557,1.0,-45.168205,-97.12188,-181.58675,-277.0111,0.0,-4.773502e-13,1.6903576,1.6903576,2.4757557,0.06275327,1.1181253,1.1181253,1.1181253,2.4757557,2.4757557,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6175,1.0,0.0,100000.0,-0.00017858992,-6.400418,-1.1454406e-07,0.7070837,0.7070837,4.0620465e-11,-1.41372105e-08,1.4142598,8.124623e-11,134.85986,441.91608,441.91608,102.048615,-138.07607,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,2.6513906,2.6513906,1.0,-20.320919,-114.53895,-104.58331,-337.33276,0.0,-4.664175e-13,1.8659923,1.8659923,2.6513906,0.06275328,1.1181253,1.1181253,1.1181253,2.6513906,2.6513906,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.618,1.0,0.0,100000.0,-0.00017827189,-6.400418,-1.1454406e-07,0.7070837,0.7070837,1.078055e-11,1.0223812e-08,1.4142598,2.1562509e-11,123.280235,411.6373,411.6373,102.048615,-128.6155,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,2.8270252,2.8270252,1.0,5.151606,-128.43184,-24.362036,-387.27527,0.0,-3.4082099e-13,2.041627,2.041627,2.8270252,0.06275327,1.1181253,1.1181253,1.1181253,2.8270252,2.8270252,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6185,1.0,0.0,100000.0,-0.00017837869,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-3.0914344e-11,-3.090477e-09,1.4142598,-6.1832726e-11,107.90748,368.6931,368.6931,102.048615,-115.19764,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,3.0026598,3.0026598,1.0,30.465626,-138.37311,56.60882,-425.30194,0.0,-1.2261378e-13,2.2172618,2.2172618,3.0026598,0.06275328,1.1181253,1.1181253,1.1181253,3.0026598,3.0026598,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.619,1.0,0.0,100000.0,-0.00017862272,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-5.3653533e-11,-6.4851844e-09,1.4142598,-1.07314074e-10,89.214584,314.40485,314.40485,102.048615,-98.23535,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,3.1782947,3.1782947,1.0,54.84227,-144.05685,135.83792,-450.24277,0.0,2.7732723e-14,2.3928964,2.3928964,3.1782947,0.06275328,1.1181253,1.1181253,1.1181253,3.1782947,3.1782947,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6195,1.0,0.0,100000.0,-0.00017850629,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-4.6906708e-11,9.622499e-09,1.4142598,-9.381954e-11,67.77671,250.44287,250.44287,102.048615,-78.25052,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,3.3539293,3.3539293,1.0,77.53151,-145.30821,210.88751,-461.33038,0.0,1.3699175e-13,2.568531,2.568531,3.3539293,0.06275328,1.1181253,1.1181253,1.1181253,3.3539293,3.3539293,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.62,1.0,0.0,100000.0,-0.00017811943,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-7.63301e-11,-5.019469e-09,1.4142598,-1.5267017e-10,44.253456,178.77518,178.77518,102.048615,-55.858055,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,3.529564,3.529564,1.0,97.83523,-142.08868,279.44846,-458.22363,0.0,2.111572e-13,2.744166,2.744166,3.529564,0.062753275,1.1181253,1.1181253,1.1181253,3.529564,3.529564,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6205,1.0,0.0,100000.0,-0.00017712242,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-8.1514864e-11,3.790826e-09,1.4142598,-1.6304037e-10,19.368599,101.60688,101.60688,102.048615,-31.746927,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,3.7051988,3.7051988,1.0,115.12872,-134.49731,339.41122,-441.0181,0.0,2.576535e-13,2.9198005,2.9198005,3.7051988,0.06275328,1.1181253,1.1181253,1.1181253,3.7051988,3.7051988,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.621,1.0,0.0,100000.0,-0.00017553654,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-8.1927624e-11,-1.3931332e-08,1.4142598,-1.6386595e-10,-6.1121993,21.312304,21.312304,102.048615,-6.6589994,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,3.8808334,3.8808334,1.0,128.8799,-122.7677,388.93088,-410.24316,0.0,2.972041e-13,3.0954354,3.0954354,3.8808334,0.06275327,1.1181253,1.1181253,1.1181253,3.8808334,3.8808334,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6215,1.0,0.0,100000.0,-0.00017390864,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-9.5630955e-11,-1.2995468e-08,1.4142598,-1.912744e-10,-31.404936,-59.638016,-59.638016,102.048615,18.633814,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.056468,4.056468,1.0,138.66565,-107.26072,426.48376,-366.84573,0.0,3.2093338e-13,3.27107,3.27107,4.056468,0.06275327,1.1181253,1.1181253,1.1181253,4.056468,4.056468,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.622,1.0,0.0,100000.0,-0.00017229281,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-1.071808e-10,-9.75263e-10,1.4142598,-2.143756e-10,-55.73139,-138.75337,-138.75337,102.048615,43.3533,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.232103,4.232103,1.0,144.18489,-88.4535,450.91446,-312.1611,0.0,3.3318563e-13,3.4467046,3.4467046,4.232103,0.06275327,1.1181253,1.1181253,1.1181253,4.232103,4.232103,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6225,1.0,0.0,100000.0,-0.00017089736,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-1.1786494e-10,-3.6278545e-09,1.4142598,-2.3574526e-10,-78.34309,-213.59952,-213.59952,102.048615,66.73887,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.4077377,4.4077377,1.0,145.2678,-66.92472,461.47128,-247.87175,0.0,3.4020234e-13,3.6223395,3.6223395,4.4077377,0.06275326,1.1181253,1.1181253,1.1181253,4.4077377,4.4077377,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.623,1.0,0.0,100000.0,-0.0001692981,-6.400418,-1.1454406e-07,0.7070837,0.70708364,-1.2660328e-10,-7.2133353e-09,1.4142598,-2.5322308e-10,-98.5443,-281.87357,-281.87357,102.048615,88.071,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.583372,4.583372,1.0,141.88107,-43.336777,457.82938,-175.95581,0.0,3.4523765e-13,3.797974,3.797974,4.583372,0.06275326,1.1181253,1.1181253,1.1181253,4.583372,4.583372,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6235,1.0,0.0,100000.0,-0.00016752064,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-1.327251e-10,-5.6035176e-09,1.4142598,-2.654675e-10,-115.71346,-341.47482,-341.47482,102.048615,106.69333,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.759007,4.759007,1.0,134.12889,-18.415432,440.10083,-98.62601,0.0,2.373381e-13,3.973609,3.973609,4.759007,0.06275327,1.1181253,1.1181253,1.1181253,4.759007,4.759007,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.624,1.0,0.0,100000.0,-0.00016637269,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-1.2075382e-10,1.2362558e-08,1.4142598,-2.4152344e-10,-129.32233,-390.5695,-390.5695,102.048615,122.03289,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,4.934642,4.934642,1.0,122.249794,7.0725265,408.83112,-18.26164,0.0,-1.7501483e-13,4.1492434,4.1492434,4.934642,0.06275328,1.1181253,1.1181253,1.1181253,4.934642,4.934642,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6245,1.0,0.0,100000.0,-0.00016661597,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-1.0886769e-10,8.30677e-09,1.4142598,-2.177496e-10,-138.95215,-427.64697,-427.64697,102.048615,133.61769,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.110276,5.110276,1.0,106.60927,32.342873,364.98236,62.664604,0.0,-4.644531e-13,4.324878,4.324878,5.110276,0.062753275,1.1181253,1.1181253,1.1181253,5.110276,5.110276,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.625,1.0,0.0,100000.0,-0.00016710849,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-8.062666e-11,5.477869e-09,1.4142598,-1.6126385e-10,-144.30664,-451.56647,-451.56647,102.048615,141.09131,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.285911,5.285911,1.0,87.68855,56.618084,309.9037,141.66277,0.0,-6.713274e-13,4.500513,4.500513,5.285911,0.062753275,1.1181253,1.1181253,1.1181253,5.285911,5.285911,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6255,1.0,0.0,100000.0,-0.00016719845,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-6.7593306e-11,1.698442e-08,1.4142598,-1.3519544e-10,-145.22105,-461.592,-461.592,102.048615,144.22377,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.461546,5.461546,1.0,66.06981,79.15125,245.2898,216.3022,0.0,-8.202157e-13,4.676148,4.676148,5.461546,0.06275327,1.1181253,1.1181253,1.1181253,5.461546,5.461546,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.626,1.0,0.0,100000.0,-0.00016718118,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-5.6243718e-11,-2.668399e-09,1.4142598,-1.1249478e-10,-141.66727,-457.41513,-457.41513,102.048615,142.91872,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.637181,5.637181,1.0,42.4182,99.24906,173.12875,284.28638,0.0,-9.175399e-13,4.8517823,4.8517823,5.637181,0.06275326,1.1181253,1.1181253,1.1181253,5.637181,5.637181,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6265,1.0,0.0,100000.0,-0.00016708796,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-4.260867e-11,1.0980983e-08,1.4142598,-8.5222905e-11,-133.75461,-439.16434,-439.16434,102.048615,137.21628,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.812815,5.812815,1.0,17.461458,116.29315,95.64082,343.52353,0.0,-9.83308e-13,5.027417,5.027417,5.812815,0.062753275,1.1181253,1.1181253,1.1181253,5.812815,5.812815,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.627,1.0,0.0,100000.0,-0.00016719126,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-4.6891737e-11,4.307538e-09,1.4142598,-9.37896e-11,-121.72655,-407.4012,-407.4012,102.048615,127.29193,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,5.98845,5.98845,1.0,-8.032544,129.7591,15.21018,392.19104,0.0,-1.0247456e-12,5.203052,5.203052,5.98845,0.06275328,1.1181253,1.1181253,1.1181253,5.98845,5.98845,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6275,1.0,0.0,100000.0,-0.00016748135,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-5.2526018e-11,1.1650238e-08,1.4142598,-1.050589e-10,-105.953156,-363.10303,-363.10303,102.048615,113.45103,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,6.164085,6.164085,1.0,-33.2794,139.23256,-65.68845,428.79147,0.0,-1.0422887e-12,5.3786864,5.3786864,6.164085,0.06275329,1.1181253,1.1181253,1.1181253,6.164085,6.164085,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.628,1.0,0.0,100000.0,-0.00016800613,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-6.945945e-11,8.3311384e-09,1.4142598,-1.3892798e-10,-86.91977,-307.63275,-307.63275,102.048615,96.11942,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.05653416,0.05653416,1.0,-57.5023,144.42207,-144.56596,452.1987,0.0,-1.0455027e-12,5.5543213,5.5543213,0.05653416,0.062753275,1.1181253,1.1181253,1.1181253,0.05653416,6.3397193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6285,1.0,0.0,100000.0,-0.00016846556,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-8.728655e-11,1.838989e-08,1.4142598,-1.7458451e-10,-65.212006,-242.69713,-242.69713,102.048615,75.830376,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.23216888,0.23216888,1.0,-79.955956,145.16795,-218.99542,461.69254,0.0,-1.0397138e-12,5.729956,5.729956,0.23216888,0.062753275,1.1181253,1.1181253,1.1181253,0.23216888,6.515354,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.629,1.0,0.0,100000.0,-0.00016854,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-6.7700366e-11,-5.753496e-09,1.4142598,-1.3540959e-10,-41.497772,-170.29413,-170.29413,102.048615,53.20816,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.4078036,0.4078036,1.0,-99.94949,141.44727,-286.68674,456.98087,0.0,-1.027129e-12,5.9055905,5.9055905,0.4078036,0.062753275,1.1181253,1.1181253,1.1181253,0.4078036,6.690989,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6295,1.0,0.0,100000.0,-0.00016803163,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-6.6670766e-11,5.178427e-09,1.4142598,-1.3335025e-10,-16.506723,-92.65146,-92.65146,102.048615,28.948818,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.58343834,0.58343834,1.0,-116.86775,133.37448,-345.5572,438.20865,0.0,-1.0099998e-12,6.0812254,6.0812254,0.58343834,0.06275326,1.1181253,1.1181253,1.1181253,0.58343834,6.8666234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.63,1.0,0.0,100000.0,-0.0001666475,-6.400418,-1.1454406e-07,0.7070837,0.7070837,-6.476696e-11,2.9011373e-09,1.4142598,-1.2954238e-10,8.992209,-12.158054,-12.158054,102.048615,3.7987673,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.759073,0.759073,1.0,-130.19019,121.197975,-393.79544,405.9535,0.0,-9.89257e-13,6.2568603,6.2568603,0.759073,0.06275327,1.1181253,1.1181253,1.1181253,0.759073,7.0422583,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6305,1.0,0.0,100000.0,-0.00016500826,-6.400418,3.483535e-07,0.7070837,0.7070837,-7.4259085e-11,-8.056325e-09,1.4142598,-1.4852787e-10,34.214466,68.709435,68.709435,102.048615,-21.468164,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.93470776,0.93470776,1.0,-139.50688,105.29242,-429.91724,361.2078,0.0,-9.651901e-13,0.14930958,0.14930958,0.93470776,0.06275326,1.1181253,1.1181253,1.1181253,0.93470776,0.93470776,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.631,1.0,0.0,100000.0,-0.00016329311,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.00347335e-10,2.4701536e-09,1.4142598,-2.0070778e-10,58.384003,147.46284,147.46284,102.048615,-46.07456,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.1103425,1.1103425,1.0,-144.53119,86.14719,-452.81122,305.34836,0.0,-9.418086e-13,0.3249443,0.3249443,1.1103425,0.062753275,1.1181253,1.1181253,1.1181253,1.1103425,1.1103425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6315,1.0,0.0,100000.0,-0.00016191135,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.2525103e-10,1.117958e-08,1.4142598,-2.505184e-10,80.75716,221.67906,221.67906,102.048615,-69.26331,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.2859771,1.2859771,1.0,-145.1085,64.35135,-461.77292,240.09386,0.0,-9.175361e-13,0.500579,0.500579,1.2859771,0.06275327,1.1181253,1.1181253,1.1181253,1.2859771,1.2859771,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.632,1.0,0.0,100000.0,-0.00016027597,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.4597194e-10,-1.3472891e-09,1.4142598,-2.9196295e-10,100.64555,289.0746,289.0746,102.048615,-90.32095,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,1.4616119,1.4616119,1.0,-141.22108,40.575527,-456.52664,167.45206,0.0,-8.9275706e-13,0.67621374,0.67621374,1.4616119,0.062753275,1.1181253,1.1181253,1.1181253,1.4616119,1.4616119,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6325,1.0,0.0,100000.0,-0.00015864508,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.674115e-10,-7.500641e-09,1.4142598,-3.3484487e-10,117.43725,347.57578,347.57578,102.048615,-108.59956,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.6372466,1.6372466,1.0,-132.98851,15.551267,-437.23383,89.65804,0.0,-8.6693044e-13,0.8518484,0.8518484,1.6372466,0.062753275,1.1181253,1.1181253,1.1181253,1.6372466,1.6372466,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.633,1.0,0.0,100000.0,-0.00015792208,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.7626751e-10,-2.431955e-09,1.4142598,-3.5255804e-10,130.6156,395.38263,395.38263,102.048615,-123.53675,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,1.8128814,1.8128814,1.0,-120.664116,-9.951484,-404.48804,9.105397,0.0,-8.405321e-13,1.0274831,1.0274831,1.8128814,0.062753275,1.1181253,1.1181253,1.1181253,1.8128814,1.8128814,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6335,1.0,0.0,100000.0,-0.00015841222,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.6048549e-10,-1.0214549e-09,1.4142598,-3.2099193e-10,139.77512,431.02423,431.02423,102.048615,-134.67291,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.9885161,1.9885161,1.0,-104.627075,-35.148045,-359.2968,-71.72741,0.0,-8.1516705e-13,1.2031178,1.2031178,1.9885161,0.06275328,1.1181253,1.1181253,1.1181253,1.9885161,1.9885161,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.634,1.0,0.0,100000.0,-0.00015896407,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.3174128e-10,6.2356755e-09,1.4142598,-2.6349978e-10,144.634,453.4039,453.4039,102.048615,-141.66542,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,2.1641507,2.1641507,1.0,-85.37084,-59.263157,-303.05063,-150.35327,0.0,-7.9471656e-13,1.3787526,1.3787526,2.1641507,0.06275328,1.1181253,1.1181253,1.1181253,2.1641507,2.1641507,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6345,1.0,0.0,100000.0,-0.0001588499,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.1072809e-10,4.937098e-09,1.4142598,-2.2147065e-10,145.04272,461.83313,461.83313,102.048615,-144.2991,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,2.3397856,2.3397856,1.0,-63.487885,-81.55484,-237.48009,-224.35303,0.0,-7.6904813e-13,1.5543873,1.5543873,2.3397856,0.06275328,1.1181253,1.1181253,1.1181253,2.3397856,2.3397856,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.635,1.0,0.0,100000.0,-0.00015844971,-6.400418,3.483535e-07,0.7070837,0.7070837,-9.379479e-11,1.5167388e-09,1.4142598,-1.8760184e-10,140.98872,456.0525,456.0525,102.048615,-142.49295,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,2.5154202,2.5154202,1.0,-39.651512,-101.33721,-164.60268,-291.4498,0.0,-7.465619e-13,1.7300221,1.7300221,2.5154202,0.06275327,1.1181253,1.1181253,1.1181253,2.5154202,2.5154202,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6355,1.0,0.0,100000.0,-0.00015817162,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.12230364e-10,9.960386e-09,1.4142598,-2.244754e-10,132.59674,436.23987,436.23987,102.048615,-136.30254,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,2.6910548,2.6910548,1.0,-14.595129,-118.00161,-86.66071,-349.57916,0.0,-7.244415e-13,1.9056567,1.9056567,2.6910548,0.06275327,1.1181253,1.1181253,1.1181253,2.6910548,2.6910548,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.636,1.0,0.0,100000.0,-0.00015825938,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.2043122e-10,1.0511326e-08,1.4142598,-2.4087815e-10,120.12498,403.00488,403.00488,102.048615,-125.91831,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,2.8666897,2.8666897,1.0,10.910322,-131.0353,-6.0523424,-396.95255,0.0,-7.024421e-13,2.0812914,2.0812914,2.8666897,0.06275327,1.1181253,1.1181253,1.1181253,2.8666897,2.8666897,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6365,1.0,0.0,100000.0,-0.00015883283,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.2332244e-10,-5.2706484e-09,1.4142598,-2.4666097e-10,103.95716,357.37012,357.37012,102.048615,-111.65979,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,3.0423243,3.0423243,1.0,36.080082,-140.03725,74.74225,-432.11237,0.0,-6.615531e-13,2.256926,2.256926,3.0423243,0.06275328,1.1181253,1.1181253,1.1181253,3.0423243,3.0423243,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.637,1.0,0.0,100000.0,-0.00015936335,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.03273785e-10,2.3393747e-09,1.4142598,-2.0656106e-10,84.59077,300.73965,300.73965,102.048615,-93.96568,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,3.217959,3.217959,1.0,60.139717,-144.73048,153.23714,-453.9768,0.0,-5.811116e-13,2.432561,2.432561,3.217959,0.062753275,1.1181253,1.1181253,1.1181253,3.217959,3.217959,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6375,1.0,0.0,100000.0,-0.0001593613,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.0614545e-10,9.074515e-09,1.4142598,-2.1230476e-10,62.621647,234.85594,234.85594,102.048615,-73.38041,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,3.3935938,3.3935938,1.0,82.34895,-144.9706,227.01718,-461.87314,0.0,-3.3693412e-13,2.6081955,2.6081955,3.3935938,0.062753275,1.1181253,1.1181253,1.1181253,3.3935938,3.3935938,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.638,1.0,0.0,100000.0,-0.00015887838,-6.400418,3.483535e-07,0.7070837,0.70708364,-9.615122e-11,-5.8505916e-09,1.4142598,-1.92315e-10,38.725765,161.7461,161.7461,102.048615,-50.537342,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,3.5692284,3.5692284,1.0,102.024445,-140.75021,293.8123,-455.55838,0.0,-1.3933842e-13,2.7838304,2.7838304,3.5692284,0.06275326,1.1181253,1.1181253,1.1181253,3.5692284,3.5692284,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6385,1.0,0.0,100000.0,-0.00015794704,-6.400418,3.483535e-07,0.7070837,0.7070837,-6.678148e-11,-3.0618326e-09,1.4142598,-1.3357168e-10,13.638355,83.65959,83.65959,102.048615,-26.139322,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,3.7448633,3.7448633,1.0,118.56082,-132.19917,351.56726,-435.22687,0.0,-7.6203006e-15,2.959465,2.959465,3.7448633,0.062753275,1.1181253,1.1181253,1.1181253,3.7448633,3.7448633,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.639,1.0,0.0,100000.0,-0.00015674261,-6.400418,3.483535e-07,0.7070837,0.7070837,-7.374792e-11,-1.8565618e-09,1.4142598,-1.4750548e-10,-11.868684,2.9990227,2.9990227,102.048615,-0.93704075,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,3.920498,3.920498,1.0,131.44928,-119.58059,398.50513,-401.50415,0.0,8.823132e-14,3.1350996,3.1350996,3.920498,0.06275328,1.1181253,1.1181253,1.1181253,3.920498,3.920498,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6395,1.0,0.0,100000.0,-0.00015569685,-6.400418,3.483535e-07,0.7070837,0.7070837,-9.3952915e-11,-6.150431e-09,1.4142598,-1.8791811e-10,-37.010544,-77.75382,-77.75382,102.048615,24.294071,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.0961328,4.0961328,1.0,140.29324,-103.28271,433.1816,-355.4278,0.0,1.6144752e-13,3.3107345,3.3107345,4.0961328,0.06275327,1.1181253,1.1181253,1.1181253,4.0961328,4.0961328,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.64,1.0,0.0,100000.0,-0.00015444022,-6.400418,3.483535e-07,0.7070837,0.70708364,-9.5025016e-11,3.0596867e-10,1.4142598,-1.9006244e-10,-61.01365,-156.1143,-156.1143,102.048615,48.777695,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.271767,4.271767,1.0,144.82063,-83.80699,454.52985,-298.41553,0.0,2.1479144e-13,3.4863691,3.4863691,4.271767,0.06275327,1.1181253,1.1181253,1.1181253,4.271767,4.271767,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6405,1.0,0.0,100000.0,-0.00015332007,-6.400418,3.483535e-07,0.7070837,0.7070837,-9.650403e-11,-8.794352e-09,1.4142598,-1.9302066e-10,-83.139465,-229.67142,-229.67142,102.048615,71.76051,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.447402,4.447402,1.0,144.89214,-61.75267,461.89294,-232.22153,0.0,2.4683573e-13,3.662004,3.662004,4.447402,0.06275327,1.1181253,1.1181253,1.1181253,4.447402,4.447402,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.641,1.0,0.0,100000.0,-0.000152017,-6.400418,3.483535e-07,0.7070837,0.7070837,-9.8651656e-11,-1.8454371e-09,1.4142598,-1.973162e-10,-102.70722,-296.16193,-296.16193,102.048615,92.53538,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.623037,4.623037,1.0,140.50554,-37.798325,455.04437,-158.88245,0.0,2.714867e-13,3.8376386,3.8376386,4.623037,0.062753275,1.1181253,1.1181253,1.1181253,4.623037,4.623037,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6415,1.0,0.0,100000.0,-0.0001504891,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.07562716e-10,-2.0049566e-08,1.4142598,-2.1513949e-10,-119.114845,-353.54,-353.54,102.048615,110.46308,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.7986717,4.7986717,1.0,131.79582,-12.6809845,434.19482,-80.654816,0.0,2.8829017e-13,4.0132732,4.0132732,4.7986717,0.06275328,1.1181253,1.1181253,1.1181253,4.7986717,4.7986717,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.642,1.0,0.0,100000.0,-0.0001499287,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.1800337e-10,1.0807653e-08,1.4142598,-2.3602215e-10,-131.8575,-400.04028,-400.04028,102.048615,124.99202,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,4.974306,4.974306,1.0,119.030975,12.826528,399.98584,0.05442789,0.0,3.029384e-13,4.188908,4.188908,4.974306,0.06275327,1.1181253,1.1181253,1.1181253,4.974306,4.974306,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6425,1.0,0.0,100000.0,-0.00015042933,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.11448024e-10,5.831261e-09,1.4142598,-2.229106e-10,-140.54312,-434.23196,-434.23196,102.048615,135.67517,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,5.149941,5.149941,1.0,102.60374,37.93939,353.46994,80.762,0.0,3.1734083e-13,4.364543,4.364543,5.149941,0.062753275,1.1181253,1.1181253,1.1181253,5.149941,5.149941,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.643,1.0,0.0,100000.0,-0.0001512644,-6.400418,3.483535e-07,0.7070837,0.7070837,-7.2964294e-11,2.4591624e-09,1.4142598,-1.4593812e-10,-144.90446,-455.06305,-455.06305,102.048615,142.1838,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,5.325576,5.325576,1.0,83.019554,61.88492,296.07837,158.98466,0.0,3.2350893e-13,4.5401773,4.5401773,5.325576,0.062753275,1.1181253,1.1181253,1.1181253,5.325576,5.325576,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6435,1.0,0.0,100000.0,-0.00015164142,-6.400418,3.483535e-07,0.7070837,0.7070837,-3.9550613e-11,4.240687e-09,1.4142598,-7.9106395e-11,-144.80734,-461.89258,-461.89258,102.048615,144.31769,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,5.50121,5.50121,1.0,60.880997,83.926346,229.57697,232.31563,0.0,3.275809e-13,4.715812,4.715812,5.50121,0.06275326,1.1181253,1.1181253,1.1181253,5.50121,5.50121,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.644,1.0,0.0,100000.0,-0.00015123669,-6.400418,3.483535e-07,0.7070837,0.7070837,-3.528402e-11,-7.245892e-09,1.4142598,-7.0572645e-11,-140.25473,-454.51047,-454.51047,102.048615,142.01115,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,5.676845,5.676845,1.0,36.86923,103.385506,156.01186,298.49863,0.0,3.2971005e-13,4.891447,4.891447,5.676845,0.06275328,1.1181253,1.1181253,1.1181253,5.676845,5.676845,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6445,1.0,0.0,100000.0,-0.00015136917,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.6459627e-11,3.2611478e-09,1.4142598,-3.2921405e-11,-131.38672,-433.14383,-433.14383,102.048615,135.33517,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,5.85248,5.85248,1.0,11.72306,119.663666,77.646515,355.4973,0.0,3.3116405e-13,5.0670815,5.0670815,5.85248,0.06275328,1.1181253,1.1181253,1.1181253,5.85248,5.85248,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.645,1.0,0.0,100000.0,-0.00015130245,-6.400418,3.483535e-07,0.7070837,0.7070837,-2.6350911e-11,-2.5773395e-09,1.4142598,-5.2705264e-11,-118.47616,-398.45007,-398.45007,102.048615,124.49516,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,6.0281143,6.0281143,1.0,-13.78381,132.25998,-3.1078756,401.55795,0.0,3.3219518e-13,5.2427163,5.2427163,6.0281143,0.06275329,1.1181253,1.1181253,1.1181253,6.0281143,6.0281143,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6455,1.0,0.0,100000.0,-0.0001517203,-6.400418,3.483535e-07,0.7070837,0.7070837,-4.5844942e-11,-5.3459592e-09,1.4142598,-9.169588e-11,-101.92028,-351.49667,-351.49667,102.048615,109.82464,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,6.203749,6.203749,1.0,-38.866573,140.78687,-83.76665,435.2633,0.0,3.5058298e-13,5.418351,5.418351,6.203749,0.06275329,1.1181253,1.1181253,1.1181253,6.203749,6.203749,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.646,1.0,0.0,100000.0,-0.00015198627,-6.400418,3.483535e-07,0.7070837,0.7070837,-5.7046975e-11,-5.7956895e-10,1.4142598,-1.141014e-10,-82.22849,-293.72827,-293.72827,102.048615,91.77499,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.096198626,0.096198626,1.0,-62.75348,144.98196,-161.84805,455.57635,0.0,3.764404e-13,5.5939856,5.5939856,0.096198626,0.06275327,1.1181253,1.1181253,1.1181253,0.096198626,6.379384,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6465,1.0,0.0,100000.0,-0.00015181057,-6.400418,3.483535e-07,0.7070837,0.7070837,-6.55545e-11,-6.3535133e-09,1.4142598,-1.3111756e-10,-60.00666,-226.92238,-226.92238,102.048615,70.90158,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.27183333,0.27183333,1.0,-84.709564,144.71622,-234.94966,461.87204,0.0,3.8908297e-13,5.7696204,5.7696204,0.27183333,0.062753275,1.1181253,1.1181253,1.1181253,0.27183333,6.5550184,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.647,1.0,0.0,100000.0,-0.00015131335,-6.400418,3.483535e-07,0.7070837,0.7070837,-8.0741344e-11,4.7278226e-10,1.4142598,-1.6149324e-10,-35.938526,-153.13445,-153.13445,102.048615,47.84664,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.44746804,0.44746804,1.0,-104.05927,139.9978,-300.82227,453.95673,0.0,4.003665e-13,5.9452553,5.9452553,0.44746804,0.06275327,1.1181253,1.1181253,1.1181253,0.44746804,6.7306533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6475,1.0,0.0,100000.0,-0.0001500791,-6.400418,3.483535e-07,0.7070837,0.7070837,-8.2939544e-11,-1.237681e-08,1.4142598,-1.6588993e-10,-10.764624,-74.63483,-74.63483,102.048615,23.319546,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,0.6231028,0.6231028,1.0,-120.20725,130.97188,-357.4391,432.07388,0.0,4.123434e-13,6.12089,6.12089,0.6231028,0.06275327,1.1181253,1.1181253,1.1181253,0.6231028,6.906288,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.648,1.0,0.0,100000.0,-0.0001486646,-6.400418,3.483535e-07,0.7070837,0.7070837,-1.05719475e-10,-1.1729558e-08,1.4142598,-2.1145276e-10,14.740489,6.161188,6.161188,102.048615,-1.9250541,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.79873747,0.79873747,1.0,-132.65666,117.91617,-403.05807,396.89688,0.0,4.1635526e-13,0.013339324,0.013339324,0.79873747,0.062753275,1.1181253,1.1181253,1.1181253,0.79873747,0.79873747,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6485,1.0,0.0,100000.0,-0.00014705432,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.1710534e-10,5.3032605e-09,1.4142598,-2.3422597e-10,39.79206,86.76763,86.76763,102.048615,-27.110424,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,0.9743722,0.9743722,1.0,-141.02444,101.232376,-436.27563,349.508,0.0,4.1815827e-13,0.18897404,0.18897404,0.9743722,0.062753275,1.1181253,1.1181253,1.1181253,0.9743722,0.9743722,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.649,1.0,0.0,100000.0,-0.00014516451,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.5660756e-10,1.2113507e-08,1.4142598,-3.1323558e-10,63.619297,164.70438,164.70438,102.048615,-51.46165,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,1.1500069,1.1500069,1.0,-145.05313,81.43383,-456.06973,291.36536,0.0,4.1958217e-13,0.36460876,0.36460876,1.1500069,0.062753275,1.1181253,1.1181253,1.1181253,1.1500069,1.1500069,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6495,1.0,0.0,100000.0,-0.00014398979,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.904822e-10,-9.057883e-09,1.4142598,-3.8098927e-10,85.489075,237.57344,237.57344,102.048615,-74.22949,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.3256416,1.3256416,1.0,-144.61877,59.129704,-461.83133,224.25787,0.0,4.195323e-13,0.54024345,0.54024345,1.3256416,0.06275327,1.1181253,1.1181253,1.1181253,1.3256416,1.3256416,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.65,1.0,0.0,100000.0,-0.00014242917,-6.400418,5.42287e-08,0.7070837,0.7070837,-2.0447424e-10,2.2808855e-09,1.4142598,-4.089752e-10,104.72849,303.13278,303.13278,102.048615,-94.71341,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,1.5012764,1.5012764,1.0,-139.73474,35.006252,-453.38312,150.25035,0.0,4.1878512e-13,0.7158782,0.7158782,1.5012764,0.06275327,1.1181253,1.1181253,1.1181253,1.5012764,1.5012764,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6505,1.0,0.0,100000.0,-0.00014090206,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.9176868e-10,5.2771565e-09,1.4142598,-3.8356243e-10,120.74559,359.3652,359.3652,102.048615,-112.28316,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,1.6769111,1.6769111,1.0,-130.55132,9.805716,-430.98508,71.61987,0.0,4.174776e-13,0.89151293,0.89151293,1.6769111,0.06275326,1.1181253,1.1181253,1.1181253,1.6769111,1.6769111,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.651,1.0,0.0,100000.0,-0.00014052968,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.8496812e-10,-2.2733408e-09,1.4142598,-3.6996042e-10,133.04755,404.5406,404.5406,102.048615,-126.39813,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,1.8525457,1.8525457,1.0,-117.35103,-15.696527,-395.32635,-9.2142315,0.0,4.154199e-13,1.0671476,1.0671476,1.8525457,0.06275326,1.1181253,1.1181253,1.1181253,1.8525457,1.8525457,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6515,1.0,0.0,100000.0,-0.0001409834,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.516503e-10,-1.1568809e-08,1.4142598,-3.033204e-10,141.25586,437.2689,437.2689,102.048615,-136.62405,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,2.0281806,2.0281806,1.0,-100.54005,-40.715813,-347.5041,-89.764824,0.0,4.1276252e-13,1.2427824,1.2427824,2.0281806,0.06275328,1.1181253,1.1181253,1.1181253,2.0281806,2.0281806,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.652,1.0,0.0,100000.0,-0.00014119894,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.2354563e-10,-7.842487e-09,1.4142598,-2.4710742e-10,145.11795,456.54318,456.54318,102.048615,-142.64629,0.0,102.030495,326.60928,1.0,-1.0,0.70962715,2.2038152,2.2038152,1.0,-80.63561,-64.48234,-288.9897,-167.55351,0.0,4.091899e-13,1.4184171,1.4184171,2.2038152,0.062753275,1.1181253,1.1181253,1.1181253,2.2038152,2.2038152,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6525,1.0,0.0,100000.0,-0.00014088671,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.0554798e-10,6.995893e-09,1.4142598,-2.1110975e-10,144.51501,461.77042,461.77042,102.048615,-144.27951,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,2.3794498,2.3794498,1.0,-58.25016,-86.264854,-221.58356,-240.18684,0.0,4.0755607e-13,1.5940517,1.5940517,2.3794498,0.06275328,1.1181253,1.1181253,1.1181253,2.3794498,2.3794498,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.653,1.0,0.0,100000.0,-0.00014006378,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.0704834e-10,-9.4422905e-09,1.4142598,-2.1411066e-10,139.46559,452.7897,452.7897,102.048615,-141.47351,0.0,102.030495,326.60928,1.0,-1.0,0.7096272,2.5550847,2.5550847,1.0,-34.072445,-105.393135,-147.35968,-305.43002,0.0,4.0605822e-13,1.7696865,1.7696865,2.5550847,0.06275327,1.1181253,1.1181253,1.1181253,2.5550847,2.5550847,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6535,1.0,0.0,100000.0,-0.00014023432,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.2576779e-10,-5.530209e-10,1.4142598,-2.5155197e-10,130.12503,429.87744,429.87744,102.048615,-134.3146,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,2.7307193,2.7307193,1.0,-8.846379,-121.278656,-68.60178,-361.27563,0.0,4.034673e-13,1.9453212,1.9453212,2.7307193,0.06275328,1.1181253,1.1181253,1.1181253,2.7307193,2.7307193,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.654,1.0,0.0,100000.0,-0.00014078408,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.2542117e-10,-1.141475e-09,1.4142598,-2.5085872e-10,116.78075,393.73853,393.73853,102.048615,-123.02305,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,2.9063542,2.9063542,1.0,16.651876,-133.43263,12.266871,-406.0054,0.0,4.0013706e-13,2.120956,2.120956,2.9063542,0.06275329,1.1181253,1.1181253,1.1181253,2.9063542,2.9063542,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6545,1.0,0.0,100000.0,-0.00014140694,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.2939749e-10,7.340662e-09,1.4142598,-2.588119e-10,99.843315,345.48495,345.48495,102.048615,-107.94629,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.0819888,3.0819888,1.0,41.63778,-141.4811,92.758095,-438.24307,0.0,4.025981e-13,2.2965906,2.2965906,3.0819888,0.062753275,1.1181253,1.1181253,1.1181253,3.0819888,3.0819888,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.655,1.0,0.0,100000.0,-0.00014208985,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.1270646e-10,5.002455e-10,1.4142598,-2.2542765e-10,79.83387,286.60138,286.60138,102.048615,-89.5482,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,3.2576234,3.2576234,1.0,65.34256,-145.17644,170.39531,-456.9967,0.0,4.0560966e-13,2.4722254,2.4722254,3.2576234,0.06275328,1.1181253,1.1181253,1.1181253,3.2576234,3.2576234,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6555,1.0,0.0,100000.0,-0.00014231898,-6.400418,5.42287e-08,0.7070837,0.7070837,-9.5842015e-11,6.185267e-09,1.4142598,-1.9169655e-10,57.368073,218.89957,218.89957,102.048615,-68.39486,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,3.4332583,3.4332583,1.0,87.03686,-144.40494,242.78975,-461.6893,0.0,4.0628354e-13,2.64786,2.64786,3.4332583,0.062753275,1.1181253,1.1181253,1.1181253,3.4332583,3.4332583,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.656,1.0,0.0,100000.0,-0.00014195139,-6.400418,5.42287e-08,0.7070837,0.7070837,-9.755186e-11,5.1507762e-09,1.4142598,-1.9511646e-10,33.137154,144.46257,144.46257,102.048615,-45.137127,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.608893,3.608893,1.0,106.05318,-139.19032,307.71393,-452.1765,0.0,4.0602447e-13,2.8234947,2.8234947,3.608893,0.062753275,1.1181253,1.1181253,1.1181253,3.608893,3.608893,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6565,1.0,0.0,100000.0,-0.00014071405,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.0577115e-10,1.5821e-09,1.4142598,-2.115561e-10,7.8866577,65.5807,65.5807,102.048615,-20.490599,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.7845275,3.7845275,1.0,121.80641,-129.69307,363.1703,-428.75098,0.0,4.0457416e-13,2.9991295,2.9991295,3.7845275,0.06275327,1.1181253,1.1181253,1.1181253,3.7845275,3.7845275,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.657,1.0,0.0,100000.0,-0.00013952512,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.2481073e-10,-3.9238137e-09,1.4142598,-2.4963778e-10,-17.606497,-15.318975,-15.318975,102.048615,4.786392,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,3.9601624,3.9601624,1.0,133.81187,-116.205376,407.45248,-392.1335,0.0,4.0264892e-13,3.1747642,3.1747642,3.9601624,0.06275327,1.1181253,1.1181253,1.1181253,3.9601624,3.9601624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6575,1.0,0.0,100000.0,-0.00013838983,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.3236039e-10,1.933882e-09,1.4142598,-2.6473806e-10,-42.55793,-95.747314,-95.747314,102.048615,29.916113,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.135797,4.135797,1.0,141.70016,-99.14223,439.19806,-343.45074,0.0,4.0046053e-13,3.350399,3.350399,4.135797,0.06275328,1.1181253,1.1181253,1.1181253,4.135797,4.135797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.658,1.0,0.0,100000.0,-0.00013742632,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.3770414e-10,1.0677523e-09,1.4142598,-2.7542627e-10,-66.19993,-173.22966,-173.22966,102.048615,54.125366,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.311432,4.311432,1.0,145.22858,-79.02864,457.43024,-284.20056,0.0,3.9908604e-13,3.5260336,3.5260336,4.311432,0.06275329,1.1181253,1.1181253,1.1181253,4.311432,4.311432,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6585,1.0,0.0,100000.0,-0.00013613734,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.4186438e-10,1.5173632e-09,1.4142598,-2.837473e-10,-87.80506,-245.38203,-245.38203,102.048615,76.66927,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.4870667,4.4870667,1.0,144.28854,-56.48348,461.58804,-216.20601,0.0,3.9753853e-13,3.7016683,3.7016683,4.4870667,0.062753275,1.1181253,1.1181253,1.1181253,4.4870667,4.4870667,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.659,1.0,0.0,100000.0,-0.00013451722,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.4087431e-10,-4.7113473e-09,1.4142598,-2.8176703e-10,-106.70858,-309.9844,-309.9844,102.048615,96.85419,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.662701,4.662701,1.0,138.909,-32.200413,451.54355,-141.55916,0.0,3.9438995e-13,3.8773031,3.8773031,4.662701,0.06275327,1.1181253,1.1181253,1.1181253,4.662701,4.662701,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6595,1.0,0.0,100000.0,-0.00013308635,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.4149532e-10,3.5267922e-09,1.4142598,-2.8300912e-10,-122.32885,-365.04907,-365.04907,102.048615,114.05907,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.838336,4.838336,1.0,129.25545,-6.9265904,427.6058,-62.556755,0.0,3.9007241e-13,4.052938,4.052938,4.838336,0.06275326,1.1181253,1.1181253,1.1181253,4.838336,4.838336,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.66,1.0,0.0,100000.0,-0.00013282409,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.3728578e-10,2.507124e-09,1.4142598,-2.745895e-10,-134.18527,-408.88177,-408.88177,102.048615,127.75453,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.013971,5.013971,1.0,115.624916,18.56035,390.51135,18.37041,0.0,3.8751007e-13,4.2285724,4.2285724,5.013971,0.06275328,1.1181253,1.1181253,1.1181253,5.013971,5.013971,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6605,1.0,0.0,100000.0,-0.0001334607,-6.400418,5.42287e-08,0.7070837,0.7070837,-1.0677804e-10,5.049405e-09,1.4142598,-2.1357002e-10,-141.91302,-440.13388,-440.13388,102.048615,137.51921,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,5.189605,5.189605,1.0,98.436806,43.476223,341.40152,98.732346,0.0,3.846267e-13,4.404207,4.404207,5.189605,0.06275328,1.1181253,1.1181253,1.1181253,5.189605,5.189605,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.661,1.0,0.0,100000.0,-0.00013409943,-6.400418,5.42287e-08,0.7070837,0.7070837,-7.966084e-11,2.659643e-10,1.4142598,-1.5933209e-10,-145.27437,-457.84378,-457.84378,102.048615,143.05264,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.36524,5.36524,1.0,78.21996,67.0544,281.78732,176.05646,0.0,3.7681487e-13,4.579842,4.579842,5.36524,0.06275327,1.1181253,1.1181253,1.1181253,5.36524,5.36524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6615,1.0,0.0,100000.0,-0.00013383989,-6.400418,5.42287e-08,0.7070837,0.7070837,-6.4663115e-11,1.4245449e-09,1.4142598,-1.2933468e-10,-144.16585,-461.4666,-461.4666,102.048615,144.18459,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.540875,5.540875,1.0,55.596416,88.56943,213.503,247.9636,0.0,3.7055921e-13,4.7554765,4.7554765,5.540875,0.062753275,1.1181253,1.1181253,1.1181253,5.540875,5.540875,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.662,1.0,0.0,100000.0,-0.00013365116,-6.400418,5.42287e-08,0.7070837,0.7070837,-7.823471e-11,-4.0605572e-09,1.4142598,-1.5647965e-10,-138.62158,-450.89087,-450.89087,102.048615,140.88022,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.7165093,5.7165093,1.0,31.262262,107.35932,138.64955,312.2413,0.0,3.657601e-13,4.9311113,4.9311113,5.7165093,0.06275328,1.1181253,1.1181253,1.1181253,5.7165093,5.7165093,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6625,1.0,0.0,100000.0,-0.00013363418,-6.400418,5.42287e-08,0.7070837,0.7070837,-8.186485e-11,-6.7479635e-09,1.4142598,-1.637404e-10,-128.81216,-426.44196,-426.44196,102.048615,133.2412,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.892144,5.892144,1.0,5.96622,122.84594,59.53007,366.9119,0.0,3.6004842e-13,5.106746,5.106746,5.892144,0.06275327,1.1181253,1.1181253,1.1181253,5.892144,5.892144,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
