Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.663,1.0,0.0,100000.0,-0.0001339025,-6.400418,5.42287e-08,0.7070837,0.7070837,-7.4394685e-11,4.3910124e-09,1.4142598,-1.487991e-10,-115.039406,-388.87213,-388.87213,102.048615,121.502556,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,6.067779,6.067779,1.0,-19.513393,134.5528,-21.421041,410.29318,0.0,3.5412734e-13,5.2823806,5.2823806,6.067779,0.062753275,1.1181253,1.1181253,1.1181253,6.067779,6.067779,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6635,1.0,0.0,100000.0,-0.00013428144,-6.400418,5.42287e-08,0.7070837,0.7070837,-8.8487065e-11,4.7529896e-09,1.4142598,-1.7698569e-10,-97.72708,-339.33737,-339.33737,102.048615,106.02549,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,6.2434134,6.2434134,1.0,-44.392612,142.11969,-101.713066,441.05045,0.0,3.4783892e-13,5.4580154,5.4580154,6.2434134,0.06275328,1.1181253,1.1181253,1.1181253,6.2434134,6.2434134,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.664,1.0,0.0,100000.0,-0.00013481479,-6.400418,5.42287e-08,0.7070837,0.7070837,-9.2764865e-11,-6.741838e-09,1.4142598,-1.8554185e-10,-77.40786,-279.36176,-279.36176,102.048615,87.286194,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,0.13586308,0.13586308,1.0,-67.905945,145.3138,-178.87555,458.2373,0.0,3.4206448e-13,5.6336503,5.6336503,0.13586308,0.06275328,1.1181253,1.1181253,1.1181253,0.13586308,6.4190483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6645,1.0,0.0,100000.0,-0.00013520345,-6.400418,5.42287e-08,0.7070837,0.7070837,-7.9602366e-11,-5.4777587e-09,1.4142598,-1.5921514e-10,-54.706924,-210.79066,-210.79066,102.048615,65.861244,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,0.3114978,0.3114978,1.0,-89.32992,144.03685,-250.53433,461.32498,0.0,3.3581666e-13,5.809285,5.809285,0.3114978,0.06275327,1.1181253,1.1181253,1.1181253,0.3114978,6.594683,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.665,1.0,0.0,100000.0,-0.0001345695,-6.400418,5.42287e-08,0.7070837,0.7070837,-7.7393064e-11,-4.4145665e-09,1.4142598,-1.5479623e-10,-30.322748,-135.73387,-135.73387,102.048615,42.40986,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,0.48713252,0.48713252,1.0,-108.00536,138.32811,-314.4846,450.21844,0.0,2.9683387e-13,5.9849195,5.9849195,0.48713252,0.06275327,1.1181253,1.1181253,1.1181253,0.48713252,6.770318,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6655,1.0,0.0,100000.0,-0.0001333373,-6.400418,5.42287e-08,0.7070837,0.7070837,-7.184271e-11,-5.128008e-10,1.4142598,-1.4369482e-10,-5.00559,-56.500786,-56.500786,102.048615,17.653591,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,0.66276723,0.66276723,1.0,-123.357666,128.36325,-368.75867,425.25946,0.0,-8.684504e-14,6.1605544,6.1605544,0.66276723,0.06275328,1.1181253,1.1181253,1.1181253,0.66276723,6.9459524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.666,1.0,0.0,100000.0,-0.00013186174,-6.400418,5.42287e-08,0.7070837,0.7070837,-8.504112e-11,-1.3484456e-08,1.4142598,-1.7009334e-10,20.46558,24.470737,24.470737,102.048615,-7.6458473,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,0.838402,0.838402,1.0,-134.91446,114.448875,-411.68668,387.2159,0.0,-4.5730883e-13,0.053003788,0.053003788,0.838402,0.062753275,1.1181253,1.1181253,1.1181253,0.838402,0.838402,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6665,1.0,0.0,100000.0,-0.00013030351,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.04345234e-10,9.99943e-09,1.4142598,-2.087041e-10,45.30706,104.68934,104.68934,102.048615,-32.710037,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,1.0140367,1.0140367,1.0,-142.32014,97.01309,-441.94775,337.2584,0.0,-7.8766247e-13,0.2286385,0.2286385,1.0140367,0.06275326,1.1181253,1.1181253,1.1181253,1.0140367,1.0140367,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.667,1.0,0.0,100000.0,-0.00012901507,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.01566575e-10,-9.802938e-09,1.4142598,-2.0314642e-10,68.75452,181.68683,181.68683,102.048615,-56.76779,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.1896714,1.1896714,1.0,-145.3469,76.59238,-458.61084,276.924,0.0,-1.0158356e-12,0.4042732,0.4042732,1.1896714,0.06275327,1.1181253,1.1181253,1.1181253,1.1896714,1.1896714,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6675,1.0,0.0,100000.0,-0.00012751717,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.0585905e-10,1.2777043e-08,1.4142598,-2.1173192e-10,90.08651,253.0941,253.0941,102.048615,-79.078896,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,1.3653061,1.3653061,1.0,-143.90155,53.81504,-461.1632,208.0691,0.0,-1.1696837e-12,0.57990795,0.57990795,1.3653061,0.06275327,1.1181253,1.1181253,1.1181253,1.3653061,1.3653061,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.668,1.0,0.0,100000.0,-0.00012615803,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.1252906e-10,1.8509718e-09,1.4142598,-2.2507282e-10,108.64669,316.7141,316.7141,102.048615,-98.95688,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,1.5409408,1.5409408,1.0,-138.0286,29.381907,-449.5264,132.81229,0.0,-1.2720501e-12,0.75554264,0.75554264,1.5409408,0.062753275,1.1181253,1.1181253,1.1181253,1.5409408,1.5409408,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6685,1.0,0.0,100000.0,-0.00012450592,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.04559264e-10,2.4800637e-09,1.4142598,-2.0913218e-10,123.864,370.58932,370.58932,102.048615,-115.790115,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.7165755,1.7165755,1.0,-127.90874,4.0447407,-424.05838,53.469032,0.0,-1.3375698e-12,0.9311774,0.9311774,1.7165755,0.062753275,1.1181253,1.1181253,1.1181253,1.7165755,1.7165755,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.669,1.0,0.0,100000.0,-0.00012469217,-6.400418,9.735084e-08,0.7070837,0.7070837,-7.8254236e-11,1.8101346e-08,1.4142598,-1.565187e-10,135.27022,413.06216,413.06216,102.048615,-129.06068,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.8922102,1.8922102,1.0,-113.85333,-21.416876,-385.5428,-27.519365,0.0,-1.3762762e-12,1.1068121,1.1068121,1.8922102,0.06275329,1.1181253,1.1181253,1.1181253,1.8922102,1.8922102,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6695,1.0,0.0,100000.0,-0.00012532558,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.5418783e-11,1.7194866e-08,1.4142598,-9.08435e-11,142.51439,442.82574,442.82574,102.048615,-138.36028,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,2.0678449,2.0678449,1.0,-96.29485,-46.219532,-335.1647,-107.66104,0.0,-1.3947117e-12,1.2824467,1.2824467,2.0678449,0.06275328,1.1181253,1.1181253,1.1181253,2.0678449,2.0678449,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.67,1.0,0.0,100000.0,-0.00012562872,-6.400418,9.735084e-08,0.7070837,0.7070837,-6.01484e-12,-1.0669894e-08,1.4142598,-1.2030466e-11,145.37363,458.9643,458.9643,102.048615,-143.40276,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,2.2434797,2.2434797,1.0,-75.773544,-69.60009,-274.47415,-184.49016,0.0,-1.3975163e-12,1.4580815,1.4580815,2.2434797,0.062753275,1.1181253,1.1181253,1.1181253,2.2434797,2.2434797,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6705,1.0,0.0,100000.0,-0.00012545909,-6.400418,9.735084e-08,0.7070837,0.70708376,-1.1436492e-12,-2.6056628e-09,1.4142598,-2.2874478e-12,143.75996,460.9813,460.9813,102.048615,-144.03296,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,2.4191144,2.4191144,1.0,-52.920807,-90.839165,-205.33847,-255.64282,0.0,-1.390541e-12,1.6337162,1.6337162,2.4191144,0.06275327,1.1181253,1.1181253,1.1181253,2.4191144,2.4191144,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.671,1.0,0.0,100000.0,-0.00012517592,-6.400418,9.735084e-08,0.7070837,0.7070837,8.548558e-12,3.006742e-09,1.4142598,1.7098233e-11,137.72305,448.81467,448.81467,102.048615,-140.2315,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,2.5947492,2.5947492,1.0,-28.439783,-109.28327,-129.88487,-318.92978,0.0,-1.3767603e-12,1.809351,1.809351,2.5947492,0.06275327,1.1181253,1.1181253,1.1181253,2.5947492,2.5947492,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6715,1.0,0.0,100000.0,-0.00012483502,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.2601142e-11,4.370121e-09,1.4142598,-2.520393e-11,127.44863,422.83875,422.83875,102.048615,-132.11537,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,2.7703838,2.7703838,1.0,-3.0837138,-124.364914,-50.434944,-372.4038,0.0,-1.3607991e-12,1.9849857,1.9849857,2.7703838,0.06275327,1.1181253,1.1181253,1.1181253,2.7703838,2.7703838,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.672,1.0,0.0,100000.0,-0.0001254796,-6.400418,9.735084e-08,0.7070837,0.7070837,-3.040465e-11,3.62554e-09,1.4142598,-6.081328e-11,113.25282,383.8528,383.8528,102.048615,-119.934265,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,2.9460185,2.9460185,1.0,22.367235,-135.62006,30.566788,-414.4196,0.0,-1.3381092e-12,2.1606205,2.1606205,2.9460185,0.062753275,1.1181253,1.1181253,1.1181253,2.9460185,2.9460185,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6725,1.0,0.0,100000.0,-0.00012658903,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.428262e-11,-8.220821e-09,1.4142598,-8.857102e-11,95.57241,333.05634,333.05634,102.048615,-104.06298,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.1216533,3.1216533,1.0,47.129982,-142.7024,110.62803,-443.68436,0.0,-1.3123576e-12,2.336255,2.336255,3.1216533,0.06275328,1.1181253,1.1181253,1.1181253,3.1216533,3.1216533,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.673,1.0,0.0,100000.0,-0.0001274899,-6.400418,9.735084e-08,0.7070837,0.7070837,-5.2249236e-11,6.3216956e-09,1.4142598,-1.0450529e-10,74.9514,272.01227,272.01227,102.048615,-84.98985,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.297288,3.297288,1.0,70.44262,-145.39401,187.28543,-459.2977,0.0,-1.284059e-12,2.5118897,2.5118897,3.297288,0.06275328,1.1181253,1.1181253,1.1181253,3.297288,3.297288,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6735,1.0,0.0,100000.0,-0.00012788107,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.147406e-11,1.0529479e-08,1.4142598,-8.295353e-11,52.024258,202.59885,202.59885,102.048615,-63.301727,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,3.4729228,3.4729228,1.0,91.58785,-143.6121,258.1804,-460.77924,0.0,-1.2527959e-12,2.6875246,2.6875246,3.4729228,0.06275328,1.1181253,1.1181253,1.1181253,3.4729228,3.4729228,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.674,1.0,0.0,100000.0,-0.00012748962,-6.400418,9.735084e-08,0.7070837,0.7070837,-2.299123e-11,1.2131878e-08,1.4142598,-4.5985462e-11,27.496414,126.9518,126.9518,102.048615,-39.665913,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.6485574,3.6485574,1.0,109.91508,-137.41148,321.13153,-448.08334,0.0,-1.2193414e-12,2.8631592,2.8631592,3.6485574,0.06275328,1.1181253,1.1181253,1.1181253,3.6485574,3.6485574,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6745,1.0,0.0,100000.0,-0.00012644514,-6.400418,9.735084e-08,0.7070837,0.7070837,-3.9325283e-12,-7.467036e-10,1.4142598,-7.865571e-12,2.1225538,47.39865,47.39865,102.048615,-14.809642,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.824192,3.824192,1.0,124.8604,-126.98295,374.20203,-421.60068,0.0,-1.1898753e-12,3.038794,3.038794,3.824192,0.062753275,1.1181253,1.1181253,1.1181253,3.824192,3.824192,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.675,1.0,0.0,100000.0,-0.00012511901,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.7553363e-11,3.7802113e-09,1.4142598,-3.510902e-11,-23.316616,-33.612877,-33.612877,102.048615,10.5022955,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,3.999827,3.999827,1.0,135.96397,-112.64736,415.7589,-382.14603,0.0,-1.1570439e-12,3.2144287,3.2144287,3.999827,0.06275327,1.1181253,1.1181253,1.1181253,3.999827,3.999827,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6755,1.0,0.0,100000.0,-0.00012388594,-6.400418,9.735084e-08,0.7070837,0.7070837,-3.8733235e-11,-3.4450045e-09,1.4142598,-7.747153e-11,-48.038372,-113.59019,-113.59019,102.048615,35.491096,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.175462,4.175462,1.0,142.88417,-94.845795,444.52362,-330.9334,0.0,-1.1277717e-12,3.3900633,3.3900633,4.175462,0.062753275,1.1181253,1.1181253,1.1181253,4.175462,4.175462,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.676,1.0,0.0,100000.0,-0.00012300228,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.911061e-11,-3.9705864e-10,1.4142598,-9.8227634e-11,-71.28207,-190.07253,-190.07253,102.048615,59.387894,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.351096,4.351096,1.0,145.40805,-74.125984,459.61105,-269.5385,0.0,-1.0994656e-12,3.5656981,3.5656981,4.351096,0.06275327,1.1181253,1.1181253,1.1181253,4.351096,4.351096,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6765,1.0,0.0,100000.0,-0.0001216413,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.1529558e-11,7.399301e-09,1.4142598,-8.306454e-11,-92.33253,-260.70663,-260.70663,102.048615,81.45742,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,4.526731,4.526731,1.0,143.45796,-51.125435,460.557,-199.85039,0.0,-1.0710375e-12,3.7413328,3.7413328,4.526731,0.06275327,1.1181253,1.1181253,1.1181253,4.526731,4.526731,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.677,1.0,0.0,100000.0,-0.000120092125,-6.400418,9.735084e-08,0.7070837,0.7070837,-2.705821e-11,-4.3715875e-10,1.4142598,-5.4119955e-11,-110.542076,-323.31924,-323.31924,102.048615,101.020645,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,4.702366,4.702366,1.0,137.09392,-26.551846,447.33243,-124.013176,0.0,-1.2908937e-12,3.9169676,3.9169676,4.702366,0.062753275,1.1181253,1.1181253,1.1181253,4.702366,4.702366,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6775,1.0,0.0,100000.0,-0.00011877029,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.896427e-11,-5.6865064e-09,1.4142598,-9.793494e-11,-125.350426,-375.98386,-375.98386,102.048615,117.47563,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.8780003,4.8780003,1.0,126.51173,-1.1612998,420.34415,-44.360283,0.0,-1.6321802e-12,4.0926023,4.0926023,4.8780003,0.062753275,1.1181253,1.1181253,1.1181253,4.8780003,4.8780003,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.678,1.0,0.0,100000.0,-0.000118717755,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.4137187e-11,2.1519388e-09,1.4142598,-8.828014e-11,-136.30196,-417.08008,-417.08008,102.048615,130.31609,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.053635,5.053635,1.0,112.03697,24.264978,380.42258,36.657497,0.0,-1.8395374e-12,4.268237,4.268237,5.053635,0.06275328,1.1181253,1.1181253,1.1181253,5.053635,5.053635,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6785,1.0,0.0,100000.0,-0.00011950114,-6.400418,9.735084e-08,0.7070837,0.7070837,-5.4863458e-12,5.157738e-10,1.4142598,-1.0973408e-11,-143.0597,-445.3434,-445.3434,102.048615,139.14693,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,5.22927,5.22927,1.0,94.11503,48.944664,328.79605,116.547386,0.0,-1.9951952e-12,4.4438715,4.4438715,5.22927,0.06275328,1.1181253,1.1181253,1.1181253,5.22927,5.22927,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.679,1.0,0.0,100000.0,-0.00012023673,-6.400418,9.735084e-08,0.7070837,0.7070837,2.4451285e-11,-3.3656178e-09,1.4142598,4.8905765e-11,-145.41573,-459.9043,-459.9043,102.048615,143.69646,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.4049044,5.4049044,1.0,73.297325,72.1184,267.053,192.8513,0.0,-2.0835783e-12,4.6195064,4.6195064,5.4049044,0.06275327,1.1181253,1.1181253,1.1181253,5.4049044,5.4049044,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6795,1.0,0.0,100000.0,-0.00012022722,-6.400418,9.735084e-08,0.7070837,0.7070837,2.3142726e-11,-4.8480624e-09,1.4142598,4.6288473e-11,-143.29756,-460.3147,-460.3147,102.048615,143.82468,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.580539,5.580539,1.0,50.22438,93.07317,197.09317,263.22153,0.0,-2.128829e-12,4.795141,4.795141,5.580539,0.06275327,1.1181253,1.1181253,1.1181253,5.580539,5.580539,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.68,1.0,0.0,100000.0,-0.00012004795,-6.400418,9.735084e-08,0.7070837,0.7070837,2.9743285e-12,2.407526e-09,1.4142598,5.9490455e-12,-136.77036,-446.56195,-446.56195,102.048615,139.52765,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,5.756174,5.756174,1.0,25.606117,111.164246,121.06913,325.49283,0.0,-2.1444834e-12,4.9707756,4.9707756,5.756174,0.062753275,1.1181253,1.1181253,1.1181253,5.756174,5.756174,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6805,1.0,0.0,100000.0,-0.00011996068,-6.400418,9.735084e-08,0.7070837,0.7070837,-1.5351588e-11,-9.7183e-10,1.4142598,-3.070518e-11,-126.03497,-419.06924,-419.06924,102.048615,130.9376,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.931809,5.931809,1.0,0.199995,125.83498,41.31998,377.74927,0.0,-2.1420769e-12,5.1464105,5.1464105,5.931809,0.062753275,1.1181253,1.1181253,1.1181253,5.931809,5.931809,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.681,1.0,0.0,100000.0,-0.00012034147,-6.400418,9.735084e-08,0.7070837,0.7070837,-3.98239e-11,-6.831246e-09,1.4142598,-7.9653e-11,-111.42169,-378.6825,-378.6825,102.048615,118.31881,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,6.1074433,6.1074433,1.0,-25.21228,136.63397,-39.700512,418.383,0.0,-2.1184677e-12,5.3220453,5.3220453,6.1074433,0.062753275,1.1181253,1.1181253,1.1181253,6.1074433,6.1074433,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6815,1.0,0.0,100000.0,-0.00012063494,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.3534506e-11,-2.2882995e-09,1.4142598,-8.70747e-11,-93.38015,-326.6443,-326.6443,102.048615,102.05955,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,6.283078,6.283078,1.0,-49.848816,143.22897,-119.49949,446.1438,0.0,-2.0671665e-12,5.49768,5.49768,6.283078,0.06275329,1.1181253,1.1181253,1.1181253,6.283078,6.283078,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.682,1.0,0.0,100000.0,-0.00012133362,-6.400418,9.735084e-08,0.7070837,0.7070837,-5.6206245e-11,-1.6132757e-09,1.4142598,-1.1241984e-10,-72.46546,-264.5558,-264.5558,102.048615,82.66009,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,0.17552756,0.17552756,1.0,-72.951584,145.41705,-195.62166,460.17746,0.0,-2.013611e-12,5.6733146,5.6733146,0.17552756,0.062753275,1.1181253,1.1181253,1.1181253,0.17552756,6.458713,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6825,1.0,0.0,100000.0,-0.00012135192,-6.400418,9.735084e-08,0.7070837,0.7070837,-5.345298e-11,-1.3122174e-08,1.4142598,-1.06912944e-10,-49.32113,-194.32736,-194.32736,102.048615,60.71731,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,0.35116225,0.35116225,1.0,-93.80975,143.13089,-265.72488,460.05225,0.0,-1.970358e-12,5.8489494,5.8489494,0.35116225,0.06275327,1.1181253,1.1181253,1.1181253,0.35116225,6.6343474,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.683,1.0,0.0,100000.0,-0.000120829136,-6.400418,9.735084e-08,0.7070837,0.7070837,-3.940487e-11,-1.9806472e-09,1.4142598,-7.881489e-11,-24.65927,-118.11979,-118.11979,102.048615,36.90636,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,0.526797,0.526797,1.0,-111.781555,136.44083,-327.6522,445.77197,0.0,-1.9209172e-12,6.0245843,6.0245843,0.526797,0.06275327,1.1181253,1.1181253,1.1181253,0.526797,6.8099823,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6835,1.0,0.0,100000.0,-0.00011963599,-6.400418,9.735084e-08,0.7070837,0.7070837,-2.5243405e-11,2.5800326e-09,1.4142598,-5.049011e-11,0.76131725,-38.27787,-38.27787,102.048615,11.9598675,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,0.7024317,0.7024317,1.0,-126.314026,125.552704,-379.49817,417.77606,0.0,-1.8717866e-12,6.2002187,6.2002187,0.7024317,0.062753275,1.1181253,1.1181253,1.1181253,0.7024317,6.985617,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.684,1.0,0.0,100000.0,-0.000117937125,-6.400418,9.735084e-08,0.7070837,0.7070837,-4.1727358e-11,-8.5692795e-09,1.4142598,-8.346016e-11,26.15848,42.741795,42.741795,102.048615,-13.354613,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,0.8780664,0.8780664,1.0,-136.96002,110.801544,-419.66766,376.92584,0.0,-1.8231438e-12,0.09266825,0.09266825,0.8780664,0.06275327,1.1181253,1.1181253,1.1181253,0.8780664,0.8780664,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6844997,1.0,0.0,100000.0,-0.00011612575,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-5.6445182e-11,2.06695e-09,1.4142598,-1.1289774e-10,50.75079,122.446365,122.446365,102.048615,-38.258194,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.0537012,1.0537012,1.0,-143.39198,92.6412,-446.92465,324.47827,0.0,-1.8472023e-12,0.26830298,0.26830298,1.0537012,0.062753275,1.1181253,1.1181253,1.1181253,1.0537012,1.0537012,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.685,1.0,0.0,100000.0,-0.000114697934,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-5.325103e-11,-8.095958e-09,1.4142598,-1.0650902e-10,73.78158,198.38347,198.38347,102.048615,-61.984634,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.2293359,1.2293359,1.0,-145.41202,71.63043,-460.4305,262.04703,0.0,-1.8976376e-12,0.4439377,0.4439377,1.2293359,0.062753275,1.1181253,1.1181253,1.1181253,1.2293359,1.2293359,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6855,1.0,0.0,100000.0,-0.00011301118,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-4.992282e-11,8.556517e-10,1.4142598,-9.985216e-11,94.54224,268.21664,268.21664,102.048615,-83.80391,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.4049705,1.4049705,1.0,-142.95796,48.415726,-459.76968,191.55305,0.0,-1.9167374e-12,0.6195724,0.6195724,1.4049705,0.062753275,1.1181253,1.1181253,1.1181253,1.4049705,1.4049705,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.686,1.0,0.0,100000.0,-0.00011152218,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-3.3746412e-11,-7.4361393e-09,1.4142598,-6.749723e-11,112.39398,329.79724,329.79724,102.048615,-103.04468,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.5806053,1.5806053,1.0,-136.10533,23.711344,-444.96252,115.16529,0.0,-1.9164718e-12,0.79520714,0.79520714,1.5806053,0.06275326,1.1181253,1.1181253,1.1181253,1.5806053,1.5806053,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6865,1.0,0.0,100000.0,-0.00011039699,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-3.0980524e-11,7.5761314e-10,1.4142598,-6.196509e-11,126.78755,381.2305,381.2305,102.048615,-119.11494,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,1.75624,1.75624,1.0,-125.06496,-1.7225977,-416.4646,35.23409,0.0,-1.9011455e-12,0.9708418,0.9708418,1.75624,0.06275327,1.1181253,1.1181253,1.1181253,1.75624,1.75624,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.687,1.0,0.0,100000.0,-0.00011073709,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-1.5738742e-11,1.5808924e-08,1.4142598,-3.1479538e-11,137.28009,420.93396,420.93396,102.048615,-131.52022,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,1.9318748,1.9318748,1.0,-110.176544,-27.103537,-375.15274,-45.781208,0.0,-1.8761585e-12,1.1464765,1.1464765,1.9318748,0.06275329,1.1181253,1.1181253,1.1181253,1.9318748,1.9318748,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6875002,1.0,0.0,100000.0,-0.00011175149,-6.400418,-1.9136894e-07,0.7070837,0.7070837,6.5674926e-12,8.201384e-09,1.4142598,1.3135843e-11,143.54874,447.68597,447.68597,102.048615,-139.87886,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,2.1075094,2.1075094,1.0,-91.898186,-51.650547,-322.29807,-125.38789,0.0,-1.8429605e-12,1.3221112,1.3221112,2.1075094,0.06275329,1.1181253,1.1181253,1.1181253,2.1075094,2.1075094,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.688,1.0,0.0,100000.0,-0.000111835034,-6.400418,-1.9136894e-07,0.7070837,0.7070837,4.1037375e-11,-2.016306e-09,1.4142598,8.208011e-11,145.40063,460.66342,460.66342,102.048615,-143.93364,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,2.2831442,2.2831442,1.0,-70.792274,-74.60835,-259.52682,-201.1366,0.0,-1.8098179e-12,1.497746,1.497746,2.2831442,0.06275328,1.1181253,1.1181253,1.1181253,2.2831442,2.2831442,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6885,1.0,0.0,100000.0,-0.000111687004,-6.400418,-1.9136894e-07,0.7070837,0.7070837,5.994755e-11,1.0780371e-09,1.4142598,1.1990292e-10,142.77878,459.46704,459.46704,102.048615,-143.55983,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,2.4587789,2.4587789,1.0,-47.5082,-95.270584,-188.77037,-270.6967,0.0,-1.7718562e-12,1.6733807,1.6733807,2.4587789,0.06275328,1.1181253,1.1181253,1.1181253,2.4587789,2.4587789,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.689,1.0,0.0,100000.0,-0.00011191663,-6.400418,-1.9136894e-07,0.7070837,0.70708364,5.9377385e-11,1.0410218e-08,1.4142598,1.1876253e-10,135.76387,444.1336,444.1336,102.048615,-138.76892,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,2.6344135,2.6344135,1.0,-22.76238,-113.001495,-112.20576,-331.92786,0.0,-1.7327317e-12,1.8490154,1.8490154,2.6344135,0.062753275,1.1181253,1.1181253,1.1181253,2.6344135,2.6344135,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6895,1.0,0.0,100000.0,-0.000112256756,-6.400418,-1.9136894e-07,0.7070837,0.7070837,6.687648e-11,8.631912e-09,1.4142598,1.337617e-10,124.57174,415.13495,415.13495,102.048615,-129.70833,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,2.8100483,2.8100483,1.0,2.6838026,-127.25555,-32.188766,-382.94617,0.0,-1.6926886e-12,2.02465,2.02465,2.8100483,0.06275328,1.1181253,1.1181253,1.1181253,2.8100483,2.8100483,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.69,1.0,0.0,100000.0,-0.00011276125,-6.400418,-1.9136894e-07,0.7070837,0.7070837,4.643631e-11,-1.010415e-09,1.4142598,9.2878684e-11,109.54674,373.36325,373.36325,102.048615,-116.65682,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,2.985683,2.985683,1.0,28.04741,-137.59415,48.818623,-422.18185,0.0,-1.6513719e-12,2.200285,2.200285,2.985683,0.062753275,1.1181253,1.1181253,1.1181253,2.985683,2.985683,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6905003,1.0,0.0,100000.0,-0.000113756185,-6.400418,-1.9136894e-07,0.7070837,0.7070837,3.8799894e-11,-1.4285552e-09,1.4142598,7.760485e-11,91.15117,320.1038,320.1038,102.048615,-100.015976,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.1613178,3.1613178,1.0,52.548042,-143.6992,128.32394,-448.42773,0.0,-1.6087403e-12,2.3759196,2.3759196,3.1613178,0.06275326,1.1181253,1.1181253,1.1181253,3.1613178,3.1613178,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.691,1.0,0.0,100000.0,-0.000114472634,-6.400418,-1.9136894e-07,0.7070837,0.7070837,6.357248e-11,3.7216745e-09,1.4142598,1.2715326e-10,69.95102,256.99527,256.99527,102.048615,-80.29781,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,3.3369524,3.3369524,1.0,75.43186,-145.38289,203.88095,-460.87622,0.0,-1.5563015e-12,2.5515542,2.5515542,3.3369524,0.06275329,1.1181253,1.1181253,1.1181253,3.3369524,3.3369524,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6915,1.0,0.0,100000.0,-0.00011449461,-6.400418,-1.9136894e-07,0.7070837,0.7070837,5.040209e-11,3.514885e-09,1.4142598,1.0081076e-10,46.598602,185.97943,185.97943,102.048615,-58.109013,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.512587,3.512587,1.0,95.99477,-142.59337,273.1649,-459.14432,0.0,-1.5080069e-12,2.727189,2.727189,3.512587,0.06275328,1.1181253,1.1181253,1.1181253,3.512587,3.512587,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.692,1.0,0.0,100000.0,-0.000114078226,-6.400418,-1.9136894e-07,0.7070837,0.7070837,6.362152e-11,3.4103238e-09,1.4142598,1.2725133e-10,21.812424,109.241325,109.241325,102.048615,-34.132298,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,3.688222,3.688222,1.0,113.60407,-135.41649,334.04398,-443.2853,0.0,-1.460479e-12,2.9028237,2.9028237,3.688222,0.06275328,1.1181253,1.1181253,1.1181253,3.688222,3.688222,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6925,1.0,0.0,100000.0,-0.00011315296,-6.400418,-1.9136894e-07,0.7070837,0.7070837,6.4220775e-11,-2.425308e-09,1.4142598,1.2844993e-10,-3.644889,29.142036,29.142036,102.048615,-9.105389,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,3.8638566,3.8638566,1.0,127.71797,-124.07308,384.6451,-413.78714,0.0,-1.4138126e-12,3.0784583,3.0784583,3.8638566,0.062753275,1.1181253,1.1181253,1.1181253,3.8638566,3.8638566,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.693,1.0,0.0,100000.0,-0.000111890666,-6.400418,-1.9136894e-07,0.7070837,0.7070837,5.8589945e-11,6.696404e-09,1.4142598,1.1718755e-10,-28.990055,-51.8539,-51.8539,102.048615,16.20168,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,4.039491,4.039491,1.0,137.90219,-108.91214,423.41132,-371.55743,0.0,-1.3647284e-12,3.2540932,3.2540932,4.039491,0.06275327,1.1181253,1.1181253,1.1181253,4.039491,4.039491,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6935,1.0,0.0,100000.0,-0.00011038561,-6.400418,-1.9136894e-07,0.7070837,0.7070837,3.6392216e-11,-1.7898486e-09,1.4142598,7.2789184e-11,-53.443245,-131.25438,-131.25438,102.048615,41.010246,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,4.215126,4.215126,1.0,143.8434,-90.40016,449.1499,-317.8955,0.0,-1.3176793e-12,3.4297278,3.4297278,4.215126,0.06275327,1.1181253,1.1181253,1.1181253,4.215126,4.215126,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.694,1.0,0.0,100000.0,-0.00010920302,-6.400418,-1.9136894e-07,0.7070837,0.7070837,5.2034345e-12,-4.9303766e-09,1.4142598,1.0407549e-11,-76.252075,-206.61638,-206.61638,102.048615,64.557,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.390761,4.390761,1.0,145.3588,-69.10671,461.06888,-254.45248,0.0,-1.2727329e-12,3.6053627,3.6053627,4.390761,0.06275328,1.1181253,1.1181253,1.1181253,4.390761,4.390761,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6944997,1.0,0.0,100000.0,-0.0001075585,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-4.017356e-12,-2.951398e-09,1.4142598,-8.0352365e-12,-96.71475,-275.62115,-275.62115,102.048615,86.11744,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,4.5663953,4.5663953,1.0,142.40172,-45.68697,458.8015,-183.18037,0.0,-1.2287129e-12,3.7809973,3.7809973,4.5663953,0.06275327,1.1181253,1.1181253,1.1181253,4.5663953,4.5663953,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.695,1.0,0.0,100000.0,-0.00010592139,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-2.3503106e-11,-7.16878e-09,1.4142598,-4.7009282e-11,-114.20168,-336.1455,-336.1455,102.048615,105.02819,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.74203,4.74203,1.0,135.0632,-20.861513,442.4176,-106.27211,0.0,-1.1868856e-12,3.956632,3.956632,4.74203,0.06275327,1.1181253,1.1181253,1.1181253,4.74203,4.74203,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6955,1.0,0.0,100000.0,-0.00010488177,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-2.6153232e-11,-1.4932562e-08,1.4142598,-5.230988e-11,-128.17482,-386.3272,-386.3272,102.048615,120.7074,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,4.917665,4.917665,1.0,123.569,4.605818,412.42123,-26.094034,0.0,-1.1466941e-12,4.1322665,4.1322665,4.917665,0.06275328,1.1181253,1.1181253,1.1181253,4.917665,4.917665,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.696,1.0,0.0,100000.0,-0.0001056809,-6.400418,-1.9136894e-07,0.7070837,0.7070837,-5.086698e-12,5.1639923e-09,1.4142598,-1.017406e-11,-138.20422,-424.62228,-424.62228,102.048615,132.67264,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.0932994,5.0932994,1.0,108.27279,29.931435,369.73535,54.886917,0.0,-1.1048316e-12,4.3079014,4.3079014,5.0932994,0.062753275,1.1181253,1.1181253,1.1181253,5.0932994,5.0932994,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6965,1.0,0.0,100000.0,-0.0001064228,-6.400418,-1.9136894e-07,0.7070837,0.7070837,2.7597235e-11,-4.1140296e-09,1.4142598,5.5198075e-11,-143.98132,-449.85245,-449.85245,102.048615,140.55576,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.2689342,5.2689342,1.0,89.6452,54.336113,315.67334,134.1791,0.0,-1.071622e-12,4.4835362,4.4835362,5.2689342,0.06275328,1.1181253,1.1181253,1.1181253,5.2689342,5.2689342,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.697,1.0,0.0,100000.0,-0.00010661703,-6.400418,-1.9136894e-07,0.7070837,0.7070837,6.659655e-11,5.872675e-09,1.4142598,1.332018e-10,-145.32834,-461.24136,-461.24136,102.048615,144.11421,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,5.444569,5.444569,1.0,68.259384,77.068954,251.89857,209.34279,0.0,-1.040513e-12,4.6591706,4.6591706,5.444569,0.06275327,1.1181253,1.1181253,1.1181253,5.444569,5.444569,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6974998,1.0,0.0,100000.0,-0.000106703985,-6.400418,-1.9136894e-07,0.7070837,0.7070837,6.966247e-11,8.010946e-09,1.4142598,1.3933404e-10,-142.20386,-458.4387,-458.4387,102.048615,143.23853,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.620204,5.620204,1.0,44.77334,97.43052,180.3733,278.06537,0.0,-1.0101479e-12,4.8348055,4.8348055,5.620204,0.062753275,1.1181253,1.1181253,1.1181253,5.620204,5.620204,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.698,1.0,0.0,100000.0,-0.000106366264,-6.400418,-1.9136894e-07,0.7070837,0.7070837,8.850767e-11,6.2055325e-09,1.4142598,1.7702691e-10,-134.704,-441.53058,-441.53058,102.048615,137.95561,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,5.7958384,5.7958384,1.0,19.90969,114.794304,103.29826,338.23233,0.0,-9.759458e-13,5.0104403,5.0104403,5.7958384,0.062753275,1.1181253,1.1181253,1.1181253,5.7958384,5.7958384,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6985,1.0,0.0,100000.0,-0.00010624956,-6.400418,-1.9136894e-07,0.7070837,0.7070837,8.6743474e-11,1.9418063e-09,1.4142598,1.7349827e-10,-123.05952,-411.03735,-411.03735,102.048615,128.42804,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,5.971473,5.971473,1.0,-5.5665445,128.62607,23.044891,387.99246,0.0,-9.416245e-13,5.186075,5.186075,5.971473,0.06275329,1.1181253,1.1181253,1.1181253,5.971473,5.971473,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.699,1.0,0.0,100000.0,-0.00010640231,-6.400418,-1.9136894e-07,0.7070837,0.7070837,7.460042e-11,2.222514e-09,1.4142598,1.4921059e-10,-107.6287,-367.89716,-367.89716,102.048615,114.948944,0.0,102.03116,326.60928,1.0,-1.0,0.7096272,6.147108,6.147108,1.0,-30.871508,138.50021,-57.91753,425.8147,0.0,-9.054356e-13,5.3617096,5.3617096,6.147108,0.06275329,1.1181253,1.1181253,1.1181253,6.147108,6.147108,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
2.6995,1.0,0.0,100000.0,-0.0001066346,-6.400418,-1.9136894e-07,0.7070837,0.7070837,7.535573e-11,3.503719e-09,1.4142598,1.507213e-10,-88.88633,-313.43738,-313.43738,102.048615,97.93307,0.0,102.03116,326.60928,1.0,-1.0,0.70962715,0.0395573,0.0395573,1.0,-55.226604,144.11293,-137.09793,450.5353,0.0,-8.676525e-13,5.5373445,5.5373445,0.0395573,0.062753275,1.1181253,1.1181253,1.1181253,0.0395573,6.3227425,0.7853982,0.11812533,0.0,1.0,1.1181253,1.4142598,0.0,0.05,0.0,1.0,1.0
