Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.3,0.9,0.0,90000.0,-0.00029941418,10003.111,3.2219772,0.9003583,0.90035844,-1.5498108e-08,-6.490565e-08,0.99960196,-1.7206416e-08,129.77884,219.45663,219.45663,144.397,-137.2725,1.0,129.9553,230.84819,1.0,0.03447583,0.90211654,0.7371946,0.73719454,1.0,-178.24268,48.463844,-319.04962,99.592995,9.288747e-12,8.880353e-16,0.73719466,0.73719466,0.7371946,0.039668463,1.0,1.0,1.0,0.73719454,0.7371946,-8.160235e-08,-5.194967e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.194967e-09,0.0,1.0,1.0
-0.2995,0.9,0.0,90000.0,-0.0002757019,10003.111,3.2219772,0.9003583,0.9003584,-1.6544924e-08,-9.9194004e-08,0.99960196,-1.8368617e-08,148.6566,254.5655,254.5655,144.397,-159.23389,1.0,129.9553,230.84819,1.0,0.03447784,0.9021166,0.8942742,0.8942742,1.0,-168.70406,20.047451,-304.2958,49.730305,8.7214775e-12,8.880353e-16,0.8942743,0.8942743,0.8942742,0.03966843,1.0,1.0,1.0,0.8942742,0.8942742,-9.285843e-08,-5.9115512e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.9115512e-09,0.0,1.0,1.0
-0.299,0.9,0.0,90000.0,-0.00024552926,10003.111,3.2219772,0.9003583,0.90035844,-1.7071558e-08,-1.0785177e-07,0.99960196,-1.8953301e-08,163.87395,283.40613,283.40613,144.397,-177.27449,1.0,129.9553,230.84819,1.0,0.034479853,0.90211654,1.0513538,1.0513538,1.0,-155.01137,-8.862576,-282.04922,-1.3569068,8.248266e-12,8.880353e-16,1.0513539,1.0513539,1.0513538,0.03966842,1.0,1.0,1.0,1.0513538,1.0513538,-1.0457292e-07,-6.6573187e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.6573187e-09,0.0,1.0,1.0
-0.2985,0.9,0.0,90000.0,-0.00021005586,10003.111,3.2219772,0.9003583,0.90035844,-1.7152813e-08,-1.3122367e-07,0.99960196,-1.9043512e-08,175.05618,305.26834,305.26834,144.397,-190.95013,1.0,129.9553,230.84819,1.0,0.03448187,0.9021166,1.2084334,1.2084335,1.0,-137.5018,-37.554375,-252.85764,-52.410706,7.535356e-12,8.880353e-16,1.2084335,1.2084335,1.2084334,0.039668392,1.0,1.0,1.0,1.2084335,1.2084334,-1.1655562e-07,-7.4201614e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.4201614e-09,0.0,1.0,1.0
-0.298,0.9,0.0,90000.0,-0.00016930207,10003.111,3.2219772,0.9003583,0.90035844,-1.6849986e-08,-1.4875148e-07,0.99960196,-1.8707306e-08,181.92795,319.61386,319.61386,144.397,-199.92406,1.0,129.9553,230.84819,1.0,0.034483884,0.90211654,1.3655131,1.3655131,1.0,-116.606476,-65.321465,-217.43987,-102.17398,6.5145393e-12,8.880353e-16,1.3655132,1.3655132,1.3655131,0.03966838,1.0,1.0,1.0,1.3655131,1.3655131,-1.2829227e-07,-8.16734e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.16734e-09,0.0,1.0,1.0
-0.2975,0.9,0.0,90000.0,-0.00012457899,10003.111,3.2219772,0.9003583,0.90035844,-1.6083995e-08,-1.4165693e-07,0.99960196,-1.7856882e-08,184.32004,326.0894,326.0894,144.397,-203.97531,1.0,129.9553,230.84819,1.0,0.0344859,0.90211654,1.5225927,1.5225927,1.0,-92.83992,-91.480125,-176.668,-149.42139,5.4412924e-12,8.880353e-16,1.5225928,1.5225928,1.5225927,0.03966836,1.0,1.0,1.0,1.5225927,1.5225927,-1.396587e-07,-8.890948e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.890948e-09,0.0,1.0,1.0
-0.297,0.9,0.0,90000.0,-7.699461e-05,10003.111,3.2219772,0.9003584,0.9003584,-1.5101637e-08,-1.6264192e-07,0.99960196,-1.6766242e-08,182.17357,324.53555,324.53552,144.397,-203.00412,1.0,129.9553,230.84819,1.0,0.034487914,0.90211654,1.6796722,1.6796724,1.0,-66.78733,-115.38624,-131.54599,-192.98955,4.6631605e-12,8.880353e-16,1.6796725,1.6796725,1.6796722,0.03966835,1.0,1.0,1.0,1.6796724,1.6796722,-1.5023873e-07,-9.564494e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.564494e-09,0.0,1.0,1.0
-0.2965,0.9,0.0,90000.0,-2.8516832e-05,10003.111,3.2219772,0.9003584,0.90035844,-1.367882e-08,-1.6084101e-07,0.99960196,-1.5186593e-08,175.54138,314.99054,314.99054,144.397,-197.0344,1.0,129.9553,230.84819,1.0,0.034489926,0.90211654,1.8367519,1.8367519,1.0,-39.090214,-136.45116,-83.184875,-231.80566,4.121183e-12,8.880353e-16,1.836752,1.836752,1.8367519,0.03966834,1.0,1.0,1.0,1.8367519,1.8367519,-1.5988918e-07,-1.0178862e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0178862e-08,0.0,1.0,1.0
-0.296,0.9,0.0,90000.0,2.0907573e-05,10003.111,3.2219772,0.9003584,0.9003584,-1.1979696e-08,-1.8154313e-07,0.99960196,-1.330018e-08,164.58678,297.68942,297.68942,144.397,-186.21317,1.0,129.9553,230.84819,1.0,0.03449194,0.90211654,1.9938315,1.9938316,1.0,-10.430568,-154.1562,-32.77547,-264.91397,4.764681e-12,8.880353e-16,1.9938316,1.9938316,1.9938315,0.039668355,1.0,1.0,1.0,1.9938316,1.9938315,-1.6832324e-07,-1.071579e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.071579e-08,0.0,1.0,1.0
-0.2955,0.9,0.0,90000.0,6.950195e-05,10003.111,3.2219772,0.9003584,0.9003584,-9.8944835e-09,-1.5134059e-07,0.99960196,-1.098512e-08,149.5795,273.05823,273.05823,144.397,-170.80684,1.0,129.9553,230.84819,1.0,0.03449395,0.90211654,2.150911,2.1509113,1.0,18.485912,-168.06541,18.440973,-291.49918,5.8176827e-12,8.880353e-16,2.1509113,2.1509113,2.150911,0.039668366,1.0,1.0,1.0,2.1509113,2.150911,-1.7539811e-07,-1.1166191e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1166191e-08,0.0,1.0,1.0
-0.295,0.9,0.0,90000.0,0.00011588024,10003.111,3.2219772,0.9003584,0.9003584,-7.577975e-09,-1.5723955e-07,0.99960196,-8.413271e-09,130.88908,241.7034,241.7034,144.397,-151.19481,1.0,129.9553,230.84819,1.0,0.034495957,0.90211654,2.3079908,2.3079908,1.0,46.94721,-177.83629,69.20334,-310.90674,6.6093715e-12,8.880353e-16,2.307991,2.307991,2.3079908,0.039668355,1.0,1.0,1.0,2.3079908,2.3079908,-1.8086537e-07,-1.1514247e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1514247e-08,0.0,1.0,1.0
-0.2945,0.9,0.0,90000.0,0.0001601726,10003.111,3.2219772,0.9003584,0.9003584,-5.0031024e-09,-1.4146059e-07,0.99960196,-5.554578e-09,108.97573,204.39705,204.39703,144.397,-127.85996,1.0,129.9553,230.84819,1.0,0.03449796,0.9021165,2.4650705,2.4650705,1.0,74.25251,-183.22824,118.26169,-322.65872,7.1192037e-12,8.880353e-16,2.4650705,2.4650705,2.4650705,0.03966839,1.0,1.0,1.0,2.4650705,2.4650705,-1.8465259e-07,-1.1755349e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1755349e-08,0.0,1.0,1.0
-0.294,0.9,0.0,90000.0,0.00020027514,10003.111,3.2219772,0.9003584,0.9003584,-2.2619107e-09,-1.2008454e-07,0.99960196,-2.5112337e-09,84.37904,162.05775,162.05775,144.397,-101.3769,1.0,129.9553,230.84819,1.0,0.034499962,0.9021165,2.62215,2.6221502,1.0,99.72947,-184.1085,164.40805,-326.4658,7.503193e-12,8.880353e-16,2.6221502,2.6221502,2.62215,0.039668407,1.0,1.0,1.0,2.6221502,2.62215,-1.8657664e-07,-1.1877837e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1877837e-08,0.0,1.0,1.0
-0.2935,0.9,0.0,90000.0,0.00023649492,10003.111,3.2090938,0.9003584,0.9003583,3.917003e-10,-1.1983899e-07,0.99960196,4.3487616e-10,57.704662,115.728065,115.728065,144.397,-72.397705,1.0,129.9553,230.84819,1.0,0.03450196,0.9021165,2.7792296,2.7792296,1.0,122.750755,-180.45541,206.50613,-322.2342,7.923731e-12,8.880353e-16,2.7792299,2.7792299,2.7792296,0.039668426,1.0,1.0,1.0,2.7792296,2.7792296,-1.866095e-07,-1.187993e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.187993e-08,0.0,1.0,1.0
-0.293,0.9,0.0,90000.0,0.00026594536,10003.111,3.2090938,0.9003584,0.9003583,3.0870013e-09,-8.613949e-08,0.99960196,3.4272714e-09,29.6094,66.54877,66.54877,144.397,-41.63596,1.0,129.9553,230.84819,1.0,0.03450395,0.9021165,2.9363093,2.9363093,1.0,142.74951,-172.3589,243.51935,-310.0681,8.642718e-12,8.880353e-16,2.9363096,2.9363096,2.9363093,0.039668456,1.0,1.0,1.0,2.9363093,2.9363093,-1.8485544e-07,-1.1768263e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1768263e-08,0.0,1.0,1.0
-0.2925,0.9,0.0,90000.0,0.00028962476,10003.111,3.2090938,0.9003584,0.9003583,5.727506e-09,-7.750805e-08,0.99960196,6.3588304e-09,0.7850549,15.730815,15.730813,144.397,-9.849106,1.0,129.9553,230.84819,1.0,0.03450594,0.9021165,3.093389,3.093389,1.0,159.23329,-160.01836,274.53632,-290.26712,9.068479e-12,8.880353e-16,3.093389,3.093389,3.093389,0.039668452,1.0,1.0,1.0,3.093389,3.093389,-1.8110069e-07,-1.1529227e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1529227e-08,0.0,1.0,1.0
-0.292,0.9,0.0,90000.0,0.00030537572,10003.111,3.2090938,0.9003584,0.9003583,8.259614e-09,-1.562472e-08,0.99960196,9.170045e-09,-28.05862,-35.47448,-35.47448,144.397,22.180151,1.0,129.9553,230.84819,1.0,0.034507927,0.9021164,3.2504685,3.2504687,1.0,171.79622,-143.73761,298.79327,-263.31882,9.400626e-12,8.880353e-16,3.2504687,3.2504687,3.2504685,0.039668478,1.0,1.0,1.0,3.2504687,3.2504685,-1.7552347e-07,-1.1174171e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1174171e-08,0.0,1.0,1.0
-0.2915,0.9,0.0,90000.0,0.0003145839,10003.111,3.2090938,0.9003584,0.90035826,1.0503341e-08,-1.627482e-09,0.99960196,1.1661091e-08,-56.2114,-85.80628,-85.80628,144.397,53.66315,1.0,129.9553,230.84819,1.0,0.034509905,0.9021164,3.4075482,3.4075482,1.0,180.12897,-123.917564,315.69296,-229.88669,9.752911e-12,8.880353e-16,3.4075484,3.4075484,3.4075482,0.039668534,1.0,1.0,1.0,3.4075482,3.4075482,-1.683483e-07,-1.0717385e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0717385e-08,0.0,1.0,1.0
-0.291,0.9,0.0,90000.0,0.0003154379,10003.111,3.2090938,0.9003584,0.90035826,1.2676797e-08,5.726692e-09,0.99960196,1.40741205e-08,-82.980064,-134.02524,-134.02524,144.397,83.82467,1.0,129.9553,230.84819,1.0,0.034511883,0.9021164,3.564628,3.564628,1.0,184.02632,-101.046265,324.81924,-190.794,1.050378e-11,8.880353e-16,3.5646281,3.5646281,3.564628,0.039668545,1.0,1.0,1.0,3.564628,3.564628,-1.5979039e-07,-1.0172572e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0172572e-08,0.0,1.0,1.0
-0.2905,0.9,0.0,90000.0,0.00030835465,10003.111,3.2090938,0.9003584,0.90035826,1.4389524e-08,3.035895e-08,0.99960196,1.5975635e-08,-107.70548,-178.94406,-178.94406,144.397,111.922035,1.0,129.9553,230.84819,1.0,0.034513853,0.9021164,3.7217076,3.7217076,1.0,183.39235,-75.68687,325.94742,-147.00334,1.1774409e-11,8.880353e-16,3.7217076,3.7217076,3.7217076,0.03966857,1.0,1.0,1.0,3.7217076,3.7217076,-1.5004107e-07,-9.551912e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.551912e-09,0.0,1.0,1.0
-0.29,0.9,0.0,90000.0,0.0002939247,10003.111,3.2090938,0.9003584,0.90035826,1.580262e-08,6.794834e-08,0.99960196,1.754449e-08,-129.77884,-219.45668,-219.45668,144.397,137.2634,1.0,129.9553,230.84819,1.0,0.034515824,0.9021164,3.878787,3.8787873,1.0,178.24265,-48.463806,319.04965,-99.59297,1.34280954e-11,8.880353e-16,3.8787873,3.8787873,3.878787,0.03966861,1.0,1.0,1.0,3.8787873,3.878787,-1.3929483e-07,-8.867784e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.867784e-09,0.0,1.0,1.0
-0.2895,0.9,0.0,90000.0,0.00027124656,10003.111,3.2090938,0.9003584,0.90035826,1.6671798e-08,7.8428016e-08,0.99960196,1.8509477e-08,-148.6566,-254.56555,-254.56555,144.397,159.22478,1.0,129.9553,230.84819,1.0,0.03451779,0.9021164,4.0358667,4.0358667,1.0,168.70401,-20.047407,304.29584,-49.73028,1.7063639e-11,8.880353e-16,4.0358667,4.0358667,4.0358667,0.039668627,1.0,1.0,1.0,4.0358667,4.0358667,-1.2771386e-07,-8.130517e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.130517e-09,0.0,1.0,1.0
-0.289,0.9,0.0,90000.0,0.00024173496,10003.111,3.2090938,0.9003584,0.90035826,1.7326395e-08,1.2670928e-07,0.99960196,1.9236227e-08,-163.87395,-283.4062,-283.4062,144.397,177.26538,1.0,129.9553,230.84819,1.0,0.034519758,0.9021164,4.1929464,4.1929464,1.0,155.01132,8.862624,282.04926,1.3569286,2.033785e-11,8.880353e-16,4.1929464,4.1929464,4.1929464,0.039668646,1.0,1.0,1.0,4.1929464,4.1929464,-1.1561894e-07,-7.3605304e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.3605304e-09,0.0,1.0,1.0
-0.2885,0.9,0.0,90000.0,0.00020568435,10003.111,3.2090938,0.9003583,0.9003583,1.7412116e-08,1.584583e-07,0.99960196,1.9331397e-08,-175.05617,-305.2684,-305.2684,144.397,190.94102,1.0,129.9553,230.84819,1.0,0.034521725,0.9021164,4.350026,4.350026,1.0,137.50174,37.55443,252.85767,52.410725,2.309396e-11,8.880353e-16,4.350026,4.350026,4.350026,0.039668664,1.0,1.0,1.0,4.350026,4.350026,-1.0350568e-07,-6.589376e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.589376e-09,0.0,1.0,1.0
-0.288,0.9,0.0,90000.0,0.00016455862,10003.111,3.2090938,0.9003583,0.90035826,1.7128059e-08,1.5548237e-07,0.99960196,1.901603e-08,-181.92793,-319.6139,-319.6139,144.397,199.91495,1.0,129.9553,230.84819,1.0,0.03452369,0.9021164,4.507106,4.507106,1.0,116.606415,65.32152,217.4399,102.174,2.5507487e-11,8.880353e-16,4.507106,4.507106,4.507106,0.039668676,1.0,1.0,1.0,4.507106,4.507106,-9.146577e-08,-5.822892e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.822892e-09,0.0,1.0,1.0
-0.2875,0.9,0.0,90000.0,0.00011919276,10003.111,3.2090938,0.9003583,0.9003583,1.644515e-08,1.8538263e-07,0.99960196,1.8257845e-08,-184.32002,-326.08945,-326.08945,144.397,203.9662,1.0,129.9553,230.84819,1.0,0.03452565,0.9021164,4.6641855,4.6641855,1.0,92.83984,91.48018,176.66805,149.42142,2.75326e-11,8.880353e-16,4.6641855,4.6641855,4.6641855,0.03966871,1.0,1.0,1.0,4.6641855,4.6641855,-7.991674e-08,-5.0876574e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.0876574e-09,0.0,1.0,1.0
-0.287,0.9,0.0,90000.0,7.089999e-05,10003.111,3.2090938,0.9003583,0.9003583,1.5242499e-08,1.7558797e-07,0.99960196,1.692263e-08,-182.17354,-324.53558,-324.53558,144.397,202.99501,1.0,129.9553,230.84819,1.0,0.034527615,0.9021164,4.821265,4.8212647,1.0,66.787254,115.386284,131.54602,192.98958,2.886792e-11,8.880353e-16,4.821265,4.821265,4.821265,0.039668694,1.0,1.0,1.0,4.8212647,4.821265,-6.908165e-08,-4.397874e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.397874e-09,0.0,1.0,1.0
-0.2865,0.9,0.0,90000.0,1.9653671e-05,10003.111,3.2090938,0.9003583,0.9003583,1.3722476e-08,2.0812426e-07,0.99960196,1.523506e-08,-175.54135,-314.9906,-314.9906,144.397,197.0253,1.0,129.9553,230.84819,1.0,0.03452958,0.9021165,4.9783444,4.9783444,1.0,39.090137,136.4512,83.18491,231.80568,3.052974e-11,8.880353e-16,4.978345,4.978345,4.9783444,0.039668694,1.0,1.0,1.0,4.9783444,4.9783444,-5.9327082e-08,-3.7768793e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.7768793e-09,0.0,1.0,1.0
-0.286,0.9,0.0,90000.0,-3.1913063e-05,10003.111,3.2090938,0.9003583,0.9003584,1.1710413e-08,1.925523e-07,0.99960196,1.3001215e-08,-164.58673,-297.68948,-297.68948,144.397,186.20406,1.0,129.9553,230.84819,1.0,0.03453155,0.9021165,5.135424,5.135424,1.0,10.430493,154.15623,32.77551,264.91397,3.1989918e-11,8.880353e-16,5.135424,5.135424,5.135424,0.039668698,1.0,1.0,1.0,5.135424,5.135424,-5.0807838e-08,-3.2345273e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2345273e-09,0.0,1.0,1.0
-0.2855,0.9,0.0,90000.0,-8.3129875e-05,10003.111,3.2090938,0.9003583,0.9003584,9.587851e-09,1.629881e-07,0.99960196,1.064469e-08,-149.57945,-273.05826,-273.05826,144.397,170.79774,1.0,129.9553,230.84819,1.0,0.034533523,0.90211654,5.292504,5.292504,1.0,-18.485983,168.06544,-18.440937,291.4992,3.2897792e-11,8.880353e-16,5.292504,5.292504,5.292504,0.03966871,1.0,1.0,1.0,5.292504,5.292504,-4.3849386e-08,-2.7915386e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7915386e-09,0.0,1.0,1.0
-0.285,0.9,0.0,90000.0,-0.0001318321,10003.111,3.2090938,0.9003583,0.9003583,7.213151e-09,1.5209203e-07,0.99960196,8.008234e-09,-130.88904,-241.70346,-241.70346,144.397,151.18571,1.0,129.9553,230.84819,1.0,0.034535497,0.90211654,5.4495835,5.4495835,1.0,-46.947273,177.8363,-69.2033,310.90677,3.3797725e-11,8.880353e-16,5.4495835,5.4495835,5.4495835,0.039668664,1.0,1.0,1.0,5.4495835,5.4495835,-3.8474475e-08,-2.4493612e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4493612e-09,0.0,1.0,1.0
-0.2845,0.9,0.0,90000.0,-0.00017687019,10003.111,3.2090938,0.9003583,0.9003584,4.750451e-09,1.346831e-07,0.99960196,5.2740785e-09,-108.975685,-204.39711,-204.39711,144.397,127.850876,1.0,129.9553,230.84819,1.0,0.034537476,0.90211654,5.606663,5.606663,1.0,-74.25257,183.22826,-118.26166,322.65875,3.5192394e-11,8.880353e-16,5.606663,5.606663,5.606663,0.039668687,1.0,1.0,1.0,5.606663,5.606663,-3.4963445e-08,-2.2258422e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2258422e-09,0.0,1.0,1.0
-0.284,0.9,0.0,90000.0,-0.00021753609,10003.111,3.2090938,0.9003583,0.9003584,2.1444502e-09,1.1014205e-07,0.99960196,2.380826e-09,-84.379005,-162.05782,-162.05782,144.397,101.36781,1.0,129.9553,230.84819,1.0,0.034539454,0.90211654,5.763743,5.763743,1.0,-99.729515,184.10852,-164.408,326.46582,3.6164217e-11,8.880353e-16,5.763743,5.763743,5.763743,0.03966864,1.0,1.0,1.0,5.763743,5.763743,-3.3237146e-08,-2.1159425e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1159425e-09,0.0,1.0,1.0
-0.2835,0.9,0.0,90000.0,-0.0002522388,10003.111,3.2090938,0.9003583,0.9003584,-6.1283084e-10,1.09539464e-07,0.99960196,-6.8038125e-10,-57.704624,-115.72813,-115.72813,144.397,72.388626,1.0,129.9553,230.84819,1.0,0.03454144,0.90211654,5.9208226,5.9208226,1.0,-122.75079,180.45541,-206.5061,322.23422,3.66977e-11,8.880353e-16,5.9208226,5.9208226,5.9208226,0.039668635,1.0,1.0,1.0,5.9208226,5.9208226,-3.3409172e-08,-2.1268938e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1268938e-09,0.0,1.0,1.0
-0.283,0.9,0.0,90000.0,-0.00028167252,10003.111,3.2090938,0.9003583,0.9003584,-3.341678e-09,6.746337e-08,0.99960196,-3.7100205e-09,-29.60937,-66.548836,-66.548836,144.397,41.626877,1.0,129.9553,230.84819,1.0,0.03454343,0.90211654,6.0779023,6.077902,1.0,-142.74954,172.3589,-243.51932,310.06815,3.8101335e-11,8.880353e-16,6.0779023,6.0779023,6.0779023,0.03966862,1.0,1.0,1.0,6.077902,6.0779023,-3.556157e-08,-2.2639197e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2639197e-09,0.0,1.0,1.0
-0.2825,0.9,0.0,90000.0,-0.00030376678,10003.111,3.2090938,0.9003583,0.9003584,-5.89107e-09,5.501794e-08,0.99960196,-6.540424e-09,-0.7850336,-15.730882,-15.73088,144.397,9.84003,1.0,129.9553,230.84819,1.0,0.03454542,0.90211654,6.2349815,6.2349815,1.0,-159.23332,160.01836,-274.5363,290.26715,3.9422292e-11,8.880353e-16,6.2349815,6.2349815,6.2349815,0.039668582,1.0,1.0,1.0,6.2349815,6.2349815,-3.9458115e-08,-2.5119817e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5119817e-09,0.0,1.0,1.0
-0.282,0.9,0.0,90000.0,-0.00031883805,10003.111,3.2090938,0.9003583,0.9003584,-8.291475e-09,2.4694328e-08,0.99960196,-9.205418e-09,28.058632,35.474415,35.474415,144.397,-22.189228,1.0,129.9553,230.84819,1.0,0.03454742,0.90211654,0.10887605,0.10887599,1.0,-171.79625,143.73761,-298.79324,263.31885,4.0840577e-11,8.900059e-16,0.108876094,0.108876094,0.10887605,0.03966857,1.0,1.0,1.0,0.10887599,0.10887605,-4.4880966e-08,-2.8572111e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8572111e-09,0.0,1.0,1.0
-0.2815,0.9,0.0,90000.0,-0.00032523327,10003.111,3.2090938,0.9003583,0.9003584,-1.0539639e-08,5.9197376e-09,0.99960196,-1.170139e-08,56.211403,85.80621,85.80621,144.397,-53.672222,1.0,129.9553,230.84819,1.0,0.034549415,0.90211654,0.26595566,0.26595563,1.0,-180.12898,123.91759,-315.69293,229.88673,4.2611893e-11,8.893787e-16,0.26595572,0.26595572,0.26595566,0.039668523,1.0,1.0,1.0,0.26595563,0.26595566,-5.1904745e-08,-3.3043586e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3043586e-09,0.0,1.0,1.0
-0.281,0.9,0.0,90000.0,-0.00032396955,10003.111,3.2090938,0.9003583,0.90035844,-1.2331518e-08,-2.1007946e-08,0.99960196,-1.3690782e-08,82.98006,134.02518,134.02518,144.397,-83.83374,1.0,129.9553,230.84819,1.0,0.03455142,0.90211654,0.4230353,0.42303526,1.0,-184.02635,101.04629,-324.8192,190.79404,4.420092e-11,8.8784554e-16,0.42303535,0.42303535,0.4230353,0.039668497,1.0,1.0,1.0,0.42303526,0.4230353,-6.0596435e-08,-3.857689e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.857689e-09,0.0,1.0,1.0
-0.2805,0.9,0.0,90000.0,-0.00031522397,10003.111,3.2090938,0.9003583,0.9003584,-1.3978431e-08,-5.558525e-08,0.99960196,-1.5519229e-08,107.705475,178.944,178.944,144.397,-111.93111,1.0,129.9553,230.84819,1.0,0.034553427,0.90211654,0.5801149,0.5801149,1.0,-183.39238,75.686905,-325.9474,147.00339,4.544637e-11,9.738417e-16,0.58011496,0.58011496,0.5801149,0.039668463,1.0,1.0,1.0,0.5801149,0.5801149,-7.032316e-08,-4.4769113e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.4769113e-09,0.0,1.0,1.0
-0.28,0.9,0.0,90000.0,-0.0002984303,10003.111,3.2090938,0.9003583,0.90035844,-1.5229988e-08,-6.7264885e-08,0.99960196,-1.6908741e-08,129.77882,219.45662,219.45662,144.397,-137.27246,1.0,129.9553,230.84819,1.0,0.034555435,0.90211654,0.73719454,0.73719454,1.0,-178.24268,48.463852,-319.04962,99.59301,4.6447957e-11,1.002195e-15,0.7371946,0.7371946,0.73719454,0.039668445,1.0,1.0,1.0,0.73719454,0.73719454,-8.079288e-08,-5.1434346e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.1434346e-09,0.0,1.0,1.0
-0.2795,0.9,0.0,90000.0,-0.00027458434,10003.111,3.2090938,0.9003583,0.9003584,-1.6269462e-08,-8.403628e-08,0.99960196,-1.8062794e-08,148.6566,254.56549,254.56549,144.397,-159.23384,1.0,129.9553,230.84819,1.0,0.034557447,0.9021166,0.8942741,0.8942742,1.0,-168.70406,20.047459,-304.2958,49.73032,4.713323e-11,9.989214e-16,0.89427423,0.89427423,0.8942741,0.039668445,1.0,1.0,1.0,0.8942742,0.8942741,-9.1863775e-08,-5.8482295e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.8482295e-09,0.0,1.0,1.0
-0.279,0.9,0.0,90000.0,-0.0002448833,10003.111,3.2090938,0.9003583,0.9003584,-1.6774198e-08,-1.1892871e-07,0.99960196,-1.8623165e-08,163.87395,283.40613,283.40613,144.397,-177.27444,1.0,129.9553,230.84819,1.0,0.03455946,0.9021166,1.0513538,1.0513538,1.0,-155.01138,-8.862567,-282.04922,-1.3568921,4.7641547e-11,9.638005e-16,1.0513538,1.0513538,1.0513538,0.039668404,1.0,1.0,1.0,1.0513538,1.0513538,-1.0341361e-07,-6.583515e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.583515e-09,0.0,1.0,1.0
-0.2785,0.9,0.0,90000.0,-0.00020950036,10003.111,3.2090938,0.9003583,0.90035844,-1.686269e-08,-1.1609945e-07,0.99960196,-1.8721412e-08,175.05617,305.26834,305.26834,144.397,-190.95009,1.0,129.9553,230.84819,1.0,0.034561474,0.90211654,1.2084334,1.2084334,1.0,-137.5018,-37.554367,-252.85765,-52.41069,4.7976217e-11,8.834435e-16,1.2084335,1.2084335,1.2084334,0.03966839,1.0,1.0,1.0,1.2084334,1.2084334,-1.15233924e-07,-7.3360193e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.3360193e-09,0.0,1.0,1.0
-0.278,0.9,0.0,90000.0,-0.00016873045,10003.111,3.2090938,0.9003583,0.90035844,-1.6576962e-08,-1.3947665e-07,0.99960196,-1.8404188e-08,181.92793,319.61383,319.61383,144.397,-199.92401,1.0,129.9553,230.84819,1.0,0.03456349,0.90211654,1.365513,1.3655131,1.0,-116.60648,-65.32146,-217.43988,-102.173965,4.7466416e-11,8.8774776e-16,1.3655131,1.3655131,1.365513,0.03966837,1.0,1.0,1.0,1.3655131,1.365513,-1.2680479e-07,-8.072643e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.072643e-09,0.0,1.0,1.0
-0.2775,0.9,0.0,90000.0,-0.00012450843,10003.111,3.2090938,0.9003583,0.90035844,-1.5846933e-08,-1.4508097e-07,0.99960196,-1.7593688e-08,184.32004,326.0894,326.0894,144.397,-203.97527,1.0,129.9553,230.84819,1.0,0.034565505,0.90211654,1.5225927,1.5225927,1.0,-92.83992,-91.48012,-176.66801,-149.42137,4.5849276e-11,8.881271e-16,1.5225928,1.5225928,1.5225927,0.039668377,1.0,1.0,1.0,1.5225927,1.5225927,-1.3802675e-07,-8.7870555e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.7870555e-09,0.0,1.0,1.0
-0.277,0.9,0.0,90000.0,-7.759954e-05,10003.111,3.2090938,0.9003584,0.9003584,-1.48560035e-08,-1.6586674e-07,0.99960196,-1.6493534e-08,182.17357,324.53555,324.53555,144.397,-203.00407,1.0,129.9553,230.84819,1.0,0.03456752,0.90211654,1.6796722,1.6796724,1.0,-66.78734,-115.38623,-131.546,-192.98953,4.5163904e-11,8.8802664e-16,1.6796724,1.6796724,1.6796722,0.039668348,1.0,1.0,1.0,1.6796724,1.6796722,-1.485276e-07,-9.455561e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.455561e-09,0.0,1.0,1.0
-0.2765,0.9,0.0,90000.0,-2.9647952e-05,10003.111,3.2090938,0.9003584,0.9003584,-1.34537785e-08,-1.803576e-07,0.99960196,-1.4936745e-08,175.54138,314.99054,314.99054,144.397,-197.03436,1.0,129.9553,230.84819,1.0,0.03456953,0.90211654,1.8367518,1.8367519,1.0,-39.09022,-136.45116,-83.18489,-231.80565,4.7783312e-11,8.880354e-16,1.836752,1.836752,1.8367518,0.039668355,1.0,1.0,1.0,1.8367519,1.8367518,-1.5814676e-07,-1.0067936e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0067936e-08,0.0,1.0,1.0
-0.276,0.9,0.0,90000.0,1.9050492e-05,10003.111,3.2090938,0.9003584,0.9003584,-1.1764005e-08,-1.666712e-07,0.99960196,-1.3060713e-08,164.58678,297.68942,297.68942,144.397,-186.21312,1.0,129.9553,230.84819,1.0,0.034571547,0.90211654,1.9938315,1.9938315,1.0,-10.430575,-154.1562,-32.775486,-264.91394,5.0528325e-11,8.8803543e-16,1.9938316,1.9938316,1.9938315,0.03966837,1.0,1.0,1.0,1.9938315,1.9938315,-1.6655603e-07,-1.0603286e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0603286e-08,0.0,1.0,1.0
-0.2755,0.9,0.0,90000.0,6.731334e-05,10003.111,3.2090938,0.9003584,0.9003584,-9.667943e-09,-1.6387602e-07,0.99960196,-1.073361e-08,149.5795,273.05823,273.05823,144.397,-170.80681,1.0,129.9553,230.84819,1.0,0.034573555,0.90211654,2.150911,2.150911,1.0,18.485905,-168.06541,18.44096,-291.49918,5.2921962e-11,8.880353e-16,2.1509113,2.1509113,2.150911,0.03966838,1.0,1.0,1.0,2.150911,2.150911,-1.7361394e-07,-1.1052607e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1052607e-08,0.0,1.0,1.0
-0.275,0.9,0.0,90000.0,0.00011315155,10003.111,3.2090938,0.9003584,0.9003584,-7.4116815e-09,-1.4193598e-07,0.99960196,-8.228647e-09,130.88908,241.70341,241.70341,144.397,-151.19476,1.0,129.9553,230.84819,1.0,0.034575563,0.90211654,2.3079908,2.3079908,1.0,46.9472,-177.83629,69.20332,-310.90674,5.449422e-11,8.880353e-16,2.307991,2.307991,2.3079908,0.03966837,1.0,1.0,1.0,2.3079908,2.3079908,-1.7907182e-07,-1.1400066e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1400066e-08,0.0,1.0,1.0
-0.2745,0.9,0.0,90000.0,0.00015714028,10003.111,3.2090938,0.9003584,0.9003584,-4.868928e-09,-1.4444574e-07,0.99960196,-5.4056137e-09,108.97574,204.39705,204.39705,144.397,-127.85993,1.0,129.9553,230.84819,1.0,0.034577567,0.9021165,2.4650702,2.4650705,1.0,74.2525,-183.22824,118.26168,-322.65872,5.5818294e-11,8.880353e-16,2.4650705,2.4650705,2.4650702,0.039668385,1.0,1.0,1.0,2.4650705,2.4650702,-1.8286691e-07,-1.1641669e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1641669e-08,0.0,1.0,1.0
-0.274,0.9,0.0,90000.0,0.000197077,10003.111,3.2090938,0.9003584,0.9003584,-2.1693514e-09,-1.23555e-07,0.99960196,-2.408472e-09,84.37905,162.05777,162.05777,144.397,-101.37686,1.0,129.9553,230.84819,1.0,0.034579568,0.9021165,2.62215,2.6221502,1.0,99.72946,-184.1085,164.40804,-326.4658,5.64569e-11,8.880353e-16,2.6221502,2.6221502,2.62215,0.039668404,1.0,1.0,1.0,2.6221502,2.62215,-1.8482633e-07,-1.176641e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.176641e-08,0.0,1.0,1.0
-0.2735,0.9,0.0,90000.0,0.00023301995,10003.111,3.196398,0.9003584,0.9003583,4.490902e-10,-1.2272804e-07,0.99960196,4.98592e-10,57.70467,115.72808,115.72808,144.397,-72.397675,1.0,129.9553,230.84819,1.0,0.034581564,0.9021165,2.7792296,2.7792296,1.0,122.75075,-180.45541,206.50612,-322.2342,5.681316e-11,8.880353e-16,2.7792299,2.7792299,2.7792296,0.039668422,1.0,1.0,1.0,2.7792296,2.7792296,-1.848996e-07,-1.1771075e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1771075e-08,0.0,1.0,1.0
-0.273,0.9,0.0,90000.0,0.00026219257,10003.111,3.196398,0.9003584,0.9003583,3.0797713e-09,-7.079297e-08,0.99960196,3.4192447e-09,29.609407,66.54878,66.54878,144.397,-41.635925,1.0,129.9553,230.84819,1.0,0.034583557,0.9021164,2.9363093,2.9363093,1.0,142.7495,-172.3589,243.51933,-310.0681,5.7186263e-11,8.880353e-16,2.9363093,2.9363093,2.9363093,0.039668437,1.0,1.0,1.0,2.9363093,2.9363093,-1.832347e-07,-1.1665084e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1665084e-08,0.0,1.0,1.0
-0.2725,0.9,0.0,90000.0,0.0002856715,10003.111,3.196398,0.9003584,0.9003583,5.673923e-09,-6.261096e-08,0.99960196,6.2993415e-09,0.78506297,15.730829,15.730828,144.397,-9.849075,1.0,129.9553,230.84819,1.0,0.034585547,0.9021165,3.0933888,3.093389,1.0,159.23329,-160.01836,274.53632,-290.26715,5.7199377e-11,8.880353e-16,3.093389,3.093389,3.0933888,0.039668467,1.0,1.0,1.0,3.093389,3.0933888,-1.7960735e-07,-1.1434159e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1434159e-08,0.0,1.0,1.0
-0.272,0.9,0.0,90000.0,0.00030135692,10003.111,3.196398,0.9003584,0.90035826,8.183375e-09,-5.0104045e-08,0.99960196,9.085402e-09,-28.05861,-35.47447,-35.474464,144.397,22.180182,1.0,129.9553,230.84819,1.0,0.034587532,0.9021164,3.2504685,3.2504685,1.0,171.79622,-143.73761,298.79327,-263.31882,5.686793e-11,8.880353e-16,3.2504687,3.2504687,3.2504685,0.03966849,1.0,1.0,1.0,3.2504685,3.2504685,-1.7415191e-07,-1.1086855e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1086855e-08,0.0,1.0,1.0
-0.2715,0.9,0.0,90000.0,0.000310293,10003.111,3.196398,0.9003584,0.9003583,1.0404785e-08,-2.1192985e-08,0.99960196,1.155167e-08,-56.21139,-85.80627,-85.80627,144.397,53.66318,1.0,129.9553,230.84819,1.0,0.03458951,0.9021165,3.4075482,3.4075482,1.0,180.12897,-123.91757,315.69296,-229.8867,5.6423536e-11,8.880353e-16,3.4075484,3.4075484,3.4075482,0.03966853,1.0,1.0,1.0,3.4075482,3.4075482,-1.6710001e-07,-1.0637917e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0637917e-08,0.0,1.0,1.0
-0.271,0.9,0.0,90000.0,0.0003113405,10003.111,3.196398,0.9003584,0.90035826,1.2507449e-08,2.6899953e-09,0.99960196,1.3886106e-08,-82.98006,-134.02524,-134.02524,144.397,83.8247,1.0,129.9553,230.84819,1.0,0.03459149,0.9021164,3.564628,3.564628,1.0,184.02632,-101.04627,324.81924,-190.79402,5.5219197e-11,8.880353e-16,3.564628,3.564628,3.564628,0.039668545,1.0,1.0,1.0,3.564628,3.564628,-1.5865683e-07,-1.0100408e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0100408e-08,0.0,1.0,1.0
-0.2705,0.9,0.0,90000.0,0.00030392187,10003.111,3.196398,0.9003584,0.90035826,1.41811825e-08,2.7221322e-08,0.99960196,1.5744329e-08,-107.705475,-178.94405,-178.94405,144.397,111.92207,1.0,129.9553,230.84819,1.0,0.03459346,0.9021164,3.7217076,3.7217076,1.0,183.39235,-75.686874,325.94742,-147.00336,5.2687892e-11,8.880353e-16,3.7217076,3.7217076,3.7217076,0.039668567,1.0,1.0,1.0,3.7217076,3.7217076,-1.49014e-07,-9.486526e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.486526e-09,0.0,1.0,1.0
-0.27,0.9,0.0,90000.0,0.0002898238,10003.111,3.196398,0.9003584,0.90035826,1.5589588e-08,6.576951e-08,0.99960196,1.7307979e-08,-129.77882,-219.45667,-219.45667,144.397,137.26343,1.0,129.9553,230.84819,1.0,0.03459543,0.9021164,3.878787,3.878787,1.0,178.24265,-48.463818,319.04965,-99.59298,4.9564873e-11,8.880353e-16,3.8787873,3.8787873,3.878787,0.039668575,1.0,1.0,1.0,3.878787,3.878787,-1.3833595e-07,-8.80674e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.80674e-09,0.0,1.0,1.0
-0.2695,0.9,0.0,90000.0,0.0002675104,10003.111,3.196398,0.9003584,0.90035826,1.6438198e-08,9.383589e-08,0.99960196,1.8250129e-08,-148.6566,-254.56554,-254.56554,144.397,159.22481,1.0,129.9553,230.84819,1.0,0.034597397,0.9021164,4.0358667,4.0358667,1.0,168.70401,-20.047417,304.29584,-49.730297,4.6476333e-11,8.880353e-16,4.0358667,4.0358667,4.0358667,0.039668635,1.0,1.0,1.0,4.0358667,4.0358667,-1.267999e-07,-8.072333e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.072333e-09,0.0,1.0,1.0
-0.269,0.9,0.0,90000.0,0.00023873008,10003.111,3.196398,0.9003584,0.90035826,1.7077651e-08,1.385581e-07,0.99960196,1.8960066e-08,-163.87395,-283.40616,-283.40616,144.397,177.26541,1.0,129.9553,230.84819,1.0,0.034599364,0.9021164,4.1929464,4.1929464,1.0,155.01132,8.862616,282.04926,1.356915,4.312768e-11,8.880353e-16,4.1929464,4.1929464,4.1929464,0.03966866,1.0,1.0,1.0,4.1929464,4.1929464,-1.1482869e-07,-7.3102213e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.3102213e-09,0.0,1.0,1.0
-0.2685,0.9,0.0,90000.0,0.00020270771,10003.111,3.196398,0.9003583,0.90035826,1.7187558e-08,1.1862386e-07,0.99960196,1.9082089e-08,-175.05617,-305.2684,-305.2684,144.397,190.94107,1.0,129.9553,230.84819,1.0,0.03460133,0.9021164,4.350026,4.350026,1.0,137.50175,37.55442,252.85768,52.410713,4.0217288e-11,8.880353e-16,4.350026,4.350026,4.350026,0.039668646,1.0,1.0,1.0,4.350026,4.350026,-1.0284153e-07,-6.5470953e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.5470953e-09,0.0,1.0,1.0
-0.268,0.9,0.0,90000.0,0.00016259754,10003.111,3.196398,0.9003583,0.9003583,1.6918943e-08,1.5334429e-07,0.99960196,1.8783863e-08,-181.92793,-319.6139,-319.6139,144.397,199.915,1.0,129.9553,230.84819,1.0,0.034603294,0.9021164,4.507106,4.507106,1.0,116.60642,65.32151,217.43991,102.17399,3.7146935e-11,8.880353e-16,4.507106,4.507106,4.507106,0.03966867,1.0,1.0,1.0,4.507106,4.507106,-9.092184e-08,-5.7882636e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.7882636e-09,0.0,1.0,1.0
-0.2675,0.9,0.0,90000.0,0.000117496704,10003.111,3.196398,0.9003583,0.9003583,1.623838e-08,1.8239479e-07,0.99960196,1.8028285e-08,-184.32002,-326.08945,-326.08945,144.397,203.96625,1.0,129.9553,230.84819,1.0,0.034605257,0.9021164,4.6641855,4.664185,1.0,92.83985,91.48017,176.66805,149.4214,3.4028603e-11,8.880353e-16,4.6641855,4.6641855,4.6641855,0.039668705,1.0,1.0,1.0,4.664185,4.6641855,-7.9501376e-08,-5.0612146e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.0612146e-09,0.0,1.0,1.0
-0.267,0.9,0.0,90000.0,6.9807655e-05,10003.111,3.196398,0.9003583,0.9003583,1.504629e-08,1.7281519e-07,0.99960196,1.6704794e-08,-182.17354,-324.53558,-324.53558,144.397,202.99506,1.0,129.9553,230.84819,1.0,0.03460722,0.9021165,4.821265,4.8212647,1.0,66.78726,115.386284,131.54604,192.98956,3.085079e-11,8.880353e-16,4.821265,4.821265,4.821265,0.039668713,1.0,1.0,1.0,4.8212647,4.821265,-6.8775016e-08,-4.3783532e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.3783532e-09,0.0,1.0,1.0
-0.2665,0.9,0.0,90000.0,1.9293357e-05,10003.111,3.196398,0.9003583,0.9003584,1.3554826e-08,1.6392751e-07,0.99960196,1.5048931e-08,-175.54135,-314.9906,-314.9906,144.397,197.02534,1.0,129.9553,230.84819,1.0,0.034609187,0.9021165,4.9783444,4.9783444,1.0,39.09015,136.4512,83.18492,231.80568,2.5434415e-11,8.880353e-16,4.978345,4.978345,4.9783444,0.0396687,1.0,1.0,1.0,4.9783444,4.9783444,-5.9085504e-08,-3.7615e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.7615e-09,0.0,1.0,1.0
-0.266,0.9,0.0,90000.0,-3.1627456e-05,10003.111,3.196398,0.9003583,0.9003583,1.1617023e-08,1.7875273e-07,0.99960196,1.289753e-08,-164.58673,-297.68948,-297.68948,144.397,186.2041,1.0,129.9553,230.84819,1.0,0.034611154,0.9021165,5.135424,5.135424,1.0,10.430503,154.15623,32.77552,264.91397,1.9891748e-11,8.880353e-16,5.135424,5.135424,5.135424,0.03966871,1.0,1.0,1.0,5.135424,5.135424,-5.061355e-08,-3.2221588e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2221588e-09,0.0,1.0,1.0
-0.2655,0.9,0.0,90000.0,-8.176107e-05,10003.111,3.196398,0.9003583,0.9003584,9.542797e-09,1.7509055e-07,0.99960196,1.0594669e-08,-149.57945,-273.0583,-273.0583,144.397,170.79779,1.0,129.9553,230.84819,1.0,0.03461313,0.9021165,5.292504,5.292504,1.0,-18.485975,168.06543,-18.440922,291.4992,1.5474939e-11,8.880353e-16,5.292504,5.292504,5.292504,0.0396687,1.0,1.0,1.0,5.292504,5.292504,-4.3688157e-08,-2.7812743e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7812743e-09,0.0,1.0,1.0
-0.265,0.9,0.0,90000.0,-0.00012991297,10003.111,3.196398,0.9003583,0.9003583,7.1784263e-09,1.6780065e-07,0.99960196,7.969681e-09,-130.88904,-241.70348,-241.70348,144.397,151.18576,1.0,129.9553,230.84819,1.0,0.034615103,0.9021165,5.4495835,5.4495835,1.0,-46.947266,177.8363,-69.20329,310.90677,1.1366775e-11,8.880353e-16,5.4495835,5.4495835,5.4495835,0.03966868,1.0,1.0,1.0,5.4495835,5.4495835,-3.8339373e-08,-2.4407605e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4407605e-09,0.0,1.0,1.0
-0.2645,0.9,0.0,90000.0,-0.00017468694,10003.111,3.196398,0.9003583,0.9003584,4.686674e-09,1.3206822e-07,0.99960196,5.2032716e-09,-108.97569,-204.39711,-204.39711,144.397,127.85092,1.0,129.9553,230.84819,1.0,0.034617078,0.90211654,5.606663,5.606663,1.0,-74.25256,183.22826,-118.26164,322.65875,7.838401e-12,8.880353e-16,5.606663,5.606663,5.606663,0.039668687,1.0,1.0,1.0,5.606663,5.606663,-3.484218e-08,-2.2181221e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2181221e-09,0.0,1.0,1.0
-0.264,0.9,0.0,90000.0,-0.00021536238,10003.111,3.196398,0.9003583,0.9003584,2.1110869e-09,1.2854147e-07,0.99960196,2.3437852e-09,-84.379005,-162.05783,-162.05783,144.397,101.36787,1.0,129.9553,230.84819,1.0,0.03461906,0.90211654,5.763743,5.763743,1.0,-99.72951,184.10852,-164.408,326.46582,4.1618623e-12,8.880353e-16,5.763743,5.763743,5.763743,0.039668657,1.0,1.0,1.0,5.763743,5.763743,-3.312559e-08,-2.1088407e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1088407e-09,0.0,1.0,1.0
-0.2635,0.9,0.0,90000.0,-0.00025028907,10003.111,3.196398,0.9003583,0.9003584,-6.2243344e-10,1.0694997e-07,0.99960196,-6.910423e-10,-57.70463,-115.72814,-115.72814,144.397,72.38867,1.0,129.9553,230.84819,1.0,0.034621045,0.9021165,5.9208226,5.920822,1.0,-122.750786,180.45541,-206.50609,322.23422,4.3780843e-13,8.880353e-16,5.9208226,5.9208226,5.9208226,0.03966863,1.0,1.0,1.0,5.920822,5.9208226,-3.3264225e-08,-2.1176663e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1176663e-09,0.0,1.0,1.0
-0.263,0.9,0.0,90000.0,-0.00027971144,10003.111,3.196398,0.9003583,0.9003584,-3.3413594e-09,8.3061174e-08,0.99960196,-3.7096668e-09,-29.609377,-66.54884,-66.54884,144.397,41.626926,1.0,129.9553,230.84819,1.0,0.034623034,0.90211654,6.077902,6.077902,1.0,-142.74954,172.35892,-243.5193,310.06815,-3.0952719e-12,8.880353e-16,6.0779023,6.0779023,6.077902,0.039668623,1.0,1.0,1.0,6.077902,6.077902,-3.537357e-08,-2.2519515e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2519515e-09,0.0,1.0,1.0
-0.2625,0.9,0.0,90000.0,-0.00030191214,10003.111,3.196398,0.9003583,0.90035844,-5.9169847e-09,4.7304674e-08,0.99960196,-6.569195e-09,-0.7850416,-15.730896,-15.730894,144.397,9.840079,1.0,129.9553,230.84819,1.0,0.034625027,0.90211654,6.2349815,6.2349815,1.0,-159.23332,160.01836,-274.5363,290.26718,-6.5020905e-12,8.880353e-16,6.2349815,6.2349815,6.2349815,0.039668597,1.0,1.0,1.0,6.2349815,6.2349815,-3.922821e-08,-2.4973454e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4973454e-09,0.0,1.0,1.0
-0.262,0.9,0.0,90000.0,-0.00031713478,10003.111,3.196398,0.9003583,0.9003584,-8.290125e-09,3.990602e-08,0.99960196,-9.203919e-09,28.058624,35.474403,35.474403,144.397,-22.189178,1.0,129.9553,230.84819,1.0,0.03462702,0.90211654,0.108876005,0.108875945,1.0,-171.79625,143.73763,-298.79324,263.31885,-1.0352962e-11,8.777697e-16,0.10887605,0.10887605,0.108876005,0.039668556,1.0,1.0,1.0,0.108875945,0.108876005,-4.460685e-08,-2.8397602e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8397602e-09,0.0,1.0,1.0
-0.2615,0.9,0.0,90000.0,-0.0003236929,10003.111,3.196398,0.9003583,0.9003584,-1.0502297e-08,-1.35462095e-08,0.99960196,-1.1659932e-08,56.211395,85.8062,85.806206,144.397,-53.672173,1.0,129.9553,230.84819,1.0,0.03462902,0.90211654,0.26595563,0.26595557,1.0,-180.12898,123.91759,-315.69293,229.88673,-1.52904e-11,8.604802e-16,0.2659557,0.2659557,0.26595563,0.039668538,1.0,1.0,1.0,0.26595557,0.26595563,-5.150617e-08,-3.2789846e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2789846e-09,0.0,1.0,1.0
-0.261,0.9,0.0,90000.0,-0.00032236145,10003.111,3.196398,0.9003583,0.90035844,-1.2309575e-08,-2.4000206e-08,0.99960196,-1.3666421e-08,82.98006,134.02516,134.02516,144.397,-83.833694,1.0,129.9553,230.84819,1.0,0.034631025,0.90211654,0.42303523,0.4230352,1.0,-184.02635,101.046295,-324.8192,190.79405,-1.9952508e-11,8.373976e-16,0.4230353,0.4230353,0.42303523,0.03966852,1.0,1.0,1.0,0.4230352,0.42303523,-6.005629e-08,-3.823302e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.823302e-09,0.0,1.0,1.0
-0.2605,0.9,0.0,90000.0,-0.00031363263,10003.111,3.196398,0.9003583,0.9003584,-1.3936618e-08,-5.8740536e-08,0.99960196,-1.5472807e-08,107.70547,178.94398,178.94398,144.397,-111.93105,1.0,129.9553,230.84819,1.0,0.03463303,0.90211654,0.58011484,0.58011484,1.0,-183.39238,75.68691,-325.9474,147.00339,-2.385371e-11,7.998211e-16,0.58011496,0.58011496,0.58011484,0.03966846,1.0,1.0,1.0,0.58011484,0.58011484,-6.962874e-08,-4.432703e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.432703e-09,0.0,1.0,1.0
-0.26,0.9,0.0,90000.0,-0.00029706815,10003.111,3.196398,0.9003583,0.9003584,-1.5225474e-08,-6.950951e-08,0.99960196,-1.690373e-08,129.77882,219.4566,219.4566,144.397,-137.27242,1.0,129.9553,230.84819,1.0,0.03463504,0.90211654,0.7371945,0.7371945,1.0,-178.24268,48.46386,-319.04962,99.59302,-2.7187648e-11,7.747891e-16,0.73719454,0.73719454,0.7371945,0.03966846,1.0,1.0,1.0,0.7371945,0.7371945,-7.9965474e-08,-5.0907603e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.0907603e-09,0.0,1.0,1.0
-0.2595,0.9,0.0,90000.0,-0.0002736306,10003.111,3.196398,0.9003583,0.9003584,-1.6225563e-08,-1.1798913e-07,0.99960196,-1.8014056e-08,148.65659,254.56548,254.56548,144.397,-159.2338,1.0,129.9553,230.84819,1.0,0.034637053,0.90211654,0.8942741,0.8942741,1.0,-168.70406,20.047468,-304.2958,49.730335,-2.9495826e-11,7.7705754e-16,0.8942742,0.8942742,0.8942741,0.039668422,1.0,1.0,1.0,0.8942741,0.8942741,-9.092695e-08,-5.7885896e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.7885896e-09,0.0,1.0,1.0
-0.259,0.9,0.0,90000.0,-0.00024409362,10003.111,3.196398,0.9003583,0.90035844,-1.6714404e-08,-1.300037e-07,0.99960196,-1.8556781e-08,163.87393,283.4061,283.4061,144.397,-177.2744,1.0,129.9553,230.84819,1.0,0.034639064,0.90211654,1.0513537,1.0513537,1.0,-155.01138,-8.862559,-282.04922,-1.356878,-3.1120214e-11,8.122715e-16,1.0513538,1.0513538,1.0513537,0.039668392,1.0,1.0,1.0,1.0513537,1.0513537,-1.02386885e-07,-6.5181514e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.5181514e-09,0.0,1.0,1.0
-0.2585,0.9,0.0,90000.0,-0.00020908807,10003.111,3.196398,0.9003583,0.9003584,-1.6796088e-08,-1.4998749e-07,0.99960196,-1.8647468e-08,175.05617,305.26834,305.26834,144.397,-190.95004,1.0,129.9553,230.84819,1.0,0.03464108,0.90211654,1.2084334,1.2084334,1.0,-137.50182,-37.55436,-252.85767,-52.410675,-3.2498282e-11,8.926281e-16,1.2084334,1.2084334,1.2084334,0.039668374,1.0,1.0,1.0,1.2084334,1.2084334,-1.1410592e-07,-7.264209e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.264209e-09,0.0,1.0,1.0
-0.258,0.9,0.0,90000.0,-0.00016874871,10003.111,3.196398,0.9003583,0.90035844,-1.6539694e-08,-1.5367318e-07,0.99960196,-1.8362812e-08,181.92793,319.61383,319.61383,144.397,-199.92397,1.0,129.9553,230.84819,1.0,0.034643095,0.90211654,1.365513,1.365513,1.0,-116.60649,-65.32145,-217.4399,-102.17395,-3.337851e-11,8.883227e-16,1.3655131,1.3655131,1.365513,0.039668366,1.0,1.0,1.0,1.365513,1.365513,-1.255827e-07,-7.994843e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.994843e-09,0.0,1.0,1.0
-0.2575,0.9,0.0,90000.0,-0.00012535772,10003.111,3.196398,0.9003583,0.90035844,-1.5814326e-08,-1.483059e-07,0.99960196,-1.7557488e-08,184.32004,326.0894,326.0894,144.397,-203.97523,1.0,129.9553,230.84819,1.0,0.03464511,0.90211654,1.5225925,1.5225927,1.0,-92.83993,-91.48011,-176.66803,-149.42137,-3.3830102e-11,8.8794353e-16,1.5225927,1.5225927,1.5225925,0.039668374,1.0,1.0,1.0,1.5225927,1.5225925,-1.3672233e-07,-8.704014e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.704014e-09,0.0,1.0,1.0
-0.257,0.9,0.0,90000.0,-7.87206e-05,10003.111,3.196398,0.9003584,0.9003584,-1.4859201e-08,-1.6887942e-07,0.99960196,-1.6497083e-08,182.17357,324.53555,324.53555,144.397,-203.00404,1.0,129.9553,230.84819,1.0,0.034647122,0.90211654,1.6796722,1.6796722,1.0,-66.787346,-115.38623,-131.54602,-192.98953,-3.468934e-11,7.1681105e-16,1.6796724,1.6796724,1.6796722,0.039668363,1.0,1.0,1.0,1.6796722,1.6796722,-1.4708888e-07,-9.363969e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.363969e-09,0.0,1.0,1.0
-0.2565,0.9,0.0,90000.0,-3.1134463e-05,10003.111,3.196398,0.9003584,0.90035844,-1.3449979e-08,-1.6455317e-07,0.99960196,-1.4932528e-08,175.54138,314.99054,314.99054,144.397,-197.03432,1.0,129.9553,230.84819,1.0,0.034649137,0.90211654,1.8367518,1.8367519,1.0,-39.09023,-136.45116,-83.184906,-231.80565,-3.6128017e-11,6.5871666e-16,1.8367519,1.8367519,1.8367518,0.03966837,1.0,1.0,1.0,1.8367519,1.8367518,-1.5656126e-07,-9.966999e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.966999e-09,0.0,1.0,1.0
-0.256,0.9,0.0,90000.0,1.715264e-05,10003.111,3.196398,0.9003584,0.90035844,-1.1807511e-08,-1.5155007e-07,0.99960196,-1.3109015e-08,164.58678,297.68945,297.68945,144.397,-186.21309,1.0,129.9553,230.84819,1.0,0.03465115,0.90211654,1.9938314,1.9938315,1.0,-10.430584,-154.1562,-32.7755,-264.91394,-3.7742764e-11,6.6639e-16,1.9938316,1.9938316,1.9938314,0.03966838,1.0,1.0,1.0,1.9938315,1.9938314,-1.6484758e-07,-1.0494523e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0494523e-08,0.0,1.0,1.0
-0.2555,0.9,0.0,90000.0,6.506918e-05,10003.111,3.196398,0.9003584,0.9003584,-9.7476365e-09,-1.48817e-07,0.99960196,-1.0822087e-08,149.57951,273.05823,273.05823,144.397,-170.80676,1.0,129.9553,230.84819,1.0,0.034653157,0.90211654,2.150911,2.150911,1.0,18.485897,-168.0654,18.440945,-291.49918,-3.9253805e-11,8.7993626e-16,2.1509113,2.1509113,2.150911,0.039668348,1.0,1.0,1.0,2.150911,2.150911,-1.7180622e-07,-1.0937524e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0937524e-08,0.0,1.0,1.0
-0.255,0.9,0.0,90000.0,0.00011095013,10003.111,3.196398,0.9003584,0.9003584,-7.486474e-09,-1.598288e-07,0.99960196,-8.311684e-09,130.88908,241.70341,241.70341,144.397,-151.19473,1.0,129.9553,230.84819,1.0,0.034655165,0.90211654,2.3079908,2.3079908,1.0,46.947193,-177.83629,69.20331,-310.90674,-4.0797272e-11,8.916861e-16,2.3079908,2.3079908,2.3079908,0.03966839,1.0,1.0,1.0,2.3079908,2.3079908,-1.7720583e-07,-1.1281274e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1281274e-08,0.0,1.0,1.0
-0.2545,0.9,0.0,90000.0,0.00015466017,10003.111,3.196398,0.9003584,0.9003584,-4.9797753e-09,-1.4711732e-07,0.99960196,-5.5286797e-09,108.975746,204.39706,204.39706,144.397,-127.85989,1.0,129.9553,230.84819,1.0,0.034657173,0.9021165,2.4650702,2.4650705,1.0,74.252495,-183.22824,118.261665,-322.65872,-4.1859606e-11,8.876507e-16,2.4650705,2.4650705,2.4650702,0.039668385,1.0,1.0,1.0,2.4650705,2.4650702,-1.8096165e-07,-1.1520377e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1520377e-08,0.0,1.0,1.0
-0.254,0.9,0.0,90000.0,0.00019441565,10003.111,3.196398,0.9003584,0.9003584,-2.3260165e-09,-1.2669427e-07,0.99960196,-2.5824058e-09,84.37906,162.05779,162.05779,144.397,-101.37683,1.0,129.9553,230.84819,1.0,0.034659173,0.9021165,2.62215,2.62215,1.0,99.729454,-184.1085,164.40802,-326.4658,-4.2482122e-11,8.8804295e-16,2.6221502,2.6221502,2.62215,0.0396684,1.0,1.0,1.0,2.62215,2.62215,-1.8292944e-07,-1.164565e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.164565e-08,0.0,1.0,1.0
-0.2535,0.9,0.0,90000.0,0.0002300569,10003.111,3.1838684,0.9003584,0.9003583,3.046566e-10,-1.0598422e-07,0.99960196,3.382379e-10,57.704678,115.728096,115.72809,144.397,-72.397644,1.0,129.9553,230.84819,1.0,0.03466117,0.9021165,2.7792296,2.7792296,1.0,122.75074,-180.45541,206.5061,-322.2342,-4.2907646e-11,8.8803887e-16,2.7792299,2.7792299,2.7792296,0.03966842,1.0,1.0,1.0,2.7792296,2.7792296,-1.8301846e-07,-1.1651316e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1651316e-08,0.0,1.0,1.0
-0.253,0.9,0.0,90000.0,0.0002591093,10003.111,3.1838684,0.9003584,0.90035826,2.9082246e-09,-8.831093e-08,0.99960196,3.2287888e-09,29.609415,66.5488,66.5488,144.397,-41.635895,1.0,129.9553,230.84819,1.0,0.034663163,0.9021165,2.9363093,2.9363093,1.0,142.7495,-172.35892,243.51933,-310.0681,-4.3065405e-11,8.880348e-16,2.9363093,2.9363093,2.9363093,0.039668437,1.0,1.0,1.0,2.9363093,2.9363093,-1.8139977e-07,-1.1548268e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1548268e-08,0.0,1.0,1.0
-0.2525,0.9,0.0,90000.0,0.00028226327,10003.111,3.1838684,0.9003584,0.9003583,5.4838916e-09,-7.0212806e-08,0.99960196,6.088363e-09,0.78507096,15.7308445,15.730844,144.397,-9.849044,1.0,129.9553,230.84819,1.0,0.03466515,0.9021165,3.0933888,3.093389,1.0,159.23329,-160.01836,274.5363,-290.26715,-4.289319e-11,8.880354e-16,3.093389,3.093389,3.0933888,0.03966848,1.0,1.0,1.0,3.093389,3.0933888,-1.7786375e-07,-1.13231575e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.13231575e-08,0.0,1.0,1.0
-0.252,0.9,0.0,90000.0,0.00029761446,10003.111,3.1838684,0.9003584,0.90035826,7.975988e-09,-4.094069e-08,0.99960196,8.855155e-09,-28.058603,-35.474453,-35.474453,144.397,22.180214,1.0,129.9553,230.84819,1.0,0.034667134,0.9021164,3.2504685,3.2504685,1.0,171.79622,-143.73761,298.79327,-263.31882,-4.2295382e-11,6.939401e-16,3.2504687,3.2504687,3.2504685,0.039668504,1.0,1.0,1.0,3.2504685,3.2504685,-1.725208e-07,-1.0983015e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0983015e-08,0.0,1.0,1.0
-0.2515,0.9,0.0,90000.0,0.00030628312,10003.111,3.1838684,0.9003584,0.9003583,1.0211572e-08,-5.089302e-09,0.99960196,1.13371605e-08,-56.211384,-85.80625,-85.80625,144.397,53.66321,1.0,129.9553,230.84819,1.0,0.034669116,0.9021165,3.4075482,3.4075482,1.0,180.12897,-123.91758,315.69296,-229.88672,-4.0115952e-11,4.248207e-16,3.4075482,3.4075482,3.4075482,0.03966853,1.0,1.0,1.0,3.4075482,3.4075482,-1.6559046e-07,-1.0541816e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0541816e-08,0.0,1.0,1.0
-0.251,0.9,0.0,90000.0,0.0003071902,10003.111,3.1838684,0.9003584,0.90035826,1.23609984e-08,-1.0187752e-10,0.99960196,1.3723511e-08,-82.98005,-134.02522,-134.02522,144.397,83.82474,1.0,129.9553,230.84819,1.0,0.03467109,0.9021164,3.564628,3.564628,1.0,184.02632,-101.04628,324.81924,-190.79404,-3.726547e-11,4.436014e-16,3.564628,3.564628,3.564628,0.03966854,1.0,1.0,1.0,3.564628,3.564628,-1.572735e-07,-1.0012343e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0012343e-08,0.0,1.0,1.0
-0.2505,0.9,0.0,90000.0,0.00030026762,10003.111,3.1838684,0.9003584,0.90035826,1.398772e-08,2.4293623e-08,0.99960196,1.5529542e-08,-107.70547,-178.94403,-178.94403,144.397,111.922104,1.0,129.9553,230.84819,1.0,0.034673065,0.9021164,3.7217073,3.7217073,1.0,183.39235,-75.68688,325.94742,-147.00337,-3.4078802e-11,4.4429816e-16,3.7217076,3.7217076,3.7217073,0.039668564,1.0,1.0,1.0,3.7217073,3.7217073,-1.477519e-07,-9.406179e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.406179e-09,0.0,1.0,1.0
