Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.25,0.9,0.0,90000.0,0.00028618265,10003.111,3.1838684,0.9003584,0.90035826,1.5400351e-08,6.37671e-08,0.99960196,1.7097882e-08,-129.77882,-219.45667,-219.45667,144.397,137.26346,1.0,129.9553,230.84819,1.0,0.034675036,0.9021164,3.878787,3.878787,1.0,178.24265,-48.463825,319.04965,-99.592995,-3.091999e-11,4.4398569e-16,3.8787873,3.8787873,3.878787,0.039668594,1.0,1.0,1.0,3.878787,3.878787,-1.3721834e-07,-8.735591e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.735591e-09,0.0,1.0,1.0
-0.2495,0.9,0.0,90000.0,0.00026453056,10003.111,3.1838684,0.9003584,0.90035826,1.6247771e-08,1.0939948e-07,0.99960196,1.803871e-08,-148.65659,-254.56554,-254.56554,144.397,159.22484,1.0,129.9553,230.84819,1.0,0.034677003,0.9021164,4.0358667,4.0358667,1.0,168.70403,-20.047424,304.29584,-49.730312,-2.6446761e-11,3.631873e-16,4.0358667,4.0358667,4.0358667,0.0396686,1.0,1.0,1.0,4.0358667,4.0358667,-1.2584287e-07,-8.011407e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.011407e-09,0.0,1.0,1.0
-0.249,0.9,0.0,90000.0,0.00023605811,10003.111,3.1838684,0.9003584,0.90035826,1.6867858e-08,1.01287085e-07,0.99960196,1.8727148e-08,-163.87395,-283.40616,-283.40616,144.397,177.26546,1.0,129.9553,230.84819,1.0,0.034678966,0.9021165,4.1929464,4.1929464,1.0,155.01134,8.862608,282.04926,1.3568997,-2.2126056e-11,-1.497708e-17,4.1929464,4.1929464,4.1929464,0.03966865,1.0,1.0,1.0,4.1929464,4.1929464,-1.1405546e-07,-7.2609962e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.2609962e-09,0.0,1.0,1.0
-0.2485,0.9,0.0,90000.0,0.000200783,10003.111,3.1838684,0.9003583,0.90035826,1.6975093e-08,1.342575e-07,0.99960196,1.8846203e-08,-175.05617,-305.26837,-305.26837,144.397,190.9411,1.0,129.9553,230.84819,1.0,0.034680933,0.9021164,4.350026,4.350026,1.0,137.50175,37.554413,252.85768,52.410698,-1.83053e-11,-7.9676146e-15,4.350026,4.350026,4.350026,0.039668664,1.0,1.0,1.0,4.350026,4.350026,-1.02235816e-07,-6.508534e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.508534e-09,0.0,1.0,1.0
-0.248,0.9,0.0,90000.0,0.00016053102,10003.111,3.1838684,0.9003583,0.90035826,1.6708396e-08,1.699216e-07,0.99960196,1.8550109e-08,-181.92793,-319.6139,-319.6139,144.397,199.91502,1.0,129.9553,230.84819,1.0,0.034682896,0.9021165,4.507106,4.507106,1.0,116.60643,65.3215,217.43993,102.17397,-1.4761326e-11,-2.7339196e-14,4.507106,4.507106,4.507106,0.03966867,1.0,1.0,1.0,4.507106,4.507106,-9.047266e-08,-5.7596687e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.7596687e-09,0.0,1.0,1.0
-0.2475,0.9,0.0,90000.0,0.00011617221,10003.111,3.1838684,0.9003583,0.9003583,1.6050105e-08,1.7954662e-07,0.99960196,1.7819257e-08,-184.32002,-326.08945,-326.08945,144.397,203.96628,1.0,129.9553,230.84819,1.0,0.034684863,0.9021164,4.6641855,4.664185,1.0,92.83986,91.48016,176.66806,149.42139,-1.184082e-11,-3.8699133e-14,4.6641855,4.6641855,4.6641855,0.0396687,1.0,1.0,1.0,4.664185,4.6641855,-7.920247e-08,-5.0421862e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.0421862e-09,0.0,1.0,1.0
-0.247,0.9,0.0,90000.0,6.862336e-05,10003.111,3.1838684,0.9003583,0.9003583,1.4870122e-08,1.7017688e-07,0.99960196,1.6509208e-08,-182.17354,-324.53558,-324.53558,144.397,202.9951,1.0,129.9553,230.84819,1.0,0.034686826,0.9021164,4.8212647,4.8212647,1.0,66.78727,115.38628,131.54605,192.98955,-9.1790586e-12,-4.7058613e-14,4.821265,4.821265,4.8212647,0.03966871,1.0,1.0,1.0,4.8212647,4.8212647,-6.861109e-08,-4.3679176e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.3679176e-09,0.0,1.0,1.0
-0.2465,0.9,0.0,90000.0,1.8370542e-05,10003.111,3.1838684,0.9003583,0.9003584,1.3342492e-08,1.8011205e-07,0.99960196,1.4813192e-08,-175.54135,-314.9906,-314.9906,144.397,197.02539,1.0,129.9553,230.84819,1.0,0.034688793,0.9021165,4.9783444,4.9783444,1.0,39.090157,136.45119,83.18494,231.80566,-7.723312e-12,-5.3828652e-14,4.9783444,4.9783444,4.9783444,0.039668683,1.0,1.0,1.0,4.9783444,4.9783444,-5.905211e-08,-3.759374e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.759374e-09,0.0,1.0,1.0
-0.246,0.9,0.0,90000.0,-3.1859767e-05,10003.111,3.1838684,0.9003583,0.9003583,1.1454574e-08,1.8805058e-07,0.99960196,1.2717176e-08,-164.58675,-297.68948,-297.68948,144.397,186.20415,1.0,129.9553,230.84819,1.0,0.03469076,0.9021165,5.135424,5.135424,1.0,10.430511,154.15623,32.775536,264.91397,-6.656336e-12,-5.850366e-14,5.135424,5.135424,5.135424,0.0396687,1.0,1.0,1.0,5.135424,5.135424,-5.0700166e-08,-3.2276728e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2276728e-09,0.0,1.0,1.0
-0.2455,0.9,0.0,90000.0,-8.205195e-05,10003.111,3.1838684,0.9003583,0.9003583,9.434993e-09,1.6805129e-07,0.99960196,1.0474983e-08,-149.57947,-273.0583,-273.0583,144.397,170.79784,1.0,129.9553,230.84819,1.0,0.034692734,0.9021165,5.292504,5.292504,1.0,-18.485966,168.06543,-18.440908,291.4992,-4.537776e-12,-6.064218e-14,5.292504,5.292504,5.292504,0.039668683,1.0,1.0,1.0,5.292504,5.292504,-4.3887976e-08,-2.7939953e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7939953e-09,0.0,1.0,1.0
-0.245,0.9,0.0,90000.0,-0.00012942977,10003.111,3.1838684,0.9003583,0.9003584,7.0782344e-09,1.3804056e-07,0.99960196,7.858446e-09,-130.88904,-241.70348,-241.70348,144.397,151.1858,1.0,129.9553,230.84819,1.0,0.03469471,0.9021165,5.4495835,5.4495835,1.0,-46.947258,177.8363,-69.20328,310.90677,-1.9338788e-12,-6.134438e-14,5.4495835,5.4495835,5.4495835,0.039668698,1.0,1.0,1.0,5.4495835,5.4495835,-3.8625817e-08,-2.4589957e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4589957e-09,0.0,1.0,1.0
-0.2445,0.9,0.0,90000.0,-0.0001736804,10003.111,3.1838684,0.9003583,0.9003584,4.653087e-09,1.2965619e-07,0.99960196,5.165982e-09,-108.9757,-204.39713,-204.39713,144.397,127.850975,1.0,129.9553,230.84819,1.0,0.034696683,0.90211654,5.606663,5.606663,1.0,-74.25255,183.22826,-118.26163,322.65875,-1.4719213e-12,-6.127268e-14,5.606663,5.606663,5.606663,0.03966866,1.0,1.0,1.0,5.606663,5.606663,-3.5181714e-08,-2.2397373e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2397373e-09,0.0,1.0,1.0
-0.244,0.9,0.0,90000.0,-0.00021374275,10003.111,3.1838684,0.9003583,0.9003584,2.0919035e-09,1.256018e-07,0.99960196,2.3224873e-09,-84.37901,-162.05785,-162.05785,144.397,101.36791,1.0,129.9553,230.84819,1.0,0.034698665,0.90211654,5.763743,5.7637424,1.0,-99.7295,184.10852,-164.40799,326.46582,-1.3456304e-12,-6.2117724e-14,5.763743,5.763743,5.763743,0.039668653,1.0,1.0,1.0,5.7637424,5.763743,-3.3522074e-08,-2.1340816e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1340816e-09,0.0,1.0,1.0
-0.2435,0.9,0.0,90000.0,-0.00024812468,10003.111,3.1838684,0.9003583,0.9003584,-5.5118893e-10,1.04532255e-07,0.99960196,-6.119448e-10,-57.70464,-115.72816,-115.72816,144.397,72.388725,1.0,129.9553,230.84819,1.0,0.03470065,0.90211654,5.9208226,5.920822,1.0,-122.75078,180.45543,-206.50607,322.23422,-1.913085e-12,-6.217857e-14,5.9208226,5.9208226,5.9208226,0.039668623,1.0,1.0,1.0,5.920822,5.9208226,-3.366495e-08,-2.1431772e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1431772e-09,0.0,1.0,1.0
-0.243,0.9,0.0,90000.0,-0.00027733255,10003.111,3.1838684,0.9003583,0.9003584,-3.242853e-09,5.0007767e-08,0.99960196,-3.6003027e-09,-29.609386,-66.54886,-66.54886,144.397,41.626976,1.0,129.9553,230.84819,1.0,0.03470264,0.90211654,6.077902,6.077902,1.0,-142.74953,172.35892,-243.51929,310.06815,-3.334057e-12,-6.216088e-14,6.077902,6.077902,6.077902,0.039668597,1.0,1.0,1.0,6.077902,6.077902,-3.5768863e-08,-2.2771167e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2771167e-09,0.0,1.0,1.0
-0.2425,0.9,0.0,90000.0,-0.00029888126,10003.111,3.1838684,0.9003583,0.9003584,-5.8164953e-09,3.242979e-08,0.99960196,-6.457629e-09,-0.78505015,-15.730909,-15.730908,144.397,9.840129,1.0,129.9553,230.84819,1.0,0.034704633,0.9021165,6.2349815,6.2349815,1.0,-159.2333,160.01836,-274.53625,290.26718,-4.442345e-12,-6.16197e-14,6.2349815,6.2349815,6.2349815,0.039668582,1.0,1.0,1.0,6.2349815,6.2349815,-3.9626666e-08,-2.5227118e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5227118e-09,0.0,1.0,1.0
-0.242,0.9,0.0,90000.0,-0.00031361807,10003.111,3.1838684,0.9003583,0.90035844,-8.170437e-09,2.5738892e-08,0.99960196,-9.071038e-09,28.058617,35.47439,35.47439,144.397,-22.18913,1.0,129.9553,230.84819,1.0,0.03470663,0.90211654,0.10887596,0.1088759,1.0,-171.79625,143.73763,-298.79324,263.31885,-5.4307353e-12,-6.013293e-14,0.108876005,0.108876005,0.10887596,0.03966857,1.0,1.0,1.0,0.1088759,0.10887596,-4.502494e-08,-2.8663767e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8663767e-09,0.0,1.0,1.0
-0.2415,0.9,0.0,90000.0,-0.00032029668,10003.111,3.1838684,0.9003583,0.9003584,-1.0312011e-08,2.432903e-09,0.99960196,-1.1448671e-08,56.211388,85.80619,85.80619,144.397,-53.672127,1.0,129.9553,230.84819,1.0,0.034708627,0.90211654,0.26595557,0.26595554,1.0,-180.12898,123.917595,-315.69293,229.88675,-7.519279e-12,-5.9196456e-14,0.26595563,0.26595563,0.26595557,0.039668538,1.0,1.0,1.0,0.26595554,0.26595557,-5.1770492e-08,-3.2958118e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2958118e-09,0.0,1.0,1.0
-0.241,0.9,0.0,90000.0,-0.00031893342,10003.111,3.1838684,0.9003583,0.9003584,-1.2144353e-08,-3.1958646e-08,0.99960196,-1.3482987e-08,82.98005,134.02515,134.02516,144.397,-83.83365,1.0,129.9553,230.84819,1.0,0.03471063,0.90211654,0.4230352,0.42303517,1.0,-184.02635,101.0463,-324.8192,190.79407,-8.892175e-12,-5.7869914e-14,0.42303526,0.42303526,0.4230352,0.039668515,1.0,1.0,1.0,0.42303517,0.4230352,-5.968691e-08,-3.7997867e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.7997867e-09,0.0,1.0,1.0
-0.2405,0.9,0.0,90000.0,-0.00031051796,10003.111,3.1838684,0.9003583,0.9003584,-1.3763746e-08,-6.1872115e-08,0.99960196,-1.528088e-08,107.70546,178.94397,178.94397,144.397,-111.93101,1.0,129.9553,230.84819,1.0,0.034712635,0.90211654,0.58011484,0.5801148,1.0,-183.39238,75.68692,-325.9474,147.0034,-9.4935995e-12,-5.6496057e-14,0.5801149,0.5801149,0.58011484,0.039668456,1.0,1.0,1.0,0.5801148,0.58011484,-6.8601395e-08,-4.3673003e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.3673003e-09,0.0,1.0,1.0
-0.24,0.9,0.0,90000.0,-0.00029430646,10003.111,3.1838684,0.9003583,0.9003584,-1.5019943e-08,-7.1755636e-08,0.99960196,-1.6675545e-08,129.77881,219.4566,219.4566,144.397,-137.27237,1.0,129.9553,230.84819,1.0,0.034714647,0.90211654,0.7371944,0.7371944,1.0,-178.24268,48.463867,-319.04962,99.59303,-9.938767e-12,-5.494032e-14,0.73719454,0.73719454,0.7371944,0.03966844,1.0,1.0,1.0,0.7371944,0.7371944,-7.836016e-08,-4.9885625e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.9885625e-09,0.0,1.0,1.0
-0.2395,0.9,0.0,90000.0,-0.00027173758,10003.111,3.1838684,0.9003583,0.90035844,-1.6044694e-08,-1.0271183e-07,0.99960196,-1.781325e-08,148.65659,254.56548,254.56548,144.397,-159.23375,1.0,129.9553,230.84819,1.0,0.03471666,0.90211654,0.89427406,0.89427406,1.0,-168.70406,20.047476,-304.2958,49.730347,-1.00430515e-11,-5.3683356e-14,0.8942742,0.8942742,0.89427406,0.039668437,1.0,1.0,1.0,0.89427406,0.89427406,-8.881473e-08,-5.654121e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.654121e-09,0.0,1.0,1.0
-0.239,0.9,0.0,90000.0,-0.00024303664,10003.111,3.1838684,0.9003583,0.90035844,-1.6505489e-08,-1.1327936e-07,0.99960196,-1.8324835e-08,163.87393,283.4061,283.4061,144.397,-177.27435,1.0,129.9553,230.84819,1.0,0.03471867,0.90211654,1.0513537,1.0513537,1.0,-155.01138,-8.862552,-282.04922,-1.3568639,-1.0569039e-11,-5.2523388e-14,1.0513538,1.0513538,1.0513537,0.03966841,1.0,1.0,1.0,1.0513537,1.0513537,-9.9828746e-08,-6.3552954e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.3552954e-09,0.0,1.0,1.0
-0.2385,0.9,0.0,90000.0,-0.00020925129,10003.111,3.1838684,0.9003583,0.9003584,-1.659788e-08,-1.3471049e-07,0.99960196,-1.842741e-08,175.05617,305.26834,305.26834,144.397,-190.95,1.0,129.9553,230.84819,1.0,0.034720685,0.90211654,1.2084333,1.2084333,1.0,-137.50182,-37.55435,-252.85767,-52.410664,-1.11799675e-11,-5.165071e-14,1.2084334,1.2084334,1.2084333,0.03966839,1.0,1.0,1.0,1.2084333,1.2084333,-1.1114545e-07,-7.075739e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.075739e-09,0.0,1.0,1.0
-0.238,0.9,0.0,90000.0,-0.00017039578,10003.111,3.1838684,0.9003583,0.90035844,-1.6313894e-08,-1.2565594e-07,0.99960196,-1.8112123e-08,181.92793,319.61383,319.61383,144.397,-199.92393,1.0,129.9553,230.84819,1.0,0.034722697,0.90211654,1.365513,1.365513,1.0,-116.60649,-65.32144,-217.4399,-102.173935,-1.1534786e-11,-5.0220258e-14,1.3655131,1.3655131,1.365513,0.03966838,1.0,1.0,1.0,1.365513,1.365513,-1.2227629e-07,-7.784351e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.784351e-09,0.0,1.0,1.0
-0.2375,0.9,0.0,90000.0,-0.00012765943,10003.111,3.1838684,0.9003583,0.90035844,-1.5567641e-08,-1.5158427e-07,0.99960196,-1.7283611e-08,184.32004,326.0894,326.0894,144.397,-203.97519,1.0,129.9553,230.84819,1.0,0.034724712,0.90211654,1.5225925,1.5225925,1.0,-92.839935,-91.4801,-176.66805,-149.42136,-1.1532812e-11,-4.958114e-14,1.5225927,1.5225927,1.5225925,0.039668374,1.0,1.0,1.0,1.5225925,1.5225925,-1.3311949e-07,-8.474649e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.474649e-09,0.0,1.0,1.0
-0.237,0.9,0.0,90000.0,-8.207796e-05,10003.111,3.1838684,0.9003584,0.90035844,-1.4597712e-08,-1.773973e-07,0.99960196,-1.6206771e-08,182.17357,324.53555,324.53555,144.397,-203.004,1.0,129.9553,230.84819,1.0,0.034726728,0.90211654,1.6796721,1.6796722,1.0,-66.78735,-115.38622,-131.54604,-192.98952,-1.1380007e-11,-4.8495296e-14,1.6796722,1.6796722,1.6796721,0.039668363,1.0,1.0,1.0,1.6796722,1.6796721,-1.4321239e-07,-9.1171835e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.1171835e-09,0.0,1.0,1.0
-0.2365,0.9,0.0,90000.0,-3.5368586e-05,10003.111,3.1838684,0.9003584,0.90035844,-1.3198785e-08,-1.4887196e-07,0.99960196,-1.46536445e-08,175.54138,314.99054,314.99054,144.397,-197.03429,1.0,129.9553,230.84819,1.0,0.03472874,0.90211654,1.8367518,1.8367518,1.0,-39.090237,-136.45114,-83.18492,-231.80563,-1.1143529e-11,-4.7925903e-14,1.8367519,1.8367519,1.8367518,0.03966835,1.0,1.0,1.0,1.8367518,1.8367518,-1.524688e-07,-9.706466e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.706466e-09,0.0,1.0,1.0
-0.236,0.9,0.0,90000.0,1.2259222e-05,10003.111,3.1838684,0.9003584,0.9003584,-1.1550197e-08,-1.6570897e-07,0.99960196,-1.2823338e-08,164.58679,297.68945,297.68945,144.397,-186.21306,1.0,129.9553,230.84819,1.0,0.03473075,0.90211654,1.9938314,1.9938315,1.0,-10.430592,-154.15619,-32.775517,-264.91394,-1.0734216e-11,-4.6973252e-14,1.9938315,1.9938315,1.9938314,0.039668348,1.0,1.0,1.0,1.9938315,1.9938314,-1.6055425e-07,-1.0221202e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0221202e-08,0.0,1.0,1.0
-0.2355,0.9,0.0,90000.0,5.9234866e-05,10003.111,3.1838684,0.9003584,0.9003584,-9.559969e-09,-1.5638673e-07,0.99960196,-1.0613733e-08,149.57951,273.05823,273.05823,144.397,-170.80673,1.0,129.9553,230.84819,1.0,0.034732763,0.90211654,2.150911,2.150911,1.0,18.48589,-168.0654,18.44093,-291.49918,-1.1007494e-11,-4.6385923e-14,2.150911,2.150911,2.150911,0.039668363,1.0,1.0,1.0,2.150911,2.150911,-1.6735814e-07,-1.0654349e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0654349e-08,0.0,1.0,1.0
-0.235,0.9,0.0,90000.0,0.00010425254,10003.111,3.1838684,0.9003584,0.9003584,-7.318353e-09,-1.4442521e-07,0.99960196,-8.125031e-09,130.8891,241.70343,241.70343,144.397,-151.1947,1.0,129.9553,230.84819,1.0,0.034734767,0.90211654,2.3079906,2.3079908,1.0,46.94719,-177.83629,69.2033,-310.90674,-1.1545108e-11,-4.4703228e-14,2.3079908,2.3079908,2.3079906,0.03966838,1.0,1.0,1.0,2.3079908,2.3079906,-1.7264655e-07,-1.09910205e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.09910205e-08,0.0,1.0,1.0
-0.2345,0.9,0.0,90000.0,0.0001472065,10003.111,3.1838684,0.9003584,0.9003584,-4.828874e-09,-1.5001014e-07,0.99960196,-5.3611453e-09,108.97575,204.39708,204.39708,144.397,-127.85986,1.0,129.9553,230.84819,1.0,0.03473677,0.9021165,2.4650702,2.4650705,1.0,74.25249,-183.22824,118.26165,-322.65872,-1.2268628e-11,-4.3800246e-14,2.4650705,2.4650705,2.4650702,0.03966838,1.0,1.0,1.0,2.4650705,2.4650702,-1.763185e-07,-1.1224785e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1224785e-08,0.0,1.0,1.0
-0.234,0.9,0.0,90000.0,0.0001865221,10003.111,3.1838684,0.9003584,0.9003584,-2.1971467e-09,-1.3008123e-07,0.99960196,-2.4393312e-09,84.37907,162.0578,162.0578,144.397,-101.3768,1.0,129.9553,230.84819,1.0,0.03473877,0.9021165,2.62215,2.62215,1.0,99.72945,-184.1085,164.408,-326.4658,-1.33650695e-11,-4.2805898e-14,2.6221502,2.6221502,2.62215,0.039668396,1.0,1.0,1.0,2.62215,2.62215,-1.7825518e-07,-1.1348077e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1348077e-08,0.0,1.0,1.0
-0.2335,0.9,0.0,90000.0,0.0002216751,10003.111,3.1715631,0.9003584,0.9003583,3.7052475e-10,-1.08790054e-07,0.99960196,4.113665e-10,57.704685,115.7281,115.7281,144.397,-72.39761,1.0,129.9553,230.84819,1.0,0.034740772,0.9021165,2.7792296,2.7792296,1.0,122.75073,-180.45541,206.5061,-322.2342,-1.3933037e-11,-4.153877e-14,2.7792296,2.7792296,2.7792296,0.03966842,1.0,1.0,1.0,2.7792296,2.7792296,-1.7834635e-07,-1.1353881e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1353881e-08,0.0,1.0,1.0
-0.233,0.9,0.0,90000.0,0.0002507215,10003.111,3.1715631,0.9003584,0.9003583,2.9515612e-09,-8.847698e-08,0.99960196,3.2769023e-09,29.609423,66.54881,66.54881,144.397,-41.635864,1.0,129.9553,230.84819,1.0,0.03474276,0.9021165,2.936309,2.9363093,1.0,142.7495,-172.35892,243.51932,-310.0681,-1.4284826e-11,-4.057258e-14,2.9363093,2.9363093,2.936309,0.039668452,1.0,1.0,1.0,2.9363093,2.936309,-1.7677691e-07,-1.12539675e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.12539675e-08,0.0,1.0,1.0
-0.2325,0.9,0.0,90000.0,0.00027322385,10003.111,3.1715631,0.9003584,0.9003583,5.5063882e-09,-8.2222805e-08,0.99960196,6.1133396e-09,0.7850791,15.73086,15.730859,144.397,-9.849014,1.0,129.9553,230.84819,1.0,0.03474475,0.9021164,3.0933888,3.0933888,1.0,159.23328,-160.01836,274.5363,-290.26715,-1.4420018e-11,-3.9198337e-14,3.093389,3.093389,3.0933888,0.039668467,1.0,1.0,1.0,3.0933888,3.0933888,-1.7337828e-07,-1.1037605e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1037605e-08,0.0,1.0,1.0
-0.232,0.9,0.0,90000.0,0.00028879585,10003.111,3.1715631,0.9003584,0.90035826,7.962421e-09,-2.5837055e-08,0.99960196,8.840092e-09,-28.058596,-35.474438,-35.474438,144.397,22.180246,1.0,129.9553,230.84819,1.0,0.03474674,0.9021165,3.2504685,3.2504685,1.0,171.79622,-143.73763,298.79327,-263.31882,-1.463752e-11,-3.9044373e-14,3.2504687,3.2504687,3.2504685,0.03966849,1.0,1.0,1.0,3.2504685,3.2504685,-1.6816398e-07,-1.07056515e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.07056515e-08,0.0,1.0,1.0
-0.2315,0.9,0.0,90000.0,0.0002975592,10003.111,3.1715631,0.9003584,0.9003583,1.01701065e-08,1.0774079e-08,0.99960196,1.12911245e-08,-56.211376,-85.80624,-85.80624,144.397,53.663242,1.0,129.9553,230.84819,1.0,0.03474872,0.9021164,3.4075482,3.4075482,1.0,180.12895,-123.91759,315.69296,-229.88672,-1.5088706e-11,-3.8135754e-14,3.4075482,3.4075482,3.4075482,0.039668515,1.0,1.0,1.0,3.4075482,3.4075482,-1.6135074e-07,-1.0271907e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0271907e-08,0.0,1.0,1.0
-0.231,0.9,0.0,90000.0,0.00029865754,10003.111,3.1715631,0.9003584,0.90035826,1.230719e-08,-3.1072607e-09,0.99960196,1.36637714e-08,-82.98004,-134.0252,-134.0252,144.397,83.82477,1.0,129.9553,230.84819,1.0,0.034750696,0.9021164,3.5646276,3.564628,1.0,184.02632,-101.04629,324.81924,-190.79404,-1.5402315e-11,-3.7645695e-14,3.564628,3.564628,3.5646276,0.039668538,1.0,1.0,1.0,3.564628,3.5646276,-1.5315598e-07,-9.750212e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.750212e-09,0.0,1.0,1.0
-0.2305,0.9,0.0,90000.0,0.00029170624,10003.111,3.1715631,0.9003584,0.90035826,1.3954921e-08,2.115367e-08,0.99960196,1.5493127e-08,-107.70547,-178.94402,-178.94402,144.397,111.922134,1.0,129.9553,230.84819,1.0,0.034752667,0.9021164,3.7217073,3.7217073,1.0,183.39235,-75.68689,325.94742,-147.00339,-1.43429435e-11,-3.489376e-14,3.7217076,3.7217076,3.7217073,0.039668582,1.0,1.0,1.0,3.7217073,3.7217073,-1.4377333e-07,-9.152895e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.152895e-09,0.0,1.0,1.0
-0.23,0.9,0.0,90000.0,0.00027791347,10003.111,3.1715631,0.9003584,0.90035826,1.5334585e-08,8.000115e-08,0.99960196,1.7024867e-08,-129.77882,-219.45665,-219.45665,144.397,137.2635,1.0,129.9553,230.84819,1.0,0.034754638,0.9021164,3.878787,3.878787,1.0,178.24265,-48.463833,319.04965,-99.59301,-1.28466075e-11,-3.365509e-14,3.8787873,3.8787873,3.878787,0.03966861,1.0,1.0,1.0,3.878787,3.878787,-1.3337923e-07,-8.4911855e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.4911855e-09,0.0,1.0,1.0
-0.2295,0.9,0.0,90000.0,0.00025610562,10003.111,3.1715631,0.9003584,0.90035826,1.6191118e-08,8.739525e-08,0.99960196,1.7975813e-08,-148.65659,-254.56552,-254.56552,144.397,159.22487,1.0,129.9553,230.84819,1.0,0.03475661,0.9021164,4.0358667,4.0358667,1.0,168.70403,-20.047434,304.29584,-49.730328,-1.2002286e-11,-3.351565e-14,4.0358667,4.0358667,4.0358667,0.039668612,1.0,1.0,1.0,4.0358667,4.0358667,-1.2214554e-07,-7.776026e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.776026e-09,0.0,1.0,1.0
-0.229,0.9,0.0,90000.0,0.00022819484,10003.111,3.1715631,0.9003584,0.90035826,1.682566e-08,1.13634385e-07,0.99960196,1.86803e-08,-163.87393,-283.40616,-283.40616,144.397,177.26549,1.0,129.9553,230.84819,1.0,0.03475857,0.9021164,4.1929464,4.1929464,1.0,155.01134,8.862599,282.04926,1.3568857,-1.1101091e-11,-3.2254e-14,4.1929464,4.1929464,4.1929464,0.039668635,1.0,1.0,1.0,4.1929464,4.1929464,-1.10536654e-07,-7.0369817e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.0369817e-09,0.0,1.0,1.0
-0.2285,0.9,0.0,90000.0,0.00019306647,10003.111,3.1715631,0.9003583,0.90035826,1.6914932e-08,1.4965435e-07,0.99960196,1.8779412e-08,-175.05617,-305.26837,-305.26837,144.397,190.94113,1.0,129.9553,230.84819,1.0,0.03476054,0.9021164,4.350026,4.350026,1.0,137.50175,37.554405,252.8577,52.410683,-1.0230955e-11,-3.1364132e-14,4.350026,4.350026,4.350026,0.03966868,1.0,1.0,1.0,4.350026,4.350026,-9.889964e-08,-6.2961467e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.2961467e-09,0.0,1.0,1.0
-0.228,0.9,0.0,90000.0,0.00015356271,10003.111,3.1715631,0.9003583,0.9003583,1.6617818e-08,1.5584517e-07,0.99960196,1.8449548e-08,-181.92793,-319.6139,-319.6139,144.397,199.91507,1.0,129.9553,230.84819,1.0,0.0347625,0.9021164,4.507106,4.5071054,1.0,116.60643,65.321495,217.43993,102.17396,-9.179292e-12,-3.0987894e-14,4.507106,4.507106,4.507106,0.039668687,1.0,1.0,1.0,4.5071054,4.507106,-8.732975e-08,-5.559585e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.559585e-09,0.0,1.0,1.0
-0.2275,0.9,0.0,90000.0,0.000109640496,10003.111,3.1715631,0.9003583,0.9003583,1.5943913e-08,1.764643e-07,0.99960196,1.770136e-08,-184.32002,-326.08945,-326.08945,144.397,203.96632,1.0,129.9553,230.84819,1.0,0.03476447,0.9021164,4.664185,4.664185,1.0,92.83987,91.480156,176.66808,149.42137,-8.289561e-12,-3.0128464e-14,4.6641855,4.6641855,4.664185,0.0396687,1.0,1.0,1.0,4.664185,4.664185,-7.627556e-08,-4.855853e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.855853e-09,0.0,1.0,1.0
-0.227,0.9,0.0,90000.0,6.236292e-05,10003.111,3.1715631,0.9003583,0.9003583,1.476111e-08,1.8741042e-07,0.99960196,1.638818e-08,-182.17355,-324.53558,-324.53558,144.397,202.99513,1.0,129.9553,230.84819,1.0,0.034766432,0.9021165,4.8212647,4.8212647,1.0,66.78728,115.38627,131.54607,192.98953,-7.381588e-12,-2.927059e-14,4.8212647,4.8212647,4.8212647,0.0396687,1.0,1.0,1.0,4.8212647,4.8212647,-6.59027e-08,-4.195496e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.195496e-09,0.0,1.0,1.0
-0.2265,0.9,0.0,90000.0,1.2835171e-05,10003.111,3.1715631,0.9003583,0.9003583,1.318554e-08,1.6098983e-07,0.99960196,1.463894e-08,-175.54135,-314.9906,-314.9906,144.397,197.02542,1.0,129.9553,230.84819,1.0,0.0347684,0.9021165,4.9783444,4.9783444,1.0,39.090164,136.45119,83.18495,231.80565,-5.901826e-12,-2.8319674e-14,4.9783444,4.9783444,4.9783444,0.039668698,1.0,1.0,1.0,4.9783444,4.9783444,-5.657738e-08,-3.6018277e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.6018277e-09,0.0,1.0,1.0
-0.226,0.9,0.0,90000.0,-3.7197657e-05,10003.111,3.1715631,0.9003583,0.9003584,1.1294584e-08,1.8289325e-07,0.99960196,1.253955e-08,-164.58675,-297.6895,-297.6895,144.397,186.2042,1.0,129.9553,230.84819,1.0,0.03477037,0.9021165,5.135424,5.135424,1.0,10.430519,154.15622,32.77555,264.91394,-4.5657037e-12,-2.6777498e-14,5.135424,5.135424,5.135424,0.039668687,1.0,1.0,1.0,5.135424,5.135424,-4.845884e-08,-3.0849856e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.0849856e-09,0.0,1.0,1.0
-0.2255,0.9,0.0,90000.0,-8.6562875e-05,10003.111,3.1715631,0.9003583,0.9003583,9.239147e-09,1.8018133e-07,0.99960196,1.02575495e-08,-149.57947,-273.0583,-273.0583,144.397,170.79788,1.0,129.9553,230.84819,1.0,0.03477234,0.9021165,5.292504,5.292504,1.0,-18.485958,168.06543,-18.440893,291.49918,-3.1152698e-12,-2.5732775e-14,5.292504,5.292504,5.292504,0.039668698,1.0,1.0,1.0,5.292504,5.292504,-4.1883123e-08,-2.6663622e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6663622e-09,0.0,1.0,1.0
-0.225,0.9,0.0,90000.0,-0.00013378967,10003.111,3.1715631,0.9003583,0.9003584,6.8673462e-09,1.5383424e-07,0.99960196,7.624312e-09,-130.88905,-241.70349,-241.70349,144.397,151.18585,1.0,129.9553,230.84819,1.0,0.034774315,0.90211654,5.4495835,5.4495835,1.0,-46.94725,177.8363,-69.20326,310.90674,-1.1221213e-12,-2.4917402e-14,5.4495835,5.4495835,5.4495835,0.03966868,1.0,1.0,1.0,5.4495835,5.4495835,-3.688383e-08,-2.3480975e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.3480975e-09,0.0,1.0,1.0
-0.2245,0.9,0.0,90000.0,-0.0001772839,10003.111,3.1715631,0.9003583,0.9003584,4.432875e-09,1.2717747e-07,0.99960196,4.9214965e-09,-108.97571,-204.39714,-204.39714,144.397,127.85102,1.0,129.9553,230.84819,1.0,0.034776293,0.90211654,5.606663,5.606663,1.0,-74.25254,183.22826,-118.26161,322.65875,2.0049882e-12,-2.4848555e-14,5.606663,5.606663,5.606663,0.039668657,1.0,1.0,1.0,5.606663,5.606663,-3.37152e-08,-2.1463764e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1463764e-09,0.0,1.0,1.0
-0.224,0.9,0.0,90000.0,-0.0002165904,10003.111,3.1715631,0.9003583,0.9003584,1.8435133e-09,1.2265004e-07,0.99960196,2.0467181e-09,-84.37902,-162.05786,-162.05786,144.397,101.36796,1.0,129.9553,230.84819,1.0,0.034778275,0.90211654,5.763743,5.7637424,1.0,-99.72949,184.10852,-164.40797,326.46582,3.7381495e-12,-2.4052612e-14,5.763743,5.763743,5.763743,0.03966865,1.0,1.0,1.0,5.7637424,5.763743,-3.2300623e-08,-2.0563216e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.0563216e-09,0.0,1.0,1.0
-0.2235,0.9,0.0,90000.0,-0.0002501449,10003.111,3.1715631,0.9003583,0.9003584,-7.8685525e-10,1.02170674e-07,0.99960196,-8.735878e-10,-57.704647,-115.72817,-115.72817,144.397,72.38877,1.0,129.9553,230.84819,1.0,0.03478026,0.90211654,5.920822,5.920822,1.0,-122.75078,180.45543,-206.50606,322.23422,5.104749e-12,-2.349587e-14,5.920822,5.920822,5.920822,0.03966864,1.0,1.0,1.0,5.920822,5.920822,-3.2748556e-08,-2.0848379e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.0848379e-09,0.0,1.0,1.0
-0.223,0.9,0.0,90000.0,-0.00027826347,10003.111,3.1715631,0.9003583,0.9003584,-3.4236687e-09,6.586503e-08,0.99960196,-3.801049e-09,-29.609394,-66.548874,-66.548874,144.397,41.62702,1.0,129.9553,230.84819,1.0,0.03478225,0.90211654,6.077902,6.077902,1.0,-142.74953,172.35892,-243.51929,310.06815,8.047295e-12,-2.2273755e-14,6.077902,6.077902,6.077902,0.039668612,1.0,1.0,1.0,6.077902,6.077902,-3.514451e-08,-2.237369e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.237369e-09,0.0,1.0,1.0
-0.2225,0.9,0.0,90000.0,-0.0002992675,10003.111,3.1715631,0.9003583,0.9003584,-5.9053242e-09,4.466681e-08,0.99960196,-6.5562493e-09,-0.7850589,-15.730924,-15.730923,144.397,9.840178,1.0,129.9553,230.84819,1.0,0.034784243,0.90211654,6.2349815,6.2349815,1.0,-159.2333,160.01837,-274.53625,290.26718,1.0713599e-11,-2.2126633e-14,6.2349815,6.2349815,6.2349815,0.03966857,1.0,1.0,1.0,6.2349815,6.2349815,-3.9259795e-08,-2.4993563e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4993563e-09,0.0,1.0,1.0
-0.222,0.9,0.0,90000.0,-0.00031296012,10003.111,3.1715631,0.9003583,0.9003584,-8.2688985e-09,1.4910947e-08,0.99960196,-9.180353e-09,28.058607,35.474373,35.474373,144.397,-22.189081,1.0,129.9553,230.84819,1.0,0.034786236,0.9021165,0.108875915,0.108875856,1.0,-171.79623,143.73763,-298.79324,263.31885,1.3857108e-11,-2.118057e-14,0.10887596,0.10887596,0.108875915,0.03966856,1.0,1.0,1.0,0.108875856,0.108875915,-4.4885713e-08,-2.8575133e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8575133e-09,0.0,1.0,1.0
-0.2215,0.9,0.0,90000.0,-0.0003192393,10003.111,3.1715631,0.9003583,0.90035844,-1.0382844e-08,-1.679592e-08,0.99960196,-1.15273115e-08,56.211376,85.806175,85.806175,144.397,-53.672077,1.0,129.9553,230.84819,1.0,0.034788236,0.90211654,0.26595554,0.26595548,1.0,-180.12898,123.9176,-315.69293,229.88676,1.8010584e-11,-2.0730416e-14,0.2659556,0.2659556,0.26595554,0.039668523,1.0,1.0,1.0,0.26595548,0.26595554,-5.1836917e-08,-3.3000407e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3000407e-09,0.0,1.0,1.0
-0.221,0.9,0.0,90000.0,-0.00031725306,10003.111,3.1715631,0.9003583,0.9003584,-1.21651045e-08,-3.4726956e-08,0.99960196,-1.3506026e-08,82.98004,134.02515,134.02515,144.397,-83.833595,1.0,129.9553,230.84819,1.0,0.03479024,0.90211654,0.42303514,0.42303512,1.0,-184.02635,101.04631,-324.8192,190.79408,2.1805903e-11,-2.0208853e-14,0.4230352,0.4230352,0.42303514,0.03966851,1.0,1.0,1.0,0.42303512,0.42303514,-5.993476e-08,-3.8155656e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.8155656e-09,0.0,1.0,1.0
-0.2205,0.9,0.0,90000.0,-0.0003082342,10003.111,3.1715631,0.9003583,0.9003584,-1.3723863e-08,-6.482513e-08,0.99960196,-1.5236601e-08,107.70546,178.94395,178.94395,144.397,-111.93096,1.0,129.9553,230.84819,1.0,0.034792244,0.90211654,0.5801148,0.5801148,1.0,-183.39238,75.68693,-325.9474,147.00342,2.5130748e-11,-1.9886636e-14,0.58011484,0.58011484,0.5801148,0.039668474,1.0,1.0,1.0,0.5801148,0.5801148,-6.901416e-08,-4.3935784e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.3935784e-09,0.0,1.0,1.0
-0.22,0.9,0.0,90000.0,-0.0002912381,10003.111,3.1715631,0.9003583,0.9003584,-1.4984215e-08,-7.3832396e-08,0.99960196,-1.6635877e-08,129.77881,219.45659,219.45659,144.397,-137.27232,1.0,129.9553,230.84819,1.0,0.034794256,0.9021166,0.7371944,0.7371944,1.0,-178.24269,48.463875,-319.04962,99.59305,2.7877428e-11,-1.9622201e-14,0.7371945,0.7371945,0.7371944,0.039668445,1.0,1.0,1.0,0.7371944,0.7371944,-7.891651e-08,-5.023981e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.023981e-09,0.0,1.0,1.0
-0.2195,0.9,0.0,90000.0,-0.00026775763,10003.111,3.1715631,0.9003583,0.90035844,-1.5963973e-08,-8.726514e-08,0.99960196,-1.7723632e-08,148.65659,254.56546,254.56546,144.397,-159.2337,1.0,129.9553,230.84819,1.0,0.034796264,0.90211654,0.894274,0.894274,1.0,-168.70406,20.047483,-304.29584,49.730362,2.995292e-11,-1.9012903e-14,0.8942741,0.8942741,0.894274,0.039668452,1.0,1.0,1.0,0.894274,0.894274,-8.9495266e-08,-5.6974456e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.6974456e-09,0.0,1.0,1.0
-0.219,0.9,0.0,90000.0,-0.00023850189,10003.111,3.1715631,0.9003583,0.90035844,-1.641689e-08,-1.001017e-07,0.99960196,-1.8226471e-08,163.87393,283.4061,283.4061,144.397,-177.27432,1.0,129.9553,230.84819,1.0,0.034798276,0.90211654,1.0513536,1.0513537,1.0,-155.01138,-8.862543,-282.04926,-1.3568497,3.1214867e-11,-1.854209e-14,1.0513537,1.0513537,1.0513536,0.039668422,1.0,1.0,1.0,1.0513537,1.0513536,-1.0061444e-07,-6.4053145e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.4053145e-09,0.0,1.0,1.0
-0.2185,0.9,0.0,90000.0,-0.00020441155,10003.111,3.1715631,0.9003583,0.9003584,-1.6537156e-08,-1.1928758e-07,0.99960196,-1.8359993e-08,175.05617,305.2683,305.26834,144.397,-190.94997,1.0,129.9553,230.84819,1.0,0.03480029,0.90211654,1.2084333,1.2084333,1.0,-137.50182,-37.554344,-252.85768,-52.41065,3.208301e-11,-1.8226377e-14,1.2084334,1.2084334,1.2084333,0.039668404,1.0,1.0,1.0,1.2084333,1.2084333,-1.1197163e-07,-7.1283353e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.1283353e-09,0.0,1.0,1.0
-0.218,0.9,0.0,90000.0,-0.00016512223,10003.111,3.1715631,0.9003583,0.9003584,-1.62627e-08,-1.3805591e-07,0.99960196,-1.8055285e-08,181.92793,319.61383,319.61383,144.397,-199.92389,1.0,129.9553,230.84819,1.0,0.034802306,0.90211654,1.3655128,1.365513,1.0,-116.6065,-65.321434,-217.43991,-102.17393,3.2840532e-11,-1.7952204e-14,1.365513,1.365513,1.3655128,0.03966838,1.0,1.0,1.0,1.365513,1.3655128,-1.231165e-07,-7.83784e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.83784e-09,0.0,1.0,1.0
-0.2175,0.9,0.0,90000.0,-0.00012271733,10003.111,3.1715631,0.9003583,0.90035844,-1.54978e-08,-1.5469307e-07,0.99960196,-1.7206073e-08,184.32004,326.0894,326.0894,144.397,-203.97514,1.0,129.9553,230.84819,1.0,0.03480432,0.90211654,1.5225925,1.5225925,1.0,-92.83994,-91.480095,-176.66806,-149.42134,3.3415756e-11,-1.717093e-14,1.5225927,1.5225927,1.5225925,0.03966837,1.0,1.0,1.0,1.5225925,1.5225925,-1.339645e-07,-8.5284455e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.5284455e-09,0.0,1.0,1.0
-0.217,0.9,0.0,90000.0,-7.745943e-05,10003.111,3.1715631,0.9003584,0.90035844,-1.4547327e-08,-1.6020739e-07,0.99960196,-1.6150832e-08,182.17357,324.53555,324.53555,144.397,-203.00395,1.0,129.9553,230.84819,1.0,0.034806333,0.90211654,1.6796721,1.6796721,1.0,-66.78735,-115.386215,-131.54604,-192.9895,3.6180618e-11,-1.6597582e-14,1.6796722,1.6796722,1.6796721,0.03966838,1.0,1.0,1.0,1.6796721,1.6796721,-1.4412909e-07,-9.175543e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.175543e-09,0.0,1.0,1.0
-0.2165,0.9,0.0,90000.0,-3.135553e-05,10003.111,3.1715631,0.9003584,0.9003584,-1.3130293e-08,-1.680686e-07,0.99960196,-1.4577604e-08,175.54138,314.99057,314.99057,144.397,-197.03424,1.0,129.9553,230.84819,1.0,0.034808345,0.90211654,1.8367517,1.8367518,1.0,-39.090244,-136.45114,-83.18494,-231.80562,4.0525444e-11,-1.592984e-14,1.8367519,1.8367519,1.8367517,0.03966837,1.0,1.0,1.0,1.8367518,1.8367517,-1.5344406e-07,-9.768553e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.768553e-09,0.0,1.0,1.0
-0.216,0.9,0.0,90000.0,1.5531723e-05,10003.111,3.1715631,0.9003584,0.9003584,-1.1539294e-08,-1.5050243e-07,0.99960196,-1.2811234e-08,164.58679,297.68945,297.68945,144.397,-186.21301,1.0,129.9553,230.84819,1.0,0.03481036,0.90211654,1.9938314,1.9938314,1.0,-10.430599,-154.15619,-32.77553,-264.9139,4.4191296e-11,-1.5427914e-14,1.9938315,1.9938315,1.9938314,0.039668363,1.0,1.0,1.0,1.9938314,1.9938314,-1.6158259e-07,-1.02866675e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.02866675e-08,0.0,1.0,1.0
-0.2155,0.9,0.0,90000.0,6.1908184e-05,10003.111,3.1715631,0.9003584,0.9003584,-9.512546e-09,-1.685803e-07,0.99960196,-1.05610845e-08,149.57951,273.05826,273.05826,144.397,-170.8067,1.0,129.9553,230.84819,1.0,0.03481237,0.90211654,2.150911,2.150911,1.0,18.485882,-168.0654,18.440914,-291.49915,4.867217e-11,-1.552326e-14,2.150911,2.150911,2.150911,0.039668377,1.0,1.0,1.0,2.150911,2.150911,-1.6844028e-07,-1.0723242e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0723242e-08,0.0,1.0,1.0
-0.215,0.9,0.0,90000.0,0.000106220854,10003.111,3.1715631,0.9003584,0.9003584,-7.326626e-09,-1.2876497e-07,0.99960196,-8.134216e-09,130.8891,241.70345,241.70345,144.397,-151.19467,1.0,129.9553,230.84819,1.0,0.034814376,0.9021165,2.3079906,2.3079908,1.0,46.947178,-177.83627,69.203285,-310.9067,5.2695053e-11,-1.482991e-14,2.3079908,2.3079908,2.3079906,0.03966837,1.0,1.0,1.0,2.3079908,2.3079906,-1.7378034e-07,-1.10632e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.10632e-08,0.0,1.0,1.0
-0.2145,0.9,0.0,90000.0,0.00014877929,10003.111,3.1715631,0.9003584,0.9003584,-4.8680238e-09,-1.3320948e-07,0.99960196,-5.40461e-09,108.97576,204.3971,204.3971,144.397,-127.85983,1.0,129.9553,230.84819,1.0,0.03481638,0.9021165,2.4650702,2.4650702,1.0,74.25248,-183.22824,118.261635,-322.65872,5.6352242e-11,-1.3331849e-14,2.4650705,2.4650705,2.4650702,0.039668377,1.0,1.0,1.0,2.4650702,2.4650702,-1.7750098e-07,-1.1300063e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1300063e-08,0.0,1.0,1.0
-0.214,0.9,0.0,90000.0,0.00018798087,10003.111,3.1715631,0.9003584,0.9003584,-2.307713e-09,-1.3317766e-07,0.99960196,-2.5620845e-09,84.379074,162.0578,162.0578,144.397,-101.37677,1.0,129.9553,230.84819,1.0,0.03481838,0.90211654,2.62215,2.62215,1.0,99.72944,-184.10852,164.40799,-326.4658,5.9520375e-11,-1.301329e-14,2.62215,2.62215,2.62215,0.039668396,1.0,1.0,1.0,2.62215,2.62215,-1.7950488e-07,-1.1427636e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1427636e-08,0.0,1.0,1.0
-0.2135,0.9,0.0,90000.0,0.00022268076,10003.111,3.1593661,0.9003584,0.9003583,3.0775932e-10,-1.11303855e-07,0.99960196,3.4168265e-10,57.704693,115.72812,115.72812,144.397,-72.39758,1.0,129.9553,230.84819,1.0,0.034820378,0.9021165,2.7792294,2.7792296,1.0,122.75073,-180.45543,206.50609,-322.2342,6.1754456e-11,-1.28614025e-14,2.7792296,2.7792296,2.7792294,0.039668426,1.0,1.0,1.0,2.7792296,2.7792294,-1.7964169e-07,-1.1436345e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1436345e-08,0.0,1.0,1.0
-0.213,0.9,0.0,90000.0,0.0002514723,10003.111,3.1593661,0.9003584,0.9003583,2.8333655e-09,-8.496258e-08,0.99960196,3.1456782e-09,29.60943,66.54883,66.54883,144.397,-41.635834,1.0,129.9553,230.84819,1.0,0.03482237,0.9021164,2.936309,2.936309,1.0,142.74948,-172.35892,243.5193,-310.06815,6.359094e-11,-1.2706174e-14,2.9363093,2.9363093,2.936309,0.039668437,1.0,1.0,1.0,2.936309,2.936309,-1.781168e-07,-1.1339268e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1339268e-08,0.0,1.0,1.0
-0.2125,0.9,0.0,90000.0,0.00027457176,10003.111,3.1593661,0.9003584,0.9003583,5.3519393e-09,-7.007838e-08,0.99960196,5.9418666e-09,0.78508735,15.730874,15.730872,144.397,-9.848983,1.0,129.9553,230.84819,1.0,0.03482436,0.9021165,3.0933888,3.0933888,1.0,159.23328,-160.01837,274.5363,-290.26715,6.52772e-11,-1.1412149e-14,3.093389,3.093389,3.0933888,0.039668456,1.0,1.0,1.0,3.0933888,3.0933888,-1.7483629e-07,-1.1130424e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1130424e-08,0.0,1.0,1.0
-0.212,0.9,0.0,90000.0,0.00029026027,10003.111,3.1593661,0.9003584,0.9003583,7.830491e-09,-3.9895834e-08,0.99960196,8.69362e-09,-28.058586,-35.474422,-35.474422,144.397,22.180273,1.0,129.9553,230.84819,1.0,0.034826342,0.9021165,3.2504685,3.2504685,1.0,171.79622,-143.73763,298.79327,-263.31885,6.681349e-11,8.822644e-15,3.2504685,3.2504685,3.2504685,0.0396685,1.0,1.0,1.0,3.2504685,3.2504685,-1.697151e-07,-1.0804399e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0804399e-08,0.0,1.0,1.0
-0.2115,0.9,0.0,90000.0,0.0002997082,10003.111,3.1593661,0.9003584,0.90035826,9.954326e-09,-3.3165055e-08,0.99960196,1.105156e-08,-56.211365,-85.80622,-85.80622,144.397,53.663277,1.0,129.9553,230.84819,1.0,0.034828324,0.9021164,3.407548,3.4075482,1.0,180.12895,-123.917595,315.69296,-229.88673,6.655444e-11,4.3645548e-14,3.4075482,3.4075482,3.407548,0.0396685,1.0,1.0,1.0,3.4075482,3.407548,-1.6297507e-07,-1.0375315e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0375315e-08,0.0,1.0,1.0
-0.211,0.9,0.0,90000.0,0.00030105503,10003.111,3.1593661,0.9003584,0.90035826,1.2080431e-08,1.4419988e-08,0.99960196,1.3412018e-08,-82.980034,-134.02519,-134.02519,144.397,83.82479,1.0,129.9553,230.84819,1.0,0.0348303,0.9021164,3.5646276,3.5646276,1.0,184.02632,-101.046295,324.81924,-190.79405,6.5099634e-11,6.7618064e-14,3.564628,3.564628,3.5646276,0.039668534,1.0,1.0,1.0,3.5646276,3.5646276,-1.5482031e-07,-9.856167e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.856167e-09,0.0,1.0,1.0
-0.2105,0.9,0.0,90000.0,0.00029440172,10003.111,3.1593661,0.9003584,0.90035826,1.3708113e-08,1.835464e-08,0.99960196,1.5219113e-08,-107.70546,-178.94402,-178.94402,144.397,111.922165,1.0,129.9553,230.84819,1.0,0.034832273,0.9021164,3.7217073,3.7217073,1.0,183.39235,-75.6869,325.94742,-147.0034,6.313278e-11,8.190011e-14,3.7217076,3.7217076,3.7217073,0.03966858,1.0,1.0,1.0,3.7217073,3.7217073,-1.4545427e-07,-9.259906e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.259906e-09,0.0,1.0,1.0
-0.21,0.9,0.0,90000.0,0.00028087353,10003.111,3.1593661,0.9003584,0.90035826,1.509742e-08,7.814835e-08,0.99960196,1.6761561e-08,-129.77881,-219.45663,-219.45663,144.397,137.26353,1.0,129.9553,230.84819,1.0,0.034834243,0.9021164,3.878787,3.878787,1.0,178.24266,-48.46384,319.04965,-99.593025,6.095218e-11,9.481042e-14,3.878787,3.878787,3.878787,0.03966858,1.0,1.0,1.0,3.878787,3.878787,-1.350613e-07,-8.59827e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.59827e-09,0.0,1.0,1.0
-0.2095,0.9,0.0,90000.0,0.00025941062,10003.111,3.1593661,0.9003584,0.90035826,1.5927071e-08,1.0312523e-07,0.99960196,1.7682662e-08,-148.65659,-254.56552,-254.56552,144.397,159.2249,1.0,129.9553,230.84819,1.0,0.034836214,0.9021164,4.0358667,4.0358667,1.0,168.70403,-20.047441,304.29587,-49.730343,5.957898e-11,1.0376986e-13,4.0358667,4.0358667,4.0358667,0.039668627,1.0,1.0,1.0,4.0358667,4.0358667,-1.2381497e-07,-7.882306e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.882306e-09,0.0,1.0,1.0
-0.209,0.9,0.0,90000.0,0.0002315637,10003.111,3.1593661,0.9003584,0.90035826,1.6539136e-08,1.265765e-07,0.99960196,1.8362192e-08,-163.87393,-283.40616,-283.40616,144.397,177.26552,1.0,129.9553,230.84819,1.0,0.034838177,0.9021164,4.1929464,4.1929464,1.0,155.01134,8.862591,282.0493,1.3568709,5.827553e-11,1.091507e-13,4.1929464,4.1929464,4.1929464,0.03966865,1.0,1.0,1.0,4.1929464,4.1929464,-1.1223707e-07,-7.1452337e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.1452337e-09,0.0,1.0,1.0
-0.2085,0.9,0.0,90000.0,0.00019650889,10003.111,3.1593661,0.9003583,0.9003583,1.6645968e-08,1.2780758e-07,0.99960196,1.84808e-08,-175.05617,-305.26837,-305.26837,144.397,190.94118,1.0,129.9553,230.84819,1.0,0.034840144,0.9021165,4.350026,4.3500257,1.0,137.50177,37.554398,252.85771,52.410667,5.659617e-11,1.140112e-13,4.350026,4.350026,4.350026,0.039668664,1.0,1.0,1.0,4.3500257,4.350026,-1.00616994e-07,-6.405477e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.405477e-09,0.0,1.0,1.0
-0.208,0.9,0.0,90000.0,0.00015746236,10003.111,3.1593661,0.9003583,0.9003583,1.6385307e-08,1.5403275e-07,0.99960196,1.8191407e-08,-181.92793,-319.6139,-319.6139,144.397,199.9151,1.0,129.9553,230.84819,1.0,0.034842107,0.9021165,4.5071054,4.5071054,1.0,116.60644,65.32149,217.43994,102.17394,5.4730713e-11,1.1721563e-13,4.507106,4.507106,4.5071054,0.039668683,1.0,1.0,1.0,4.5071054,4.5071054,-8.9059455e-08,-5.669701e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.669701e-09,0.0,1.0,1.0
-0.2075,0.9,0.0,90000.0,0.000113801754,10003.111,3.1593661,0.9003583,0.9003583,1.5740179e-08,1.7379577e-07,0.99960196,1.7475168e-08,-184.32002,-326.08945,-326.08945,144.397,203.96637,1.0,129.9553,230.84819,1.0,0.034844074,0.9021164,4.664185,4.664185,1.0,92.839874,91.48015,176.66809,149.42136,5.3170128e-11,1.1725221e-13,4.6641855,4.6641855,4.664185,0.039668698,1.0,1.0,1.0,4.664185,4.664185,-7.803585e-08,-4.9679167e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.9679167e-09,0.0,1.0,1.0
-0.207,0.9,0.0,90000.0,6.7008375e-05,10003.111,3.1593661,0.9003583,0.9003583,1.4586876e-08,1.8494939e-07,0.99960196,1.6194742e-08,-182.17355,-324.5356,-324.5356,144.397,202.99518,1.0,129.9553,230.84819,1.0,0.034846038,0.9021165,4.8212647,4.8212647,1.0,66.787285,115.38626,131.54608,192.98952,5.1521887e-11,1.1721658e-13,4.8212647,4.8212647,4.8212647,0.039668698,1.0,1.0,1.0,4.8212647,4.8212647,-6.767153e-08,-4.3081037e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.3081037e-09,0.0,1.0,1.0
-0.2065,0.9,0.0,90000.0,1.768056e-05,10003.111,3.1593661,0.9003583,0.9003583,1.3086503e-08,1.7731725e-07,0.99960196,1.4528987e-08,-175.54135,-314.9906,-314.9906,144.397,197.02547,1.0,129.9553,230.84819,1.0,0.034848005,0.9021165,4.9783444,4.9783444,1.0,39.09017,136.45119,83.18497,231.80565,4.9319097e-11,1.1722084e-13,4.9783444,4.9783444,4.9783444,0.039668713,1.0,1.0,1.0,4.9783444,4.9783444,-5.833888e-08,-3.7139685e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.7139685e-09,0.0,1.0,1.0
-0.206,0.9,0.0,90000.0,-3.2183183e-05,10003.111,3.1593661,0.9003583,0.9003583,1.1196752e-08,1.6317333e-07,0.99960196,1.24309345e-08,-164.58675,-297.6895,-297.6895,144.397,186.20424,1.0,129.9553,230.84819,1.0,0.034849975,0.9021165,5.135424,5.135424,1.0,10.430528,154.15622,32.775566,264.91394,4.6481954e-11,1.1715901e-13,5.135424,5.135424,5.135424,0.039668698,1.0,1.0,1.0,5.135424,5.135424,-5.0181487e-08,-3.1946525e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.1946525e-09,0.0,1.0,1.0
-0.2055,0.9,0.0,90000.0,-8.117218e-05,10003.111,3.1593661,0.9003583,0.9003584,9.118568e-09,1.6526775e-07,0.99960196,1.0123679e-08,-149.57947,-273.0583,-273.0583,144.397,170.79793,1.0,129.9553,230.84819,1.0,0.03485195,0.9021165,5.292504,5.292504,1.0,-18.48595,168.06543,-18.44088,291.49918,4.2628134e-11,1.1631673e-13,5.292504,5.292504,5.292504,0.039668713,1.0,1.0,1.0,5.292504,5.292504,-4.3532825e-08,-2.7713858e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7713858e-09,0.0,1.0,1.0
-0.205,0.9,0.0,90000.0,-0.0001281167,10003.111,3.1593661,0.9003583,0.9003584,6.8050907e-09,1.6986243e-07,0.99960196,7.555195e-09,-130.88905,-241.70349,-241.70349,144.397,151.1859,1.0,129.9553,230.84819,1.0,0.034853924,0.90211654,5.4495835,5.4495835,1.0,-46.947243,177.8363,-69.20325,310.90674,3.956703e-11,1.1632496e-13,5.4495835,5.4495835,5.4495835,0.039668694,1.0,1.0,1.0,5.4495835,5.4495835,-3.8445883e-08,-2.4475408e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4475408e-09,0.0,1.0,1.0
-0.2045,0.9,0.0,90000.0,-0.00017177804,10003.111,3.1593661,0.9003583,0.9003584,4.4388484e-09,1.1727975e-07,0.99960196,4.9281286e-09,-108.975716,-204.39716,-204.39716,144.397,127.85107,1.0,129.9553,230.84819,1.0,0.034855902,0.90211654,5.606663,5.6066628,1.0,-74.25253,183.22826,-118.261604,322.65875,3.9480124e-11,1.12683734e-13,5.606663,5.606663,5.606663,0.039668657,1.0,1.0,1.0,5.6066628,5.606663,-3.5189924e-08,-2.2402602e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2402602e-09,0.0,1.0,1.0
-0.204,0.9,0.0,90000.0,-0.00021080664,10003.111,3.1593661,0.9003583,0.9003584,1.8868496e-09,1.198031e-07,0.99960196,2.094831e-09,-84.37903,-162.05786,-162.05788,144.397,101.368004,1.0,129.9553,230.84819,1.0,0.03485788,0.90211654,5.7637424,5.7637424,1.0,-99.729485,184.10852,-164.40796,326.46582,3.9252095e-11,1.0838739e-13,5.763743,5.763743,5.7637424,0.039668646,1.0,1.0,1.0,5.7637424,5.7637424,-3.3699134e-08,-2.1453535e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1453535e-09,0.0,1.0,1.0
-0.2035,0.9,0.0,90000.0,-0.00024423105,10003.111,3.1593661,0.9003583,0.9003584,-7.2220063e-10,9.985414e-08,0.99960196,-8.018065e-10,-57.70466,-115.72818,-115.72818,144.397,72.38882,1.0,129.9553,230.84819,1.0,0.034859866,0.90211654,5.920822,5.920822,1.0,-122.75077,180.45543,-206.50606,322.23422,3.8134447e-11,1.0597966e-13,5.920822,5.920822,5.920822,0.039668627,1.0,1.0,1.0,5.920822,5.920822,-3.399523e-08,-2.1642035e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1642035e-09,0.0,1.0,1.0
-0.203,0.9,0.0,90000.0,-0.0002724438,10003.111,3.1593661,0.9003583,0.9003584,-3.3521976e-09,8.172253e-08,0.99960196,-3.7216998e-09,-29.609402,-66.54889,-66.54889,144.397,41.62707,1.0,129.9553,230.84819,1.0,0.034861855,0.9021165,6.077902,6.077902,1.0,-142.74951,172.35892,-243.51927,310.06818,3.5001384e-11,1.0560786e-13,6.077902,6.077902,6.077902,0.039668597,1.0,1.0,1.0,6.077902,6.077902,-3.6226428e-08,-2.306246e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.306246e-09,0.0,1.0,1.0
-0.2025,0.9,0.0,90000.0,-0.00029304763,10003.111,3.1593661,0.9003583,0.9003584,-5.86364e-09,6.001593e-08,0.99960196,-6.5099703e-09,-0.785067,-15.730938,-15.730936,144.397,9.840225,1.0,129.9553,230.84819,1.0,0.03486385,0.90211654,6.2349815,6.2349815,1.0,-159.2333,160.01837,-274.53625,290.26718,3.1782386e-11,1.0468036e-13,6.2349815,6.2349815,6.2349815,0.039668586,1.0,1.0,1.0,6.2349815,6.2349815,-4.0187526e-08,-2.5584175e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5584175e-09,0.0,1.0,1.0
-0.202,0.9,0.0,90000.0,-0.00030711334,10003.111,3.1593661,0.9003583,0.9003584,-8.1654985e-09,3.0356816e-08,0.99960196,-9.065555e-09,28.0586,35.47436,35.47436,144.397,-22.189034,1.0,129.9553,230.84819,1.0,0.03486584,0.90211654,0.10887587,0.10887581,1.0,-171.79623,143.73764,-298.79324,263.31888,2.8300215e-11,1.0240174e-13,0.108875915,0.108875915,0.10887587,0.039668545,1.0,1.0,1.0,0.10887581,0.10887587,-4.5667136e-08,-2.9072602e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.9072602e-09,0.0,1.0,1.0
-0.2015,0.9,0.0,90000.0,-0.00031328565,10003.111,3.1593661,0.9003583,0.9003584,-1.0280269e-08,-1.2662015e-08,0.99960196,-1.1413431e-08,56.21137,85.80616,85.80616,144.397,-53.672028,1.0,129.9553,230.84819,1.0,0.03486784,0.90211654,0.26595548,0.26595545,1.0,-180.12898,123.91761,-315.69293,229.88676,2.3981324e-11,1.0005857e-13,0.26595554,0.26595554,0.26595548,0.039668523,1.0,1.0,1.0,0.26595545,0.26595548,-5.2472867e-08,-3.3405265e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3405265e-09,0.0,1.0,1.0
-0.201,0.9,0.0,90000.0,-0.00031129847,10003.111,3.1593661,0.9003583,0.9003584,-1.2045763e-08,-3.7490302e-08,0.99960196,-1.3373529e-08,82.980034,134.02513,134.02513,144.397,-83.83355,1.0,129.9553,230.84819,1.0,0.034869846,0.90211654,0.42303512,0.4230351,1.0,-184.02635,101.04632,-324.8192,190.7941,1.9464793e-11,9.7795415e-14,0.42303517,0.42303517,0.42303512,0.039668508,1.0,1.0,1.0,0.4230351,0.42303512,-6.043392e-08,-3.847343e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.847343e-09,0.0,1.0,1.0
-0.2005,0.9,0.0,90000.0,-0.0003022677,10003.111,3.1593661,0.9003583,0.9003584,-1.3553069e-08,-6.7760396e-08,0.99960196,-1.504698e-08,107.70545,178.94395,178.94395,144.397,-111.930916,1.0,129.9553,230.84819,1.0,0.03487185,0.90211654,0.5801147,0.5801147,1.0,-183.39238,75.686935,-325.9474,147.00343,1.5598117e-11,9.510737e-14,0.5801148,0.5801148,0.5801147,0.03966847,1.0,1.0,1.0,0.5801147,0.5801147,-6.9385116e-08,-4.4171937e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.4171937e-09,0.0,1.0,1.0
