Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2,0.9,0.0,90000.0,-0.00028603608,10003.111,3.1593661,0.9003583,0.9003584,-1.475524e-08,-5.7449995e-08,0.99960196,-1.6381664e-08,129.77881,219.45657,219.45657,144.397,-137.27228,1.0,129.9553,230.84819,1.0,0.03487386,0.9021166,0.73719436,0.73719436,1.0,-178.24269,48.463882,-319.04965,99.59306,1.1662302e-11,9.329635e-14,0.7371944,0.7371944,0.73719436,0.039668463,1.0,1.0,1.0,0.73719436,0.73719436,-7.916236e-08,-5.0396327e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.0396327e-09,0.0,1.0,1.0
-0.1995,0.9,0.0,90000.0,-0.00026321635,10003.111,3.1593661,0.9003583,0.9003584,-1.5754424e-08,-1.0301065e-07,0.99960196,-1.7490983e-08,148.65657,254.56546,254.56546,144.397,-159.23366,1.0,129.9553,230.84819,1.0,0.034875873,0.90211654,0.894274,0.894274,1.0,-168.70407,20.047491,-304.29584,49.730377,7.810387e-12,9.093242e-14,0.89427406,0.89427406,0.894274,0.03966842,1.0,1.0,1.0,0.894274,0.894274,-8.962681e-08,-5.70582e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.70582e-09,0.0,1.0,1.0
-0.199,0.9,0.0,90000.0,-0.00023472508,10003.111,3.1593661,0.9003583,0.9003584,-1.6161113e-08,-1.093265e-07,0.99960196,-1.7942503e-08,163.87393,283.4061,283.4061,144.397,-177.27428,1.0,129.9553,230.84819,1.0,0.034877885,0.9021166,1.0513536,1.0513536,1.0,-155.0114,-8.862535,-282.04926,-1.3568351,4.0165497e-12,8.8419574e-14,1.0513537,1.0513537,1.0513536,0.03966841,1.0,1.0,1.0,1.0513536,1.0513536,-1.0064449e-07,-6.407227e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.407227e-09,0.0,1.0,1.0
-0.1985,0.9,0.0,90000.0,-0.0002007742,10003.111,3.1593661,0.9003583,0.9003584,-1.6331454e-08,-1.1000713e-07,0.99960196,-1.8131617e-08,175.05617,305.2683,305.2683,144.397,-190.94992,1.0,129.9553,230.84819,1.0,0.034879897,0.9021166,1.2084332,1.2084333,1.0,-137.50183,-37.554337,-252.85768,-52.410633,5.28602e-13,8.43115e-14,1.2084333,1.2084333,1.2084332,0.03966839,1.0,1.0,1.0,1.2084333,1.2084332,-1.1187073e-07,-7.121912e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.121912e-09,0.0,1.0,1.0
-0.198,0.9,0.0,90000.0,-0.00016210173,10003.111,3.1593661,0.9003583,0.9003584,-1.5991796e-08,-1.4031448e-07,0.99960196,-1.7754521e-08,181.92793,319.61383,319.61383,144.397,-199.92384,1.0,129.9553,230.84819,1.0,0.034881912,0.90211654,1.3655128,1.3655128,1.0,-116.60651,-65.32143,-217.43993,-102.17391,-2.8429128e-12,8.1141745e-14,1.365513,1.365513,1.3655128,0.039668377,1.0,1.0,1.0,1.3655128,1.3655128,-1.2289048e-07,-7.823451e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.823451e-09,0.0,1.0,1.0
-0.1975,0.9,0.0,90000.0,-0.00011972113,10003.111,3.1593661,0.9003583,0.90035844,-1.5265003e-08,-1.5783272e-07,0.99960196,-1.6947617e-08,184.32004,326.0894,326.0894,144.397,-203.97511,1.0,129.9553,230.84819,1.0,0.034883928,0.90211654,1.5225924,1.5225925,1.0,-92.83995,-91.48009,-176.66806,-149.42133,-5.806272e-12,7.6957294e-14,1.5225925,1.5225925,1.5225924,0.039668366,1.0,1.0,1.0,1.5225925,1.5225924,-1.33625e-07,-8.506831e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.506831e-09,0.0,1.0,1.0
-0.197,0.9,0.0,90000.0,-7.473682e-05,10003.111,3.1593661,0.9003584,0.90035844,-1.4292715e-08,-1.6315961e-07,0.99960196,-1.5868155e-08,182.17357,324.53555,324.53555,144.397,-203.00392,1.0,129.9553,230.84819,1.0,0.03488594,0.90211654,1.6796721,1.6796721,1.0,-66.78736,-115.38621,-131.54605,-192.98949,-6.5609653e-12,7.308881e-14,1.6796722,1.6796722,1.6796721,0.039668377,1.0,1.0,1.0,1.6796721,1.6796721,-1.4366249e-07,-9.145839e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.145839e-09,0.0,1.0,1.0
-0.1965,0.9,0.0,90000.0,-2.9232915e-05,10003.111,3.1593661,0.9003584,0.9003584,-1.2869061e-08,-1.522311e-07,0.99960196,-1.42875765e-08,175.54138,314.99057,314.99057,144.397,-197.03421,1.0,129.9553,230.84819,1.0,0.03488795,0.90211654,1.8367517,1.8367518,1.0,-39.090252,-136.45114,-83.184944,-231.80562,-6.147172e-12,6.979302e-14,1.8367518,1.8367518,1.8367517,0.039668385,1.0,1.0,1.0,1.8367518,1.8367517,-1.528655e-07,-9.731719e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.731719e-09,0.0,1.0,1.0
-0.196,0.9,0.0,90000.0,1.7352882e-05,10003.111,3.1593661,0.9003584,0.90035844,-1.1266833e-08,-1.5584624e-07,0.99960196,-1.2508739e-08,164.58679,297.68945,297.68945,144.397,-186.21298,1.0,129.9553,230.84819,1.0,0.034889966,0.90211654,1.9938313,1.9938314,1.0,-10.430607,-154.15619,-32.775543,-264.9139,-5.3902724e-12,6.6918415e-14,1.9938315,1.9938315,1.9938313,0.039668377,1.0,1.0,1.0,1.9938314,1.9938313,-1.6087876e-07,-1.024186e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.024186e-08,0.0,1.0,1.0
-0.1955,0.9,0.0,90000.0,6.317189e-05,10003.111,3.1593661,0.9003584,0.9003584,-9.258959e-09,-1.5356666e-07,0.99960196,-1.0279544e-08,149.57951,273.05826,273.05826,144.397,-170.80667,1.0,129.9553,230.84819,1.0,0.034891974,0.90211654,2.1509109,2.150911,1.0,18.485874,-168.0654,18.4409,-291.49915,-4.79091e-12,6.4507495e-14,2.150911,2.150911,2.1509109,0.039668392,1.0,1.0,1.0,2.150911,2.1509109,-1.6761632e-07,-1.0670787e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0670787e-08,0.0,1.0,1.0
-0.195,0.9,0.0,90000.0,0.00010723588,10003.111,3.1593661,0.9003584,0.9003584,-7.053942e-09,-1.6194458e-07,0.99960196,-7.831475e-09,130.8891,241.70345,241.70345,144.397,-151.19464,1.0,129.9553,230.84819,1.0,0.034893982,0.9021165,2.3079906,2.3079906,1.0,46.947174,-177.83627,69.20327,-310.9067,-4.4317024e-12,6.1709494e-14,2.3079908,2.3079908,2.3079906,0.039668396,1.0,1.0,1.0,2.3079906,2.3079906,-1.7283016e-07,-1.100271e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.100271e-08,0.0,1.0,1.0
-0.1945,0.9,0.0,90000.0,0.00014936895,10003.111,3.1593661,0.9003584,0.9003584,-4.6559028e-09,-1.3599504e-07,0.99960196,-5.169108e-09,108.97576,204.39711,204.3971,144.397,-127.8598,1.0,129.9553,230.84819,1.0,0.034895986,0.9021165,2.4650702,2.4650702,1.0,74.25247,-183.22824,118.26163,-322.65872,-5.0190516e-12,6.037374e-14,2.4650705,2.4650705,2.4650702,0.039668396,1.0,1.0,1.0,2.4650702,2.4650702,-1.7644128e-07,-1.1232601e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1232601e-08,0.0,1.0,1.0
-0.194,0.9,0.0,90000.0,0.0001876824,10003.111,3.1593661,0.9003584,0.9003584,-2.0773512e-09,-1.149432e-07,0.99960196,-2.306331e-09,84.37908,162.05782,162.05782,144.397,-101.37674,1.0,129.9553,230.84819,1.0,0.034897987,0.90211654,2.6221497,2.62215,1.0,99.72943,-184.10852,164.40799,-326.4658,-5.4433073e-12,5.8796006e-14,2.62215,2.62215,2.6221497,0.039668392,1.0,1.0,1.0,2.62215,2.6221497,-1.7835971e-07,-1.1354732e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1354732e-08,0.0,1.0,1.0
-0.1935,0.9,0.0,90000.0,0.0002218556,10003.111,3.1473396,0.9003584,0.9003583,4.8124765e-10,-1.14036176e-07,0.99960196,5.3429405e-10,57.7047,115.728134,115.728134,144.397,-72.39755,1.0,129.9553,230.84819,1.0,0.034899984,0.9021165,2.7792294,2.7792296,1.0,122.750725,-180.45543,206.50607,-322.23422,-5.9440204e-12,5.6485964e-14,2.7792296,2.7792296,2.7792294,0.039668422,1.0,1.0,1.0,2.7792296,2.7792294,-1.7843519e-07,-1.1359537e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1359537e-08,0.0,1.0,1.0
-0.193,0.9,0.0,90000.0,0.00025013278,10003.111,3.1473396,0.9003584,0.9003583,2.992104e-09,-1.0266829e-07,0.99960196,3.3219136e-09,29.609438,66.548836,66.548836,144.397,-41.635803,1.0,129.9553,230.84819,1.0,0.034901977,0.9021165,2.936309,2.936309,1.0,142.74948,-172.35892,243.5193,-310.06815,-6.7151397e-12,5.426694e-14,2.9363093,2.9363093,2.936309,0.039668452,1.0,1.0,1.0,2.936309,2.936309,-1.7685036e-07,-1.1258644e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1258644e-08,0.0,1.0,1.0
-0.1925,0.9,0.0,90000.0,0.00027232588,10003.111,3.1473396,0.9003584,0.9003583,5.5220837e-09,-5.5080058e-08,0.99960196,6.130765e-09,0.7850951,15.730889,15.730887,144.397,-9.848952,1.0,129.9553,230.84819,1.0,0.034903966,0.9021165,3.0933888,3.0933888,1.0,159.23328,-160.01837,274.5363,-290.26715,-7.478157e-12,5.3631663e-14,3.0933888,3.0933888,3.0933888,0.03966847,1.0,1.0,1.0,3.0933888,3.0933888,-1.7355403e-07,-1.1048793e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1048793e-08,0.0,1.0,1.0
-0.192,0.9,0.0,90000.0,0.00028754983,10003.111,3.1473396,0.9003584,0.9003583,8.006263e-09,-2.4776336e-08,0.99960196,8.888768e-09,-28.05858,-35.47441,-35.474407,144.397,22.180305,1.0,129.9553,230.84819,1.0,0.034905948,0.9021164,3.2504683,3.2504685,1.0,171.79622,-143.73763,298.79324,-263.31885,-7.790915e-12,5.2483994e-14,3.2504685,3.2504685,3.2504683,0.03966852,1.0,1.0,1.0,3.2504685,3.2504683,-1.6843546e-07,-1.07229345e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.07229345e-08,0.0,1.0,1.0
-0.1915,0.9,0.0,90000.0,0.00029611393,10003.111,3.1473396,0.9003584,0.90035826,1.0147332e-08,-1.7331002e-08,0.99960196,1.1265839e-08,-56.211357,-85.806206,-85.80621,144.397,53.663307,1.0,129.9553,230.84819,1.0,0.03490793,0.9021164,3.407548,3.407548,1.0,180.12895,-123.917595,315.69296,-229.88675,-7.571274e-12,5.1691653e-14,3.4075482,3.4075482,3.407548,0.03966852,1.0,1.0,1.0,3.407548,3.407548,-1.6170887e-07,-1.0294706e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0294706e-08,0.0,1.0,1.0
-0.191,0.9,0.0,90000.0,0.00029729144,10003.111,3.1473396,0.9003584,0.90035826,1.2245283e-08,1.1347156e-08,0.99960196,1.3595041e-08,-82.98003,-134.02518,-134.02518,144.397,83.82482,1.0,129.9553,230.84819,1.0,0.034909908,0.9021164,3.5646276,3.5646276,1.0,184.02632,-101.0463,324.81924,-190.79407,-7.4342425e-12,4.8868536e-14,3.564628,3.564628,3.5646276,0.039668534,1.0,1.0,1.0,3.5646276,3.5646276,-1.5358815e-07,-9.777725e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.777725e-09,0.0,1.0,1.0
-0.1905,0.9,0.0,90000.0,0.00029047945,10003.111,3.1473396,0.9003584,0.9003583,1.38905785e-08,3.3155093e-08,0.99960196,1.5421692e-08,-107.70545,-178.944,-178.944,144.397,111.922195,1.0,129.9553,230.84819,1.0,0.03491188,0.9021164,3.7217073,3.7217073,1.0,183.39235,-75.686905,325.94742,-147.0034,-6.9709898e-12,4.610311e-14,3.7217073,3.7217073,3.7217073,0.03966858,1.0,1.0,1.0,3.7217073,3.7217073,-1.442658e-07,-9.184246e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.184246e-09,0.0,1.0,1.0
-0.19,0.9,0.0,90000.0,0.00027674896,10003.111,3.1473396,0.9003584,0.90035826,1.525132e-08,7.582919e-08,0.99960196,1.6932425e-08,-129.77881,-219.45663,-219.45663,144.397,137.26357,1.0,129.9553,230.84819,1.0,0.03491385,0.9021164,3.878787,3.878787,1.0,178.24266,-48.46385,319.04968,-99.59304,-6.7508213e-12,4.3611487e-14,3.878787,3.878787,3.878787,0.039668594,1.0,1.0,1.0,3.878787,3.878787,-1.3392771e-07,-8.526103e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.526103e-09,0.0,1.0,1.0
-0.1895,0.9,0.0,90000.0,0.00025553274,10003.111,3.1473396,0.9003584,0.9003583,1.6071889e-08,1.0030617e-07,0.99960196,1.7843442e-08,-148.65659,-254.5655,-254.5655,144.397,159.22495,1.0,129.9553,230.84819,1.0,0.03491582,0.9021164,4.0358667,4.0358667,1.0,168.70403,-20.04745,304.29587,-49.730354,-6.368478e-12,4.2629633e-14,4.0358667,4.0358667,4.0358667,0.039668642,1.0,1.0,1.0,4.0358667,4.0358667,-1.2277584e-07,-7.816153e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.816153e-09,0.0,1.0,1.0
-0.189,0.9,0.0,90000.0,0.00022755281,10003.111,3.1473396,0.9003584,0.90035826,1.6631068e-08,1.1406314e-07,0.99960196,1.8464258e-08,-163.87393,-283.40613,-283.40613,144.397,177.26556,1.0,129.9553,230.84819,1.0,0.034917787,0.9021164,4.1929464,4.1929464,1.0,155.01135,8.862582,282.0493,1.3568559,-5.870872e-12,4.248575e-14,4.1929464,4.1929464,4.1929464,0.039668635,1.0,1.0,1.0,4.1929464,4.1929464,-1.11285495e-07,-7.0846546e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.0846546e-09,0.0,1.0,1.0
-0.1885,0.9,0.0,90000.0,0.00019325383,10003.111,3.1473396,0.9003583,0.9003583,1.673336e-08,1.4309954e-07,0.99960196,1.8577824e-08,-175.05615,-305.26837,-305.26837,144.397,190.94121,1.0,129.9553,230.84819,1.0,0.03491975,0.9021164,4.3500257,4.3500257,1.0,137.50177,37.55439,252.85771,52.410656,-5.190699e-12,4.1201217e-14,4.350026,4.350026,4.3500257,0.03966866,1.0,1.0,1.0,4.3500257,4.3500257,-9.975614e-08,-6.3506733e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.3506733e-09,0.0,1.0,1.0
-0.188,0.9,0.0,90000.0,0.00015415526,10003.111,3.1473396,0.9003583,0.9003583,1.6503277e-08,1.5166415e-07,0.99960196,1.832238e-08,-181.92793,-319.6139,-319.6139,144.397,199.91515,1.0,129.9553,230.84819,1.0,0.034921717,0.9021165,4.5071054,4.5071054,1.0,116.606445,65.32148,217.43996,102.173935,-4.43306e-12,3.9450953e-14,4.507106,4.507106,4.5071054,0.039668683,1.0,1.0,1.0,4.5071054,4.5071054,-8.827907e-08,-5.62002e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.62002e-09,0.0,1.0,1.0
-0.1875,0.9,0.0,90000.0,0.00011093475,10003.111,3.1473396,0.9003583,0.9003583,1.5849501e-08,1.7056709e-07,0.99960196,1.7596541e-08,-184.32002,-326.08945,-326.08945,144.397,203.9664,1.0,129.9553,230.84819,1.0,0.03492368,0.9021164,4.664185,4.664185,1.0,92.83988,91.48014,176.6681,149.42134,-3.9835153e-12,3.7781837e-14,4.664185,4.664185,4.664185,0.039668694,1.0,1.0,1.0,4.664185,4.664185,-7.731394e-08,-4.921959e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.921959e-09,0.0,1.0,1.0
-0.187,0.9,0.0,90000.0,6.492747e-05,10003.111,3.1473396,0.9003583,0.9003583,1.4678028e-08,1.8193e-07,0.99960196,1.629594e-08,-182.17355,-324.5356,-324.5356,144.397,202.99522,1.0,129.9553,230.84819,1.0,0.034925647,0.9021165,4.8212647,4.8212647,1.0,66.78729,115.38625,131.5461,192.98952,-3.726201e-12,3.5417338e-14,4.8212647,4.8212647,4.8212647,0.039668694,1.0,1.0,1.0,4.8212647,4.8212647,-6.701545e-08,-4.266336e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.266336e-09,0.0,1.0,1.0
-0.1865,0.9,0.0,90000.0,1.6038011e-05,10003.111,3.1473396,0.9003583,0.9003583,1.3172963e-08,1.931037e-07,0.99960196,1.4624978e-08,-175.54135,-314.9906,-314.9906,144.397,197.02551,1.0,129.9553,230.84819,1.0,0.034927614,0.9021164,4.9783444,4.9783444,1.0,39.09018,136.45117,83.18498,231.80563,-3.0382506e-12,3.3957256e-14,4.9783444,4.9783444,4.9783444,0.039668694,1.0,1.0,1.0,4.9783444,4.9783444,-5.7757884e-08,-3.6769812e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.6769812e-09,0.0,1.0,1.0
-0.186,0.9,0.0,90000.0,-3.3105847e-05,10003.111,3.1473396,0.9003583,0.9003583,1.1298267e-08,1.7826574e-07,0.99960196,1.2543639e-08,-164.58676,-297.6895,-297.6895,144.397,186.20428,1.0,129.9553,230.84819,1.0,0.03492958,0.90211654,5.135424,5.135424,1.0,10.430536,154.15622,32.775578,264.91394,-2.302208e-12,3.366419e-14,5.135424,5.135424,5.135424,0.03966869,1.0,1.0,1.0,5.135424,5.135424,-4.968409e-08,-3.1629872e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.1629872e-09,0.0,1.0,1.0
-0.1855,0.9,0.0,90000.0,-8.1966275e-05,10003.111,3.1473396,0.9003583,0.9003584,9.245066e-09,1.7715584e-07,0.99960196,1.0264121e-08,-149.57948,-273.05832,-273.05832,144.397,170.79797,1.0,129.9553,230.84819,1.0,0.034931555,0.9021165,5.292504,5.292504,1.0,-18.48594,168.06541,-18.440865,291.49918,-1.9063843e-12,3.0005055e-14,5.292504,5.292504,5.292504,0.03966867,1.0,1.0,1.0,5.292504,5.292504,-4.311891e-08,-2.745035e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.745035e-09,0.0,1.0,1.0
-0.185,0.9,0.0,90000.0,-0.00012838523,10003.111,3.1473396,0.9003583,0.9003583,6.923225e-09,1.3667372e-07,0.99960196,7.68635e-09,-130.88907,-241.7035,-241.7035,144.397,151.18594,1.0,129.9553,230.84819,1.0,0.03493353,0.9021165,5.4495835,5.449583,1.0,-46.947235,177.83629,-69.20323,310.90674,-2.231938e-12,2.9200624e-14,5.4495835,5.4495835,5.4495835,0.03966866,1.0,1.0,1.0,5.449583,5.4495835,-3.8068162e-08,-2.4234945e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4234945e-09,0.0,1.0,1.0
-0.1845,0.9,0.0,90000.0,-0.0001716292,10003.111,3.1473396,0.9003583,0.9003583,4.5668123e-09,1.3390635e-07,0.99960196,5.0701976e-09,-108.97572,-204.39716,-204.39716,144.397,127.85111,1.0,129.9553,230.84819,1.0,0.034935508,0.90211654,5.606663,5.6066628,1.0,-74.252525,183.22826,-118.26159,322.65875,-4.1274193e-12,2.9242085e-14,5.606663,5.606663,5.606663,0.039668653,1.0,1.0,1.0,5.6066628,5.606663,-3.4815887e-08,-2.2164484e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2164484e-09,0.0,1.0,1.0
-0.184,0.9,0.0,90000.0,-0.0002107045,10003.111,3.1473396,0.9003583,0.9003584,2.0130586e-09,1.1648273e-07,0.99960196,2.2349518e-09,-84.379036,-162.05788,-162.05788,144.397,101.36805,1.0,129.9553,230.84819,1.0,0.03493749,0.90211654,5.7637424,5.7637424,1.0,-99.72948,184.10852,-164.40794,326.46582,-5.99613e-12,2.7768278e-14,5.7637424,5.7637424,5.7637424,0.039668646,1.0,1.0,1.0,5.7637424,5.7637424,-3.3325488e-08,-2.1215665e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1215665e-09,0.0,1.0,1.0
-0.1835,0.9,0.0,90000.0,-0.000243902,10003.111,3.1473396,0.9003583,0.9003584,-5.6648675e-10,9.707437e-08,0.99960196,-6.2892874e-10,-57.704666,-115.728195,-115.728195,144.397,72.38887,1.0,129.9553,230.84819,1.0,0.034939475,0.90211654,5.920822,5.920822,1.0,-122.75076,180.45543,-206.50604,322.23422,-7.965994e-12,2.7489416e-14,5.920822,5.920822,5.920822,0.039668623,1.0,1.0,1.0,5.920822,5.920822,-3.3627376e-08,-2.1407853e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1407853e-09,0.0,1.0,1.0
-0.183,0.9,0.0,90000.0,-0.00027202306,10003.111,3.1473396,0.9003583,0.9003584,-3.1601803e-09,6.393013e-08,0.99960196,-3.508517e-09,-29.609411,-66.548904,-66.548904,144.397,41.62712,1.0,129.9553,230.84819,1.0,0.034941465,0.9021165,6.077902,6.077902,1.0,-142.74951,172.35892,-243.51927,310.06818,-9.837624e-12,2.7173683e-14,6.077902,6.077902,6.077902,0.039668605,1.0,1.0,1.0,6.077902,6.077902,-3.587447e-08,-2.2838398e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2838398e-09,0.0,1.0,1.0
-0.1825,0.9,0.0,90000.0,-0.0002924655,10003.111,3.1473396,0.9003583,0.90035844,-5.6159415e-09,4.896559e-08,0.99960196,-6.2349685e-09,-0.7850753,-15.730951,-15.73095,144.397,9.840272,1.0,129.9553,230.84819,1.0,0.034943458,0.9021165,6.2349815,6.2349815,1.0,-159.23329,160.01837,-274.53625,290.26718,-1.1476329e-11,2.4679496e-14,6.2349815,6.2349815,6.2349815,0.03966857,1.0,1.0,1.0,6.2349815,6.2349815,-3.9861874e-08,-2.5376856e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5376856e-09,0.0,1.0,1.0
-0.182,0.9,0.0,90000.0,-0.0003062405,10003.111,3.1473396,0.9003583,0.9003584,-7.880332e-09,9.646097e-09,0.99960196,-8.748956e-09,28.058592,35.474346,35.474346,144.397,-22.188986,1.0,129.9553,230.84819,1.0,0.03494545,0.90211654,0.108875826,0.10887577,1.0,-171.79623,143.73764,-298.7932,263.31888,-1.2833499e-11,2.2802678e-14,0.10887587,0.10887587,0.108875826,0.03966856,1.0,1.0,1.0,0.10887577,0.108875826,-4.5377767e-08,-2.8888385e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8888385e-09,0.0,1.0,1.0
-0.1815,0.9,0.0,90000.0,-0.0003117324,10003.111,3.1473396,0.9003583,0.9003584,-9.958297e-09,2.9548834e-09,0.99960196,-1.1055969e-08,56.21136,85.806145,85.806145,144.397,-53.67198,1.0,129.9553,230.84819,1.0,0.03494745,0.9021166,0.26595545,0.2659554,1.0,-180.12898,123.91762,-315.69293,229.88678,-1.4340979e-11,2.1588068e-14,0.2659555,0.2659555,0.26595545,0.03966852,1.0,1.0,1.0,0.2659554,0.26595545,-5.22263e-08,-3.3248295e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3248295e-09,0.0,1.0,1.0
-0.181,0.9,0.0,90000.0,-0.00030985483,10003.111,3.1473396,0.9003583,0.9003584,-1.172742e-08,-4.081992e-08,0.99960196,-1.3020096e-08,82.98003,134.02512,134.02512,144.397,-83.8335,1.0,129.9553,230.84819,1.0,0.034949455,0.90211654,0.42303506,0.42303503,1.0,-184.02635,101.046326,-324.8192,190.7941,-1.5989257e-11,2.0305196e-14,0.42303512,0.42303512,0.42303506,0.039668504,1.0,1.0,1.0,0.42303503,0.42303506,-6.022361e-08,-3.8339545e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.8339545e-09,0.0,1.0,1.0
-0.1805,0.9,0.0,90000.0,-0.00030057842,10003.111,3.1473396,0.9003583,0.9003584,-1.3264493e-08,-5.043113e-08,0.99960196,-1.4726595e-08,107.705444,178.94394,178.94394,144.397,-111.93087,1.0,129.9553,230.84819,1.0,0.03495146,0.90211654,0.58011466,0.58011466,1.0,-183.39238,75.686935,-325.9474,147.00345,-1.8576245e-11,1.9022081e-14,0.5801148,0.5801148,0.58011466,0.03966849,1.0,1.0,1.0,0.58011466,0.58011466,-6.9201405e-08,-4.405498e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.405498e-09,0.0,1.0,1.0
-0.18,0.9,0.0,90000.0,-0.0002838353,10003.111,3.1473396,0.9003583,0.9003584,-1.4482274e-08,-6.006114e-08,0.99960196,-1.6078609e-08,129.7788,219.45657,219.45657,144.397,-137.27223,1.0,129.9553,230.84819,1.0,0.034953468,0.90211654,0.7371943,0.7371943,1.0,-178.24269,48.46389,-319.04965,99.59307,-2.1081885e-11,1.7804009e-14,0.73719436,0.73719436,0.7371943,0.03966844,1.0,1.0,1.0,0.7371943,0.7371943,-7.901164e-08,-5.0300377e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.0300377e-09,0.0,1.0,1.0
-0.1795,0.9,0.0,90000.0,-0.00026107108,10003.111,3.1473396,0.9003583,0.9003584,-1.5421383e-08,-8.811177e-08,0.99960196,-1.7121234e-08,148.65657,254.56544,254.56544,144.397,-159.23361,1.0,129.9553,230.84819,1.0,0.03495548,0.90211654,0.89427394,0.89427394,1.0,-168.70407,20.047499,-304.29584,49.730392,-2.329855e-11,1.6269973e-14,0.894274,0.894274,0.89427394,0.039668433,1.0,1.0,1.0,0.89427394,0.89427394,-8.950859e-08,-5.698294e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.698294e-09,0.0,1.0,1.0
-0.179,0.9,0.0,90000.0,-0.00023260934,10003.111,3.1473396,0.9003583,0.90035844,-1.5892995e-08,-1.2178073e-07,0.99960196,-1.764483e-08,163.87393,283.4061,283.40607,144.397,-177.27423,1.0,129.9553,230.84819,1.0,0.03495749,0.9021166,1.0513536,1.0513536,1.0,-155.0114,-8.862528,-282.04926,-1.3568207,-2.5083494e-11,1.4864034e-14,1.0513537,1.0513537,1.0513536,0.039668426,1.0,1.0,1.0,1.0513536,1.0513536,-1.0055861e-07,-6.40176e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.40176e-09,0.0,1.0,1.0
-0.1785,0.9,0.0,90000.0,-0.0001994988,10003.111,3.1473396,0.9003583,0.90035844,-1.6065119e-08,-1.2663418e-07,0.99960196,-1.7835925e-08,175.05617,305.2683,305.2683,144.397,-190.94987,1.0,129.9553,230.84819,1.0,0.034959506,0.9021166,1.2084332,1.2084332,1.0,-137.50183,-37.55433,-252.8577,-52.410618,-2.6321821e-11,1.3039753e-14,1.2084333,1.2084333,1.2084332,0.039668404,1.0,1.0,1.0,1.2084332,1.2084332,-1.1179035e-07,-7.1167943e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.1167943e-09,0.0,1.0,1.0
-0.178,0.9,0.0,90000.0,-0.00016127808,10003.111,3.1473396,0.9003583,0.9003584,-1.5772157e-08,-1.4307784e-07,0.99960196,-1.7510672e-08,181.92793,319.61383,319.61383,144.397,-199.92381,1.0,129.9553,230.84819,1.0,0.034961518,0.90211654,1.3655127,1.3655128,1.0,-116.606514,-65.32142,-217.43993,-102.1739,-2.7086076e-11,1.2841301e-14,1.3655128,1.3655128,1.3655127,0.039668377,1.0,1.0,1.0,1.3655128,1.3655127,-1.228109e-07,-7.818385e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.818385e-09,0.0,1.0,1.0
-0.1775,0.9,0.0,90000.0,-0.000119385026,10003.111,3.1473396,0.9003583,0.9003584,-1.5043868e-08,-1.4050265e-07,0.99960196,-1.6702105e-08,184.32004,326.0894,326.0894,144.397,-203.97507,1.0,129.9553,230.84819,1.0,0.034963533,0.90211654,1.5225924,1.5225924,1.0,-92.83996,-91.48008,-176.66808,-149.42131,-2.788891e-11,1.1933147e-14,1.5225925,1.5225925,1.5225924,0.039668363,1.0,1.0,1.0,1.5225924,1.5225924,-1.3352889e-07,-8.500713e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.500713e-09,0.0,1.0,1.0
-0.177,0.9,0.0,90000.0,-7.459785e-05,10003.111,3.1473396,0.9003584,0.90035844,-1.4111666e-08,-1.437668e-07,0.99960196,-1.566715e-08,182.17357,324.53555,324.53555,144.397,-203.00389,1.0,129.9553,230.84819,1.0,0.034965545,0.90211654,1.679672,1.6796721,1.0,-66.78737,-115.3862,-131.54607,-192.98949,-2.881273e-11,1.1291665e-14,1.6796721,1.6796721,1.679672,0.039668374,1.0,1.0,1.0,1.6796721,1.679672,-1.4350289e-07,-9.135677e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.135677e-09,0.0,1.0,1.0
-0.1765,0.9,0.0,90000.0,-2.9289207e-05,10003.111,3.1473396,0.9003584,0.9003584,-1.27408155e-08,-1.3682313e-07,0.99960196,-1.4145194e-08,175.5414,314.99057,314.99057,144.397,-197.03418,1.0,129.9553,230.84819,1.0,0.034967557,0.90211654,1.8367517,1.8367517,1.0,-39.09026,-136.45113,-83.18496,-231.8056,-2.940873e-11,1.0343653e-14,1.8367518,1.8367518,1.8367517,0.03966835,1.0,1.0,1.0,1.8367517,1.8367517,-1.5264253e-07,-9.7175255e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.7175255e-09,0.0,1.0,1.0
-0.176,0.9,0.0,90000.0,1.7303222e-05,10003.111,3.1473396,0.9003584,0.9003584,-1.1172499e-08,-1.7023527e-07,0.99960196,-1.24040085e-08,164.58679,297.68945,297.68945,144.397,-186.21294,1.0,129.9553,230.84819,1.0,0.03496957,0.9021165,1.9938313,1.9938314,1.0,-10.430614,-154.15617,-32.77556,-264.9139,-2.9708083e-11,9.229205e-15,1.9938314,1.9938314,1.9938313,0.039668363,1.0,1.0,1.0,1.9938314,1.9938313,-1.6061118e-07,-1.0224825e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0224825e-08,0.0,1.0,1.0
-0.1755,0.9,0.0,90000.0,6.278831e-05,10003.111,3.1473396,0.9003584,0.9003584,-9.243668e-09,-1.4199867e-07,0.99960196,-1.0262568e-08,149.57953,273.05826,273.05826,144.397,-170.80664,1.0,129.9553,230.84819,1.0,0.03497158,0.90211654,2.1509109,2.150911,1.0,18.485867,-168.0654,18.440886,-291.49915,-3.019353e-11,8.866771e-15,2.150911,2.150911,2.1509109,0.03966838,1.0,1.0,1.0,2.150911,2.1509109,-1.6732045e-07,-1.065195e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.065195e-08,0.0,1.0,1.0
-0.175,0.9,0.0,90000.0,0.00010693142,10003.111,3.1473396,0.9003584,0.9003584,-7.080221e-09,-1.4670078e-07,0.99960196,-7.860651e-09,130.88911,241.70346,241.70346,144.397,-151.19461,1.0,129.9553,230.84819,1.0,0.034973588,0.90211654,2.3079906,2.3079906,1.0,46.947166,-177.83627,69.203255,-310.9067,-3.0130346e-11,8.715579e-15,2.3079908,2.3079908,2.3079906,0.039668377,1.0,1.0,1.0,2.3079906,2.3079906,-1.7255817e-07,-1.0985394e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0985394e-08,0.0,1.0,1.0
-0.1745,0.9,0.0,90000.0,0.00014860739,10003.111,3.1473396,0.9003584,0.9003584,-4.647059e-09,-1.3902725e-07,0.99960196,-5.1592894e-09,108.97577,204.39711,204.39711,144.397,-127.85977,1.0,129.9553,230.84819,1.0,0.03497559,0.9021165,2.4650702,2.4650702,1.0,74.252464,-183.22824,118.26161,-322.65872,-3.0047045e-11,7.984858e-15,2.4650702,2.4650702,2.4650702,0.039668392,1.0,1.0,1.0,2.4650702,2.4650702,-1.7618251e-07,-1.1216128e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1216128e-08,0.0,1.0,1.0
-0.174,0.9,0.0,90000.0,0.0001864737,10003.111,3.1473396,0.9003584,0.9003584,-2.0940536e-09,-1.1846114e-07,0.99960196,-2.3248743e-09,84.37909,162.05783,162.05783,144.397,-101.37671,1.0,129.9553,230.84819,1.0,0.034977593,0.90211654,2.6221497,2.62215,1.0,99.72943,-184.10852,164.40797,-326.4658,-2.9497044e-11,7.086441e-15,2.62215,2.62215,2.6221497,0.03966841,1.0,1.0,1.0,2.62215,2.6221497,-1.7813012e-07,-1.13401155e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.13401155e-08,0.0,1.0,1.0
-0.1735,0.9,0.0,90000.0,0.00022079794,10003.111,3.1354966,0.9003584,0.9003583,4.4493328e-10,-9.766861e-08,0.99960196,4.9397686e-10,57.70471,115.72815,115.72815,144.397,-72.39752,1.0,129.9553,230.84819,1.0,0.034979586,0.9021165,2.7792294,2.7792294,1.0,122.75072,-180.45543,206.50606,-322.23422,-2.830714e-11,6.6591664e-15,2.7792296,2.7792296,2.7792294,0.039668422,1.0,1.0,1.0,2.7792294,2.7792294,-1.7823248e-07,-1.1346632e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1346632e-08,0.0,1.0,1.0
-0.173,0.9,0.0,90000.0,0.00024860082,10003.111,3.1354966,0.9003584,0.9003583,2.976719e-09,-8.739079e-08,0.99960196,3.304833e-09,29.609447,66.54885,66.54885,144.397,-41.635777,1.0,129.9553,230.84819,1.0,0.03498158,0.9021165,2.936309,2.936309,1.0,142.74948,-172.35892,243.51929,-310.06815,-2.7060475e-11,5.972456e-15,2.9363093,2.9363093,2.936309,0.03966846,1.0,1.0,1.0,2.936309,2.936309,-1.7667263e-07,-1.1247328e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1247328e-08,0.0,1.0,1.0
-0.1725,0.9,0.0,90000.0,0.0002707812,10003.111,3.1354966,0.9003584,0.9003583,5.4370246e-09,-4.3396607e-08,0.99960196,6.0363305e-09,0.7851033,15.730904,15.730903,144.397,-9.848923,1.0,129.9553,230.84819,1.0,0.034983568,0.9021165,3.0933888,3.0933888,1.0,159.23328,-160.01837,274.53625,-290.26718,-2.5879085e-11,5.7439346e-15,3.0933888,3.0933888,3.0933888,0.039668486,1.0,1.0,1.0,3.0933888,3.0933888,-1.7340601e-07,-1.1039369e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1039369e-08,0.0,1.0,1.0
-0.172,0.9,0.0,90000.0,0.00028604557,10003.111,3.1354966,0.9003584,0.90035826,7.879271e-09,-3.6106947e-08,0.99960196,8.747778e-09,-28.05857,-35.474396,-35.474392,144.397,22.180334,1.0,129.9553,230.84819,1.0,0.034985553,0.9021164,3.2504683,3.2504685,1.0,171.7962,-143.73764,298.79324,-263.31885,-2.4742694e-11,5.773594e-15,3.2504685,3.2504685,3.2504683,0.039668478,1.0,1.0,1.0,3.2504685,3.2504683,-1.6830653e-07,-1.0714726e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0714726e-08,0.0,1.0,1.0
-0.1715,0.9,0.0,90000.0,0.000294669,10003.111,3.1354966,0.9003584,0.9003583,1.0011351e-08,-3.701253e-08,0.99960196,1.111487e-08,-56.21135,-85.8062,-85.8062,144.397,53.663338,1.0,129.9553,230.84819,1.0,0.034987535,0.9021164,3.407548,3.407548,1.0,180.12895,-123.9176,315.69296,-229.88675,-2.4308987e-11,5.047217e-15,3.4075482,3.4075482,3.407548,0.039668515,1.0,1.0,1.0,3.407548,3.407548,-1.6159781e-07,-1.0287636e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0287636e-08,0.0,1.0,1.0
-0.171,0.9,0.0,90000.0,0.00029570548,10003.111,3.1354966,0.9003584,0.90035826,1.2058558e-08,8.181375e-09,0.99960196,1.3387734e-08,-82.98002,-134.02516,-134.02516,144.397,83.82486,1.0,129.9553,230.84819,1.0,0.034989513,0.9021164,3.5646276,3.5646276,1.0,184.02632,-101.0463,324.81924,-190.79408,-2.3725372e-11,3.617769e-15,3.5646276,3.5646276,3.5646276,0.03966855,1.0,1.0,1.0,3.5646276,3.5646276,-1.5349086e-07,-9.771532e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.771532e-09,0.0,1.0,1.0
-0.1705,0.9,0.0,90000.0,0.00028921477,10003.111,3.1354966,0.9003584,0.9003583,1.365393e-08,5.2131032e-08,0.99960196,1.5158959e-08,-107.705444,-178.94398,-178.94398,144.397,111.922226,1.0,129.9553,230.84819,1.0,0.034991484,0.9021164,3.7217073,3.7217073,1.0,183.39235,-75.68691,325.94742,-147.00342,-2.3902791e-11,2.8398018e-15,3.7217073,3.7217073,3.7217073,0.039668575,1.0,1.0,1.0,3.7217073,3.7217073,-1.4417918e-07,-9.1787316e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.1787316e-09,0.0,1.0,1.0
-0.17,0.9,0.0,90000.0,0.00027550917,10003.111,3.1354966,0.9003584,0.90035826,1.4965218e-08,7.351588e-08,0.99960196,1.6614786e-08,-129.77881,-219.45662,-219.45662,144.397,137.2636,1.0,129.9553,230.84819,1.0,0.034993455,0.9021165,3.8787868,3.8787868,1.0,178.24266,-48.463856,319.04968,-99.593056,-2.3875143e-11,2.3831069e-15,3.878787,3.878787,3.8787868,0.039668612,1.0,1.0,1.0,3.8787868,3.8787868,-1.3384945e-07,-8.521121e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.521121e-09,0.0,1.0,1.0
-0.1695,0.9,0.0,90000.0,0.0002546433,10003.111,3.1354966,0.9003584,0.90035826,1.5793187e-08,8.438789e-08,0.99960196,1.7534019e-08,-148.65657,-254.56549,-254.56549,144.397,159.22498,1.0,129.9553,230.84819,1.0,0.034995425,0.9021164,4.0358667,4.0358667,1.0,168.70403,-20.047459,304.29587,-49.73037,-2.2238017e-11,1.2887867e-15,4.0358667,4.0358667,4.0358667,0.03966862,1.0,1.0,1.0,4.0358667,4.0358667,-1.2269341e-07,-7.810905e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.810905e-09,0.0,1.0,1.0
-0.169,0.9,0.0,90000.0,0.00022659313,10003.111,3.1354966,0.9003584,0.90035826,1.6308988e-08,1.0166049e-07,0.99960196,1.8106675e-08,-163.87393,-283.40613,-283.40613,144.397,177.2656,1.0,129.9553,230.84819,1.0,0.034997392,0.9021164,4.192946,4.192946,1.0,155.01135,8.862575,282.0493,1.3568407,-2.018062e-11,7.954671e-17,4.1929464,4.1929464,4.192946,0.03966865,1.0,1.0,1.0,4.192946,4.192946,-1.112675e-07,-7.083509e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.083509e-09,0.0,1.0,1.0
-0.1685,0.9,0.0,90000.0,0.00019224403,10003.111,3.1354966,0.9003583,0.90035826,1.641864e-08,1.4082613e-07,0.99960196,1.8228414e-08,-175.05615,-305.26837,-305.26837,144.397,190.94124,1.0,129.9553,230.84819,1.0,0.03499936,0.9021164,4.3500257,4.3500257,1.0,137.50177,37.55438,252.85773,52.41064,-1.7891688e-11,-2.3146175e-17,4.350026,4.350026,4.3500257,0.039668664,1.0,1.0,1.0,4.3500257,4.3500257,-9.9791656e-08,-6.352934e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.352934e-09,0.0,1.0,1.0
-0.168,0.9,0.0,90000.0,0.00015346248,10003.111,3.1354966,0.9003583,0.9003583,1.6187268e-08,1.4942646e-07,0.99960196,1.7971539e-08,-181.92793,-319.6139,-319.6139,144.397,199.91518,1.0,129.9553,230.84819,1.0,0.035001323,0.9021165,4.5071054,4.5071054,1.0,116.60645,65.32147,217.43997,102.17392,-1.5328126e-11,2.1068e-18,4.5071054,4.5071054,4.5071054,0.03966868,1.0,1.0,1.0,4.5071054,4.5071054,-8.838302e-08,-5.626638e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.626638e-09,0.0,1.0,1.0
-0.1675,0.9,0.0,90000.0,0.00011047386,10003.111,3.1354966,0.9003583,0.9003583,1.5570992e-08,1.674878e-07,0.99960196,1.7287332e-08,-184.32002,-326.08945,-326.08945,144.397,203.96645,1.0,129.9553,230.84819,1.0,0.03500329,0.9021164,4.664185,4.664185,1.0,92.83989,91.48013,176.6681,149.42133,-1.2786904e-11,-6.975287e-16,4.664185,4.664185,4.664185,0.03966869,1.0,1.0,1.0,4.664185,4.664185,-7.751133e-08,-4.9345243e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.9345243e-09,0.0,1.0,1.0
-0.167,0.9,0.0,90000.0,6.4948574e-05,10003.111,3.1354966,0.9003583,0.9003583,1.4407701e-08,1.7906521e-07,0.99960196,1.5995816e-08,-182.17355,-324.5356,-324.5356,144.397,202.99525,1.0,129.9553,230.84819,1.0,0.035005253,0.9021165,4.8212647,4.8212647,1.0,66.7873,115.386246,131.5461,192.9895,-1.17338665e-11,-1.8473191e-15,4.8212647,4.8212647,4.8212647,0.039668694,1.0,1.0,1.0,4.8212647,4.8212647,-6.729025e-08,-4.28383e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.28383e-09,0.0,1.0,1.0
-0.1665,0.9,0.0,90000.0,1.6548835e-05,10003.111,3.1354966,0.9003583,0.9003583,1.2934761e-08,1.739574e-07,0.99960196,1.4360518e-08,-175.54137,-314.99063,-314.99063,144.397,197.02554,1.0,129.9553,230.84819,1.0,0.03500722,0.9021165,4.9783444,4.9783444,1.0,39.09019,136.45117,83.185,231.80562,-1.1408397e-11,-2.3482913e-15,4.9783444,4.9783444,4.9783444,0.039668687,1.0,1.0,1.0,4.9783444,4.9783444,-5.8106423e-08,-3.6991699e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.6991699e-09,0.0,1.0,1.0
-0.166,0.9,0.0,90000.0,-3.2202184e-05,10003.111,3.1354966,0.9003583,0.9003583,1.104843e-08,1.9351859e-07,0.99960196,1.2266263e-08,-164.58676,-297.6895,-297.6895,144.397,186.20433,1.0,129.9553,230.84819,1.0,0.03500919,0.90211654,5.135424,5.135424,1.0,10.430545,154.15622,32.775593,264.91394,-1.0888003e-11,-3.4878837e-15,5.135424,5.135424,5.135424,0.0396687,1.0,1.0,1.0,5.135424,5.135424,-5.0096936e-08,-3.1892702e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.1892702e-09,0.0,1.0,1.0
-0.1655,0.9,0.0,90000.0,-8.0435966e-05,10003.111,3.1354966,0.9003583,0.9003583,9.062366e-09,1.6676823e-07,0.99960196,1.00612825e-08,-149.57948,-273.05832,-273.05832,144.397,170.79802,1.0,129.9553,230.84819,1.0,0.03501116,0.9021165,5.292504,5.292504,1.0,-18.485933,168.06541,-18.440851,291.49918,-1.0043535e-11,-5.2298364e-15,5.292504,5.292504,5.292504,0.039668687,1.0,1.0,1.0,5.292504,5.292504,-4.3592593e-08,-2.7751907e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7751907e-09,0.0,1.0,1.0
-0.165,0.9,0.0,90000.0,-0.00012680358,10003.111,3.1354966,0.9003583,0.9003583,6.7261716e-09,1.5234868e-07,0.99960196,7.467576e-09,-130.88907,-241.70352,-241.70352,144.397,151.18599,1.0,129.9553,230.84819,1.0,0.03501314,0.9021165,5.4495835,5.449583,1.0,-46.947224,177.83629,-69.20322,310.90674,-9.238031e-12,-6.2268225e-15,5.4495835,5.4495835,5.4495835,0.039668664,1.0,1.0,1.0,5.449583,5.4495835,-3.863084e-08,-2.4593159e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4593159e-09,0.0,1.0,1.0
-0.1645,0.9,0.0,90000.0,-0.00016955528,10003.111,3.1354966,0.9003583,0.9003583,4.3809845e-09,1.312763e-07,0.99960196,4.8638866e-09,-108.97573,-204.39717,-204.39717,144.397,127.85116,1.0,129.9553,230.84819,1.0,0.035015114,0.90211654,5.6066628,5.6066628,1.0,-74.25252,183.22826,-118.26157,322.65875,-8.603638e-12,-6.2264507e-15,5.6066628,5.6066628,5.6066628,0.03966865,1.0,1.0,1.0,5.6066628,5.6066628,-3.5463135e-08,-2.2576532e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2576532e-09,0.0,1.0,1.0
-0.164,0.9,0.0,90000.0,-0.00020814106,10003.111,3.1354966,0.9003583,0.9003584,1.8674686e-09,1.13342836e-07,0.99960196,2.0733137e-09,-84.37904,-162.05789,-162.05789,144.397,101.368095,1.0,129.9553,230.84819,1.0,0.035017096,0.90211654,5.7637424,5.7637424,1.0,-99.72947,184.10852,-164.40793,326.46582,-8.489247e-12,-7.02656e-15,5.7637424,5.7637424,5.7637424,0.039668642,1.0,1.0,1.0,5.7637424,5.7637424,-3.4042348e-08,-2.167203e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.167203e-09,0.0,1.0,1.0
-0.1635,0.9,0.0,90000.0,-0.00024076752,10003.111,3.1354966,0.9003583,0.9003584,-7.064938e-10,9.447946e-08,0.99960196,-7.843684e-10,-57.704674,-115.72821,-115.72821,144.397,72.388916,1.0,129.9553,230.84819,1.0,0.03501908,0.90211654,5.920822,5.920822,1.0,-122.750755,180.45543,-206.50603,322.23425,-8.785565e-12,-7.123719e-15,5.920822,5.920822,5.920822,0.03966862,1.0,1.0,1.0,5.920822,5.920822,-3.4380683e-08,-2.1887423e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.1887423e-09,0.0,1.0,1.0
-0.163,0.9,0.0,90000.0,-0.00026821747,10003.111,3.1354966,0.9003583,0.9003584,-3.2413732e-09,7.9521655e-08,0.99960196,-3.5986594e-09,-29.609419,-66.54892,-66.54891,144.397,41.62717,1.0,129.9553,230.84819,1.0,0.03502107,0.90211654,6.077902,6.077902,1.0,-142.74951,172.35893,-243.51926,310.06818,-9.072578e-12,-7.859041e-15,6.077902,6.077902,6.077902,0.039668605,1.0,1.0,1.0,6.077902,6.077902,-3.6665888e-08,-2.334223e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.334223e-09,0.0,1.0,1.0
-0.1625,0.9,0.0,90000.0,-0.00028893695,10003.111,3.1354966,0.9003583,0.9003584,-5.7328067e-09,3.3959754e-08,0.99960196,-6.364716e-09,-0.78508365,-15.730967,-15.730966,144.397,9.84032,1.0,129.9553,230.84819,1.0,0.035023063,0.9021165,6.2349815,6.2349815,1.0,-159.23329,160.01837,-274.53622,290.2672,-8.52748e-12,-8.016539e-15,6.2349815,6.2349815,6.2349815,0.039668582,1.0,1.0,1.0,6.2349815,6.2349815,-4.0685894e-08,-2.5901445e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5901445e-09,0.0,1.0,1.0
-0.162,0.9,0.0,90000.0,-0.00030230323,10003.111,3.1354966,0.9003583,0.9003584,-7.982036e-09,2.4837544e-08,0.99960196,-8.86187e-09,28.058582,35.47433,35.47433,144.397,-22.188938,1.0,129.9553,230.84819,1.0,0.03502506,0.90211654,0.10887578,0.10887572,1.0,-171.79623,143.73764,-298.7932,263.31888,-7.57438e-12,-8.055003e-15,0.108875826,0.108875826,0.10887578,0.03966857,1.0,1.0,1.0,0.10887572,0.10887578,-4.6217053e-08,-2.942269e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.942269e-09,0.0,1.0,1.0
-0.1615,0.9,0.0,90000.0,-0.00030796265,10003.111,3.1354966,0.9003583,0.90035844,-1.0032466e-08,-1.6518644e-08,0.99960196,-1.1138313e-08,56.211353,85.80613,85.80614,144.397,-53.671936,1.0,129.9553,230.84819,1.0,0.035027057,0.90211654,0.2659554,0.26595536,1.0,-180.12898,123.91762,-315.69293,229.8868,-7.0155904e-12,-8.342909e-15,0.26595545,0.26595545,0.2659554,0.039668538,1.0,1.0,1.0,0.26595536,0.2659554,-5.307102e-08,-3.3786058e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3786058e-09,0.0,1.0,1.0
-0.161,0.9,0.0,90000.0,-0.00030603752,10003.111,3.1354966,0.9003583,0.9003584,-1.1751902e-08,-2.3613952e-08,0.99960196,-1.3047276e-08,82.98002,134.0251,134.0251,144.397,-83.83346,1.0,129.9553,230.84819,1.0,0.03502906,0.9021166,0.42303503,0.423035,1.0,-184.02635,101.04633,-324.8192,190.79411,-6.362045e-12,-8.7410005e-15,0.4230351,0.4230351,0.42303503,0.039668504,1.0,1.0,1.0,0.423035,0.42303503,-6.107602e-08,-3.8882204e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.8882204e-09,0.0,1.0,1.0
-0.1605,0.9,0.0,90000.0,-0.00029681192,10003.111,3.1354966,0.9003583,0.9003584,-1.3266475e-08,-5.3619246e-08,0.99960196,-1.4728797e-08,107.70544,178.94392,178.94392,144.397,-111.930824,1.0,129.9553,230.84819,1.0,0.035031065,0.90211654,0.58011466,0.5801146,1.0,-183.39238,75.68694,-325.9474,147.00346,-5.4152446e-12,-8.886491e-15,0.5801147,0.5801147,0.58011466,0.03966849,1.0,1.0,1.0,0.5801146,0.58011466,-7.005679e-08,-4.459954e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.459954e-09,0.0,1.0,1.0
-0.16,0.9,0.0,90000.0,-0.00028036578,10003.111,3.1354966,0.9003583,0.90035844,-1.4509169e-08,-7.292504e-08,0.99960196,-1.610847e-08,129.7788,219.45656,219.45656,144.397,-137.27219,1.0,129.9553,230.84819,1.0,0.035033073,0.90211654,0.73719424,0.73719424,1.0,-178.24269,48.463898,-319.04965,99.59309,-5.056836e-12,-8.755223e-15,0.73719436,0.73719436,0.73719424,0.039668456,1.0,1.0,1.0,0.73719424,0.73719424,-7.986094e-08,-5.084105e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.084105e-09,0.0,1.0,1.0
-0.1595,0.9,0.0,90000.0,-0.00025787167,10003.111,3.1354966,0.9003583,0.9003584,-1.542805e-08,-7.2868936e-08,0.99960196,-1.7128636e-08,148.65657,254.56544,254.56544,144.397,-159.23357,1.0,129.9553,230.84819,1.0,0.035035085,0.90211654,0.8942739,0.8942739,1.0,-168.70407,20.047508,-304.29584,49.730404,-4.5274834e-12,1.5901732e-13,0.894274,0.894274,0.8942739,0.039668445,1.0,1.0,1.0,0.8942739,0.8942739,-9.034851e-08,-5.7517644e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.7517644e-09,0.0,1.0,1.0
-0.159,0.9,0.0,90000.0,-0.00022910749,10003.111,3.1354966,0.9003583,0.90035844,-1.5888814e-08,-1.0878747e-07,0.99960196,-1.7640186e-08,163.87392,283.40607,283.40607,144.397,-177.27419,1.0,129.9553,230.84819,1.0,0.035037097,0.90211654,1.0513535,1.0513536,1.0,-155.0114,-8.862519,-282.04926,-1.3568063,-3.9191293e-12,3.8633986e-13,1.0513536,1.0513536,1.0513535,0.039668415,1.0,1.0,1.0,1.0513536,1.0513535,-1.0138598e-07,-6.4544317e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.4544317e-09,0.0,1.0,1.0
-0.1585,0.9,0.0,90000.0,-0.00019594282,10003.111,3.1354966,0.9003583,0.9003584,-1.6042934e-08,-1.2905156e-07,0.99960196,-1.7811296e-08,175.05615,305.2683,305.2683,144.397,-190.94984,1.0,129.9553,230.84819,1.0,0.035039112,0.90211654,1.2084332,1.2084332,1.0,-137.50183,-37.55432,-252.85771,-52.410606,-3.1607392e-12,5.3415383e-13,1.2084333,1.2084333,1.2084332,0.0396684,1.0,1.0,1.0,1.2084332,1.2084332,-1.1258718e-07,-7.1675226e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.1675226e-09,0.0,1.0,1.0
-0.158,0.9,0.0,90000.0,-0.0001573903,10003.111,3.1354966,0.9003583,0.90035844,-1.5714217e-08,-1.455055e-07,0.99960196,-1.7446347e-08,181.92793,319.61383,319.61383,144.397,-199.92377,1.0,129.9553,230.84819,1.0,0.035041124,0.90211654,1.3655127,1.3655127,1.0,-116.60652,-65.32141,-217.43994,-102.17388,-2.0118091e-12,6.372124e-13,1.3655128,1.3655128,1.3655127,0.039668374,1.0,1.0,1.0,1.3655127,1.3655127,-1.2357788e-07,-7.867212e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.867212e-09,0.0,1.0,1.0
-0.1575,0.9,0.0,90000.0,-0.00011560027,10003.111,3.1354966,0.9003583,0.90035844,-1.4979136e-08,-1.4380751e-07,0.99960196,-1.6630237e-08,184.32004,326.0894,326.0894,144.397,-203.97504,1.0,129.9553,230.84819,1.0,0.03504314,0.90211654,1.5225923,1.5225924,1.0,-92.839966,-91.48008,-176.66809,-149.4213,-8.365441e-13,7.0724476e-13,1.5225925,1.5225925,1.5225923,0.03966838,1.0,1.0,1.0,1.5225924,1.5225923,-1.3425274e-07,-8.546795e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.546795e-09,0.0,1.0,1.0
-0.157,0.9,0.0,90000.0,-7.092983e-05,10003.111,3.1354966,0.9003584,0.90035844,-1.4066306e-08,-1.4688432e-07,0.99960196,-1.5616791e-08,182.17357,324.53555,324.53555,144.397,-203.00385,1.0,129.9553,230.84819,1.0,0.03504515,0.90211654,1.679672,1.679672,1.0,-66.78738,-115.3862,-131.54608,-192.98947,3.4548094e-13,7.513328e-13,1.6796721,1.6796721,1.679672,0.039668392,1.0,1.0,1.0,1.679672,1.679672,-1.4416248e-07,-9.177668e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.177668e-09,0.0,1.0,1.0
-0.1565,0.9,0.0,90000.0,-2.5883763e-05,10003.111,3.1354966,0.9003584,0.90035844,-1.2776605e-08,-1.6931745e-07,0.99960196,-1.4184929e-08,175.5414,314.99057,314.99057,144.397,-197.03413,1.0,129.9553,230.84819,1.0,0.035047162,0.90211654,1.8367516,1.8367517,1.0,-39.090267,-136.45113,-83.184975,-231.80559,1.3163897e-12,7.8046093e-13,1.8367517,1.8367517,1.8367516,0.039668366,1.0,1.0,1.0,1.8367517,1.8367516,-1.5325047e-07,-9.756228e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.756228e-09,0.0,1.0,1.0
-0.156,0.9,0.0,90000.0,1.9895237e-05,10003.111,3.1354966,0.9003584,0.9003584,-1.1219722e-08,-1.5521165e-07,0.99960196,-1.2456436e-08,164.58679,297.68948,297.68948,144.397,-186.2129,1.0,129.9553,230.84819,1.0,0.035049174,0.90211654,1.9938313,1.9938313,1.0,-10.430622,-154.15617,-32.775574,-264.9139,2.1490262e-12,7.929655e-13,1.9938314,1.9938314,1.9938313,0.039668377,1.0,1.0,1.0,1.9938313,1.9938313,-1.6119768e-07,-1.0262163e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0262163e-08,0.0,1.0,1.0
-0.1555,0.9,0.0,90000.0,6.478552e-05,10003.111,3.1354966,0.9003584,0.9003584,-9.310623e-09,-1.4948597e-07,0.99960196,-1.0336904e-08,149.57953,273.05826,273.05826,144.397,-170.8066,1.0,129.9553,230.84819,1.0,0.035051182,0.9021165,2.1509109,2.1509109,1.0,18.485859,-168.06538,18.44087,-291.49915,3.3814345e-12,7.966636e-13,2.150911,2.150911,2.1509109,0.039668374,1.0,1.0,1.0,2.1509109,2.1509109,-1.6788177e-07,-1.06876845e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.06876845e-08,0.0,1.0,1.0
-0.155,0.9,0.0,90000.0,0.00010843309,10003.111,3.1354966,0.9003584,0.9003584,-7.150901e-09,-1.3120138e-07,0.99960196,-7.939122e-09,130.88911,241.70346,241.70346,144.397,-151.19456,1.0,129.9553,230.84819,1.0,0.03505319,0.9021165,2.3079906,2.3079906,1.0,46.947155,-177.83627,69.20324,-310.9067,4.7569284e-12,7.953485e-13,2.3079906,2.3079906,2.3079906,0.03966838,1.0,1.0,1.0,2.3079906,2.3079906,-1.7311524e-07,-1.1020858e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1020858e-08,0.0,1.0,1.0
-0.1545,0.9,0.0,90000.0,0.0001500528,10003.111,3.1354966,0.9003584,0.9003584,-4.6902278e-09,-1.4182274e-07,0.99960196,-5.2072164e-09,108.97578,204.39713,204.39713,144.397,-127.85974,1.0,129.9553,230.84819,1.0,0.035055194,0.9021165,2.46507,2.4650702,1.0,74.25246,-183.22824,118.2616,-322.65872,5.8339757e-12,7.86273e-13,2.4650702,2.4650702,2.46507,0.03966839,1.0,1.0,1.0,2.4650702,2.46507,-1.7673908e-07,-1.125156e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.125156e-08,0.0,1.0,1.0
-0.154,0.9,0.0,90000.0,0.0001879459,10003.111,3.1354966,0.9003584,0.9003584,-2.1852862e-09,-1.2175016e-07,0.99960196,-2.4261633e-09,84.3791,162.05785,162.05785,144.397,-101.37668,1.0,129.9553,230.84819,1.0,0.035057195,0.90211654,2.6221497,2.6221497,1.0,99.72942,-184.10852,164.40796,-326.4658,6.792556e-12,7.7333783e-13,2.62215,2.62215,2.6221497,0.039668407,1.0,1.0,1.0,2.6221497,2.6221497,-1.7869064e-07,-1.13758e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.13758e-08,0.0,1.0,1.0
-0.1535,0.9,0.0,90000.0,0.00022197554,10003.111,3.1237378,0.9003584,0.9003583,3.2002162e-10,-1.00376575e-07,0.99960196,3.552966e-10,57.704716,115.728165,115.72816,144.397,-72.39749,1.0,129.9553,230.84819,1.0,0.03505919,0.9021165,2.7792294,2.7792294,1.0,122.75071,-180.45543,206.50606,-322.23422,7.238144e-12,7.54605e-13,2.7792296,2.7792296,2.7792294,0.03966842,1.0,1.0,1.0,2.7792294,2.7792294,-1.7879384e-07,-1.138237e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.138237e-08,0.0,1.0,1.0
-0.153,0.9,0.0,90000.0,0.00024951078,10003.111,3.1237378,0.9003584,0.9003583,2.8364302e-09,-7.186772e-08,0.99960196,3.1490806e-09,29.609455,66.54887,66.54887,144.397,-41.635746,1.0,129.9553,230.84819,1.0,0.03506118,0.9021165,2.936309,2.936309,1.0,142.74947,-172.35893,243.51929,-310.06815,7.44577e-12,7.379305e-13,2.936309,2.936309,2.936309,0.039668426,1.0,1.0,1.0,2.936309,2.936309,-1.7724032e-07,-1.1283469e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1283469e-08,0.0,1.0,1.0
-0.1525,0.9,0.0,90000.0,0.00027158068,10003.111,3.1237378,0.9003584,0.9003583,5.2991433e-09,-7.812704e-08,0.99960196,5.883251e-09,0.78511155,15.730919,15.730917,144.397,-9.848895,1.0,129.9553,230.84819,1.0,0.035063174,0.9021164,3.0933886,3.0933888,1.0,159.23326,-160.01837,274.53625,-290.26718,7.431237e-12,7.1829814e-13,3.0933888,3.0933888,3.0933886,0.03966847,1.0,1.0,1.0,3.0933888,3.0933886,-1.740268e-07,-1.107889e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.107889e-08,0.0,1.0,1.0
-0.152,0.9,0.0,90000.0,0.00028688935,10003.111,3.1237378,0.9003584,0.9003583,7.759507e-09,-5.038424e-08,0.99960196,8.614812e-09,-28.058563,-35.47438,-35.47438,144.397,22.180363,1.0,129.9553,230.84819,1.0,0.03506516,0.9021164,3.2504683,3.2504683,1.0,171.7962,-143.73764,298.79324,-263.31888,7.618417e-12,7.052108e-13,3.2504685,3.2504685,3.2504683,0.039668497,1.0,1.0,1.0,3.2504683,3.2504683,-1.6898395e-07,-1.0757852e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0757852e-08,0.0,1.0,1.0
-0.1515,0.9,0.0,90000.0,0.00029574655,10003.111,3.1237378,0.9003584,0.90035826,9.877125e-09,-2.1093728e-08,0.99960196,1.0965849e-08,-56.21134,-85.80618,-85.80618,144.397,53.663364,1.0,129.9553,230.84819,1.0,0.035067137,0.9021164,3.407548,3.407548,1.0,180.12895,-123.91761,315.69296,-229.88676,7.330645e-12,7.268726e-13,3.4075482,3.4075482,3.407548,0.039668515,1.0,1.0,1.0,3.407548,3.407548,-1.6231637e-07,-1.0333381e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0333381e-08,0.0,1.0,1.0
-0.151,0.9,0.0,90000.0,0.0002971472,10003.111,3.1237378,0.9003584,0.9003583,1.1955942e-08,5.2140297e-09,0.99960196,1.3273807e-08,-82.98001,-134.02515,-134.02515,144.397,83.82488,1.0,129.9553,230.84819,1.0,0.035069115,0.9021164,3.5646276,3.5646276,1.0,184.02632,-101.04631,324.81924,-190.7941,6.695089e-12,7.4167956e-13,3.5646276,3.5646276,3.5646276,0.039668545,1.0,1.0,1.0,3.5646276,3.5646276,-1.5424389e-07,-9.8194715e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.8194715e-09,0.0,1.0,1.0
-0.1505,0.9,0.0,90000.0,0.0002907944,10003.111,3.1237378,0.9003584,0.9003583,1.3523484e-08,4.901735e-08,0.99960196,1.5014134e-08,-107.70544,-178.94397,-178.94397,144.397,111.92226,1.0,129.9553,230.84819,1.0,0.03507109,0.9021165,3.721707,3.7217073,1.0,183.39236,-75.68692,325.94742,-147.00343,6.0321583e-12,7.466152e-13,3.7217073,3.7217073,3.721707,0.039668567,1.0,1.0,1.0,3.7217073,3.721707,-1.4496855e-07,-9.228985e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.228985e-09,0.0,1.0,1.0
