Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.15,0.9,0.0,90000.0,0.00027720918,10003.111,3.1237378,0.9003584,0.90035826,1.4827574e-08,6.076547e-08,0.99960196,1.646197e-08,-129.7788,-219.4566,-219.4566,144.397,137.26363,1.0,129.9553,230.84819,1.0,0.03507306,0.9021164,3.8787868,3.8787868,1.0,178.24266,-48.463863,319.04968,-99.59306,5.609685e-12,7.431434e-13,3.878787,3.878787,3.8787868,0.03966859,1.0,1.0,1.0,3.8787868,3.8787868,-1.3466965e-07,-8.573336e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.573336e-09,0.0,1.0,1.0
-0.1495,0.9,0.0,90000.0,0.00025620763,10003.111,3.1237378,0.9003584,0.90035826,1.564532e-08,9.9764186e-08,0.99960196,1.7369851e-08,-148.65657,-254.56549,-254.56549,144.397,159.225,1.0,129.9553,230.84819,1.0,0.03507503,0.9021164,4.0358663,4.0358663,1.0,168.70404,-20.047466,304.29587,-49.730385,7.742671e-12,7.3259324e-13,4.0358667,4.0358667,4.0358663,0.039668616,1.0,1.0,1.0,4.0358663,4.0358663,-1.2356622e-07,-7.86647e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.86647e-09,0.0,1.0,1.0
-0.149,0.9,0.0,90000.0,0.00022819324,10003.111,3.1237378,0.9003584,0.90035826,1.6165824e-08,1.1578701e-07,0.99960196,1.7947732e-08,-163.87392,-283.40613,-283.40613,144.397,177.26562,1.0,129.9553,230.84819,1.0,0.035077,0.9021164,4.192946,4.192946,1.0,155.01135,8.862566,282.0493,1.3568264,1.0746364e-11,7.216305e-13,4.1929464,4.1929464,4.192946,0.03966864,1.0,1.0,1.0,4.192946,4.192946,-1.1220605e-07,-7.1432593e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.1432593e-09,0.0,1.0,1.0
-0.1485,0.9,0.0,90000.0,0.00019374008,10003.111,3.1237378,0.9003583,0.90035826,1.627756e-08,1.185827e-07,0.99960196,1.8071784e-08,-175.05615,-305.26837,-305.26837,144.397,190.94128,1.0,129.9553,230.84819,1.0,0.035078965,0.9021164,4.3500257,4.3500257,1.0,137.50179,37.55437,252.85774,52.410625,1.35004985e-11,7.1094606e-13,4.3500257,4.3500257,4.3500257,0.03966865,1.0,1.0,1.0,4.3500257,4.3500257,-1.0077973e-07,-6.4158368e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.4158368e-09,0.0,1.0,1.0
-0.148,0.9,0.0,90000.0,0.00015508798,10003.111,3.1237378,0.9003583,0.9003583,1.6012786e-08,1.4721458e-07,0.99960196,1.7777824e-08,-181.92793,-319.6139,-319.6139,144.397,199.9152,1.0,129.9553,230.84819,1.0,0.03508093,0.9021165,4.5071054,4.5071054,1.0,116.60646,65.321465,217.43997,102.173904,1.5721825e-11,6.937532e-13,4.5071054,4.5071054,4.5071054,0.03966868,1.0,1.0,1.0,4.5071054,4.5071054,-8.9419785e-08,-5.6926406e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.6926406e-09,0.0,1.0,1.0
-0.1475,0.9,0.0,90000.0,0.00011194132,10003.111,3.1237378,0.9003583,0.9003583,1.5365607e-08,1.6444487e-07,0.99960196,1.7059309e-08,-184.32002,-326.08945,-326.08945,144.397,203.96648,1.0,129.9553,230.84819,1.0,0.035082895,0.9021164,4.664185,4.664185,1.0,92.8399,91.480125,176.66812,149.42133,1.7498988e-11,6.760265e-13,4.664185,4.664185,4.664185,0.039668687,1.0,1.0,1.0,4.664185,4.664185,-7.860111e-08,-5.003902e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.003902e-09,0.0,1.0,1.0
-0.147,0.9,0.0,90000.0,6.6493914e-05,10003.111,3.1237378,0.9003583,0.9003583,1.4190388e-08,1.7625247e-07,0.99960196,1.575455e-08,-182.17355,-324.5356,-324.5356,144.397,202.9953,1.0,129.9553,230.84819,1.0,0.03508486,0.9021165,4.8212647,4.8212647,1.0,66.78731,115.38624,131.54611,192.98949,1.763907e-11,6.6210817e-13,4.8212647,4.8212647,4.8212647,0.03966869,1.0,1.0,1.0,4.8212647,4.8212647,-6.843445e-08,-4.3566724e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.3566724e-09,0.0,1.0,1.0
-0.1465,0.9,0.0,90000.0,1.8312998e-05,10003.111,3.1237378,0.9003583,0.9003583,1.2750766e-08,1.7792296e-07,0.99960196,1.4156242e-08,-175.54137,-314.99063,-314.99063,144.397,197.02559,1.0,129.9553,230.84819,1.0,0.035086825,0.9021165,4.9783444,4.9783444,1.0,39.0902,136.45117,83.185005,231.80562,1.6752674e-11,6.518008e-13,4.9783444,4.9783444,4.9783444,0.0396687,1.0,1.0,1.0,4.9783444,4.9783444,-5.9308377e-08,-3.7756887e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.7756887e-09,0.0,1.0,1.0
-0.146,0.9,0.0,90000.0,-3.0065075e-05,10003.111,3.1237378,0.9003583,0.9003584,1.0874188e-08,1.5305868e-07,0.99960196,1.2072815e-08,-164.58676,-297.6895,-297.6895,144.397,186.20436,1.0,129.9553,230.84819,1.0,0.035088796,0.9021165,5.135424,5.135424,1.0,10.430553,154.1562,32.775608,264.9139,1.5404613e-11,6.3934394e-13,5.135424,5.135424,5.135424,0.039668687,1.0,1.0,1.0,5.135424,5.135424,-5.1343005e-08,-3.2685972e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2685972e-09,0.0,1.0,1.0
-0.1455,0.9,0.0,90000.0,-7.7999495e-05,10003.111,3.1237378,0.9003583,0.9003584,8.881372e-09,1.5158359e-07,0.99960196,9.860337e-09,-149.57948,-273.05832,-273.05832,144.397,170.79807,1.0,129.9553,230.84819,1.0,0.035090767,0.9021165,5.292504,5.2925034,1.0,-18.485924,168.06541,-18.440836,291.49918,1.432617e-11,6.239998e-13,5.292504,5.292504,5.292504,0.039668698,1.0,1.0,1.0,5.2925034,5.292504,-4.4867196e-08,-2.8563345e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8563345e-09,0.0,1.0,1.0
-0.145,0.9,0.0,90000.0,-0.00012421515,10003.111,3.1237378,0.9003583,0.9003584,6.6021055e-09,1.2244124e-07,0.99960196,7.329835e-09,-130.88907,-241.70352,-241.70352,144.397,151.18604,1.0,129.9553,230.84819,1.0,0.035092745,0.9021165,5.449583,5.449583,1.0,-46.947216,177.83629,-69.20321,310.90674,1.27802074e-11,6.0747766e-13,5.4495835,5.4495835,5.449583,0.039668683,1.0,1.0,1.0,5.449583,5.449583,-3.9904286e-08,-2.5403857e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5403857e-09,0.0,1.0,1.0
-0.1445,0.9,0.0,90000.0,-0.00016674338,10003.111,3.1237378,0.9003583,0.9003584,4.2647383e-09,1.2873362e-07,0.99960196,4.7348268e-09,-108.97573,-204.39719,-204.39719,144.397,127.851204,1.0,129.9553,230.84819,1.0,0.03509472,0.9021165,5.6066628,5.6066628,1.0,-74.25251,183.22824,-118.26156,322.65875,1.1197807e-11,5.8857e-13,5.6066628,5.6066628,5.6066628,0.03966866,1.0,1.0,1.0,5.6066628,5.6066628,-3.6716717e-08,-2.3374587e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.3374587e-09,0.0,1.0,1.0
-0.144,0.9,0.0,90000.0,-0.00020527592,10003.111,3.1237378,0.9003583,0.9003584,1.8146713e-09,1.3191126e-07,0.99960196,2.0146966e-09,-84.37905,-162.0579,-162.0579,144.397,101.36814,1.0,129.9553,230.84819,1.0,0.0350967,0.90211654,5.7637424,5.7637424,1.0,-99.72947,184.10852,-164.40793,326.46582,9.740416e-12,5.698643e-13,5.7637424,5.7637424,5.7637424,0.03966866,1.0,1.0,1.0,5.7637424,5.7637424,-3.5273217e-08,-2.2455628e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2455628e-09,0.0,1.0,1.0
-0.1435,0.9,0.0,90000.0,-0.00023754388,10003.111,3.1237378,0.9003583,0.9003584,-7.1501777e-10,1.1124907e-07,0.99960196,-7.938319e-10,-57.70468,-115.728226,-115.72822,144.397,72.38896,1.0,129.9553,230.84819,1.0,0.035098687,0.90211654,5.920822,5.920822,1.0,-122.75075,180.45543,-206.50601,322.23425,8.517031e-12,5.521432e-13,5.920822,5.920822,5.920822,0.039668616,1.0,1.0,1.0,5.920822,5.920822,-3.5554383e-08,-2.2634623e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2634623e-09,0.0,1.0,1.0
-0.143,0.9,0.0,90000.0,-0.00026504736,10003.111,3.1237378,0.9003583,0.9003584,-3.2252077e-09,9.5168296e-08,0.99960196,-3.580712e-09,-29.609426,-66.54893,-66.54893,144.397,41.627216,1.0,129.9553,230.84819,1.0,0.035100676,0.90211654,6.077902,6.077902,1.0,-142.7495,172.35893,-243.51924,310.06818,7.839848e-12,5.403561e-13,6.077902,6.077902,6.077902,0.03966859,1.0,1.0,1.0,6.077902,6.077902,-3.7757918e-08,-2.4037436e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4037436e-09,0.0,1.0,1.0
-0.1425,0.9,0.0,90000.0,-0.00028486684,10003.111,3.1237378,0.9003583,0.9003584,-5.6593112e-09,4.5965074e-08,0.99960196,-6.2831194e-09,-0.785092,-15.73098,-15.730979,144.397,9.840367,1.0,129.9553,230.84819,1.0,0.03510267,0.90211654,6.2349815,6.2349815,1.0,-159.23329,160.01839,-274.53622,290.2672,7.461179e-12,5.235503e-13,6.2349815,6.2349815,6.2349815,0.039668575,1.0,1.0,1.0,6.2349815,6.2349815,-4.169482e-08,-2.6543745e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6543745e-09,0.0,1.0,1.0
-0.142,0.9,0.0,90000.0,-0.00029835285,10003.111,3.1237378,0.9003583,0.9003584,-7.923511e-09,4.003126e-08,0.99960196,-8.796895e-09,28.058575,35.474316,35.474316,144.397,-22.18889,1.0,129.9553,230.84819,1.0,0.035104666,0.90211654,0.10887574,0.10887568,1.0,-171.79623,143.73766,-298.7932,263.3189,8.2162116e-12,5.050089e-13,0.10887578,0.10887578,0.10887574,0.039668556,1.0,1.0,1.0,0.10887568,0.10887574,-4.7176567e-08,-3.0033536e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.0033536e-09,0.0,1.0,1.0
-0.1415,0.9,0.0,90000.0,-0.00030405834,10003.111,3.1237378,0.9003583,0.9003584,-9.97262e-09,-1.3312284e-08,0.99960196,-1.10718705e-08,56.211346,85.80612,85.80612,144.397,-53.671886,1.0,129.9553,230.84819,1.0,0.035106663,0.90211654,0.26595536,0.2659553,1.0,-180.12897,123.917625,-315.69293,229.8868,9.744659e-12,4.9052445e-13,0.26595542,0.26595542,0.26595536,0.039668523,1.0,1.0,1.0,0.2659553,0.26595536,-5.4001163e-08,-3.4378207e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.4378207e-09,0.0,1.0,1.0
-0.141,0.9,0.0,90000.0,-0.00030216193,10003.111,3.1237378,0.9003583,0.9003584,-1.1739357e-08,-2.6612218e-08,0.99960196,-1.30333495e-08,82.98001,134.02509,134.02509,144.397,-83.83341,1.0,129.9553,230.84819,1.0,0.035108667,0.9021166,0.42303497,0.42303494,1.0,-184.02635,101.04634,-324.8192,190.79413,1.1723331e-11,4.7634715e-13,0.42303503,0.42303503,0.42303497,0.0396685,1.0,1.0,1.0,0.42303494,0.42303497,-6.1972386e-08,-3.9452845e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.9452845e-09,0.0,1.0,1.0
-0.1405,0.9,0.0,90000.0,-0.000293012,10003.111,3.1237378,0.9003583,0.9003584,-1.3298805e-08,-5.6758882e-08,0.99960196,-1.476469e-08,107.70543,178.94391,178.94391,144.397,-111.93078,1.0,129.9553,230.84819,1.0,0.03511067,0.90211654,0.5801146,0.5801146,1.0,-183.39238,75.68695,-325.9474,147.00346,1.3494786e-11,4.6284927e-13,0.58011466,0.58011466,0.5801146,0.039668486,1.0,1.0,1.0,0.5801146,0.5801146,-7.092397e-08,-4.51516e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.51516e-09,0.0,1.0,1.0
-0.14,0.9,0.0,90000.0,-0.0002767289,10003.111,3.1237378,0.9003583,0.90035844,-1.4524374e-08,-7.513819e-08,0.99960196,-1.612535e-08,129.7788,219.45654,219.45654,144.397,-137.27214,1.0,129.9553,230.84819,1.0,0.03511268,0.90211654,0.73719424,0.7371942,1.0,-178.24269,48.463905,-319.04965,99.5931,1.5136356e-11,4.489036e-13,0.7371943,0.7371943,0.73719424,0.039668474,1.0,1.0,1.0,0.7371942,0.73719424,-8.06914e-08,-5.1369744e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.1369744e-09,0.0,1.0,1.0
-0.1395,0.9,0.0,90000.0,-0.00025472388,10003.111,3.1237378,0.9003583,0.9003584,-1.5497157e-08,-1.0676944e-07,0.99960196,-1.720536e-08,148.65656,254.56543,254.56543,144.397,-159.23352,1.0,129.9553,230.84819,1.0,0.03511469,0.90211654,0.8942738,0.8942738,1.0,-168.70407,20.047516,-304.29584,49.73042,1.5914015e-11,4.349837e-13,0.89427394,0.89427394,0.8942738,0.03966843,1.0,1.0,1.0,0.8942738,0.8942738,-9.113681e-08,-5.8019496e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.8019496e-09,0.0,1.0,1.0
-0.139,0.9,0.0,90000.0,-0.00022649553,10003.111,3.1237378,0.9003583,0.90035844,-1.5943305e-08,-9.526032e-08,0.99960196,-1.7700685e-08,163.87392,283.40607,283.40607,144.397,-177.27414,1.0,129.9553,230.84819,1.0,0.035116702,0.90211654,1.0513535,1.0513535,1.0,-155.0114,-8.862512,-282.0493,-1.3567922,1.6212531e-11,4.225978e-13,1.0513536,1.0513536,1.0513535,0.03966843,1.0,1.0,1.0,1.0513535,1.0513535,-1.0212743e-07,-6.501634e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.501634e-09,0.0,1.0,1.0
-0.1385,0.9,0.0,90000.0,-0.00019377076,10003.111,3.1237378,0.9003583,0.9003584,-1.6086293e-08,-1.4516172e-07,0.99960196,-1.7859435e-08,175.05615,305.2683,305.2683,144.397,-190.9498,1.0,129.9553,230.84819,1.0,0.035118714,0.90211654,1.208433,1.2084332,1.0,-137.50185,-37.554314,-252.85771,-52.41059,1.609303e-11,4.0900435e-13,1.2084332,1.2084332,1.208433,0.039668385,1.0,1.0,1.0,1.2084332,1.208433,-1.1329649e-07,-7.2126785e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.2126785e-09,0.0,1.0,1.0
-0.138,0.9,0.0,90000.0,-0.00015577891,10003.111,3.1237378,0.9003583,0.9003584,-1.5771093e-08,-1.2915389e-07,0.99960196,-1.750949e-08,181.92793,319.61383,319.61383,144.397,-199.92374,1.0,129.9553,230.84819,1.0,0.03512073,0.90211654,1.3655127,1.3655127,1.0,-116.60653,-65.3214,-217.43996,-102.173874,1.5979863e-11,3.9420623e-13,1.3655128,1.3655128,1.3655127,0.03966837,1.0,1.0,1.0,1.3655127,1.3655127,-1.2425836e-07,-7.910533e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.910533e-09,0.0,1.0,1.0
-0.1375,0.9,0.0,90000.0,-0.00011436331,10003.111,3.1237378,0.9003583,0.90035844,-1.5030704e-08,-1.4689245e-07,0.99960196,-1.6687489e-08,184.32004,326.0894,326.0894,144.397,-203.97499,1.0,129.9553,230.84819,1.0,0.03512274,0.90211654,1.5225923,1.5225924,1.0,-92.83997,-91.48007,-176.6681,-149.42128,1.5849546e-11,3.8044099e-13,1.5225924,1.5225924,1.5225923,0.039668377,1.0,1.0,1.0,1.5225924,1.5225923,-1.3490653e-07,-8.588416e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.588416e-09,0.0,1.0,1.0
-0.137,0.9,0.0,90000.0,-6.978531e-05,10003.111,3.1237378,0.9003584,0.90035844,-1.4077563e-08,-1.4976122e-07,0.99960196,-1.5629288e-08,182.17358,324.53555,324.53555,144.397,-203.00381,1.0,129.9553,230.84819,1.0,0.035124756,0.9021166,1.6796719,1.679672,1.0,-66.787384,-115.38619,-131.5461,-192.98946,1.2569352e-11,3.683201e-13,1.6796721,1.6796721,1.6796719,0.039668385,1.0,1.0,1.0,1.679672,1.6796719,-1.447901e-07,-9.217624e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.217624e-09,0.0,1.0,1.0
-0.1365,0.9,0.0,90000.0,-2.4940786e-05,10003.111,3.1237378,0.9003584,0.90035844,-1.2780904e-08,-1.5339737e-07,0.99960196,-1.4189703e-08,175.5414,314.99057,314.99057,144.397,-197.0341,1.0,129.9553,230.84819,1.0,0.035126764,0.90211654,1.8367516,1.8367516,1.0,-39.090275,-136.45113,-83.18499,-231.80559,8.567145e-12,3.5669942e-13,1.8367517,1.8367517,1.8367516,0.039668385,1.0,1.0,1.0,1.8367516,1.8367516,-1.5384217e-07,-9.793896e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.793896e-09,0.0,1.0,1.0
-0.136,0.9,0.0,90000.0,2.1059328e-05,10003.111,3.1237378,0.9003584,0.9003584,-1.12073675e-08,-1.3999728e-07,0.99960196,-1.244272e-08,164.5868,297.68948,297.68948,144.397,-186.21288,1.0,129.9553,230.84819,1.0,0.035128776,0.90211654,1.9938312,1.9938313,1.0,-10.430631,-154.15617,-32.775585,-264.91388,4.459604e-12,3.4231187e-13,1.9938314,1.9938314,1.9938312,0.03966837,1.0,1.0,1.0,1.9938313,1.9938312,-1.6172673e-07,-1.0295844e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0295844e-08,0.0,1.0,1.0
-0.1355,0.9,0.0,90000.0,6.587809e-05,10003.111,3.1237378,0.9003584,0.9003584,-9.225127e-09,-1.6169653e-07,0.99960196,-1.0241983e-08,149.57953,273.0583,273.0583,144.397,-170.80656,1.0,129.9553,230.84819,1.0,0.035130788,0.9021165,2.1509109,2.1509109,1.0,18.485851,-168.06538,18.440857,-291.49915,-7.7907976e-13,3.286483e-13,2.1509109,2.1509109,2.1509109,0.03966839,1.0,1.0,1.0,2.1509109,2.1509109,-1.6834068e-07,-1.07169e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.07169e-08,0.0,1.0,1.0
-0.135,0.9,0.0,90000.0,0.000109409695,10003.111,3.1237378,0.9003584,0.9003584,-7.1283646e-09,-1.490829e-07,0.99960196,-7.914101e-09,130.88911,241.70348,241.70348,144.397,-151.19453,1.0,129.9553,230.84819,1.0,0.03513279,0.9021165,2.3079903,2.3079906,1.0,46.947147,-177.83627,69.203224,-310.9067,-5.8917e-12,3.1622835e-13,2.3079906,2.3079906,2.3079903,0.0396684,1.0,1.0,1.0,2.3079906,2.3079903,-1.7347176e-07,-1.1043555e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1043555e-08,0.0,1.0,1.0
-0.1345,0.9,0.0,90000.0,0.0001508586,10003.111,3.1237378,0.9003584,0.9003583,-4.7126028e-09,-1.5209157e-07,0.99960196,-5.232058e-09,108.975784,204.39714,204.39714,144.397,-127.85971,1.0,129.9553,230.84819,1.0,0.035134796,0.90211654,2.46507,2.4650702,1.0,74.25245,-183.22824,118.26158,-322.65872,-1.0200335e-11,3.0229083e-13,2.4650702,2.4650702,2.46507,0.039668385,1.0,1.0,1.0,2.4650702,2.46507,-1.7700411e-07,-1.12684315e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.12684315e-08,0.0,1.0,1.0
-0.134,0.9,0.0,90000.0,0.0001881281,10003.111,3.1237378,0.9003584,0.9003584,-2.2748712e-09,-1.2491047e-07,0.99960196,-2.5256228e-09,84.3791,162.05786,162.05786,144.397,-101.37665,1.0,129.9553,230.84819,1.0,0.035136797,0.9021165,2.6221497,2.6221497,1.0,99.729416,-184.10852,164.40794,-326.4658,-1.3683069e-11,2.9099685e-13,2.62215,2.62215,2.6221497,0.039668426,1.0,1.0,1.0,2.6221497,2.6221497,-1.7889062e-07,-1.138853e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.138853e-08,0.0,1.0,1.0
-0.1335,0.9,0.0,90000.0,0.0002220837,10003.111,3.1121998,0.9003584,0.9003583,2.0116533e-10,-1.0293958e-07,0.99960196,2.2333915e-10,57.704723,115.72817,115.72817,144.397,-72.39746,1.0,129.9553,230.84819,1.0,0.035138793,0.9021165,2.7792294,2.7792294,1.0,122.75071,-180.45543,206.50604,-322.23422,-1.6678587e-11,2.8168635e-13,2.7792294,2.7792294,2.7792294,0.039668433,1.0,1.0,1.0,2.7792294,2.7792294,-1.7894097e-07,-1.13917356e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.13917356e-08,0.0,1.0,1.0
-0.133,0.9,0.0,90000.0,0.00024946334,10003.111,3.1121998,0.9003584,0.9003583,2.6915068e-09,-8.937949e-08,0.99960196,2.9881828e-09,29.609463,66.54888,66.54888,144.397,-41.635715,1.0,129.9553,230.84819,1.0,0.035140786,0.9021165,2.9363089,2.936309,1.0,142.74947,-172.35893,243.51927,-310.06815,-1.9389736e-11,2.7232185e-13,2.936309,2.936309,2.9363089,0.039668445,1.0,1.0,1.0,2.936309,2.9363089,-1.7733795e-07,-1.1289685e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1289685e-08,0.0,1.0,1.0
-0.1325,0.9,0.0,90000.0,0.00027124508,10003.111,3.1121998,0.9003584,0.9003583,5.1786366e-09,-6.602189e-08,0.99960196,5.749461e-09,0.7851197,15.730933,15.730932,144.397,-9.8488655,1.0,129.9553,230.84819,1.0,0.035142776,0.9021165,3.0933886,3.0933886,1.0,159.23326,-160.01839,274.53625,-290.26718,-2.172181e-11,2.6332365e-13,3.0933888,3.0933888,3.0933886,0.039668463,1.0,1.0,1.0,3.0933886,3.0933886,-1.7415316e-07,-1.1086934e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1086934e-08,0.0,1.0,1.0
-0.132,0.9,0.0,90000.0,0.00028657343,10003.111,3.1121998,0.9003584,0.9003583,7.505551e-09,-3.501311e-08,0.99960196,8.332863e-09,-28.058556,-35.474365,-35.474365,144.397,22.180395,1.0,129.9553,230.84819,1.0,0.03514476,0.9021165,3.2504683,3.2504683,1.0,171.7962,-143.73766,298.79324,-263.31888,-2.405486e-11,2.5935837e-13,3.2504685,3.2504685,3.2504683,0.03966848,1.0,1.0,1.0,3.2504683,3.2504683,-1.6915911e-07,-1.07690035e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.07690035e-08,0.0,1.0,1.0
-0.1315,0.9,0.0,90000.0,0.0002950871,10003.111,3.1121998,0.9003584,0.90035826,9.602977e-09,-4.935239e-09,0.99960196,1.0661482e-08,-56.211334,-85.80617,-85.80617,144.397,53.66339,1.0,129.9553,230.84819,1.0,0.035146743,0.9021164,3.407548,3.407548,1.0,180.12895,-123.91762,315.69293,-229.88678,-2.616667e-11,2.6871504e-13,3.407548,3.407548,3.407548,0.03966851,1.0,1.0,1.0,3.407548,3.407548,-1.6253838e-07,-1.0347515e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0347515e-08,0.0,1.0,1.0
-0.131,0.9,0.0,90000.0,0.0002959278,10003.111,3.1121998,0.9003584,0.9003583,1.1659612e-08,2.5274165e-09,0.99960196,1.2944813e-08,-82.98,-134.02513,-134.02513,144.397,83.82491,1.0,129.9553,230.84819,1.0,0.03514872,0.9021164,3.5646274,3.5646276,1.0,184.02632,-101.04632,324.81924,-190.7941,-2.8135652e-11,2.727376e-13,3.5646276,3.5646276,3.5646274,0.039668545,1.0,1.0,1.0,3.5646276,3.5646274,-1.5450792e-07,-9.836279e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.836279e-09,0.0,1.0,1.0
-0.1305,0.9,0.0,90000.0,0.0002895859,10003.111,3.1121998,0.9003584,0.9003583,1.3278302e-08,4.621684e-08,0.99960196,1.4741927e-08,-107.70543,-178.94395,-178.94395,144.397,111.92229,1.0,129.9553,230.84819,1.0,0.035150696,0.9021164,3.721707,3.721707,1.0,183.39236,-75.68693,325.94742,-147.00345,-2.8963046e-11,2.7225943e-13,3.7217073,3.7217073,3.721707,0.039668564,1.0,1.0,1.0,3.721707,3.721707,-1.4526549e-07,-9.247889e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.247889e-09,0.0,1.0,1.0
-0.13,0.9,0.0,90000.0,0.00027583356,10003.111,3.1121998,0.9003584,0.9003583,1.4576339e-08,7.7349554e-08,0.99960196,1.6183042e-08,-129.7788,-219.45659,-219.45659,144.397,137.26366,1.0,129.9553,230.84819,1.0,0.035152666,0.9021164,3.8787868,3.8787868,1.0,178.24266,-48.46387,319.04968,-99.59308,-2.9569135e-11,2.6923524e-13,3.878787,3.878787,3.8787868,0.03966861,1.0,1.0,1.0,3.8787868,3.8787868,-1.3497925e-07,-8.593045e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.593045e-09,0.0,1.0,1.0
-0.1295,0.9,0.0,90000.0,0.0002547027,10003.111,3.1121998,0.9003584,0.90035826,1.5383947e-08,1.0932152e-07,0.99960196,1.707967e-08,-148.65657,-254.56548,-254.56548,144.397,159.22504,1.0,129.9553,230.84819,1.0,0.035154637,0.9021165,4.0358663,4.0358663,1.0,168.70404,-20.047474,304.29587,-49.7304,-2.984439e-11,2.6424522e-13,4.0358667,4.0358667,4.0358663,0.03966863,1.0,1.0,1.0,4.0358663,4.0358663,-1.238741e-07,-7.88607e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.88607e-09,0.0,1.0,1.0
-0.129,0.9,0.0,90000.0,0.00022726622,10003.111,3.1121998,0.9003584,0.90035826,1.5895301e-08,1.2733749e-07,0.99960196,1.764739e-08,-163.87392,-283.40613,-283.40613,144.397,177.26566,1.0,129.9553,230.84819,1.0,0.035156604,0.9021164,4.192946,4.192946,1.0,155.01137,8.862557,282.04932,1.356812,-2.9836432e-11,2.5384827e-13,4.1929464,4.1929464,4.192946,0.039668627,1.0,1.0,1.0,4.192946,4.192946,-1.1254437e-07,-7.1647968e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.1647968e-09,0.0,1.0,1.0
-0.1285,0.9,0.0,90000.0,0.00019337934,10003.111,3.1121998,0.9003583,0.90035826,1.6021904e-08,1.3437014e-07,0.99960196,1.7787947e-08,-175.05615,-305.26834,-305.26834,144.397,190.94131,1.0,129.9553,230.84819,1.0,0.03515857,0.9021164,4.3500257,4.3500257,1.0,137.50179,37.554363,252.85774,52.41061,-2.9704864e-11,2.4689802e-13,4.3500257,4.3500257,4.3500257,0.039668664,1.0,1.0,1.0,4.3500257,4.3500257,-1.0114517e-07,-6.4391013e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.4391013e-09,0.0,1.0,1.0
-0.128,0.9,0.0,90000.0,0.0001555255,10003.111,3.1121998,0.9003583,0.9003583,1.5772644e-08,1.4535993e-07,0.99960196,1.7511212e-08,-181.92792,-319.6139,-319.61386,144.397,199.91525,1.0,129.9553,230.84819,1.0,0.035160538,0.9021164,4.5071054,4.5071054,1.0,116.60647,65.32146,217.43999,102.17389,-2.954029e-11,2.4064385e-13,4.5071054,4.5071054,4.5071054,0.039668664,1.0,1.0,1.0,4.5071054,4.5071054,-8.982701e-08,-5.718565e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.718565e-09,0.0,1.0,1.0
-0.1275,0.9,0.0,90000.0,0.00011290401,10003.111,3.1121998,0.9003583,0.9003583,1.5183911e-08,1.6173962e-07,0.99960196,1.6857584e-08,-184.32002,-326.08945,-326.08945,144.397,203.96652,1.0,129.9553,230.84819,1.0,0.0351625,0.9021164,4.664185,4.664185,1.0,92.839905,91.48012,176.66814,149.42131,-2.8416753e-11,2.3337132e-13,4.664185,4.664185,4.664185,0.039668687,1.0,1.0,1.0,4.664185,4.664185,-7.907035e-08,-5.0337743e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.0337743e-09,0.0,1.0,1.0
-0.127,0.9,0.0,90000.0,6.8114845e-05,10003.111,3.1121998,0.9003583,0.9003583,1.4036779e-08,1.7374396e-07,0.99960196,1.5584009e-08,-182.17355,-324.5356,-324.5356,144.397,202.99533,1.0,129.9553,230.84819,1.0,0.035164468,0.9021165,4.8212647,4.8212647,1.0,66.787315,115.38624,131.54613,192.98947,-2.6867406e-11,2.217096e-13,4.8212647,4.8212647,4.8212647,0.03966871,1.0,1.0,1.0,4.8212647,4.8212647,-6.8956936e-08,-4.389935e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.389935e-09,0.0,1.0,1.0
-0.1265,0.9,0.0,90000.0,2.030458e-05,10003.111,3.1121998,0.9003583,0.9003583,1.2621868e-08,1.4601845e-07,0.99960196,1.4013136e-08,-175.54137,-314.99063,-314.99063,144.397,197.02563,1.0,129.9553,230.84819,1.0,0.035166435,0.9021165,4.9783444,4.9783444,1.0,39.090206,136.45116,83.18502,231.8056,-2.5338218e-11,2.1155107e-13,4.9783444,4.9783444,4.9783444,0.039668683,1.0,1.0,1.0,4.9783444,4.9783444,-5.986894e-08,-3.811375e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.811375e-09,0.0,1.0,1.0
-0.126,0.9,0.0,90000.0,-2.7762042e-05,10003.111,3.1121998,0.9003583,0.9003584,1.0739754e-08,1.6864038e-07,0.99960196,1.1923563e-08,-164.58676,-297.68954,-297.68954,144.397,186.2044,1.0,129.9553,230.84819,1.0,0.035168406,0.9021165,5.135424,5.1354237,1.0,10.430562,154.1562,32.775623,264.9139,-2.377638e-11,2.0214024e-13,5.135424,5.135424,5.135424,0.039668698,1.0,1.0,1.0,5.1354237,5.135424,-5.1934492e-08,-3.3062524e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3062524e-09,0.0,1.0,1.0
-0.1255,0.9,0.0,90000.0,-7.552585e-05,10003.111,3.1121998,0.9003583,0.9003584,8.707568e-09,1.67087e-07,0.99960196,9.667376e-09,-149.5795,-273.05835,-273.05832,144.397,170.7981,1.0,129.9553,230.84819,1.0,0.035170376,0.90211654,5.2925034,5.2925034,1.0,-18.485916,168.06541,-18.44082,291.49915,-2.253807e-11,1.947714e-13,5.292504,5.292504,5.2925034,0.039668687,1.0,1.0,1.0,5.2925034,5.2925034,-4.548304e-08,-2.8955403e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8955403e-09,0.0,1.0,1.0
-0.125,0.9,0.0,90000.0,-0.00012097721,10003.111,3.1121998,0.9003583,0.9003584,6.4428494e-09,1.3848371e-07,0.99960196,7.153024e-09,-130.88908,-241.70354,-241.70354,144.397,151.18608,1.0,129.9553,230.84819,1.0,0.03517235,0.90211654,5.449583,5.449583,1.0,-46.94721,177.83629,-69.20319,310.90674,-2.2801993e-11,1.827911e-13,5.449583,5.449583,5.449583,0.039668664,1.0,1.0,1.0,5.449583,5.449583,-4.051198e-08,-2.5790727e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5790727e-09,0.0,1.0,1.0
-0.1245,0.9,0.0,90000.0,-0.00016387897,10003.111,3.1121998,0.9003583,0.9003584,4.135386e-09,1.2647274e-07,0.99960196,4.5912163e-09,-108.97574,-204.3972,-204.39719,144.397,127.85124,1.0,129.9553,230.84819,1.0,0.03517433,0.9021165,5.6066628,5.6066628,1.0,-74.2525,183.22824,-118.26154,322.65875,-2.5874644e-11,1.716248e-13,5.6066628,5.6066628,5.6066628,0.039668657,1.0,1.0,1.0,5.6066628,5.6066628,-3.7312642e-08,-2.3753968e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.3753968e-09,0.0,1.0,1.0
-0.124,0.9,0.0,90000.0,-0.0002021226,10003.111,3.1121998,0.9003583,0.9003584,1.7205153e-09,1.2914087e-07,0.99960196,1.9101623e-09,-84.37906,-162.05792,-162.05792,144.397,101.36819,1.0,129.9553,230.84819,1.0,0.03517631,0.90211654,5.7637424,5.7637424,1.0,-99.72946,184.10852,-164.40791,326.46582,-2.799171e-11,1.5993061e-13,5.7637424,5.7637424,5.7637424,0.039668657,1.0,1.0,1.0,5.7637424,5.7637424,-3.5856083e-08,-2.2826692e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2826692e-09,0.0,1.0,1.0
-0.1235,0.9,0.0,90000.0,-0.00023415926,10003.111,3.1121998,0.9003583,0.9003584,-7.779567e-10,1.0102873e-07,0.99960196,-8.637084e-10,-57.70469,-115.72823,-115.72823,144.397,72.38901,1.0,129.9553,230.84819,1.0,0.035178296,0.90211654,5.920822,5.920822,1.0,-122.75074,180.45543,-206.50601,322.23425,-2.990251e-11,1.494588e-13,5.920822,5.920822,5.920822,0.039668616,1.0,1.0,1.0,5.920822,5.920822,-3.6101277e-08,-2.2982785e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.2982785e-09,0.0,1.0,1.0
-0.123,0.9,0.0,90000.0,-0.0002614521,10003.111,3.1121998,0.9003583,0.9003584,-3.2537457e-09,5.014372e-08,0.99960196,-3.6123957e-09,-29.609436,-66.54894,-66.54894,144.397,41.627262,1.0,129.9553,230.84819,1.0,0.035180286,0.90211654,6.077902,6.077902,1.0,-142.7495,172.35893,-243.51924,310.06818,-3.03781e-11,1.381931e-13,6.077902,6.077902,6.077902,0.039668597,1.0,1.0,1.0,6.077902,6.077902,-3.8264343e-08,-2.4359836e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4359836e-09,0.0,1.0,1.0
-0.1225,0.9,0.0,90000.0,-0.00028145587,10003.111,3.1121998,0.9003583,0.9003584,-5.644417e-09,6.14143e-08,0.99960196,-6.2665833e-09,-0.7851002,-15.730994,-15.730993,144.397,9.840414,1.0,129.9553,230.84819,1.0,0.03518228,0.90211654,6.2349815,6.2349815,1.0,-159.23329,160.01839,-274.53622,290.2672,-3.0491148e-11,1.2483744e-13,6.2349815,6.2349815,6.2349815,0.039668586,1.0,1.0,1.0,6.2349815,6.2349815,-4.2152752e-08,-2.6835276e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6835276e-09,0.0,1.0,1.0
-0.122,0.9,0.0,90000.0,-0.0002951046,10003.111,3.1121998,0.9003583,0.9003584,-7.872496e-09,6.026335e-09,0.99960196,-8.740257e-09,28.058567,35.474304,35.4743,144.397,-22.188843,1.0,129.9553,230.84819,1.0,0.035184275,0.90211654,0.10887569,0.10887563,1.0,-171.79622,143.73766,-298.7932,263.3189,-3.0784566e-11,1.130402e-13,0.10887574,0.10887574,0.10887569,0.039668553,1.0,1.0,1.0,0.10887563,0.10887569,-4.757315e-08,-3.0286007e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.0286007e-09,0.0,1.0,1.0
-0.1215,0.9,0.0,90000.0,-0.0003001729,10003.111,3.1121998,0.9003583,0.9003584,-9.899543e-09,2.9225966e-09,0.99960196,-1.0990739e-08,56.211338,85.80611,85.80611,144.397,-53.67184,1.0,129.9553,230.84819,1.0,0.035186272,0.90211654,0.2659553,0.26595527,1.0,-180.12897,123.91763,-315.6929,229.88681,-3.0633662e-11,1.05614776e-13,0.26595536,0.26595536,0.2659553,0.03966852,1.0,1.0,1.0,0.26595527,0.2659553,-5.4330286e-08,-3.4587735e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.4587735e-09,0.0,1.0,1.0
-0.121,0.9,0.0,90000.0,-0.00029871488,10003.111,3.1121998,0.9003583,0.9003584,-1.1624192e-08,-2.930488e-08,0.99960196,-1.290549e-08,82.98,134.02507,134.02507,144.397,-83.83337,1.0,129.9553,230.84819,1.0,0.035188276,0.9021166,0.42303494,0.4230349,1.0,-184.02635,101.04635,-324.8192,190.79414,-3.069367e-11,9.7963555e-14,0.423035,0.423035,0.42303494,0.039668497,1.0,1.0,1.0,0.4230349,0.42303494,-6.224082e-08,-3.9623735e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.9623735e-09,0.0,1.0,1.0
-0.1205,0.9,0.0,90000.0,-0.0002900853,10003.111,3.1121998,0.9003583,0.9003584,-1.3160589e-08,-5.9634864e-08,0.99960196,-1.4611238e-08,107.70542,178.9439,178.94391,144.397,-111.93073,1.0,129.9553,230.84819,1.0,0.03519028,0.90211654,0.58011454,0.58011454,1.0,-183.39238,75.68696,-325.9474,147.00348,-3.0856137e-11,9.0361834e-14,0.5801146,0.5801146,0.58011454,0.03966848,1.0,1.0,1.0,0.58011454,0.58011454,-7.114037e-08,-4.5289363e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.5289363e-09,0.0,1.0,1.0
-0.12,0.9,0.0,90000.0,-0.00027416483,10003.111,3.1121998,0.9003583,0.9003584,-1.4329517e-08,-7.714397e-08,0.99960196,-1.5909015e-08,129.77878,219.45654,219.45654,144.397,-137.2721,1.0,129.9553,230.84819,1.0,0.03519229,0.90211654,0.7371942,0.7371942,1.0,-178.24269,48.463913,-319.04965,99.59312,-3.1123406e-11,8.3654316e-14,0.73719424,0.73719424,0.7371942,0.039668452,1.0,1.0,1.0,0.7371942,0.7371942,-8.087322e-08,-5.148549e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.148549e-09,0.0,1.0,1.0
-0.1195,0.9,0.0,90000.0,-0.00025221563,10003.111,3.1121998,0.9003583,0.9003584,-1.5271736e-08,-9.127062e-08,0.99960196,-1.6955092e-08,148.65656,254.56541,254.56541,144.397,-159.23347,1.0,129.9553,230.84819,1.0,0.035194296,0.90211654,0.8942738,0.8942738,1.0,-168.70407,20.047523,-304.29587,49.730434,-3.127356e-11,7.729431e-14,0.8942739,0.8942739,0.8942738,0.039668445,1.0,1.0,1.0,0.8942738,0.8942738,-9.1290026e-08,-5.8117036e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.8117036e-09,0.0,1.0,1.0
-0.119,0.9,0.0,90000.0,-0.00022441937,10003.111,3.1121998,0.9003583,0.9003584,-1.5713727e-08,-1.05022e-07,0.99960196,-1.7445801e-08,163.87392,283.40607,283.40607,144.397,-177.27411,1.0,129.9553,230.84819,1.0,0.035196308,0.9021166,1.0513535,1.0513535,1.0,-155.01141,-8.862503,-282.0493,-1.356778,-3.140798e-11,7.175168e-14,1.0513535,1.0513535,1.0513535,0.039668415,1.0,1.0,1.0,1.0513535,1.0513535,-1.02257026e-07,-6.5098846e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.5098846e-09,0.0,1.0,1.0
-0.1185,0.9,0.0,90000.0,-0.0001918198,10003.111,3.1121998,0.9003583,0.9003584,-1.5857374e-08,-1.2969498e-07,0.99960196,-1.760528e-08,175.05615,305.2683,305.2683,144.397,-190.94975,1.0,129.9553,230.84819,1.0,0.035198323,0.90211654,1.208433,1.208433,1.0,-137.50185,-37.554306,-252.85773,-52.410576,-3.1422948e-11,6.584202e-14,1.2084332,1.2084332,1.208433,0.0396684,1.0,1.0,1.0,1.208433,1.208433,-1.1334628e-07,-7.2158484e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.2158484e-09,0.0,1.0,1.0
-0.118,0.9,0.0,90000.0,-0.00015434231,10003.111,3.1121998,0.9003583,0.90035844,-1.5543923e-08,-1.3137414e-07,0.99960196,-1.725728e-08,181.92793,319.61383,319.61383,144.397,-199.92369,1.0,129.9553,230.84819,1.0,0.035200335,0.90211654,1.3655126,1.3655127,1.0,-116.60653,-65.321396,-217.43997,-102.17386,-3.1301996e-11,5.784654e-14,1.3655127,1.3655127,1.3655126,0.03966839,1.0,1.0,1.0,1.3655127,1.3655126,-1.2423068e-07,-7.908771e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.908771e-09,0.0,1.0,1.0
-0.1175,0.9,0.0,90000.0,-0.000113340226,10003.111,3.1121998,0.9003583,0.90035844,-1.48356385e-08,-1.4997875e-07,0.99960196,-1.6470924e-08,184.32004,326.0894,326.0894,144.397,-203.97496,1.0,129.9553,230.84819,1.0,0.035202347,0.90211654,1.5225923,1.5225923,1.0,-92.83998,-91.480064,-176.66812,-149.42128,-3.0893548e-11,5.0846476e-14,1.5225924,1.5225924,1.5225923,0.039668374,1.0,1.0,1.0,1.5225923,1.5225923,-1.3480799e-07,-8.582143e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.582143e-09,0.0,1.0,1.0
-0.117,0.9,0.0,90000.0,-6.913021e-05,10003.111,3.1121998,0.9003584,0.9003584,-1.3872194e-08,-1.5265107e-07,0.99960196,-1.5401282e-08,182.17358,324.53555,324.53555,144.397,-203.00377,1.0,129.9553,230.84819,1.0,0.035204362,0.90211654,1.6796719,1.679672,1.0,-66.78739,-115.386185,-131.54611,-192.98944,-2.9475238e-11,4.5538832e-14,1.679672,1.679672,1.6796719,0.03966838,1.0,1.0,1.0,1.679672,1.6796719,-1.4463144e-07,-9.207524e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.207524e-09,0.0,1.0,1.0
-0.1165,0.9,0.0,90000.0,-2.4767149e-05,10003.111,3.1121998,0.9003584,0.90035844,-1.2581229e-08,-1.374865e-07,0.99960196,-1.3968018e-08,175.5414,314.99057,314.99057,144.397,-197.03407,1.0,129.9553,230.84819,1.0,0.035206374,0.90211654,1.8367515,1.8367516,1.0,-39.090282,-136.45111,-83.185005,-231.80557,-2.8497154e-11,3.7937325e-14,1.8367517,1.8367517,1.8367515,0.039668363,1.0,1.0,1.0,1.8367516,1.8367515,-1.5363447e-07,-9.780675e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.780675e-09,0.0,1.0,1.0
-0.116,0.9,0.0,90000.0,2.1107096e-05,10003.111,3.1121998,0.9003584,0.9003584,-1.1065829e-08,-1.247788e-07,0.99960196,-1.22855806e-08,164.5868,297.68948,297.68948,144.397,-186.21284,1.0,129.9553,230.84819,1.0,0.035208385,0.90211654,1.9938312,1.9938312,1.0,-10.430638,-154.15617,-32.7756,-264.91388,-2.7728165e-11,3.3420288e-14,1.9938313,1.9938313,1.9938312,0.039668385,1.0,1.0,1.0,1.9938312,1.9938312,-1.6148279e-07,-1.02803135e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.02803135e-08,0.0,1.0,1.0
-0.1155,0.9,0.0,90000.0,6.5482905e-05,10003.111,3.1121998,0.9003584,0.9003584,-9.103054e-09,-1.4966015e-07,0.99960196,-1.0106455e-08,149.57954,273.0583,273.0583,144.397,-170.80653,1.0,129.9553,230.84819,1.0,0.035210393,0.90211654,2.1509109,2.1509109,1.0,18.485842,-168.06538,18.440842,-291.4991,-2.6723455e-11,2.7682016e-14,2.1509109,2.1509109,2.1509109,0.03966837,1.0,1.0,1.0,2.1509109,2.1509109,-1.6808097e-07,-1.0700367e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0700367e-08,0.0,1.0,1.0
-0.115,0.9,0.0,90000.0,0.00010869664,10003.111,3.1121998,0.9003584,0.9003584,-7.0283033e-09,-1.3339732e-07,0.99960196,-7.803011e-09,130.88913,241.70349,241.70349,144.397,-151.1945,1.0,129.9553,230.84819,1.0,0.035212398,0.90211654,2.3079903,2.3079906,1.0,46.94714,-177.83627,69.20321,-310.9067,-2.6057281e-11,2.1915556e-14,2.3079906,2.3079906,2.3079903,0.03966838,1.0,1.0,1.0,2.3079906,2.3079903,-1.7322171e-07,-1.1027637e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1027637e-08,0.0,1.0,1.0
-0.1145,0.9,0.0,90000.0,0.00014991751,10003.111,3.1121998,0.9003584,0.9003583,-4.6289026e-09,-1.3526095e-07,0.99960196,-5.1391313e-09,108.97579,204.39714,204.39714,144.397,-127.85967,1.0,129.9553,230.84819,1.0,0.0352144,0.90211654,2.46507,2.46507,1.0,74.25244,-183.22824,118.261566,-322.65872,-2.6280275e-11,1.794761e-14,2.4650702,2.4650702,2.46507,0.039668385,1.0,1.0,1.0,2.46507,2.46507,-1.76762e-07,-1.1253019e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1253019e-08,0.0,1.0,1.0
-0.114,0.9,0.0,90000.0,0.0001871234,10003.111,3.1121998,0.9003584,0.9003584,-2.1704678e-09,-1.2800638e-07,0.99960196,-2.4097115e-09,84.379105,162.05788,162.05788,144.397,-101.37662,1.0,129.9553,230.84819,1.0,0.035216402,0.9021165,2.6221497,2.6221497,1.0,99.72941,-184.10852,164.40793,-326.4658,-2.6657294e-11,1.27426535e-14,2.6221497,2.6221497,2.6221497,0.039668422,1.0,1.0,1.0,2.6221497,2.6221497,-1.7866844e-07,-1.1374386e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1374386e-08,0.0,1.0,1.0
-0.1135,0.9,0.0,90000.0,0.00022122076,10003.111,3.1008124,0.9003584,0.9003583,3.2872177e-10,-1.0547738e-07,0.99960196,3.649557e-10,57.70473,115.72819,115.72819,144.397,-72.39743,1.0,129.9553,230.84819,1.0,0.0352184,0.9021165,2.7792292,2.7792294,1.0,122.7507,-180.45543,206.50603,-322.23422,-2.7077264e-11,5.9049216e-15,2.7792294,2.7792294,2.7792292,0.039668433,1.0,1.0,1.0,2.7792294,2.7792292,-1.7873872e-07,-1.137886e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.137886e-08,0.0,1.0,1.0
-0.113,0.9,0.0,90000.0,0.00024860445,10003.111,3.1008124,0.9003584,0.9003583,2.7995404e-09,-8.9315556e-08,0.99960196,3.1081246e-09,29.60947,66.5489,66.5489,144.397,-41.63569,1.0,129.9553,230.84819,1.0,0.035220392,0.9021165,2.9363089,2.936309,1.0,142.74947,-172.35893,243.51926,-310.06815,-2.7606703e-11,1.6494522e-15,2.936309,2.936309,2.9363089,0.03966846,1.0,1.0,1.0,2.936309,2.9363089,-1.7714883e-07,-1.12776455e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.12776455e-08,0.0,1.0,1.0
-0.1125,0.9,0.0,90000.0,0.00027070622,10003.111,3.1008124,0.9003584,0.9003583,5.2493547e-09,-5.084199e-08,0.99960196,5.827974e-09,0.7851278,15.7309475,15.730947,144.397,-9.848837,1.0,129.9553,230.84819,1.0,0.03522238,0.9021165,3.0933886,3.0933886,1.0,159.23326,-160.01839,274.53625,-290.26718,-2.8059192e-11,-2.55139e-15,3.0933888,3.0933888,3.0933886,0.039668474,1.0,1.0,1.0,3.0933886,3.0933886,-1.7399573e-07,-1.1076913e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1076913e-08,0.0,1.0,1.0
-0.112,0.9,0.0,90000.0,0.0002856055,10003.111,3.1008124,0.9003584,0.9003583,7.593883e-09,-1.9706722e-08,0.99960196,8.430932e-09,-28.058548,-35.47435,-35.47435,144.397,22.180424,1.0,129.9553,230.84819,1.0,0.035224367,0.9021165,3.2504683,3.2504683,1.0,171.7962,-143.73766,298.79324,-263.31888,-2.7665665e-11,-6.9843275e-15,3.2504683,3.2504683,3.2504683,0.039668497,1.0,1.0,1.0,3.2504683,3.2504683,-1.6905837e-07,-1.076259e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.076259e-08,0.0,1.0,1.0
-0.1115,0.9,0.0,90000.0,0.00029410474,10003.111,3.1008124,0.9003584,0.9003583,9.715002e-09,-2.4287614e-08,0.99960196,1.0785856e-08,-56.211327,-85.80615,-85.80615,144.397,53.66342,1.0,129.9553,230.84819,1.0,0.03522635,0.9021165,3.407548,3.407548,1.0,180.12895,-123.917625,315.69293,-229.8868,-2.704897e-11,-1.3526794e-14,3.407548,3.407548,3.407548,0.03966851,1.0,1.0,1.0,3.407548,3.407548,-1.6249248e-07,-1.0344593e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0344593e-08,0.0,1.0,1.0
-0.111,0.9,0.0,90000.0,0.00029549567,10003.111,3.1008124,0.9003584,0.9003583,1.1744013e-08,-3.4266803e-10,0.99960196,1.3038517e-08,-82.979996,-134.02512,-134.02512,144.397,83.82494,1.0,129.9553,230.84819,1.0,0.035228327,0.9021164,3.5646274,3.5646274,1.0,184.02632,-101.046326,324.81924,-190.79411,-2.6583137e-11,-1.9246803e-14,3.5646276,3.5646276,3.5646274,0.03966854,1.0,1.0,1.0,3.5646274,3.5646274,-1.5450912e-07,-9.836357e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.836357e-09,0.0,1.0,1.0
-0.1105,0.9,0.0,90000.0,0.00028940514,10003.111,3.1008124,0.9003584,0.9003583,1.3325349e-08,4.320858e-08,0.99960196,1.4794159e-08,-107.70542,-178.94395,-178.94395,144.397,111.92232,1.0,129.9553,230.84819,1.0,0.035230298,0.9021164,3.721707,3.721707,1.0,183.39236,-75.686935,325.94742,-147.00346,-2.5655495e-11,-2.2818551e-14,3.7217073,3.7217073,3.721707,0.039668564,1.0,1.0,1.0,3.721707,3.721707,-1.4530531e-07,-9.250423e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.250423e-09,0.0,1.0,1.0
-0.11,0.9,0.0,90000.0,0.00027587567,10003.111,3.1008124,0.9003584,0.90035826,1.4609509e-08,7.526746e-08,0.99960196,1.6219868e-08,-129.77878,-219.45659,-219.45659,144.397,137.26369,1.0,129.9553,230.84819,1.0,0.035232272,0.9021164,3.8787868,3.8787868,1.0,178.24266,-48.46388,319.04968,-99.593094,-2.4602903e-11,-2.6935278e-14,3.8787868,3.8787868,3.8787868,0.039668586,1.0,1.0,1.0,3.8787868,3.8787868,-1.3506369e-07,-8.5984215e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.5984215e-09,0.0,1.0,1.0
-0.1095,0.9,0.0,90000.0,0.00025463328,10003.111,3.1008124,0.9003584,0.90035826,1.5417282e-08,9.359809e-08,0.99960196,1.7116678e-08,-148.65656,-254.56548,-254.56548,144.397,159.22507,1.0,129.9553,230.84819,1.0,0.03523424,0.9021164,4.0358663,4.0358663,1.0,168.70404,-20.047483,304.29587,-49.73041,-2.3184905e-11,-2.986093e-14,4.0358667,4.0358667,4.0358663,0.039668612,1.0,1.0,1.0,4.0358663,4.0358663,-1.2408137e-07,-7.899265e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.899265e-09,0.0,1.0,1.0
-0.109,0.9,0.0,90000.0,0.00022696216,10003.111,3.1008124,0.9003584,0.90035826,1.5930794e-08,1.16048675e-07,0.99960196,1.7686796e-08,-163.87392,-283.4061,-283.4061,144.397,177.2657,1.0,129.9553,230.84819,1.0,0.03523621,0.9021164,4.192946,4.192946,1.0,155.01137,8.862549,282.04932,1.3567977,-2.1361149e-11,-3.1725467e-14,4.192946,4.192946,4.192946,0.03966864,1.0,1.0,1.0,4.192946,4.192946,-1.12865365e-07,-7.1852324e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.1852324e-09,0.0,1.0,1.0
-0.1085,0.9,0.0,90000.0,0.00019311109,10003.111,3.1008124,0.9003583,0.90035826,1.6033548e-08,1.4990111e-07,0.99960196,1.7800874e-08,-175.05615,-305.26834,-305.26834,144.397,190.94135,1.0,129.9553,230.84819,1.0,0.035238177,0.9021165,4.3500257,4.3500257,1.0,137.5018,37.554356,252.85776,52.410595,-1.9494345e-11,-3.425844e-14,4.3500257,4.3500257,4.3500257,0.03966865,1.0,1.0,1.0,4.3500257,4.3500257,-1.0156634e-07,-6.465914e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.465914e-09,0.0,1.0,1.0
-0.108,0.9,0.0,90000.0,0.00015511514,10003.111,3.1008124,0.9003583,0.90035826,1.575672e-08,1.5167954e-07,0.99960196,1.7493532e-08,-181.92792,-319.61386,-319.61386,144.397,199.91528,1.0,129.9553,230.84819,1.0,0.03524014,0.9021164,4.5071054,4.5071054,1.0,116.606476,65.32145,217.44,102.173874,-1.7491742e-11,-3.5647233e-14,4.5071054,4.5071054,4.5071054,0.039668664,1.0,1.0,1.0,4.5071054,4.5071054,-9.035393e-08,-5.75211e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.75211e-09,0.0,1.0,1.0
-0.1075,0.9,0.0,90000.0,0.00011240433,10003.111,3.1008124,0.9003583,0.9003583,1.515755e-08,1.5879219e-07,0.99960196,1.6828318e-08,-184.32002,-326.08945,-326.08945,144.397,203.96655,1.0,129.9553,230.84819,1.0,0.035242107,0.9021165,4.664185,4.664185,1.0,92.83991,91.48011,176.66815,149.4213,-1.553052e-11,-3.5766173e-14,4.664185,4.664185,4.664185,0.039668683,1.0,1.0,1.0,4.664185,4.664185,-7.9694324e-08,-5.073498e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.073498e-09,0.0,1.0,1.0
-0.107,0.9,0.0,90000.0,6.781079e-05,10003.111,3.1008124,0.9003583,0.9003583,1.406536e-08,1.7100677e-07,0.99960196,1.561574e-08,-182.17355,-324.5356,-324.5356,144.397,202.99538,1.0,129.9553,230.84819,1.0,0.035244074,0.9021165,4.8212647,4.8212647,1.0,66.78732,115.38623,131.54614,192.98947,-1.42063895e-11,-3.8285625e-14,4.8212647,4.8212647,4.8212647,0.039668705,1.0,1.0,1.0,4.8212647,4.8212647,-6.966641e-08,-4.4351016e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.4351016e-09,0.0,1.0,1.0
-0.1065,0.9,0.0,90000.0,2.0326941e-05,10003.111,3.1008124,0.9003583,0.9003583,1.26193145e-08,1.6208894e-07,0.99960196,1.4010301e-08,-175.54137,-314.99063,-314.99063,144.397,197.02567,1.0,129.9553,230.84819,1.0,0.03524604,0.9021165,4.9783444,4.978344,1.0,39.090214,136.45116,83.185036,231.80559,-1.2745132e-11,-4.091104e-14,4.9783444,4.9783444,4.9783444,0.039668698,1.0,1.0,1.0,4.978344,4.9783444,-6.065815e-08,-3.861618e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.861618e-09,0.0,1.0,1.0
-0.106,0.9,0.0,90000.0,-2.7598131e-05,10003.111,3.1008124,0.9003583,0.9003584,1.0791664e-08,1.7781194e-07,0.99960196,1.1981195e-08,-164.58676,-297.68954,-297.68954,144.397,186.20445,1.0,129.9553,230.84819,1.0,0.03524801,0.9021165,5.135424,5.1354237,1.0,10.430571,154.1562,32.77564,264.9139,-1.140926e-11,-4.1594468e-14,5.135424,5.135424,5.135424,0.039668713,1.0,1.0,1.0,5.1354237,5.135424,-5.2790405e-08,-3.3607415e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3607415e-09,0.0,1.0,1.0
-0.1055,0.9,0.0,90000.0,-7.482367e-05,10003.111,3.1008124,0.9003583,0.9003583,8.802291e-09,1.5369487e-07,0.99960196,9.772539e-09,-149.5795,-273.05835,-273.05835,144.397,170.79814,1.0,129.9553,230.84819,1.0,0.035249982,0.9021165,5.2925034,5.2925034,1.0,-18.485907,168.0654,-18.440807,291.49915,-9.630239e-12,-4.3663752e-14,5.2925034,5.2925034,5.2925034,0.03966867,1.0,1.0,1.0,5.2925034,5.2925034,-4.639483e-08,-2.9535867e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.9535867e-09,0.0,1.0,1.0
-0.105,0.9,0.0,90000.0,-0.00012012844,10003.111,3.1008124,0.9003583,0.9003584,6.5741257e-09,1.5424344e-07,0.99960196,7.2987705e-09,-130.88908,-241.70355,-241.70355,144.397,151.18611,1.0,129.9553,230.84819,1.0,0.03525196,0.90211654,5.449583,5.449583,1.0,-46.9472,177.83629,-69.20318,310.9067,-7.872201e-12,-4.7169625e-14,5.449583,5.449583,5.449583,0.03966868,1.0,1.0,1.0,5.449583,5.449583,-4.1495063e-08,-2.6416578e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6416578e-09,0.0,1.0,1.0
-0.1045,0.9,0.0,90000.0,-0.0001617196,10003.111,3.1008124,0.9003583,0.9003584,4.3426933e-09,1.2389718e-07,0.99960196,4.821375e-09,-108.975746,-204.3972,-204.3972,144.397,127.85129,1.0,129.9553,230.84819,1.0,0.03525394,0.9021165,5.6066628,5.6066628,1.0,-74.252495,183.22824,-118.261536,322.65875,-6.6893067e-12,-4.991022e-14,5.6066628,5.6066628,5.6066628,0.039668653,1.0,1.0,1.0,5.6066628,5.6066628,-3.8332388e-08,-2.4403155e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4403155e-09,0.0,1.0,1.0
-0.104,0.9,0.0,90000.0,-0.00019926406,10003.111,3.1008124,0.9003583,0.9003584,1.9488695e-09,1.2600621e-07,0.99960196,2.1636875e-09,-84.37907,-162.05794,-162.05794,144.397,101.36823,1.0,129.9553,230.84819,1.0,0.035255916,0.90211654,5.7637424,5.7637424,1.0,-99.729454,184.10852,-164.4079,326.46582,-5.873352e-12,-5.270713e-14,5.7637424,5.7637424,5.7637424,0.039668653,1.0,1.0,1.0,5.7637424,5.7637424,-3.6904236e-08,-2.3493967e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.3493967e-09,0.0,1.0,1.0
-0.1035,0.9,0.0,90000.0,-0.00023062993,10003.111,3.1008124,0.9003583,0.9003584,-5.573335e-10,9.841953e-08,0.99960196,-6.1876665e-10,-57.704697,-115.72825,-115.72825,144.397,72.38905,1.0,129.9553,230.84819,1.0,0.035257902,0.90211654,5.920822,5.920822,1.0,-122.75074,180.45543,-206.506,322.23425,-4.4984086e-12,-5.4098314e-14,5.920822,5.920822,5.920822,0.03966863,1.0,1.0,1.0,5.920822,5.920822,-3.7152688e-08,-2.3652134e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.3652134e-09,0.0,1.0,1.0
-0.103,0.9,0.0,90000.0,-0.00025761654,10003.111,3.1008124,0.9003583,0.9003584,-3.0247829e-09,6.571035e-08,0.99960196,-3.358195e-09,-29.609444,-66.54896,-66.54896,144.397,41.627308,1.0,129.9553,230.84819,1.0,0.03525989,0.90211654,6.077902,6.077902,1.0,-142.7495,172.35893,-243.51923,310.06818,-1.4478999e-12,-5.9096764e-14,6.077902,6.077902,6.077902,0.039668616,1.0,1.0,1.0,6.077902,6.077902,-3.930395e-08,-2.5021671e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5021671e-09,0.0,1.0,1.0
-0.1025,0.9,0.0,90000.0,-0.00027740316,10003.111,3.1008124,0.9003583,0.9003584,-5.375193e-09,2.3562194e-08,0.99960196,-5.9676837e-09,-0.7851085,-15.731008,-15.731008,144.397,9.84046,1.0,129.9553,230.84819,1.0,0.035261884,0.90211654,6.2349815,6.234981,1.0,-159.23328,160.01839,-274.53622,290.2672,1.5956309e-12,-6.21922e-14,6.2349815,6.2349815,6.2349815,0.039668575,1.0,1.0,1.0,6.234981,6.2349815,-4.3174072e-08,-2.7485467e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7485467e-09,0.0,1.0,1.0
-0.102,0.9,0.0,90000.0,-0.00029117666,10003.111,3.1008124,0.9003583,0.9003584,-7.6139415e-09,1.4957399e-08,0.99960196,-8.453203e-09,28.05856,35.47429,35.47429,144.397,-22.188797,1.0,129.9553,230.84819,1.0,0.03526388,0.90211654,0.10887564,0.10887559,1.0,-171.79622,143.73766,-298.7932,263.3189,4.185011e-12,-6.639002e-14,0.10887569,0.10887569,0.10887564,0.039668567,1.0,1.0,1.0,0.10887559,0.10887564,-4.8561795e-08,-3.09154e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.09154e-09,0.0,1.0,1.0
-0.1015,0.9,0.0,90000.0,-0.00029651716,10003.111,3.1008124,0.9003583,0.9003584,-9.61959e-09,-1.6639715e-08,0.99960196,-1.0679926e-08,56.21133,85.80609,85.80609,144.397,-53.671795,1.0,129.9553,230.84819,1.0,0.035265878,0.90211654,0.26595527,0.2659552,1.0,-180.12897,123.91764,-315.6929,229.88683,5.6842708e-12,-6.861725e-14,0.26595533,0.26595533,0.26595527,0.03966852,1.0,1.0,1.0,0.2659552,0.26595527,-5.527179e-08,-3.5187115e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.5187115e-09,0.0,1.0,1.0
-0.101,0.9,0.0,90000.0,-0.00029527993,10003.111,3.1008124,0.9003583,0.9003584,-1.1295267e-08,-3.2423184e-08,0.99960196,-1.2540309e-08,82.979996,134.02505,134.02505,144.397,-83.83332,1.0,129.9553,230.84819,1.0,0.035267882,0.90211654,0.42303488,0.42303485,1.0,-184.02635,101.04635,-324.8192,190.79414,6.6655336e-12,-7.0873585e-14,0.42303494,0.42303494,0.42303488,0.039668515,1.0,1.0,1.0,0.42303485,0.42303488,-6.3137996e-08,-4.0194896e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.0194896e-09,0.0,1.0,1.0
-0.1005,0.9,0.0,90000.0,-0.00028691126,10003.111,3.1008124,0.9003583,0.9003584,-1.2848228e-08,-6.293262e-08,0.99960196,-1.4264447e-08,107.705414,178.9439,178.9439,144.397,-111.93069,1.0,129.9553,230.84819,1.0,0.035269886,0.90211654,0.5801145,0.5801145,1.0,-183.39238,75.686966,-325.9474,147.0035,9.1488015e-12,-7.209469e-14,0.5801146,0.5801146,0.5801145,0.039668478,1.0,1.0,1.0,0.5801145,0.5801145,-7.1995785e-08,-4.583394e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.583394e-09,0.0,1.0,1.0
