Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1,0.9,0.0,90000.0,-0.000271573,10003.111,3.1008124,0.9003583,0.90035844,-1.4012199e-08,-6.110965e-08,0.99960196,-1.5556719e-08,129.77878,219.45653,219.45653,144.397,-137.27205,1.0,129.9553,230.84819,1.0,0.035271894,0.90211654,0.7371941,0.7371941,1.0,-178.24269,48.46392,-319.04965,99.59313,1.1530099e-11,-7.310974e-14,0.7371942,0.7371942,0.7371941,0.03966847,1.0,1.0,1.0,0.7371941,0.7371941,-8.168372e-08,-5.2001474e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.2001474e-09,0.0,1.0,1.0
-0.0995,0.9,0.0,90000.0,-0.0002501082,10003.111,3.1008124,0.9003583,0.9003584,-1.5002545e-08,-8.230709e-08,0.99960196,-1.6656227e-08,148.65656,254.56541,254.56541,144.397,-159.23344,1.0,129.9553,230.84819,1.0,0.035273906,0.9021166,0.89427376,0.89427376,1.0,-168.70409,20.047531,-304.29587,49.73045,1.3824864e-11,-7.4879346e-14,0.8942738,0.8942738,0.89427376,0.03966844,1.0,1.0,1.0,0.89427376,0.89427376,-9.2057576e-08,-5.860567e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.860567e-09,0.0,1.0,1.0
-0.099,0.9,0.0,90000.0,-0.00022199326,10003.111,3.1008124,0.9003583,0.90035844,-1.5448524e-08,-1.1549041e-07,0.99960196,-1.7151367e-08,163.87392,283.40607,283.40607,144.397,-177.27406,1.0,129.9553,230.84819,1.0,0.035275918,0.90211654,1.0513533,1.0513533,1.0,-155.01141,-8.862495,-282.0493,-1.3567637,1.531556e-11,-7.6872895e-14,1.0513535,1.0513535,1.0513533,0.03966843,1.0,1.0,1.0,1.0513533,1.0513533,-1.0297676e-07,-6.5557044e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.5557044e-09,0.0,1.0,1.0
-0.0985,0.9,0.0,90000.0,-0.00018978225,10003.111,3.1008124,0.9003583,0.9003584,-1.5600232e-08,-1.1455531e-07,0.99960196,-1.7319797e-08,175.05615,305.2683,305.2683,144.397,-190.94972,1.0,129.9553,230.84819,1.0,0.03527793,0.90211654,1.208433,1.208433,1.0,-137.50185,-37.5543,-252.85773,-52.410564,1.635799e-11,-7.8885635e-14,1.2084332,1.2084332,1.208433,0.039668415,1.0,1.0,1.0,1.208433,1.208433,-1.1400872e-07,-7.258021e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.258021e-09,0.0,1.0,1.0
-0.098,0.9,0.0,90000.0,-0.00015188016,10003.111,3.1008124,0.9003583,0.90035844,-1.5251251e-08,-1.339039e-07,0.99960196,-1.6932349e-08,181.92793,319.61383,319.61383,144.397,-199.92365,1.0,129.9553,230.84819,1.0,0.03527994,0.90211654,1.3655126,1.3655126,1.0,-116.60654,-65.32139,-217.43997,-102.17384,1.7220652e-11,-8.003728e-14,1.3655127,1.3655127,1.3655126,0.039668385,1.0,1.0,1.0,1.3655126,1.3655126,-1.2484001e-07,-7.947563e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.947563e-09,0.0,1.0,1.0
-0.0975,0.9,0.0,90000.0,-0.00011096924,10003.111,3.1008124,0.9003583,0.90035844,-1.45414205e-08,-1.3123152e-07,0.99960196,-1.6144275e-08,184.32004,326.0894,326.0894,144.397,-203.97491,1.0,129.9553,230.84819,1.0,0.035281956,0.90211654,1.5225922,1.5225923,1.0,-92.83999,-91.48006,-176.66814,-149.42126,1.7374482e-11,-8.109752e-14,1.5225923,1.5225923,1.5225922,0.039668374,1.0,1.0,1.0,1.5225923,1.5225922,-1.3531995e-07,-8.614736e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.614736e-09,0.0,1.0,1.0
-0.097,0.9,0.0,90000.0,-6.6758155e-05,10003.111,3.1008124,0.9003584,0.90035844,-1.359242e-08,-1.3576849e-07,0.99960196,-1.5090668e-08,182.17358,324.53555,324.53555,144.397,-203.00374,1.0,129.9553,230.84819,1.0,0.035283968,0.90211654,1.6796719,1.6796719,1.0,-66.7874,-115.38618,-131.54613,-192.98944,1.520196e-11,-8.2354405e-14,1.679672,1.679672,1.6796719,0.039668377,1.0,1.0,1.0,1.6796719,1.6796719,-1.4501641e-07,-9.232031e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.232031e-09,0.0,1.0,1.0
-0.0965,0.9,0.0,90000.0,-2.2720182e-05,10003.111,3.1008124,0.9003584,0.9003584,-1.2277656e-08,-1.5700645e-07,0.99960196,-1.3630983e-08,175.5414,314.99057,314.99057,144.397,-197.03403,1.0,129.9553,230.84819,1.0,0.03528598,0.90211654,1.8367515,1.8367516,1.0,-39.09029,-136.45111,-83.18502,-231.80556,1.3196195e-11,-8.392363e-14,1.8367516,1.8367516,1.8367515,0.03966838,1.0,1.0,1.0,1.8367516,1.8367515,-1.53896e-07,-9.797324e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.797324e-09,0.0,1.0,1.0
-0.096,0.9,0.0,90000.0,2.2539178e-05,10003.111,3.1008124,0.9003584,0.9003584,-1.0756234e-08,-1.6571032e-07,0.99960196,-1.194186e-08,164.5868,297.68948,297.68948,144.397,-186.2128,1.0,129.9553,230.84819,1.0,0.03528799,0.90211654,1.993831,1.9938312,1.0,-10.430647,-154.15616,-32.775616,-264.91388,1.1634487e-11,-8.5087556e-14,1.9938313,1.9938313,1.993831,0.039668366,1.0,1.0,1.0,1.9938312,1.993831,-1.6159737e-07,-1.0287608e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0287608e-08,0.0,1.0,1.0
-0.0955,0.9,0.0,90000.0,6.651283e-05,10003.111,3.1008124,0.9003584,0.9003584,-8.876609e-09,-1.3490613e-07,0.99960196,-9.855049e-09,149.57954,273.0583,273.0583,144.397,-170.8065,1.0,129.9553,230.84819,1.0,0.03529,0.90211654,2.1509106,2.1509109,1.0,18.485834,-168.06538,18.440826,-291.4991,9.669715e-12,-8.6014664e-14,2.1509109,2.1509109,2.1509106,0.039668385,1.0,1.0,1.0,2.1509109,2.1509106,-1.680559e-07,-1.0698771e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0698771e-08,0.0,1.0,1.0
-0.095,0.9,0.0,90000.0,0.00010912624,10003.111,3.1008124,0.9003584,0.9003584,-6.7984076e-09,-1.1811399e-07,0.99960196,-7.547774e-09,130.88913,241.7035,241.7035,144.397,-151.19447,1.0,129.9553,230.84819,1.0,0.035292007,0.90211654,2.3079903,2.3079903,1.0,46.947132,-177.83627,69.20319,-310.9067,7.735348e-12,-8.6706047e-14,2.3079906,2.3079906,2.3079903,0.039668396,1.0,1.0,1.0,2.3079903,2.3079903,-1.7307411e-07,-1.10182405e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.10182405e-08,0.0,1.0,1.0
-0.0945,0.9,0.0,90000.0,0.00014988895,10003.111,3.1008124,0.9003584,0.9003583,-4.4403086e-09,-1.3827629e-07,0.99960196,-4.9297495e-09,108.9758,204.39716,204.39716,144.397,-127.85965,1.0,129.9553,230.84819,1.0,0.035294008,0.90211654,2.46507,2.46507,1.0,74.25244,-183.22824,118.26156,-322.65872,6.131701e-12,-8.829368e-14,2.4650702,2.4650702,2.46507,0.039668404,1.0,1.0,1.0,2.46507,2.46507,-1.7650734e-07,-1.1236806e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1236806e-08,0.0,1.0,1.0
-0.094,0.9,0.0,90000.0,0.00018641842,10003.111,3.1008124,0.9003584,0.9003584,-2.005617e-09,-1.0988431e-07,0.99960196,-2.2266897e-09,84.37911,162.05789,162.05789,144.397,-101.37659,1.0,129.9553,230.84819,1.0,0.035296008,0.9021165,2.6221497,2.6221497,1.0,99.7294,-184.10852,164.40791,-326.46582,4.5197335e-12,-8.886117e-14,2.6221497,2.6221497,2.6221497,0.03966842,1.0,1.0,1.0,2.6221497,2.6221497,-1.7832164e-07,-1.13523075e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.13523075e-08,0.0,1.0,1.0
-0.0935,0.9,0.0,90000.0,0.00021978069,10003.111,3.0895932,0.9003584,0.9003584,4.4870743e-10,-1.1641123e-07,0.99960196,4.98167e-10,57.70474,115.7282,115.7282,144.397,-72.39741,1.0,129.9553,230.84819,1.0,0.035298005,0.9021165,2.7792292,2.7792294,1.0,122.750694,-180.45543,206.50601,-322.23422,2.8721535e-12,-8.927802e-14,2.7792294,2.7792294,2.7792292,0.03966843,1.0,1.0,1.0,2.7792294,2.7792292,-1.7830799e-07,-1.1351439e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1351439e-08,0.0,1.0,1.0
-0.093,0.9,0.0,90000.0,0.00024669355,10003.111,3.0895932,0.9003584,0.9003584,2.8596245e-09,-7.4018985e-08,0.99960196,3.1748317e-09,29.609478,66.54891,66.54891,144.397,-41.63566,1.0,129.9553,230.84819,1.0,0.035299998,0.9021164,2.9363089,2.9363089,1.0,142.74945,-172.35893,243.51926,-310.06818,1.0918269e-12,-9.016807e-14,2.936309,2.936309,2.9363089,0.03966844,1.0,1.0,1.0,2.9363089,2.9363089,-1.7664925e-07,-1.1245841e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1245841e-08,0.0,1.0,1.0
-0.0925,0.9,0.0,90000.0,0.00026863927,10003.111,3.0895932,0.9003584,0.9003583,5.2789413e-09,-3.912157e-08,0.99960196,5.860822e-09,0.7851356,15.730963,15.730961,144.397,-9.848809,1.0,129.9553,230.84819,1.0,0.035301987,0.9021164,3.0933886,3.0933886,1.0,159.23325,-160.01839,274.53622,-290.2672,-9.787368e-13,-9.058019e-14,3.0933888,3.0933888,3.0933886,0.039668463,1.0,1.0,1.0,3.0933886,3.0933886,-1.7347429e-07,-1.1043716e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1043716e-08,0.0,1.0,1.0
-0.092,0.9,0.0,90000.0,0.00028309785,10003.111,3.0895932,0.9003584,0.9003583,7.609563e-09,-3.4186744e-08,0.99960196,8.448341e-09,-28.058538,-35.474335,-35.474335,144.397,22.180452,1.0,129.9553,230.84819,1.0,0.035303973,0.9021165,3.2504683,3.2504683,1.0,171.7962,-143.73766,298.7932,-263.31888,-2.7919214e-12,-9.0584366e-14,3.2504683,3.2504683,3.2504683,0.039668504,1.0,1.0,1.0,3.2504683,3.2504683,-1.6855394e-07,-1.0730477e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0730477e-08,0.0,1.0,1.0
-0.0915,0.9,0.0,90000.0,0.0002914741,10003.111,3.0895932,0.9003584,0.9003583,9.677981e-09,-8.5479614e-09,0.99960196,1.0744754e-08,-56.21132,-85.80614,-85.80614,144.397,53.663452,1.0,129.9553,230.84819,1.0,0.03530595,0.9021164,3.4075477,3.407548,1.0,180.12895,-123.917625,315.69293,-229.8868,-4.012024e-12,-9.057897e-14,3.407548,3.407548,3.4075477,0.039668527,1.0,1.0,1.0,3.407548,3.4075477,-1.6200822e-07,-1.0313764e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0313764e-08,0.0,1.0,1.0
-0.091,0.9,0.0,90000.0,0.0002927971,10003.111,3.0895932,0.9003584,0.9003583,1.16622e-08,-3.4686993e-09,0.99960196,1.2947687e-08,-82.97999,-134.02512,-134.02512,144.397,83.824974,1.0,129.9553,230.84819,1.0,0.03530793,0.9021164,3.5646274,3.5646274,1.0,184.02632,-101.04633,324.81924,-190.79413,-5.739699e-12,-9.086301e-14,3.5646276,3.5646276,3.5646274,0.039668538,1.0,1.0,1.0,3.5646274,3.5646274,-1.5404619e-07,-9.806885e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.806885e-09,0.0,1.0,1.0
-0.0905,0.9,0.0,90000.0,0.00028669793,10003.111,3.0895932,0.9003584,0.9003583,1.3251393e-08,3.9968214e-08,0.99960196,1.4712051e-08,-107.705414,-178.94394,-178.94394,144.397,111.92235,1.0,129.9553,230.84819,1.0,0.035309903,0.9021164,3.721707,3.721707,1.0,183.39236,-75.68694,325.94742,-147.00348,-7.414428e-12,-9.129089e-14,3.721707,3.721707,3.721707,0.03966856,1.0,1.0,1.0,3.721707,3.721707,-1.448705e-07,-9.222743e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.222743e-09,0.0,1.0,1.0
-0.09,0.9,0.0,90000.0,0.0002734262,10003.111,3.0895932,0.9003584,0.90035826,1.4488753e-08,7.296957e-08,0.99960196,1.6085801e-08,-129.77878,-219.45657,-219.45657,144.397,137.26372,1.0,129.9553,230.84819,1.0,0.035311878,0.9021164,3.8787868,3.8787868,1.0,178.24266,-48.46389,319.04968,-99.59311,-8.557341e-12,-9.234987e-14,3.8787868,3.8787868,3.8787868,0.03966859,1.0,1.0,1.0,3.8787868,3.8787868,-1.3465024e-07,-8.5721e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.5721e-09,0.0,1.0,1.0
-0.0895,0.9,0.0,90000.0,0.00025303318,10003.111,3.0895932,0.9003584,0.9003583,1.5278191e-08,8.4674085e-08,0.99960196,1.6962256e-08,-148.65656,-254.56546,-254.56546,144.397,159.2251,1.0,129.9553,230.84819,1.0,0.035313845,0.9021164,4.0358663,4.0358663,1.0,168.70404,-20.047491,304.2959,-49.730427,-1.2328871e-11,-9.275067e-14,4.0358663,4.0358663,4.0358663,0.039668627,1.0,1.0,1.0,4.0358663,4.0358663,-1.2365393e-07,-7.872054e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.872054e-09,0.0,1.0,1.0
-0.089,0.9,0.0,90000.0,0.00022532596,10003.111,3.0895932,0.9003584,0.90035826,1.5807926e-08,1.03827716e-07,0.99960196,1.7550382e-08,-163.87392,-283.4061,-283.4061,144.397,177.26573,1.0,129.9553,230.84819,1.0,0.035315815,0.9021164,4.192946,4.192946,1.0,155.01137,8.862541,282.04932,1.3567829,-1.7434493e-11,-9.418468e-14,4.192946,4.192946,4.192946,0.039668653,1.0,1.0,1.0,4.192946,4.192946,-1.12455524e-07,-7.159141e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.159141e-09,0.0,1.0,1.0
-0.0885,0.9,0.0,90000.0,0.00019138087,10003.111,3.0895932,0.9003583,0.9003583,1.5906673e-08,1.3373624e-07,0.99960196,1.7660016e-08,-175.05615,-305.26834,-305.26834,144.397,190.94138,1.0,129.9553,230.84819,1.0,0.035317782,0.9021165,4.3500257,4.3500257,1.0,137.5018,37.554348,252.85776,52.41058,-2.1744483e-11,-9.414103e-14,4.3500257,4.3500257,4.3500257,0.039668664,1.0,1.0,1.0,4.3500257,4.3500257,-1.0117468e-07,-6.44098e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.44098e-09,0.0,1.0,1.0
-0.088,0.9,0.0,90000.0,0.00015347483,10003.111,3.0895932,0.9003583,0.90035826,1.5632006e-08,1.4939904e-07,0.99960196,1.7355072e-08,-181.92792,-319.61386,-319.61386,144.397,199.91531,1.0,129.9553,230.84819,1.0,0.035319746,0.9021164,4.5071054,4.5071054,1.0,116.60648,65.32144,217.44,102.17387,-2.5761405e-11,-9.4129904e-14,4.5071054,4.5071054,4.5071054,0.03966866,1.0,1.0,1.0,4.5071054,4.5071054,-8.9995225e-08,-5.729274e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.729274e-09,0.0,1.0,1.0
-0.0875,0.9,0.0,90000.0,0.00011118269,10003.111,3.0895932,0.9003583,0.9003583,1.501183e-08,1.5566421e-07,0.99960196,1.6666535e-08,-184.32002,-326.08945,-326.08945,144.397,203.96658,1.0,129.9553,230.84819,1.0,0.035321712,0.9021165,4.664185,4.664185,1.0,92.83992,91.4801,176.66817,149.42128,-2.9378593e-11,-9.4131876e-14,4.664185,4.664185,4.664185,0.03966868,1.0,1.0,1.0,4.664185,4.664185,-7.937975e-08,-5.053472e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.053472e-09,0.0,1.0,1.0
-0.087,0.9,0.0,90000.0,6.687496e-05,10003.111,3.0895932,0.9003583,0.9003583,1.3921016e-08,1.6809888e-07,0.99960196,1.5455486e-08,-182.17355,-324.5356,-324.5356,144.397,202.9954,1.0,129.9553,230.84819,1.0,0.03532368,0.9021165,4.8212647,4.8212647,1.0,66.78734,115.38622,131.54616,192.98946,-3.2569426e-11,-9.413175e-14,4.8212647,4.8212647,4.8212647,0.03966868,1.0,1.0,1.0,4.8212647,4.8212647,-6.939666e-08,-4.417929e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.417929e-09,0.0,1.0,1.0
-0.0865,0.9,0.0,90000.0,1.9700898e-05,10003.111,3.0895932,0.9003583,0.9003584,1.2422789e-08,1.7800943e-07,0.99960196,1.3792113e-08,-175.54137,-314.99063,-314.99063,144.397,197.02571,1.0,129.9553,230.84819,1.0,0.035325646,0.9021165,4.9783444,4.978344,1.0,39.09022,136.45114,83.18505,231.80559,-3.5234787e-11,-9.348831e-14,4.9783444,4.9783444,4.9783444,0.03966868,1.0,1.0,1.0,4.978344,4.9783444,-6.044011e-08,-3.847737e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.847737e-09,0.0,1.0,1.0
-0.086,0.9,0.0,90000.0,-2.804146e-05,10003.111,3.0895932,0.9003583,0.9003583,1.0626157e-08,1.639328e-07,0.99960196,1.1797445e-08,-164.58678,-297.68954,-297.68954,144.397,186.20448,1.0,129.9553,230.84819,1.0,0.035327617,0.9021165,5.1354237,5.1354237,1.0,10.430579,154.15619,32.77565,264.91388,-3.7367328e-11,-9.3212107e-14,5.135424,5.135424,5.1354237,0.039668676,1.0,1.0,1.0,5.1354237,5.1354237,-5.2615274e-08,-3.3495924e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3495924e-09,0.0,1.0,1.0
-0.0855,0.9,0.0,90000.0,-7.4762575e-05,10003.111,3.0895932,0.9003583,0.9003584,8.699488e-09,1.415325e-07,0.99960196,9.658406e-09,-149.5795,-273.05835,-273.05835,144.397,170.79819,1.0,129.9553,230.84819,1.0,0.03532959,0.9021165,5.2925034,5.2925034,1.0,-18.485899,168.0654,-18.440794,291.49915,-3.9899188e-11,-9.3244985e-14,5.2925034,5.2925034,5.2925034,0.039668687,1.0,1.0,1.0,5.2925034,5.2925034,-4.6263327e-08,-2.9452147e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.9452147e-09,0.0,1.0,1.0
-0.085,0.9,0.0,90000.0,-0.00012029349,10003.111,3.0895932,0.9003583,0.9003584,6.471968e-09,1.364136e-07,0.99960196,7.1853523e-09,-130.88908,-241.70355,-241.70355,144.397,151.18616,1.0,129.9553,230.84819,1.0,0.035331566,0.9021165,5.449583,5.449583,1.0,-46.947193,177.83629,-69.20316,310.9067,-4.155203e-11,-9.3243914e-14,5.449583,5.449583,5.449583,0.039668694,1.0,1.0,1.0,5.449583,5.449583,-4.139832e-08,-2.635499e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.635499e-09,0.0,1.0,1.0
-0.0845,0.9,0.0,90000.0,-0.00016172524,10003.111,3.0895932,0.9003583,0.9003584,4.2125503e-09,1.2126272e-07,0.99960196,4.676886e-09,-108.97575,-204.39722,-204.39722,144.397,127.85133,1.0,129.9553,230.84819,1.0,0.035333544,0.9021165,5.6066628,5.6066628,1.0,-74.25249,183.22824,-118.26152,322.65872,-4.1631323e-11,-9.324367e-14,5.6066628,5.6066628,5.6066628,0.039668653,1.0,1.0,1.0,5.6066628,5.6066628,-3.825298e-08,-2.4352604e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4352604e-09,0.0,1.0,1.0
-0.084,0.9,0.0,90000.0,-0.00019948001,10003.111,3.0895932,0.9003583,0.9003584,1.8187543e-09,1.228769e-07,0.99960196,2.0192297e-09,-84.379074,-162.05794,-162.05794,144.397,101.36828,1.0,129.9553,230.84819,1.0,0.035335526,0.90211654,5.7637424,5.7637424,1.0,-99.72945,184.10852,-164.40788,326.46582,-4.1935268e-11,-9.324371e-14,5.7637424,5.7637424,5.7637424,0.03966865,1.0,1.0,1.0,5.7637424,5.7637424,-3.6840557e-08,-2.3453428e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.3453428e-09,0.0,1.0,1.0
-0.0835,0.9,0.0,90000.0,-0.0002308726,10003.111,3.0895932,0.9003583,0.9003584,-6.512313e-10,9.5847106e-08,0.99960196,-7.230145e-10,-57.704704,-115.728264,-115.728264,144.397,72.3891,1.0,129.9553,230.84819,1.0,0.03533751,0.90211654,5.920822,5.920822,1.0,-122.75073,180.45543,-206.50598,322.23425,-4.2670055e-11,-9.324371e-14,5.920822,5.920822,5.920822,0.03966863,1.0,1.0,1.0,5.920822,5.920822,-3.7070862e-08,-2.3600044e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.3600044e-09,0.0,1.0,1.0
-0.083,0.9,0.0,90000.0,-0.0002575945,10003.111,3.0895932,0.9003583,0.9003584,-3.1083147e-09,4.8139288e-08,0.99960196,-3.4509344e-09,-29.609451,-66.54897,-66.54897,144.397,41.627354,1.0,129.9553,230.84819,1.0,0.0353395,0.9021165,6.077902,6.0779014,1.0,-142.74948,172.35893,-243.51923,310.06818,-4.5365642e-11,-9.2463485e-14,6.077902,6.077902,6.077902,0.039668597,1.0,1.0,1.0,6.0779014,6.077902,-3.9185103e-08,-2.494601e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.494601e-09,0.0,1.0,1.0
-0.0825,0.9,0.0,90000.0,-0.000277035,10003.111,3.0895932,0.9003583,0.9003584,-5.4614517e-09,3.5569535e-08,0.99960196,-6.0634506e-09,-0.78511673,-15.731022,-15.731021,144.397,9.840505,1.0,129.9553,230.84819,1.0,0.035341494,0.9021165,6.234981,6.234981,1.0,-159.23328,160.01839,-274.5362,290.2672,-4.7497995e-11,-9.103429e-14,6.2349815,6.2349815,6.234981,0.039668586,1.0,1.0,1.0,6.234981,6.234981,-4.3028948e-08,-2.739308e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.739308e-09,0.0,1.0,1.0
-0.082,0.9,0.0,90000.0,-0.00029040495,10003.111,3.0895932,0.9003583,0.9003584,-7.655173e-09,3.0185994e-08,0.99960196,-8.498979e-09,28.05855,35.474274,35.474274,144.397,-22.188751,1.0,129.9553,230.84819,1.0,0.03534349,0.90211654,0.108875595,0.10887554,1.0,-171.79622,143.73767,-298.79318,263.3189,-4.9434578e-11,-9.0321807e-14,0.10887565,0.10887565,0.108875595,0.039668545,1.0,1.0,1.0,0.10887554,0.108875595,-4.8409785e-08,-3.0818625e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.0818625e-09,0.0,1.0,1.0
-0.0815,0.9,0.0,90000.0,-0.0002955238,10003.111,3.0895932,0.9003583,0.9003584,-9.665738e-09,-6.9456424e-10,0.99960196,-1.0731163e-08,56.211323,85.806076,85.806076,144.397,-53.67175,1.0,129.9553,230.84819,1.0,0.035345487,0.90211654,0.2659552,0.26595518,1.0,-180.12897,123.91765,-315.6929,229.88683,-4.980106e-11,-8.944777e-14,0.26595527,0.26595527,0.2659552,0.039668515,1.0,1.0,1.0,0.26595518,0.2659552,-5.5136006e-08,-3.5100671e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.5100671e-09,0.0,1.0,1.0
-0.081,0.9,0.0,90000.0,-0.0002937332,10003.111,3.0895932,0.9003583,0.9003584,-1.1359558e-08,-3.5382605e-08,0.99960196,-1.2611686e-08,82.97999,134.02505,134.02505,144.397,-83.833275,1.0,129.9553,230.84819,1.0,0.03534749,0.90211654,0.42303485,0.42303482,1.0,-184.02635,101.04636,-324.8192,190.79416,-4.9733887e-11,-8.8565216e-14,0.4230349,0.4230349,0.42303485,0.03966851,1.0,1.0,1.0,0.42303482,0.42303485,-6.301231e-08,-4.011488e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.011488e-09,0.0,1.0,1.0
-0.0805,0.9,0.0,90000.0,-0.0002851956,10003.111,3.0895932,0.9003583,0.9003584,-1.2887228e-08,-6.604669e-08,0.99960196,-1.4307747e-08,107.70541,178.94388,178.94388,144.397,-111.93064,1.0,129.9553,230.84819,1.0,0.035349496,0.90211654,0.5801145,0.5801144,1.0,-183.39238,75.68697,-325.9474,147.00351,-4.8998965e-11,-8.7970565e-14,0.58011454,0.58011454,0.5801145,0.039668474,1.0,1.0,1.0,0.5801144,0.5801145,-7.187443e-08,-4.5756683e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.5756683e-09,0.0,1.0,1.0
-0.08,0.9,0.0,90000.0,-0.0002693001,10003.111,3.0895932,0.9003583,0.9003584,-1.40643746e-08,-6.331064e-08,0.99960196,-1.5614646e-08,129.77876,219.45651,219.45651,144.397,-137.27202,1.0,129.9553,230.84819,1.0,0.035351504,0.90211654,0.73719406,0.73719406,1.0,-178.24269,48.46393,-319.04965,99.59314,-4.784067e-11,-8.7075516e-14,0.7371942,0.7371942,0.73719406,0.03966845,1.0,1.0,1.0,0.73719406,0.73719406,-8.156767e-08,-5.192759e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.192759e-09,0.0,1.0,1.0
-0.0795,0.9,0.0,90000.0,-0.00024791906,10003.111,3.0895932,0.9003583,0.9003584,-1.5005785e-08,-9.816793e-08,0.99960196,-1.6659826e-08,148.65654,254.5654,254.5654,144.397,-159.2334,1.0,129.9553,230.84819,1.0,0.035353515,0.90211654,0.8942737,0.8942737,1.0,-168.70409,20.047539,-304.29587,49.73046,-4.6617904e-11,-8.660352e-14,0.8942738,0.8942738,0.8942737,0.039668426,1.0,1.0,1.0,0.8942737,0.8942737,-9.194851e-08,-5.853624e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.853624e-09,0.0,1.0,1.0
-0.079,0.9,0.0,90000.0,-0.0002202611,10003.111,3.0895932,0.9003583,0.90035844,-1.5450748e-08,-1.0221245e-07,0.99960196,-1.7153836e-08,163.8739,283.40604,283.40604,144.397,-177.27402,1.0,129.9553,230.84819,1.0,0.035355527,0.90211654,1.0513533,1.0513533,1.0,-155.01141,-8.862488,-282.0493,-1.3567485,-4.4045358e-11,-8.563821e-14,1.0513535,1.0513535,1.0513533,0.039668422,1.0,1.0,1.0,1.0513533,1.0513533,-1.0288274e-07,-6.5497185e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.5497185e-09,0.0,1.0,1.0
-0.0785,0.9,0.0,90000.0,-0.00018808809,10003.111,3.0895932,0.9003583,0.90035844,-1.562349e-08,-1.3073435e-07,0.99960196,-1.7345616e-08,175.05615,305.26828,305.26828,144.397,-190.94968,1.0,129.9553,230.84819,1.0,0.03535754,0.9021166,1.2084329,1.2084329,1.0,-137.50186,-37.55429,-252.85774,-52.41055,-4.0235225e-11,-8.506958e-14,1.208433,1.208433,1.2084329,0.0396684,1.0,1.0,1.0,1.2084329,1.2084329,-1.1390914e-07,-7.251681e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.251681e-09,0.0,1.0,1.0
-0.078,0.9,0.0,90000.0,-0.00015109987,10003.111,3.0895932,0.9003583,0.90035844,-1.5270002e-08,-1.3622389e-07,0.99960196,-1.6953164e-08,181.92793,319.61383,319.61383,144.397,-199.92361,1.0,129.9553,230.84819,1.0,0.03535955,0.90211654,1.3655126,1.3655126,1.0,-116.606544,-65.32138,-217.43999,-102.17383,-3.6720925e-11,-8.4043646e-14,1.3655127,1.3655127,1.3655126,0.039668385,1.0,1.0,1.0,1.3655126,1.3655126,-1.2473166e-07,-7.940663e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.940663e-09,0.0,1.0,1.0
-0.0775,0.9,0.0,90000.0,-0.00011020565,10003.111,3.0895932,0.9003583,0.90035844,-1.4586408e-08,-1.3440157e-07,0.99960196,-1.6194221e-08,184.32004,326.0894,326.0894,144.397,-203.97488,1.0,129.9553,230.84819,1.0,0.035361566,0.90211654,1.5225922,1.5225922,1.0,-92.83999,-91.48005,-176.66814,-149.42125,-3.2163786e-11,-8.318888e-14,1.5225923,1.5225923,1.5225922,0.03966839,1.0,1.0,1.0,1.5225922,1.5225922,-1.3524773e-07,-8.610138e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.610138e-09,0.0,1.0,1.0
-0.077,0.9,0.0,90000.0,-6.677003e-05,10003.111,3.0895932,0.9003584,0.90035844,-1.3646338e-08,-1.387298e-07,0.99960196,-1.5150531e-08,182.17358,324.53555,324.53555,144.397,-203.0037,1.0,129.9553,230.84819,1.0,0.035363577,0.90211654,1.6796718,1.6796719,1.0,-66.78741,-115.38617,-131.54614,-192.98943,-2.4888189e-11,-8.1591906e-14,1.6796719,1.6796719,1.6796718,0.039668374,1.0,1.0,1.0,1.6796719,1.6796718,-1.4500719e-07,-9.231445e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.231445e-09,0.0,1.0,1.0
-0.0765,0.9,0.0,90000.0,-2.2791752e-05,10003.111,3.0895932,0.9003584,0.9003584,-1.2353373e-08,-1.4114353e-07,0.99960196,-1.3715046e-08,175.5414,314.99057,314.99057,144.397,-197.034,1.0,129.9553,230.84819,1.0,0.03536559,0.90211654,1.8367515,1.8367515,1.0,-39.090298,-136.45111,-83.18503,-231.80556,-1.7847567e-11,-8.079256e-14,1.8367516,1.8367516,1.8367515,0.039668396,1.0,1.0,1.0,1.8367515,1.8367515,-1.5394843e-07,-9.800662e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.800662e-09,0.0,1.0,1.0
-0.076,0.9,0.0,90000.0,2.2135628e-05,10003.111,3.0895932,0.9003584,0.9003584,-1.0820289e-08,-1.5054255e-07,0.99960196,-1.2012975e-08,164.5868,297.68948,297.68948,144.397,-186.21277,1.0,129.9553,230.84819,1.0,0.035367597,0.90211654,1.993831,1.9938312,1.0,-10.430655,-154.15616,-32.77563,-264.91388,-1.182388e-11,-8.043921e-14,1.9938312,1.9938312,1.993831,0.039668385,1.0,1.0,1.0,1.9938312,1.993831,-1.6171823e-07,-1.0295302e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0295302e-08,0.0,1.0,1.0
-0.0755,0.9,0.0,90000.0,6.611038e-05,10003.111,3.0895932,0.9003584,0.9003583,-8.9336565e-09,-1.4225554e-07,0.99960196,-9.918384e-09,149.57954,273.0583,273.0583,144.397,-170.80647,1.0,129.9553,230.84819,1.0,0.035369605,0.9021165,2.1509106,2.1509109,1.0,18.485826,-168.06537,18.440811,-291.4991,-7.0954883e-12,2.35647e-14,2.1509109,2.1509109,2.1509106,0.039668377,1.0,1.0,1.0,2.1509109,2.1509106,-1.6823175e-07,-1.0709965e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0709965e-08,0.0,1.0,1.0
-0.075,0.9,0.0,90000.0,0.00010886645,10003.111,3.0895932,0.9003584,0.9003584,-6.8609713e-09,-1.5119171e-07,0.99960196,-7.617234e-09,130.88914,241.7035,241.7035,144.397,-151.19444,1.0,129.9553,230.84819,1.0,0.035371613,0.9021165,2.3079903,2.3079903,1.0,46.947124,-177.83626,69.203186,-310.90668,-2.5582054e-12,1.71234e-13,2.3079906,2.3079906,2.3079903,0.039668363,1.0,1.0,1.0,2.3079903,2.3079903,-1.7330986e-07,-1.1033248e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1033248e-08,0.0,1.0,1.0
-0.0745,0.9,0.0,90000.0,0.00014963295,10003.111,3.0895932,0.9003584,0.9003583,-4.4879878e-09,-1.4095446e-07,0.99960196,-4.982684e-09,108.9758,204.39717,204.39717,144.397,-127.85962,1.0,129.9553,230.84819,1.0,0.035373613,0.90211654,2.46507,2.46507,1.0,74.25243,-183.22824,118.26154,-322.65872,1.7557788e-12,2.703618e-13,2.46507,2.46507,2.46507,0.039668422,1.0,1.0,1.0,2.46507,2.46507,-1.7679857e-07,-1.1255347e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1255347e-08,0.0,1.0,1.0
-0.074,0.9,0.0,90000.0,0.00018614298,10003.111,3.0895932,0.9003584,0.9003584,-2.0772912e-09,-1.1306173e-07,0.99960196,-2.3062643e-09,84.37912,162.05789,162.05789,144.397,-101.37656,1.0,129.9553,230.84819,1.0,0.035375614,0.9021165,2.6221495,2.6221497,1.0,99.72939,-184.10852,164.40791,-326.4658,5.6517525e-12,3.409061e-13,2.6221497,2.6221497,2.6221495,0.039668415,1.0,1.0,1.0,2.6221497,2.6221495,-1.7866557e-07,-1.1374204e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1374204e-08,0.0,1.0,1.0
-0.0735,0.9,0.0,90000.0,0.00021935577,10003.111,3.0785012,0.9003584,0.9003583,3.7512493e-10,-1.1902165e-07,0.99960196,4.1647374e-10,57.704746,115.72822,115.72822,144.397,-72.39738,1.0,129.9553,230.84819,1.0,0.03537761,0.9021165,2.7792292,2.7792292,1.0,122.75069,-180.45543,206.50601,-322.23422,8.988607e-12,3.8433433e-13,2.7792294,2.7792294,2.7792292,0.039668426,1.0,1.0,1.0,2.7792292,2.7792292,-1.7870403e-07,-1.1376652e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1376652e-08,0.0,1.0,1.0
-0.073,0.9,0.0,90000.0,0.00024642746,10003.111,3.0785012,0.9003584,0.9003583,2.8085103e-09,-9.1615206e-08,0.99960196,3.1180833e-09,29.609486,66.54893,66.54893,144.397,-41.63563,1.0,129.9553,230.84819,1.0,0.035379604,0.9021164,2.9363089,2.9363089,1.0,142.74945,-172.35893,243.51924,-310.06818,1.2016389e-11,4.1262954e-13,2.936309,2.936309,2.9363089,0.039668456,1.0,1.0,1.0,2.9363089,2.9363089,-1.7709114e-07,-1.1273972e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1273972e-08,0.0,1.0,1.0
-0.0725,0.9,0.0,90000.0,0.00026791013,10003.111,3.0785012,0.9003584,0.9003583,5.147002e-09,-7.3787106e-08,0.99960196,5.7143392e-09,0.7851438,15.730978,15.730976,144.397,-9.848782,1.0,129.9553,230.84819,1.0,0.035381593,0.9021164,3.0933886,3.0933886,1.0,159.23325,-160.01839,274.53622,-290.2672,1.4740143e-11,4.3100712e-13,3.0933886,3.0933886,3.0933886,0.039668478,1.0,1.0,1.0,3.0933886,3.0933886,-1.7397214e-07,-1.1075411e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1075411e-08,0.0,1.0,1.0
-0.072,0.9,0.0,90000.0,0.00028256708,10003.111,3.0785012,0.9003584,0.90035826,7.483461e-09,-4.5203215e-08,0.99960196,8.308338e-09,-28.05853,-35.47432,-35.47432,144.397,22.180481,1.0,129.9553,230.84819,1.0,0.03538358,0.9021164,3.250468,3.2504683,1.0,171.79619,-143.73767,298.7932,-263.3189,1.662484e-11,4.4401752e-13,3.2504683,3.2504683,3.250468,0.03966847,1.0,1.0,1.0,3.2504683,3.250468,-1.6911044e-07,-1.07659055e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.07659055e-08,0.0,1.0,1.0
-0.0715,0.9,0.0,90000.0,0.0002912047,10003.111,3.0785012,0.9003584,0.9003583,9.554671e-09,-2.793183e-08,0.99960196,1.06078515e-08,-56.21131,-85.80612,-85.80612,144.397,53.66348,1.0,129.9553,230.84819,1.0,0.035385557,0.9021165,3.4075477,3.4075477,1.0,180.12895,-123.91763,315.69293,-229.88681,1.8197598e-11,4.4682506e-13,3.407548,3.407548,3.4075477,0.039668527,1.0,1.0,1.0,3.4075477,3.4075477,-1.6260842e-07,-1.03519735e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.03519735e-08,0.0,1.0,1.0
-0.071,0.9,0.0,90000.0,0.0002927709,10003.111,3.0785012,0.9003584,0.9003583,1.1522416e-08,1.6373411e-08,0.99960196,1.2792494e-08,-82.97998,-134.0251,-134.0251,144.397,83.825005,1.0,129.9553,230.84819,1.0,0.035387535,0.9021164,3.5646274,3.5646274,1.0,184.02632,-101.04634,324.81924,-190.79414,1.9673095e-11,4.5538416e-13,3.5646276,3.5646276,3.5646274,0.039668534,1.0,1.0,1.0,3.5646274,3.5646274,-1.5467599e-07,-9.846978e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.846978e-09,0.0,1.0,1.0
-0.0705,0.9,0.0,90000.0,0.00028640777,10003.111,3.0785012,0.9003584,0.9003583,1.3071441e-08,3.6961744e-08,0.99960196,1.4512263e-08,-107.705414,-178.94392,-178.94392,144.397,111.92238,1.0,129.9553,230.84819,1.0,0.03538951,0.9021164,3.721707,3.721707,1.0,183.39236,-75.68695,325.94742,-147.0035,2.0212478e-11,6.9816104e-13,3.721707,3.721707,3.721707,0.03966858,1.0,1.0,1.0,3.721707,3.721707,-1.455146e-07,-9.263747e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.263747e-09,0.0,1.0,1.0
-0.07,0.9,0.0,90000.0,0.00027305385,10003.111,3.0785012,0.9003584,0.90035826,1.4286024e-08,7.0906864e-08,0.99960196,1.5860726e-08,-129.77878,-219.45656,-219.45656,144.397,137.26375,1.0,129.9553,230.84819,1.0,0.035391483,0.9021165,3.8787866,3.8787866,1.0,178.24268,-48.463898,319.04968,-99.593124,2.0735948e-11,9.369764e-13,3.8787868,3.8787868,3.8787866,0.039668597,1.0,1.0,1.0,3.8787866,3.8787866,-1.3530894e-07,-8.614034e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.614034e-09,0.0,1.0,1.0
-0.0695,0.9,0.0,90000.0,0.00025215655,10003.111,3.0785012,0.9003584,0.9003583,1.5077553e-08,1.00188196e-07,0.99960196,1.6739504e-08,-148.65656,-254.56544,-254.56544,144.397,159.22513,1.0,129.9553,230.84819,1.0,0.035393454,0.9021165,4.0358663,4.0358663,1.0,168.70406,-20.047499,304.2959,-49.730442,2.1130686e-11,1.0902291e-12,4.0358663,4.0358663,4.0358663,0.039668623,1.0,1.0,1.0,4.0358663,4.0358663,-1.2437074e-07,-7.917688e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.917688e-09,0.0,1.0,1.0
-0.069,0.9,0.0,90000.0,0.00022495283,10003.111,3.0785012,0.9003584,0.90035826,1.5608457e-08,1.16734846e-07,0.99960196,1.7328928e-08,-163.8739,-283.4061,-283.4061,144.397,177.26576,1.0,129.9553,230.84819,1.0,0.03539542,0.9021164,4.192946,4.192946,1.0,155.01137,8.862533,282.04932,1.3567683,2.1208105e-11,1.1928593e-12,4.192946,4.192946,4.192946,0.03966864,1.0,1.0,1.0,4.192946,4.192946,-1.1324075e-07,-7.20913e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.20913e-09,0.0,1.0,1.0
-0.0685,0.9,0.0,90000.0,0.00019135597,10003.111,3.0785012,0.9003583,0.9003583,1.5712168e-08,1.4316907e-07,0.99960196,1.744407e-08,-175.05615,-305.26834,-305.26834,144.397,190.9414,1.0,129.9553,230.84819,1.0,0.035397388,0.9021164,4.3500257,4.3500257,1.0,137.5018,37.55434,252.85777,52.41057,2.1028818e-11,1.2591285e-12,4.3500257,4.3500257,4.3500257,0.03966868,1.0,1.0,1.0,4.3500257,4.3500257,-1.0201534e-07,-6.4944983e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.4944983e-09,0.0,1.0,1.0
-0.068,0.9,0.0,90000.0,0.00015417872,10003.111,3.0785012,0.9003583,0.9003583,1.5471143e-08,1.47327e-07,0.99960196,1.7176477e-08,-181.92792,-319.61386,-319.61386,144.397,199.91536,1.0,129.9553,230.84819,1.0,0.035399355,0.9021165,4.5071054,4.5071054,1.0,116.60649,65.321434,217.44002,102.17385,2.0745074e-11,1.295452e-12,4.5071054,4.5071054,4.5071054,0.03966866,1.0,1.0,1.0,4.5071054,4.5071054,-9.088938e-08,-5.7861977e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.7861977e-09,0.0,1.0,1.0
-0.0675,0.9,0.0,90000.0,0.00011228514,10003.111,3.0785012,0.9003583,0.9003583,1.4836865e-08,1.5274318e-07,0.99960196,1.6472285e-08,-184.32002,-326.08945,-326.08945,144.397,203.96663,1.0,129.9553,230.84819,1.0,0.03540132,0.9021165,4.664185,4.664185,1.0,92.83993,91.480095,176.66817,149.42126,2.0744323e-11,1.3155592e-12,4.664185,4.664185,4.664185,0.039668676,1.0,1.0,1.0,4.664185,4.664185,-8.0322735e-08,-5.1135043e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.1135043e-09,0.0,1.0,1.0
-0.067,0.9,0.0,90000.0,6.806892e-05,10003.111,3.0785012,0.9003583,0.9003583,1.3766892e-08,1.6538785e-07,0.99960196,1.5284373e-08,-182.17355,-324.5356,-324.5356,144.397,202.99545,1.0,129.9553,230.84819,1.0,0.035403285,0.9021165,4.8212647,4.8212643,1.0,66.787346,115.386215,131.54617,192.98944,2.0746006e-11,1.3207017e-12,4.8212647,4.8212647,4.8212647,0.039668676,1.0,1.0,1.0,4.8212643,4.8212647,-7.0380864e-08,-4.480585e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.480585e-09,0.0,1.0,1.0
-0.0665,0.9,0.0,90000.0,2.1154801e-05,10003.111,3.0785012,0.9003583,0.9003583,1.2322353e-08,1.5900999e-07,0.99960196,1.3680607e-08,-175.54137,-314.99063,-314.99063,144.397,197.02574,1.0,129.9553,230.84819,1.0,0.035405252,0.9021165,4.978344,4.978344,1.0,39.09023,136.45114,83.18507,231.80557,2.0447515e-11,1.3137573e-12,4.9783444,4.9783444,4.978344,0.039668694,1.0,1.0,1.0,4.978344,4.978344,-6.1454315e-08,-3.9123034e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.9123034e-09,0.0,1.0,1.0
-0.066,0.9,0.0,90000.0,-2.631262e-05,10003.111,3.0785012,0.9003583,0.9003583,1.0522642e-08,1.793131e-07,0.99960196,1.168252e-08,-164.58678,-297.68954,-297.68954,144.397,186.20453,1.0,129.9553,230.84819,1.0,0.035407223,0.9021165,5.1354237,5.1354237,1.0,10.430587,154.15619,32.775665,264.91388,2.0585995e-11,1.3000889e-12,5.1354237,5.1354237,5.1354237,0.03966869,1.0,1.0,1.0,5.1354237,5.1354237,-5.365438e-08,-3.415744e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.415744e-09,0.0,1.0,1.0
-0.0655,0.9,0.0,90000.0,-7.264947e-05,10003.111,3.0785012,0.9003583,0.9003584,8.585361e-09,1.537179e-07,0.99960196,9.531697e-09,-149.57951,-273.05835,-273.05835,144.397,170.79823,1.0,129.9553,230.84819,1.0,0.035409197,0.90211654,5.2925034,5.2925034,1.0,-18.485891,168.0654,-18.44078,291.49915,2.0764952e-11,1.2812621e-12,5.2925034,5.2925034,5.2925034,0.039668676,1.0,1.0,1.0,5.2925034,5.2925034,-4.7314817e-08,-3.012155e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.012155e-09,0.0,1.0,1.0
-0.065,0.9,0.0,90000.0,-0.00011739692,10003.111,3.0785012,0.9003583,0.9003583,6.4057954e-09,1.3701975e-07,0.99960196,7.111886e-09,-130.8891,-241.70357,-241.70357,144.397,151.1862,1.0,129.9553,230.84819,1.0,0.03541117,0.9021165,5.449583,5.449583,1.0,-46.947186,177.83627,-69.20315,310.9067,2.11519e-11,1.2546298e-12,5.449583,5.449583,5.449583,0.039668664,1.0,1.0,1.0,5.449583,5.449583,-4.2425768e-08,-2.7009082e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7009082e-09,0.0,1.0,1.0
-0.0645,0.9,0.0,90000.0,-0.00015855656,10003.111,3.0785012,0.9003583,0.9003584,4.158458e-09,1.381857e-07,0.99960196,4.616832e-09,-108.97576,-204.39723,-204.39723,144.397,127.85138,1.0,129.9553,230.84819,1.0,0.03541315,0.9021165,5.6066628,5.6066628,1.0,-74.25248,183.22824,-118.261505,322.65872,2.15476e-11,1.2262144e-12,5.6066628,5.6066628,5.6066628,0.03966865,1.0,1.0,1.0,5.6066628,5.6066628,-3.9229466e-08,-2.4974254e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4974254e-09,0.0,1.0,1.0
-0.064,0.9,0.0,90000.0,-0.00019610727,10003.111,3.0785012,0.9003583,0.9003584,1.771865e-09,1.198575e-07,0.99960196,1.967172e-09,-84.37908,-162.05795,-162.05795,144.397,101.368324,1.0,129.9553,230.84819,1.0,0.03541513,0.90211654,5.7637424,5.7637424,1.0,-99.72944,184.10852,-164.40787,326.46582,2.1599078e-11,1.2046655e-12,5.7637424,5.7637424,5.7637424,0.03966865,1.0,1.0,1.0,5.7637424,5.7637424,-3.7764394e-08,-2.404156e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.404156e-09,0.0,1.0,1.0
-0.0635,0.9,0.0,90000.0,-0.00022736758,10003.111,3.0785012,0.9003583,0.9003584,-6.6227784e-10,9.3374084e-08,0.99960196,-7.3527867e-10,-57.704712,-115.72828,-115.72827,144.397,72.389145,1.0,129.9553,230.84819,1.0,0.035417117,0.9021165,5.920822,5.920822,1.0,-122.750725,180.45543,-206.50598,322.23425,2.158752e-11,1.1792403e-12,5.920822,5.920822,5.920822,0.039668627,1.0,1.0,1.0,5.920822,5.920822,-3.793012e-08,-2.4147064e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4147064e-09,0.0,1.0,1.0
-0.063,0.9,0.0,90000.0,-0.00025411823,10003.111,3.0785012,0.9003583,0.9003584,-3.1001903e-09,6.3849704e-08,0.99960196,-3.4419145e-09,-29.60946,-66.54899,-66.54899,144.397,41.6274,1.0,129.9553,230.84819,1.0,0.035419106,0.90211654,6.077902,6.0779014,1.0,-142.74948,172.35895,-243.51921,310.0682,1.9683618e-11,1.1491076e-12,6.077902,6.077902,6.077902,0.03966859,1.0,1.0,1.0,6.0779014,6.077902,-3.9975156e-08,-2.5448976e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5448976e-09,0.0,1.0,1.0
-0.0625,0.9,0.0,90000.0,-0.00027361972,10003.111,3.0785012,0.9003583,0.9003584,-5.4547993e-09,4.7662343e-08,0.99960196,-6.0560645e-09,-0.78512496,-15.731037,-15.731035,144.397,9.84055,1.0,129.9553,230.84819,1.0,0.0354211,0.90211654,6.234981,6.234981,1.0,-159.23328,160.0184,-274.5362,290.26724,1.7047485e-11,1.1236127e-12,6.234981,6.234981,6.234981,0.03966858,1.0,1.0,1.0,6.234981,6.234981,-4.3741636e-08,-2.784679e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.784679e-09,0.0,1.0,1.0
-0.062,0.9,0.0,90000.0,-0.00028700326,10003.111,3.0785012,0.9003583,0.90035844,-7.590866e-09,1.6029436e-08,0.99960196,-8.427583e-09,28.058542,35.47426,35.47426,144.397,-22.188705,1.0,129.9553,230.84819,1.0,0.035423096,0.90211654,0.10887555,0.1088755,1.0,-171.79622,143.73767,-298.79318,263.31894,1.4323682e-11,1.0928789e-12,0.1088756,0.1088756,0.10887555,0.03966856,1.0,1.0,1.0,0.1088755,0.10887555,-4.9045816e-08,-3.1223537e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.1223537e-09,0.0,1.0,1.0
-0.0615,0.9,0.0,90000.0,-0.00029214335,10003.111,3.0785012,0.9003583,0.90035844,-9.568713e-09,-2.008034e-08,0.99960196,-1.0623442e-08,56.211315,85.80606,85.80607,144.397,-53.671703,1.0,129.9553,230.84819,1.0,0.035425093,0.90211654,0.26595518,0.26595512,1.0,-180.12897,123.91765,-315.6929,229.88684,1.2651476e-11,1.0658477e-12,0.26595524,0.26595524,0.26595518,0.039668534,1.0,1.0,1.0,0.26595512,0.26595518,-5.5693917e-08,-3.545585e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.545585e-09,0.0,1.0,1.0
-0.061,0.9,0.0,90000.0,-0.00029061708,10003.111,3.0785012,0.9003583,0.9003584,-1.1233951e-08,-3.8313928e-08,0.99960196,-1.2472234e-08,82.97998,134.02504,134.02504,144.397,-83.83323,1.0,129.9553,230.84819,1.0,0.035427097,0.90211654,0.4230348,0.42303476,1.0,-184.02635,101.046364,-324.8192,190.79417,1.1050051e-11,1.0391968e-12,0.42303485,0.42303485,0.4230348,0.039668508,1.0,1.0,1.0,0.42303476,0.4230348,-6.350181e-08,-4.0426507e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.0426507e-09,0.0,1.0,1.0
-0.0605,0.9,0.0,90000.0,-0.0002820344,10003.111,3.0785012,0.9003583,0.9003584,-1.2743781e-08,-6.915873e-08,0.99960196,-1.4148488e-08,107.70541,178.94386,178.94386,144.397,-111.930595,1.0,129.9553,230.84819,1.0,0.0354291,0.90211654,0.5801144,0.5801144,1.0,-183.39238,75.68698,-325.9474,147.00352,1.0428991e-11,1.012317e-12,0.5801145,0.5801145,0.5801144,0.039668493,1.0,1.0,1.0,0.5801144,0.5801144,-7.230194e-08,-4.6028843e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.6028843e-09,0.0,1.0,1.0
-0.06,0.9,0.0,90000.0,-0.00026616518,10003.111,3.0785012,0.9003583,0.9003584,-1.3869926e-08,-6.554998e-08,0.99960196,-1.5398763e-08,129.77876,219.45651,219.45651,144.397,-137.27197,1.0,129.9553,230.84819,1.0,0.03543111,0.90211654,0.73719406,0.737194,1.0,-178.2427,48.463936,-319.04965,99.593155,9.580084e-12,9.861259e-13,0.7371941,0.7371941,0.73719406,0.039668456,1.0,1.0,1.0,0.737194,0.73719406,-8.192139e-08,-5.215278e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.215278e-09,0.0,1.0,1.0
-0.0595,0.9,0.0,90000.0,-0.00024433006,10003.111,3.0785012,0.9003583,0.9003584,-1.4756053e-08,-8.290461e-08,0.99960196,-1.6382566e-08,148.65654,254.5654,254.5654,144.397,-159.23335,1.0,129.9553,230.84819,1.0,0.03543312,0.90211654,0.89427364,0.89427364,1.0,-168.70409,20.047546,-304.29587,49.730476,8.11758e-12,9.603751e-13,0.89427376,0.89427376,0.89427364,0.03966844,1.0,1.0,1.0,0.89427364,0.89427364,-9.223405e-08,-5.8718026e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.8718026e-09,0.0,1.0,1.0
-0.059,0.9,0.0,90000.0,-0.00021696628,10003.111,3.0785012,0.9003583,0.90035844,-1.5170649e-08,-8.845963e-08,0.99960196,-1.6842861e-08,163.8739,283.40604,283.40604,144.397,-177.27397,1.0,129.9553,230.84819,1.0,0.03543513,0.90211654,1.0513532,1.0513533,1.0,-155.01143,-8.862479,-282.04932,-1.3567348,6.2069525e-12,9.334974e-13,1.0513533,1.0513533,1.0513532,0.039668407,1.0,1.0,1.0,1.0513533,1.0513532,-1.0306008e-07,-6.5610086e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.5610086e-09,0.0,1.0,1.0
-0.0585,0.9,0.0,90000.0,-0.0001852672,10003.111,3.0785012,0.9003583,0.90035844,-1.5374125e-08,-1.1553381e-07,0.99960196,-1.7068766e-08,175.05615,305.26828,305.26828,144.397,-190.94963,1.0,129.9553,230.84819,1.0,0.035437144,0.90211654,1.2084329,1.2084329,1.0,-137.50186,-37.554283,-252.85776,-52.410534,3.8875483e-12,9.101202e-13,1.208433,1.208433,1.2084329,0.039668415,1.0,1.0,1.0,1.2084329,1.2084329,-1.1390833e-07,-7.251629e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.251629e-09,0.0,1.0,1.0
-0.058,0.9,0.0,90000.0,-0.00014812408,10003.111,3.0785012,0.9003583,0.90035844,-1.5037601e-08,-1.2011172e-07,0.99960196,-1.6695148e-08,181.92793,319.61383,319.61383,144.397,-199.92357,1.0,129.9553,230.84819,1.0,0.035439156,0.90211654,1.3655125,1.3655126,1.0,-116.60655,-65.32137,-217.44,-102.17381,1.8086268e-12,8.8818964e-13,1.3655126,1.3655126,1.3655125,0.03966838,1.0,1.0,1.0,1.3655126,1.3655125,-1.2457616e-07,-7.9307645e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.9307645e-09,0.0,1.0,1.0
-0.0575,0.9,0.0,90000.0,-0.00010789524,10003.111,3.0785012,0.9003583,0.90035844,-1.4349873e-08,-1.377543e-07,0.99960196,-1.5931613e-08,184.32004,326.0894,326.0894,144.397,-203.97484,1.0,129.9553,230.84819,1.0,0.035441168,0.90211654,1.5225922,1.5225922,1.0,-92.84,-91.48004,-176.66815,-149.42123,1.6663325e-12,8.6387397e-13,1.5225923,1.5225923,1.5225922,0.039668385,1.0,1.0,1.0,1.5225922,1.5225922,-1.349354e-07,-8.590255e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.590255e-09,0.0,1.0,1.0
-0.057,0.9,0.0,90000.0,-6.489264e-05,10003.111,3.0785012,0.9003584,0.9003584,-1.34056455e-08,-1.4189037e-07,0.99960196,-1.4883306e-08,182.17358,324.53555,324.53555,144.397,-203.00366,1.0,129.9553,230.84819,1.0,0.03544318,0.90211654,1.6796718,1.6796718,1.0,-66.787415,-115.38617,-131.54614,-192.98941,2.5683832e-12,8.3883177e-13,1.6796719,1.6796719,1.6796718,0.039668392,1.0,1.0,1.0,1.6796718,1.6796718,-1.4453471e-07,-9.201365e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.201365e-09,0.0,1.0,1.0
-0.0565,0.9,0.0,90000.0,-2.148333e-05,10003.111,3.0785012,0.9003584,0.9003584,-1.21415145e-08,-1.6060548e-07,0.99960196,-1.3479834e-08,175.54141,314.9906,314.9906,144.397,-197.03397,1.0,129.9553,230.84819,1.0,0.03544519,0.90211654,1.8367513,1.8367515,1.0,-39.090305,-136.4511,-83.18504,-231.80554,3.217225e-12,8.1597646e-13,1.8367516,1.8367516,1.8367513,0.039668363,1.0,1.0,1.0,1.8367515,1.8367513,-1.5333117e-07,-9.761365e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.761365e-09,0.0,1.0,1.0
-0.056,0.9,0.0,90000.0,2.3000635e-05,10003.111,3.0785012,0.9003584,0.9003584,-1.06408065e-08,-1.356067e-07,0.99960196,-1.1813708e-08,164.58682,297.6895,297.6895,144.397,-186.21274,1.0,129.9553,230.84819,1.0,0.035447203,0.90211654,1.993831,1.993831,1.0,-10.430662,-154.15616,-32.775646,-264.91385,3.6990675e-12,7.9357e-13,1.9938312,1.9938312,1.993831,0.039668377,1.0,1.0,1.0,1.993831,1.993831,-1.6097772e-07,-1.024816e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.024816e-08,0.0,1.0,1.0
-0.0555,0.9,0.0,90000.0,6.637902e-05,10003.111,3.0785012,0.9003584,0.9003584,-8.7917025e-09,-1.5471552e-07,0.99960196,-9.760783e-09,149.57956,273.05832,273.05832,144.397,-170.80644,1.0,129.9553,230.84819,1.0,0.03544921,0.90211654,2.1509106,2.1509106,1.0,18.485819,-168.06537,18.440798,-291.4991,4.492228e-12,7.690293e-13,2.1509109,2.1509109,2.1509106,0.039668363,1.0,1.0,1.0,2.1509106,2.1509106,-1.6739294e-07,-1.0656565e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0656565e-08,0.0,1.0,1.0
-0.055,0.9,0.0,90000.0,0.00010865807,10003.111,3.0785012,0.9003584,0.9003584,-6.7691293e-09,-1.35789e-07,0.99960196,-7.515268e-09,130.88914,241.70352,241.70352,144.397,-151.19441,1.0,129.9553,230.84819,1.0,0.035451215,0.9021165,2.3079903,2.3079903,1.0,46.947117,-177.83626,69.20317,-310.90668,6.3976064e-12,7.482766e-13,2.3079903,2.3079903,2.3079903,0.039668377,1.0,1.0,1.0,2.3079903,2.3079903,-1.7242975e-07,-1.0977219e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0977219e-08,0.0,1.0,1.0
-0.0545,0.9,0.0,90000.0,0.00014839164,10003.111,3.0785012,0.9003584,0.9003584,-4.4859814e-09,-1.4381911e-07,0.99960196,-4.9804565e-09,108.97581,204.39719,204.39719,144.397,-127.85959,1.0,129.9553,230.84819,1.0,0.03545322,0.9021165,2.4650698,2.46507,1.0,74.252426,-183.22823,118.26153,-322.65872,1.0153743e-11,7.295652e-13,2.46507,2.46507,2.4650698,0.03966841,1.0,1.0,1.0,2.46507,2.4650698,-1.7589271e-07,-1.11976775e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.11976775e-08,0.0,1.0,1.0
-0.054,0.9,0.0,90000.0,0.00018414382,10003.111,3.0785012,0.9003584,0.9003584,-2.07524e-09,-1.1638957e-07,0.99960196,-2.303987e-09,84.37913,162.0579,162.0579,144.397,-101.37653,1.0,129.9553,230.84819,1.0,0.035455216,0.9021165,2.6221495,2.6221497,1.0,99.729385,-184.10852,164.4079,-326.46582,1.3260178e-11,7.0989774e-13,2.6221497,2.6221497,2.6221495,0.03966841,1.0,1.0,1.0,2.6221497,2.6221495,-1.7778504e-07,-1.1318147e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1318147e-08,0.0,1.0,1.0
-0.0535,0.9,0.0,90000.0,0.00021704705,10003.111,3.067614,0.9003584,0.9003584,3.4195533e-10,-1.02456276e-07,0.99960196,3.7964795e-10,57.704754,115.728226,115.728226,144.397,-72.39735,1.0,129.9553,230.84819,1.0,0.035457212,0.9021165,2.7792292,2.7792292,1.0,122.75068,-180.45543,206.506,-322.23422,1.5789888e-11,6.872618e-13,2.7792294,2.7792294,2.7792292,0.039668426,1.0,1.0,1.0,2.7792292,2.7792292,-1.7786773e-07,-1.13234115e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.13234115e-08,0.0,1.0,1.0
-0.053,0.9,0.0,90000.0,0.00024313471,10003.111,3.067614,0.9003584,0.9003583,2.762861e-09,-7.6115846e-08,0.99960196,3.0674023e-09,29.609495,66.54894,66.54894,144.397,-41.6356,1.0,129.9553,230.84819,1.0,0.035459206,0.9021165,2.9363089,2.9363089,1.0,142.74945,-172.35895,243.51923,-310.06818,1.8091029e-11,6.6716186e-13,2.9363089,2.9363089,2.9363089,0.039668452,1.0,1.0,1.0,2.9363089,2.9363089,-1.7630418e-07,-1.1223873e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1223873e-08,0.0,1.0,1.0
-0.0525,0.9,0.0,90000.0,0.00026475472,10003.111,3.067614,0.9003584,0.9003583,5.103096e-09,-6.186296e-08,0.99960196,5.6655938e-09,0.78515196,15.730991,15.73099,144.397,-9.848754,1.0,129.9553,230.84819,1.0,0.035461195,0.9021165,3.0933883,3.0933886,1.0,159.23325,-160.0184,274.53622,-290.2672,1.978761e-11,6.462383e-13,3.0933886,3.0933886,3.0933883,0.039668467,1.0,1.0,1.0,3.0933886,3.0933883,-1.7326298e-07,-1.1030264e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1030264e-08,0.0,1.0,1.0
-0.052,0.9,0.0,90000.0,0.00027948225,10003.111,3.067614,0.9003584,0.90035826,7.4349185e-09,-3.0034226e-08,0.99960196,8.254446e-09,-28.058523,-35.474308,-35.474308,144.397,22.180506,1.0,129.9553,230.84819,1.0,0.03546318,0.9021164,3.250468,3.250468,1.0,171.79619,-143.73767,298.7932,-263.3189,2.1594856e-11,6.2360214e-13,3.2504683,3.2504683,3.250468,0.039668486,1.0,1.0,1.0,3.250468,3.250468,-1.6855641e-07,-1.0730634e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0730634e-08,0.0,1.0,1.0
-0.0515,0.9,0.0,90000.0,0.00028810021,10003.111,3.067614,0.9003584,0.90035826,9.554027e-09,-2.4731268e-08,0.99960196,1.06071365e-08,-56.211304,-85.80611,-85.80611,144.397,53.663506,1.0,129.9553,230.84819,1.0,0.035465162,0.9021165,3.4075477,3.4075477,1.0,180.12895,-123.91764,315.69293,-229.88683,2.3590739e-11,6.0235817e-13,3.407548,3.407548,3.4075477,0.039668523,1.0,1.0,1.0,3.4075477,3.4075477,-1.62208e-07,-1.0326482e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0326482e-08,0.0,1.0,1.0
-0.051,0.9,0.0,90000.0,0.00029024234,10003.111,3.067614,0.9003584,0.9003583,1.1557215e-08,3.358546e-08,0.99960196,1.2831129e-08,-82.97997,-134.02509,-134.02509,144.397,83.82503,1.0,129.9553,230.84819,1.0,0.03546714,0.9021164,3.5646274,3.5646274,1.0,184.02632,-101.04635,324.81924,-190.79414,2.5570015e-11,5.881469e-13,3.5646274,3.5646274,3.5646274,0.039668534,1.0,1.0,1.0,3.5646274,3.5646274,-1.5442994e-07,-9.831315e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.831315e-09,0.0,1.0,1.0
-0.0505,0.9,0.0,90000.0,0.00028427882,10003.111,3.067614,0.9003584,0.90035826,1.3125498e-08,3.378262e-08,0.99960196,1.4572279e-08,-107.70541,-178.94391,-178.94391,144.397,111.92241,1.0,129.9553,230.84819,1.0,0.035469115,0.9021164,3.7217069,3.721707,1.0,183.39236,-75.68696,325.94742,-147.00351,2.7428953e-11,5.707777e-13,3.721707,3.721707,3.7217069,0.039668575,1.0,1.0,1.0,3.721707,3.7217069,-1.4540984e-07,-9.257079e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.257079e-09,0.0,1.0,1.0
