Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.05,0.9,0.0,90000.0,0.00027156342,10003.111,3.067614,0.9003584,0.90035826,1.4333378e-08,5.6758875e-08,0.99960196,1.5913301e-08,-129.77876,-219.45656,-219.45656,144.397,137.26378,1.0,129.9553,230.84819,1.0,0.035471085,0.9021164,3.8787866,3.8787866,1.0,178.24268,-48.463905,319.04968,-99.59314,2.8686145e-11,5.499761e-13,3.8787868,3.8787868,3.8787866,0.039668575,1.0,1.0,1.0,3.8787866,3.8787866,-1.3532632e-07,-8.6151415e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.6151415e-09,0.0,1.0,1.0
-0.0495,0.9,0.0,90000.0,0.00025133003,10003.111,3.067614,0.9003584,0.90035826,1.5164854e-08,8.423804e-08,0.99960196,1.6836427e-08,-148.65654,-254.56544,-254.56544,144.397,159.22516,1.0,129.9553,230.84819,1.0,0.035473056,0.9021164,4.0358663,4.0358663,1.0,168.70406,-20.047508,304.2959,-49.730457,3.0161998e-11,5.313758e-13,4.0358663,4.0358663,4.0358663,0.0396686,1.0,1.0,1.0,4.0358663,4.0358663,-1.2448564e-07,-7.925002e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.925002e-09,0.0,1.0,1.0
-0.049,0.9,0.0,90000.0,0.00022429516,10003.111,3.067614,0.9003584,0.90035826,1.5652699e-08,1.2778834e-07,0.99960196,1.7378046e-08,-163.8739,-283.4061,-283.4061,144.397,177.2658,1.0,129.9553,230.84819,1.0,0.035475027,0.9021164,4.192946,4.192946,1.0,155.01138,8.862524,282.04932,1.3567536,3.1963945e-11,5.185637e-13,4.192946,4.192946,4.192946,0.039668627,1.0,1.0,1.0,4.192946,4.192946,-1.13430026e-07,-7.22118e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.22118e-09,0.0,1.0,1.0
-0.0485,0.9,0.0,90000.0,0.0001911862,10003.111,3.067614,0.9003583,0.9003583,1.577693e-08,1.0924417e-07,0.99960196,1.751597e-08,-175.05614,-305.26834,-305.26834,144.397,190.94145,1.0,129.9553,230.84819,1.0,0.03547699,0.9021164,4.3500257,4.3500257,1.0,137.50182,37.554333,252.85779,52.410553,3.3622494e-11,4.954899e-13,4.3500257,4.3500257,4.3500257,0.039668646,1.0,1.0,1.0,4.3500257,4.3500257,-1.02275514e-07,-6.5110615e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.5110615e-09,0.0,1.0,1.0
-0.048,0.9,0.0,90000.0,0.00015399871,10003.111,3.067614,0.9003583,0.9003583,1.5470237e-08,1.4493534e-07,0.99960196,1.7175472e-08,-181.92792,-319.61386,-319.61386,144.397,199.91539,1.0,129.9553,230.84819,1.0,0.035478957,0.9021164,4.5071054,4.5071054,1.0,116.60649,65.32143,217.44003,102.173836,3.4924966e-11,4.7391843e-13,4.5071054,4.5071054,4.5071054,0.039668676,1.0,1.0,1.0,4.5071054,4.5071054,-9.120559e-08,-5.8063283e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.8063283e-09,0.0,1.0,1.0
-0.0475,0.9,0.0,90000.0,0.00011216909,10003.111,3.067614,0.9003583,0.9003583,1.4807659e-08,1.7046871e-07,0.99960196,1.643986e-08,-184.32002,-326.08945,-326.08945,144.397,203.96666,1.0,129.9553,230.84819,1.0,0.035480924,0.9021165,4.664185,4.6641846,1.0,92.839935,91.48009,176.66818,149.42125,3.590009e-11,4.5699837e-13,4.664185,4.664185,4.664185,0.039668676,1.0,1.0,1.0,4.6641846,4.664185,-8.068549e-08,-5.136598e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.136598e-09,0.0,1.0,1.0
-0.047,0.9,0.0,90000.0,6.7893416e-05,10003.111,3.067614,0.9003583,0.9003583,1.3734827e-08,1.8248092e-07,0.99960196,1.5248773e-08,-182.17355,-324.5356,-324.5356,144.397,202.99548,1.0,129.9553,230.84819,1.0,0.03548289,0.9021165,4.8212643,4.8212643,1.0,66.78735,115.38621,131.54619,192.98943,3.643189e-11,4.421981e-13,4.8212647,4.8212647,4.8212643,0.03966867,1.0,1.0,1.0,4.8212643,4.8212643,-7.0788715e-08,-4.50655e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.50655e-09,0.0,1.0,1.0
-0.0465,0.9,0.0,90000.0,2.0969597e-05,10003.111,3.067614,0.9003583,0.9003583,1.2283514e-08,1.7482769e-07,0.99960196,1.3637487e-08,-175.54138,-314.99063,-314.99063,144.397,197.02579,1.0,129.9553,230.84819,1.0,0.035484858,0.9021165,4.978344,4.978344,1.0,39.090237,136.45114,83.18508,231.80556,3.664744e-11,4.2312486e-13,4.978344,4.978344,4.978344,0.039668698,1.0,1.0,1.0,4.978344,4.978344,-6.1919316e-08,-3.941906e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.941906e-09,0.0,1.0,1.0
-0.046,0.9,0.0,90000.0,-2.6377505e-05,10003.111,3.067614,0.9003583,0.9003584,1.0467315e-08,1.6779501e-07,0.99960196,1.1621094e-08,-164.58678,-297.68954,-297.68954,144.397,186.20457,1.0,129.9553,230.84819,1.0,0.03548683,0.9021165,5.1354237,5.1354237,1.0,10.430595,154.15619,32.77568,264.91388,3.687666e-11,4.03015e-13,5.1354237,5.1354237,5.1354237,0.0396687,1.0,1.0,1.0,5.1354237,5.1354237,-5.4168684e-08,-3.4484855e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.4484855e-09,0.0,1.0,1.0
-0.0455,0.9,0.0,90000.0,-7.2607014e-05,10003.111,3.067614,0.9003583,0.9003584,8.512964e-09,1.6567601e-07,0.99960196,9.451321e-09,-149.57951,-273.05835,-273.05835,144.397,170.79826,1.0,129.9553,230.84819,1.0,0.035488803,0.9021165,5.2925034,5.2925034,1.0,-18.485882,168.0654,-18.440765,291.4991,3.705102e-11,3.8123934e-13,5.2925034,5.2925034,5.2925034,0.039668683,1.0,1.0,1.0,5.2925034,5.2925034,-4.7877894e-08,-3.0480014e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.0480014e-09,0.0,1.0,1.0
-0.045,0.9,0.0,90000.0,-0.00011739702,10003.111,3.067614,0.9003583,0.9003583,6.352594e-09,1.5262725e-07,0.99960196,7.05282e-09,-130.8891,-241.70357,-241.70357,144.397,151.18625,1.0,129.9553,230.84819,1.0,0.035490777,0.9021165,5.449583,5.449583,1.0,-46.947178,177.83627,-69.20313,310.9067,3.6927083e-11,3.6258618e-13,5.449583,5.449583,5.449583,0.03966868,1.0,1.0,1.0,5.449583,5.449583,-4.301958e-08,-2.7387115e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7387115e-09,0.0,1.0,1.0
-0.0445,0.9,0.0,90000.0,-0.00015780277,10003.111,3.067614,0.9003583,0.9003584,4.114921e-09,1.3549413e-07,0.99960196,4.568496e-09,-108.97577,-204.39723,-204.39723,144.397,127.85142,1.0,129.9553,230.84819,1.0,0.035492755,0.9021165,5.6066628,5.6066628,1.0,-74.25247,183.22824,-118.2615,322.65872,3.5823566e-11,3.479493e-13,5.6066628,5.6066628,5.6066628,0.039668646,1.0,1.0,1.0,5.6066628,5.6066628,-3.9843762e-08,-2.5365328e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5365328e-09,0.0,1.0,1.0
-0.044,0.9,0.0,90000.0,-0.00019473355,10003.111,3.067614,0.9003583,0.9003584,1.7752915e-09,1.1665245e-07,0.99960196,1.9709763e-09,-84.37909,-162.05797,-162.05797,144.397,101.36837,1.0,129.9553,230.84819,1.0,0.035494737,0.90211654,5.7637424,5.7637424,1.0,-99.72943,184.10852,-164.40787,326.46582,3.415521e-11,3.3631767e-13,5.7637424,5.7637424,5.7637424,0.039668646,1.0,1.0,1.0,5.7637424,5.7637424,-3.8388464e-08,-2.4438855e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4438855e-09,0.0,1.0,1.0
-0.0435,0.9,0.0,90000.0,-0.00022572812,10003.111,3.067614,0.9003583,0.9003584,-6.7137285e-10,9.071762e-08,0.99960196,-7.4537615e-10,-57.70472,-115.72829,-115.72829,144.397,72.38919,1.0,129.9553,230.84819,1.0,0.035496723,0.90211654,5.920822,5.9208217,1.0,-122.75072,180.45544,-206.50597,322.23425,3.1313303e-11,3.190236e-13,5.920822,5.920822,5.920822,0.039668616,1.0,1.0,1.0,5.9208217,5.920822,-3.8541803e-08,-2.4536475e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.4536475e-09,0.0,1.0,1.0
-0.043,0.9,0.0,90000.0,-0.00025233242,10003.111,3.067614,0.9003583,0.9003584,-3.058779e-09,7.938498e-08,0.99960196,-3.3959384e-09,-29.609468,-66.548996,-66.548996,144.397,41.627445,1.0,129.9553,230.84819,1.0,0.035498712,0.90211654,6.0779014,6.0779014,1.0,-142.74948,172.35895,-243.5192,310.0682,2.5650588e-11,3.0312225e-13,6.077902,6.077902,6.0779014,0.039668605,1.0,1.0,1.0,6.0779014,6.0779014,-4.055488e-08,-2.5818039e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.5818039e-09,0.0,1.0,1.0
-0.0425,0.9,0.0,90000.0,-0.00027149566,10003.111,3.067614,0.9003583,0.9003584,-5.3626237e-09,3.5701664e-08,0.99960196,-5.953729e-09,-0.78513336,-15.7310505,-15.73105,144.397,9.840596,1.0,129.9553,230.84819,1.0,0.035500705,0.90211654,6.234981,6.234981,1.0,-159.23328,160.0184,-274.5362,290.26724,1.9921505e-11,2.8806086e-13,6.234981,6.234981,6.234981,0.03966859,1.0,1.0,1.0,6.234981,6.234981,-4.4294346e-08,-2.8198657e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.8198657e-09,0.0,1.0,1.0
-0.042,0.9,0.0,90000.0,-0.00028441503,10003.111,3.067614,0.9003583,0.9003584,-7.451874e-09,4.845055e-09,0.99960196,-8.273271e-09,28.058535,35.474247,35.474247,144.397,-22.18866,1.0,129.9553,230.84819,1.0,0.035502702,0.90211654,0.108875506,0.10887545,1.0,-171.79622,143.73767,-298.79318,263.31894,1.4153354e-11,2.7549352e-13,0.10887556,0.10887556,0.108875506,0.03966858,1.0,1.0,1.0,0.10887545,0.108875506,-4.9545335e-08,-3.1541538e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.1541538e-09,0.0,1.0,1.0
-0.0415,0.9,0.0,90000.0,-0.00028945573,10003.111,3.067614,0.9003583,0.90035844,-9.381921e-09,-4.311178e-09,0.99960196,-1.0416061e-08,56.211308,85.80605,85.80605,144.397,-53.671658,1.0,129.9553,230.84819,1.0,0.035504702,0.90211654,0.26595512,0.2659551,1.0,-180.12897,123.917656,-315.6929,229.88686,9.394056e-12,-2.0839344e-13,0.26595518,0.26595518,0.26595512,0.03966853,1.0,1.0,1.0,0.2659551,0.26595512,-5.6123767e-08,-3.57295e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.57295e-09,0.0,1.0,1.0
-0.041,0.9,0.0,90000.0,-0.0002873523,10003.111,3.067614,0.9003583,0.9003584,-1.0998767e-08,-2.1273086e-08,0.99960196,-1.2211126e-08,82.97997,134.02502,134.02502,144.397,-83.83318,1.0,129.9553,230.84819,1.0,0.035506703,0.90211654,0.42303476,0.42303473,1.0,-184.02634,101.04637,-324.8192,190.79419,5.3579003e-12,-8.9514594e-13,0.42303482,0.42303482,0.42303476,0.0396685,1.0,1.0,1.0,0.42303473,0.42303476,-6.386627e-08,-4.065853e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.065853e-09,0.0,1.0,1.0
-0.0405,0.9,0.0,90000.0,-0.00027905378,10003.111,3.067614,0.9003583,0.9003584,-1.2527083e-08,-5.0286907e-08,0.99960196,-1.3907904e-08,107.7054,178.94385,178.94385,144.397,-111.93056,1.0,129.9553,230.84819,1.0,0.035508707,0.90211654,0.58011436,0.58011436,1.0,-183.39238,75.68699,-325.9474,147.00354,2.7794418e-12,-1.3559796e-12,0.5801144,0.5801144,0.58011436,0.03966849,1.0,1.0,1.0,0.58011436,0.58011436,-7.261133e-08,-4.622581e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.622581e-09,0.0,1.0,1.0
-0.04,0.9,0.0,90000.0,-0.00026353204,10003.111,3.067614,0.9003583,0.9003584,-1.36658205e-08,-6.804717e-08,0.99960196,-1.517216e-08,129.77876,219.4565,219.4565,144.397,-137.27193,1.0,129.9553,230.84819,1.0,0.035510715,0.9021166,0.737194,0.737194,1.0,-178.2427,48.463943,-319.04965,99.59317,9.595948e-13,-1.6759501e-12,0.73719406,0.73719406,0.737194,0.03966847,1.0,1.0,1.0,0.737194,0.737194,-8.219605e-08,-5.2327636e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.2327636e-09,0.0,1.0,1.0
-0.0395,0.9,0.0,90000.0,-0.00024249013,10003.111,3.067614,0.9003583,0.90035844,-1.4618771e-08,-8.590988e-08,0.99960196,-1.6230151e-08,148.65654,254.56538,254.56538,144.397,-159.2333,1.0,129.9553,230.84819,1.0,0.035512727,0.90211654,0.89427364,0.89427364,1.0,-168.70409,20.047554,-304.29587,49.73049,-8.178048e-13,-1.8947825e-12,0.8942737,0.8942737,0.89427364,0.039668456,1.0,1.0,1.0,0.89427364,0.89427364,-9.247288e-08,-5.8870064e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.8870064e-09,0.0,1.0,1.0
-0.039,0.9,0.0,90000.0,-0.00021564154,10003.111,3.067614,0.9003583,0.9003584,-1.5020232e-08,-9.844455e-08,0.99960196,-1.6675864e-08,163.8739,283.40604,283.40604,144.397,-177.27394,1.0,129.9553,230.84819,1.0,0.03551474,0.90211654,1.0513532,1.0513532,1.0,-155.01143,-8.862472,-282.04932,-1.3567202,-2.1611777e-12,-2.038925e-12,1.0513533,1.0513533,1.0513532,0.039668422,1.0,1.0,1.0,1.0513532,1.0513532,-1.0328687e-07,-6.575447e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.575447e-09,0.0,1.0,1.0
-0.0385,0.9,0.0,90000.0,-0.00018410909,10003.111,3.067614,0.9003583,0.9003584,-1.5209407e-08,-1.181289e-07,0.99960196,-1.6885892e-08,175.05615,305.26828,305.26828,144.397,-190.9496,1.0,129.9553,230.84819,1.0,0.03551675,0.90211654,1.2084328,1.2084329,1.0,-137.50186,-37.554276,-252.85776,-52.41052,-3.2333754e-12,-1.989364e-12,1.2084329,1.2084329,1.2084328,0.03966843,1.0,1.0,1.0,1.2084329,1.2084328,-1.1411981e-07,-7.2650925e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.2650925e-09,0.0,1.0,1.0
-0.038,0.9,0.0,90000.0,-0.00014741284,10003.111,3.067614,0.9003583,0.90035844,-1.4891787e-08,-1.2270611e-07,0.99960196,-1.6533262e-08,181.92793,319.6138,319.6138,144.397,-199.92354,1.0,129.9553,230.84819,1.0,0.03551876,0.9021166,1.3655125,1.3655125,1.0,-116.60656,-65.32137,-217.44002,-102.173805,-4.0686404e-12,-1.3604231e-12,1.3655126,1.3655126,1.3655125,0.039668404,1.0,1.0,1.0,1.3655125,1.3655125,-1.2477818e-07,-7.943625e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.943625e-09,0.0,1.0,1.0
-0.0375,0.9,0.0,90000.0,-0.00010752557,10003.111,3.067614,0.9003583,0.90035844,-1.4235049e-08,-1.4120243e-07,0.99960196,-1.5804133e-08,184.32004,326.0894,326.0894,144.397,-203.97481,1.0,129.9553,230.84819,1.0,0.035520773,0.90211654,1.5225921,1.5225922,1.0,-92.840004,-91.480034,-176.66817,-149.42122,-1.7688977e-12,-8.7024544e-13,1.5225922,1.5225922,1.5225921,0.039668385,1.0,1.0,1.0,1.5225922,1.5225921,-1.351571e-07,-8.604368e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.604368e-09,0.0,1.0,1.0
-0.037,0.9,0.0,90000.0,-6.4820466e-05,10003.111,3.067614,0.9003584,0.9003584,-1.3340838e-08,-1.4512509e-07,0.99960196,-1.4811356e-08,182.17358,324.53555,324.53555,144.397,-203.00363,1.0,129.9553,230.84819,1.0,0.035522785,0.90211654,1.6796718,1.6796718,1.0,-66.78742,-115.38616,-131.54616,-192.9894,1.7874803e-12,-5.284002e-13,1.6796719,1.6796719,1.6796718,0.03966839,1.0,1.0,1.0,1.6796718,1.6796718,-1.4477293e-07,-9.216531e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.216531e-09,0.0,1.0,1.0
-0.0365,0.9,0.0,90000.0,-2.146795e-05,10003.111,3.067614,0.9003584,0.9003584,-1.2125384e-08,-1.450045e-07,0.99960196,-1.3461926e-08,175.54141,314.9906,314.9906,144.397,-197.03394,1.0,129.9553,230.84819,1.0,0.035524797,0.90211654,1.8367513,1.8367515,1.0,-39.090313,-136.4511,-83.18506,-231.80553,4.727979e-12,-2.8208628e-13,1.8367515,1.8367515,1.8367513,0.039668377,1.0,1.0,1.0,1.8367515,1.8367513,-1.5359e-07,-9.7778425e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.7778425e-09,0.0,1.0,1.0
-0.036,0.9,0.0,90000.0,2.2150116e-05,10003.111,3.067614,0.9003584,0.9003584,-1.0655654e-08,-1.498031e-07,0.99960196,-1.1830192e-08,164.58682,297.6895,297.6895,144.397,-186.2127,1.0,129.9553,230.84819,1.0,0.03552681,0.90211654,1.9938309,1.993831,1.0,-10.43067,-154.15614,-32.77566,-264.91385,7.449678e-12,-1.0823359e-13,1.9938312,1.9938312,1.9938309,0.039668363,1.0,1.0,1.0,1.993831,1.9938309,-1.6129964e-07,-1.0268654e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0268654e-08,0.0,1.0,1.0
-0.0355,0.9,0.0,90000.0,6.54473e-05,10003.111,3.067614,0.9003584,0.9003584,-8.83897e-09,-1.4294739e-07,0.99960196,-9.813261e-09,149.57956,273.05832,273.05832,144.397,-170.80641,1.0,129.9553,230.84819,1.0,0.035528816,0.90211654,2.1509106,2.1509106,1.0,18.485811,-168.06537,18.440783,-291.4991,1.0449907e-11,1.571786e-14,2.1509109,2.1509109,2.1509106,0.039668377,1.0,1.0,1.0,2.1509106,2.1509106,-1.6776737e-07,-1.0680402e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0680402e-08,0.0,1.0,1.0
-0.035,0.9,0.0,90000.0,0.00010708017,10003.111,3.067614,0.9003584,0.9003584,-6.8204256e-09,-1.2036404e-07,0.99960196,-7.572219e-09,130.88914,241.70354,241.70352,144.397,-151.19438,1.0,129.9553,230.84819,1.0,0.03553082,0.9021165,2.3079903,2.3079903,1.0,46.94711,-177.83626,69.203156,-310.90668,1.27614065e-11,1.0027624e-13,2.3079903,2.3079903,2.3079903,0.039668392,1.0,1.0,1.0,2.3079903,2.3079903,-1.7285898e-07,-1.1004544e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1004544e-08,0.0,1.0,1.0
-0.0345,0.9,0.0,90000.0,0.00014691053,10003.111,3.067614,0.9003584,0.9003584,-4.5546185e-09,-1.4667494e-07,0.99960196,-5.0566595e-09,108.975815,204.39719,204.39719,144.397,-127.85956,1.0,129.9553,230.84819,1.0,0.035532825,0.9021165,2.4650698,2.46507,1.0,74.25242,-183.22823,118.26151,-322.65872,1.3969023e-11,1.597325e-13,2.46507,2.46507,2.4650698,0.039668407,1.0,1.0,1.0,2.46507,2.4650698,-1.7635772e-07,-1.122728e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.122728e-08,0.0,1.0,1.0
-0.034,0.9,0.0,90000.0,0.00018267958,10003.111,3.067614,0.9003584,0.9003584,-2.1475988e-09,-1.1972593e-07,0.99960196,-2.3843216e-09,84.379135,162.05792,162.05792,144.397,-101.3765,1.0,129.9553,230.84819,1.0,0.035534825,0.9021165,2.6221495,2.6221495,1.0,99.72938,-184.10852,164.40788,-326.46582,1.4619271e-11,1.9878524e-13,2.6221497,2.6221497,2.6221495,0.039668407,1.0,1.0,1.0,2.6221495,2.6221495,-1.7830922e-07,-1.1351518e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1351518e-08,0.0,1.0,1.0
-0.0335,0.9,0.0,90000.0,0.00021540829,10003.111,3.0568113,0.9003584,0.9003583,2.3535895e-10,-1.05212806e-07,0.99960196,2.613018e-10,57.70476,115.72824,115.72824,144.397,-72.397316,1.0,129.9553,230.84819,1.0,0.03553682,0.9021165,2.7792292,2.7792292,1.0,122.75068,-180.45543,206.50598,-322.23422,1.5261141e-11,2.2399086e-13,2.7792292,2.7792292,2.7792292,0.03966844,1.0,1.0,1.0,2.7792292,2.7792292,-1.7845595e-07,-1.1360858e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1360858e-08,0.0,1.0,1.0
-0.033,0.9,0.0,90000.0,0.00024161897,10003.111,3.0568113,0.9003584,0.9003583,2.5864515e-09,-9.382552e-08,0.99960196,2.8715479e-09,29.609503,66.54896,66.54896,144.397,-41.635574,1.0,129.9553,230.84819,1.0,0.035538815,0.9021165,2.9363086,2.9363089,1.0,142.74944,-172.35895,243.51923,-310.06818,1.5901898e-11,2.3589504e-13,2.9363089,2.9363089,2.9363086,0.039668433,1.0,1.0,1.0,2.9363089,2.9363086,-1.76944e-07,-1.1264605e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1264605e-08,0.0,1.0,1.0
-0.0325,0.9,0.0,90000.0,0.0002633052,10003.111,3.0568113,0.9003584,0.9003583,4.9519198e-09,-4.6843372e-08,0.99960196,5.497754e-09,0.78516024,15.731007,15.731006,144.397,-9.848726,1.0,129.9553,230.84819,1.0,0.0355408,0.9021165,3.0933883,3.0933886,1.0,159.23325,-160.0184,274.53622,-290.2672,1.6421661e-11,2.4067383e-13,3.0933886,3.0933886,3.0933883,0.039668478,1.0,1.0,1.0,3.0933886,3.0933883,-1.7395766e-07,-1.1074489e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1074489e-08,0.0,1.0,1.0
-0.032,0.9,0.0,90000.0,0.00027848425,10003.111,3.0568113,0.9003584,0.9003583,7.2709443e-09,-4.433364e-08,0.99960196,8.072397e-09,-28.058516,-35.474293,-35.474293,144.397,22.180534,1.0,129.9553,230.84819,1.0,0.035542786,0.9021164,3.250468,3.250468,1.0,171.79619,-143.73767,298.7932,-263.3189,1.6298338e-11,2.4118652e-13,3.2504683,3.2504683,3.250468,0.0396685,1.0,1.0,1.0,3.250468,3.250468,-1.6935307e-07,-1.0781351e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0781351e-08,0.0,1.0,1.0
-0.0315,0.9,0.0,90000.0,0.00028697733,10003.111,3.0568113,0.9003584,0.90035826,9.343712e-09,-8.815035e-09,0.99960196,1.0373639e-08,-56.211296,-85.80609,-85.8061,144.397,53.663532,1.0,129.9553,230.84819,1.0,0.035544768,0.9021164,3.4075477,3.4075477,1.0,180.12894,-123.91765,315.69293,-229.88683,1.5714836e-11,2.398966e-13,3.4075477,3.4075477,3.4075477,0.039668508,1.0,1.0,1.0,3.4075477,3.4075477,-1.6309752e-07,-1.038311e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.038311e-08,0.0,1.0,1.0
-0.031,0.9,0.0,90000.0,0.00028911492,10003.111,3.0568113,0.9003584,0.90035826,1.1291099e-08,2.5643356e-08,0.99960196,1.2535681e-08,-82.979965,-134.02507,-134.02507,144.397,83.82506,1.0,129.9553,230.84819,1.0,0.035546746,0.9021164,3.5646274,3.5646274,1.0,184.02632,-101.04636,324.81924,-190.79416,1.5406195e-11,2.3438136e-13,3.5646274,3.5646274,3.5646274,0.03966853,1.0,1.0,1.0,3.5646274,3.5646274,-1.5539808e-07,-9.89295e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.89295e-09,0.0,1.0,1.0
-0.0305,0.9,0.0,90000.0,0.00028314747,10003.111,3.0568113,0.9003584,0.90035826,1.2839749e-08,3.0738324e-08,0.99960196,1.4255034e-08,-107.7054,-178.9439,-178.9439,144.397,111.92243,1.0,129.9553,230.84819,1.0,0.03554872,0.9021164,3.7217069,3.7217069,1.0,183.39236,-75.686966,325.94742,-147.00351,1.4977812e-11,2.2684751e-13,3.721707,3.721707,3.7217069,0.03966857,1.0,1.0,1.0,3.7217069,3.7217069,-1.4644635e-07,-9.323064e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.323064e-09,0.0,1.0,1.0
-0.03,0.9,0.0,90000.0,0.00027029816,10003.111,3.0568113,0.9003584,0.90035826,1.4064537e-08,7.310614e-08,0.99960196,1.5614827e-08,-129.77876,-219.45654,-219.45654,144.397,137.26381,1.0,129.9553,230.84819,1.0,0.03555069,0.9021164,3.8787866,3.8787866,1.0,178.24268,-48.463913,319.04968,-99.59315,1.4418577e-11,2.1908086e-13,3.8787868,3.8787868,3.8787866,0.039668594,1.0,1.0,1.0,3.8787866,3.8787866,-1.3642713e-07,-8.685221e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.685221e-09,0.0,1.0,1.0
-0.0295,0.9,0.0,90000.0,0.00025064516,10003.111,3.0568113,0.9003584,0.90035826,1.484777e-08,9.356521e-08,0.99960196,1.6484393e-08,-148.65654,-254.56543,-254.56543,144.397,159.22519,1.0,129.9553,230.84819,1.0,0.035552662,0.9021164,4.0358663,4.0358663,1.0,168.70406,-20.047516,304.2959,-49.730473,1.5955102e-11,2.0935047e-13,4.0358663,4.0358663,4.0358663,0.039668616,1.0,1.0,1.0,4.0358663,4.0358663,-1.2582427e-07,-8.010223e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.010223e-09,0.0,1.0,1.0
-0.029,0.9,0.0,90000.0,0.00022403928,10003.111,3.0568113,0.9003584,0.90035826,1.5333063e-08,8.987426e-08,0.99960196,1.7023176e-08,-163.8739,-283.40607,-283.40607,144.397,177.26582,1.0,129.9553,230.84819,1.0,0.035554633,0.9021164,4.192946,4.192946,1.0,155.01138,8.862515,282.04935,1.3567382,2.4671092e-11,2.0036333e-13,4.192946,4.192946,4.192946,0.03966864,1.0,1.0,1.0,4.192946,4.192946,-1.15055656e-07,-7.32467e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.32467e-09,0.0,1.0,1.0
-0.0285,0.9,0.0,90000.0,0.00019184746,10003.111,3.0568113,0.9003583,0.90035826,1.545901e-08,1.2483613e-07,0.99960196,1.7163007e-08,-175.05614,-305.26834,-305.26834,144.397,190.94148,1.0,129.9553,230.84819,1.0,0.0355566,0.9021164,4.3500257,4.3500257,1.0,137.50182,37.55432,252.85779,52.410538,3.333403e-11,1.9302928e-13,4.3500257,4.3500257,4.3500257,0.03966865,1.0,1.0,1.0,4.3500257,4.3500257,-1.041459e-07,-6.6301338e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.6301338e-09,0.0,1.0,1.0
-0.028,0.9,0.0,90000.0,0.00015482833,10003.111,3.0568113,0.9003583,0.9003583,1.5192876e-08,1.428825e-07,0.99960196,1.6867538e-08,-181.92792,-319.61386,-319.61386,144.397,199.91542,1.0,129.9553,230.84819,1.0,0.035558563,0.9021164,4.5071054,4.5071054,1.0,116.6065,65.32142,217.44003,102.17382,4.0811368e-11,1.869615e-13,4.5071054,4.5071054,4.5071054,0.039668676,1.0,1.0,1.0,4.5071054,4.5071054,-9.330245e-08,-5.9398184e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.9398184e-09,0.0,1.0,1.0
-0.0275,0.9,0.0,90000.0,0.00011388874,10003.111,3.0568113,0.9003583,0.9003583,1.4553363e-08,1.6756846e-07,0.99960196,1.6157534e-08,-184.32002,-326.08945,-326.08945,144.397,203.9667,1.0,129.9553,230.84819,1.0,0.03556053,0.9021165,4.6641846,4.6641846,1.0,92.83994,91.48008,176.6682,149.42123,4.659629e-11,1.7914477e-13,4.664185,4.664185,4.6641846,0.03966867,1.0,1.0,1.0,4.6641846,4.6641846,-8.297649e-08,-5.2824474e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.2824474e-09,0.0,1.0,1.0
-0.027,0.9,0.0,90000.0,6.9924456e-05,10003.111,3.0568113,0.9003583,0.9003584,1.3448736e-08,1.7437915e-07,0.99960196,1.4931148e-08,-182.17355,-324.5356,-324.5356,144.397,202.99553,1.0,129.9553,230.84819,1.0,0.035562497,0.9021164,4.8212643,4.8212643,1.0,66.78736,115.3862,131.54619,192.98941,5.1204388e-11,1.7286201e-13,4.8212647,4.8212647,4.8212643,0.03966867,1.0,1.0,1.0,4.8212643,4.8212643,-7.3245225e-08,-4.662936e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.662936e-09,0.0,1.0,1.0
-0.0265,0.9,0.0,90000.0,2.3622672e-05,10003.111,3.0568113,0.9003583,0.9003583,1.2037373e-08,1.9096244e-07,0.99960196,1.3364215e-08,-175.54138,-314.99063,-314.99063,144.397,197.02583,1.0,129.9553,230.84819,1.0,0.035564467,0.9021165,4.978344,4.978344,1.0,39.09025,136.45113,83.18509,231.80556,5.529374e-11,1.6736074e-13,4.978344,4.978344,4.978344,0.039668668,1.0,1.0,1.0,4.978344,4.978344,-6.451114e-08,-4.106907e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.106907e-09,0.0,1.0,1.0
-0.026,0.9,0.0,90000.0,-2.2880884e-05,10003.111,3.0568113,0.9003583,0.9003583,1.0305807e-08,1.5409657e-07,0.99960196,1.1441783e-08,-164.58678,-297.68958,-297.68958,144.397,186.2046,1.0,129.9553,230.84819,1.0,0.035566438,0.9021164,5.1354237,5.1354237,1.0,10.430604,154.15617,32.775692,264.91388,5.901232e-11,1.6192154e-13,5.1354237,5.1354237,5.1354237,0.039668683,1.0,1.0,1.0,5.1354237,5.1354237,-5.6868984e-08,-3.620392e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.620392e-09,0.0,1.0,1.0
-0.0255,0.9,0.0,90000.0,-6.85856e-05,10003.111,3.0568113,0.9003583,0.9003583,8.367686e-09,1.5544575e-07,0.99960196,9.290029e-09,-149.57951,-273.05838,-273.05838,144.397,170.79831,1.0,129.9553,230.84819,1.0,0.03556841,0.9021165,5.2925034,5.2925034,1.0,-18.485874,168.06538,-18.44075,291.4991,6.266214e-11,1.5261979e-13,5.2925034,5.2925034,5.2925034,0.03966868,1.0,1.0,1.0,5.2925034,5.2925034,-5.0652456e-08,-3.2246354e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2246354e-09,0.0,1.0,1.0
-0.025,0.9,0.0,90000.0,-0.000112724505,10003.111,3.0568113,0.9003583,0.9003584,6.181919e-09,1.2278781e-07,0.99960196,6.8633326e-09,-130.88911,-241.70358,-241.70358,144.397,151.1863,1.0,129.9553,230.84819,1.0,0.035570387,0.9021165,5.449583,5.449583,1.0,-46.947166,177.83627,-69.20312,310.9067,6.6479024e-11,1.483801e-13,5.449583,5.449583,5.449583,0.03966865,1.0,1.0,1.0,5.449583,5.449583,-4.5876675e-08,-2.9205998e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.9205998e-09,0.0,1.0,1.0
-0.0245,0.9,0.0,90000.0,-0.00015246909,10003.111,3.0568113,0.9003583,0.9003584,3.970253e-09,1.3302437e-07,0.99960196,4.407881e-09,-108.97578,-204.39725,-204.39725,144.397,127.85146,1.0,129.9553,230.84819,1.0,0.035572365,0.9021165,5.6066628,5.6066628,1.0,-74.252464,183.22824,-118.26148,322.65872,7.1058714e-11,1.3759306e-13,5.6066628,5.6066628,5.6066628,0.039668646,1.0,1.0,1.0,5.6066628,5.6066628,-4.2771603e-08,-2.7229248e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7229248e-09,0.0,1.0,1.0
-0.024,0.9,0.0,90000.0,-0.0001890494,10003.111,3.0568113,0.9003583,0.9003584,1.6376206e-09,1.1367015e-07,0.99960196,1.8181303e-09,-84.3791,-162.05798,-162.05798,144.397,101.368416,1.0,129.9553,230.84819,1.0,0.035574347,0.90211654,5.7637424,5.763742,1.0,-99.72942,184.10852,-164.40785,326.46582,7.523849e-11,1.2878719e-13,5.7637424,5.7637424,5.7637424,0.039668642,1.0,1.0,1.0,5.763742,5.7637424,-4.1368992e-08,-2.6336318e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6336318e-09,0.0,1.0,1.0
-0.0235,0.9,0.0,90000.0,-0.00021971251,10003.111,3.0568113,0.9003583,0.9003584,-8.119174e-10,8.8290335e-08,0.99960196,-9.014125e-10,-57.704727,-115.7283,-115.7283,144.397,72.38924,1.0,129.9553,230.84819,1.0,0.035576332,0.90211654,5.9208217,5.9208217,1.0,-122.75071,180.45544,-206.50595,322.23425,7.828551e-11,1.1883833e-13,5.920822,5.920822,5.9208217,0.039668616,1.0,1.0,1.0,5.9208217,5.9208217,-4.1536417e-08,-2.6442906e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6442906e-09,0.0,1.0,1.0
-0.023,0.9,0.0,90000.0,-0.0002462195,10003.111,3.0568113,0.9003583,0.9003584,-3.22977e-09,6.197471e-08,0.99960196,-3.5857772e-09,-29.609476,-66.54901,-66.54901,144.397,41.62749,1.0,129.9553,230.84819,1.0,0.03557832,0.90211654,6.0779014,6.0779014,1.0,-142.74947,172.35895,-243.5192,310.0682,7.8066505e-11,1.10617475e-13,6.0779014,6.0779014,6.0779014,0.03966859,1.0,1.0,1.0,6.0779014,6.0779014,-4.353808e-08,-2.7717202e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7717202e-09,0.0,1.0,1.0
-0.0225,0.9,0.0,90000.0,-0.000265347,10003.111,3.0568113,0.9003583,0.9003584,-5.504191e-09,2.5082615e-08,0.99960196,-6.1109007e-09,-0.7851415,-15.731065,-15.731064,144.397,9.840641,1.0,129.9553,230.84819,1.0,0.035580315,0.90211654,6.234981,6.234981,1.0,-159.23326,160.0184,-274.5362,290.26724,7.770926e-11,1.026478e-13,6.234981,6.234981,6.234981,0.039668575,1.0,1.0,1.0,6.234981,6.234981,-4.725864e-08,-3.0085785e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.0085785e-09,0.0,1.0,1.0
-0.022,0.9,0.0,90000.0,-0.0002781679,10003.111,3.0568113,0.9003583,0.9003584,-7.580319e-09,2.0263819e-08,0.99960196,-8.415872e-09,28.058525,35.47423,35.47423,144.397,-22.188614,1.0,129.9553,230.84819,1.0,0.03558231,0.90211654,0.10887546,0.10887541,1.0,-171.7962,143.73769,-298.79318,263.31894,7.6939635e-11,1.03510414e-13,0.10887551,0.10887551,0.10887546,0.039668538,1.0,1.0,1.0,0.10887541,0.10887546,-5.249881e-08,-3.3421779e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.3421779e-09,0.0,1.0,1.0
-0.0215,0.9,0.0,90000.0,-0.00028320003,10003.111,3.0568113,0.9003583,0.9003584,-9.52683e-09,1.1836341e-08,0.99960196,-1.0576942e-08,56.2113,85.80604,85.80604,144.397,-53.67161,1.0,129.9553,230.84819,1.0,0.03558431,0.90211654,0.2659551,0.26595503,1.0,-180.12897,123.91766,-315.6929,229.88686,7.806407e-11,1.6656834e-13,0.26595515,0.26595515,0.2659551,0.03966853,1.0,1.0,1.0,0.26595503,0.2659551,-5.9068046e-08,-3.7603884e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.7603884e-09,0.0,1.0,1.0
-0.021,0.9,0.0,90000.0,-0.00028130264,10003.111,3.0568113,0.9003583,0.9003584,-1.11578e-08,-2.401163e-08,0.99960196,-1.2387689e-08,82.979965,134.02501,134.02501,144.397,-83.83314,1.0,129.9553,230.84819,1.0,0.035586312,0.90211654,0.4230347,0.42303467,1.0,-184.02634,101.04638,-324.8192,190.79419,7.84021e-11,2.2397478e-13,0.42303476,0.42303476,0.4230347,0.039668497,1.0,1.0,1.0,0.42303467,0.4230347,-6.6777744e-08,-4.251203e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.251203e-09,0.0,1.0,1.0
-0.0205,0.9,0.0,90000.0,-0.00027312103,10003.111,3.0568113,0.9003583,0.9003584,-1.2676486e-08,-5.316781e-08,0.99960196,-1.4073774e-08,107.70539,178.94385,178.94385,144.397,-111.93051,1.0,129.9553,230.84819,1.0,0.035588317,0.9021166,0.5801143,0.5801143,1.0,-183.3924,75.687,-325.9474,147.00356,7.748796e-11,2.601764e-13,0.5801144,0.5801144,0.5801143,0.039668486,1.0,1.0,1.0,0.5801143,0.5801143,-7.546665e-08,-4.8043565e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.8043565e-09,0.0,1.0,1.0
-0.02,0.9,0.0,90000.0,-0.00025759332,10003.111,3.0568113,0.9003583,0.9003584,-1.3742305e-08,-7.001865e-08,0.99960196,-1.5257076e-08,129.77875,219.45648,219.45648,144.397,-137.27188,1.0,129.9553,230.84819,1.0,0.035590325,0.90211654,0.73719394,0.73719394,1.0,-178.2427,48.46395,-319.04968,99.593185,7.6429744e-11,2.8319233e-13,0.737194,0.737194,0.73719394,0.03966845,1.0,1.0,1.0,0.73719394,0.73719394,-8.497385e-08,-5.409603e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.409603e-09,0.0,1.0,1.0
-0.0195,0.9,0.0,90000.0,-0.00023674557,10003.111,3.0568113,0.9003583,0.9003584,-1.4683844e-08,-1.015478e-07,0.99960196,-1.6302398e-08,148.65652,254.56537,254.56537,144.397,-159.23326,1.0,129.9553,230.84819,1.0,0.035592332,0.90211654,0.8942736,0.8942736,1.0,-168.7041,20.047564,-304.29587,49.730507,7.486831e-11,2.9667374e-13,0.89427364,0.89427364,0.8942736,0.039668415,1.0,1.0,1.0,0.8942736,0.8942736,-9.516049e-08,-6.0581047e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.0581047e-09,0.0,1.0,1.0
-0.019,0.9,0.0,90000.0,-0.00020945739,10003.111,3.0568113,0.9003583,0.90035844,-1.5126286e-08,-1.10013495e-07,0.99960196,-1.679361e-08,163.8739,283.40604,283.40604,144.397,-177.2739,1.0,129.9553,230.84819,1.0,0.035594344,0.90211654,1.0513532,1.0513532,1.0,-155.01143,-8.862464,-282.04932,-1.3567063,7.343933e-11,3.0494222e-13,1.0513533,1.0513533,1.0513532,0.039668437,1.0,1.0,1.0,1.0513532,1.0513532,-1.0589312e-07,-6.7413657e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.7413657e-09,0.0,1.0,1.0
-0.0185,0.9,0.0,90000.0,-0.00017818583,10003.111,3.0568113,0.9003583,0.90035844,-1.5278275e-08,-1.3405057e-07,0.99960196,-1.6962352e-08,175.05614,305.26828,305.26828,144.397,-190.94955,1.0,129.9553,230.84819,1.0,0.035596356,0.90211654,1.2084328,1.2084328,1.0,-137.50188,-37.554268,-252.85777,-52.410507,7.226596e-11,3.0778483e-13,1.2084329,1.2084329,1.2084328,0.039668396,1.0,1.0,1.0,1.2084328,1.2084328,-1.16653425e-07,-7.4263875e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.4263875e-09,0.0,1.0,1.0
-0.018,0.9,0.0,90000.0,-0.00014154613,10003.111,3.0568113,0.9003583,0.90035844,-1.48996575e-08,-1.2478003e-07,0.99960196,-1.6541998e-08,181.92793,319.6138,319.6138,144.397,-199.9235,1.0,129.9553,230.84819,1.0,0.035598367,0.9021166,1.3655124,1.3655125,1.0,-116.60657,-65.321365,-217.44002,-102.17379,7.023688e-11,3.0552001e-13,1.3655125,1.3655125,1.3655124,0.0396684,1.0,1.0,1.0,1.3655125,1.3655124,-1.2718785e-07,-8.09703e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.09703e-09,0.0,1.0,1.0
-0.0175,0.9,0.0,90000.0,-0.0001019923,10003.111,3.0568113,0.9003583,0.90035844,-1.4253739e-08,-1.2319781e-07,0.99960196,-1.5824883e-08,184.32004,326.0894,326.0894,144.397,-203.97476,1.0,129.9553,230.84819,1.0,0.03560038,0.90211654,1.5225921,1.5225921,1.0,-92.84001,-91.48003,-176.66818,-149.4212,6.703066e-11,3.007699e-13,1.5225922,1.5225922,1.5225921,0.03966838,1.0,1.0,1.0,1.5225921,1.5225921,-1.3737105e-07,-8.745312e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.745312e-09,0.0,1.0,1.0
-0.017,0.9,0.0,90000.0,-5.9345413e-05,10003.111,3.0568113,0.9003584,0.9003584,-1.3335283e-08,-1.4788442e-07,0.99960196,-1.4805188e-08,182.17358,324.53555,324.53555,144.397,-203.00359,1.0,129.9553,230.84819,1.0,0.035602394,0.90211654,1.6796716,1.6796718,1.0,-66.78743,-115.386154,-131.54617,-192.98938,6.374544e-11,2.9531865e-13,1.6796718,1.6796718,1.6796716,0.039668385,1.0,1.0,1.0,1.6796718,1.6796716,-1.467871e-07,-9.344757e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.344757e-09,0.0,1.0,1.0
-0.0165,0.9,0.0,90000.0,-1.6109387e-05,10003.111,3.0568113,0.9003584,0.9003584,-1.2153353e-08,-1.2896393e-07,0.99960196,-1.3492977e-08,175.54141,314.9906,314.9906,144.397,-197.03389,1.0,129.9553,230.84819,1.0,0.035604402,0.90211654,1.8367513,1.8367513,1.0,-39.09032,-136.45108,-83.185074,-231.80553,6.019364e-11,2.8954175e-13,1.8367515,1.8367515,1.8367513,0.03966836,1.0,1.0,1.0,1.8367513,1.8367513,-1.554147e-07,-9.894007e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.894007e-09,0.0,1.0,1.0
-0.016,0.9,0.0,90000.0,2.7536958e-05,10003.111,3.0568113,0.9003584,0.9003584,-1.0642461e-08,-1.3446311e-07,0.99960196,-1.1815545e-08,164.58682,297.6895,297.6895,144.397,-186.21268,1.0,129.9553,230.84819,1.0,0.035606414,0.90211654,1.9938309,1.993831,1.0,-10.430678,-154.15614,-32.775677,-264.91385,5.632504e-11,2.8175482e-13,1.993831,1.993831,1.9938309,0.039668377,1.0,1.0,1.0,1.993831,1.9938309,-1.6294173e-07,-1.0373193e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0373193e-08,0.0,1.0,1.0
-0.0155,0.9,0.0,90000.0,7.012917e-05,10003.111,3.0568113,0.9003584,0.9003584,-8.868078e-09,-1.2769593e-07,0.99960196,-9.845577e-09,149.57956,273.05832,273.05832,144.397,-170.80638,1.0,129.9553,230.84819,1.0,0.035608422,0.90211654,2.1509106,2.1509106,1.0,18.485804,-168.06537,18.440767,-291.49908,5.230651e-11,2.7291328e-13,2.1509106,2.1509106,2.1509106,0.039668396,1.0,1.0,1.0,2.1509106,2.1509106,-1.6923399e-07,-1.077377e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.077377e-08,0.0,1.0,1.0
-0.015,0.9,0.0,90000.0,0.00011104577,10003.111,3.0568113,0.9003584,0.9003584,-6.8490054e-09,-1.3808057e-07,0.99960196,-7.603949e-09,130.88916,241.70354,241.70354,144.397,-151.19435,1.0,129.9553,230.84819,1.0,0.035610426,0.90211654,2.30799,2.3079903,1.0,46.9471,-177.83626,69.20314,-310.90668,4.79613e-11,2.6401892e-13,2.3079903,2.3079903,2.30799,0.039668377,1.0,1.0,1.0,2.3079903,2.30799,-1.741796e-07,-1.1088618e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1088618e-08,0.0,1.0,1.0
-0.0145,0.9,0.0,90000.0,0.00015037722,10003.111,3.0568113,0.9003584,0.9003584,-4.6070046e-09,-1.2975605e-07,0.99960196,-5.1148197e-09,108.97582,204.3972,204.3972,144.397,-127.85953,1.0,129.9553,230.84819,1.0,0.03561243,0.9021165,2.4650698,2.4650698,1.0,74.25241,-183.22823,118.2615,-322.6587,4.465767e-11,2.5773643e-13,2.46507,2.46507,2.4650698,0.039668404,1.0,1.0,1.0,2.4650698,2.4650698,-1.7755623e-07,-1.130358e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.130358e-08,0.0,1.0,1.0
-0.014,0.9,0.0,90000.0,0.00018619205,10003.111,3.0568113,0.9003584,0.9003584,-2.1613944e-09,-1.227342e-07,0.99960196,-2.399638e-09,84.37914,162.05794,162.05794,144.397,-101.37647,1.0,129.9553,230.84819,1.0,0.035614427,0.9021165,2.6221495,2.6221495,1.0,99.72937,-184.10852,164.40787,-326.46582,4.2089568e-11,2.5286335e-13,2.6221497,2.6221497,2.6221495,0.039668407,1.0,1.0,1.0,2.6221495,2.6221495,-1.7940089e-07,-1.1421015e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1421015e-08,0.0,1.0,1.0
-0.0135,0.9,0.0,90000.0,0.00021833224,10003.111,3.0461636,0.9003584,0.9003583,2.0727382e-10,-1.0766924e-07,0.99960196,2.3012095e-10,57.70477,115.72826,115.72826,144.397,-72.39729,1.0,129.9553,230.84819,1.0,0.035616424,0.9021165,2.7792292,2.7792292,1.0,122.75067,-180.45544,206.50597,-322.23422,3.9677334e-11,2.4282497e-13,2.7792292,2.7792292,2.7792292,0.03966843,1.0,1.0,1.0,2.7792292,2.7792292,-1.7944652e-07,-1.14239205e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.14239205e-08,0.0,1.0,1.0
-0.013,0.9,0.0,90000.0,0.00024464884,10003.111,3.0461636,0.9003584,0.9003583,2.5230582e-09,-7.8055834e-08,0.99960196,2.8011669e-09,29.60951,66.54897,66.548965,144.397,-41.635548,1.0,129.9553,230.84819,1.0,0.03561842,0.9021165,2.9363086,2.9363089,1.0,142.74944,-172.35895,243.51921,-310.06818,3.7635596e-11,2.354693e-13,2.9363089,2.9363089,2.9363086,0.03966845,1.0,1.0,1.0,2.9363089,2.9363086,-1.7784292e-07,-1.1321832e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1321832e-08,0.0,1.0,1.0
-0.0125,0.9,0.0,90000.0,0.00026528435,10003.111,3.0461636,0.9003584,0.9003583,4.8449285e-09,-8.132833e-08,0.99960196,5.3789693e-09,0.78516805,15.731022,15.73102,144.397,-9.848701,1.0,129.9553,230.84819,1.0,0.035620406,0.9021164,3.0933883,3.0933883,1.0,159.23323,-160.0184,274.5362,-290.2672,3.631749e-11,2.2617565e-13,3.0933886,3.0933886,3.0933883,0.039668467,1.0,1.0,1.0,3.0933883,3.0933883,-1.747728e-07,-1.1126382e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.1126382e-08,0.0,1.0,1.0
-0.012,0.9,0.0,90000.0,0.00027937986,10003.111,3.0461636,0.9003584,0.9003583,7.1143207e-09,-3.5078244e-08,0.99960196,7.898509e-09,-28.058508,-35.474277,-35.474277,144.397,22.180561,1.0,129.9553,230.84819,1.0,0.03562239,0.9021165,3.250468,3.250468,1.0,171.79619,-143.73769,298.7932,-263.31894,3.5314293e-11,2.188828e-13,3.2504683,3.2504683,3.250468,0.03966849,1.0,1.0,1.0,3.250468,3.250468,-1.7016895e-07,-1.0833292e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0833292e-08,0.0,1.0,1.0
-0.0115,0.9,0.0,90000.0,0.00028770836,10003.111,3.0461636,0.9003584,0.9003583,9.1956e-09,-2.7987099e-08,0.99960196,1.02092015e-08,-56.21129,-85.80608,-85.80608,144.397,53.66356,1.0,129.9553,230.84819,1.0,0.035624374,0.9021164,3.4075477,3.4075477,1.0,180.12894,-123.917656,315.69293,-229.88684,3.500295e-11,2.1144279e-13,3.4075477,3.4075477,3.4075477,0.039668508,1.0,1.0,1.0,3.4075477,3.4075477,-1.6392254e-07,-1.0435633e-08,1.0,-1.0,1.0,0.99960196,1.0,-1.0435633e-08,0.0,1.0,1.0
-0.011,0.9,0.0,90000.0,0.00028960066,10003.111,3.0461636,0.9003584,0.90035826,1.10854455e-08,2.2992388e-08,0.99960196,1.2307358e-08,-82.97996,-134.02505,-134.02505,144.397,83.82509,1.0,129.9553,230.84819,1.0,0.03562635,0.9021164,3.5646272,3.5646272,1.0,184.02632,-101.046364,324.81924,-190.79417,3.4615776e-11,2.0441986e-13,3.5646274,3.5646274,3.5646272,0.039668527,1.0,1.0,1.0,3.5646272,3.5646272,-1.5620897e-07,-9.944572e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.944572e-09,0.0,1.0,1.0
-0.0105,0.9,0.0,90000.0,0.00028384154,10003.111,3.0461636,0.9003584,0.9003583,1.2621883e-08,4.8820244e-08,0.99960196,1.4013152e-08,-107.70539,-178.9439,-178.9439,144.397,111.92246,1.0,129.9553,230.84819,1.0,0.035628326,0.9021164,3.7217069,3.7217069,1.0,183.39236,-75.68697,325.94742,-147.00352,3.439574e-11,1.9592203e-13,3.721707,3.721707,3.7217069,0.039668567,1.0,1.0,1.0,3.7217069,3.7217069,-1.4724166e-07,-9.373696e-09,1.0,-1.0,1.0,0.99960196,1.0,-9.373696e-09,0.0,1.0,1.0
-0.01,0.9,0.0,90000.0,0.00027124665,10003.111,3.0461636,0.9003584,0.90035826,1.3870425e-08,7.1287936e-08,0.99960196,1.5399317e-08,-129.77875,-219.45653,-219.45653,144.397,137.26384,1.0,129.9553,230.84819,1.0,0.035630297,0.9021164,3.8787866,3.8787866,1.0,178.24268,-48.46392,319.04968,-99.59316,3.45345e-11,1.8852831e-13,3.8787866,3.8787866,3.8787866,0.03966857,1.0,1.0,1.0,3.8787866,3.8787866,-1.3720371e-07,-8.73466e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.73466e-09,0.0,1.0,1.0
-0.0095,0.9,0.0,90000.0,0.00025099696,10003.111,3.0461636,0.9003584,0.90035826,1.4658874e-08,1.0931682e-07,0.99960196,1.6274676e-08,-148.65654,-254.56541,-254.56541,144.397,159.22522,1.0,129.9553,230.84819,1.0,0.035632268,0.9021164,4.0358663,4.0358663,1.0,168.70406,-20.047525,304.2959,-49.730484,3.267695e-11,1.8321846e-13,4.0358663,4.0358663,4.0358663,0.039668627,1.0,1.0,1.0,4.0358663,4.0358663,-1.2650916e-07,-8.053823e-09,1.0,-1.0,1.0,0.99960196,1.0,-8.053823e-09,0.0,1.0,1.0
-0.009,0.9,0.0,90000.0,0.00022485582,10003.111,3.0461636,0.9003584,0.90035826,1.5118625e-08,1.0438749e-07,0.99960196,1.6785101e-08,-163.8739,-283.40607,-283.40607,144.397,177.26585,1.0,129.9553,230.84819,1.0,0.03563424,0.9021164,4.192946,4.192946,1.0,155.01138,8.862507,282.04935,1.3567233,2.2734717e-11,1.7706026e-13,4.192946,4.192946,4.192946,0.039668653,1.0,1.0,1.0,4.192946,4.192946,-1.1559548e-07,-7.359037e-09,1.0,-1.0,1.0,0.99960196,1.0,-7.359037e-09,0.0,1.0,1.0
-0.0085,0.9,0.0,90000.0,0.00019233645,10003.111,3.0461636,0.9003583,0.90035826,1.5204364e-08,1.3453106e-07,0.99960196,1.6880293e-08,-175.05614,-305.2683,-305.2683,144.397,190.94151,1.0,129.9553,230.84819,1.0,0.035636205,0.9021165,4.3500257,4.3500257,1.0,137.50183,37.554314,252.8578,52.410522,1.2780891e-11,1.6789765e-13,4.3500257,4.3500257,4.3500257,0.039668635,1.0,1.0,1.0,4.3500257,4.3500257,-1.04550516e-07,-6.6558923e-09,1.0,-1.0,1.0,0.99960196,1.0,-6.6558923e-09,0.0,1.0,1.0
-0.008,0.9,0.0,90000.0,0.0001554344,10003.111,3.0461636,0.9003583,0.9003583,1.5003664e-08,1.410896e-07,0.99960196,1.665747e-08,-181.92792,-319.61386,-319.61386,144.397,199.91547,1.0,129.9553,230.84819,1.0,0.035638172,0.9021165,4.5071054,4.507105,1.0,116.60651,65.32141,217.44005,102.173805,3.772487e-12,1.6145989e-13,4.5071054,4.5071054,4.5071054,0.03966867,1.0,1.0,1.0,4.507105,4.5071054,-9.3618e-08,-5.959907e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.959907e-09,0.0,1.0,1.0
-0.0075,0.9,0.0,90000.0,0.000114508985,10003.111,3.0461636,0.9003583,0.9003583,1.4372419e-08,1.6492568e-07,0.99960196,1.5956644e-08,-184.32002,-326.08945,-326.08945,144.397,203.96674,1.0,129.9553,230.84819,1.0,0.03564014,0.9021165,4.6641846,4.6641846,1.0,92.83995,91.48007,176.66821,149.42123,-4.4903616e-12,1.5553407e-13,4.664185,4.664185,4.6641846,0.039668668,1.0,1.0,1.0,4.6641846,4.6641846,-8.323434e-08,-5.2988627e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.2988627e-09,0.0,1.0,1.0
-0.007,0.9,0.0,90000.0,7.080113e-05,10003.111,3.0461636,0.9003583,0.9003583,1.3332876e-08,1.7193581e-07,0.99960196,1.48025165e-08,-182.17357,-324.5356,-324.5356,144.397,202.99556,1.0,129.9553,230.84819,1.0,0.035642106,0.9021165,4.8212643,4.8212643,1.0,66.78737,115.38619,131.5462,192.98941,-1.1889185e-11,1.4971845e-13,4.8212643,4.8212643,4.8212643,0.039668664,1.0,1.0,1.0,4.8212643,4.8212643,-7.3449826e-08,-4.675961e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.675961e-09,0.0,1.0,1.0
-0.0065,0.9,0.0,90000.0,2.474916e-05,10003.111,3.0461636,0.9003583,0.9003584,1.1939806e-08,1.470746e-07,0.99960196,1.3255892e-08,-175.54138,-314.99066,-314.99063,144.397,197.02586,1.0,129.9553,230.84819,1.0,0.035644073,0.9021165,4.978344,4.978344,1.0,39.090256,136.45113,83.185104,231.80554,-1.8381002e-11,1.4324749e-13,4.978344,4.978344,4.978344,0.039668683,1.0,1.0,1.0,4.978344,4.978344,-6.4664256e-08,-4.1166546e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.1166546e-09,0.0,1.0,1.0
-0.006,0.9,0.0,90000.0,-2.14783e-05,10003.111,3.0461636,0.9003583,0.9003583,1.0233408e-08,1.6354149e-07,0.99960196,1.1361404e-08,-164.58679,-297.68958,-297.68958,144.397,186.20465,1.0,129.9553,230.84819,1.0,0.035646044,0.9021165,5.1354237,5.1354237,1.0,10.430613,154.15617,32.775707,264.91385,-2.3445287e-11,1.349307e-13,5.1354237,5.1354237,5.1354237,0.039668676,1.0,1.0,1.0,5.1354237,5.1354237,-5.6980124e-08,-3.6274674e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.6274674e-09,0.0,1.0,1.0
-0.0055,0.9,0.0,90000.0,-6.675777e-05,10003.111,3.0461636,0.9003583,0.9003584,8.406982e-09,1.4053938e-07,0.99960196,9.333657e-09,-149.57953,-273.05838,-273.05838,144.397,170.79836,1.0,129.9553,230.84819,1.0,0.035648018,0.9021165,5.2925034,5.2925034,1.0,-18.485865,168.06538,-18.440737,291.4991,-2.7982769e-11,1.265416e-13,5.2925034,5.2925034,5.2925034,0.03966866,1.0,1.0,1.0,5.2925034,5.2925034,-5.071969e-08,-3.2289158e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2289158e-09,0.0,1.0,1.0
-0.005,0.9,0.0,90000.0,-0.00011036176,10003.111,3.0461636,0.9003583,0.9003584,6.26897e-09,1.3878525e-07,0.99960196,6.959979e-09,-130.88911,-241.7036,-241.7036,144.397,151.18633,1.0,129.9553,230.84819,1.0,0.035649993,0.9021165,5.449583,5.449583,1.0,-46.94716,177.83627,-69.2031,310.9067,-3.1973285e-11,1.1558323e-13,5.449583,5.449583,5.449583,0.039668664,1.0,1.0,1.0,5.449583,5.449583,-4.5911538e-08,-2.9228193e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.9228193e-09,0.0,1.0,1.0
-0.0045,0.9,0.0,90000.0,-0.0001506825,10003.111,3.0461636,0.9003583,0.9003584,4.0832395e-09,1.3067131e-07,0.99960196,4.533322e-09,-108.975784,-204.39726,-204.39726,144.397,127.85151,1.0,129.9553,230.84819,1.0,0.03565197,0.90211654,5.6066628,5.6066623,1.0,-74.25246,183.22824,-118.26147,322.65872,-3.5639915e-11,1.09301206e-13,5.6066628,5.6066628,5.6066628,0.039668642,1.0,1.0,1.0,5.6066623,5.6066628,-4.27136e-08,-2.7192324e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7192324e-09,0.0,1.0,1.0
-0.004,0.9,0.0,90000.0,-0.00018730033,10003.111,3.0461636,0.9003583,0.9003584,1.7893855e-09,1.10776135e-07,0.99960196,1.9866238e-09,-84.379105,-162.058,-162.058,144.397,101.36846,1.0,129.9553,230.84819,1.0,0.035653953,0.9021165,5.7637424,5.763742,1.0,-99.729416,184.10852,-164.40784,326.46582,-3.89557e-11,1.04838474e-13,5.7637424,5.7637424,5.7637424,0.03966864,1.0,1.0,1.0,5.763742,5.7637424,-4.1222105e-08,-2.6242808e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6242808e-09,0.0,1.0,1.0
-0.0035,0.9,0.0,90000.0,-0.00021808718,10003.111,3.0461636,0.9003583,0.9003584,-6.018265e-10,1.05205366e-07,0.99960196,-6.681639e-10,-57.704735,-115.72832,-115.72832,144.397,72.389275,1.0,129.9553,230.84819,1.0,0.035655938,0.90211654,5.9208217,5.9208217,1.0,-122.7507,180.45544,-206.50594,322.23425,-4.1949548e-11,1.0044842e-13,5.9208217,5.9208217,5.9208217,0.039668612,1.0,1.0,1.0,5.9208217,5.9208217,-4.129022e-08,-2.6286173e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.6286173e-09,0.0,1.0,1.0
-0.003,0.9,0.0,90000.0,-0.00024454325,10003.111,3.0461636,0.9003583,0.9003584,-2.9830358e-09,6.214652e-08,0.99960196,-3.3118464e-09,-29.609484,-66.54903,-66.54903,144.397,41.627533,1.0,129.9553,230.84819,1.0,0.035657927,0.90211654,6.0779014,6.0779014,1.0,-142.74947,172.35895,-243.51918,310.0682,-4.3276684e-11,9.688395e-14,6.0779014,6.0779014,6.0779014,0.039668605,1.0,1.0,1.0,6.0779014,6.0779014,-4.313764e-08,-2.7462275e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.7462275e-09,0.0,1.0,1.0
-0.0025,0.9,0.0,90000.0,-0.00026364505,10003.111,3.0461636,0.9003583,0.9003584,-5.2592295e-09,4.030716e-08,0.99960196,-5.8389373e-09,-0.78514963,-15.73108,-15.731078,144.397,9.840686,1.0,129.9553,230.84819,1.0,0.03565992,0.90211654,6.234981,6.234981,1.0,-159.23326,160.01842,-274.53616,290.26724,-4.4300043e-11,9.216108e-14,6.234981,6.234981,6.234981,0.039668567,1.0,1.0,1.0,6.234981,6.234981,-4.6717304e-08,-2.974116e-09,1.0,-1.0,1.0,0.99960196,1.0,-2.974116e-09,0.0,1.0,1.0
-0.002,0.9,0.0,90000.0,-0.00027662204,10003.111,3.0461636,0.9003583,0.9003584,-7.2865105e-09,3.5565947e-08,0.99960196,-8.089679e-09,28.058517,35.474216,35.474216,144.397,-22.18857,1.0,129.9553,230.84819,1.0,0.035661917,0.90211654,0.108875416,0.108875364,1.0,-171.7962,143.73769,-298.79318,263.31894,-4.5133317e-11,8.64597e-14,0.10887547,0.10887547,0.108875416,0.039668553,1.0,1.0,1.0,0.108875364,0.108875416,-5.182837e-08,-3.2994967e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.2994967e-09,0.0,1.0,1.0
-0.0015,0.9,0.0,90000.0,-0.00028229138,10003.111,3.0461636,0.9003583,0.9003584,-9.240585e-09,-2.0255584e-08,0.99960196,-1.0259146e-08,56.211292,85.80602,85.80602,144.397,-53.67157,1.0,129.9553,230.84819,1.0,0.035663914,0.9021166,0.26595503,0.265955,1.0,-180.12897,123.91767,-315.6929,229.88687,-4.5607046e-11,8.183723e-14,0.2659551,0.2659551,0.26595503,0.039668527,1.0,1.0,1.0,0.265955,0.26595503,-5.8278744e-08,-3.71014e-09,1.0,-1.0,1.0,0.99960196,1.0,-3.71014e-09,0.0,1.0,1.0
-0.001,0.9,0.0,90000.0,-0.0002806538,10003.111,3.0461636,0.9003583,0.9003584,-1.0853961e-08,-2.6952325e-08,0.99960196,-1.2050359e-08,82.97996,134.025,134.025,144.397,-83.83309,1.0,129.9553,230.84819,1.0,0.03566592,0.90211654,0.42303467,0.42303464,1.0,-184.02634,101.04639,-324.8192,190.7942,-4.5834028e-11,7.7040886e-14,0.42303473,0.42303473,0.42303467,0.039668497,1.0,1.0,1.0,0.42303464,0.42303467,-6.589488e-08,-4.194998e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.194998e-09,0.0,1.0,1.0
-0.0005,0.9,0.0,90000.0,-0.00027273528,10003.111,3.0461636,0.9003583,0.9003584,-1.23799335e-08,-3.5442756e-08,0.99960196,-1.3744534e-08,107.70538,178.94383,178.94383,144.397,-111.930466,1.0,129.9553,230.84819,1.0,0.035667922,0.90211654,0.5801143,0.58011425,1.0,-183.3924,75.687004,-325.9474,147.00356,-4.5694788e-11,7.2474375e-14,0.58011436,0.58011436,0.5801143,0.03966848,1.0,1.0,1.0,0.58011425,0.5801143,-7.4519264e-08,-4.7440434e-09,1.0,-1.0,1.0,0.99960196,1.0,-4.7440434e-09,0.0,1.0,1.0
