Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0,0.9,0.0,90001.36,-0.013112646,10003.111,3.0461636,0.9004148,0.9230011,5.839477e-07,0.00051030563,0.99953926,6.482331e-07,129.77542,215.17839,215.17839,144.397,-126.71998,0.0,129.9553,230.84819,1.0,0.03629708,0.9013706,0.73719394,0.7371939,1.0,-178.06554,48.29012,-312.69003,97.51166,-4.5273653e-11,6.793034e-14,0.737194,0.737194,0.73719394,0.04032376,1.0,1.0,1.0,0.7371939,0.73719394,-8.370709e-08,-5.328959e-09,1.0,-1.0,1.0,0.99960196,1.0,-5.328959e-09,0.0,1.0,1.0
0.0005,0.9,0.0,90007.25,-0.47390693,10003.111,3.0461636,0.9018022,0.92311925,8.439786e-05,0.0016663142,0.9980015,9.3400966e-05,151.63246,238.68864,238.68864,144.397,-147.13686,0.0,129.9553,230.84819,1.0,0.051680025,0.92071724,0.8942877,0.8942735,1.0,-172.23407,20.601597,-283.26147,44.572815,-4.454859e-11,6.3166845e-14,0.89428586,0.89428586,0.8942877,0.039777756,1.0000001,1.0000001,1.0000006,0.8942735,0.8942877,1.8556733e-06,1.1813583e-07,1.0,-1.0,1.0000001,0.99960196,1.0,1.1813583e-07,0.0,1.0,1.0
0.001,0.9,0.0,90016.12,-0.561112,10003.111,3.0461636,0.9036647,0.93881387,0.00026529335,-0.0010292722,0.9959445,0.00029238436,170.65128,265.89453,265.89453,144.397,-166.25209,0.0,129.9553,230.84819,1.0,0.0722657,0.9426733,1.0514568,1.0513537,1.0,-162.57785,-8.073433,-262.5259,-3.3686407,-4.2820532e-11,5.89542e-14,1.0514315,1.0514315,1.0514568,0.035560653,1.0000017,1.0000017,1.0000082,1.0513537,1.0514568,2.5304495e-05,1.6109341e-06,1.0,-1.0,1.0000017,0.99960196,1.0,1.6109341e-06,0.0,1.0,1.0
0.0015,0.9,0.0,90028.25,0.27575764,10003.111,3.0461636,0.9052571,0.94645435,0.0003969736,-0.0032575135,0.9941925,0.00043597355,183.73645,288.67264,288.67264,144.397,-180.417,0.0,129.9553,230.84819,1.0,0.08981062,0.94989413,1.2087241,1.2084363,1.0,-145.8355,-37.900967,-238.03961,-50.63303,-4.1788992e-11,5.5447536e-14,1.2086239,1.2086239,1.2087241,0.03343798,1.0000064,1.0000064,1.0000312,1.2084363,1.2087241,0.00010031682,6.386367e-06,1.0,-1.0,1.0000064,0.99960196,1.0,6.386367e-06,0.0,1.0,1.0
0.002,0.9,0.0,90040.74,1.4689311,10003.111,3.0461636,0.9066057,0.9450761,0.0004459334,-0.003168622,0.9927135,0.00048828736,190.63557,303.08868,303.08868,144.397,-188.73338,0.0,129.9553,230.84819,1.0,0.104632765,0.9467786,1.3660574,1.3655235,1.0,-123.465385,-67.17019,-205.7504,-97.33828,-4.1473526e-11,5.1460687e-14,1.3658214,1.3658214,1.3660574,0.034198895,1.000015,1.000015,1.0000677,1.3655235,1.3660574,0.00023599762,1.5024075e-05,1.0,-1.0,1.000015,0.99960196,1.0,1.5024075e-05,0.0,1.0,1.0
0.0025,0.9,0.0,90051.61,2.3952537,10003.111,3.0461636,0.9079027,0.9398367,0.00046429614,-0.0017865055,0.99129534,0.0005069426,192.1126,308.45523,308.45523,142.70737,-191.59729,0.0,129.9553,228.4999,1.0,0.118854776,0.9405132,1.5234216,1.5226171,1.0,-97.65582,-94.45677,-166.66331,-141.79193,-4.0449578e-11,4.816462e-14,1.5230017,1.5230017,1.5234216,0.035927173,1.0000267,1.0000267,1.0001111,1.5226171,1.5234216,0.0004200456,2.6740934e-05,1.0,-1.0,1.0000267,0.99960196,1.0,2.6740934e-05,0.0,1.0,1.0
0.003,0.9,0.0,90060.3,2.8776152,10003.111,3.0461636,0.90926266,0.93443716,0.00049775717,-0.00045693392,0.9898127,0.0005418526,188.86292,305.46646,305.46646,142.70737,-189.60217,0.0,129.9553,228.4999,1.0,0.13372825,0.93487823,1.6808056,1.6797178,1.0,-69.861694,-119.00122,-123.08456,-182.38191,-3.8703447e-11,4.3319088e-14,1.680169,1.680169,1.6808056,0.037163273,1.0000405,1.0000405,1.0001574,1.6797178,1.6808056,0.0006365942,4.0526847e-05,1.0,-1.0,1.0000405,0.99960196,1.0,4.0526847e-05,0.0,1.0,1.0
0.0035,0.9,0.0,90067.0,3.0410948,10003.111,3.0461636,0.9107087,0.9301444,0.0005554391,0.00033259063,0.98824096,0.0006027258,181.24869,294.96448,294.96448,142.70737,-183.1334,0.0,129.9553,228.4999,1.0,0.1495005,0.93072146,1.8382137,1.836826,1.0,-40.86384,-140.38484,-76.905876,-218.0586,-3.6405667e-11,3.816054e-14,1.8373364,1.8373364,1.8382137,0.037670474,1.0000559,1.0000559,1.0002066,1.836826,1.8382137,0.0008773057,5.5851015e-05,1.0,-1.0,1.0000559,0.99960196,1.0,5.5851015e-05,0.0,1.0,1.0
0.004,0.9,0.0,90072.055,3.045083,10003.111,3.0461636,0.912222,0.9269369,0.00062504126,0.00074572756,0.9866014,0.0006760049,169.44914,277.55515,277.55515,142.70737,-172.4067,0.0,129.9553,228.4999,1.0,0.16595872,0.9277208,1.995653,1.9939421,1.0,-11.200678,-158.24846,-29.421976,-248.13316,-3.4781133e-11,3.285221e-14,1.994512,1.994512,1.995653,0.037826277,1.0000726,1.0000726,1.0002598,1.9939421,1.995653,0.0011410702,7.264278e-05,1.0,-1.0,1.0000726,0.99960196,1.0,7.264278e-05,0.0,1.0,1.0
0.0045,0.9,0.0,90075.74,2.9612176,10003.111,3.0461636,0.9137772,0.92448735,0.00069276703,0.0010770347,0.98492223,0.00074670464,153.66231,253.70036,253.70036,142.70737,-157.62741,0.0,129.9553,228.4999,1.0,0.1828216,0.9254383,2.153125,2.151067,1.0,18.560957,-172.22327,18.34594,-272.0463,-3.233703e-11,2.927968e-14,2.151696,2.151696,2.153125,0.037992675,1.000091,1.000091,1.0003176,2.151067,2.153125,0.0014290614,9.097688e-05,1.0,-1.0,1.000091,0.99960196,1.0,9.097688e-05,0.0,1.0,1.0
0.005,0.9,0.0,90078.26,2.7845545,10003.111,3.0461636,0.91535467,0.9225539,0.0007514598,0.0014843872,0.98322475,0.0008071777,134.20775,223.90599,223.90599,142.70737,-139.09674,0.0,129.9553,228.4999,1.0,0.19987631,0.9236229,2.3106258,2.3082013,1.0,47.769054,-181.9768,65.39627,-289.30228,-2.877889e-11,2.8070594e-14,2.3088849,2.3088849,2.3106258,0.038305297,1.0001109,1.0001109,1.0003797,2.3082013,2.3106258,0.0017409982,0.00011083539,1.0,-1.0,1.0001109,0.99960196,1.0,0.00011083539,0.0,1.0,1.0
0.0055,0.9,0.0,90079.74,2.484447,10003.111,3.0461636,0.91694164,0.9210228,0.0007995426,0.0019800314,0.981523,0.0008558553,111.53549,188.82855,188.82855,142.70737,-117.23737,0.0,129.9553,228.4999,1.0,0.2169823,0.92217875,2.4681482,2.4653459,1.0,75.73205,-187.26753,110.67897,-299.50754,-2.455299e-11,2.3641025e-14,2.4660742,2.4660742,2.4681482,0.03873749,1.0001321,1.0001321,1.0004451,2.4653459,2.4681482,0.002074075,0.00013203971,1.0,-1.0,1.0001321,0.99960196,1.0,0.00013203971,0.0,1.0,1.0
0.006,0.9,0.0,90080.31,2.038653,10003.111,3.0461636,0.9185291,0.91985124,0.0008375529,0.0025123789,0.97982657,0.0008934464,86.19493,149.28802,149.28802,142.70737,-92.57401,0.0,129.9553,228.4999,1.0,0.23404282,0.9210787,2.6256847,2.6225007,1.0,101.7747,-187.96964,153.13417,-302.42218,-2.0672204e-11,1.8338197e-14,2.6232612,2.6232612,2.6256847,0.039215166,1.0001543,1.0001543,1.0005125,2.6225007,2.6256847,0.0024235079,0.0001542853,1.0,-1.0,1.0001543,0.99960196,1.0,0.0001542853,0.0,1.0,1.0
0.0065,0.9,0.0,90080.086,1.4423326,6750.1636,-1438.9146,0.92011,0.9190191,0.0008659518,0.0030290014,0.97814304,0.000920569,58.80221,106.23393,106.23393,142.70737,-65.70453,0.0,129.9553,228.4999,1.0,0.25098333,0.9203105,2.783227,2.779666,1.0,125.27206,-184.07426,191.75131,-297.98526,-1.6746264e-11,1.4029813e-14,2.7804437,2.7804437,2.783227,0.039680086,1.0001771,1.0001771,1.0005807,2.779666,2.783227,0.0027834165,0.0001771978,1.0,-1.0,1.0001771,0.99960196,1.0,0.0001771978,0.0,1.0,1.0
0.007,0.9,0.0,90079.18,0.7039368,6750.1636,-1438.9146,0.92167836,0.91850656,0.0008846046,0.0034971,0.9764785,0.0009372005,30.017986,60.70468,60.70468,142.70737,-37.277195,0.0,129.9553,228.4999,1.0,0.2677416,0.9198574,2.940767,2.9368422,1.0,145.66534,-175.68333,225.61174,-286.31644,-1.3784672e-11,1.1128078e-14,2.9376197,2.9376197,2.940767,0.040101483,1.0002004,1.0002004,1.0006483,2.9368422,2.940767,0.0031474319,0.00020037174,1.0,-1.0,1.0002004,0.99960196,1.0,0.00020037174,0.0,1.0,1.0
0.0075,0.9,0.0,90077.68,-0.16087404,6750.1636,-1438.9146,0.92322904,0.9182887,0.0008930782,0.0038999133,0.97483844,0.0009430022,0.5325616,13.7946415,13.7946415,142.70737,-7.9743953,0.0,129.9553,228.4999,1.0,0.28426427,0.91969496,3.0982974,3.0940287,1.0,162.471,-163.00356,253.91342,-267.70807,-1.2298651e-11,-7.101242e-14,3.0947883,3.0947883,3.0982974,0.040465236,1.0002234,1.0002234,1.0007138,3.0940287,3.0982974,0.0035089918,0.00022338936,1.0,-1.0,1.0002234,0.99960196,1.0,0.00022338936,0.0,1.0,1.0
0.008,0.9,0.0,90075.695,-1.13287,6750.1636,-1438.9146,0.9247574,0.9183365,0.00089102803,0.0042279405,0.97322726,0.00093773,-28.947554,-33.371815,-33.371815,142.70737,21.501453,0.0,129.9553,228.4999,1.0,0.300506,0.91979414,3.2558098,3.2512255,1.0,175.28926,-146.3417,275.9871,-242.61528,-1.1582012e-11,-2.243467e-13,3.2519484,3.2519484,3.2558098,0.040762883,1.0002458,1.0002458,1.0007764,3.2512255,3.2558098,0.0038614785,0.00024582937,1.0,-1.0,1.0002458,0.99960196,1.0,0.00024582937,0.0,1.0,1.0
0.0085,0.9,0.0,90073.305,-2.190545,6750.1636,-1438.9146,0.9262598,0.91861886,0.0008784029,0.0044738213,0.97164875,0.0009214468,-57.714478,-79.66432,-79.66432,142.70737,50.442753,0.0,129.9553,228.4999,1.0,0.31642884,0.9201236,3.4132967,3.4084318,1.0,183.81331,-126.09883,291.30963,-211.64532,-1.0996324e-11,-3.26473e-13,3.4090984,3.4090984,3.4132967,0.04098666,1.0002673,1.0002673,1.0008345,3.4084318,3.4132967,0.004198333,0.00026727418,1.0,-1.0,1.0002673,0.99960196,1.0,0.00026727418,0.0,1.0,1.0
0.009,0.9,0.0,90070.59,-3.3104105,6750.1636,-1438.9146,0.9277328,0.91910416,0.00085548556,0.004630973,0.970106,0.0008945589,-85.07533,-123.97142,-123.97142,142.70737,78.15285,0.0,129.9553,228.4999,1.0,0.33200166,0.920652,3.5707507,3.5656466,1.0,187.83737,-102.76205,299.5164,-175.54495,-1.03332325e-11,-4.0291354e-13,3.5662374,3.5662374,3.5707507,0.041129127,1.0002873,1.0002873,1.0008872,3.5656466,3.5707507,0.004513193,0.00028731878,1.0,-1.0,1.0002873,0.99960196,1.0,0.00028731878,0.0,1.0,1.0
0.0095,0.9,0.0,90067.625,-4.4672284,6750.1636,-1438.9146,0.9291738,0.9197618,0.00082285935,0.0046942276,0.9686016,0.00085777586,-110.36903,-165.22644,-165.22644,142.70737,103.96275,0.0,129.9553,228.4999,1.0,0.34719914,0.92134887,3.7281654,3.7228694,1.0,187.26263,-76.8936,300.41058,-135.18416,-1.0057448e-11,-4.5790964e-13,3.7233653,3.7233653,3.7281654,0.04118421,1.0003055,1.0003055,1.000933,3.7228694,3.7281654,0.0048000547,0.00030558096,1.0,-1.0,1.0003055,0.99960196,1.0,0.00030558096,0.0,1.0,1.0
0.01,0.9,0.0,90064.46,-5.6345053,6750.1636,-1438.9146,0.93058056,0.9205623,0.0007813629,0.0046605784,0.9671375,0.00081205793,-132.98259,-202.43324,-202.43324,142.70737,127.247475,0.0,129.9553,228.4999,1.0,0.36200082,0.9221854,3.885535,3.8800986,1.0,182.10031,-49.117725,293.96957,-91.53633,-1.13793905e-11,-4.901053e-13,3.8804815,3.8804815,3.885535,0.041148324,1.0003217,1.0003217,1.0009716,3.8800986,3.885535,0.0050534387,0.0003217119,1.0,-1.0,1.0003217,0.96946234,1.0,0.0003217119,0.0,1.0,1.0
0.0105,0.9,0.0,90061.15,-6.7851906,6750.1636,-1438.9146,0.931951,0.92147785,0.00073205197,0.0045298547,0.9657154,0.00075857405,-152.36606,-234.69055,-234.69055,142.70737,147.44131,0.0,129.9553,228.4999,1.0,0.3763898,0.92313397,4.042855,4.0373335,1.0,172.47183,-20.105768,280.34607,-45.655518,-1.3018446e-11,-5.0968854e-13,4.037586,4.037586,4.042855,0.041020732,1.0003355,1.0003355,1.0010017,4.0373335,4.042855,0.005268542,0.0003354058,1.0,-1.0,1.0003355,0.96946234,1.0,0.0003354058,0.0,1.0,1.0
0.011,0.9,0.0,90057.74,-7.8924594,6750.1636,-1438.9146,0.9332835,0.9224822,0.000676169,0.0043046097,0.9643367,0.00069866714,-168.04608,-261.2141,-261.2141,142.70737,164.05171,0.0,129.9553,228.4999,1.0,0.39035195,0.92416877,4.2001204,4.194572,1.0,158.60631,9.439765,259.86545,1.3486441,-1.32385205e-11,-5.482213e-13,4.1946793,4.1946793,4.2001204,0.040803663,1.0003464,1.0003464,1.0010229,4.194572,4.2001204,0.0054413727,0.00034640855,1.0,-1.0,1.0003464,0.96946234,1.0,0.00034640855,0.0,1.0,1.0
0.0115,0.9,0.0,90054.26,-8.930478,6750.1636,-1438.9146,0.9345766,0.92355096,0.00061511167,0.003990038,0.9630025,0.00063382083,-179.63744,-281.3558,-281.3558,142.70737,176.67133,0.0,129.9553,228.4999,1.0,0.40387493,0.9252658,4.3573303,4.3518133,1.0,140.83543,38.802006,233.01848,48.337315,-1.1890967e-11,-6.526277e-13,4.3517613,4.3517613,4.3573303,0.040501945,1.0003545,1.0003545,1.0010349,4.3518133,4.3573303,0.0055688596,0.0003545246,1.0,-1.0,1.0003545,0.96946234,1.0,0.0003545246,0.0,1.0,1.0
0.012,0.9,0.0,90050.734,-9.875117,6750.1636,-1438.9146,0.93582875,0.9246615,0.00055039884,0.0035937717,0.9617141,0.00056562305,-186.85258,-294.61984,-294.61984,142.70737,184.98805,0.0,129.9553,228.4999,1.0,0.41694763,0.9264025,4.5144825,4.509056,1.0,119.58574,67.266846,200.45015,94.16969,-1.0595857e-11,-8.920711e-13,4.5088334,4.5088334,4.5144825,0.040122956,1.0003597,1.0003597,1.0010374,4.509056,4.5144825,0.005648938,0.00035962256,1.0,-1.0,1.0003597,0.96946234,1.0,0.00035962256,0.0,1.0,1.0
0.0125,0.9,0.0,90047.195,-10.704586,6750.1636,-1438.9146,0.93703866,0.9257935,0.00048363185,0.003125621,0.96047235,0.00049572665,-189.50899,-300.67505,-300.67505,142.70737,188.79295,0.0,129.9553,228.4999,1.0,0.42955953,0.92755896,4.6715775,4.6662984,1.0,95.36886,94.14012,162.94469,137.73038,-9.834612e-12,-1.1373208e-12,4.665897,4.665897,4.6715775,0.03967618,1.0003617,1.0003617,1.0010303,4.6662984,4.6715775,0.0056806053,0.00036163855,1.0,-1.0,1.0003617,0.96946234,1.0,0.00036163855,0.0,1.0,1.0
0.013,0.9,0.0,90043.66,-11.399993,6750.1636,-1438.9146,0.93820506,0.926929,0.00041645305,0.0025971965,0.95927835,0.0004258071,-187.53375,-299.36346,-299.36346,142.70737,187.98552,0.0,129.9553,228.4999,1.0,0.44170037,0.92871696,4.8286166,4.8235383,1.0,68.769424,118.76433,121.40729,177.95616,-8.195172e-12,-1.3017754e-12,4.8229527,4.8229527,4.8286166,0.039172947,1.0003606,1.0003606,1.0010141,4.8235383,4.8286166,0.0056639537,0.0003605785,1.0,-1.0,1.0003606,0.96946234,1.0,0.0003605785,0.0,1.0,1.0
0.0135,0.9,0.0,90040.13,-11.945811,6750.1636,-1438.9146,0.93932664,0.928052,0.0003505031,0.0020216664,0.95813304,0.0003575206,-180.96594,-290.70462,-290.70462,142.70737,182.5766,0.0,129.9553,228.4999,1.0,0.45336,0.929861,4.9856024,4.980776,1.0,40.431335,140.5346,76.8428,213.86183,-5.651261e-12,-1.4221379e-12,4.9800024,4.9800024,4.9856024,0.038626235,1.0003566,1.0003566,1.0009891,4.980776,4.9856024,0.0056001707,0.00035651794,1.0,-1.0,1.0003566,0.96946234,1.0,0.00035651794,0.0,1.0,1.0
0.014,0.9,0.0,90036.625,-12.330256,6750.1636,-1438.9146,0.940402,0.9291493,0.00028737815,0.0014133183,0.9570374,0.0002924618,-169.95598,-274.89597,-274.89597,142.70737,172.68857,0.0,129.9553,228.4999,1.0,0.46452805,0.9309777,5.142539,5.138008,1.0,11.042533,158.91344,30.331911,244.56406,-2.7631356e-12,-1.491102e-12,5.1370473,5.1370473,5.142539,0.03804998,1.0003496,1.0003496,1.0009559,5.138008,5.142539,0.0054915124,0.00034960054,1.0,-1.0,1.0003496,0.96946234,1.0,0.00034960054,0.0,1.0,1.0
0.0145,0.9,0.0,90033.13,-12.545562,6750.1636,-1438.9146,0.94142985,0.93021,0.00022858873,0.0007872372,0.9559926,0.0002321247,-154.76254,-252.30858,-252.30858,142.70737,158.5528,0.0,129.9553,228.4999,1.0,0.47519416,0.9320562,5.2994313,5.2952347,1.0,-18.68142,173.44395,-16.994444,269.303,6.5715467e-13,-1.5386647e-12,5.29409,5.29409,5.2994313,0.03745908,1.00034,1.00034,1.0009155,5.2952347,5.2994313,0.005341249,0.0003400345,1.0,-1.0,1.00034,0.96946234,1.0,0.0003400345,0.0,1.0,1.0
0.015,0.9,0.0,90029.67,-12.588143,6750.1636,-1438.9146,0.94240886,0.9312257,0.0001755212,0.00015886016,0.95499945,0.00017786615,-135.74683,-223.47911,-223.47911,142.70737,140.50458,0.0,129.9553,228.4999,1.0,0.48534784,0.93308806,5.456285,5.4524546,1.0,-48.014427,183.76126,-63.982155,287.46127,3.838681e-12,-1.5591212e-12,5.4511313,5.4511313,5.456285,0.036868706,1.0003281,1.0003281,1.0008687,5.4524546,5.456285,0.0051535857,0.00032808745,1.0,-1.0,1.0003281,0.96946234,1.0,0.00032808745,0.0,1.0,1.0
0.0155,0.9,0.0,90026.234,-12.458656,6750.1636,-1438.9146,0.9433378,0.9321902,0.00012940264,-0.00045636,0.95405906,0.00013087333,-113.364334,-189.09758,-189.09758,142.70737,118.97558,0.0,129.9553,228.4999,1.0,0.4949789,0.9340671,5.6131077,5.609667,1.0,-76.23736,189.60168,-109.4816,298.57916,6.9566523e-12,-1.5639646e-12,5.608174,5.608174,5.6131077,0.036293957,1.0003141,1.0003141,1.0008167,5.609667,5.6131077,0.0049335565,0.00031407995,1.0,-1.0,1.0003141,0.96946234,1.0,0.00031407995,0.0,1.0,1.0
0.016,0.9,0.0,90022.83,-12.161946,6750.1636,-1438.9146,0.9442153,0.9330996,9.127029e-05,-0.001043471,0.9531724,9.2136106e-05,-88.15431,-149.99142,-149.99142,142.70737,94.48388,0.0,129.9553,228.4999,1.0,0.50407755,0.93498933,5.769906,5.7668705,1.0,-102.65546,190.80977,-152.37541,302.36682,9.5041934e-12,-1.5602984e-12,5.765219,5.765219,5.769906,0.035749555,1.0002984,1.0002984,1.0007607,5.7668705,5.769906,0.0046869,0.00029837733,1.0,-1.0,1.0002984,0.96946234,1.0,0.00029837733,0.0,1.0,1.0
0.0165,0.9,0.0,90019.44,-11.706888,6750.1636,-1438.9146,0.94504035,0.9339522,6.194633e-05,-0.0015883694,0.9523403,6.2424835e-05,-60.727196,-107.10623,-107.10623,142.70737,67.621864,0.0,129.9553,228.4999,1.0,0.5126348,0.935853,5.9266887,5.9240646,1.0,-126.61533,187.34253,-191.60567,298.71188,1.1676723e-11,-1.5500199e-12,5.922269,5.922269,5.9266887,0.03524927,1.0002813,1.0002813,1.000702,5.9240646,5.9266887,0.0044199172,0.00028138066,1.0,-1.0,1.0002813,0.96946234,1.0,0.00028138066,0.0,1.0,1.0
0.017,0.9,0.0,90016.07,-11.106134,6750.1636,-1438.9146,0.9458118,0.9347481,4.2018506e-05,-0.0020779904,0.9515635,4.227403e-05,-31.750134,-61.483467,-61.483467,142.70737,39.042274,0.0,129.9553,228.4999,1.0,0.520643,0.936658,6.0834637,6.08125,1.0,-147.52112,179.27126,-226.19984,287.68332,1.3719172e-11,-1.5345638e-12,6.0793242,6.0793242,6.0834637,0.034805823,1.0002636,1.0002636,1.0006421,6.08125,6.0834637,0.0041393135,0.00026351688,1.0,-1.0,1.0002636,0.96946234,1.0,0.00026351688,0.0,1.0,1.0
0.0175,0.9,0.0,90012.72,-10.375758,6750.1636,-1438.9146,0.94652885,0.9354892,3.1827116e-05,-0.002500928,0.9508426,3.1972166e-05,-1.9311094,-14.235722,-14.235721,142.70737,9.44267,0.0,129.9553,228.4999,1.0,0.5280957,0.93740636,6.240239,6.2384257,1.0,-164.84935,166.78046,-255.29498,269.5307,1.5719427e-11,-1.5153946e-12,6.236387,6.236387,6.240239,0.034430347,1.0002452,1.0002452,1.0005822,6.2384257,6.240239,0.0038520335,0.00024522806,1.0,-1.0,1.0002452,0.96946234,1.0,0.00024522806,0.0,1.0,1.0
0.018,0.9,0.0,90009.39,-9.534824,6750.1636,-1438.9146,0.9471909,0.93617874,3.1458967e-05,-0.0028474238,0.950178,3.1558182e-05,27.99816,33.48,33.48,142.70737,-20.451365,0.0,129.9553,228.4999,1.0,0.53498894,0.9381012,0.11383795,0.11240705,1.0,-178.16223,150.16406,-278.1593,244.6793,1.7909254e-11,-1.4959297e-12,0.11027286,0.11027286,0.11383795,0.034132168,1.000227,1.000227,1.0005238,0.11240705,0.11383795,0.0035650914,0.00022696076,1.0,-1.0,1.000227,0.96946234,1.0,0.00022696076,0.0,1.0,1.0
0.0185,0.9,0.0,90006.086,-8.60489,6750.1636,-1438.9146,0.9477975,0.9368214,4.0747917e-05,-0.0031097601,0.94956994,4.082412e-05,57.300045,80.49029,80.49029,142.70737,-49.90386,0.0,129.9553,228.4999,1.0,0.54132074,0.93874687,0.27063903,0.26956454,1.0,-187.11897,129.81894,-294.21112,213.72083,1.97686e-11,-1.4701577e-12,0.26735362,0.26735362,0.27063903,0.033918582,1.0002092,1.0002092,1.000468,0.26956454,0.27063903,0.0032853968,0.00020915485,1.0,-1.0,1.0002092,0.96946234,1.0,0.00020915485,0.0,1.0,1.0
0.019,0.9,0.0,90002.805,-7.6094413,6750.1636,-1438.9146,0.9483485,0.93742263,5.928254e-05,-0.0032824483,0.9490182,5.9324404e-05,85.24917,125.634056,125.634056,142.70737,-78.18653,0.0,129.9553,228.4999,1.0,0.547092,0.9393492,0.4274642,0.42671356,1.0,-191.48492,106.235756,-303.0339,177.39986,2.1880997e-11,-1.4427392e-12,0.42444462,0.42444462,0.4274642,0.033794798,1.0001923,1.0001923,1.0004162,0.42671356,0.4274642,0.0030195895,0.00019223303,1.0,-1.0,1.0001923,0.96946234,1.0,0.00019223303,0.0,1.0,1.0
0.0195,0.9,0.0,89999.555,-6.5732937,6750.1636,-1438.9146,0.94884425,0.9379889,8.642011e-05,-0.0033622424,0.9485223,8.639078e-05,111.150475,167.79123,167.79123,142.70737,-104.59687,0.0,129.9553,228.4999,1.0,0.5523068,0.93991417,0.5843202,0.5838548,1.0,-191.138,79.98752,-304.38785,136.5966,2.3873837e-11,-1.4141736e-12,0.5815463,0.5815463,0.5843202,0.033763617,1.0001765,1.0001765,1.0003693,0.5838548,0.5843202,0.0027738786,0.0001765906,1.0,-1.0,1.0001765,0.96946234,1.0,0.0001765906,0.0,1.0,1.0
0.02,0.9,0.0,89996.34,-5.521966,6750.1636,-1438.9146,0.9492853,0.9385267,0.00012130672,-0.0033483242,0.9480816,0.0001211529,134.35674,205.91081,205.91081,142.70737,-128.47578,0.0,129.9553,228.4999,1.0,0.55697244,0.9404487,0.7412127,0.74098915,1.0,-186.07254,51.715813,-298.2168,92.305984,2.5876277e-11,-1.3842192e-12,0.73865885,0.73865885,0.7412127,0.03382554,1.0001626,1.0001626,1.0003284,0.74098915,0.7412127,0.0025538977,0.00016258618,1.0,-1.0,1.0001626,0.96946234,1.0,0.00016258618,0.0,1.0,1.0
0.0205,0.9,0.0,89993.17,-4.4810367,6750.1636,-1438.9146,0.94967264,0.93904316,0.000162903,-0.0032421655,0.9476949,0.00016256375,154.285,239.03741,239.03741,142.70737,-149.22432,0.0,129.9553,228.4999,1.0,0.56109977,0.94095975,0.8981468,0.8981176,1.0,-176.40024,22.115234,-284.65106,45.613644,2.667304e-11,-1.3550681e-12,0.89578223,0.89578223,0.8981468,0.033978622,1.0001506,1.0001506,1.0002943,0.8981176,0.8981468,0.002364572,0.00015053332,1.0,-1.0,1.0001506,0.96946234,1.0,0.00015053332,0.0,1.0,1.0
0.021,0.9,0.0,89990.06,-3.475512,6750.1636,-1438.9146,0.95000756,0.93954515,0.00021001422,-0.0030475406,0.9473608,0.0002094291,170.43172,266.33575,266.33575,142.70737,-166.3191,0.0,129.9553,228.4999,1.0,0.5647034,0.9414543,1.0551261,1.0552413,1.0,-162.348,-8.08371,-264.00522,-2.3305526,2.6823476e-11,-1.3258966e-12,1.052916,1.052916,1.0551261,0.034218777,1.0001407,1.0001407,1.0002676,1.0552413,1.0551261,0.0022100087,0.00014069352,1.0,-1.0,1.0001407,0.96946234,1.0,0.00014069352,0.0,1.0,1.0
0.0215,0.9,0.0,89987.016,-2.5292096,6750.1636,-1438.9146,0.9502919,0.9400391,0.00026132434,-0.002770461,0.9470774,0.0002604404,182.3858,287.1124,287.1124,142.70737,-179.32593,0.0,129.9553,228.4999,1.0,0.5678015,0.94193894,1.2121532,1.2123613,1.0,-144.25302,-38.13277,-236.77148,-50.340927,2.6468395e-11,-1.295748e-12,1.2100599,1.2100599,1.2121532,0.03453967,1.0001333,1.0001333,1.0002488,1.2123613,1.2121532,0.002093408,0.00013327049,1.0,-1.0,1.0001333,0.96946234,1.0,0.00013327049,0.0,1.0,1.0
0.022,0.9,0.0,89984.05,-1.6641799,6750.1636,-1438.9146,0.9505276,0.9405313,0.00031543284,-0.0024188946,0.94684243,0.00031420993,189.83958,300.83398,300.83398,142.70737,-187.91118,0.0,129.9553,228.4999,1.0,0.5704159,0.94242,1.3692297,1.3694792,1.0,-122.554794,-67.28478,-203.60837,-97.22562,2.560291e-11,-1.3267356e-12,1.3672127,1.3672127,1.3692297,0.03493298,1.0001284,1.0001284,1.000238,1.3694792,1.3692297,0.0020169972,0.00012840603,1.0,-1.0,1.0001284,0.96946234,1.0,0.00012840603,0.0,1.0,1.0
0.0225,0.9,0.0,89981.17,-0.90017724,6750.1636,-1438.9146,0.95071733,0.941027,0.00037089302,-0.002002574,0.9466535,0.0003693076,192.59714,307.1416,307.1416,134.20132,-191.85089,0.0,129.9553,214.59868,1.0,0.57257205,0.942903,1.5263555,1.5265958,1.0,-97.78454,-94.81259,-165.325,-141.81662,2.4455766e-11,-1.456843e-12,1.5243735,1.5243735,1.5263555,0.0353887,1.0001261,1.0001261,1.0002352,1.5265958,1.5263555,0.0019819923,0.00012617755,1.0,-1.0,1.0001261,0.96946234,1.0,0.00012617755,0.0,1.0,1.0
0.023,0.9,0.0,89978.41,-0.25419274,6750.1636,-1438.9146,0.95086384,0.94153076,0.00042625098,-0.0015327978,0.9465076,0.00042429814,190.57977,305.86084,305.86084,134.20132,-191.03693,0.0,129.9553,214.59868,1.0,0.57429844,0.94339263,1.6835297,1.6837127,1.0,-70.55214,-120.027626,-122.86134,-182.9995,2.3117232e-11,-1.5384476e-12,1.6815412,1.6815412,1.6835297,0.035895254,1.0001266,1.0001266,1.0002404,1.6837127,1.6835297,0.0019885849,0.00012659725,1.0,-1.0,1.0001266,0.96946234,1.0,0.00012659725,0.0,1.0,1.0
0.0235,0.9,0.0,89975.76,0.2599394,6750.1636,-1438.9146,0.95097035,0.9420463,0.00048008416,-0.0010220128,0.9464015,0.00047777765,183.82849,297.007,297.007,134.20132,-185.48013,0.0,129.9553,214.59868,1.0,0.5756267,0.9438928,1.8407503,1.840831,1.0,-41.53088,-142.2976,-77.26507,-219.74191,2.193307e-11,-1.5815523e-12,1.8387144,1.8387144,1.8407503,0.036440037,1.0001296,1.0001296,1.0002532,1.840831,1.8407503,0.0020359557,0.00012961296,1.0,-1.0,1.0001296,0.96946234,1.0,0.00012961296,0.0,1.0,1.0
0.024,0.9,0.0,89973.25,0.63184905,6750.1636,-1438.9146,0.9510402,0.9425758,0.0005310381,-0.0004835975,0.9463319,0.0005284091,172.50336,280.78546,280.78546,134.20132,-175.31056,0.0,129.9553,214.59868,1.0,0.5765908,0.94440603,1.9980139,1.9979519,1.0,-11.440527,-161.06282,-29.665253,-251.12021,2.047153e-11,-1.6045473e-12,1.9958915,1.9958915,1.9980139,0.0370095,1.0001351,1.0001351,1.000273,1.9979519,1.9980139,0.0021223128,0.00013511063,1.0,-1.0,1.0001351,0.96946234,1.0,0.00013511063,0.0,1.0,1.0
0.0245,0.9,0.0,89970.9,0.85485137,6750.1636,-1438.9146,0.9510771,0.94312084,0.0005778609,6.8606896e-05,0.94629514,0.0005749554,156.8797,257.58722,257.58722,134.20132,-160.77443,0.0,129.9553,214.59868,1.0,0.5772269,0.944934,2.155316,2.1550763,1.0,18.970934,-175.85063,18.756107,-276.34332,1.9179009e-11,-1.6097407e-12,2.1530712,2.1530712,2.155316,0.03758967,1.0001429,1.0001429,1.0002992,2.1550763,2.155316,0.0022449556,0.00014291832,1.0,-1.0,1.0001429,0.96946234,1.0,0.00014291832,0.0,1.0,1.0
0.025,0.9,0.0,89968.71,0.9260686,6750.1636,-1438.9146,0.95108485,0.94368136,0.0006194343,0.0006205463,0.9462874,0.00061630976,137.34132,227.97928,227.97928,134.20132,-142.2281,0.0,129.9553,214.59868,1.0,0.5775728,0.9454771,2.312652,2.3122053,1.0,48.946346,-186.28767,66.79406,-294.77332,1.7596348e-11,-1.6037923e-12,2.310252,2.310252,2.312652,0.03816644,1.0001528,1.0001528,1.0003309,2.3122053,2.312652,0.0024003594,0.00015281163,1.0,-1.0,1.0001528,0.96946234,1.0,0.00015281163,0.0,1.0,1.0
0.0255,0.9,0.0,89966.695,0.84645414,6750.1636,-1438.9146,0.95106727,0.94425637,0.0006548001,0.0011583876,0.9463048,0.0006515212,114.37085,192.69063,192.69063,134.20132,-120.12913,0.0,129.9553,214.59868,1.0,0.5776672,0.9460346,2.4700162,2.4693398,1.0,77.738686,-192.10954,113.2514,-305.94202,1.6998871e-11,-1.5877539e-12,2.467432,2.467432,2.4700162,0.038725965,1.0001645,1.0001645,1.0003672,2.4693398,2.4700162,0.002584281,0.00016452043,1.0,-1.0,1.0001645,0.96946234,1.0,0.00016452043,0.0,1.0,1.0
0.026,0.9,0.0,89964.875,0.6207198,6750.1636,-1438.9146,0.9510284,0.9448437,0.00068318297,0.0016688593,0.9463435,0.0006798175,88.53746,152.59386,152.59386,134.20132,-95.02467,0.0,129.9553,214.59868,1.0,0.5775492,0.9466045,2.6274018,2.62648,1.0,104.63013,-193.16759,156.96925,-309.5631,1.7082318e-11,-1.5666319e-12,2.62461,2.62461,2.6274018,0.039254997,1.0001777,1.0001777,1.000407,2.62648,2.6274018,0.0027918795,0.00017773657,1.0,-1.0,1.0001777,0.96946234,1.0,0.00017773657,0.0,1.0,1.0
0.0265,0.9,0.0,89963.24,0.25716627,-2.7705603,0.0,0.95097214,0.9454402,0.0007040068,0.0021395534,0.9463994,0.00070062163,60.482365,108.68302,108.68302,134.20132,-67.53759,0.0,129.9553,214.59868,1.0,0.5772578,0.94718385,2.7848024,2.783627,1.0,128.95032,-189.43268,196.8566,-305.53964,1.8572926e-11,-1.5402508e-12,2.7817845,2.7817845,2.7848024,0.039741285,1.0001922,1.0001922,1.0004493,2.783627,2.7848024,0.0030178514,0.00019212239,1.0,-1.0,1.0001922,0.96946234,1.0,0.00019212239,0.0,1.0,1.0
0.027,0.9,0.0,89961.82,-0.23257618,-2.7705603,0.0,0.95090234,0.94604146,0.00071690656,0.0025593373,0.94646883,0.00071356405,30.902483,62.04832,62.04832,134.20132,-38.350506,0.0,129.9553,214.59868,1.0,0.5768312,0.94776875,2.9422112,2.9407806,1.0,150.09335,-180.99583,231.91808,-293.9664,2.0346412e-11,-1.513987e-12,2.9389546,2.9389546,2.9422112,0.040173717,1.0002073,1.0002073,1.0004928,2.9407806,2.9422112,0.0032565754,0.00020732003,1.0,-1.0,1.0002073,0.96946234,1.0,0.00020732003,0.0,1.0,1.0
0.0275,0.9,0.0,89960.59,-0.8338905,-2.7705603,0.0,0.9508227,0.9466427,0.00072173396,0.0029184772,0.9465481,0.00071848923,0.53267336,13.848342,13.848342,134.20132,-8.188458,0.0,129.9553,214.59868,1.0,0.57630616,0.9483543,3.099621,3.0979412,1.0,167.5331,-168.06578,261.27917,-275.12753,2.205542e-11,-1.484609e-12,3.0961187,3.0961187,3.099621,0.0405428,1.0002229,1.0002229,1.0005366,3.0979412,3.099621,0.0035022616,0.0002229609,1.0,-1.0,1.0002229,0.96946234,1.0,0.0002229609,0.0,1.0,1.0
0.028,0.9,0.0,89959.58,-1.5295889,-2.7705603,0.0,0.9507368,0.9472381,0.00071855774,0.0032089436,0.94663364,0.0007154566,-29.872904,-34.71939,-34.71939,134.20132,22.199512,0.0,129.9553,214.59868,1.0,0.57571757,0.9489352,3.2570255,3.2551084,1.0,180.83633,-150.96342,284.20837,-249.48897,2.3910327e-11,-1.4525304e-12,3.2532763,3.2532763,3.2570255,0.040840793,1.0002387,1.0002387,1.0005795,3.2551084,3.2570255,0.0037491033,0.00023867533,1.0,-1.0,1.0002387,0.96946234,1.0,0.00023867533,0.0,1.0,1.0
0.0285,0.9,0.0,89958.766,-2.30039,-2.7705603,0.0,0.95064783,0.94782156,0.00070765836,0.0034246894,0.94672227,0.0007047362,-59.559853,-82.44877,-82.44877,134.20132,52.05932,0.0,129.9553,214.59868,1.0,0.57509786,0.9495053,3.414418,3.4122822,1.0,189.67339,-130.11354,300.13522,-217.68646,2.6458771e-11,-1.4184974e-12,3.4104266,3.4104266,3.414418,0.041061766,1.0002542,1.0002542,1.0006202,3.4122822,3.414418,0.0039914274,0.00025410217,1.0,-1.0,1.0002542,0.96946234,1.0,0.00025410217,0.0,1.0,1.0
0.029,0.9,0.0,89958.16,-3.1254454,-2.7705603,0.0,0.9505587,0.94838643,0.0006895176,0.003561603,0.946811,0.00068679906,-87.79247,-128.15552,-128.15552,134.20132,80.65079,0.0,129.9553,214.59868,1.0,0.57447654,0.95005834,3.5717926,3.5694623,1.0,193.82622,-106.03375,308.6646,-180.50908,2.9048926e-11,-1.3825266e-12,3.5675688,3.5675688,3.5717926,0.041201975,1.0002689,1.0002689,1.0006582,3.5694623,3.5717926,0.004223837,0.00026889783,1.0,-1.0,1.0002689,0.96946234,1.0,0.00026889783,0.0,1.0,1.0
0.0295,0.9,0.0,89957.734,-3.9828985,-2.7705603,0.0,0.9504722,0.9489263,0.00066480297,0.0036177034,0.94689727,0.00066230254,-113.87212,-170.70691,-170.70691,134.20132,107.266136,0.0,129.9553,214.59868,1.0,0.5738798,0.95058787,3.7291443,3.726648,1.0,193.19351,-79.32139,309.58597,-138.87906,3.0708554e-11,-1.3499192e-12,3.724703,3.724703,3.7291443,0.041259672,1.0002828,1.0002828,1.0006922,3.726648,3.7291443,0.0044413474,0.00028274496,1.0,-1.0,1.0002828,0.96946234,1.0,0.00028274496,0.0,1.0,1.0
0.03,0.9,0.0,89957.5,-4.8504643,-2.7705603,0.0,0.9503904,0.94943464,0.00063434814,0.003593165,0.9469788,0.000632071,-137.15453,-209.04994,-209.04994,134.20132,131.24757,0.0,129.9553,214.59868,1.0,0.5733301,0.95108736,3.8864686,3.883839,1.0,187.79277,-50.638245,302.8782,-93.82827,3.14239e-11,-1.3178505e-12,3.881829,3.881829,3.8864686,0.041235376,1.0002954,1.0002954,1.0007218,3.883839,3.8864686,0.004639506,0.00029536014,1.0,-1.0,1.0002954,0.93270737,1.0,0.00029536014,0.0,1.0,1.0
0.0305,0.9,0.0,89957.43,-5.706011,-2.7705603,0.0,0.95031536,0.94990516,0.0005991292,0.0034901716,0.9470537,0.0005970728,-157.06555,-242.2374,-242.2374,134.20132,152.00342,0.0,129.9553,214.59868,1.0,0.57284623,0.9515508,4.0437617,4.0410337,1.0,177.75957,-20.694002,288.70963,-46.472244,3.149463e-11,-1.2786081e-12,4.038947,4.038947,4.0437617,0.041131593,1.0003065,1.0003065,1.0007461,4.0410337,4.0437617,0.004814499,0.00030650053,1.0,-1.0,1.0003065,0.93270737,1.0,0.00030650053,0.0,1.0,1.0
0.031,0.9,0.0,89957.516,-6.5281305,-2.7705603,0.0,0.95024836,0.9503323,0.0005602377,0.0033130315,0.9471205,0.0005583936,-173.11522,-269.451,-269.451,134.20132,169.02258,0.0,129.9553,214.59868,1.0,0.57244277,0.9519723,4.201021,4.198232,1.0,163.3437,9.771517,267.43307,2.0179214,3.171857e-11,-1.2492086e-12,4.196058,4.196058,4.201021,0.040952925,1.000316,1.000316,1.000765,4.198232,4.201021,0.004963241,0.00031596972,1.0,-1.0,1.000316,0.93270737,1.0,0.00031596972,0.0,1.0,1.0
0.0315,0.9,0.0,89957.74,-7.296684,-2.7705603,0.0,0.95019054,0.9507107,0.00051885174,0.003067827,0.9471781,0.00051720685,-184.90942,-290.02127,-290.02127,134.20132,181.88689,0.0,129.9553,214.59868,1.0,0.57213026,0.9523468,4.3582454,4.355433,1.0,144.90276,40.006676,239.57661,50.444668,3.169732e-11,-1.2171661e-12,4.353162,4.353162,4.3582454,0.04070572,1.0003237,1.0003237,1.0007778,4.355433,4.3582454,0.0050834403,0.00032362185,1.0,-1.0,1.0003237,0.93270737,1.0,0.00032362185,0.0,1.0,1.0
0.032,0.9,0.0,89958.086,-7.9933004,-2.7705603,0.0,0.9501425,0.9510363,0.0004762047,0.002762334,0.94722605,0.000474743,-192.15941,-303.44357,-303.44357,134.20132,190.28104,0.0,129.9553,214.59868,1.0,0.57191515,0.9526699,4.5154333,4.5126357,1.0,122.8929,69.26651,205.82996,97.61362,3.1688333e-11,-1.1841379e-12,4.5102596,4.5102596,4.5154333,0.040398113,1.0003294,1.0003294,1.0007846,4.5126357,4.5154333,0.0051736487,0.0003293647,1.0,-1.0,1.0003294,0.93270737,1.0,0.0003293647,0.0,1.0,1.0
0.0325,0.9,0.0,89958.53,-8.601831,-2.7705603,0.0,0.95010453,0.9513055,0.000433553,0.0024057992,0.94726396,0.00043225678,-194.68843,-309.38995,-309.38995,134.20132,194.00005,0.0,129.9553,214.59868,1.0,0.5717998,0.95293826,4.672586,4.6698384,1.0,97.85749,96.83094,167.02702,142.36292,3.136498e-11,-1.1549341e-12,4.6673527,4.6673527,4.672586,0.04003955,1.0003332,1.0003332,1.0007856,4.6698384,4.672586,0.0052332846,0.00033316124,1.0,-1.0,1.0003332,0.93270737,1.0,0.00033316124,0.0,1.0,1.0
0.033,0.9,0.0,89959.055,-9.108731,-2.7705603,0.0,0.9500764,0.95151615,0.0003921441,0.0020086844,0.94729203,0.00039099483,-192.43582,-307.71667,-307.71667,134.20132,192.95396,0.0,129.9553,214.59868,1.0,0.5717829,0.9531492,4.8297043,4.827041,1.0,70.413536,122.02229,124.12508,183.59158,3.1604806e-11,-1.1203819e-12,4.8244414,4.8244414,4.8297043,0.03964077,1.000335,1.000335,1.0007808,4.827041,4.8297043,0.005262635,0.00033502976,1.0,-1.0,1.000335,0.93270737,1.0,0.00033502976,0.0,1.0,1.0
0.0335,0.9,0.0,89959.64,-9.503376,-2.7705603,0.0,0.95005774,0.9516669,0.00035318476,0.0015822925,0.9473107,0.00035216357,-185.4582,-298.4673,-298.4673,134.20132,187.1698,0.0,129.9553,214.59868,1.0,0.5718596,0.9533015,4.9867907,4.984243,1.0,41.23655,144.22166,78.18102,220.28627,3.2322187e-11,-1.0749546e-12,4.981528,4.981528,4.9867907,0.039213255,1.0003351,1.0003351,1.0007707,4.984243,4.9867907,0.0052628373,0.00033504263,1.0,-1.0,1.0003351,0.93270737,1.0,0.00033504263,0.0,1.0,1.0
0.034,0.9,0.0,89960.266,-9.778287,-2.7705603,0.0,0.9500476,0.9517576,0.0003178107,0.001138557,0.9473208,0.00031689854,-173.92789,-281.8712,-281.8712,134.20132,176.79059,0.0,129.9553,214.59868,1.0,0.5720219,0.9533948,5.143849,5.1414423,1.0,11.044007,162.88388,30.325432,251.54575,3.2803767e-11,-1.0471192e-12,5.138613,5.138613,5.143849,0.038769104,1.0003333,1.0003333,1.0007557,5.1414423,5.143849,0.005235835,0.00033332358,1.0,-1.0,1.0003333,0.93270737,1.0,0.00033332358,0.0,1.0,1.0
0.0345,0.9,0.0,89960.9,-9.929287,-2.7705603,0.0,0.950045,0.9517895,0.00028705838,0.0006897447,0.94732344,0.00028623606,-158.12851,-258.3375,-258.3375,134.20132,162.07185,0.0,129.9553,214.59868,1.0,0.57225895,0.95342994,5.300883,5.2986393,1.0,-19.422113,177.55063,-18.265083,276.60257,3.3439057e-11,-1.0230736e-12,5.2956986,5.2956986,5.300883,0.038320716,1.0003301,1.0003301,1.0007366,5.2986393,5.300883,0.0051843165,0.00033004387,1.0,-1.0,1.0003301,0.93270737,1.0,0.00033004387,0.0,1.0,1.0
0.035,0.9,0.0,89961.54,-9.955553,-2.7705603,0.0,0.95004857,0.95176464,0.0002618396,0.00024799345,0.9473199,0.00026108758,-138.4481,-228.4451,-228.4451,134.20132,143.37515,0.0,129.9553,214.59868,1.0,0.5725577,0.95340896,5.4578967,5.455833,1.0,-49.413334,187.86143,-66.39651,294.8416,3.3457032e-11,-9.879011e-13,5.452785,5.452785,5.4578967,0.037880346,1.0003254,1.0003254,1.0007141,5.455833,5.4578967,0.0051116385,0.000325417,1.0,-1.0,1.0003254,0.93270737,1.0,0.000325417,0.0,1.0,1.0
0.0355,0.9,0.0,89962.16,-9.859593,-2.7705603,0.0,0.9500568,0.9516863,0.00024291938,-0.00017483278,0.9473117,0.0002422175,-115.36962,-192.92834,-192.92834,134.20132,121.15941,0.0,129.9553,214.59868,1.0,0.57290316,0.953335,5.614897,5.613023,1.0,-78.1928,193.56242,-112.886375,305.81473,3.2841334e-11,-9.41553e-13,5.6098747,5.6098747,5.614897,0.037459906,1.0003197,1.0003197,1.000689,5.613023,5.614897,0.005021725,0.00031969292,1.0,-1.0,1.0003197,0.93270737,1.0,0.00031969292,0.0,1.0,1.0
0.036,0.9,0.0,89962.74,-9.647136,-2.7705603,0.0,0.9500681,0.951559,0.00023089808,-0.00056753005,0.94730043,0.00023022544,-89.45927,-152.6591,-152.6591,134.20132,95.9697,0.0,129.9553,214.59868,1.0,0.5732792,0.9532121,5.771888,5.770209,1.0,-105.05317,194.51244,-156.59248,309.2516,3.3124628e-11,-9.0372203e-13,5.7669687,5.7669687,5.771888,0.037070587,1.0003132,1.0003132,1.0006624,5.770209,5.771888,0.00491896,0.0003131507,1.0,-1.0,1.0003132,0.93270737,1.0,0.0003131507,0.0,1.0,1.0
0.0365,0.9,0.0,89963.27,-9.326928,-2.7705603,0.0,0.95008075,0.9513878,0.00022619752,-0.000919862,0.9472878,0.00022553257,-61.3528,-108.62577,-108.62577,134.20132,68.424095,0.0,129.9553,214.59868,1.0,0.57366896,0.95304525,5.928876,5.92739,1.0,-129.33374,190.68654,-196.44052,305.06628,3.2534996e-11,-8.675882e-13,5.924068,5.924068,5.928876,0.036722604,1.0003061,1.0003061,1.000635,5.92739,5.928876,0.0048080687,0.00030609115,1.0,-1.0,1.0003061,0.93270737,1.0,0.00030609115,0.0,1.0,1.0
0.037,0.9,0.0,89963.75,-8.910479,-2.7705603,0.0,0.95009303,0.9511788,0.00022905233,-0.0012227403,0.9472756,0.00022837307,-31.740162,-61.909252,-61.909252,134.20132,39.19874,0.0,129.9553,214.59868,1.0,0.57405525,0.95284045,6.0858674,6.0845675,1.0,-150.4366,182.17676,-231.45021,293.35947,3.0937395e-11,-8.3529017e-13,6.0811734,6.0811734,6.0858674,0.036425058,1.0002989,1.0002989,1.0006081,6.0845675,6.0858674,0.0046939887,0.0002988286,1.0,-1.0,1.0002989,0.93270737,1.0,0.0002988286,0.0,1.0,1.0
0.0375,0.9,0.0,89964.15,-8.411713,-2.7705603,0.0,0.95010334,0.95093864,0.00023950567,-0.0014684305,0.9472653,0.00023879025,-1.3488132,-13.656825,-13.656825,134.20132,9.011454,0.0,129.9553,214.59868,1.0,0.5744214,0.95260406,6.242868,6.2417407,1.0,-167.84119,169.19,-260.75922,274.41605,2.954817e-11,-8.104309e-13,6.238286,6.238286,6.242868,0.036185473,1.0002917,1.0002917,1.0005823,6.2417407,6.242868,0.004581739,0.00029168258,1.0,-1.0,1.0002917,0.93270737,1.0,0.00029168258,0.0,1.0,1.0
0.038,0.9,0.0,89964.47,-7.8465877,-2.7705603,0.0,0.95010996,0.9506744,0.00025741052,-0.001650817,0.94725865,0.000256638,29.073961,34.945675,34.945675,134.20132,-21.395632,0.0,134.04662,214.59868,1.0,0.5747515,0.95234305,0.116697975,0.11572448,1.0,-181.11719,152.04323,-283.6442,248.69853,2.8154087e-11,-7.756144e-13,0.11222168,0.11222168,0.116697975,0.03600989,1.0002849,1.0002849,1.0005589,0.11572448,0.116697975,0.0044762897,0.00028496946,1.0,-1.0,1.0002849,0.93270737,1.0,0.00028496946,0.0,1.0,1.0
0.0385,0.9,0.0,89964.7,-7.23265,-2.7705603,0.0,0.95011157,0.95039374,0.00028243547,-0.0017655017,0.9472571,0.00028158695,58.779247,82.70268,82.70268,134.20132,-51.27419,0.0,134.04662,214.59868,1.0,0.575031,0.95206475,0.27373368,0.27289027,1.0,-189.93521,131.15596,-299.53885,216.83615,2.5428347e-11,-7.460867e-13,0.26935124,0.26935124,0.27373368,0.035902582,1.000279,1.000279,1.0005385,0.27289027,0.27373368,0.004382431,0.00027899424,1.0,-1.0,1.000279,0.93270737,1.0,0.00027899424,0.0,1.0,1.0
0.039,0.9,0.0,89964.86,-6.5885634,-2.7705603,0.0,0.95010674,0.9501042,0.0003140757,-0.0018098579,0.94726187,0.00031313527,87.03484,128.4381,128.4381,134.20132,-79.88798,0.0,134.04662,214.59868,1.0,0.575247,0.95177674,0.43079445,0.43005314,1.0,-194.07512,107.04027,-308.04782,179.60973,2.2231134e-11,-7.1767744e-13,0.4264898,0.4264898,0.43079445,0.03586597,1.0002741,1.0002741,1.000522,0.43005314,0.43079445,0.0043046535,0.00027404274,1.0,-1.0,1.0002741,0.93270737,1.0,0.00027404274,0.0,1.0,1.0
0.0395,0.9,0.0,89964.92,-5.933614,-2.7705603,0.0,0.9500945,0.9498133,0.0003516681,-0.0017830796,0.947274,0.00035062415,113.14331,171.02412,171.02412,134.20132,-106.53097,0.0,134.04662,214.59868,1.0,0.5753888,0.9514865,0.58788455,0.58721375,1.0,-193.43172,80.2884,-308.95706,137.93295,1.8914481e-11,-6.8983003e-13,0.58363754,0.58363754,0.58788455,0.035900675,1.0002704,1.0002704,1.0005101,0.58721375,0.58788455,0.004247032,0.00027037447,1.0,-1.0,1.0002704,0.93270737,1.0,0.00027037447,0.0,1.0,1.0
0.04,0.9,0.0,89964.914,-5.287203,-2.7705603,0.0,0.95007396,0.9495285,0.0003944104,-0.00168623,0.9472945,0.00039325652,136.45921,209.40909,209.40909,134.20132,-130.54478,0.0,134.04662,214.59868,1.0,0.57544816,0.95120126,0.74500746,0.7443729,1.0,-188.01762,51.55841,-302.23935,92.83026,1.5030055e-11,-6.626269e-13,0.74079436,0.74079436,0.74500746,0.03600546,1.0002682,1.0002682,1.0005033,0.7443729,0.74500746,0.0042131287,0.0002682161,1.0,-1.0,1.0002682,0.93270737,1.0,0.0002682161,0.0,1.0,1.0
0.0405,0.9,0.0,89964.82,-4.668348,-2.7705603,0.0,0.95004463,0.9492567,0.00044138404,-0.0015221593,0.9473237,0.0004401199,156.40524,242.64355,242.64355,134.20132,-151.33511,0.0,134.04662,214.59868,1.0,0.57541937,0.9509281,0.90216595,0.90153146,1.0,-177.96336,21.558115,-288.05548,45.41193,1.0547281e-11,-6.3634064e-13,0.89796007,0.89796007,0.90216595,0.03617728,1.0002677,1.0002677,1.0005021,0.90153146,0.90216595,0.004205903,0.0002677561,1.0,-1.0,1.0002677,0.93270737,1.0,0.0002677561,0.0,1.0,1.0
0.041,0.9,0.0,89964.664,-4.0951962,-2.7705603,0.0,0.9500061,0.9490045,0.00049157947,-0.0012954095,0.947362,0.00049021124,172.48668,269.90402,269.90402,134.20132,-168.38654,0.0,134.04662,214.59868,1.0,0.57529944,0.95067334,1.0593618,1.0586902,1.0,-163.51434,-8.97234,-266.7509,-3.153134,5.731463e-12,-6.109656e-13,1.0551342,1.0551342,1.0593618,0.036411393,1.0002692,1.0002692,1.0005068,1.0586902,1.0593618,0.0042276443,0.0002691402,1.0,-1.0,1.0002692,0.93270737,1.0,0.0002691402,0.0,1.0,1.0
0.0415,0.9,0.0,89964.45,-3.5845675,-2.7705603,0.0,0.94995856,0.94877744,0.0005439236,-0.0010120627,0.94740945,0.00054246397,184.30391,290.5136,290.5136,134.20132,-181.27562,0.0,134.04662,214.59868,1.0,0.5750884,0.95044285,1.216596,1.2158502,1.0,-145.02512,-39.27878,-238.84743,-51.666187,1.1774393e-12,-5.9137276e-13,1.212316,1.212316,1.216596,0.036701556,1.0002725,1.0002725,1.0005175,1.2158502,1.216596,0.0042799204,0.0002724682,1.0,-1.0,1.0002725,0.93270737,1.0,0.0002724682,0.0,1.0,1.0
0.042,0.9,0.0,89964.19,-3.1515367,-2.7705603,0.0,0.9499021,0.94858074,0.0005973086,-0.00067953643,0.94746566,0.0005957766,191.56258,303.95932,303.95932,134.20132,-189.68156,0.0,134.04662,214.59868,1.0,0.57478887,0.9502416,1.3738686,1.3730124,1.0,-122.95082,-68.61175,-205.03099,-98.92834,-3.0381262e-12,-5.7463116e-13,1.369505,1.369505,1.3738686,0.037040047,1.0002778,1.0002778,1.0005343,1.3730124,1.3738686,0.0043635448,0.00027779187,1.0,-1.0,1.0002778,0.93270737,1.0,0.00027779187,0.0,1.0,1.0
0.0425,0.9,0.0,89963.89,-2.8090653,-2.7705603,0.0,0.9498374,0.94841826,0.0006506215,-0.00030654552,0.94753015,0.0006490411,194.08119,309.90515,309.90515,136.89563,-193.39452,0.0,134.04662,218.78983,1.0,0.5744064,0.9500739,1.5311787,1.5301777,1.0,-97.835976,-96.245224,-166.1348,-143.77036,-7.211377e-12,-5.5377106e-13,1.5267001,1.5267001,1.5311787,0.037418157,1.0002851,1.0002851,1.0005571,1.5301777,1.5311787,0.004478566,0.00028511437,1.0,-1.0,1.0002851,0.93270737,1.0,0.00028511437,0.0,1.0,1.0
0.043,0.9,0.0,89963.58,-2.5676935,-2.7705603,0.0,0.94976515,0.94829315,0.0007027726,9.7380354e-05,0.94760215,0.00070117204,191.79585,308.2008,308.2008,136.89563,-192.32094,0.0,134.04662,218.78983,1.0,0.57394886,0.9499427,1.6885245,1.6873469,1.0,-70.301056,-121.4948,-123.11885,-185.08194,-1.03908835e-11,-5.331931e-13,1.6839002,1.6839002,1.6885245,0.037826166,1.0002944,1.0002944,1.0005853,1.6873469,1.6885245,0.004624275,0.0002943905,1.0,-1.0,1.0002944,0.93270737,1.0,0.0002943905,0.0,1.0,1.0
0.0435,0.9,0.0,89963.25,-2.4352953,-2.7705603,0.0,0.9496865,0.94820744,0.0007527238,0.00052202214,0.94768053,0.0007511338,184.76198,298.88577,298.88577,136.89563,-186.48618,0.0,134.04662,218.78983,1.0,0.5734267,0.94985026,1.8459035,1.844521,1.0,-41.027096,-143.7349,-77.046234,-221.83952,-1.270332e-11,-5.130574e-13,1.8411043,1.8411043,1.8459035,0.038253702,1.0003055,1.0003055,1.0006189,1.844521,1.8459035,0.004799235,0.0003055288,1.0,-1.0,1.0003055,0.93270737,1.0,0.0003055288,0.0,1.0,1.0
0.044,0.9,0.0,89962.93,-2.4169078,-2.7705603,0.0,0.94960266,0.94816196,0.00079951447,0.00095669116,0.9477641,0.00079796644,173.15312,282.18872,282.18872,136.89563,-176.03398,0.0,134.04662,218.78983,1.0,0.5728523,0.9497977,2.0033126,2.0017009,1.0,-10.738628,-162.41449,-29.056667,-253.13206,-1.583431e-11,-4.90018e-13,1.9983113,1.9983113,2.0033126,0.038690023,1.0003184,1.0003184,1.0006571,2.0017009,2.0033126,0.0050013256,0.00031839428,1.0,-1.0,1.0003184,0.93270737,1.0,0.00031839428,0.0,1.0,1.0
0.0445,0.9,0.0,89962.625,-2.5146346,-2.7705603,0.0,0.9495151,0.94815665,0.00084228534,0.0013906454,0.9478515,0.0008408096,157.25658,258.5219,258.5219,136.89563,-161.22289,0.0,134.04662,218.78983,1.0,0.5722397,0.94978493,2.1607475,2.158887,1.0,19.81442,-177.071,19.661995,-278.18393,-1.9719336e-11,-4.2284289e-13,2.1555197,2.1555197,2.1607475,0.039124373,1.0003328,1.0003328,1.0006993,2.158887,2.1607475,0.005227806,0.0003328125,1.0,-1.0,1.0003328,0.93270737,1.0,0.0003328125,0.0,1.0,1.0
0.045,0.9,0.0,89962.36,-2.727627,-2.7705603,0.0,0.9494253,0.94819033,0.000880299,0.0018132784,0.94794106,0.0008789229,137.46634,228.47095,228.47095,136.89563,-142.41986,0.0,134.04662,218.78983,1.0,0.5716041,0.949811,2.3182042,2.31608,1.0,49.875553,-187.34189,67.90347,-296.37442,-2.3051892e-11,-3.196421e-13,2.312729,2.312729,2.3182042,0.039546087,1.0003486,1.0003486,1.0007448,2.31608,2.3182042,0.0054753968,0.00034857457,1.0,-1.0,1.0003486,0.93270737,1.0,0.00034857457,0.0,1.0,1.0
0.0455,0.9,0.0,89962.13,-3.05214,-2.7705603,0.0,0.94933486,0.9482607,0.000912957,0.0022143687,0.9480313,0.00091170345,114.27307,192.7802,192.7802,136.89563,-120.09106,0.0,134.04662,218.78983,1.0,0.5709618,0.9498738,2.4756775,2.4732804,1.0,78.70066,-192.97374,114.47331,-307.2535,-2.571481e-11,-2.3692008e-13,2.469937,2.469937,2.4756775,0.039945044,1.0003655,1.0003655,1.0007929,2.4732804,2.4756775,0.0057403673,0.00036544315,1.0,-1.0,1.0003655,0.93270737,1.0,0.00036544315,0.0,1.0,1.0
0.046,0.9,0.0,89961.96,-3.481665,-2.7705603,0.0,0.94924545,0.9483647,0.00093981327,0.002584501,0.94812053,0.0009386995,88.25183,152.33408,152.33408,136.89563,-94.79008,0.0,134.04662,218.78983,1.0,0.5703294,0.9499704,2.6331625,2.6304884,1.0,105.57666,-193.82849,158.21883,-310.5529,-2.9126958e-11,-1.8082177e-13,2.6271439,2.6271439,2.6331625,0.040311724,1.0003831,1.0003831,1.0008426,2.6304884,2.6331625,0.006018642,0.00038315865,1.0,-1.0,1.0003831,0.93270737,1.0,0.00038315865,0.0,1.0,1.0
0.0465,0.9,0.0,89961.85,-4.007131,-2.8802161,-2.1041981e-07,0.94915885,0.9484983,0.00096058316,0.0029150527,0.948207,0.0009596199,60.04753,108.13486,108.13486,136.89563,-67.14402,0.0,134.04662,218.78983,1.0,0.56972355,0.950097,2.7906537,2.7877045,1.0,129.83934,-189.88687,198.05794,-306.19278,-3.33763e-11,-1.3928561e-13,2.7843478,2.7843478,2.7906537,0.040637754,1.0004015,1.0004015,1.000893,2.7877045,2.7906537,0.0063059065,0.00040144648,1.0,-1.0,1.0004015,0.93270737,1.0,0.00040144648,0.0,1.0,1.0
0.047,0.9,0.0,89961.81,-4.6171722,-2.8802161,-2.1041981e-07,0.94907653,0.9486568,0.0009751482,0.0031986274,0.9482892,0.00097433926,30.358772,61.27744,61.27744,136.89563,-37.837727,0.0,134.04662,218.78983,1.0,0.56916046,0.95024896,2.9481459,2.9449282,1.0,150.88983,-181.2486,233.00621,-294.28363,-3.771828e-11,-9.350071e-14,2.941548,2.941548,2.9481459,0.04091575,1.00042,1.00042,1.0009433,2.9449282,2.9481459,0.006597723,0.00042002407,1.0,-1.0,1.00042,0.93270737,1.0,0.00042002407,0.0,1.0,1.0
0.0475,0.9,0.0,89961.84,-5.298451,-2.8802161,-2.1041981e-07,0.9490001,0.94883496,0.0009835571,0.003429115,0.94836557,0.0009828993,-0.07971328,12.921879,12.921879,136.89563,-7.5965986,0.0,134.04662,218.78983,1.0,0.5686553,0.9504213,3.105634,3.10216,1.0,168.2095,-168.12979,262.20126,-275.12314,-4.254693e-11,-6.117616e-14,3.0987444,3.0987444,3.105634,0.041139737,1.0004386,1.0004386,1.0009928,3.10216,3.105634,0.006889646,0.0004386085,1.0,-1.0,1.0004386,0.93270737,1.0,0.0004386085,0.0,1.0,1.0
0.048,0.9,0.0,89961.95,-6.036025,-2.8802161,-2.1041981e-07,0.948931,0.94902706,0.0009860212,0.0036018775,0.94843465,0.0009855055,-30.51542,-35.735676,-35.735676,136.89563,22.83157,0.0,134.04662,218.78983,1.0,0.5682223,0.9506083,3.2631133,3.2593992,1.0,181.37267,-150.85724,284.92422,-249.18855,-4.7008075e-11,-1.0989657e-13,3.255936,3.255936,3.2631133,0.041305266,1.0004569,1.0004569,1.0010403,3.2593992,3.2631133,0.007177338,0.00045692353,1.0,-1.0,1.0004569,0.93270737,1.0,0.00045692353,0.0,1.0,1.0
