Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0485,0.9,0.0,89962.14,-6.8137593,-2.8802161,-2.1041981e-07,0.9488703,0.9492271,0.000982908,0.0037137798,0.94849527,0.0009825195,-60.1968,-83.49282,-83.49282,136.89563,52.695206,0.0,134.04662,218.78983,1.0,0.56787366,0.9508041,3.420579,3.4166458,1.0,190.05695,-129.86014,300.61716,-217.12433,-5.0553464e-11,-1.6133858e-13,3.4131222,3.4131222,3.420579,0.04140938,1.0004747,1.0004747,1.0010856,3.4166458,3.420579,0.0074566766,0.0004747068,1.0,-1.0,1.0004747,0.93270737,1.0,0.0004747068,0.0,1.0,1.0
0.049,0.9,0.0,89962.41,-7.6147556,-2.8802161,-2.1041981e-07,0.9488192,0.949429,0.00097472797,0.0037633865,0.9485464,0.00097444776,-88.39188,-129.1708,-129.1708,136.89563,81.25761,0.0,134.04662,218.78983,1.0,0.56762,0.9510027,3.5780272,3.5738993,1.0,194.05101,-105.659134,308.89673,-179.72592,-5.4617276e-11,-1.8981911e-13,3.5703032,3.5703032,3.5780272,0.041450813,1.0004917,1.0004917,1.0011276,3.5738993,3.5780272,0.0077238604,0.00049171626,1.0,-1.0,1.0004917,0.93270737,1.0,0.00049171626,0.0,1.0,1.0
0.0495,0.9,0.0,89962.74,-8.4218025,-2.8802161,-2.1041981e-07,0.94877845,0.9496267,0.00096212124,0.003750851,0.9485871,0.0009619273,-114.406296,-171.64365,-171.64365,136.89563,107.81512,0.0,134.04662,218.78983,1.0,0.56746954,0.95119816,3.7354546,3.7311592,1.0,193.25957,-78.85327,309.56323,-137.91959,-5.977219e-11,-2.04417e-13,3.727479,3.727479,3.7354546,0.041429922,1.0005077,1.0005077,1.001166,3.7311592,3.7354546,0.007975501,0.0005077362,1.0,-1.0,1.0005077,0.93270737,1.0,0.0005077362,0.0,1.0,1.0
0.05,0.9,0.0,89963.14,-9.217824,-2.8802161,-2.1041981e-07,0.94874865,0.94981426,0.0009458383,0.0036779223,0.948617,0.000945707,-137.60033,-209.86592,-209.86592,136.89563,131.71439,0.0,134.04662,218.78983,1.0,0.5674282,0.95138454,3.8928583,3.8884246,1.0,187.7053,-50.10498,302.60513,-92.73921,-6.39955e-11,-2.1021603e-13,3.8846498,3.8846498,3.8928583,0.04134869,1.0005226,1.0005226,1.0012001,3.8884246,3.8928583,0.008208706,0.00052258244,1.0,-1.0,1.0005226,0.9489527,1.0,0.00052258244,0.0,1.0,1.0
0.0505,0.9,0.0,89963.61,-9.98632,-2.8802161,-2.1041981e-07,0.9487301,0.9499864,0.00092672,0.0035480042,0.9486356,0.00092662766,-157.40448,-242.89822,-242.89822,136.89563,152.36835,0.0,134.04662,218.78983,1.0,0.56749916,0.9515565,4.0502367,4.0456953,1.0,177.52815,-20.123674,288.19876,-45.30053,-6.7853584e-11,-2.0942995e-13,4.0418153,4.0418153,4.0502367,0.041210633,1.0005361,1.0005361,1.0012298,4.0456953,4.0502367,0.008421144,0.0005361067,1.0,-1.0,1.0005361,0.9489527,1.0,0.0005361067,0.0,1.0,1.0
0.051,0.9,0.0,89964.12,-10.711784,-2.8802161,-2.1041981e-07,0.9487229,0.95013803,0.0009056749,0.0033657423,0.94864285,0.00090559846,-173.33325,-269.9301,-269.9301,136.89563,169.27045,0.0,134.04662,218.78983,1.0,0.5676834,0.9517089,4.207588,4.20297,1.0,162.98146,10.351793,266.7036,3.2265234,-7.167482e-11,-2.666494e-13,4.198977,4.198977,4.207588,0.041020658,1.0005482,1.0005482,1.0012548,4.20297,4.207588,0.008611102,0.00054819975,1.0,-1.0,1.0005482,0.9489527,1.0,0.00054819975,0.0,1.0,1.0
0.0515,0.9,0.0,89964.67,-11.380098,-2.8802161,-2.1041981e-07,0.9487268,0.9502648,0.00088365504,0.003137262,0.948639,0.00088357326,-184.99686,-290.29968,-290.29968,136.89563,182.0068,0.0,134.04662,218.78983,1.0,0.56797886,0.9518374,4.3649125,4.3602486,1.0,144.4256,40.571266,238.65305,51.646633,-7.417879e-11,-4.160908e-13,4.356135,4.356135,4.3649125,0.04078501,1.0005589,1.0005589,1.001275,4.3602486,4.3649125,0.008777515,0.000558794,1.0,-1.0,1.0005589,0.9489527,1.0,0.000558794,0.0,1.0,1.0
0.052,0.9,0.0,89965.26,-11.978868,-2.8802161,-2.1041981e-07,0.9487414,0.9503631,0.0008616317,0.0028696626,0.94862443,0.0008615255,-192.11052,-303.5093,-303.5093,136.89563,190.26622,0.0,134.04662,218.78983,1.0,0.5683812,0.95193833,4.52221,4.5175295,1.0,122.3189,69.79162,204.74088,98.76844,-7.5556526e-11,-5.353541e-13,4.51329,4.51329,4.52221,0.04051104,1.0005679,1.0005679,1.0012904,4.5175295,4.52221,0.008919994,0.00056786445,1.0,-1.0,1.0005679,0.9489527,1.0,0.00056786445,0.0,1.0,1.0
0.0525,0.9,0.0,89965.86,-12.497726,-2.8802161,-2.1041981e-07,0.94876593,0.9504301,0.0008405697,0.0025710764,0.9485999,0.0008404225,-194.50119,-309.23764,-309.23764,136.89563,193.8475,0.0,134.04662,218.78983,1.0,0.56888354,0.9520087,4.679482,4.674813,1.0,97.206345,97.294846,165.80399,143.43364,-7.701943e-11,-6.0980545e-13,4.670443,4.670443,4.679482,0.04020692,1.0005754,1.0005754,1.0013013,4.674813,4.679482,0.009038819,0.00057542906,1.0,-1.0,1.0005754,0.9489527,1.0,0.00057542906,0.0,1.0,1.0
0.053,0.9,0.0,89966.46,-12.928576,-2.8802161,-2.1041981e-07,0.9487996,0.9504639,0.0008214034,0.0022502372,0.94856626,0.00082120136,-192.11166,-307.3469,-307.3469,136.89563,192.66422,0.0,134.04662,218.78983,1.0,0.56947684,0.9520466,4.83673,4.8320975,1.0,69.70615,122.40552,122.80174,184.54517,-7.848355e-11,-6.6858243e-13,4.827595,4.827595,4.83673,0.03988158,1.0005815,1.0005815,1.001308,4.8320975,4.83673,0.009134928,0.00058154756,1.0,-1.0,1.0005815,0.9489527,1.0,0.00058154756,0.0,1.0,1.0
0.0535,0.9,0.0,89967.055,-13.265759,-2.8802161,-2.1041981e-07,0.9488413,0.9504634,0.000805013,0.0019164135,0.94852465,0.00080474437,-185.00175,-297.88617,-297.88617,136.89563,186.74661,0.0,134.04662,218.78983,1.0,0.57015014,0.95205075,4.993957,4.9893827,1.0,40.49464,144.50713,76.79242,221.09375,-7.947977e-11,-6.9336296e-13,4.9847474,4.9847474,4.993957,0.03954435,1.0005863,1.0005863,1.0013108,4.9893827,4.993957,0.009209884,0.0005863194,1.0,-1.0,1.0005863,0.9489527,1.0,0.0005863194,0.0,1.0,1.0
0.054,0.9,0.0,89967.63,-13.506177,-2.8802161,-2.1041981e-07,0.9488896,0.9504287,0.00079220237,0.0015790911,0.9484764,0.00079185737,-173.34679,-281.0898,-281.0898,136.89563,176.24084,0.0,134.04662,218.78983,1.0,0.57089055,0.95202106,5.1511664,5.1466684,1.0,10.289809,163.05698,28.907356,252.18245,-8.037024e-11,-7.071965e-13,5.1419005,5.1419005,5.1511664,0.039204717,1.0005898,1.0005898,1.0013103,5.1466684,5.1511664,0.00926583,0.00058988103,1.0,-1.0,1.0005898,0.9489527,1.0,0.00058988103,0.0,1.0,1.0
0.0545,0.9,0.0,89968.17,-13.649332,-2.8802161,-2.1041981e-07,0.9489432,0.95036054,0.00078367983,0.0012476398,0.9484228,0.00078325,-157.43324,-257.37167,-257.37167,136.89563,161.4053,0.0,134.04662,218.78983,1.0,0.5716841,0.951958,5.3083615,5.3039536,1.0,-20.166143,177.5994,-19.676596,277.04828,-8.104884e-11,-7.056098e-13,5.299056,5.299056,5.3083615,0.03887221,1.0005924,1.0005924,1.0013071,5.3039536,5.3083615,0.00930542,0.0005924014,1.0,-1.0,1.0005924,0.9489527,1.0,0.0005924014,0.0,1.0,1.0
0.055,0.9,0.0,89968.67,-13.697304,-2.8802161,-2.1041981e-07,0.9490006,0.9502605,0.00078004063,0.0009312238,0.9483654,0.00077951857,-137.65192,-227.31497,-227.31497,136.89563,142.60437,0.0,134.04662,218.78983,1.0,0.5725157,0.95186335,5.4655466,5.4612384,1.0,-50.12482,187.77673,-67.76568,295.08066,-8.078295e-11,-6.9457493e-13,5.456215,5.456215,5.4655466,0.038555905,1.000594,1.000594,1.001302,5.4612384,5.4655466,0.0093317535,0.00059407786,1.0,-1.0,1.000594,0.9489527,1.0,0.00059407786,0.0,1.0,1.0
0.0555,0.9,0.0,89969.12,-13.654662,-2.8802161,-2.1041981e-07,0.9490602,0.95013136,0.0007817532,0.0006385148,0.94830585,0.0007811318,-114.48833,-191.65807,-191.65807,136.89563,120.29956,0.0,134.04662,218.78983,1.0,0.5733696,0.9517394,5.6227264,5.6185217,1.0,-78.84981,193.33813,-114.178215,305.83627,-7.94551e-11,-9.026717e-13,5.613378,5.613378,5.6227264,0.0382645,1.0005951,1.0005951,1.0012954,5.6185217,5.6227264,0.009348284,0.00059513026,1.0,-1.0,1.0005951,0.9489527,1.0,0.00059513026,0.0,1.0,1.0
0.056,0.9,0.0,89969.5,-13.528318,-2.8802161,-2.1041981e-07,0.94912046,0.9499762,0.0007891482,0.00037747461,0.9482457,0.0007884209,-88.511086,-151.2766,-151.2766,136.89563,95.03841,0.0,134.04662,218.78983,1.0,0.57423,0.9515893,5.779905,5.7758045,1.0,-105.63458,194.14566,-157.77332,309.0499,-7.781626e-11,-1.1831617e-12,5.7705464,5.7705464,5.779905,0.038005866,1.0005958,1.0005958,1.0012884,5.7758045,5.779905,0.009358731,0.0005957953,1.0,-1.0,1.0005958,0.9489527,1.0,0.0005957953,0.0,1.0,1.0
0.0565,0.9,0.0,89969.81,-13.32731,-2.8802161,-2.1041981e-07,0.9491797,0.94979906,0.0008024121,0.00015510635,0.94818646,0.00080157246,-60.3581,-107.16229,-107.16229,136.89563,67.44121,0.0,134.04662,218.78983,1.0,0.57508117,0.95141685,5.9370875,5.933086,1.0,-129.81972,190.17783,-197.47864,304.64093,-7.614382e-11,-1.1560191e-12,5.9277205,5.9277205,5.9370875,0.037786935,1.0005963,1.0005963,1.0012815,5.933086,5.9370875,0.009366976,0.0005963202,1.0,-1.0,1.0005963,0.9489527,1.0,0.0005963202,0.0,1.0,1.0
0.057,0.9,0.0,89970.055,-13.062545,-2.8802161,-2.1041981e-07,0.94923645,0.9496044,0.00082158356,-2.2647582e-05,0.9481297,0.00082062563,-30.721165,-60.398937,-60.398937,136.89563,38.186012,0.0,134.04662,218.78983,1.0,0.5759079,0.95122635,6.094279,6.0903664,1.0,-150.80908,181.53024,-232.31656,292.7155,-7.4460105e-11,-1.1270902e-12,6.084902,6.084902,6.094279,0.037613604,1.000597,1.000597,1.0012757,6.0903664,6.094279,0.009376967,0.0005969563,1.0,-1.0,1.000597,0.9489527,1.0,0.0005969563,0.0,1.0,1.0
0.0575,0.9,0.0,89970.22,-12.746496,-2.8802161,-2.1041981e-07,0.9492894,0.94939715,0.00084655447,-0.00015104718,0.94807684,0.0008454732,-0.3291337,-12.136104,-12.136104,136.89563,7.9921703,0.0,134.04662,218.78983,1.0,0.57669604,0.95102257,6.251483,6.247646,1.0,-168.0844,168.41353,-261.42816,273.56427,-7.202625e-11,-1.1002309e-12,6.24209,6.24209,6.251483,0.0374904,1.000598,1.000598,1.0012715,6.247646,6.251483,0.0093926145,0.0005979524,1.0,-1.0,1.000598,0.9489527,1.0,0.0005979524,0.0,1.0,1.0
0.058,0.9,0.0,89970.305,-12.3928585,-2.8802161,-2.1041981e-07,0.94933707,0.9491824,0.00087707455,-0.00022672371,0.94802916,0.0008758662,30.069824,36.438835,36.438835,136.89563,-22.397196,0.0,134.04662,218.78983,1.0,0.5774327,0.9508106,0.12551923,0.12173986,1.0,-181.21822,151.14839,-284.09433,247.6555,-6.938878e-11,-1.0680901e-12,0.11610153,0.11610153,0.12551923,0.037420638,1.0005995,1.0005995,1.0012697,0.12173986,0.12551923,0.009417689,0.0005995487,1.0,-1.0,1.0005995,0.9489527,1.0,0.0005995487,0.0,1.0,1.0
0.0585,0.9,0.0,89970.31,-12.016185,-2.8802161,-2.1041981e-07,0.94937843,0.94896555,0.0009127596,-0.00024757592,0.94798774,0.00091142254,59.726536,84.129654,84.129654,136.89563,-52.233345,0.0,134.04662,218.78983,1.0,0.57810664,0.9505957,0.28276184,0.279019,1.0,-189.88448,130.15794,-299.7537,215.62402,-6.632932e-11,-1.0378673e-12,0.2733061,0.2733061,0.28276184,0.037406165,1.000602,1.000602,1.001271,0.279019,0.28276184,0.009455731,0.00060197053,1.0,-1.0,1.000602,0.9489527,1.0,0.00060197053,0.0,1.0,1.0
0.059,0.9,0.0,89970.25,-11.631497,-2.8802161,-2.1041981e-07,0.9494126,0.9487518,0.0009531032,-0.00021309014,0.9479536,0.0009516385,87.90923,129.76062,129.76062,136.89563,-80.78031,0.0,134.04662,218.78983,1.0,0.5787084,0.9503831,0.44002894,0.4362986,1.0,-193.86684,105.95761,-308.01663,178.25601,-6.336136e-11,-1.0068974e-12,0.43051895,0.43051895,0.44002894,0.03744738,1.0006055,1.0006055,1.0012758,0.4362986,0.44002894,0.00950996,0.0006054229,1.0,-1.0,1.0006055,0.9489527,1.0,0.0006054229,0.0,1.0,1.0
0.0595,0.9,0.0,89970.11,-11.2539,-2.8802161,-2.1041981e-07,0.94943875,0.9485466,0.0009974912,-0.00012406107,0.9479274,0.0009959034,113.921646,172.20537,172.20537,136.89563,-107.33304,0.0,134.04662,218.78983,1.0,0.5792306,0.950178,0.5973233,0.5935793,1.0,-193.06422,79.142586,-308.67532,136.46994,-6.110339e-11,-9.751049e-13,0.5877401,0.5877401,0.5973233,0.03754335,1.0006101,1.0006101,1.0012846,0.5935793,0.5973233,0.009583198,0.0006100854,1.0,-1.0,1.0006101,0.9489527,1.0,0.0006100854,0.0,1.0,1.0
0.06,0.9,0.0,89969.91,-10.898187,-2.8802161,-2.1041981e-07,0.9494564,0.94835454,0.0010452198,1.7275737e-05,0.9479097,0.0010435171,137.12024,210.41484,210.41484,136.89563,-131.2349,0.0,134.04662,218.78983,1.0,0.5796681,0.94998527,0.75464714,0.7508617,1.0,-187.49362,50.37337,-301.7092,91.29435,-5.912242e-11,-9.42314e-13,0.7449693,0.7449693,0.75464714,0.03769161,1.0006161,1.0006161,1.0012978,0.7508617,0.75464714,0.009677803,0.00061610807,1.0,-1.0,1.0006161,0.9489527,1.0,0.00061610807,0.0,1.0,1.0
0.0605,0.9,0.0,89969.65,-10.578469,-2.8802161,-2.1041981e-07,0.9494652,0.9481805,0.0010955147,0.00020741005,0.9479007,0.0010937096,156.93034,243.4433,243.4433,136.89563,-151.89398,0.0,134.04662,218.78983,1.0,0.58001804,0.9498095,0.91200197,0.9081465,1.0,-177.2899,20.35956,-287.28595,43.842648,-5.847264e-11,-9.103371e-13,0.9022063,0.9022063,0.91200197,0.037888534,1.0006236,1.0006236,1.0013157,0.9081465,0.91200197,0.009795613,0.00062360807,1.0,-1.0,1.0006236,0.9489527,1.0,0.00062360807,0.0,1.0,1.0
0.061,0.9,0.0,89969.336,-10.307821,-2.8802161,-2.1041981e-07,0.9494652,0.94802827,0.0011475523,0.00044166012,0.9479006,0.0011456612,172.86047,270.47202,270.47202,136.89563,-168.798,0.0,134.04662,218.78983,1.0,0.58028,0.94965476,1.0693885,1.0654346,1.0,-162.7028,-10.157671,-265.75778,-4.714212,-5.83701e-11,-8.769238e-13,1.0594506,1.0594506,1.0693885,0.038129166,1.0006326,1.0006326,1.0013382,1.0654346,1.0693885,0.009937907,0.0006326668,1.0,-1.0,1.0006326,0.9489527,1.0,0.0006326668,0.0,1.0,1.0
0.0615,0.9,0.0,89968.984,-10.097956,-2.8802161,-2.1041981e-07,0.94945663,0.9479014,0.0012004819,0.0007141263,0.94790906,0.0011985252,184.51482,290.82977,290.82977,136.89563,-181.52716,0.0,134.04662,218.78983,1.0,0.5804558,0.9495245,1.2268071,1.2227265,1.0,-144.0909,-40.42391,-237.65314,-53.176647,-5.926081e-11,-8.433956e-13,1.2167017,1.2167017,1.2268071,0.038407635,1.0006434,1.0006434,1.0013657,1.2227265,1.2268071,0.010105383,0.00064332865,1.0,-1.0,1.0006434,0.9489527,1.0,0.00064332865,0.0,1.0,1.0
0.062,0.9,0.0,89968.61,-9.958943,-2.8802161,-2.1041981e-07,0.94943976,0.9478027,0.0012534485,0.0010182322,0.94792575,0.0012514497,191.6032,304.01,304.01,136.89563,-189.76474,0.0,134.04662,218.78983,1.0,0.5805494,0.94942164,1.384257,1.380023,1.0,-121.91292,-69.69027,-203.66382,-100.3462,-5.9741295e-11,-8.147423e-13,1.3739588,1.3739588,1.384257,0.038717046,1.0006557,1.0006557,1.0013976,1.380023,1.384257,0.010298145,0.0006556003,1.0,-1.0,1.0006557,0.9489527,1.0,0.0006556003,0.0,1.0,1.0
0.0625,0.9,0.0,89968.21,-9.898972,-2.8802161,-2.1041981e-07,0.9494153,0.9477342,0.0013056151,0.0013465013,0.94795,0.0013035999,193.94853,309.68356,309.68356,137.0339,-193.30524,0.0,134.04662,219.08423,1.0,0.5805672,0.9493482,1.5417368,1.537325,1.0,-96.71644,-97.23209,-164.62819,-145.05537,-5.958366e-11,-7.837497e-13,1.5312212,1.5312212,1.5417368,0.0390499,1.0006695,1.0006695,1.0014341,1.537325,1.5417368,0.010515712,0.000669451,1.0,-1.0,1.0006695,0.9489527,1.0,0.000669451,0.0,1.0,1.0
0.063,0.9,0.0,89967.81,-9.924163,-2.8802161,-2.1041981e-07,0.94938415,0.9476971,0.0013561838,0.0016910346,0.947981,0.0013541795,191.49142,307.70724,307.70724,137.0339,-192.05959,0.0,134.04662,219.08423,1.0,0.58051705,0.94930565,1.699245,1.6946331,1.0,-69.124344,-122.36708,-121.51047,-186.19676,-5.9545514e-11,-7.500244e-13,1.6884879,1.6884879,1.699245,0.039398182,1.0006849,1.0006849,1.0014747,1.6946331,1.699245,0.010757038,0.0006848143,1.0,-1.0,1.0006849,0.9489527,1.0,0.0006848143,0.0,1.0,1.0
0.0635,0.9,0.0,89967.414,-10.038436,-2.8802161,-2.1041981e-07,0.94934714,0.9476918,0.001404417,0.002043583,0.94801784,0.0014024505,184.29169,298.1277,298.1277,137.0339,-186.05754,0.0,134.04662,219.08423,1.0,0.5804089,0.94929445,1.8567789,1.8519478,1.0,-39.819324,-144.47237,-75.37683,-222.75085,-6.01329e-11,-7.1923766e-13,1.8457583,1.8457583,1.8567789,0.03975358,1.0007015,1.0007015,1.0015191,1.8519478,1.8567789,0.011020546,0.00070158974,1.0,-1.0,1.0007015,0.9489527,1.0,0.00070158974,0.0,1.0,1.0
0.064,0.9,0.0,89967.03,-10.243442,-2.8802161,-2.1041981e-07,0.9493054,0.9477179,0.0014496547,0.0023958168,0.9480593,0.0014477519,172.52705,281.1804,281.1804,137.0339,-175.44708,0.0,134.04662,219.08423,1.0,0.58025366,0.9493144,2.0143354,2.0092697,1.0,-9.526865,-163.00018,-27.36889,-253.81151,-6.1030285e-11,-6.8932094e-13,2.0030313,2.0030313,2.0143354,0.040107705,1.0007197,1.0007197,1.0015668,2.0092697,2.0143354,0.01130418,0.00071964646,1.0,-1.0,1.0007197,0.9489527,1.0,0.00071964646,0.0,1.0,1.0
0.0645,0.9,0.0,89966.68,-10.538544,-2.8802161,-2.1041981e-07,0.9492603,0.9477743,0.0014913314,0.0027395352,0.9481043,0.0014895153,156.48866,257.28394,257.28394,137.0339,-160.49066,0.0,134.04662,219.08423,1.0,0.5800637,0.9493644,2.1719115,2.1665995,1.0,21.002905,-177.49156,21.324776,-278.6087,-6.29082e-11,-6.591559e-13,2.1603062,2.1603062,2.1719115,0.040452346,1.0007389,1.0007389,1.0016171,2.1665995,2.1719115,0.011605465,0.0007388269,1.0,-1.0,1.0007389,0.9489527,1.0,0.0007388269,0.0,1.0,1.0
0.065,0.9,0.0,89966.36,-10.920869,-2.8802161,-2.1041981e-07,0.94921297,0.947859,0.0015289889,0.003066902,0.9481514,0.0015272789,136.57385,227.0296,227.0296,137.0339,-141.55875,0.0,134.04662,219.08423,1.0,0.5798519,0.94944274,2.3295035,2.3239372,1.0,51.013973,-187.58781,69.49835,-296.52795,-6.4970654e-11,-6.2775105e-13,2.317582,2.317582,2.3295035,0.040779646,1.000759,1.000759,1.0016695,2.3239372,2.3295035,0.011921576,0.0007589511,1.0,-1.0,1.000759,0.9489527,1.0,0.0007589511,0.0,1.0,1.0
0.0655,0.9,0.0,89966.086,-11.3854065,-2.8802161,-2.1041981e-07,0.94916487,0.94796944,0.0015622868,0.003370529,0.9481994,0.0015606974,113.27617,191.16666,191.16666,137.0339,-119.12047,0.0,134.04662,219.08423,1.0,0.57963157,0.9495468,2.4871073,2.4812832,1.0,79.76333,-193.0395,115.9589,-307.12555,-6.742265e-11,-5.964714e-13,2.4748578,2.4748578,2.4871073,0.041082315,1.0007799,1.0007799,1.0017234,2.4812832,2.4871073,0.012249419,0.0007798223,1.0,-1.0,1.0007799,0.9489527,1.0,0.0007798223,0.0,1.0,1.0
0.066,0.9,0.0,89965.87,-11.925171,-2.8802161,-2.1041981e-07,0.9491173,0.9481022,0.0015910096,0.003643887,0.9482468,0.0015895503,87.17301,150.58353,150.58353,137.0339,-93.7319,0.0,134.04662,219.08423,1.0,0.57941616,0.9496735,2.644719,2.6386378,1.0,106.53955,-193.71255,159.55621,-310.13974,-6.946962e-11,-5.647052e-13,2.632133,2.632133,2.644719,0.0413538,1.0008012,1.0008012,1.001778,2.6386378,2.644719,0.012585715,0.00080123154,1.0,-1.0,1.0008012,0.9489527,1.0,0.00080123154,0.0,1.0,1.0
0.0665,0.9,0.0,89965.7,-12.531405,-2.8778572,-5.0796913e-08,0.9490716,0.94825363,0.0016150709,0.0038811807,0.94829243,0.0016137449,58.911102,106.28557,106.28557,137.0339,-66.0221,0.0,134.04662,219.08423,1.0,0.5792186,0.94981915,2.8023343,2.796001,1.0,130.68048,-189.59158,199.21147,-305.49704,-7.171519e-11,-5.4311037e-13,2.7894073,2.7894073,2.8023343,0.04158843,1.000823,1.000823,1.0018328,2.796001,2.8023343,0.012927086,0.0008229639,1.0,-1.0,1.000823,0.9489527,1.0,0.0008229639,0.0,1.0,1.0
0.067,0.9,0.0,89965.59,-13.193835,-2.8778572,-5.0796913e-08,0.9490289,0.94841945,0.0016345134,0.0040777884,0.948335,0.0016333181,29.19032,59.369907,59.369907,137.0339,-36.677326,0.0,134.04662,219.08423,1.0,0.5790515,0.9499796,2.9599497,2.953373,1.0,151.58972,-180.78003,233.94417,-293.3141,-7.329459e-11,-5.196156e-13,2.9466796,2.9466796,2.9599497,0.041781623,1.0008448,1.0008448,1.0018871,2.953373,2.9599497,0.013270149,0.00084480393,1.0,-1.0,1.0008448,0.9489527,1.0,0.00084480393,0.0,1.0,1.0
0.0675,0.9,0.0,89965.555,-13.900951,-2.8778572,-5.0796913e-08,0.94899046,0.9485951,0.0016495064,0.004230051,0.9483733,0.0016484337,-1.253805,10.99795,10.99795,137.0339,-6.4239063,0.0,134.04662,219.08423,1.0,0.5789262,0.95015055,3.1175616,3.110753,1.0,168.75134,-167.49754,262.89636,-273.89432,-7.3701614e-11,-4.9867044e-13,3.1039498,3.1039498,3.1175616,0.041929897,1.0008665,1.0008665,1.0019403,3.110753,3.1175616,0.013611599,0.0008665413,1.0,-1.0,1.0008665,0.9489527,1.0,0.0008665413,0.0,1.0,1.0
0.068,0.9,0.0,89965.58,-14.640331,-2.8778572,-5.0796913e-08,0.9489573,0.94877595,0.0016603398,0.0043356316,0.94840646,0.0016593761,-31.668394,-37.63357,-37.63357,137.0339,23.989878,0.0,134.04662,219.08423,1.0,0.57885295,0.9503272,3.275166,3.2681415,1.0,181.7426,-150.0742,285.3539,-247.72034,-7.352656e-11,-4.74461e-13,3.2612178,3.2612178,3.275166,0.042031076,1.000888,1.000888,1.0019916,3.2681415,3.275166,0.013948301,0.00088797644,1.0,-1.0,1.000888,0.9489527,1.0,0.00088797644,0.0,1.0,1.0
0.0685,0.9,0.0,89965.664,-15.39897,-2.8778572,-5.0796913e-08,0.9489302,0.94895697,0.0016674149,0.004393437,0.94843346,0.001666542,-61.30193,-85.32237,-85.32237,137.0339,53.81238,0.0,134.04662,219.08423,1.0,0.57884055,0.9505049,3.4327607,3.425538,1.0,190.24423,-128.9423,300.764,-215.44164,-7.26394e-11,-4.509946e-13,3.4184833,3.4184833,3.4327607,0.042084124,1.000909,1.000909,1.0020409,3.425538,3.4327607,0.014277364,0.00090892526,1.0,-1.0,1.000909,0.9489527,1.0,0.00090892526,0.0,1.0,1.0
0.069,0.9,0.0,89965.81,-16.16363,-2.8778572,-5.0796913e-08,0.94891,0.94913363,0.001671233,0.0044036433,0.9484537,0.0016704295,-89.422844,-130.89046,-130.89046,137.0339,82.307205,0.0,134.04662,219.08423,1.0,0.57889605,0.9506788,3.5903425,3.5829418,1.0,194.04819,-104.62534,308.7486,-177.85814,-7.0703436e-11,-4.297395e-13,3.5757463,3.5757463,3.5903425,0.042089395,1.0009292,1.0009292,1.0020875,3.5829418,3.5903425,0.014596217,0.0009292241,1.0,-1.0,1.0009292,0.9489527,1.0,0.0009292241,0.0,1.0,1.0
0.0695,0.9,0.0,89966.016,-16.921183,-2.8778572,-5.0796913e-08,0.94889706,0.94930124,0.0016723814,0.004367616,0.9484666,0.0016716227,-115.337555,-173.21321,-173.21321,137.0339,108.77138,0.0,134.04662,219.08423,1.0,0.5790247,0.9508445,3.7479095,3.7403529,1.0,193.06258,-77.72501,309.1134,-135.9002,-6.9699135e-11,-4.077645e-13,3.733007,3.733007,3.7479095,0.042048424,1.0009488,1.0009488,1.0021311,3.7403529,3.7479095,0.014902671,0.00094873353,1.0,-1.0,1.0009488,0.9489527,1.0,0.00094873353,0.0,1.0,1.0
0.07,0.9,0.0,89966.266,-17.65896,-2.8778572,-5.0796913e-08,0.94889176,0.9494556,0.001671517,0.0042879386,0.9484719,0.0016707774,-138.40747,-211.24712,-211.24712,137.0339,132.5526,0.0,134.04662,219.08423,1.0,0.5792296,0.9509977,3.9054606,3.8977704,1.0,187.31366,-48.906193,301.8525,-90.60541,-6.883543e-11,-3.8858112e-13,3.8902655,3.8902655,3.9054606,0.04196393,1.0009674,1.0009674,1.0021715,3.8977704,3.9054606,0.015194972,0.00096734194,1.0,-1.0,1.0009674,0.9481972,1.0,0.00096734194,0.0,1.0,1.0
0.0705,0.9,0.0,89966.56,-18.365063,-2.8778572,-5.0796913e-08,0.94889426,0.94959277,0.0016693495,0.004168321,0.9484694,0.001668602,-158.0646,-244.0553,-244.0553,137.0339,153.06522,0.0,134.04662,219.08423,1.0,0.5795121,0.95113444,4.0629945,4.055194,1.0,176.94508,-18.880476,287.14807,-43.09276,-6.7299714e-11,-3.7120873e-13,4.0475225,4.0475225,4.0629945,0.041839767,1.000985,1.000985,1.0022085,4.055194,4.0629945,0.01547184,0.0009849679,1.0,-1.0,1.000985,0.9481972,1.0,0.0009849679,0.0,1.0,1.0
0.071,0.9,0.0,89966.89,-19.028677,-2.8778572,-5.0796913e-08,0.94890445,0.94970936,0.0016666215,0.0040134788,0.9484592,0.0016658396,-173.82545,-270.8304,-270.8304,137.0339,169.80453,0.0,134.04662,219.08423,1.0,0.5798715,0.9512514,4.220511,4.212623,1.0,162.21411,11.611351,265.36545,5.464963,-6.5556054e-11,-3.470683e-13,4.2047787,4.2047787,4.220511,0.041680798,1.0010016,1.0010016,1.0022421,4.212623,4.220511,0.0157325,0.0010015621,1.0,-1.0,1.0010016,0.9481972,1.0,0.0010015621,0.0,1.0,1.0
0.0715,0.9,0.0,89967.25,-19.640327,-2.8778572,-5.0796913e-08,0.94892204,0.94980264,0.0016640907,0.0038289893,0.9484417,0.0016632483,-185.30264,-290.9143,-290.9143,137.0339,182.35902,0.0,134.04662,219.08423,1.0,0.5803048,0.9513456,4.3780107,4.3700576,1.0,143.48512,41.817528,237.0442,53.870113,-6.408089e-11,-3.3748007e-13,4.3620343,4.3620343,4.3780107,0.04149271,1.0010171,1.0010171,1.0022722,4.3700576,4.3780107,0.0159767,0.0010171083,1.0,-1.0,1.0010171,0.9481972,1.0,0.0010171083,0.0,1.0,1.0
0.072,0.9,0.0,89967.625,-20.192112,-2.8778572,-5.0796913e-08,0.94894654,0.94987047,0.0016625092,0.0036210907,0.9484172,0.0016615818,-192.21436,-303.81387,-303.81387,137.0339,190.4203,0.0,134.04662,219.08423,1.0,0.5808075,0.95141494,4.535495,4.5274963,1.0,121.22063,70.99374,202.88428,100.92959,-6.2044626e-11,-3.2904503e-13,4.51929,4.51929,4.535495,0.04128189,1.0010316,1.0010316,1.0022992,4.5274963,4.535495,0.0162047,0.0010316232,1.0,-1.0,1.0010316,0.9481972,1.0,0.0010316232,0.0,1.0,1.0
0.0725,0.9,0.0,89968.0,-20.677893,-2.8778572,-5.0796913e-08,0.94897735,0.9499113,0.0016626051,0.003396635,0.94838643,0.0016615698,-194.39108,-309.21292,-309.21292,137.0339,193.79056,0.0,134.04662,219.08423,1.0,0.58137316,0.9514578,4.692964,4.684939,1.0,95.969795,98.42128,163.72887,145.48405,-6.016153e-11,-3.1431831e-13,4.676547,4.676547,4.692964,0.041055206,1.0010451,1.0010451,1.0023232,4.684939,4.692964,0.016417272,0.001045156,1.0,-1.0,1.0010451,0.9481972,1.0,0.001045156,0.0,1.0,1.0
0.073,0.9,0.0,89968.38,-21.093416,-2.8778572,-5.0796913e-08,0.9490136,0.9499244,0.0016650643,0.003162778,0.9483502,0.0016639002,-191.77965,-306.97983,-306.97983,137.0339,192.3873,0.0,134.04662,219.08423,1.0,0.5819938,0.9514733,4.8504214,4.8423853,1.0,68.354996,123.42465,120.543594,186.43622,-5.897572e-11,-2.9730675e-13,4.8338056,4.8338056,4.8504214,0.04081994,1.0010577,1.0010577,1.0023445,4.8423853,4.8504214,0.016615674,0.0010577866,1.0,-1.0,1.0010577,0.9481972,1.0,0.0010577866,0.0,1.0,1.0
0.0735,0.9,0.0,89968.74,-21.43642,-2.8778572,-5.0796913e-08,0.9490544,0.94990975,0.001670513,0.0029268223,0.94830936,0.0016692015,-184.44453,-297.17044,-297.17044,137.0339,186.2453,0.0,134.04662,219.08423,1.0,0.5826602,0.9514614,5.007869,4.9998345,1.0,39.05657,145.38797,74.39276,222.77768,-5.9109266e-11,-2.8179827e-13,4.9910674,4.9910674,5.007869,0.04058344,1.0010697,1.0010697,1.0023634,4.9998345,5.007869,0.016801605,0.0010696234,1.0,-1.0,1.0010697,0.9481972,1.0,0.0010696234,0.0,1.0,1.0
0.074,0.9,0.0,89969.086,-21.706648,-2.8778572,-5.0796913e-08,0.94909877,0.94986814,0.0016795028,0.0026961311,0.948265,0.0016780276,-172.56621,-280.0268,-280.0268,137.0339,175.51572,0.0,134.04662,219.08423,1.0,0.58336204,0.95142263,5.1653094,5.157287,1.0,8.796185,163.77002,26.41334,253.61345,-5.975139e-11,-2.6324093e-13,5.1483326,5.1483326,5.1653094,0.040353063,1.0010808,1.0010808,1.0023807,5.157287,5.1653094,0.016977167,0.0010808001,1.0,-1.0,1.0010808,0.9481972,1.0,0.0010808001,0.0,1.0,1.0
0.0745,0.9,0.0,89969.39,-21.905846,-2.8778572,-5.0796913e-08,0.94914544,0.9498008,0.0016924979,0.002477733,0.94821835,0.0016908445,-156.43674,-255.971,-255.971,137.0339,160.46242,0.0,134.04662,219.08423,1.0,0.5840881,0.95135826,5.3227468,5.3147416,1.0,-21.680735,178.11748,-22.212793,278.18378,-5.9146237e-11,-2.4719023e-13,5.305602,5.305602,5.3227468,0.04013592,1.0010915,1.0010915,1.0023968,5.3147416,5.3227468,0.0171448,0.0010914718,1.0,-1.0,1.0010915,0.9481972,1.0,0.0010914718,0.0,1.0,1.0
0.075,0.9,0.0,89969.664,-22.037678,-2.8778572,-5.0796913e-08,0.9491934,0.94970983,0.0017098634,0.0022783626,0.94817036,0.0017080205,-136.45274,-225.59503,-225.59503,137.0339,141.45557,0.0,134.04662,219.08423,1.0,0.58482677,0.9512702,5.4801846,5.472199,1.0,-51.62323,188.07597,-70.28775,295.88278,-5.8661444e-11,-2.3261802e-13,5.4628773,5.4628773,5.4801846,0.03993863,1.0011019,1.0011019,1.0024121,5.472199,5.4801846,0.017307216,0.0011018116,1.0,-1.0,1.0011019,0.9481972,1.0,0.0011018116,0.0,1.0,1.0
0.0755,0.9,0.0,89969.89,-22.10762,-2.8778572,-5.0796913e-08,0.9492414,0.9495979,0.001731858,0.002104146,0.9481223,0.0017298162,-113.10575,-189.64633,-189.64633,137.0339,118.96263,0.0,134.04662,219.08423,1.0,0.58556634,0.95116097,5.6376257,5.6296587,1.0,-80.29316,193.39891,-116.626854,306.2732,-5.797731e-11,-2.2081154e-13,5.620158,5.620158,5.6376257,0.039767362,1.001112,1.001112,1.0024273,5.6296587,5.6376257,0.017467339,0.0011120053,1.0,-1.0,1.001112,0.9481972,1.0,0.0011120053,0.0,1.0,1.0
0.076,0.9,0.0,89970.06,-22.122791,-2.8778572,-5.0796913e-08,0.9492883,0.9494681,0.0017586282,0.0019605118,0.9480754,0.0017563812,-86.97027,-149.00958,-149.00958,137.0339,93.53706,0.0,134.04662,219.08423,1.0,0.586295,0.95103353,5.7950745,5.787121,1.0,-106.98322,193.95349,-160.08763,309.0972,-5.607407e-11,-2.0504669e-13,5.7774463,5.7774463,5.7950745,0.03962741,1.0011222,1.0011222,1.0024431,5.787121,5.7950745,0.017628212,0.0011222468,1.0,-1.0,1.0011222,0.9481972,1.0,0.0011222468,0.0,1.0,1.0
0.0765,0.9,0.0,89970.19,-22.091751,-2.8778572,-5.0796913e-08,0.9493329,0.94932383,0.0017902064,0.0018520507,0.9480307,0.0017877507,-58.68981,-104.68525,-104.68525,137.0339,65.80484,0.0,134.04662,219.08423,1.0,0.58700156,0.9508913,5.952534,5.944586,1.0,-131.03438,189.7242,-199.59775,304.283,-5.392161e-11,-1.8819691e-13,5.934741,5.934741,5.952534,0.03952334,1.0011327,1.0011327,1.0024599,5.944586,5.952534,0.01779293,0.0011327331,1.0,-1.0,1.0011327,0.9481972,1.0,0.0011327331,0.0,1.0,1.0
0.077,0.9,0.0,89970.25,-22.024256,-2.8778572,-5.0796913e-08,0.94937426,0.94916916,0.0018265112,0.0017823697,0.94798934,0.0018238468,-28.961256,-57.765213,-57.765213,137.0339,36.449207,0.0,134.04662,219.08423,1.0,0.5876754,0.95073813,6.1100087,6.102053,1.0,-151.85205,180.8133,-234.18138,291.9466,-5.1303444e-11,-1.7227485e-13,6.0920444,6.0920444,6.1100087,0.039458714,1.0011437,1.0011437,1.0024784,6.102053,6.1100087,0.017964557,0.0011436592,1.0,-1.0,1.0011437,0.9481972,1.0,0.0011436592,0.0,1.0,1.0
0.0775,0.9,0.0,89970.25,-21.931005,-2.8778572,-5.0796913e-08,0.9494113,0.94900805,0.0018673515,0.0017541,0.9479522,0.0018644817,1.482232,-9.4060755,-9.4060755,137.0339,6.194004,0.0,134.04662,219.08423,1.0,0.588307,0.9505779,6.2675014,6.2595234,1.0,-168.92079,167.43855,-262.9833,272.3894,-4.769135e-11,-1.5194232e-13,6.2493553,6.2493553,6.2675014,0.039435938,1.0011553,1.0011553,1.0024991,6.2595234,6.2675014,0.018146051,0.0011552135,1.0,-1.0,1.0011553,0.9481972,1.0,0.0011552135,0.0,1.0,1.0
0.078,0.9,0.0,89970.195,-21.823349,-2.8778572,-5.0796913e-08,0.9494432,0.9488447,0.0019124326,0.0017687944,0.94792014,0.0019093647,31.88915,39.199093,39.199093,137.0339,-24.214073,0.0,134.04662,219.08423,1.0,0.588888,0.9504149,0.14182979,0.1338123,1.0,-181.8172,149.92804,-285.29007,246.09097,-4.3870376e-11,-1.3531766e-13,0.1234896,0.1234896,0.14182979,0.039456494,1.0011675,1.0011675,1.0025225,0.1338123,0.14182979,0.018340187,0.0011675726,1.0,-1.0,1.0011675,0.9481972,1.0,0.0011675726,0.0,1.0,1.0
0.0785,0.9,0.0,89970.08,-21.712984,-2.8778572,-5.0796913e-08,0.9494693,0.9486833,0.0019613656,0.00182685,0.94789386,0.0019581108,61.508156,86.850075,86.850075,137.0339,-54.023834,0.0,134.04662,219.08423,1.0,0.5894113,0.9502531,0.29936734,0.2912902,1.0,-190.22046,128.7123,-300.5477,213.69763,-4.0418675e-11,-1.2106227e-13,0.28081784,0.28081784,0.29936734,0.039520644,1.0011809,1.0011809,1.0025489,0.2912902,0.29936734,0.018549494,0.0011808975,1.0,-1.0,1.0011809,0.9481972,1.0,0.0011808975,0.0,1.0,1.0
0.079,0.9,0.0,89969.914,-21.61166,-2.8778572,-5.0796913e-08,0.9494891,0.948528,0.0020136784,0.0019275518,0.94787383,0.0020102528,89.60661,132.36903,132.36903,137.0339,-82.498116,0.0,134.04662,219.08423,1.0,0.5898717,0.95009667,0.4569309,0.44877252,1.0,-193.92047,104.313866,-308.37582,176.00677,-3.8362962e-11,-1.0677943e-13,0.4381547,0.4381547,0.4569309,0.03962756,1.0011953,1.0011953,1.002579,0.44877252,0.4569309,0.018776191,0.0011953295,1.0,-1.0,1.0011953,0.9481972,1.0,0.0011953295,0.0,1.0,1.0
0.0795,0.9,0.0,89969.7,-21.53087,-2.8778572,-5.0796913e-08,0.9495022,0.94838256,0.0020688302,0.0020691724,0.94786054,0.0020652534,115.48877,174.62968,174.62968,137.0339,-108.93205,0.0,134.04662,219.08423,1.0,0.5902654,0.9499494,0.6145222,0.6062598,1.0,-192.82332,77.33456,-308.5772,133.94753,-3.673596e-11,-9.279164e-14,0.5955001,0.5955001,0.6145222,0.039775405,1.0012109,1.0012109,1.0026127,0.6062598,0.6145222,0.01902214,0.0012109871,1.0,-1.0,1.0012109,0.9481972,1.0,0.0012109871,0.0,1.0,1.0
0.08,0.9,0.0,89969.44,-21.481565,-2.8778572,-5.0796913e-08,0.9495084,0.9482506,0.002126226,0.0022489391,0.9478541,0.0021225216,138.51306,212.5852,212.5852,137.0339,-132.67061,0.0,134.04662,219.08423,1.0,0.5905904,0.9498149,0.7721426,0.76375276,1.0,-186.95377,48.4407,-301.14316,88.55795,-3.5276757e-11,-7.940419e-14,0.7528538,0.7528538,0.7721426,0.039961223,1.001228,1.001228,1.0026504,0.76375276,0.7721426,0.019288797,0.001227963,1.0,-1.0,1.001228,0.9481972,1.0,0.001227963,0.0,1.0,1.0
0.0805,0.9,0.0,89969.15,-21.473875,-2.8778572,-5.0796913e-08,0.9495077,0.9481353,0.0021852327,0.0024631675,0.9478546,0.002181428,158.10817,245.29433,245.29433,137.0339,-153.12492,0.0,134.04662,219.08423,1.0,0.5908468,0.9496964,0.9297927,0.92125195,1.0,-176.45486,18.346693,-286.2539,40.959576,-3.4111946e-11,-6.600891e-14,0.9102155,0.9102155,0.9297927,0.04018124,1.0012463,1.0012463,1.0026921,0.92125195,0.9297927,0.01957719,0.0012463226,1.0,-1.0,1.0012463,0.9481972,1.0,0.0012463226,0.0,1.0,1.0
0.081,0.9,0.0,89968.82,-21.516861,-2.8778572,-5.0796913e-08,0.94950026,0.94803935,0.002245197,0.0027072863,0.94786173,0.0022413225,173.7873,271.94495,271.94495,137.0339,-169.78702,0.0,134.04662,219.08423,1.0,0.59103596,0.9495965,1.0874727,1.078758,1.0,-161.58461,-12.202673,-264.27466,-7.6702943,-3.2559563e-11,-5.329429e-14,1.0675848,1.0675848,1.0874727,0.040430795,1.0012661,1.0012661,1.002738,1.078758,1.0874727,0.019887893,0.0012661025,1.0,-1.0,1.0012661,0.9481972,1.0,0.0012661025,0.0,1.0,1.0
0.0815,0.9,0.0,89968.48,-21.618303,-2.8778572,-5.0796913e-08,0.94948643,0.94796497,0.0023054625,0.0029761305,0.9478752,0.0023015505,185.16046,291.87445,291.87445,137.0339,-182.24265,0.0,134.04662,219.08423,1.0,0.59116143,0.9495176,1.2451822,1.2362716,1.0,-142.70976,-42.45071,-235.7467,-56.127758,-3.047247e-11,-3.856749e-14,1.224961,1.224961,1.2451822,0.04070453,1.0012873,1.0012873,1.0027878,1.2362716,1.2451822,0.020221021,0.0012873102,1.0,-1.0,1.0012873,0.9481972,1.0,0.0012873102,0.0,1.0,1.0
0.082,0.9,0.0,89968.12,-21.78451,-2.8778572,-5.0796913e-08,0.9494667,0.94791365,0.002365387,0.0032639292,0.94789463,0.0023614706,191.9444,304.58652,304.58652,137.0339,-190.18172,0.0,134.04662,219.08423,1.0,0.5912281,0.9494613,1.4029201,1.3937932,1.0,-120.29671,-71.64768,-201.37428,-103.212234,-2.7606839e-11,-2.9115504e-14,1.3823439,1.3823439,1.4029201,0.04099666,1.0013099,1.0013099,1.0028415,1.3937932,1.4029201,0.02057624,0.0013099242,1.0,-1.0,1.0013099,0.9481972,1.0,0.0013099242,0.0,1.0,1.0
0.0825,0.9,0.0,89967.76,-22.020176,-2.8778572,-5.0796913e-08,0.94944173,0.94788635,0.0024243596,0.0035645089,0.94791925,0.0024204717,193.96962,309.7636,309.7636,136.99583,-193.40614,0.0,134.04662,219.01773,1.0,0.5912424,0.9494285,1.5606854,1.5513237,1.0,-94.900085,-99.06954,-162.00722,-147.7564,-2.4888416e-11,-1.8462055e-14,1.5397327,1.5397327,1.5606854,0.0413009,1.001334,1.001334,1.0028988,1.5513237,1.5606854,0.020952776,0.0013338953,1.0,-1.0,1.001334,0.9481972,1.0,0.0013338953,0.0,1.0,1.0
0.083,0.9,0.0,89967.4,-22.328289,-2.8778572,-5.0796913e-08,0.94941235,0.9478835,0.0024818152,0.003871482,0.94794834,0.0024779881,191.18494,307.27527,307.27527,136.99583,-191.8349,0.0,134.04662,219.01773,1.0,0.591212,0.9494198,1.7184762,1.7088634,1.0,-67.14892,-124.03602,-118.61995,-188.65533,-2.3028225e-11,-8.636157e-15,1.6971267,1.6971267,1.7184762,0.04161084,1.0013591,1.0013591,1.0029594,1.7088634,1.7184762,0.021349449,0.0013591481,1.0,-1.0,1.0013591,0.9481972,1.0,0.0013591481,0.0,1.0,1.0
0.0835,0.9,0.0,89967.055,-22.71007,-2.8778572,-5.0796913e-08,0.9493793,0.94790465,0.0025372505,0.0041783815,0.947981,0.0025335134,183.65863,297.18143,297.18143,136.99583,-185.50618,0.0,134.04662,219.01773,1.0,0.5911455,0.94943494,1.87629,1.8664128,1.0,-37.730984,-145.92764,-72.28725,-224.89418,-2.104883e-11,1.5537148e-15,1.8545253,1.8545253,1.87629,0.041919976,1.0013856,1.0013856,1.0030229,1.8664128,1.87629,0.021764703,0.001385584,1.0,-1.0,1.0013856,0.9481972,1.0,0.001385584,0.0,1.0,1.0
0.084,0.9,0.0,89966.734,-23.164972,-2.8778572,-5.0796913e-08,0.9493437,0.947949,0.0025902349,0.004478859,0.9480163,0.002586613,171.57693,279.73105,279.73105,136.99583,-174.5764,0.0,134.04662,219.01773,1.0,0.59105265,0.94947296,2.0341246,2.0239725,1.0,-7.3756585,-164.20126,-24.15751,-255.57355,-1.8135958e-11,1.0779701e-14,2.0119278,2.0119278,2.0341246,0.042221915,1.0014131,1.0014131,1.003089,2.0239725,2.0341246,0.022196665,0.0014130835,1.0,-1.0,1.0014131,0.9481972,1.0,0.0014130835,0.0,1.0,1.0
0.0845,0.9,0.0,89966.44,-23.690712,-2.8778572,-5.0796913e-08,0.9493065,0.9480149,0.0026404213,0.0047668437,0.9480532,0.0026369353,155.23933,255.3561,255.3561,136.99583,-159.31642,0.0,134.04662,219.01773,1.0,0.59094346,0.94953257,2.191977,2.1815426,1.0,23.164328,-178.40367,24.575949,-279.93204,-1.5381467e-11,7.734072e-14,2.169334,2.169334,2.191977,0.042510673,1.0014415,1.0014415,1.003157,2.1815426,2.191977,0.022643188,0.0014415102,1.0,-1.0,1.0014415,0.9481972,1.0,0.0014415102,0.0,1.0,1.0
0.085,0.9,0.0,89966.18,-24.283356,-2.8778572,-5.0796913e-08,0.9492687,0.9481004,0.0026875543,0.0050367205,0.9480907,0.002684219,135.05113,224.66061,224.66061,136.99583,-140.10474,0.0,134.04662,219.01773,1.0,0.5908283,0.9496119,2.3498445,2.3391235,1.0,53.13168,-188.18282,72.70467,-297.3653,-1.2445355e-11,1.8225116e-13,2.3267426,2.3267426,2.3498445,0.04278052,1.0014707,1.0014707,1.0032266,2.3391235,2.3498445,0.02310192,0.001470714,1.0,-1.0,1.0014707,0.9481972,1.0,0.001470714,0.0,1.0,1.0
0.0855,0.9,0.0,89965.96,-24.93745,-2.8778572,-5.0796913e-08,0.9492314,0.9482028,0.0027314762,0.0052833483,0.9481277,0.0027283002,111.51318,188.40582,188.40582,136.99583,-117.41796,0.0,134.04662,219.01773,1.0,0.59071755,0.9497082,2.507724,2.4967155,1.0,81.783455,-193.29663,119.03525,-307.44107,-8.746205e-12,2.5386442e-13,2.4841535,2.4841535,2.507724,0.043026496,1.0015005,1.0015005,1.0032973,2.4967155,2.507724,0.02357037,0.0015005363,1.0,-1.0,1.0015005,0.9481972,1.0,0.0015005363,0.0,1.0,1.0
0.086,0.9,0.0,89965.78,-25.64618,-2.8778572,-5.0796913e-08,0.94919556,0.9483193,0.0027721282,0.005502388,0.9481632,0.0027691133,85.20947,147.49094,147.49094,136.99583,-91.81896,0.0,134.04662,219.01773,1.0,0.59062153,0.9498189,2.6656125,2.6543186,1.0,108.40957,-193.61905,162.4191,-309.91003,-5.454924e-12,3.0300358e-13,2.6415665,2.6415665,2.6656125,0.04324423,1.0015308,1.0015308,1.0033685,2.6543186,2.6656125,0.024045965,0.0015308136,1.0,-1.0,1.0015308,0.9481972,1.0,0.0015308136,0.0,1.0,1.0
0.0865,0.9,0.0,89965.66,-26.401556,-2.8763456,1.5984831e-07,0.94916224,0.9484465,0.002809553,0.005690225,0.9481963,0.0028066938,56.792427,102.93071,102.93071,136.99583,-63.94269,0.0,134.04662,219.01773,1.0,0.5905497,0.9499406,2.8235068,2.811933,1.0,132.35051,-189.14293,201.78111,-304.71182,-1.178028e-12,3.3434087e-13,2.7989807,2.7989807,2.8235068,0.04343024,1.0015614,1.0015614,1.0034398,2.811933,2.8235068,0.024526138,0.0015613824,1.0,-1.0,1.0015614,0.9481972,1.0,0.0015613824,0.0,1.0,1.0
0.087,0.9,0.0,89965.58,-27.194662,-2.8763456,1.5984831e-07,0.9491322,0.9485809,0.0028438908,0.0058441525,0.94822603,0.0028411755,26.966621,55.830074,55.830074,136.99583,-34.480377,0.0,134.04662,219.01773,1.0,0.59051114,0.9500699,2.9814045,2.9695585,1.0,153.01364,-179.98026,236.14636,-291.97644,3.0561072e-12,3.619688e-13,2.956396,2.956396,2.9814045,0.04358186,1.001592,1.001592,1.0035106,2.9695585,2.9814045,0.025008379,0.0015920828,1.0,-1.0,1.001592,0.9481972,1.0,0.0015920828,0.0,1.0,1.0
0.0875,0.9,0.0,89965.55,-28.015886,-2.8763456,1.5984831e-07,0.9491064,0.9487188,0.0028753756,0.00596235,0.94825166,0.002872786,-3.5287805,7.35654,7.35654,136.99583,-4.1622424,0.0,134.04662,219.01773,1.0,0.5905137,0.9502032,3.139303,3.1271951,1.0,169.88792,-166.35915,264.6643,-272.02084,6.3399867e-12,3.7803373e-13,3.1138127,3.1138127,3.139303,0.043697428,1.0016228,1.0016228,1.0035805,3.1271951,3.139303,0.025490314,0.0016227637,1.0,-1.0,1.0016228,0.9481972,1.0,0.0016227637,0.0,1.0,1.0
0.088,0.9,0.0,89965.57,-28.855177,-2.8763456,1.5984831e-07,0.94908535,0.9488565,0.0029043278,0.006044101,0.94827247,0.0029018403,-33.93842,-41.288876,-41.288876,136.99583,26.260654,0.0,136.87245,219.01773,1.0,0.59056425,0.95033675,3.2972002,3.2848425,1.0,182.55649,-148.61807,286.62982,-245.34096,8.504738e-12,3.9053946e-13,3.2712302,3.2712302,3.2972002,0.043776292,1.0016533,1.0016533,1.0036492,3.2848425,3.2972002,0.025969759,0.0016532862,1.0,-1.0,1.0016533,0.9481972,1.0,0.0016532862,0.0,1.0,1.0
0.0885,0.9,0.0,89965.63,-29.70233,-2.8763456,1.5984831e-07,0.94906974,0.94899017,0.0029311455,0.006089539,0.94828796,0.002928731,-63.50949,-88.90151,-88.90151,136.99583,56.035072,0.0,136.87245,219.01773,1.0,0.59066814,0.95046693,3.4550939,3.4425006,1.0,190.70683,-127.19735,301.50052,-212.59901,9.573953e-12,4.014054e-13,3.428649,3.428649,3.4550939,0.043818764,1.0016835,1.0016835,1.0037163,3.4425006,3.4550939,0.026444782,0.001683527,1.0,-1.0,1.0016835,0.9481972,1.0,0.001683527,0.0,1.0,1.0
0.089,0.9,0.0,89965.74,-30.547243,-2.8763456,1.5984831e-07,0.94905984,0.9491164,0.0029562926,0.0060998797,0.9482977,0.0029539184,-91.51035,-134.30295,-134.30295,136.99583,84.42424,0.0,136.87245,219.01773,1.0,0.5908295,0.95059025,3.6129825,3.6001692,1.0,194.13844,-102.6281,308.91,-174.60707,1.0787617e-11,4.071227e-13,3.5860689,3.5860689,3.6129825,0.043826077,1.0017134,1.0017134,1.0037818,3.6001692,3.6129825,0.026913745,0.0017133822,1.0,-1.0,1.0017134,0.9481972,1.0,0.0017133822,0.0,1.0,1.0
0.0895,0.9,0.0,89965.89,-31.380186,-2.8763456,1.5984831e-07,0.94905597,0.94923186,0.0029802872,0.006077157,0.9483014,0.0029779177,-117.24862,-176.37012,-176.37012,136.99583,110.72606,0.0,136.87245,219.01773,1.0,0.5910508,0.9507033,3.7708657,3.757848,1.0,192.76761,-75.51899,308.67673,-132.30661,1.2998979e-11,4.092047e-13,3.7434902,3.7434902,3.7708657,0.04380049,1.0017427,1.0017427,1.0038451,3.757848,3.7708657,0.027375352,0.001742769,1.0,-1.0,1.0017427,0.9481972,1.0,0.001742769,0.0,1.0,1.0
0.09,0.9,0.0,89966.06,-32.19205,-2.8763456,1.5984831e-07,0.9490582,0.9493336,0.0030036876,0.006024315,0.948299,0.003001285,-140.08815,-214.06303,-214.06303,136.99583,134.29037,0.0,136.87245,219.01773,1.0,0.59133303,0.9508033,3.9287422,3.9155364,1.0,186.62933,-46.54118,300.8083,-86.74525,1.5062476e-11,4.112174e-13,3.9009135,3.9009135,3.9287422,0.04374497,1.0017716,1.0017716,1.0039064,3.9155364,3.9287422,0.027828677,0.0017716285,1.0,-1.0,1.0017716,0.94798183,1.0,0.0017716285,0.0,1.0,1.0
0.0905,0.9,0.0,89966.266,-32.97459,-2.8763456,1.5984831e-07,0.94906646,0.94941896,0.0030270775,0.005945048,0.94829065,0.003024603,-159.4647,-246.45032,-246.45032,136.99583,154.53496,0.0,136.87245,219.01773,1.0,0.59167546,0.9508873,4.086612,4.073234,1.0,175.87634,-16.411634,285.50092,-39.050602,1.6419187e-11,4.1222578e-13,4.058339,4.058339,4.086612,0.043663397,1.0018,1.0018,1.0039654,4.073234,4.086612,0.028273182,0.0017999267,1.0,-1.0,1.0018,0.94798183,1.0,0.0017999267,0.0,1.0,1.0
0.091,0.9,0.0,89966.49,-33.720604,-2.8763456,1.5984831e-07,0.9490805,0.9494859,0.0030510514,0.005843781,0.9482764,0.0030484665,-174.89977,-272.73212,-272.73212,136.99583,170.95978,0.0,136.87245,219.01773,1.0,0.592076,0.95095336,4.2444763,4.2309413,1.0,160.77525,14.124511,263.13464,9.597491,1.7723356e-11,4.129942e-13,4.215768,4.215768,4.2444763,0.043560233,1.0018276,1.0018276,1.0040224,4.2309413,4.2444763,0.02870874,0.0018276551,1.0,-1.0,1.0018276,0.94798183,1.0,0.0018276551,0.0,1.0,1.0
0.0915,0.9,0.0,89966.73,-34.424137,-2.8763456,1.5984831e-07,0.9491,0.9495326,0.0030761987,0.0057253884,0.9482568,0.0030734658,-186.0122,-292.2596,-292.2596,136.99583,183.15926,0.0,136.87245,219.01773,1.0,0.592531,0.9509998,4.4023356,4.388657,1.0,141.69987,44.312325,234.26347,57.99613,2.0231003e-11,4.1221461e-13,4.3732,4.3732,4.4023356,0.04344048,1.0018548,1.0018548,1.0040774,4.388657,4.4023356,0.02913562,0.0018548311,1.0,-1.0,1.0018548,0.94798183,1.0,0.0018548311,0.0,1.0,1.0
0.092,0.9,0.0,89966.96,-35.08061,-2.8763456,1.5984831e-07,0.9491244,0.94955826,0.0031030898,0.0055952827,0.94823223,0.0031001728,-192.52759,-304.55087,-304.55087,136.99583,190.8321,0.0,136.87245,219.01773,1.0,0.5930355,0.9510253,4.5601907,4.5463815,1.0,119.12196,73.40563,199.60191,104.94895,2.2467271e-11,4.1124883e-13,4.5306363,4.5306363,4.5601907,0.043309532,1.0018815,1.0018815,1.0041307,4.5463815,4.5601907,0.02955449,0.0018814973,1.0,-1.0,1.0018815,0.94798183,1.0,0.0018814973,0.0,1.0,1.0
0.0925,0.9,0.0,89967.195,-35.68692,-2.8763456,1.5984831e-07,0.9491531,0.9495621,0.003132261,0.0054589855,0.9482033,0.0031291267,-194.28493,-309.30255,-309.30255,136.99583,193.78877,0.0,136.87245,219.01773,1.0,0.59358335,0.9510294,4.718044,4.704114,1.0,93.5996,100.68532,160.00706,149.2955,2.3246785e-11,4.0894737e-13,4.6880774,4.6880774,4.718044,0.043173067,1.0019077,1.0019077,1.0041825,4.704114,4.718044,0.029966393,0.0019077199,1.0,-1.0,1.0019077,0.94798183,1.0,0.0019077199,0.0,1.0,1.0
0.093,0.9,0.0,89967.414,-36.241516,-2.8763456,1.5984831e-07,0.94918543,0.94954425,0.003164203,0.005322232,0.94817084,0.0031608206,-191.24051,-306.39743,-306.39743,136.99583,191.95596,0.0,136.87245,219.01773,1.0,0.59416723,0.95101196,4.875897,4.8618546,1.0,65.763504,125.477,116.457664,189.93976,2.3738704e-11,4.0398278e-13,4.845524,4.845524,4.875897,0.04303682,1.0019336,1.0019336,1.004233,4.8618546,4.875897,0.030372716,0.0019335871,1.0,-1.0,1.0019336,0.94798183,1.0,0.0019335871,0.0,1.0,1.0
0.0935,0.9,0.0,89967.61,-36.744408,-2.8763456,1.5984831e-07,0.94922054,0.94950527,0.0031993461,0.005190682,0.94813555,0.003195689,-183.46906,-295.90695,-295.90695,136.99583,185.37854,0.0,136.87245,219.01773,1.0,0.5947793,0.9509736,5.0337524,5.019603,1.0,36.301506,147.16756,70.02994,225.87701,2.2721195e-11,4.0377966e-13,5.002977,5.002977,5.0337524,0.04290652,1.0019592,1.0019592,1.0042827,5.019603,5.0337524,0.030775156,0.0019592072,1.0,-1.0,1.0019592,0.94798183,1.0,0.0019592072,0.0,1.0,1.0
0.094,0.9,0.0,89967.79,-37.197155,-2.8763456,1.5984831e-07,0.94925755,0.9494464,0.0032380535,0.005069909,0.94809836,0.0032340994,-171.1619,-278.08978,-278.08978,136.99583,174.21835,0.0,136.87245,219.01773,1.0,0.59541076,0.9509152,5.1916127,5.177359,1.0,5.94171,165.22018,21.871222,256.21857,2.1415657e-11,4.0236448e-13,5.160437,5.160437,5.1916127,0.04278764,1.0019847,1.0019847,1.0043322,5.177359,5.1916127,0.031175671,0.0019847048,1.0,-1.0,1.0019847,0.94798183,1.0,0.0019847048,0.0,1.0,1.0
0.0945,0.9,0.0,89967.93,-37.60282,-2.8763456,1.5984831e-07,0.9492955,0.9493692,0.0032806105,0.0049650967,0.9480601,0.0032763411,-154.62231,-253.38525,-253.38525,136.99583,158.7504,0.0,136.87245,219.01773,1.0,0.5960527,0.9508385,5.3494816,5.335123,1.0,-24.565361,179.18768,-26.828196,280.21344,1.9519525e-11,4.671001e-13,5.317905,5.317905,5.3494816,0.04268542,1.0020102,1.0020102,1.0043815,5.335123,5.3494816,0.031576436,0.0020102183,1.0,-1.0,1.0020102,0.94798183,1.0,0.0020102183,0.0,1.0,1.0
0.095,0.9,0.0,89968.03,-37.965855,-2.8763456,1.5984831e-07,0.9493336,0.9492758,0.0033272197,0.0048809173,0.94802177,0.003322622,-134.25821,-222.40282,-222.40282,136.99583,139.35606,0.0,136.87245,219.01773,1.0,0.59669596,0.9507454,5.507361,5.492895,1.0,-54.465202,188.7234,-74.864296,297.26712,1.787676e-11,4.621838e-13,5.475381,5.475381,5.507361,0.0426045,1.0020359,1.0020359,1.0044316,5.492895,5.507361,0.031979777,0.0020358958,1.0,-1.0,1.0020359,0.94798183,1.0,0.0020358958,0.0,1.0,1.0
0.0955,0.9,0.0,89968.09,-38.291977,-2.8763456,1.5984831e-07,0.94937086,0.9491686,0.0033779966,0.004821631,0.9479842,0.0033730627,-110.5721,-185.90714,-185.90714,136.99583,116.51393,0.0,136.87245,219.01773,1.0,0.5973314,0.95063835,5.665254,5.650675,1.0,-83.01786,193.58997,-121.048874,306.95602,1.6675964e-11,1.091114e-13,5.6328664,5.6328664,5.665254,0.042549085,1.0020618,1.0020618,1.0044825,5.650675,5.665254,0.032388125,0.002061892,1.0,-1.0,1.0020618,0.94798183,1.0,0.002061892,0.0,1.0,1.0
0.096,0.9,0.0,89968.12,-38.588013,-2.8763456,1.5984831e-07,0.9494064,0.9490506,0.0034329672,0.0047907345,0.94794834,0.0034276953,-84.14896,-144.79938,-144.79938,136.99583,90.78801,0.0,136.87245,219.01773,1.0,0.5979504,0.95052,5.8231645,5.8084626,1.0,-109.51618,193.66513,-164.23882,309.03818,1.5568703e-11,-1.6145908e-13,5.790361,5.790361,5.8231645,0.042522606,1.0020883,1.0020883,1.004535,5.8084626,5.8231645,0.032803938,0.0020883637,1.0,-1.0,1.0020883,0.94798183,1.0,0.0020883637,0.0,1.0,1.0
0.0965,0.9,0.0,89968.086,-38.861706,-2.8763456,1.5984831e-07,0.9494394,0.94892466,0.0034920704,0.0047910027,0.94791496,0.0034864636,-55.641827,-100.095245,-100.095245,136.99583,62.81404,0.0,136.87245,219.01773,1.0,0.5985447,0.9503934,5.981095,5.966259,1.0,-133.30325,188.94508,-203.36423,303.45947,1.4409299e-11,-3.40665e-13,5.947865,5.947865,5.981095,0.042527795,1.0021155,1.0021155,1.0045893,5.966259,5.981095,0.03322966,0.0021154657,1.0,-1.0,1.0021155,0.94798183,1.0,0.0021154657,0.0,1.0,1.0
