Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.097,0.9,0.0,89968.016,-39.12151,-2.8763456,1.5984831e-07,0.94946915,0.9487942,0.0035551596,0.004824415,0.9478848,0.003549227,-25.755865,-52.900074,-52.900074,136.99583,33.28385,0.0,136.87245,219.01773,1.0,0.5991069,0.95026165,6.1390476,6.1240635,1.0,-153.78868,179.54456,-237.45493,290.355,1.3025577e-11,-4.6505047e-13,6.10538,6.10538,6.1390476,0.04256647,1.0021434,1.0021434,1.0046461,6.1240635,6.1390476,0.033667635,0.0021433483,1.0,-1.0,1.0021434,0.94798183,1.0,0.0021433483,0.0,1.0,1.0
0.0975,0.9,0.0,89967.89,-39.37637,-2.8763456,1.5984831e-07,0.949495,0.9486623,0.0036220078,0.0048920587,0.94785845,0.003615765,4.7690372,-4.381694,-4.381694,136.99583,2.928389,0.0,136.87245,219.01773,1.0,0.5996306,0.9501281,0.01383978,6.281878,1.0,-170.46333,165.6943,-265.6645,270.04617,1.0827495e-11,-5.39473e-13,6.262905,6.262905,0.01383978,0.042639732,1.0021721,1.0021721,1.0047055,6.281878,6.297025,0.034120083,0.002172152,1.0,-1.0,1.0021721,0.94798183,1.0,0.002172152,0.0,1.0,1.0
0.098,0.9,0.0,89967.72,-39.635468,-2.8763456,1.5984831e-07,0.9495164,0.94853234,0.0036923161,0.0049942266,0.9478366,0.0036857838,35.17648,44.25833,44.25833,136.99583,-27.500309,0.0,136.87245,219.01773,1.0,0.60011035,0.9499959,0.17184454,0.1565161,1.0,-182.912,147.73552,-287.29135,243.03302,7.828121e-12,-5.9420416e-13,0.13725552,0.13725552,0.17184454,0.042747732,1.002202,1.002202,1.004768,0.1565161,0.17184454,0.034589022,0.0022020056,1.0,-1.0,1.002202,0.94798183,1.0,0.0022020056,0.0,1.0,1.0
0.0985,0.9,0.0,89967.51,-39.90801,-2.8763456,1.5984831e-07,0.9495329,0.9484075,0.0037657213,0.0051303306,0.9478195,0.0037589262,64.71228,91.814354,91.814354,136.99583,-57.2477,0.0,136.87245,219.01773,1.0,0.600542,0.94986826,0.32987833,0.31434983,1.0,-190.8239,126.11161,-301.7964,209.98204,4.2999727e-12,-6.2802877e-13,0.2948021,0.2948021,0.32987833,0.04288974,1.002233,1.002233,1.0048339,0.31434983,0.32987833,0.035076227,0.002233022,1.0,-1.0,1.002233,0.94798183,1.0,0.002233022,0.0,1.0,1.0
0.099,0.9,0.0,89967.26,-40.202972,-2.8763456,1.5984831e-07,0.9495443,0.9482908,0.003841808,0.005298874,0.94780755,0.003834781,92.64317,137.1065,137.1065,136.99583,-85.575455,0.0,136.87245,219.01773,1.0,0.6009227,0.9497482,0.48794255,0.47219416,1.0,-194.0005,101.35732,-308.8166,171.71008,8.0801603e-13,-6.469599e-13,0.45235938,0.45235938,0.48794255,0.04306418,1.0022653,1.0022653,1.0049034,0.47219416,0.48794255,0.035583194,0.0022652966,1.0,-1.0,1.0022653,0.94798183,1.0,0.0022652966,0.0,1.0,1.0
0.0995,0.9,0.0,89966.98,-40.528896,-2.8763456,1.5984831e-07,0.9495504,0.9481851,0.0039201183,0.0054976903,0.9478008,0.0039128955,118.27511,179.01004,179.01004,136.99583,-111.77982,0.0,136.87245,219.01773,1.0,0.60125095,0.9496384,0.64603835,0.6300497,1.0,-192.36073,74.08563,-308.1743,129.16425,-2.330451e-12,-6.538304e-13,0.60992724,0.60992724,0.64603835,0.043268807,1.002299,1.002299,1.0049766,0.6300497,0.64603835,0.036111116,0.0022989053,1.0,-1.0,1.002299,0.94798183,1.0,0.0022989053,0.0,1.0,1.0
0.1,0.9,0.0,89966.664,-40.89365,-2.8763456,1.5984831e-07,0.9495512,0.94809276,0.004000168,0.0057238103,0.9477993,0.0039927876,140.97054,216.48332,216.48332,136.99583,-135.2092,0.0,136.87245,219.01773,1.0,0.6015267,0.9495415,0.8041664,0.7879171,1.0,-185.94316,44.97263,-299.88193,83.3986,-5.8096154e-12,-6.5331724e-13,0.7675055,0.7675055,0.8041664,0.043500528,1.0023339,1.0023339,1.0050536,0.7879171,0.8041664,0.036660843,0.0023339018,1.0,-1.0,1.0023339,0.94798183,1.0,0.0023339018,0.0,1.0,1.0
0.1005,0.9,0.0,89966.32,-41.304256,-2.8763456,1.5984831e-07,0.9495469,0.94801587,0.0040814546,0.005973686,0.94780296,0.004073959,160.16443,248.59389,248.59389,136.99583,-155.28046,0.0,136.87245,219.01773,1.0,0.6017512,0.94945955,0.9623268,0.9457968,1.0,-174.90517,14.740746,-284.142,35.54813,-8.899321e-12,-6.478517e-13,0.92509395,0.92509395,0.9623268,0.043755732,1.0023704,1.0023704,1.0051345,0.9457968,0.9623268,0.037232872,0.0023703184,1.0,-1.0,1.0023704,0.94798183,1.0,0.0023703184,0.0,1.0,1.0
0.101,0.9,0.0,89965.97,-41.766716,-2.8763456,1.5984831e-07,0.94953763,0.9479561,0.004163478,0.0062431577,0.9478115,0.004155909,175.37843,274.54184,274.54184,136.99583,-171.49352,0.0,136.87245,219.01773,1.0,0.60192704,0.94939417,1.1205196,1.1036896,1.0,-159.51924,-15.859181,-261.34244,-13.199414,-1.1847989e-11,-6.3682436e-13,1.0826923,1.0826923,1.1205196,0.04403019,1.0024081,1.0024081,1.0052192,1.1036896,1.1205196,0.037827354,0.002408164,1.0,-1.0,1.0024081,0.94798183,1.0,0.002408164,0.0,1.0,1.0
0.1015,0.9,0.0,89965.6,-42.28587,-2.8763456,1.5984831e-07,0.9495239,0.9479146,0.0042457473,0.0065277442,0.9478245,0.0042381487,186.23297,293.68005,293.68005,136.99583,-183.44403,0.0,136.87245,219.01773,1.0,0.6020582,0.94934666,1.278744,1.2615958,1.0,-140.16634,-46.066635,-232.047,-61.633053,-1.4901656e-11,-6.2346563e-13,1.2402999,1.2402999,1.278744,0.044319298,1.0024475,1.0024475,1.0053076,1.2615958,1.278744,0.038444083,0.0024474263,1.0,-1.0,1.0024475,0.94798183,1.0,0.0024474263,0.0,1.0,1.0
0.102,0.9,0.0,89965.234,-42.865295,-2.8763456,1.5984831e-07,0.94950616,0.94789207,0.0043277983,0.006822639,0.9478414,0.004320211,192.4568,305.53033,305.53033,136.99583,-190.83353,0.0,136.87245,219.01773,1.0,0.6021494,0.9493177,1.4369992,1.4195163,1.0,-117.32639,-75.13041,-196.98157,-108.548775,-1.8245747e-11,-6.088664e-13,1.3979167,1.3979167,1.4369992,0.044618238,1.002488,1.002488,1.0053993,1.4195163,1.4369992,0.03908252,0.0024880706,1.0,-1.0,1.002488,0.94798183,1.0,0.0024880706,0.0,1.0,1.0
0.1025,0.9,0.0,89964.87,-43.50723,-2.8763456,1.5984831e-07,0.94948506,0.94788873,0.0044092033,0.0071228244,0.94786173,0.004401665,193.89394,309.7958,309.7958,137.01251,-193.47704,0.0,136.87245,219.0459,1.0,0.60220677,0.9493077,1.5952839,1.5774516,1.0,-91.56654,-102.3274,-157.01619,-152.77963,-2.1200241e-11,-5.954006e-13,1.5555421,1.5555421,1.5952839,0.04492194,1.0025301,1.0025301,1.0054945,1.5774516,1.5952839,0.03974181,0.002530042,1.0,-1.0,1.0025301,0.94798183,1.0,0.002530042,0.0,1.0,1.0
0.103,0.9,0.0,89964.516,-44.212524,-2.8763456,1.5984831e-07,0.9494612,0.9479042,0.0044895825,0.007423276,0.9478848,0.004482128,190.5076,306.36832,306.36832,137.01251,-191.30774,0.0,136.87245,219.0459,1.0,0.60223705,0.9493162,1.7535964,1.7354019,1.0,-63.526882,-126.98072,-113.14337,-193.22495,-2.3200263e-11,-5.789773e-13,1.7131757,1.7131757,1.7535964,0.045225404,1.0025733,1.0025733,1.0055926,1.7354019,1.7535964,0.040420808,0.0025732685,1.0,-1.0,1.0025733,0.94798183,1.0,0.0025732685,0.0,1.0,1.0
0.1035,0.9,0.0,89964.17,-44.98066,-2.8763456,1.5984831e-07,0.9494354,0.9479377,0.004568614,0.007719125,0.9479098,0.004561273,182.38123,295.33133,295.33133,137.01251,-184.37872,0.0,136.87245,219.0459,1.0,0.60224754,0.9493427,1.9119351,1.8933679,1.0,-33.90457,-148.47665,-66.45346,-228.87787,-2.4157443e-11,-5.631772e-13,1.870817,1.870817,1.9119351,0.045523666,1.0026177,1.0026177,1.0056933,1.8933679,1.9119351,0.041118126,0.0026176614,1.0,-1.0,1.0026177,0.94798183,1.0,0.0026176614,0.0,1.0,1.0
0.104,0.9,0.0,89963.86,-45.809772,-2.8763456,1.5984831e-07,0.9494085,0.94798803,0.004646043,0.008005664,0.947936,0.004638837,169.7164,276.958,276.958,137.01251,-172.86176,0.0,136.87245,219.0459,1.0,0.6022461,0.9493858,2.0702977,2.0513499,1.0,-3.4363718,-166.28003,-18.107386,-258.85062,-2.567352e-11,-5.4725034e-13,2.0284655,2.0284655,2.0702977,0.04581203,1.0026631,1.0026631,1.0057964,2.0513499,2.0702977,0.041832175,0.002663119,1.0,-1.0,1.0026631,0.94798183,1.0,0.002663119,0.0,1.0,1.0
0.1045,0.9,0.0,89963.57,-46.69672,-2.8763456,1.5984831e-07,0.9493811,0.9480534,0.0047216844,0.008278503,0.9479625,0.004714629,152.82788,251.70442,251.70442,137.01251,-157.04298,0.0,136.87245,219.0459,1.0,0.6022408,0.94944406,2.2286825,2.2093482,1.0,27.119766,-179.94765,30.692383,-282.3968,-2.817705e-11,-5.3382835e-13,2.1861212,2.1861212,2.2286825,0.046086185,1.0027095,1.0027095,1.0059016,2.2093482,2.2286825,0.042561196,0.00270953,1.0,-1.0,1.0027095,0.94798183,1.0,0.00270953,0.0,1.0,1.0
0.105,0.9,0.0,89963.305,-47.637196,-2.8763456,1.5984831e-07,0.9493542,0.9481318,0.0047954307,0.008533758,0.9479887,0.004788533,132.13568,220.19814,220.19814,137.01251,-137.31572,0.0,136.87245,219.0459,1.0,0.6022396,0.9495154,2.3870869,2.3673632,1.0,57.00366,-189.13934,78.73186,-298.93,-3.112083e-11,-5.188028e-13,2.3437834,2.3437834,2.3870869,0.046342287,1.0027568,1.0027568,1.0060081,2.3673632,2.3870869,0.043303337,0.002756776,1.0,-1.0,1.0027568,0.94798183,1.0,0.002756776,0.0,1.0,1.0
0.1055,0.9,0.0,89963.08,-48.62584,-2.8763456,1.5984831e-07,0.9493285,0.9482208,0.0048672524,0.008768133,0.9480136,0.0048605106,108.154564,183.2226,183.2226,137.01251,-114.17072,0.0,136.87245,219.0459,1.0,0.60225046,0.94959754,2.5455089,2.5253952,1.0,85.47188,-193.62645,124.8159,-308.0385,-3.303139e-11,-5.019648e-13,2.5014522,2.5014522,2.5455089,0.046577033,1.0028048,1.0028048,1.0061159,2.5253952,2.5455089,0.044056684,0.0028047354,1.0,-1.0,1.0028048,0.94798183,1.0,0.0028047354,0.0,1.0,1.0
0.106,0.9,0.0,89962.89,-49.656418,-2.8763456,1.5984831e-07,0.9493048,0.94831777,0.0049371985,0.008978877,0.94803655,0.0049306024,81.48118,141.6975,141.6975,137.01251,-88.18379,0.0,136.87245,219.0459,1.0,0.60228074,0.94968784,2.7039464,2.6834438,1.0,111.81634,-193.29752,167.7981,-309.4956,-3.3506267e-11,-4.8381427e-13,2.659127,2.659127,2.7039464,0.046787772,1.0028533,1.0028533,1.0062246,2.6834438,2.7039464,0.044819325,0.002853287,1.0,-1.0,1.0028533,0.94798183,1.0,0.002853287,0.0,1.0,1.0
0.1065,0.9,0.0,89962.74,-50.72199,-2.8754942,3.5771404e-08,0.9492837,0.9484199,0.005005394,0.00916401,0.9480569,0.004998925,52.7791,96.655754,96.655754,137.01251,-60.001427,0.0,136.87245,219.0459,1.0,0.60233736,0.9497836,2.8623972,2.8415098,1.0,135.38191,-188.16101,206.60936,-303.2651,-3.5754094e-11,-4.6916296e-13,2.816808,2.816808,2.8623972,0.046972554,1.0029023,1.0029023,1.0063337,2.8415098,2.8623972,0.045589413,0.0029023122,1.0,-1.0,1.0029023,0.94798183,1.0,0.0029023122,0.0,1.0,1.0
0.107,0.9,0.0,89962.625,-51.815098,-2.8754942,3.5771404e-08,0.94926596,0.9485243,0.005072038,0.009322245,0.9480739,0.0050656693,22.762255,49.217716,49.217716,137.01251,-30.324663,0.0,136.87245,219.0459,1.0,0.6024264,0.949882,3.02086,2.999593,1.0,155.58276,-178.34502,240.28456,-289.5023,-3.8173974e-11,-4.5480926e-13,2.974495,2.974495,3.02086,0.047130216,1.0029517,1.0029517,1.0064429,2.999593,3.02086,0.046365194,0.0029516998,1.0,-1.0,1.0029517,0.94798183,1.0,0.0029516998,0.0,1.0,1.0
0.1075,0.9,0.0,89962.55,-52.927986,-2.8754942,3.5771404e-08,0.94925195,0.948628,0.005137396,0.009453066,0.9480872,0.0051310924,-7.822859,0.563165,0.56316507,137.01251,0.10844186,0.0,136.87245,219.0459,1.0,0.60255307,0.9499799,3.179333,3.1576931,1.0,171.91689,-164.09402,267.98657,-268.54974,-3.9775568e-11,-4.425792e-13,3.1321878,3.1321878,3.179333,0.04726033,1.0030013,1.0030013,1.006552,3.1576931,3.179333,0.047145076,0.0030013488,1.0,-1.0,1.0030013,0.94798183,1.0,0.0030013488,0.0,1.0,1.0
0.108,0.9,0.0,89962.5,-54.0528,-2.8754942,3.5771404e-08,0.9492421,0.948728,0.005201793,0.009556801,0.94809633,0.005195514,-38.2158,-48.09808,-48.09808,137.01251,30.541187,0.0,136.87245,219.0459,1.0,0.6027216,0.9500747,3.3378148,3.3158104,1.0,183.97853,-145.76274,289.02704,-240.92896,-4.0732265e-11,-4.316135e-13,3.2898872,3.2898872,3.3378148,0.047363233,1.0030512,1.0030512,1.0066607,3.3158104,3.3378148,0.047927663,0.00305117,1.0,-1.0,1.0030512,0.94798183,1.0,0.00305117,0.0,1.0,1.0
0.1085,0.9,0.0,89962.484,-55.18181,-2.8754942,3.5771404e-08,0.9492368,0.9488217,0.0052656056,0.009634428,0.9481009,0.005259305,-67.66109,-95.556305,-95.556305,137.01251,60.21705,0.0,136.87245,219.0459,1.0,0.60293496,0.9501635,3.4963048,3.473945,1.0,191.46825,-123.80716,302.88336,-207.32706,-4.1018054e-11,-4.1864155e-13,3.4475927,3.4475927,3.4963048,0.04744011,1.0031011,1.0031011,1.006769,3.473945,3.4963048,0.0487118,0.0031010893,1.0,-1.0,1.0031011,0.94798183,1.0,0.0031010893,0.0,1.0,1.0
0.109,0.9,0.0,89962.5,-56.307594,-2.8754942,3.5771404e-08,0.94923615,0.9489065,0.005329252,0.009687652,0.94810086,0.0053228782,-95.426926,-140.63197,-140.63197,137.01251,88.398476,0.0,136.87245,219.0459,1.0,0.60319513,0.95024365,3.6548018,3.6320963,1.0,194.20018,-98.77325,309.2116,-168.57965,-4.1322876e-11,-4.0896634e-13,3.6053052,3.6053052,3.6548018,0.04749273,1.003151,1.003151,1.0068763,3.6320963,3.6548018,0.049496587,0.0031510505,1.0,-1.0,1.003151,0.94798183,1.0,0.0031510505,0.0,1.0,1.0
0.1095,0.9,0.0,89962.54,-57.423275,-2.8754942,3.5771404e-08,0.94924027,0.94897985,0.0053931815,0.009718987,0.94809604,0.0053866804,-120.82338,-182.20494,-182.20494,137.01251,114.38516,0.0,136.87245,219.0459,1.0,0.60350275,0.950313,3.8133063,3.7902644,1.0,192.10669,-71.28331,307.85498,-125.65005,-4.1865927e-11,-3.9585568e-13,3.7630248,3.7630248,3.8133063,0.047523588,1.003201,1.003201,1.0069832,3.7902644,3.8133063,0.050281424,0.003201015,1.0,-1.0,1.003201,0.94798183,1.0,0.003201015,0.0,1.0,1.0
0.11,0.9,0.0,89962.59,-58.522644,-2.8754942,3.5771404e-08,0.949249,0.94904,0.0054578604,0.009731323,0.94808656,0.005451177,-143.2194,-219.24231,-219.24231,137.01251,137.5314,0.0,136.87245,219.0459,1.0,0.6038573,0.95036936,3.971818,3.9484491,1.0,185.23991,-42.020504,298.84753,-79.605225,-4.201929e-11,-3.8263552e-13,3.920752,3.920752,3.971818,0.04753579,1.003251,1.003251,1.0070891,3.9484491,3.971818,0.051066026,0.003250964,1.0,-1.0,1.003251,0.9477918,1.0,0.003250964,0.0,1.0,1.0
0.1105,0.9,0.0,89962.664,-59.60036,-2.8754942,3.5771404e-08,0.94926226,0.9490853,0.0055237645,0.00972825,0.94807255,0.005516841,-162.0585,-250.82387,-250.82387,137.01251,157.26202,0.0,136.87245,219.0459,1.0,0.604257,0.95041114,4.1303377,4.106651,1.0,173.77045,-11.71195,282.4132,-31.589346,-4.1702936e-11,-3.7170248e-13,4.0784874,4.0784874,4.1303377,0.04753295,1.0033009,1.0033009,1.0071944,4.106651,4.1303377,0.051850405,0.0033008994,1.0,-1.0,1.0033009,0.9477918,1.0,0.0033008994,0.0,1.0,1.0
0.111,0.9,0.0,89962.734,-60.652077,-2.8754942,3.5771404e-08,0.9492797,0.9491144,0.0055913636,0.009713658,0.9480543,0.0055841454,-176.87239,-276.16492,-276.16492,137.01251,173.08664,0.0,136.87245,219.0459,1.0,0.604699,0.9504371,4.288866,4.2648687,1.0,157.98308,18.889307,258.96033,17.204594,-4.082815e-11,-3.6667652e-13,4.2362313,4.2362313,4.288866,0.047519017,1.0033509,1.0033509,1.0072992,4.2648687,4.288866,0.052634906,0.0033508423,1.0,-1.0,1.0033509,0.9477918,1.0,0.0033508423,0.0,1.0,1.0
0.1115,0.9,0.0,89962.81,-61.674534,-2.8754942,3.5771404e-08,0.949301,0.9491266,0.005661112,0.009691828,0.94803226,0.0056535457,-187.29262,-294.63556,-294.63556,137.01251,184.61174,0.0,136.87245,219.0459,1.0,0.6051794,0.9504464,4.4474044,4.423103,1.0,138.2697,49.02291,229.07123,65.56432,-3.9335573e-11,-4.0331115e-13,4.3939843,4.3939843,4.4474044,0.04749829,1.0034008,1.0034008,1.0074034,4.423103,4.4474044,0.05342018,0.003400834,1.0,-1.0,1.0034008,0.9477918,1.0,0.003400834,0.0,1.0,1.0
0.112,0.9,0.0,89962.88,-62.665646,-2.8754942,3.5771404e-08,0.9493256,0.9491216,0.005733436,0.009667134,0.9480068,0.0057254713,-193.05966,-305.77634,-305.77634,137.01251,191.55038,0.0,136.87245,219.0459,1.0,0.6056934,0.9504386,4.6059546,4.5813537,1.0,115.11967,77.939995,193.48807,112.28827,-3.781309e-11,-5.6895433e-13,4.5517473,4.5517473,4.6059546,0.04747525,1.003451,1.003451,1.0075076,4.5813537,4.6059546,0.054207157,0.0034509348,1.0,-1.0,1.003451,0.9477918,1.0,0.0034509348,0.0,1.0,1.0
0.1125,0.9,0.0,89962.94,-63.624546,-2.8754942,3.5771404e-08,0.9493529,0.9490994,0.0058087255,0.009644075,0.9479786,0.0058003166,-194.02937,-309.30954,-309.30954,137.01251,193.72937,0.0,136.87245,219.0459,1.0,0.6062353,0.95041376,4.7645183,4.7396207,1.0,89.107704,104.92168,153.09427,156.21527,-3.662743e-11,-7.2023073e-13,4.7095213,4.7095213,4.7645183,0.04745439,1.0035012,1.0035012,1.0076118,4.7396207,4.7645183,0.054997053,0.003501221,1.0,-1.0,1.0035012,0.9477918,1.0,0.003501221,0.0,1.0,1.0
0.113,0.9,0.0,89962.98,-64.5516,-2.8754942,3.5771404e-08,0.9493823,0.9490607,0.005887322,0.009627165,0.9479483,0.0058784294,-190.17656,-305.14612,-305.14612,137.01251,191.09352,0.0,136.87245,219.0459,1.0,0.60679895,0.9503724,4.9230976,4.8979044,1.0,60.879696,129.29686,108.89283,196.2533,-3.449328e-11,-8.1399693e-13,4.867306,4.867306,4.9230976,0.047440257,1.0035518,1.0035518,1.0077164,4.8979044,4.9230976,0.05579132,0.0035517856,1.0,-1.0,1.0035518,0.9477918,1.0,0.0035517856,0.0,1.0,1.0
0.1135,0.9,0.0,89962.99,-65.44838,-2.8754942,3.5771404e-08,0.9494132,0.9490064,0.0059695155,0.009620727,0.94791645,0.0059601045,-181.59567,-293.3879,-293.3879,137.01251,183.70709,0.0,136.87245,219.0459,1.0,0.6073776,0.9503154,5.0816946,5.0562043,1.0,31.13683,150.45885,61.98151,231.4064,-3.2613037e-11,-8.6115793e-13,5.025103,5.025103,5.0816946,0.047437146,1.0036027,1.0036027,1.0078217,5.0562043,5.0816946,0.056591604,0.0036027334,1.0,-1.0,1.0036027,0.9477918,1.0,0.0036027334,0.0,1.0,1.0
0.114,0.9,0.0,89962.98,-66.31762,-2.8754942,3.5771404e-08,0.9494448,0.94893783,0.006055532,0.009628697,0.94788384,0.0060455767,-168.49855,-274.3253,-274.3253,137.01251,171.7523,0.0,136.87245,219.0459,1.0,0.6079642,0.95024407,5.240312,5.214521,1.0,0.6182356,167.88033,13.525777,260.7995,-2.9969572e-11,-8.877035e-13,5.1829123,5.1829123,5.240312,0.047449056,1.0036541,1.0036541,1.0079281,5.214521,5.240312,0.057399727,0.00365418,1.0,-1.0,1.0036541,0.9477918,1.0,0.00365418,0.0,1.0,1.0
0.1145,0.9,0.0,89962.93,-67.16314,-2.8754942,3.5771404e-08,0.94947636,0.94885683,0.0061455346,0.009654846,0.9478512,0.0061350153,-151.20937,-248.43,-248.43,137.01251,155.52489,0.0,136.87245,219.0459,1.0,0.60855174,0.9501601,5.3989525,5.372854,1.0,-29.917229,181.12659,-35.269997,283.7,-2.7816744e-11,-8.998281e-13,5.340735,5.340735,5.3989525,0.04747961,1.0037062,1.0037062,1.0080361,5.372854,5.3989525,0.05821763,0.0037062494,1.0,-1.0,1.0037062,0.9477918,1.0,0.0037062494,0.0,1.0,1.0
0.115,0.9,0.0,89962.85,-67.98973,-2.8754942,3.5771404e-08,0.94950724,0.9487654,0.006239617,0.009702342,0.9478191,0.0062285233,-130.15657,-216.3438,-216.3438,137.01251,135.42691,0.0,136.87245,219.0459,1.0,0.6091331,0.9500654,5.557618,5.5312047,1.0,-59.709766,189.86635,-83.192276,299.53607,-2.595924e-11,-9.065464e-13,5.498571,5.498571,5.557618,0.047532104,1.003759,1.003759,1.0081459,5.5312047,5.557618,0.05904732,0.003759069,1.0,-1.0,1.003759,0.9477918,1.0,0.003759069,0.0,1.0,1.0
0.1155,0.9,0.0,89962.734,-68.803024,-2.8754942,3.5771404e-08,0.94953674,0.9486658,0.0063378033,0.009773927,0.94778836,0.0063261334,-105.86258,-178.86258,-178.86258,137.01251,111.956955,0.0,136.87245,219.0459,1.0,0.60970163,0.9499622,5.716312,5.689573,1.0,-88.01745,193.88004,-129.04842,307.911,-2.4204184e-11,-9.0449957e-13,5.656421,5.656421,5.716312,0.04760904,1.0038128,1.0038128,1.0082581,5.689573,5.716312,0.059890833,0.0038127687,1.0,-1.0,1.0038128,0.9477918,1.0,0.0038127687,0.0,1.0,1.0
0.116,0.9,0.0,89962.58,-69.60935,-2.8754942,3.5771404e-08,0.9495643,0.9485605,0.0064400504,0.009871656,0.94775957,0.0064278105,-78.930786,-136.917,-136.917,137.01251,85.69786,0.0,136.87245,219.0459,1.0,0.61025095,0.9498529,5.8750362,5.8479586,1.0,-114.134674,193.06546,-171.69621,308.61322,-2.2956585e-11,-8.935161e-13,5.8142858,5.8142858,5.8750362,0.047712576,1.0038675,1.0038675,1.0083728,5.8479586,5.8750362,0.06075019,0.0038674772,1.0,-1.0,1.0038675,0.9477918,1.0,0.0038674772,0.0,1.0,1.0
0.1165,0.9,0.0,89962.39,-70.415565,-2.8754942,3.5771404e-08,0.9495892,0.948452,0.006546248,0.0099969525,0.9477332,0.0065334537,-50.030823,-91.54945,-91.54945,137.01251,57.30236,0.0,136.87245,219.0459,1.0,0.6107754,0.9497401,6.033793,6.0063624,1.0,-137.4097,187.44052,-210.07234,301.6218,-2.1379995e-11,-8.778091e-13,5.9721656,5.9721656,6.033793,0.047844008,1.0039233,1.0039233,1.0084904,6.0063624,6.033793,0.061627336,0.003923318,1.0,-1.0,1.0039233,0.9477918,1.0,0.003923318,0.0,1.0,1.0
0.117,0.9,0.0,89962.16,-71.22886,-2.8754942,3.5771404e-08,0.949611,0.9483431,0.006656225,0.010150675,0.9477099,0.006642899,-19.881935,-43.888367,-43.888367,137.01251,27.477009,0.0,136.87245,219.0459,1.0,0.61127,0.9496264,6.192585,6.1647854,1.0,-157.26097,177.14291,-243.21881,287.10718,-1.8472e-11,-8.6346316e-13,6.1300607,6.1300607,6.192585,0.048004072,1.0039804,1.0039804,1.0086114,6.1647854,6.192585,0.06252411,0.0039804084,1.0,-1.0,1.0039804,0.9477918,1.0,0.0039804084,0.0,1.0,1.0
0.1175,0.9,0.0,89961.88,-72.05659,-2.8754942,3.5771404e-08,0.94962937,0.9482362,0.006769753,0.010332833,0.94769,0.0067559276,10.764803,4.8796453,4.8796453,137.01251,-3.0353537,0.0,136.87245,219.0459,1.0,0.61173064,0.94951427,0.06822811,0.04004195,1.0,-173.19171,162.4269,-270.307,265.42737,-1.5597473e-11,-8.461683e-13,0.00478592,0.00478592,0.06822811,0.04819284,1.0040388,1.0040388,1.0087359,0.04004195,0.06822811,0.063442186,0.004038855,1.0,-1.0,1.0040388,0.9477918,1.0,0.004038855,0.0,1.0,1.0
0.118,0.9,0.0,89961.58,-72.90608,-2.8754942,3.5771404e-08,0.9496439,0.9481341,0.0068865563,0.010542894,0.9476738,0.00687227,41.14516,53.539288,53.539288,137.01251,-33.474026,0.0,136.87245,219.0459,1.0,0.61215407,0.9494063,0.22709519,0.19850382,1.0,-184.80238,143.65723,-290.65848,237.1192,-1.31843945e-11,-8.2708894e-13,0.16271211,0.16271211,0.22709519,0.048409544,1.0040988,1.0040988,1.0088643,0.19850382,0.22709519,0.064383075,0.0040987534,1.0,-1.0,1.0040988,0.9477918,1.0,0.0040987534,0.0,1.0,1.0
0.1185,0.9,0.0,89961.24,-73.78447,-2.8754942,3.5771404e-08,0.9496544,0.948039,0.007006319,0.010779614,0.9476616,0.006991616,70.5008,100.87679,100.87679,137.01251,-63.079407,0.0,136.87245,219.0459,1.0,0.6125382,0.94930494,0.38600206,0.35698617,1.0,-191.80093,121.30013,-303.76212,202.88533,-1.1268459e-11,-8.069035e-13,0.32065403,0.32065403,0.38600206,0.04865297,1.0041602,1.0041602,1.0089966,0.35698617,0.38600206,0.06534804,0.004160185,1.0,-1.0,1.0041602,0.9477918,1.0,0.004160185,0.0,1.0,1.0
0.119,0.9,0.0,89960.88,-74.69849,-2.8754942,3.5771404e-08,0.94966084,0.94795305,0.0071286927,0.011041153,0.94765335,0.0071136234,98.098236,145.71019,145.71019,137.01251,-91.11196,0.0,136.87245,219.0459,1.0,0.612882,0.94921213,0.5449498,0.51548964,1.0,-194.01018,95.911934,-309.2871,163.57692,-9.343795e-12,-7.8646394e-13,0.4786117,0.4786117,0.5449498,0.04892115,1.0042232,1.0042232,1.009133,0.51548964,0.5449498,0.06633811,0.004223215,1.0,-1.0,1.0042232,0.9477918,1.0,0.004223215,0.0,1.0,1.0
0.1195,0.9,0.0,89960.49,-75.6543,-2.8754942,3.5771404e-08,0.9496631,0.9478782,0.007253311,0.0113250995,0.9476492,0.0072379294,123.24722,186.91893,186.91893,137.01251,-116.87075,0.0,136.87245,219.0459,1.0,0.61318547,0.94912994,0.7039392,0.6740148,1.0,-191.37245,68.12523,-307.09164,120.17272,-7.8832895e-12,-7.6553884e-13,0.6365851,0.6365851,0.7039392,0.04921162,1.0042878,1.0042878,1.0092736,0.6740148,0.7039392,0.06735405,0.0042878925,1.0,-1.0,1.0042878,0.9477918,1.0,0.0042878925,0.0,1.0,1.0
0.12,0.9,0.0,89960.086,-76.657394,-2.8754942,3.5771404e-08,0.94966143,0.94781595,0.007379796,0.0116286175,0.94764894,0.007364157,145.31812,223.47192,223.47192,137.01251,-139.71104,0.0,136.87245,219.0459,1.0,0.6134496,0.94905996,0.86297053,0.83256245,1.0,-183.95128,38.63317,-297.22662,73.7547,-6.499248e-12,-7.438396e-13,0.79457414,0.79457414,0.86297053,0.049521457,1.0043542,1.0043542,1.0094185,0.83256245,0.86297053,0.06839638,0.004354249,1.0,-1.0,1.0043542,0.9477918,1.0,0.004354249,0.0,1.0,1.0
0.1205,0.9,0.0,89959.664,-77.71243,-2.8754942,3.5771404e-08,0.9496559,0.94776756,0.0075077703,0.011948344,0.94765246,0.0074919313,163.7577,254.45358,254.45358,137.01251,-159.06053,0.0,136.87245,219.0459,1.0,0.6136765,0.9490034,1.022044,0.99113315,1.0,-171.9299,8.172194,-279.93478,25.481186,-5.304217e-12,-7.219804e-13,0.95257866,0.95257866,1.022044,0.049847282,1.0044223,1.0044223,1.0095675,0.99113315,1.022044,0.06946532,0.004422299,1.0,-1.0,1.0044223,0.9477918,1.0,0.004422299,0.0,1.0,1.0
0.121,0.9,0.0,89959.234,-78.823135,-2.8754942,3.5771404e-08,0.94964695,0.94773394,0.007636868,0.012280783,0.9476593,0.0076208836,178.10327,279.08688,279.08688,137.01251,-174.43387,0.0,136.87245,219.0459,1.0,0.6138692,0.94896114,1.1811593,1.1497276,1.0,-155.60689,-22.496395,-255.6448,-23.442064,-3.4042472e-12,-7.004658e-13,1.1105984,1.1105984,1.1811593,0.050185464,1.004492,1.004492,1.0097207,1.1497276,1.1811593,0.0705608,0.00449204,1.0,-1.0,1.004492,0.9477918,1.0,0.00449204,0.0,1.0,1.0
0.1215,0.9,0.0,89958.805,-79.9922,-2.8754942,3.5771404e-08,0.9496349,0.9477155,0.007766744,0.012622066,0.94766927,0.0077506676,187.99426,296.75302,296.75302,137.01251,-185.44482,0.0,136.87245,219.0459,1.0,0.6140317,0.9489338,1.3403159,1.3083464,1.0,-135.38876,-52.60551,-224.96097,-71.792046,-2.2111774e-12,-6.8167683e-13,1.2686334,1.2686334,1.3403159,0.050532192,1.0045635,1.0045635,1.0098778,1.3083464,1.3403159,0.07168253,0.0045634513,1.0,-1.0,1.0045635,0.9477918,1.0,0.0045634513,0.0,1.0,1.0
0.122,0.9,0.0,89958.38,-81.22128,-2.8754942,3.5771404e-08,0.94962025,0.94771224,0.0078970855,0.012968275,0.9476817,0.007880964,193.18149,307.0072,307.0072,137.01251,-191.81622,0.0,136.87245,219.0459,1.0,0.6141686,0.9489213,1.4995133,1.4669902,1.0,-111.77994,-81.40154,-188.64804,-118.359146,-1.2447003e-12,-6.6349595e-13,1.4266833,1.4266833,1.4995133,0.050883505,1.0046365,1.0046365,1.0100389,1.4669902,1.4995133,0.072829954,0.004636499,1.0,-1.0,1.0046365,0.9477918,1.0,0.004636499,0.0,1.0,1.0
0.1225,0.9,0.0,89957.96,-82.510956,-2.8754942,3.5771404e-08,0.9496035,0.94772387,0.008027617,0.013315534,0.9476962,0.008011493,193.53345,309.59,309.59,137.04285,-193.38698,0.0,136.87245,219.09537,1.0,0.6142852,0.9489235,1.65875,1.6256596,1.0,-85.37013,-108.16331,-147.6124,-161.9776,-9.8327596e-14,-6.4278666e-13,1.5847478,1.5847478,1.65875,0.051235396,1.0047112,1.0047112,1.0102035,1.6256596,1.65875,0.07400232,0.004711134,1.0,-1.0,1.0047112,0.9477918,1.0,0.004711134,0.0,1.0,1.0
0.123,0.9,0.0,89957.555,-83.86068,-2.8754942,3.5771404e-08,0.9495853,0.94774956,0.00815811,0.013659966,0.9477122,0.008142018,189.03981,304.434,304.434,137.04285,-190.11623,0.0,136.87245,219.09537,1.0,0.6143872,0.9489396,1.8180255,1.7843552,1.0,-56.81959,-132.22023,-102.87927,-201.55472,-3.220082e-14,-6.246666e-13,1.7428268,1.7428268,1.8180255,0.051584147,1.0047873,1.0047873,1.0103716,1.7843552,1.8180255,0.07519866,0.004787295,1.0,-1.0,1.0047873,0.9477918,1.0,0.004787295,0.0,1.0,1.0
0.1235,0.9,0.0,89957.164,-85.26891,-2.8754942,3.5771404e-08,0.94956625,0.9477883,0.008288392,0.013998018,0.94772893,0.0082723545,179.81175,291.66577,291.66577,137.04285,-182.08446,0.0,136.87245,219.09537,1.0,0.6144808,0.9489686,1.977338,1.9430773,1.0,-26.842571,-152.96918,-55.56721,-236.09854,2.878402e-14,-6.0703444e-13,1.90092,1.90092,1.977338,0.051926065,1.0048649,1.0048649,1.0105428,1.9430773,1.977338,0.076417856,0.004864912,1.0,-1.0,1.0048649,0.9477918,1.0,0.004864912,0.0,1.0,1.0
0.124,0.9,0.0,89956.8,-86.73311,-2.8754942,3.5771404e-08,0.94954693,0.94783866,0.008418344,0.014326322,0.9477459,0.008402376,166.07913,271.6027,271.6027,137.04285,-169.49156,0.0,136.87245,219.09537,1.0,0.6145722,0.94900906,2.136686,2.1018267,1.0,3.8105922,-169.88972,-6.8599424,-264.74274,3.522185e-13,-5.9056406e-13,2.0590274,2.0590274,2.136686,0.05225789,1.0049438,1.0049438,1.0107168,2.1018267,2.136686,0.077658705,0.004943907,1.0,-1.0,1.0049438,0.9477918,1.0,0.004943907,0.0,1.0,1.0
0.1245,0.9,0.0,89956.445,-88.24981,-2.8754942,3.5771404e-08,0.949528,0.9478987,0.008547909,0.014641938,0.9477625,0.008532015,148.18492,244.7452,244.7452,137.04285,-152.65189,0.0,136.87245,219.09537,1.0,0.61466765,0.9490594,2.296069,2.2606034,1.0,34.372337,-182.55725,42.02329,-286.7685,6.0100964e-13,-5.6881436e-13,2.217149,2.217149,2.296069,0.052576676,1.0050242,1.0050242,1.0108936,2.2606034,2.296069,0.078919895,0.0050241966,1.0,-1.0,1.0050242,0.9477918,1.0,0.0050241966,0.0,1.0,1.0
0.125,0.9,0.0,89956.13,-89.814804,-2.8754942,3.5771404e-08,0.9495101,0.94796664,0.008677091,0.014942402,0.94777805,0.008661264,126.576454,211.76425,211.76425,137.04285,-131.98631,0.0,136.87245,219.09537,1.0,0.6147732,0.9491176,2.4554844,2.4194083,1.0,64.077156,-190.65361,89.85836,-301.62262,1.05445e-12,-5.512464e-13,2.3752844,2.3752844,2.4554844,0.05288005,1.0051057,1.0051057,1.0110725,2.4194083,2.4554844,0.08020009,0.005105696,1.0,-1.0,1.0051057,0.9477918,1.0,0.005105696,0.0,1.0,1.0
0.1255,0.9,0.0,89955.836,-91.4232,-2.8754942,3.5771404e-08,0.9494937,0.94804025,0.008805961,0.01522573,0.94779205,0.008790179,101.79438,173.48456,173.48456,137.04285,-108.011826,0.0,136.87245,219.09537,1.0,0.6148946,0.94918156,2.6149316,2.5782413,1.0,92.1808,-193.97517,135.44702,-308.93158,1.1649164e-12,-5.297872e-13,2.5334337,2.5334337,2.6149316,0.05316598,1.0051883,1.0051883,1.0112536,2.5782413,2.6149316,0.08149797,0.005188322,1.0,-1.0,1.0051883,0.9477918,1.0,0.005188322,0.0,1.0,1.0
0.126,0.9,0.0,89955.58,-93.0696,-2.8754942,3.5771404e-08,0.94947946,0.94811714,0.008934643,0.015490494,0.94780385,0.008918877,74.45897,130.86383,130.86383,137.04285,-81.32841,0.0,136.87245,219.09537,1.0,0.61503726,0.949249,2.7744093,2.737103,1.0,117.979,-192.43796,177.647,-308.51083,7.465254e-13,-5.101652e-13,2.6915972,2.6915972,2.7744093,0.053433165,1.005272,1.005272,1.0114365,2.737103,2.7744093,0.08281226,0.005271992,1.0,-1.0,1.005272,0.9477918,1.0,0.005271992,0.0,1.0,1.0
0.1265,0.9,0.0,89955.34,-94.74826,-2.874081,-8.122383e-09,0.9494677,0.9481951,0.009063324,0.015735902,0.94781315,0.00904753,45.254623,84.96887,84.96887,137.04285,-52.604095,0.0,136.87245,219.09537,1.0,0.6152057,0.9493177,2.9339163,2.8959935,1.0,140.8251,-186.07973,215.40068,-300.36954,5.6857578e-15,-4.9338913e-13,2.8497746,2.8497746,2.9339163,0.053680886,1.0053567,1.0053567,1.011621,2.8959935,2.9339163,0.084141776,0.0053566317,1.0,-1.0,1.0053567,0.9477918,1.0,0.0053566317,0.0,1.0,1.0
0.127,0.9,0.0,89955.14,-96.453224,-2.874081,-8.122383e-09,0.94945896,0.94827163,0.00919224,0.015961697,0.9478194,0.009176366,14.912722,36.948734,36.948734,137.04285,-22.55819,0.0,136.87245,219.09537,1.0,0.615404,0.94938517,3.093452,3.054913,1.0,160.14632,-175.05904,247.7616,-284.71033,-3.730635e-13,-4.787506e-13,3.0079665,3.0079665,3.093452,0.05390895,1.0054421,1.0054421,1.0118068,3.054913,3.093452,0.085485466,0.0054421737,1.0,-1.0,1.0054421,0.9477918,1.0,0.0054421737,0.0,1.0,1.0
0.1275,0.9,0.0,89954.95,-98.17853,-2.874081,-8.122383e-09,0.9494535,0.94834447,0.009321675,0.01616838,0.94782233,0.009305661,-15.806743,-11.9940405,-11.9940405,137.04285,8.056761,0.0,136.87245,219.09537,1.0,0.61563534,0.9494492,3.2530153,3.213862,1.0,175.45802,-159.65129,273.91827,-261.92422,-6.076803e-13,-4.5701827e-13,3.166173,3.166173,3.2530153,0.054117836,1.0055286,1.0055286,1.011994,3.213862,3.2530153,0.08684243,0.0055285613,1.0,-1.0,1.0055286,0.9477918,1.0,0.0055285613,0.0,1.0,1.0
0.128,0.9,0.0,89954.8,-99.918365,-2.874081,-8.122383e-09,0.9494515,0.94841146,0.009451952,0.016356835,0.9478218,0.009435728,-46.13416,-60.633556,-60.633556,137.04285,38.4738,0.0,136.87245,219.09537,1.0,0.615902,0.94950753,3.4126062,3.3728404,1.0,186.37596,-140.2418,293.21442,-232.58086,-6.7050835e-13,-4.4246326e-13,3.3243945,3.3243945,3.4126062,0.054308657,1.0056157,1.0056157,1.0121822,3.3728404,3.4126062,0.08821199,0.0056157494,1.0,-1.0,1.0056157,0.9477918,1.0,0.0056157494,0.0,1.0,1.0
0.1285,0.9,0.0,89954.664,-101.66722,-2.874081,-8.122383e-09,0.9494531,0.94847053,0.009583426,0.016528731,0.9478175,0.009566917,-75.30958,-107.75127,-107.75127,137.04285,67.93078,0.0,136.87245,219.09537,1.0,0.61620533,0.9495582,3.5722246,3.5318484,1.0,192.6258,-117.316216,305.1655,-197.41423,-6.955033e-13,-4.254351e-13,3.482631,3.482631,3.5722246,0.054483037,1.0057037,1.0057037,1.0123715,3.5318484,3.5722246,0.08959364,0.005703708,1.0,-1.0,1.0057037,0.9477918,1.0,0.005703708,0.0,1.0,1.0
0.129,0.9,0.0,89954.54,-103.42003,-2.874081,-8.122383e-09,0.94945836,0.9485199,0.009716474,0.01668608,0.9478096,0.009699601,-102.60169,-152.16647,-152.16647,137.04285,95.689384,0.0,136.87245,219.09537,1.0,0.6165458,0.9495994,3.7318707,3.6908863,1.0,194.05,-91.4483,309.47076,-157.30428,-5.157536e-13,-4.088208e-13,3.6408837,3.6408837,3.7318707,0.054643102,1.0057924,1.0057924,1.0125619,3.6908863,3.7318707,0.09098714,0.0057924213,1.0,-1.0,1.0057924,0.9477918,1.0,0.0057924213,0.0,1.0,1.0
0.1295,0.9,0.0,89954.43,-105.17234,-2.874081,-8.122383e-09,0.94946724,0.94855803,0.009851487,0.016831443,0.94779795,0.009834168,-127.32614,-192.76582,-192.76582,137.04285,121.05363,0.0,136.87245,219.09537,1.0,0.6169228,0.9496295,3.891545,3.8499541,1.0,190.61183,-63.285686,306.0208,-113.25499,-1.3363943e-12,-3.943025e-13,3.7991524,3.7991524,3.891545,0.05479144,1.0058819,1.0058819,1.0127534,3.8499541,3.891545,0.09239249,0.0058818883,1.0,-1.0,1.0058819,0.9477918,1.0,0.0058818883,0.0,1.0,1.0
0.13,0.9,0.0,89954.33,-106.92041,-2.874081,-8.122383e-09,0.9494795,0.9485838,0.009988861,0.016967773,0.9477829,0.009971011,-148.86263,-228.5312,-228.5312,137.04285,143.38722,0.0,136.87245,219.09537,1.0,0.617335,0.9496474,4.051248,4.0090523,1.0,182.39626,-33.533638,294.90042,-66.36921,-3.0420692e-12,-3.8357414e-13,3.9574382,3.9574382,4.051248,0.05493108,1.0059721,1.0059721,1.0129459,4.0090523,4.051248,0.09380993,0.0059721256,1.0,-1.0,1.0059721,0.9474986,1.0,0.0059721256,0.0,1.0,1.0
0.1305,0.9,0.0,89954.23,-108.66132,-2.874081,-8.122383e-09,0.94949496,0.94859624,0.010128984,0.01709826,0.94776446,0.0101105245,-166.67035,-258.56516,-258.56516,137.04285,162.12953,0.0,136.87245,219.09537,1.0,0.61778,0.94965214,4.2109814,4.1681805,1.0,169.60786,-2.9375021,276.38635,-17.821194,-4.0574844e-12,-3.723197e-13,4.1157417,4.1157417,4.2109814,0.055065244,1.0060632,1.0060632,1.0131398,4.1681805,4.2109814,0.09523997,0.0060631647,1.0,-1.0,1.0060632,0.9474986,1.0,0.0060631647,0.0,1.0,1.0
0.131,0.9,0.0,89954.12,-110.393036,-2.874081,-8.122383e-09,0.94951326,0.94859487,0.010272235,0.01722635,0.9477431,0.010253085,-180.3017,-282.1133,-282.1133,137.04285,176.80956,0.0,136.87245,219.09537,1.0,0.6182548,0.9496432,4.370746,4.327339,1.0,152.56581,27.735884,250.94057,31.172745,-4.3500394e-12,-3.5837102e-13,4.274063,4.274063,4.370746,0.055197515,1.006155,1.006155,1.0133351,4.327339,4.370746,0.096683346,0.0061550527,1.0,-1.0,1.006155,0.9474986,1.0,0.0061550527,0.0,1.0,1.0
0.1315,0.9,0.0,89954.01,-112.11448,-2.874081,-8.122383e-09,0.94953406,0.94857955,0.010418965,0.017355628,0.94771916,0.01039905,-189.41328,-298.58337,-298.58337,137.04285,187.05772,0.0,136.87245,219.09537,1.0,0.6187554,0.9496202,4.5305443,4.4865294,1.0,131.69595,57.717335,219.1988,79.38456,-4.958913e-12,-3.4245572e-13,4.432403,4.432403,4.5305443,0.055331416,1.0062479,1.0062479,1.0135322,4.4865294,4.5305443,0.09814104,0.0062478525,1.0,-1.0,1.0062479,0.9474986,1.0,0.0062478525,0.0,1.0,1.0
0.132,0.9,0.0,89953.88,-113.82555,-2.874081,-8.122383e-09,0.9495568,0.94855046,0.010569495,0.01748977,0.9476931,0.01054875,-193.7748,-307.55988,-307.55988,137.04285,192.61531,0.0,136.87245,219.09537,1.0,0.6192774,0.9495836,4.690377,4.64575,1.0,107.52026,86.254524,181.95474,125.60513,-7.332703e-12,-3.2327377e-13,4.590763,4.590763,4.690377,0.055470645,1.0063417,1.0063417,1.013731,4.64575,4.690377,0.099614225,0.0063416385,1.0,-1.0,1.0063417,0.9474986,1.0,0.0063416385,0.0,1.0,1.0
0.1325,0.9,0.0,89953.74,-115.527115,-2.874081,-8.122383e-09,0.9495811,0.9485083,0.0107241105,0.017632263,0.94766545,0.010702476,-193.27467,-308.81485,-308.81485,137.04285,193.34085,0.0,136.87245,219.09537,1.0,0.6198159,0.9495337,4.8502474,4.805002,1.0,80.6439,112.630775,140.14035,168.6745,-1.0603935e-11,-3.1115944e-13,4.749143,4.749143,4.8502474,0.055618726,1.0064365,1.0064365,1.0139321,4.805002,4.8502474,0.1011043,0.0064364998,1.0,-1.0,1.0064365,0.9474986,1.0,0.0064364998,0.0,1.0,1.0
0.133,0.9,0.0,89953.586,-117.22101,-2.874081,-8.122383e-09,0.94960636,0.94845384,0.010883051,0.017786533,0.94763666,0.010860477,-187.92314,-302.3135,-302.3135,137.04285,189.21387,0.0,136.87245,219.09537,1.0,0.6203657,0.9494714,5.0101566,4.9642863,1.0,51.740135,136.183,94.802704,207.51079,-1.3842232e-11,-2.9888472e-13,4.907544,4.907544,5.0101566,0.055779114,1.0065325,1.0065325,1.0141357,4.9642863,5.0101566,0.102612786,0.0065325326,1.0,-1.0,1.0065325,0.9474986,1.0,0.0065325326,0.0,1.0,1.0
0.1335,0.9,0.0,89953.4,-118.90998,-2.874081,-8.122383e-09,0.949632,0.9483884,0.011046508,0.017955791,0.9476073,0.011022955,-177.85204,-288.21536,-288.21536,137.04285,180.33553,0.0,136.87245,219.09537,1.0,0.62092113,0.94939804,5.170108,5.1236024,1.0,21.533693,156.31834,47.077953,241.13742,-1.6892468e-11,-2.8427868e-13,5.0659666,5.0659666,5.170108,0.05595494,1.0066298,1.0066298,1.0143421,5.1236024,5.170108,0.10414134,0.0066298437,1.0,-1.0,1.0066298,0.9474986,1.0,0.0066298437,0.0,1.0,1.0
0.134,0.9,0.0,89953.18,-120.59759,-2.874081,-8.122383e-09,0.9496575,0.94831353,0.011214621,0.01814285,0.9475779,0.011190063,-163.3117,-266.8706,-266.8706,137.04285,166.92621,0.0,136.87245,219.09537,1.0,0.6214769,0.94931483,5.330103,5.2829514,1.0,-9.217385,172.5291,-1.836958,268.70758,-2.0293048e-11,-2.673282e-13,5.2244115,5.2244115,5.330103,0.056149054,1.0067285,1.0067285,1.0145516,5.2829514,5.330103,0.10569173,0.0067285444,1.0,-1.0,1.0067285,0.9474986,1.0,0.0067285444,0.0,1.0,1.0
0.1345,0.9,0.0,89952.94,-122.28817,-2.874081,-8.122383e-09,0.9496823,0.9482309,0.011387476,0.018350158,0.9475491,0.011361897,-144.6649,-238.81139,-238.81139,137.04285,149.32027,0.0,136.87245,219.09537,1.0,0.62202734,0.94922364,5.4901447,5.442333,1.0,-39.740616,184.40553,-50.71414,289.5255,-2.419227e-11,-2.545224e-13,5.382879,5.382879,5.4901447,0.05636388,1.0068288,1.0068288,1.0147647,5.442333,5.4901447,0.107265756,0.00682875,1.0,-1.0,1.0068288,0.9474986,1.0,0.00682875,0.0,1.0,1.0
0.135,0.9,0.0,89952.664,-123.986664,-2.874081,-8.122383e-09,0.94970584,0.94814247,0.011565103,0.018579802,0.9475213,0.011538501,-122.3779,-204.73886,-204.73886,137.04285,127.95771,0.0,136.87245,219.09537,1.0,0.6225673,0.9491263,5.650235,5.601749,1.0,-69.268425,191.64632,-98.325455,303.06433,-2.85567e-11,-2.4320368e-13,5.54137,5.54137,5.650235,0.056601413,1.0069306,1.0069306,1.0149815,5.601749,5.650235,0.10886524,0.0069305766,1.0,-1.0,1.0069306,0.9474986,1.0,0.0069305766,0.0,1.0,1.0
0.1355,0.9,0.0,89952.35,-125.69853,-2.874081,-8.122383e-09,0.94972765,0.9480503,0.0117474785,0.018833285,0.9474951,0.011719864,-97.008934,-165.50594,-165.50594,137.04285,103.37347,0.0,136.87245,219.09537,1.0,0.62309194,0.9490248,5.8103766,5.7611995,1.0,-97.057365,194.0663,-143.47325,308.9792,-3.3666833e-11,-2.3219163e-13,5.699885,5.699885,5.8103766,0.056863155,1.0070342,1.0070342,1.0152024,5.7611995,5.8103766,0.110492,0.0070341392,1.0,-1.0,1.0070342,0.9474986,1.0,0.0070341392,0.0,1.0,1.0
0.136,0.9,0.0,89952.016,-127.4296,-2.874081,-8.122383e-09,0.94974726,0.94795644,0.01193453,0.019111626,0.94747084,0.011905924,-69.19442,-122.096085,-122.096085,137.04285,76.18406,0.0,136.87245,219.09537,1.0,0.6235968,0.94892126,5.970572,5.9206843,1.0,-122.40686,191.60127,-185.02046,307.11655,-3.8244137e-11,-2.1921038e-13,5.858424,5.858424,5.970572,0.05715006,1.0071396,1.0071396,1.0154278,5.9206843,5.970572,0.112147786,0.0071395496,1.0,-1.0,1.0071396,0.9474986,1.0,0.0071395496,0.0,1.0,1.0
0.1365,0.9,0.0,89951.64,-129.18593,-2.874081,-8.122383e-09,0.9497644,0.9478632,0.012126135,0.019415304,0.947449,0.012096574,-39.633068,-75.59893,-75.59893,137.04285,47.072285,0.0,136.87245,219.09537,1.0,0.6240781,0.9488178,6.130822,6.0802054,1.0,-144.67686,184.30992,-221.9192,297.51813,-4.2306124e-11,-2.1128017e-13,6.0169883,6.0169883,6.130822,0.057462573,1.007247,1.007247,1.0156579,6.0802054,6.130822,0.11383425,0.007246913,1.0,-1.0,1.007247,0.9474986,1.0,0.007246913,0.0,1.0,1.0
0.137,0.9,0.0,89951.24,-130.97363,-2.874081,-8.122383e-09,0.94977856,0.9477727,0.012322129,0.019744236,0.94742984,0.012291658,-9.06846,-27.183052,-27.183052,137.04285,16.770193,0.0,136.87245,219.09537,1.0,0.62453276,0.9487165,0.007945142,6.239763,1.0,-163.30408,172.37253,-253.2373,280.42035,-4.5015776e-11,-2.0133386e-13,6.1755776,6.1755776,0.007945142,0.057800516,1.0073563,1.0073563,1.0158929,6.239763,6.2911305,0.115552925,0.007356328,1.0,-1.0,1.0073563,0.9474986,1.0,0.007356328,0.0,1.0,1.0
0.1375,0.9,0.0,89950.81,-132.79877,-2.874081,-8.122383e-09,0.9497896,0.94768673,0.012522312,0.020097826,0.94741356,0.012490985,21.72961,21.93322,21.93322,137.04285,-13.959259,0.0,136.87245,219.09537,1.0,0.6249583,0.9486195,0.1683123,0.116172515,1.0,-177.8163,156.08669,-278.18198,256.24875,-4.6110248e-11,-2.2878487e-13,0.051007085,0.051007085,0.1683123,0.058163233,1.0074679,1.0074679,1.0161331,0.116172515,0.1683123,0.11730521,0.007467882,1.0,-1.0,1.0074679,0.9474986,1.0,0.007467882,0.0,1.0,1.0
0.138,0.9,0.0,89950.36,-134.66716,-2.874081,-8.122383e-09,0.9497974,0.9476074,0.012726452,0.020474922,0.9474004,0.012694334,51.98448,70.5124,70.5124,137.04285,-44.341385,0.0,136.91719,219.09537,1.0,0.62535316,0.94852847,0.32874006,0.27580547,1.0,-187.84451,135.86003,-296.12,225.60759,-4.7210943e-11,-2.9751527e-13,0.20964773,0.20964773,0.32874006,0.058549546,1.0075817,1.0075817,1.0163785,0.27580547,0.32874006,0.11909232,0.007581653,1.0,-1.0,1.0075817,0.9474986,1.0,0.007581653,0.0,1.0,1.0
0.1385,0.9,0.0,89949.88,-136.58426,-2.874081,-8.122383e-09,0.94980186,0.9475363,0.012934298,0.020873927,0.9473903,0.012901458,80.93221,117.328995,117.328995,137.04285,-73.60928,0.0,136.91719,219.09537,1.0,0.6257166,0.9484452,0.48922965,0.43547747,1.0,-193.13239,112.20017,-306.594,189.26501,-4.71859e-11,-3.415256e-13,0.3683144,0.3683144,0.48922965,0.058957815,1.0076977,1.0076977,1.0166295,0.43547747,0.48922965,0.12091528,0.0076977056,1.0,-1.0,1.0076977,0.9474986,1.0,0.0076977056,0.0,1.0,1.0
0.139,0.9,0.0,89949.39,-138.55507,-2.874081,-8.122383e-09,0.949803,0.9474749,0.013145584,0.021292822,0.9473834,0.013112095,107.84091,161.20044,161.20044,137.04285,-101.023224,0.0,136.91719,219.09537,1.0,0.6260488,0.9483712,0.6497821,0.5951893,1.0,-193.54301,85.7021,-309.3344,148.13399,-4.6753258e-11,-3.6844266e-13,0.5270072,0.5270072,0.6497821,0.059385907,1.0078161,1.0078161,1.016886,0.5951893,0.6497821,0.12277489,0.007816092,1.0,-1.0,1.0078161,0.9474986,1.0,0.007816092,0.0,1.0,1.0
0.1395,0.9,0.0,89948.89,-140.58394,-2.874081,-8.122383e-09,0.9498009,0.9474244,0.013360036,0.021729235,0.9473795,0.013325977,132.02933,201.01704,201.01704,137.04285,-125.88941,0.0,136.91719,219.09537,1.0,0.62635064,0.9483076,0.8103981,0.7549418,1.0,-189.06258,57.03325,-304.26657,103.24953,-4.6099687e-11,-3.845487e-13,0.68572634,0.68572634,0.8103981,0.059831448,1.0079368,1.0079368,1.0171481,0.7549418,0.8103981,0.12467178,0.007936852,1.0,-1.0,1.0079368,0.9474986,1.0,0.007936852,0.0,1.0,1.0
0.14,0.9,0.0,89948.375,-142.67458,-2.874081,-8.122383e-09,0.9497957,0.94738567,0.013577388,0.022180468,0.9473785,0.013542834,152.88414,235.77025,235.77025,137.04285,-147.57762,0.0,136.91719,219.09537,1.0,0.6266238,0.94825524,0.97107816,0.914736,1.0,-179.80092,26.916775,-291.51303,55.74279,-4.474933e-11,-3.9057752e-13,0.8444719,0.8444719,0.97107816,0.060291626,1.00806,1.00806,1.0174159,0.914736,0.97107816,0.12660633,0.008060009,1.0,-1.0,1.00806,0.9474986,1.0,0.008060009,0.0,1.0,1.0
0.1405,0.9,0.0,89947.85,-144.82985,-2.874081,-8.122383e-09,0.9497878,0.94735926,0.013797383,0.022643566,0.9473801,0.013762407,169.87572,264.57825,264.57825,137.04285,-165.5373,0.0,136.91719,219.09537,1.0,0.6268709,0.9482148,1.1318226,1.0745727,1.0,-165.98903,-3.886678,-271.3908,6.8125663,-4.2489113e-11,-3.9123584e-13,1.0032438,1.0032438,1.1318226,0.060763583,1.0081856,1.0081856,1.0176892,1.0745727,1.1318226,0.12857872,0.008185576,1.0,-1.0,1.0081856,0.9474986,1.0,0.008185576,0.0,1.0,1.0
0.141,0.9,0.0,89947.33,-147.05188,-2.874081,-8.122383e-09,0.94977736,0.9473453,0.014019783,0.023115544,0.94738406,0.013984455,182.57158,286.70862,286.70862,137.04285,-179.31165,0.0,136.91719,219.09537,1.0,0.62709486,0.9481866,1.2926314,1.2344527,1.0,-147.97339,-34.598198,-244.4037,-42.304916,-3.9657465e-11,-3.8705557e-13,1.1620424,1.1620424,1.2926314,0.06124414,1.0083135,1.0083135,1.017968,1.2344527,1.2926314,0.13058896,0.008313552,1.0,-1.0,1.0083135,0.9474986,1.0,0.008313552,0.0,1.0,1.0
0.1415,0.9,0.0,89946.81,-149.34187,-2.874081,-8.122383e-09,0.9497648,0.9473438,0.0142443795,0.023593279,0.9473899,0.01420876,190.64763,301.59714,301.59714,137.04285,-188.54938,0.0,136.91719,219.09537,1.0,0.62729955,0.94817036,1.4535044,1.3943769,1.0,-126.20728,-64.440346,-211.22987,-90.36728,-3.6961656e-11,-3.8051764e-13,1.3208675,1.3208675,1.4535044,0.061730307,1.008444,1.008444,1.0182523,1.3943769,1.4535044,0.13263685,0.008443924,1.0,-1.0,1.008444,0.9474986,1.0,0.008443924,0.0,1.0,1.0
0.142,0.9,0.0,89946.31,-151.70018,-2.874081,-8.122383e-09,0.9497506,0.94735426,0.014470995,0.024073688,0.94739723,0.014435139,193.89648,308.86237,308.86237,137.04285,-193.01375,0.0,136.91719,219.09537,1.0,0.62748903,0.94816583,1.6144414,1.5543462,1.0,-101.23961,-92.656876,-172.7049,-136.15749,-3.4437272e-11,-3.7253333e-13,1.4797194,1.4797194,1.6144414,0.062218893,1.0085766,1.0085766,1.0185418,1.5543462,1.6144414,0.134722,0.008576669,1.0,-1.0,1.0085766,0.9474986,1.0,0.008576669,0.0,1.0,1.0
0.1425,0.9,0.0,89945.81,-154.12633,-2.874081,-8.122383e-09,0.9497351,0.9473759,0.0146994945,0.024553861,0.94740564,0.01466344,192.23296,308.3156,308.3156,137.11932,-192.58884,0.0,136.91719,219.2175,1.0,0.62766796,0.9481723,1.775442,1.7143614,1.0,-73.70095,-118.532005,-129.80081,-178.51479,-3.188345e-11,-3.6334642e-13,1.6385981,1.6385981,1.775442,0.062706985,1.0087118,1.0087118,1.0188365,1.7143614,1.775442,0.13684395,0.008711756,1.0,-1.0,1.0087118,0.9474986,1.0,0.008711756,0.0,1.0,1.0
0.143,0.9,0.0,89945.336,-156.61899,-2.874081,-8.122383e-09,0.94971895,0.94740766,0.0149297835,0.025031006,0.94741464,0.01489356,185.69633,299.96594,299.96594,137.11932,-187.28255,0.0,136.91719,219.2175,1.0,0.627841,0.9481886,1.9365056,1.8744234,1.0,-44.28771,-141.40862,-83.60169,-216.36426,-2.8596741e-11,-3.5132983e-13,1.7975035,1.7975035,1.9365056,0.06319185,1.0088491,1.0088491,1.0191362,1.8744234,1.9365056,0.13900205,0.008849146,1.0,-1.0,1.0088491,0.9474986,1.0,0.008849146,0.0,1.0,1.0
0.1435,0.9,0.0,89944.875,-159.1761,-2.874081,-8.122383e-09,0.94970244,0.9474482,0.015161819,0.0255026,0.9474237,0.015125439,174.44958,284.02036,284.02036,137.11932,-177.22665,0.0,136.91719,219.2175,1.0,0.6280131,0.9482136,2.0976317,2.0345325,1.0,-13.744519,-160.70506,-35.276157,-248.7442,-2.5403289e-11,-3.406031e-13,1.9564359,1.9564359,2.0976317,0.063671015,1.0089887,1.0089887,1.0194407,2.0345325,2.0976317,0.14119567,0.008988796,1.0,-1.0,1.0089887,0.9474986,1.0,0.008988796,0.0,1.0,1.0
0.144,0.9,0.0,89944.44,-161.79497,-2.874081,-8.122383e-09,0.9496862,0.94749594,0.015395603,0.025966574,0.9474324,0.0153590655,158.77534,260.8787,260.8787,137.11932,-162.67351,0.0,136.91719,219.2175,1.0,0.6281891,0.9482457,2.2588196,2.1946902,1.0,17.154655,-175.93001,13.952088,-274.83078,-2.3492673e-11,-3.2874476e-13,2.1153955,2.1153955,2.2588196,0.06414235,1.0091307,1.0091307,1.0197496,2.1946902,2.2588196,0.14342403,0.009130658,1.0,-1.0,1.0091307,0.9474986,1.0,0.009130658,0.0,1.0,1.0
0.1445,0.9,0.0,89944.02,-164.47226,-2.874081,-8.122383e-09,0.9496707,0.9475493,0.015631191,0.026421107,0.94744027,0.01559448,139.06888,231.12366,231.12366,137.11932,-143.9899,0.0,136.91719,219.2175,1.0,0.62837356,0.94828326,2.420069,2.3548965,1.0,47.62614,-186.695,62.835354,-293.959,-2.1823442e-11,-3.0968186e-13,2.2743826,2.2743826,2.420069,0.06460408,1.0092747,1.0092747,1.0200633,2.3548965,2.420069,0.1456864,0.009274685,1.0,-1.0,1.0092747,0.9474986,1.0,0.009274685,0.0,1.0,1.0
0.145,0.9,0.0,89943.63,-167.2042,-2.874081,-8.122383e-09,0.94965625,0.9476063,0.01586869,0.02686488,0.94744676,0.01583177,115.8281,195.50636,195.50636,137.11932,-121.64768,0.0,136.91719,219.2175,1.0,0.6285711,0.94832444,2.5813792,2.5151527,1.0,76.89645,-192.72455,110.133606,-305.63998,-2.1231185e-11,-2.9332344e-13,2.433397,2.433397,2.5813792,0.06505501,1.0094209,1.0094209,1.0203811,2.5151527,2.5813792,0.14798205,0.00942083,1.0,-1.0,1.0094209,0.9474986,1.0,0.00942083,0.0,1.0,1.0
