Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1455,0.9,0.0,89943.266,-169.98668,-2.874081,-8.122383e-09,0.9496434,0.94766504,0.016108252,0.027297067,0.9474516,0.016071074,89.64113,154.92728,154.92728,137.11932,-96.21205,0.0,136.91719,219.2175,1.0,0.62878567,0.94836736,2.74275,2.675459,1.0,104.22193,-193.86307,154.64598,-309.57324,-2.0728037e-11,-3.4141407e-13,2.5924397,2.5924397,2.74275,0.06549425,1.009569,1.009569,1.0207031,2.675459,2.74275,0.15031031,0.009569051,1.0,-1.0,1.009569,0.9474986,1.0,0.009569051,0.0,1.0,1.0
0.146,0.9,0.0,89942.93,-172.81537,-2.874081,-8.122383e-09,0.9496323,0.94772345,0.016350074,0.027717302,0.94745433,0.016312575,61.171326,110.41361,110.41361,137.11932,-68.3272,0.0,136.91719,219.2175,1.0,0.6290208,0.9484099,2.9041812,2.8358161,1.0,128.90775,-190.07907,195.2413,-305.6549,-2.093011e-11,-8.390492e-13,2.7515106,2.7515106,2.9041812,0.06592155,1.0097193,1.0097193,1.0210291,2.8358161,2.9041812,0.15267058,0.00971931,1.0,-1.0,1.0097193,0.9474986,1.0,0.00971931,0.0,1.0,1.0
0.1465,0.9,0.0,89942.61,-175.68588,-2.872523,9.909522e-08,0.9496234,0.9477797,0.016594399,0.028125672,0.94745475,0.016556501,31.140596,63.093296,63.093296,137.11932,-38.700024,0.0,136.91719,219.2175,1.0,0.6292795,0.9484504,3.0656726,2.9962246,1.0,150.32547,-181.46608,230.88693,-293.98022,-2.1644764e-11,-1.2475898e-12,2.9106102,2.9106102,3.0656726,0.06633708,1.0098716,1.0098716,1.021359,2.9962246,3.0656726,0.15506239,0.009871579,1.0,-1.0,1.0098716,0.9474986,1.0,0.009871579,0.0,1.0,1.0
0.147,0.9,0.0,89942.31,-178.59387,-2.872523,9.909522e-08,0.9496169,0.9478319,0.0168415,0.028522894,0.94745255,0.016803114,0.3110897,14.166452,14.166452,137.11932,-8.082276,0.0,136.91719,219.2175,1.0,0.6295641,0.94848675,3.2272246,3.1566856,1.0,167.92918,-168.24028,260.67505,-274.8415,-2.2886472e-11,-1.5196423e-12,3.0697393,3.0697393,3.2272246,0.06674155,1.0100259,1.0100259,1.0216928,3.1566856,3.2272246,0.15748543,0.010025833,1.0,-1.0,1.0100259,0.9474986,1.0,0.010025833,0.0,1.0,1.0
0.1475,0.9,0.0,89942.03,-181.53522,-2.872523,9.909522e-08,0.9496129,0.94787824,0.017091686,0.028910033,0.9474476,0.017052714,-30.534107,-35.12499,-35.12499,137.11932,22.748493,0.0,136.91719,219.2175,1.0,0.62987626,0.9485173,3.3888376,3.317199,1.0,181.26935,-150.73524,283.84576,-248.72076,-2.2515767e-11,-1.6950588e-12,3.228898,3.228898,3.3888376,0.06713611,1.010182,1.010182,1.0220304,3.317199,3.3888376,0.1599395,0.010182065,1.0,-1.0,1.010182,0.9474986,1.0,0.010182065,0.0,1.0,1.0
0.148,0.9,0.0,89941.766,-184.50609,-2.872523,9.909522e-08,0.94961154,0.94791716,0.017345285,0.029288609,0.94743985,0.017305618,-60.610813,-83.52878,-83.52878,137.11932,53.008644,0.0,136.91719,219.2175,1.0,0.63021684,0.9485405,3.550512,3.477766,1.0,190.00436,-129.39355,299.80664,-216.27785,-2.1045509e-11,-1.8106008e-12,3.3880873,3.3880873,3.550512,0.06752238,1.0103403,1.0103403,1.0223719,3.477766,3.550512,0.16242464,0.010340273,1.0,-1.0,1.0103403,0.9474986,1.0,0.010340273,0.0,1.0,1.0
0.1485,0.9,0.0,89941.516,-187.50311,-2.872523,9.909522e-08,0.94961274,0.9479473,0.017602647,0.029660644,0.9474292,0.017562171,-89.15365,-129.8141,-129.8141,137.11932,81.92831,0.0,136.91719,219.2175,1.0,0.630586,0.94855493,3.7122488,3.6383867,1.0,193.90932,-104.75567,308.14783,-178.33371,-1.9672739e-11,-1.8799764e-12,3.5473077,3.5473077,3.7122488,0.067902364,1.0105004,1.0105004,1.0227171,3.6383867,3.7122488,0.16494106,0.010500473,1.0,-1.0,1.0105004,0.9474986,1.0,0.010500473,0.0,1.0,1.0
0.149,0.9,0.0,89941.27,-190.52348,-2.872523,9.909522e-08,0.94961643,0.9479675,0.017864123,0.030028395,0.94741577,0.017822724,-115.43546,-172.80284,-172.80284,137.11932,108.77096,0.0,136.91719,219.2175,1.0,0.6309832,0.9485594,3.8740492,3.7990623,1.0,192.88182,-77.44636,308.6527,-135.84985,-1.8213394e-11,-1.9176392e-12,3.7065601,3.7065601,3.8740492,0.06827837,1.0106627,1.0106627,1.0230665,3.7990623,3.8740492,0.16748916,0.010662691,1.0,-1.0,1.0106627,0.9474986,1.0,0.010662691,0.0,1.0,1.0
0.1495,0.9,0.0,89941.04,-193.565,-2.872523,9.909522e-08,0.94962245,0.94797707,0.018130071,0.03039444,0.9473997,0.018087635,-138.78586,-211.3995,-211.3995,137.11932,132.85211,0.0,136.91719,219.2175,1.0,0.631407,0.94855314,4.0359144,3.9597926,1.0,186.94478,-48.158916,301.30353,-89.904015,-1.5613642e-11,-1.927739e-12,3.865845,3.865845,4.0359144,0.0686531,1.010827,1.010827,1.0234199,3.9597926,4.0359144,0.17006956,0.010826965,1.0,-1.0,1.010827,0.94721305,1.0,0.010826965,0.0,1.0,1.0
0.15,0.9,0.0,89940.805,-196.6262,-2.872523,9.909522e-08,0.9496307,0.94797534,0.018400844,0.030761622,0.94738114,0.018357256,-158.60823,-244.61911,-244.61911,137.11932,153.55676,0.0,136.91719,219.2175,1.0,0.6318555,0.9485355,4.1978464,4.1205792,1.0,176.24594,-17.637716,286.28217,-41.66305,-1.3127496e-11,-1.9196908e-12,4.0251637,4.0251637,4.1978464,0.069029376,1.0109934,1.0109934,1.0237775,4.1205792,4.1978464,0.17268312,0.010993349,1.0,-1.0,1.0109934,0.94721305,1.0,0.010993349,0.0,1.0,1.0
0.1505,0.9,0.0,89940.56,-199.70639,-2.872523,9.909522e-08,0.9496407,0.94796205,0.018676776,0.031132849,0.9473604,0.01863193,-174.39503,-271.61234,-271.61234,137.11932,170.3551,0.0,136.91719,219.2175,1.0,0.632326,0.9485063,4.359847,4.281422,1.0,161.0544,13.340634,263.96576,7.646578,-1.1662406e-11,-1.8991143e-12,4.184516,4.184516,4.359847,0.06941013,1.0111619,1.0111619,1.0241395,4.281422,4.359847,0.17533085,0.0111619085,1.0,-1.0,1.0111619,0.94721305,1.0,0.0111619085,0.0,1.0,1.0
0.151,0.9,0.0,89940.32,-202.80563,-2.872523,9.909522e-08,0.9496522,0.9479374,0.018958185,0.031511143,0.9473378,0.018911982,-185.74081,-291.68726,-291.68726,137.11932,182.81612,0.0,136.91719,219.2175,1.0,0.6328154,0.94846547,4.521918,4.4423223,1.0,141.75386,43.986954,234.9174,56.769844,-1.015662e-11,-1.8709027e-12,4.343904,4.343904,4.521918,0.069798455,1.0113328,1.0113328,1.0245063,4.4423223,4.521918,0.17801395,0.0113327205,1.0,-1.0,1.0113328,0.94721305,1.0,0.0113327205,0.0,1.0,1.0
0.1515,0.9,0.0,89940.07,-205.92484,-2.872523,9.909522e-08,0.9496649,0.9479017,0.01924536,0.03189953,0.94731367,0.019197712,-192.35265,-304.3271,-304.3271,137.11932,190.61859,0.0,136.91719,219.2175,1.0,0.63332003,0.9484134,4.6840615,4.6032805,1.0,118.83317,73.51948,199.87215,104.45495,-9.51511e-12,-1.8335207e-12,4.503328,4.503328,4.6840615,0.07019732,1.0115058,1.0115058,1.024878,4.6032805,4.6840615,0.18073383,0.011505873,1.0,-1.0,1.0115058,0.94721305,1.0,0.011505873,0.0,1.0,1.0
0.152,0.9,0.0,89939.8,-209.06567,-2.872523,9.909522e-08,0.94967824,0.9478557,0.019538557,0.032300875,0.94728845,0.019489389,-194.05782,-309.20374,-309.20374,137.11932,193.5596,0.0,136.91719,219.2175,1.0,0.633836,0.9483507,4.8462806,4.7642975,1.0,92.874054,101.18376,159.71864,149.48509,-8.5642595e-12,-1.7919656e-12,4.6627884,4.6627884,4.8462806,0.07060971,1.0116814,1.0116814,1.0252551,4.7642975,4.8462806,0.18349202,0.0116814645,1.0,-1.0,1.0116814,0.94721305,1.0,0.0116814645,0.0,1.0,1.0
0.1525,0.9,0.0,89939.516,-212.23062,-2.872523,9.909522e-08,0.94969183,0.94780034,0.019837998,0.032717984,0.9472625,0.019787254,-190.80843,-306.1863,-306.1863,137.11932,191.55983,0.0,136.91719,219.2175,1.0,0.6343588,0.9482785,5.008577,4.925374,1.0,64.536545,126.27188,115.47685,190.70946,-6.464743e-12,-1.7444287e-12,4.8222866,4.8222866,5.008577,0.07103832,1.0118597,1.0118597,1.0256375,4.925374,5.008577,0.18629016,0.0118596,1.0,-1.0,1.0118597,0.94721305,1.0,0.0118596,0.0,1.0,1.0
0.153,0.9,0.0,89939.21,-215.4228,-2.872523,9.909522e-08,0.9497052,0.94773686,0.020143867,0.033153333,0.9472363,0.0200915,-182.68286,-295.34497,-295.34497,137.11932,184.66582,0.0,136.91719,219.2175,1.0,0.6348843,0.9481977,5.1709538,5.086511,1.0,34.542316,148.14055,68.27237,227.07259,-4.289084e-12,-1.7038623e-12,4.981824,4.981824,5.1709538,0.0714857,1.0120404,1.0120404,1.0260259,5.086511,5.1709538,0.18913004,0.0120403925,1.0,-1.0,1.0120404,0.94721305,1.0,0.0120403925,0.0,1.0,1.0
0.1535,0.9,0.0,89938.89,-218.64607,-2.872523,9.909522e-08,0.9497179,0.94766665,0.020456297,0.033609148,0.9472104,0.020402286,-169.88412,-276.9494,-276.9494,137.11932,173.04912,0.0,136.91719,219.2175,1.0,0.635408,0.9481099,5.333414,5.2477098,1.0,3.6564977,166.22763,19.308023,257.6414,-6.238177e-13,-1.6617328e-12,5.1414003,5.1414003,5.333414,0.07195403,1.012224,1.012224,1.0264204,5.2477098,5.333414,0.19201347,0.012223957,1.0,-1.0,1.012224,0.94721305,1.0,0.012223957,0.0,1.0,1.0
0.154,0.9,0.0,89938.55,-221.90477,-2.872523,9.909522e-08,0.9497295,0.94759136,0.020775387,0.034087352,0.947185,0.020719726,-152.73491,-251.46262,-251.46262,137.11932,157.00217,0.0,136.91719,219.2175,1.0,0.63592553,0.9480165,5.4959598,5.408971,1.0,-27.331749,180.06665,-30.166569,281.62918,3.2629225e-12,-1.6145329e-12,5.3010173,5.3010173,5.4959598,0.072445154,1.0124104,1.0124104,1.0268214,5.408971,5.4959598,0.19494234,0.012410415,1.0,-1.0,1.0124104,0.94721305,1.0,0.012410415,0.0,1.0,1.0
0.1545,0.9,0.0,89938.18,-225.2037,-2.872523,9.909522e-08,0.9497395,0.9475127,0.021101188,0.034589384,0.94716066,0.021043893,-131.6697,-219.52936,-219.52936,137.11932,136.93115,0.0,136.91719,219.2175,1.0,0.6364328,0.9479193,5.6585937,5.5702953,1.0,-57.629284,189.29897,-78.88671,298.41608,7.09742e-12,-1.57e-12,5.4606752,5.4606752,5.6585937,0.072960585,1.0126,1.0126,1.0272293,5.5702953,5.6585937,0.19791853,0.012599885,1.0,-1.0,1.0126,0.94721305,1.0,0.012599885,0.0,1.0,1.0
0.155,0.9,0.0,89937.79,-228.54805,-2.872523,9.909522e-08,0.94974756,0.9474325,0.02143371,0.03511636,0.9471378,0.021374812,-107.22392,-181.96028,-181.96028,137.11932,113.34591,0.0,136.91719,219.2175,1.0,0.636926,0.94782007,5.821319,5.7316847,1.0,-86.45923,193.68315,-125.60485,307.56512,1.1028657e-11,-1.5274084e-12,5.620375,5.620375,5.821319,0.07350135,1.0127925,1.0127925,1.0276443,5.7316847,5.821319,0.20094392,0.012792488,1.0,-1.0,1.0127925,0.94721305,1.0,0.012792488,0.0,1.0,1.0
0.1555,0.9,0.0,89937.375,-231.9432,-2.872523,9.909522e-08,0.94975334,0.94735265,0.021772921,0.035668872,0.9471167,0.021712476,-80.02062,-139.71164,-139.71164,137.11932,86.847176,0.0,136.91719,219.2175,1.0,0.63740164,0.9477206,5.9841375,5.8931394,1.0,-113.08089,193.1015,-169.12245,308.8341,1.5028883e-11,-1.4880404e-12,5.7801175,5.7801175,5.9841375,0.07406802,1.0129883,1.0129883,1.0280666,5.8931394,5.9841375,0.2040203,0.012988336,1.0,-1.0,1.0129883,0.94721305,1.0,0.012988336,0.0,1.0,1.0
0.156,0.9,0.0,89936.945,-235.39465,-2.872523,9.909522e-08,0.9497565,0.9472749,0.022118757,0.036247104,0.9470976,0.022056833,-50.75464,-93.86118,-93.86118,137.11932,58.111485,0.0,136.91719,219.2175,1.0,0.6378568,0.9476228,6.1470523,6.0546613,1.0,-136.80876,187.5634,-208.32077,302.18198,1.9359151e-11,-1.4451138e-12,5.9399033,5.9399033,6.1470523,0.074660726,1.0131875,1.0131875,1.0284967,6.0546613,6.1470523,0.20714945,0.0131875435,1.0,-1.0,1.0131875,0.94721305,1.0,0.0131875435,0.0,1.0,1.0
0.1565,0.9,0.0,89936.49,-238.90787,-2.872523,9.909522e-08,0.9497568,0.9472012,0.022471117,0.036850803,0.9470808,0.022407804,-20.175085,-45.580967,-45.580967,137.11932,27.874014,0.0,136.91719,219.2175,1.0,0.6382891,0.9475283,0.026880281,6.2162514,1.0,-157.0303,177.2054,-242.18968,287.77066,2.4043618e-11,-1.403584e-12,6.0997324,6.0997324,0.026880281,0.07527912,1.0133902,1.0133902,1.0289348,6.2162514,6.3100657,0.21033299,0.013390214,1.0,-1.0,1.0133902,0.94721305,1.0,0.013390214,0.0,1.0,1.0
0.157,0.9,0.0,89936.02,-242.48817,-2.872523,9.909522e-08,0.94975406,0.94713306,0.022829877,0.037479233,0.94706655,0.022765275,10.933749,3.8924322,3.8924322,137.11932,-3.09008,0.0,136.91719,219.2175,1.0,0.63869673,0.9474389,0.18999386,0.09472581,1.0,-173.22186,162.28812,-269.85385,265.96143,2.7397161e-11,-1.3684351e-12,6.259607,6.259607,0.18999386,0.07592251,1.0135964,1.0135964,1.029381,0.09472581,6.4731793,0.21357244,0.013596444,1.0,-1.0,1.0135964,0.94721305,1.0,0.013596444,0.0,1.0,1.0
0.1575,0.9,0.0,89935.55,-246.14064,-2.872523,9.909522e-08,0.9497481,0.9470721,0.02319489,0.038131304,0.9470548,0.023129115,41.772434,53.289436,53.289436,137.11932,-33.985466,0.0,136.91719,219.2175,1.0,0.6390785,0.947356,0.35320985,0.25645614,1.0,-184.96231,143.18988,-290.59555,237.30612,2.9630992e-11,-1.3296625e-12,0.13634065,0.13634065,0.35320985,0.0765897,1.0138063,1.0138063,1.0298357,0.25645614,0.35320985,0.2168692,0.013806323,1.0,-1.0,1.0138063,0.94721305,1.0,0.013806323,0.0,1.0,1.0
0.158,0.9,0.0,89935.055,-249.86995,-2.872523,9.909522e-08,0.9497389,0.9470195,0.023565998,0.038805492,0.94704574,0.023499172,71.54691,101.33997,101.33997,137.11932,-64.01703,0.0,136.91719,219.2175,1.0,0.6394339,0.9472809,0.5165301,0.41825852,1.0,-191.94424,120.39733,-303.87357,202.5336,2.9913596e-11,-1.289805e-12,0.29630557,0.29630557,0.5165301,0.07727917,1.01402,1.01402,1.0302988,0.41825852,0.5165301,0.22022451,0.014019928,1.0,-1.0,1.01402,0.94721305,1.0,0.014019928,0.0,1.0,1.0
0.1585,0.9,0.0,89934.56,-253.68034,-2.872523,9.909522e-08,0.9497265,0.9469765,0.023943035,0.03950003,0.9470393,0.023875289,99.48898,146.80612,146.80612,137.11932,-92.410324,0.0,136.91719,219.2175,1.0,0.63976324,0.9472148,0.6799561,0.58013433,1.0,-193.98222,94.49324,-309.3376,162.53146,2.929213e-11,-1.2514517e-12,0.45631668,0.45631668,0.6799561,0.07798908,1.0142373,1.0142373,1.0307705,0.58013433,0.6799561,0.22363943,0.014237328,1.0,-1.0,1.0142373,0.94721305,1.0,0.014237328,0.0,1.0,1.0
0.159,0.9,0.0,89934.06,-257.57547,-2.872523,9.909522e-08,0.94971097,0.94694376,0.02432583,0.040212844,0.9470354,0.024257299,124.876144,188.5141,188.5141,137.11932,-118.43162,0.0,136.91719,219.2175,1.0,0.6400672,0.94715846,0.84348935,0.742085,1.0,-191.01785,66.14171,-306.8378,118.32371,2.9646653e-11,-1.2129961e-12,0.6163745,0.6163745,0.84348935,0.07871732,1.0144585,1.0144585,1.0312512,0.742085,0.84348935,0.22711487,0.014458582,1.0,-1.0,1.0144585,0.94721305,1.0,0.014458582,0.0,1.0,1.0
0.1595,0.9,0.0,89933.57,-261.55844,-2.872523,9.909522e-08,0.9496924,0.946922,0.024714228,0.040941644,0.9470338,0.024645042,147.05038,225.38461,225.38463,137.11932,-141.40692,0.0,136.91719,219.2175,1.0,0.64034724,0.94711244,1.0071311,0.90411174,1.0,-183.12169,36.0713,-296.42932,71.044685,2.9626943e-11,-1.1745763e-12,0.7764794,0.7764794,1.0071311,0.079461575,1.0146837,1.0146837,1.0317405,0.90411174,1.0071311,0.23065159,0.0146837365,1.0,-1.0,1.0146837,0.94721305,1.0,0.0146837365,0.0,1.0,1.0
0.16,0.9,0.0,89933.086,-265.63156,-2.872523,9.909522e-08,0.9496711,0.9469114,0.025108077,0.041684,0.94703454,0.025038369,165.43538,256.46106,256.46106,137.11932,-160.73955,0.0,136.91719,219.2175,1.0,0.64060545,0.94707704,1.1708822,1.0662161,1.0,-170.49178,5.0564027,-278.37125,21.910177,2.923362e-11,-1.1376059e-12,0.9366321,0.9366321,1.1708822,0.08021944,1.0149128,1.0149128,1.0322387,1.0662161,1.1708822,0.23425019,0.01491283,1.0,-1.0,1.0149128,0.94721305,1.0,0.01491283,0.0,1.0,1.0
0.1605,0.9,0.0,89932.61,-269.7966,-2.872523,9.909522e-08,0.9496472,0.9469119,0.025507255,0.042437457,0.9470371,0.025437148,179.55159,280.9345,280.9345,137.11932,-175.92577,0.0,136.91719,219.2175,1.0,0.6408442,0.94705224,1.3347439,1.2283994,1.0,-153.44891,-26.102686,-253.12074,-27.813766,2.960007e-11,-1.1026123e-12,1.0968328,1.0968328,1.3347439,0.08098837,1.0151459,1.0151459,1.0327458,1.2283994,1.3347439,0.23791108,0.0151458895,1.0,-1.0,1.0151459,0.94721305,1.0,0.0151458895,0.0,1.0,1.0
0.161,0.9,0.0,89932.16,-274.0545,-2.872523,9.909522e-08,0.949621,0.94692314,0.025911657,0.043199588,0.9470414,0.025841268,189.02898,298.165,298.165,137.11932,-186.56813,0.0,136.91719,219.2175,1.0,0.6410666,0.9470378,1.4987167,1.3906631,1.0,-132.4286,-56.600384,-221.32161,-76.843414,2.9973354e-11,-1.0680637e-12,1.2570821,1.2570821,1.4987167,0.08176595,1.0153829,1.0153829,1.0332618,1.3906631,1.4987167,0.24163459,0.015382935,1.0,-1.0,1.0153829,0.94721305,1.0,0.015382935,0.0,1.0,1.0
0.1615,0.9,0.0,89931.71,-278.40552,-2.872523,9.909522e-08,0.9495929,0.9469446,0.026321217,0.04396794,0.94704694,0.026250647,193.61682,307.69867,307.69867,137.11932,-192.38596,0.0,136.91719,219.2175,1.0,0.6412758,0.94703305,1.6628015,1.5530086,1.0,-107.970146,-85.646675,-183.78818,-123.9105,3.1160203e-11,-1.0377671e-12,1.4173806,1.4173806,1.6628015,0.08254979,1.0156239,1.0156239,1.0337865,1.5530086,1.6628015,0.2454209,0.01562398,1.0,-1.0,1.0156239,0.94721305,1.0,0.01562398,0.0,1.0,1.0
0.162,0.9,0.0,89931.3,-282.8493,-2.872523,9.909522e-08,0.94956315,0.9469754,0.026735902,0.044740334,0.94705343,0.026665239,193.1906,309.27985,309.27985,137.38808,-193.223,0.0,136.91719,219.64346,1.0,0.6414755,0.9470372,1.8269987,1.715437,1.0,-80.70296,-112.48764,-141.48473,-167.79512,3.3710607e-11,-1.0043167e-12,1.5777286,1.5777286,1.8269987,0.08333762,1.015869,1.015869,1.0343201,1.715437,1.8269987,0.24927014,0.015869029,1.0,-1.0,1.015869,0.94721305,1.0,0.015869029,0.0,1.0,1.0
0.1625,0.9,0.0,89930.91,-287.3848,-2.872523,9.909522e-08,0.9495322,0.9470144,0.027155716,0.045514718,0.9470605,0.027085029,187.75546,302.8583,302.8583,137.38808,-189.05179,0.0,136.91719,219.64346,1.0,0.6416692,0.94704914,1.991309,1.8779501,1.0,-51.330402,-136.42506,-95.50087,-207.35745,3.5583373e-11,-9.692302e-13,1.7381268,1.7381268,1.991309,0.08412743,1.016118,1.016118,1.0348623,1.8779501,1.991309,0.2531823,0.016118085,1.0,-1.0,1.016118,0.94721305,1.0,0.016118085,0.0,1.0,1.0
0.163,0.9,0.0,89930.55,-292.01047,-2.872523,9.909522e-08,0.9495003,0.9470602,0.027580703,0.046289302,0.94706786,0.027510043,177.44655,288.59106,288.59106,137.38808,-179.97466,0.0,136.91719,219.64346,1.0,0.64186084,0.9470677,2.1557329,2.0405488,1.0,-20.611794,-156.83475,-47.023598,-241.56747,3.6906676e-11,-9.356552e-13,1.8985755,1.8985755,2.1557329,0.08491752,1.0163711,1.0163711,1.0354131,2.0405488,2.1557329,0.2571574,0.016371146,1.0,-1.0,1.0163711,0.94721305,1.0,0.016371146,0.0,1.0,1.0
0.1635,0.9,0.0,89930.22,-296.7242,-2.872523,9.909522e-08,0.94946796,0.9471115,0.028010951,0.047062755,0.94707495,0.027940355,162.52565,266.8388,266.8388,137.38808,-166.2214,0.0,136.91719,219.64346,1.0,0.642054,0.9470912,2.320271,2.203235,1.0,10.657192,-173.18285,2.6931915,-269.532,3.7707247e-11,-9.052804e-13,2.0590758,2.0590758,2.320271,0.085706495,1.0166283,1.0166283,1.0359726,2.203235,2.320271,0.26119533,0.016628211,1.0,-1.0,1.0166283,0.94721305,1.0,0.016628211,0.0,1.0,1.0
0.164,0.9,0.0,89929.92,-301.52365,-2.872523,9.909522e-08,0.94943535,0.94716656,0.028446596,0.047833927,0.9470816,0.028376073,143.37488,238.15712,238.15712,137.38808,-148.14372,0.0,136.91719,219.64346,1.0,0.6422523,0.9471182,2.484924,2.3660095,1.0,41.665096,-185.03998,52.361103,-290.51822,3.733367e-11,-8.629121e-13,2.2196279,2.2196279,2.484924,0.08649329,1.0168893,1.0168893,1.0365405,2.3660095,2.484924,0.26529613,0.016889276,1.0,-1.0,1.0168893,0.94721305,1.0,0.016889276,0.0,1.0,1.0
0.1645,0.9,0.0,89929.66,-306.40598,-2.872523,9.909522e-08,0.94940287,0.9472237,0.028887805,0.048602168,0.9470874,0.02881735,120.48693,203.28246,203.28246,137.38808,-126.20625,0.0,136.91719,219.64346,1.0,0.642459,0.9471471,2.6496928,2.528874,1.0,71.60571,-192.09264,100.69059,-303.97305,3.5629392e-11,-8.210302e-13,2.3802328,2.3802328,2.6496928,0.087277286,1.0171543,1.0171543,1.037117,2.528874,2.6496928,0.2694598,0.017154345,1.0,-1.0,1.0171543,0.94721305,1.0,0.017154345,0.0,1.0,1.0
0.165,0.9,0.0,89929.42,-311.36838,-2.872523,9.909522e-08,0.94937074,0.9472813,0.029334791,0.04936723,0.94709206,0.029264381,94.45259,163.11353,163.11353,137.38808,-100.97486,0.0,136.91719,219.64346,1.0,0.64267695,0.9471761,2.8145776,2.6918297,1.0,99.69904,-194.15164,146.42447,-309.538,3.3165897e-11,-7.811786e-13,2.5408912,2.5408912,2.8145776,0.088058285,1.0174234,1.0174234,1.0377018,2.6918297,2.8145776,0.27368644,0.01742342,1.0,-1.0,1.0174234,0.94721305,1.0,0.01742342,0.0,1.0,1.0
0.1655,0.9,0.0,89929.22,-316.40787,-2.872523,9.909522e-08,0.9493393,0.94733757,0.029787805,0.05012929,0.94709533,0.029717397,65.94564,118.688286,118.688286,137.38808,-73.10216,0.0,136.91719,219.64346,1.0,0.6429088,0.94720346,2.9795802,2.854878,1.0,125.211655,-191.15729,188.37057,-307.05887,2.954768e-11,-7.4835483e-13,2.701604,2.701604,2.9795802,0.08883648,1.0176965,1.0176965,1.0382951,2.854878,2.9795802,0.27797619,0.017696513,1.0,-1.0,1.0176965,0.94721305,1.0,0.017696513,0.0,1.0,1.0
0.166,0.9,0.0,89929.055,-321.52155,-2.872888,1.2581526e-08,0.94930845,0.94739085,0.030247126,0.050888956,0.947097,0.030176664,35.7055,71.157394,71.157394,137.38808,-43.310757,0.0,136.91719,219.64346,1.0,0.6431566,0.94722766,3.144701,3.01802,1.0,147.47585,-183.18135,225.43304,-296.59045,2.4782577e-11,-7.175242e-13,2.8623717,2.8623717,3.144701,0.08961252,1.0179737,1.0179737,1.0388969,3.01802,3.144701,0.28232932,0.017973643,1.0,-1.0,1.0179737,0.94721305,1.0,0.017973643,0.0,1.0,1.0
0.1665,0.9,0.0,89928.914,-326.7067,-2.872888,1.2581526e-08,0.9492786,0.94743973,0.030713065,0.05164723,0.94709694,0.030642478,4.518198,21.754513,21.754513,137.38808,-12.374636,0.0,136.91719,219.64346,1.0,0.64342177,0.94724715,3.309942,3.1812572,1.0,165.90721,-170.42542,256.64087,-278.3954,1.9360904e-11,-6.820319e-13,3.0231957,3.0231957,3.309942,0.0903875,1.0182549,1.0182549,1.0395072,3.1812572,3.309942,0.28674626,0.018254833,1.0,-1.0,1.0182549,0.94721305,1.0,0.018254833,0.0,1.0,1.0
0.167,0.9,0.0,89928.81,-331.9609,-2.872888,1.2581526e-08,0.9492496,0.94748276,0.031185951,0.05240546,0.94709504,0.031115165,-26.803972,-28.235546,-28.235546,137.38808,18.900846,0.0,136.91719,219.64346,1.0,0.64370525,0.9472605,3.4753044,3.3445911,1.0,180.02002,-153.21605,281.1736,-252.93806,1.4407276e-11,-6.5260487e-13,3.1840768,3.1840768,3.4753044,0.09116284,1.0185401,1.0185401,1.0401261,3.3445911,3.4753044,0.2912276,0.018540125,1.0,-1.0,1.0185401,0.94721305,1.0,0.018540125,0.0,1.0,1.0
0.1675,0.9,0.0,89928.73,-337.2821,-2.872888,1.2581526e-08,0.9492216,0.94751877,0.031666134,0.053165447,0.9470913,0.031595066,-57.44352,-77.510086,-77.510086,137.38808,49.699833,0.0,136.91719,219.64346,1.0,0.64400744,0.94726646,3.6407902,3.5080228,1.0,189.44012,-131.99661,298.38303,-220.87292,1.0212534e-11,-6.2236945e-13,3.3450162,3.3450162,3.6407902,0.0919403,1.0188296,1.0188296,1.0407536,3.5080228,3.6407902,0.29577404,0.018829562,1.0,-1.0,1.0188296,0.94721305,1.0,0.018829562,0.0,1.0,1.0
0.168,0.9,0.0,89928.67,-342.66876,-2.872888,1.2581526e-08,0.9491944,0.94754684,0.032153975,0.0539292,0.9470857,0.03208254,-86.59904,-124.7824,-124.7824,137.38808,79.217186,0.0,136.91719,219.64346,1.0,0.64432806,0.94726425,3.8064013,3.6715539,1.0,193.91508,-107.31604,307.8104,-183.028,5.188194e-12,-5.89854e-13,3.5060148,3.5060148,3.8064013,0.09272203,1.0191232,1.0191232,1.0413901,3.6715539,3.8064013,0.30038655,0.0191232,1.0,-1.0,1.0191232,0.94721305,1.0,0.0191232,0.0,1.0,1.0
0.1685,0.9,0.0,89928.63,-348.11984,-2.872888,1.2581526e-08,0.94916785,0.9475662,0.03264983,0.054698993,0.94707835,0.032577954,-113.5061,-168.81528,-168.81528,137.38808,106.679474,0.0,136.91719,219.64346,1.0,0.64466614,0.947253,3.97214,3.8351853,1.0,193.32094,-79.814835,309.1991,-140.38382,9.188628e-13,-5.6637133e-13,3.667074,3.667074,3.97214,0.09351029,1.0194211,1.0194211,1.0420355,3.8351853,3.97214,0.30506614,0.019421114,1.0,-1.0,1.0194211,0.94721305,1.0,0.019421114,0.0,1.0,1.0
0.169,0.9,0.0,89928.62,-353.63495,-2.872888,1.2581526e-08,0.94914186,0.94757646,0.033154067,0.055477366,0.94706935,0.033081673,-137.45734,-208.4534,-208.4534,137.38808,131.36525,0.0,136.91719,219.64346,1.0,0.64502025,0.94723237,4.1380086,3.998919,1.0,187.66597,-50.20863,302.50168,-94.04826,-2.4769507e-12,-5.4260746e-13,3.8281946,3.8281946,4.1380086,0.09430766,1.0197234,1.0197234,1.0426902,3.998919,4.1380086,0.30981413,0.01972338,1.0,-1.0,1.0197234,0.94721305,1.0,0.01972338,0.0,1.0,1.0
0.1695,0.9,0.0,89928.61,-359.21436,-2.872888,1.2581526e-08,0.9491161,0.9475776,0.03366703,0.056266934,0.94705904,0.033594064,-157.821,-242.65363,-242.65363,137.38808,152.62398,0.0,136.91719,219.64346,1.0,0.64538836,0.9472021,4.30401,4.1627564,1.0,177.09077,-19.269772,287.88177,-45.228153,-6.3662717e-12,-5.162738e-13,3.9893782,3.9893782,4.30401,0.0951168,1.0200301,1.0200301,1.0433543,4.1627564,4.30401,0.3146319,0.02003009,1.0,-1.0,1.0200301,0.947504,1.0,0.02003009,0.0,1.0,1.0
0.17,0.9,0.0,89928.625,-364.85904,-2.872888,1.2581526e-08,0.9490903,0.94756955,0.03418906,0.057070326,0.94704753,0.034115475,-174.05772,-270.51257,-270.51257,137.38808,169.89325,0.0,136.91719,219.64346,1.0,0.64576805,0.9471622,4.470147,4.326699,1.0,161.86507,12.192649,265.7106,4.8019905,-1.0241228e-11,-4.929306e-13,4.1506257,4.1506257,4.470147,0.09594039,1.0203414,1.0203414,1.0440282,4.326699,4.470147,0.31952116,0.020341348,1.0,-1.0,1.0203414,0.947504,1.0,0.020341348,0.0,1.0,1.0
0.1705,0.9,0.0,89928.65,-370.5706,-2.872888,1.2581526e-08,0.9490641,0.94755286,0.034720473,0.057890236,0.9470352,0.03464625,-185.73491,-291.29065,-291.29065,137.38808,182.7138,0.0,136.91719,219.64346,1.0,0.6461563,0.9471133,4.6364226,4.490748,1.0,142.38109,43.35383,236.55768,54.732956,-1.3290406e-11,-4.724464e-13,4.3119392,4.3119392,4.6364226,0.09678108,1.0206573,1.0206573,1.0447122,4.490748,4.6364226,0.3244836,0.020657267,1.0,-1.0,1.0206573,0.947504,1.0,0.020657267,0.0,1.0,1.0
0.171,0.9,0.0,89928.68,-376.35138,-2.872888,1.2581526e-08,0.949037,0.94752824,0.03526156,0.058729284,0.9470223,0.0351867,-192.5384,-304.43176,-304.43176,137.38808,190.74178,0.0,136.91719,219.64346,1.0,0.64654994,0.9470559,4.80284,4.6549053,1.0,119.14368,73.39474,201.17685,103.254906,-1.5709014e-11,-4.550113e-13,4.473319,4.473319,4.80284,0.097641565,1.020978,1.020978,1.0454066,4.6549053,4.80284,0.32952115,0.020977968,1.0,-1.0,1.020978,0.947504,1.0,0.020977968,0.0,1.0,1.0
0.1715,0.9,0.0,89928.72,-382.2044,-2.872888,1.2581526e-08,0.9490088,0.94749665,0.03581258,0.059589926,0.94700927,0.03573712,-194.28117,-309.57864,-309.57864,137.38808,193.75821,0.0,136.91719,219.64346,1.0,0.64694536,0.94699097,4.969403,4.8191724,1.0,92.75758,101.52358,160.48705,149.0916,-1.8228388e-11,-4.3758673e-13,4.634767,4.634767,4.969403,0.09852427,1.0213035,1.0213035,1.0461116,4.8191724,4.969403,0.33463588,0.021303581,1.0,-1.0,1.0213035,0.947504,1.0,0.021303581,0.0,1.0,1.0
0.172,0.9,0.0,89928.76,-388.13324,-2.872888,1.2581526e-08,0.94897896,0.9474593,0.036373757,0.060474347,0.9469964,0.03629777,-190.90857,-306.58282,-306.58282,137.38808,191.67519,0.0,136.91719,219.64346,1.0,0.64733887,0.9469196,5.136114,4.983551,1.0,63.911915,126.99665,115.54891,191.03392,-2.080276e-11,-4.2324445e-13,4.796284,4.796284,5.136114,0.099431455,1.0216342,1.0216342,1.0468278,4.983551,5.136114,0.33982986,0.021634242,1.0,-1.0,1.0216342,0.947504,1.0,0.021634242,0.0,1.0,1.0
0.1725,0.9,0.0,89928.805,-394.14206,-2.872888,1.2581526e-08,0.9489471,0.9474175,0.036945295,0.061384648,0.9469841,0.03686887,-182.50041,-295.50928,-295.50928,137.38808,184.53865,0.0,136.91719,219.64346,1.0,0.6477266,0.9468433,5.3029776,5.148043,1.0,33.36242,149.13799,67.53754,227.97176,-2.2803513e-11,-4.0925195e-13,4.957872,4.957872,5.3029776,0.100365125,1.02197,1.02197,1.0475553,5.148043,5.3029776,0.34510538,0.02197009,1.0,-1.0,1.02197,0.947504,1.0,0.02197009,0.0,1.0,1.0
0.173,0.9,0.0,89928.86,-400.2354,-2.872888,1.2581526e-08,0.9489127,0.9473729,0.03752734,0.062322468,0.94697285,0.037450623,-169.26932,-276.63553,-276.63553,137.38808,172.52774,0.0,136.91719,219.64346,1.0,0.6481047,0.94676346,5.4699965,5.3126507,1.0,1.9119133,167.3574,17.712097,258.92343,-2.3202043e-11,-3.930376e-13,5.119532,5.119532,5.4699965,0.10132694,1.0223113,1.0223113,1.0482948,5.3126507,5.4699965,0.35046464,0.022311272,1.0,-1.0,1.0223113,0.947504,1.0,0.022311272,0.0,1.0,1.0
0.1735,0.9,0.0,89928.92,-406.41837,-2.872888,1.2581526e-08,0.9488754,0.94732714,0.03812002,0.06328918,0.94696283,0.038043186,-151.55577,-250.44525,-250.44525,137.38808,155.95058,0.0,136.91719,219.64346,1.0,0.6484696,0.94668174,5.637175,5.4773755,1.0,-29.610653,181.16641,-32.61689,283.06213,-2.223888e-11,-3.71737e-13,5.2812653,5.2812653,5.637175,0.102318235,1.022658,1.022658,1.0490463,5.4773755,5.637175,0.35590997,0.022657933,1.0,-1.0,1.022658,0.947504,1.0,0.022657933,0.0,1.0,1.0
0.174,0.9,0.0,89928.99,-412.69614,-2.872888,1.2581526e-08,0.9488348,0.94728196,0.038723417,0.064285755,0.94695455,0.038646683,-129.81953,-217.61632,-217.61632,137.38808,135.23677,0.0,136.91719,219.64346,1.0,0.6488178,0.9465999,5.8045163,5.642219,1.0,-60.37189,190.19144,-82.121765,299.7381,-2.0345876e-11,-3.4052763e-13,5.443073,5.443073,5.8045163,0.10334004,1.0230103,1.0230103,1.0498104,5.642219,5.8045163,0.36144367,0.023010219,1.0,-1.0,1.0230103,0.947504,1.0,0.023010219,0.0,1.0,1.0
0.1745,0.9,0.0,89929.06,-419.07416,-2.872888,1.2581526e-08,0.9487905,0.9472392,0.03933758,0.065312766,0.9469483,0.0392612,-104.628235,-179.00388,-179.00388,137.38808,110.926544,0.0,136.91719,219.64346,1.0,0.6491458,0.9465197,5.972024,5.8071833,1.0,-89.55595,194.18419,-129.49263,308.4965,-1.8730389e-11,-3.180062e-13,5.604956,5.604956,5.972024,0.10439281,1.0233682,1.0233682,1.0505875,5.8071833,5.972024,0.36706802,0.023368275,1.0,-1.0,1.0233682,0.947504,1.0,0.023368275,0.0,1.0,1.0
0.175,0.9,0.0,89929.16,-425.55795,-2.872888,1.2581526e-08,0.94874215,0.94720054,0.039962526,0.066370435,0.9469443,0.039886795,-76.64269,-135.61847,-135.61847,137.38808,83.657005,0.0,136.91719,219.64346,1.0,0.64945084,0.9464427,6.139702,5.972271,1.0,-116.386116,193.02881,-173.4719,309.09036,-1.873887e-11,-2.9866035e-13,5.7669168,5.7669168,6.139702,0.105476804,1.0237322,1.0237322,1.0513778,5.972271,6.139702,0.37278524,0.023732245,1.0,-1.0,1.0237322,0.947504,1.0,0.023732245,0.0,1.0,1.0
0.1755,0.9,0.0,89929.26,-432.15298,-2.872888,1.2581526e-08,0.9486895,0.9471677,0.040598247,0.06745856,0.94694287,0.0405235,-46.59996,-88.60013,-88.60013,137.38808,54.145718,0.0,136.91719,219.64346,1.0,0.6497304,0.94637084,0.02436739,6.137484,1.0,-140.14555,186.74551,-212.88777,301.48788,-2.0516365e-11,-2.6953608e-13,5.928955,5.928955,0.02436739,0.10659173,1.0241022,1.0241022,1.0521816,6.137484,6.307553,0.3785975,0.024102265,1.0,-1.0,1.0241022,0.947504,1.0,0.024102265,0.0,1.0,1.0
0.176,0.9,0.0,89929.375,-438.86453,-2.872888,1.2581526e-08,0.9486323,0.94714224,0.041244704,0.06857649,0.94694424,0.04117131,-15.29412,-39.188774,-39.188774,137.38808,23.172058,0.0,136.91719,219.64346,1.0,0.6499824,0.94630545,0.19239478,0.01963885,1.0,-160.19656,175.49068,-246.68556,285.87433,-2.2679488e-11,-2.3843067e-13,6.091073,6.091073,0.19239478,0.107736975,1.0244784,1.0244784,1.0529993,0.01963885,6.47558,0.38450688,0.024478469,1.0,-1.0,1.0244784,0.947504,1.0,0.024478469,0.0,1.0,1.0
0.1765,0.9,0.0,89929.52,-445.69763,-2.872888,1.2581526e-08,0.9485703,0.9471256,0.041901853,0.06972336,0.94694847,0.04183021,16.44453,11.308159,11.308159,137.38808,-8.443142,0.0,136.91719,219.64346,1.0,0.6502052,0.94624805,0.36060184,0.1851086,1.0,-175.99788,159.55334,-273.9562,262.64804,-2.4964721e-11,-2.1755885e-13,6.2532716,6.2532716,0.36060184,0.10891157,1.024861,1.024861,1.0538311,0.1851086,6.643787,0.3905154,0.024860982,1.0,-1.0,1.0248609,0.947504,1.0,0.024860982,0.0,1.0,1.0
0.177,0.9,0.0,89929.695,-452.65698,-2.872888,1.2581526e-08,0.94850343,0.94711906,0.04256962,0.07089785,0.94695574,0.042500157,47.77136,61.55006,61.55006,137.38808,-39.85923,0.0,136.91719,219.64346,1.0,0.65039784,0.9461999,0.5289915,0.35071015,1.0,-187.11949,139.34813,-293.96094,232.41087,-2.7195513e-11,-1.9287846e-13,0.13236669,0.13236669,0.5289915,0.110114224,1.02525,1.02525,1.0546774,0.35071015,0.5289915,0.39662483,0.02524992,1.0,-1.0,1.0252496,0.947504,1.0,0.02524992,0.0,1.0,1.0
0.1775,0.9,0.0,89929.9,-459.7468,-2.872888,1.2581526e-08,0.94843155,0.9471236,0.043247934,0.07209841,0.94696605,0.043181106,77.8498,110.1986,110.1986,137.38808,-70.23799,0.0,136.91719,219.64346,1.0,0.6505597,0.9461619,0.69756675,0.51644576,1.0,-193.25465,115.404854,-306.15182,195.95322,-2.8846595e-11,-1.7355484e-13,0.29472974,0.29472974,0.69756675,0.11134332,1.0256454,1.0256454,1.0555382,0.51644576,0.69756675,0.402837,0.0256454,1.0,-1.0,1.0256445,0.947504,1.0,0.0256454,0.0,1.0,1.0
0.178,0.9,0.0,89930.14,-466.97086,-2.872888,1.2581526e-08,0.9483546,0.9471399,0.043936722,0.07332327,0.94697946,0.04387301,105.87374,155.95335,155.95335,137.38808,-98.766014,0.0,136.91719,219.64346,1.0,0.65069085,0.946135,0.8663302,0.68231773,1.0,-194.22862,88.35488,-310.1872,154.23386,-3.04134e-11,-1.5543091e-13,0.45717672,0.45717672,0.8663302,0.11259714,1.0260475,1.0260475,1.0564138,0.68231773,0.8663302,0.4091535,0.02604752,1.0,-1.0,1.0260457,0.947504,1.0,0.02604752,0.0,1.0,1.0
0.1785,0.9,0.0,89930.43,-474.33234,-2.872888,1.2581526e-08,0.94827265,0.9471686,0.04463591,0.07457052,0.94699585,0.044575807,131.08913,197.5866,197.5866,137.38808,-124.676506,0.0,136.91719,219.64346,1.0,0.6507918,0.9461194,1.0352845,0.8483285,1.0,-190.00397,58.91485,-305.94174,108.35514,-3.1724613e-11,-1.3800304e-13,0.6197087,0.6197087,1.0352845,0.113873646,1.0264564,1.0264564,1.0573044,0.8483285,1.0352845,0.41557577,0.026456375,1.0,-1.0,1.026453,0.947504,1.0,0.026456375,0.0,1.0,1.0
0.179,0.9,0.0,89930.766,-481.83377,-2.872888,1.2581526e-08,0.94818574,0.94720984,0.045345437,0.075838044,0.94701517,0.045289457,152.81442,233.97646,233.97646,137.38808,-147.27,0.0,136.91719,219.64346,1.0,0.6508635,0.9461157,1.204432,1.0144802,1.0,-180.68228,27.86785,-293.51083,59.534374,-3.4467908e-11,-1.2127342e-13,0.7823269,0.7823269,1.204432,0.11517076,1.026872,1.026872,1.0582101,1.0144802,1.204432,0.4221052,0.02687205,1.0,-1.0,1.0268664,0.947504,1.0,0.02687205,0.0,1.0,1.0
0.1795,0.9,0.0,89931.15,-489.4771,-2.872888,1.2581526e-08,0.94809395,0.9472635,0.046065267,0.07712377,0.9470373,0.046013925,170.45921,264.13736,264.13736,137.38808,-165.93347,0.0,136.91719,219.64346,1.0,0.6509074,0.94612354,1.3737752,1.1807755,1.0,-166.50203,-3.95718,-273.20917,9.071792,-3.760176e-11,-1.0693528e-13,0.9450323,0.9450323,1.3737752,0.11648645,1.0272946,1.0272946,1.0591311,1.1807755,1.3737752,0.428743,0.027294626,1.0,-1.0,1.0272857,0.947504,1.0,0.027294626,0.0,1.0,1.0
0.18,0.9,0.0,89931.6,-497.26373,-2.872888,1.2581526e-08,0.94799745,0.9473293,0.04679537,0.07842561,0.94706196,0.04674919,183.54045,287.2471,287.2471,137.38808,-180.15706,0.0,136.91719,219.64346,1.0,0.65092516,0.9461428,1.5433164,1.3472166,1.0,-147.83298,-35.70747,-245.56325,-41.68385,-3.956469e-11,-9.07627e-14,1.107826,1.107826,1.5433164,0.117818564,1.0277241,1.0277241,1.0600674,1.3472166,1.5433164,0.4354903,0.027724173,1.0,-1.0,1.0277107,0.947504,1.0,0.027724173,0.0,1.0,1.0
0.1805,0.9,0.0,89932.12,-505.19427,-2.872888,1.2581526e-08,0.94789636,0.94740665,0.047535744,0.07974162,0.9470891,0.04749526,191.69597,302.66962,302.66962,137.38808,-189.5484,0.0,136.91719,219.64346,1.0,0.650919,0.9461727,1.7130575,1.513806,1.0,-125.166756,-66.529205,-211.29845,-91.371155,-4.0620732e-11,-7.679562e-14,1.2707094,1.2707094,1.7130575,0.119165145,1.0281608,1.0281608,1.0610192,1.513806,1.7130575,0.44234812,0.028160756,1.0,-1.0,1.0281413,0.947504,1.0,0.028160756,0.0,1.0,1.0
0.181,0.9,0.0,89932.695,-513.2689,-2.872888,1.2581526e-08,0.94779086,0.9474947,0.04828643,0.081069894,0.9471183,0.04825217,194.6948,309.973,309.973,137.38808,-193.84364,0.0,136.91719,219.64346,1.0,0.6508912,0.94621253,1.8830007,1.680546,1.0,-99.10433,-95.59046,-171.32043,-138.65254,-4.1704074e-11,-6.410662e-14,1.4336833,1.4336833,1.8830007,0.12052436,1.0286044,1.0286044,1.0619864,1.680546,1.8830007,0.44931743,0.028604437,1.0,-1.0,1.0285773,0.947504,1.0,0.028604437,0.0,1.0,1.0
0.1815,0.9,0.0,89933.36,-521.48724,-2.872888,1.2581526e-08,0.9476812,0.94759226,0.049047492,0.08240882,0.9471494,0.049019974,192.44405,308.94208,308.94208,137.38808,-192.91522,0.0,136.91719,219.64346,1.0,0.6508442,0.9462612,2.0531483,1.8474394,1.0,-70.34034,-122.10371,-126.6917,-182.25037,-4.1862475e-11,-4.9719608e-14,1.5967492,1.5967492,2.0531483,0.12189456,1.0290552,1.0290552,1.0629692,1.8474394,2.0531483,0.4563991,0.02905527,1.0,-1.0,1.0290185,0.947504,1.0,0.02905527,0.0,1.0,1.0
0.182,0.9,0.0,89934.09,-529.8484,-2.872888,1.2581526e-08,0.94756746,0.94769824,0.049819026,0.08375704,0.94718224,0.04979877,184.99207,299.58527,299.58527,138.2815,-186.77596,0.0,136.91719,221.0573,1.0,0.6507805,0.9463176,2.2235022,2.0144882,1.0,-39.644802,-145.34726,-78.603806,-220.98146,-4.0884404e-11,-3.5852977e-14,1.7599081,1.7599081,2.2235022,0.12327446,1.0295134,1.0295134,1.0639677,2.0144882,2.2235022,0.46359396,0.029513309,1.0,-1.0,1.0294648,0.947504,1.0,0.029513309,0.0,1.0,1.0
0.1825,0.9,0.0,89934.914,-538.35114,-2.872888,1.2581526e-08,0.94745,0.9478112,0.050601166,0.08511352,0.9472164,0.050588693,172.5278,282.13544,282.13544,138.2815,-175.57935,0.0,136.91719,221.0573,1.0,0.65070266,0.94638014,2.3940644,2.1816952,1.0,-7.842759,-164.68504,-28.345852,-253.78958,-3.9314704e-11,-2.2395973e-14,1.9231615,1.9231615,2.3940644,0.124662995,1.0299786,1.0299786,1.0649818,2.1816952,2.3940644,0.47090286,0.029978607,1.0,-1.0,1.0299158,0.947504,1.0,0.029978607,0.0,1.0,1.0
0.183,0.9,0.0,89935.81,-546.99396,-2.872888,1.2581526e-08,0.9473288,0.9479295,0.051394083,0.086477496,0.94725174,0.051389903,155.37648,257.04468,257.04468,138.2815,-159.61621,0.0,136.91719,221.0573,1.0,0.65061307,0.9464475,2.5648372,2.3490627,1.0,24.207756,-179.58424,22.729738,-279.7744,-3.6725338e-11,-8.154207e-15,2.0865107,2.0865107,2.5648372,0.12605947,1.0304512,1.0304512,1.0660118,2.3490627,2.5648372,0.47832665,0.03045122,1.0,-1.0,1.0303714,0.947504,1.0,0.03045122,0.0,1.0,1.0
0.1835,0.9,0.0,89936.805,-555.7751,-2.872888,1.2581526e-08,0.9472041,0.94805187,0.052197978,0.08784861,0.94728804,0.052202605,133.9914,224.9733,224.9733,138.2815,-139.3074,0.0,136.91719,221.0573,1.0,0.6505139,0.94651806,2.735823,2.5165932,1.0,55.638756,-189.63016,73.24345,-298.21677,-3.3429162e-11,1.03180116e-14,2.2499566,2.2499566,2.735823,0.12746356,1.0309312,1.0309312,1.0670575,2.5165932,2.735823,0.48586616,0.0309312,1.0,-1.0,1.0308315,0.947504,1.0,0.0309312,0.0,1.0,1.0
0.184,0.9,0.0,89937.88,-564.69275,-2.872888,1.2581526e-08,0.947076,0.9481765,0.053013094,0.089226894,0.94732505,0.053027034,108.942345,186.77286,186.77286,138.2815,-115.19315,0.0,136.91719,221.0573,1.0,0.650407,0.94659036,2.9070237,2.6842892,1.0,85.59574,-194.53809,121.825806,-308.59866,-3.0092283e-11,2.4380839e-14,2.4135015,2.4135015,2.9070237,0.12887534,1.0314186,1.0314186,1.0681192,2.6842892,2.9070237,0.49352235,0.031418607,1.0,-1.0,1.0312955,0.947504,1.0,0.031418607,0.0,1.0,1.0
0.1845,0.9,0.0,89939.055,-573.74506,-2.872888,1.2581526e-08,0.9469446,0.9483021,0.05383969,0.09061279,0.94736266,0.05386346,80.90074,143.46419,143.46419,138.2815,-87.919,0.0,136.91719,221.0573,1.0,0.6502941,0.9466628,3.0784423,2.8521533,1.0,113.2609,-194.16165,167.15446,-310.61865,-2.7099083e-11,3.645859e-14,2.5771463,2.5771463,3.0784423,0.13029529,1.0319135,1.0319135,1.0691967,2.8521533,3.0784423,0.50129616,0.031913508,1.0,-1.0,1.0317636,0.947504,1.0,0.031913508,0.0,1.0,1.0
0.185,0.9,0.0,89940.32,-582.9303,-2.872888,1.2581526e-08,0.9468099,0.94842714,0.054678068,0.09200706,0.94740075,0.054712187,50.621964,96.21059,96.21059,138.2815,-58.218826,0.0,136.91719,221.0573,1.0,0.6501764,0.9467341,3.2500813,3.0201879,1.0,137.87552,-188.49748,207.99026,-304.20087,-2.3240784e-11,4.670817e-14,2.7408924,2.7408924,3.2500813,0.13172424,1.032416,1.032416,1.0702906,3.0201879,3.2500813,0.5091888,0.032415967,1.0,-1.0,1.0322351,0.947504,1.0,0.032415967,0.0,1.0,1.0
0.1855,0.9,0.0,89941.68,-592.24713,-2.872888,1.2581526e-08,0.94667184,0.9485504,0.055528533,0.09341089,0.94743925,0.05557354,18.925247,46.287018,46.287018,138.2815,-26.895414,0.0,136.91719,221.0573,1.0,0.6500545,0.94680285,3.4219434,3.1883955,1.0,158.76083,-177.68608,243.21123,-289.49823,-1.9488196e-11,5.6443718e-14,2.904742,2.904742,3.4219434,0.13316338,1.0329261,1.0329261,1.0714005,3.1883955,3.4219434,0.51720136,0.032926064,1.0,-1.0,1.0327103,0.947504,1.0,0.032926064,0.0,1.0,1.0
0.186,0.9,0.0,89943.13,-601.69434,-2.8847647,-1.7972538e-07,0.9465304,0.9486708,0.056391418,0.09482575,0.94747806,0.05644788,-13.32822,-4.953949,-4.953949,138.2815,5.201037,0.0,136.91719,221.0573,1.0,0.64992875,0.9468682,3.5940316,3.3567786,1.0,175.33696,-162.00874,271.8436,-266.88965,-1.6111917e-11,6.488401e-14,3.0686963,3.0686963,3.5940316,0.13461429,1.0334439,1.0334439,1.072527,3.3567786,3.5940316,0.52533525,0.033443883,1.0,-1.0,1.0331887,0.947504,1.0,0.033443883,0.0,1.0,1.0
0.1865,0.9,0.0,89944.67,-611.2712,-2.8847647,-1.7972538e-07,0.9463854,0.94878745,0.057267066,0.09625344,0.94751734,0.057335563,-45.258514,-56.11842,-56.11842,138.2815,37.19576,0.0,136.91719,221.0573,1.0,0.64979875,0.94692904,3.766349,3.5253403,1.0,187.13914,-141.88062,293.08908,-236.97067,-1.2412818e-11,7.194961e-14,3.2327573,3.2327573,3.766349,0.13607879,1.0339695,1.0339695,1.0736703,3.5253403,3.766349,0.5335919,0.033969518,1.0,-1.0,1.0336701,0.947504,1.0,0.033969518,0.0,1.0,1.0
0.187,0.9,0.0,89946.31,-620.9773,-2.8847647,-1.7972538e-07,0.94623655,0.94889987,0.058155823,0.09769603,0.9475571,0.058236983,-75.990845,-105.80889,-105.80889,138.2815,68.21312,0.0,136.91719,221.0573,1.0,0.6496637,0.9469848,3.9388995,3.6940827,1.0,193.83109,-117.84025,306.3476,-200.5387,-1.02355156e-11,8.059102e-14,3.3969264,3.3969264,3.9388995,0.13755892,1.0345031,1.0345031,1.0748303,3.6940827,3.9388995,0.541973,0.034503073,1.0,-1.0,1.0341543,0.947504,1.0,0.034503073,0.0,1.0,1.0
0.1875,0.9,0.0,89948.05,-630.8131,-2.8847647,-1.7972538e-07,0.9460838,0.9490076,0.059058033,0.099155694,0.94759744,0.05915252,-104.67943,-152.66228,-152.66228,138.2815,97.400475,0.0,136.91719,221.0573,1.0,0.64952224,0.94703525,4.111686,3.8630087,1.0,195.21486,-90.53544,311.23444,-158.57216,-7.869494e-12,8.9175026e-14,3.5612059,3.5612059,4.111686,0.13905701,1.0350447,1.0350447,1.0760075,3.8630087,4.111686,0.55048025,0.035044663,1.0,-1.0,1.0346411,0.947504,1.0,0.035044663,0.0,1.0,1.0
0.188,0.9,0.0,89949.87,-640.77936,-2.8847647,-1.7972538e-07,0.9459266,0.9491106,0.05997403,0.100634806,0.9476386,0.060082573,-130.53078,-195.38724,-195.38724,138.2815,123.95162,0.0,136.99298,221.0573,1.0,0.64937246,0.9470803,4.284713,4.0321207,1.0,191.23708,-60.706303,307.59225,-112.20502,-5.080731e-12,9.5521986e-14,3.7255971,3.7255971,4.284713,0.14057545,1.0355945,1.0355945,1.0772021,4.0321207,4.284713,0.5591156,0.035594404,1.0,-1.0,1.0351305,0.947504,1.0,0.035594404,0.0,1.0,1.0
0.1885,0.9,0.0,89951.79,-650.87756,-2.8847647,-1.7972538e-07,0.9457648,0.9492093,0.06090414,0.10213582,0.94768083,0.061027527,-152.82568,-232.79985,-232.79985,138.2815,147.12904,0.0,136.99298,221.0573,1.0,0.64921194,0.94712013,4.4579835,4.201422,1.0,181.99118,-29.165497,295.49643,-62.696587,-2.303124e-12,1.03812704e-13,3.8901026,3.8901026,4.4579835,0.1421167,1.0361525,1.0361525,1.0784143,4.201422,4.4579835,0.5678811,0.036152434,1.0,-1.0,1.0356219,0.947504,1.0,0.036152434,0.0,1.0,1.0
0.189,0.9,0.0,89953.805,-661.10974,-2.8847647,-1.7972538e-07,0.9455978,0.94930416,0.061848663,0.10366117,0.9477244,0.061987754,-170.93938,-263.8566,-263.8566,138.2815,166.28458,0.0,136.99298,221.0573,1.0,0.64903784,0.94715536,4.6315026,4.3709154,1.0,167.71582,3.2235634,275.25452,-11.397922,6.6884795e-13,1.13559695e-13,4.0547237,4.0547237,4.6315026,0.14368322,1.0367188,1.0367188,1.0796448,4.3709154,4.6315026,0.576779,0.036718894,1.0,-1.0,1.0361154,0.9508442,1.0,0.036718894,0.0,1.0,1.0
0.1895,0.9,0.0,89955.914,-671.4785,-2.8847647,-1.7972538e-07,0.94542533,0.94939613,0.06280788,0.105213255,0.9477696,0.06296362,-184.35925,-287.68375,-287.68375,138.2815,180.8777,0.0,136.99298,221.0573,1.0,0.6488468,0.9471868,4.8052745,4.540603,1.0,148.78915,35.570087,247.3991,40.284653,2.8818486e-12,1.2054935e-13,4.219463,4.219463,4.8052745,0.14527746,1.0372939,1.0372939,1.0808935,4.540603,4.8052745,0.5858117,0.03729393,1.0,-1.0,1.0366108,0.9508442,1.0,0.03729393,0.0,1.0,1.0
0.19,0.9,0.0,89958.125,-681.98724,-2.8847647,-1.7972538e-07,0.9452467,0.9494863,0.06378204,0.106794275,0.94781685,0.06395546,-192.6996,-303.6024,-303.6024,138.2815,190.49104,0.0,136.99298,221.0573,1.0,0.64863527,0.9472157,4.979303,4.710489,1.0,125.7194,66.9802,212.67464,90.927734,4.879417e-12,1.6047698e-13,4.384321,4.384321,4.979303,0.1469016,1.0378777,1.0378777,1.0821611,4.710489,4.979303,0.5949815,0.037877697,1.0,-1.0,1.037108,0.9508442,1.0,0.037877697,0.0,1.0,1.0
0.1905,0.9,0.0,89960.43,-692.6396,-2.8847647,-1.7972538e-07,0.9450615,0.9495762,0.06477135,0.10840628,0.94786656,0.064963594,-195.71315,-311.14816,-311.14816,138.2815,194.84267,0.0,136.99298,221.0573,1.0,0.64839923,0.94724333,5.153593,4.8805747,1.0,99.13162,96.58152,172.01836,139.1298,7.756285e-12,5.387593e-13,4.549302,4.549302,5.153593,0.14855774,1.0384704,1.0384704,1.0834478,4.8805747,5.153593,0.604291,0.03847036,1.0,-1.0,1.0376066,0.9508442,1.0,0.03847036,0.0,1.0,1.0
0.191,0.9,0.0,89962.84,-703.43976,-2.8847647,-1.7972538e-07,0.9448692,0.9496674,0.06577598,0.11005106,0.9479191,0.065988295,-193.29869,-310.08563,-310.08563,138.2815,193.79472,0.0,136.99298,221.0573,1.0,0.6481345,0.9472713,5.328149,5.050864,1.0,69.751335,123.54735,126.53567,183.54996,1.0520056e-11,8.7248644e-13,4.714406,4.714406,5.328149,0.15024766,1.039072,1.039072,1.0847541,5.050864,5.328149,0.6137429,0.039072085,1.0,-1.0,1.0381066,0.9508442,1.0,0.039072085,0.0,1.0,1.0
0.1915,0.9,0.0,89965.36,-714.3924,-2.8847647,-1.7972538e-07,0.9446692,0.9497618,0.06679608,0.11173011,0.94797486,0.06702982,-185.50494,-300.41605,-300.41605,138.2815,187.35828,0.0,136.99298,221.0573,1.0,0.64783686,0.9473015,5.502976,5.2213607,1.0,38.385128,147.11981,77.47089,222.94516,1.2952017e-11,1.0933277e-12,4.879636,4.879636,5.502976,0.15197285,1.0396831,1.0396831,1.0860803,5.2213607,5.502976,0.62333983,0.039683044,1.0,-1.0,1.0386077,0.9508442,1.0,0.039683044,0.0,1.0,1.0
0.192,0.9,0.0,89967.99,-725.5023,-2.8847647,-1.7972538e-07,0.9444609,0.9498612,0.06783174,0.11344452,0.94803435,0.06808838,-172.53021,-282.37903,-282.37903,138.2815,175.69394,0.0,136.99298,221.0573,1.0,0.6475018,0.94733584,5.678078,5.3920674,1.0,5.8988953,166.63132,26.173769,256.20526,1.5656197e-11,1.2505766e-12,5.0449934,5.0449934,5.678078,0.15373448,1.0403035,1.0403035,1.0874268,5.3920674,5.678078,0.6330845,0.04030341,1.0,-1.0,1.0391101,0.9508442,1.0,0.04030341,0.0,1.0,1.0
0.1925,0.9,0.0,89970.734,-736.77466,-2.8847647,-1.7972538e-07,0.94424385,0.949968,0.068882994,0.11519513,0.948098,0.06916416,-154.71796,-256.4476,-256.4476,138.2815,159.10852,0.0,136.99298,221.0573,1.0,0.647125,0.9473764,5.8534603,5.562987,1.0,-26.80572,181.52367,-25.937042,282.38464,1.8287245e-11,1.3587924e-12,5.2104807,5.2104807,5.8534603,0.15553321,1.0409334,1.0409334,1.0887941,5.562987,5.8534603,0.64297956,0.040933352,1.0,-1.0,1.0396134,0.9508442,1.0,0.040933352,0.0,1.0,1.0
0.193,0.9,0.0,89973.59,-748.2145,-2.8847647,-1.7972538e-07,0.94401747,0.950084,0.06994987,0.11698222,0.94816625,0.070257284,-132.54828,-223.31659,-223.31659,138.2815,138.04755,0.0,136.99298,221.0573,1.0,0.64670223,0.9474251,6.0291276,5.7341228,1.0,-58.81614,191.36441,-77.412865,300.72946,2.1049386e-11,1.4290247e-12,5.3760996,5.3760996,6.0291276,0.15736945,1.041573,1.041573,1.0901825,5.7341228,6.0291276,0.6530278,0.04157304,1.0,-1.0,1.0401175,0.9508442,1.0,0.04157304,0.0,1.0,1.0
0.1935,0.9,0.0,89976.59,-759.8269,-2.8847647,-1.7972538e-07,0.9437812,0.9502114,0.07103232,0.11880571,0.94823945,0.07136786,-106.62561,-183.8851,-183.8851,138.2815,113.08388,0.0,136.99298,221.0573,1.0,0.64622927,0.9474844,6.205084,5.9054785,1.0,-89.23417,195.85979,-126.81495,310.70004,2.4177212e-11,1.6121434e-12,5.541852,5.541852,6.205084,0.15924309,1.0422226,1.0422226,1.0915923,5.9054785,6.205084,0.6632318,0.042222645,1.0,-1.0,1.0406224,0.9508442,1.0,0.042222645,0.0,1.0,1.0
0.194,0.9,0.0,89979.72,-771.6168,-2.8847647,-1.7972538e-07,0.9435346,0.9503523,0.07213028,0.12066516,0.948318,0.07249595,-77.66273,-139.23288,-139.23288,138.2815,84.902695,0.0,136.99298,221.0573,1.0,0.6457023,0.94755596,0.09814883,6.0770574,1.0,-117.20117,194.86389,-172.75461,311.9875,2.7536372e-11,1.9477623e-12,5.70774,5.70774,0.09814883,0.1611536,1.0428823,1.0428823,1.093024,6.0770574,6.3813343,0.6735941,0.04288233,1.0,-1.0,1.0411279,0.9508442,1.0,0.04288233,0.0,1.0,1.0
0.1945,0.9,0.0,89982.99,-783.5889,-2.8847647,-1.7972538e-07,0.9432772,0.95050865,0.073243625,0.12255958,0.9484023,0.07364158,-46.46167,-90.59157,-90.59157,138.2815,54.283154,0.0,136.99298,221.0573,1.0,0.64511764,0.94764197,0.2746971,6.2488627,1.0,-141.92236,188.38402,-213.9323,304.52386,3.057353e-11,2.1649614e-12,5.873765,5.873765,0.2746971,0.16310008,1.0435523,1.0435523,1.0944778,6.2488627,6.5578823,0.6841172,0.043552253,1.0,-1.0,1.041634,0.9508442,1.0,0.043552253,0.0,1.0,1.0
