Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.195,0.9,0.0,89986.42,-795.7475,-2.8847647,-1.7972538e-07,0.9430085,0.9506822,0.074372225,0.12448778,0.9484926,0.074804746,-13.891942,-39.31145,-39.31145,138.2815,22.077322,0.0,136.99298,221.0573,1.0,0.644472,0.9477441,0.45154765,0.13771297,1.0,-162.68958,176.58151,-249.17456,288.48602,3.1860754e-11,2.296269e-12,6.0399294,6.0399294,0.45154765,0.16508117,1.0442326,1.0442326,1.095954,0.13771297,6.734733,0.69480354,0.044232566,1.0,-1.0,1.0421405,0.9508442,1.0,0.044232566,0.0,1.0,1.0
0.1955,0.9,0.0,89990.01,-808.09625,-2.8847647,-1.7972538e-07,0.9427282,0.95087457,0.0755159,0.12644804,0.94858927,0.0759854,19.133373,13.175432,13.175432,138.2815,-10.813198,0.0,136.99298,221.0573,1.0,0.64376247,0.94786394,0.6287046,0.3099822,1.0,-178.90186,159.76848,-277.4679,264.29245,3.1867193e-11,2.3908258e-12,6.2062345,6.2062345,0.6287046,0.16709524,1.0449234,1.0449234,1.0974529,0.3099822,6.91189,0.7056552,0.044923406,1.0,-1.0,1.0426472,0.9508442,1.0,0.044923406,0.0,1.0,1.0
0.196,0.9,0.0,89993.77,-820.6385,-2.8847647,-1.7972538e-07,0.9424359,0.951087,0.07667447,0.12843838,0.94869256,0.07718349,51.682987,65.394875,65.394875,138.2815,-43.46224,0.0,136.99298,221.0573,1.0,0.6429865,0.9480029,0.8061717,0.48248866,1.0,-190.08319,138.4002,-297.9884,232.59352,3.1064654e-11,2.4296648e-12,0.08949736,0.08949736,0.8061717,0.1691403,1.0456249,1.0456249,1.0989746,0.48248866,0.8061717,0.7166744,0.045624908,1.0,-1.0,1.0431544,0.9508442,1.0,0.045624908,0.0,1.0,1.0
0.1965,0.9,0.0,89997.72,-833.3767,-2.8847647,-1.7972538e-07,0.94213146,0.95132065,0.0778477,0.13045666,0.94880265,0.078398935,82.83352,115.87161,115.87161,138.2815,-74.94499,0.0,136.99298,221.0573,1.0,0.64214194,0.94816196,0.98395276,0.655236,1.0,-195.89693,113.06341,-310.12643,194.25484,3.0985797e-11,2.4485546e-12,0.25608987,0.25608987,0.98395276,0.17121407,1.0463372,1.0463372,1.1005195,0.655236,0.98395276,0.72786295,0.046337195,1.0,-1.0,1.0436617,0.9508442,1.0,0.046337195,0.0,1.0,1.0
0.197,0.9,0.0,90001.86,-846.31287,-2.8847647,-1.7972538e-07,0.9418144,0.9515763,0.079035364,0.13250032,0.9489197,0.07963163,111.69568,163.17091,163.17091,138.2815,-104.36415,0.0,136.99298,221.0573,1.0,0.64122707,0.948342,1.1620512,0.8282278,1.0,-196.15645,84.46076,-313.50555,150.33464,3.0959565e-11,2.4498142e-12,0.4228286,0.4228286,1.1620512,0.17331414,1.0470604,1.0470604,1.1020876,0.8282278,1.1620512,0.73922265,0.047060374,1.0,-1.0,1.0441692,0.9508442,1.0,0.047060374,0.0,1.0,1.0
0.1975,0.9,0.0,90006.21,-859.44806,-2.8847647,-1.7972538e-07,0.9414847,0.9518544,0.08023722,0.13456689,0.94904387,0.08088145,137.43974,205.93944,205.93944,138.2815,-130.87555,0.0,136.99298,221.0573,1.0,0.64024055,0.94854355,1.3404704,1.0014677,1.0,-190.83162,53.391865,-307.9949,102.05546,3.114619e-11,2.4375354e-12,0.58971536,0.58971536,1.3404704,0.17543787,1.0477946,1.0477946,1.1036792,1.0014677,1.3404704,0.7507551,0.047794554,1.0,-1.0,1.0446768,0.9508442,1.0,0.047794554,0.0,1.0,1.0
0.198,0.9,0.0,90010.77,-872.7827,-2.8847647,-1.7972538e-07,0.9411421,0.95215523,0.08145303,0.13665363,0.94917524,0.082148276,159.31961,242.94417,242.94417,138.2815,-153.71257,0.0,136.99298,221.0573,1.0,0.63918144,0.94876677,1.5192134,1.1749595,1.0,-180.05095,20.731346,-293.7149,50.770744,3.115352e-11,2.4165839e-12,0.7567517,0.7567517,1.5192134,0.17758264,1.0485398,1.0485398,1.1052942,1.1749595,1.5192134,0.76246166,0.048539817,1.0,-1.0,1.0451843,0.9508442,1.0,0.048539817,0.0,1.0,1.0
0.1985,0.9,0.0,90015.56,-886.3163,-2.8847647,-1.7972538e-07,0.9407865,0.9524785,0.08268254,0.1387579,0.9493138,0.08343199,176.69469,273.10843,273.10843,138.2815,-172.20854,0.0,136.99298,221.0573,1.0,0.63804895,0.9490116,1.6982832,1.3487068,1.0,-164.09926,-12.595418,-271.036,-2.0724275,3.0574324e-11,2.3993754e-12,0.9239395,0.9239395,1.6982832,0.1797457,1.0492963,1.0492963,1.1069328,1.3487068,1.6982832,0.7743436,0.049296245,1.0,-1.0,1.0456918,0.9508442,1.0,0.049296245,0.0,1.0,1.0
0.199,0.9,0.0,90020.59,-900.04755,-2.8847647,-1.7972538e-07,0.9404177,0.95283103,0.08392552,0.1408604,0.9494598,0.08473246,189.04869,295.54373,295.54373,138.2815,-185.8163,0.0,136.99298,221.0573,1.0,0.63684285,0.9492866,1.8766786,1.5227134,1.0,-143.41458,-45.634113,-240.57022,-54.973488,3.005007e-11,2.7470424e-12,1.0912803,1.0912803,1.8766786,0.1819036,1.0500638,1.0500638,1.1085933,1.5227134,1.8766786,0.7853982,0.050063908,1.0,-1.0,1.0461993,0.9508442,1.0,0.05,0.0,1.0,1.0
0.1995,0.9,0.0,90025.945,-913.66644,-2.8847647,-1.7972538e-07,0.94003433,0.9540224,0.0851713,0.14027107,0.94961625,0.08603946,195.99586,309.56543,309.56543,138.2815,-194.1162,0.0,136.99298,221.0573,1.0,0.63553053,0.9505932,2.0441732,1.6969181,1.0,-119.175285,-76.82058,-203.4736,-106.09183,3.029677e-11,3.0971343e-12,1.258775,1.258775,2.0441732,0.180746,1.0508429,1.0508429,1.1091056,1.6969181,2.0441732,0.7853982,0.05084285,1.0,-1.0,1.0467068,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2,0.9,0.0,90031.734,-926.1004,-2.8847647,-1.7972538e-07,0.93963635,0.9553424,0.086348005,0.13636962,0.94979656,0.08728168,197.4703,314.82043,314.82043,138.2815,-196.97475,0.0,136.99298,221.0573,1.0,0.6339787,0.951959,2.211808,1.8711103,1.0,-92.12836,-105.34195,-161.38338,-153.43707,3.041008e-11,3.3151203e-12,1.4264097,1.4264097,2.211808,0.17618,1.0516329,1.0516329,1.1087841,1.8711103,2.211808,0.7853982,0.051632885,1.0,-1.0,1.047214,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2005,0.9,0.0,90037.77,-936.7743,-2.8847647,-1.7972538e-07,0.93924487,0.9559267,0.08737784,0.13154685,0.94999474,0.0883779,193.56421,311.33725,311.33725,138.2815,-194.43805,0.0,136.99298,221.0573,1.0,0.63224727,0.95252174,2.3795416,2.0452573,1.0,-62.60749,-130.95673,-115.27771,-196.05956,3.0338357e-11,3.4516788e-12,1.5941434,1.5941434,2.3795416,0.1711309,1.0524328,1.0524328,1.1085298,2.0452573,2.3795416,0.7853982,0.052432723,1.0,-1.0,1.0477211,0.9508442,1.0,0.05,0.0,1.0,1.0
0.201,0.9,0.0,90043.85,-945.7249,-2.8847647,-1.7972538e-07,0.93888795,0.9559783,0.08823907,0.12716913,0.9501881,0.08930108,184.4435,299.3622,299.3622,138.2815,-186.64426,0.0,136.99298,221.0573,1.0,0.6305636,0.95262474,2.547325,2.2193654,1.0,-31.275887,-153.16762,-66.092186,-233.27002,3.045255e-11,3.525707e-12,1.7619268,1.7619268,2.547325,0.16683081,1.0532393,1.0532393,1.1082816,2.2193654,2.547325,0.7853982,0.053239405,1.0,-1.0,1.0482281,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2015,0.9,0.0,90049.875,-953.1995,-2.8847647,-1.7972538e-07,0.9385794,0.95587575,0.08894895,0.1234407,0.9503605,0.09006544,170.36261,279.29846,279.29846,140.53886,-173.82372,0.0,136.99298,224.60385,1.0,0.62908834,0.9526536,2.7151208,2.393434,1.0,0.9935171,-171.35612,-15.02634,-264.27213,2.983018e-11,3.5565943e-12,1.9297227,1.9297227,2.7151208,0.16324335,1.0540485,1.0540485,1.1080283,2.393434,2.7151208,0.7853982,0.054048587,1.0,-1.0,1.0487349,0.9508442,1.0,0.05,0.0,1.0,1.0
0.202,0.9,0.0,90055.81,-959.40765,-2.8847647,-1.7972538e-07,0.938319,0.9557339,0.0895328,0.12011829,0.95050794,0.09069584,151.68463,251.70407,251.70407,140.53886,-156.31331,0.0,136.99298,224.60385,1.0,0.6278612,0.95265853,2.882909,2.5674624,1.0,33.268505,-184.95312,36.52371,-288.22778,2.815597e-11,3.5549439e-12,2.0975108,2.0975108,2.882909,0.16001427,1.0548553,1.0548553,1.107767,2.5674624,2.882909,0.7853982,0.054855324,1.0,-1.0,1.0492414,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2025,0.9,0.0,90061.65,-964.4795,-2.8847647,-1.7972538e-07,0.9381024,0.9554833,0.09000988,0.11701129,0.9506318,0.091212064,128.89578,217.30879,217.30879,140.53886,-134.57027,0.0,136.99298,224.60385,1.0,0.62687016,0.95252866,3.0506816,2.7414489,1.0,64.63613,-193.5319,87.10534,-304.41412,2.5981635e-11,3.5288374e-12,2.2652836,2.2652836,3.0506816,0.15695226,1.0556548,1.0556548,1.1074959,2.7414489,3.0506816,0.7853982,0.055654705,1.0,-1.0,1.0497477,0.9508442,1.0,0.05,0.0,1.0,1.0
0.203,0.9,0.0,90067.336,-968.5092,-2.8847647,-1.7972538e-07,0.9379269,0.95505327,0.09039351,0.114079334,0.95073235,0.09162766,102.60465,177.02385,177.02385,140.53886,-109.17374,0.0,136.99298,224.60385,1.0,0.6261108,0.9521921,3.2184372,2.9153922,1.0,94.22848,-196.83313,135.30249,-312.32632,2.3472536e-11,3.4835455e-12,2.4330392,2.4330392,3.2184372,0.154046,1.0564423,1.0564423,1.1072146,2.9153922,3.2184372,0.7853982,0.05644222,1.0,-1.0,1.0502536,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2035,0.9,0.0,90072.805,-971.58887,-2.8847647,-1.7972538e-07,0.93779165,0.9544402,0.0906946,0.11134997,0.9508085,0.09195347,73.52646,131.9323,131.9323,140.53886,-80.81238,0.0,136.99298,224.60385,1.0,0.6255953,0.95166045,3.3861778,3.0892904,1.0,121.2334,-194.75986,179.78125,-311.71353,2.1594924e-11,3.4337598e-12,2.6007795,2.6007795,3.3861778,0.15133937,1.0572139,1.0572139,1.1069235,3.0892904,3.3861778,0.7853982,0.05721391,1.0,-1.0,1.0507594,0.9508442,1.0,0.05,0.0,1.0,1.0
0.204,0.9,0.0,90078.0,-973.8149,-2.8847647,-1.7972538e-07,0.9376963,0.95368314,0.09092343,0.108846106,0.9508589,0.092199735,42.459087,83.261375,83.261375,140.53886,-50.262737,0.0,136.99298,224.60385,1.0,0.6253376,0.9509832,3.5539067,3.263142,1.0,144.90868,-187.36775,219.31693,-302.5783,1.9232343e-11,3.3768663e-12,2.7685087,2.7685087,3.5539067,0.14885707,1.0579665,1.0579665,1.1066234,3.263142,3.5539067,0.7853982,0.05796644,1.0,-1.0,1.051265,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2045,0.9,0.0,90082.89,-975.28296,-2.8847647,-1.7972538e-07,0.9376394,0.95282525,0.09108968,0.10656965,0.9508831,0.092376284,10.257029,32.34439,32.34439,140.53886,-18.364239,0.0,136.99298,224.60385,1.0,0.6253411,0.9502054,3.7216291,3.436946,1.0,164.60072,-174.85776,252.82033,-285.1647,1.6440533e-11,3.314249e-12,2.9362311,2.9362311,3.7216291,0.14659847,1.0586971,1.0586971,1.1063154,3.436946,3.7216291,0.7853982,0.058697093,1.0,-1.0,1.0517702,0.9508442,1.0,0.05,0.0,1.0,1.0
0.205,0.9,0.0,90087.445,-976.0832,-2.8847647,-1.7972538e-07,0.93761843,0.95189816,0.09120194,0.10451253,0.9508821,0.09249209,-22.193886,-19.420284,-19.420284,140.53886,14.005925,0.0,136.99298,224.60385,1.0,0.6255971,0.94935673,3.889351,3.610701,1.0,179.76384,-157.56995,279.36554,-259.94528,1.463314e-11,3.2521741e-12,3.103953,3.103953,3.889351,0.14455496,1.0594038,1.0594038,1.1060007,3.610701,3.889351,0.7853982,0.059403773,1.0,-1.0,1.0522752,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2055,0.9,0.0,90091.64,-976.2998,-2.934472,0.0,0.9376302,0.9509252,0.09126751,0.102667004,0.9508575,0.09255504,-54.000793,-70.60981,-70.60981,140.53886,45.957253,0.0,136.99298,224.60385,1.0,0.6260884,0.9484586,4.0570784,3.7844062,1.0,189.9763,-135.97551,298.2163,-227.60649,1.37307735e-11,3.1827063e-12,3.27168,3.27168,4.0570784,0.14271982,1.0600849,1.0600849,1.1056803,3.7844062,4.0570784,0.7853982,0.06008497,1.0,-1.0,1.0527798,0.9508442,1.0,0.05,0.0,1.0,1.0
0.206,0.9,0.0,90095.47,-976.0119,-2.934472,0.0,0.93767136,0.9499271,0.091292605,0.101027116,0.9508116,0.09257196,-84.28769,-119.81613,-119.81613,140.53886,76.60996,0.0,136.99298,224.60385,1.0,0.6267927,0.9475317,4.224817,3.9580605,1.0,194.95258,-110.664894,308.84717,-189.03104,1.2770193e-11,3.1065673e-12,3.4394188,3.4394188,4.224817,0.14108853,1.0607398,1.0607398,1.1053557,3.9580605,4.224817,0.7853982,0.0607397,1.0,-1.0,1.0532843,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2065,0.9,0.0,90098.93,-975.2941,-2.934472,0.0,0.9377383,0.94892526,0.09128244,0.09958636,0.950747,0.09254875,-112.21902,-165.68416,-165.68416,140.53886,105.11874,0.0,136.99298,224.60385,1.0,0.6276851,0.9465974,4.392573,4.131664,1.0,194.55124,-82.33223,310.9587,-145.27457,1.1982001e-11,3.0334424e-12,3.6071746,3.6071746,4.392573,0.1396553,1.0613675,1.0613675,1.1050282,4.131664,4.392573,0.7853982,0.061367456,1.0,-1.0,1.0537884,0.9508442,1.0,0.05,0.0,1.0,1.0
0.207,0.9,0.0,90102.016,-974.21643,-2.934472,0.0,0.9378275,0.9479405,0.0912414,0.0983357,0.9506663,0.09249049,-137.02257,-206.94853,-206.94853,140.53886,130.69583,0.0,136.99298,224.60385,1.0,0.6287386,0.945677,4.560351,4.3052154,1.0,188.77899,-51.756435,304.4861,-97.537575,1.2210006e-11,2.966401e-12,3.7749527,3.7749527,4.560351,0.13841149,1.0619682,1.0619682,1.1046984,4.3052154,4.560351,0.7853982,0.061968148,1.0,-1.0,1.0542923,0.9508442,1.0,0.05,0.0,1.0,1.0
0.2075,0.9,0.0,90104.74,-972.8435,-2.934472,0.0,0.9379354,0.9469925,0.09117307,0.09726344,0.9505724,0.09240146,-158.0109,-242.46849,-242.46849,140.53886,152.63283,0.0,136.99298,224.60385,1.0,0.6299252,0.9447902,4.728156,4.478715,1.0,177.79083,-19.779936,289.60114,-47.13265,1.2347113e-11,2.9041639e-12,3.9427578,3.9427578,4.728156,0.13734543,1.0625421,1.0625421,1.1043677,4.478715,4.728156,0.7853982,0.062542036,1.0,-1.0,1.054796,0.9508442,1.0,0.05,0.0,1.0,1.0
0.208,0.9,0.0,90107.125,-971.2343,-2.934472,0.0,0.9380586,0.9460985,0.09108032,0.09635568,0.95046794,0.0922852,-174.60059,-271.25946,-271.25946,140.53886,170.32048,0.0,136.99298,224.60385,1.0,0.6312168,0.94395417,4.895992,4.652163,1.0,161.88614,12.714446,266.7081,4.551363,1.1906047e-11,2.8416338e-12,4.110594,4.110594,4.895992,0.13644336,1.0630896,1.0630896,1.1040369,4.652163,4.895992,0.7853982,0.063089654,1.0,-1.0,1.0552993,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2085,0.9,0.0,90109.19,-969.44196,-2.934472,0.0,0.9381939,0.94527334,0.09096536,0.09559665,0.95035577,0.09214454,-186.32877,-292.5208,-292.5208,140.53886,183.26585,0.0,136.99298,224.60385,1.0,0.63258636,0.9431839,5.0638623,4.8255587,1.0,141.50102,44.827747,236.43332,56.0875,1.1302041e-11,2.7732705e-12,4.2784643,4.2784643,5.0638623,0.13568969,1.0636117,1.0636117,1.1037068,4.8255587,5.0638623,0.7853982,0.0636118,1.0,-1.0,1.0558025,0.9605147,1.0,0.05,0.0,1.0,1.0
0.209,0.9,0.0,90110.945,-967.5133,-2.934472,0.0,0.9383385,0.9445295,0.090829805,0.094969384,0.9502384,0.091981694,-192.86635,-305.65857,-305.65857,140.53886,191.1064,0.0,136.99298,224.60385,1.0,0.63400847,0.94249195,5.2317696,4.998903,1.0,117.196686,75.66967,199.60858,106.04997,1.140956e-11,2.717017e-12,4.4463716,4.4463716,5.2317696,0.13506746,1.0641094,1.0641094,1.103378,4.998903,5.2317696,0.7853982,0.06410942,1.0,-1.0,1.0563054,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2095,0.9,0.0,90112.44,-965.48914,-2.934472,0.0,0.93848985,0.9438766,0.09067482,0.094455555,0.9501181,0.09179832,-194.02762,-310.3025,-310.3025,140.53886,193.62045,0.0,136.99298,224.60385,1.0,0.6354605,0.9418881,5.3997164,5.1721954,1.0,89.64431,104.383316,157.24889,153.0536,1.1825322e-11,2.657811e-12,4.6143184,4.6143184,5.3997164,0.13455848,1.0645837,1.0645837,1.1030512,5.1721954,5.3997164,0.7853982,0.064583614,1.0,-1.0,1.056808,0.9605147,1.0,0.05,0.0,1.0,1.0
0.21,0.9,0.0,90113.69,-963.4037,-2.934472,0.0,0.9386457,0.94332206,0.09050115,0.09403608,0.9499968,0.09159559,-189.77594,-306.31735,-306.31735,140.53886,190.7339,0.0,136.99298,224.60385,1.0,0.6369227,0.9413796,5.5677037,5.3454366,1.0,59.60681,130.16913,110.52494,195.7924,1.0288265e-11,2.6144714e-12,4.7823057,4.7823057,5.5677037,0.13414371,1.0650356,1.0650356,1.1027267,5.3454366,5.5677037,0.7853982,0.06503557,1.0,-1.0,1.0573105,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2105,0.9,0.0,90114.73,-961.2851,-2.934472,0.0,0.93880445,0.94286996,0.09030924,0.093691416,0.94987625,0.09137431,-180.22531,-293.80725,-293.80725,140.53886,182.52283,0.0,136.99298,224.60385,1.0,0.638379,0.9409711,5.7357326,5.518627,1.0,27.917898,152.30742,60.73113,233.07613,8.037007e-12,2.7975896e-12,4.9503345,4.9503345,5.7357326,0.13380359,1.0654665,1.0654665,1.1024048,5.518627,5.7357326,0.7853982,0.0654665,1.0,-1.0,1.0578127,0.9605147,1.0,0.05,0.0,1.0,1.0
0.211,0.9,0.0,90115.59,-959.1552,-2.934472,0.0,0.93896466,0.9425219,0.09009931,0.09340199,0.9497576,0.09113495,-165.6377,-273.11383,-273.11383,140.53886,169.2118,0.0,136.99298,224.60385,1.0,0.6398169,0.94066405,5.9038043,5.6917677,1.0,-4.5410013,170.1787,9.249951,263.8639,6.2929466e-12,2.9752238e-12,5.118406,5.118406,5.9038043,0.13351852,1.0658777,1.0658777,1.102086,5.6917677,5.9038043,0.7853982,0.06587768,1.0,-1.0,1.0583148,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2115,0.9,0.0,90116.32,-957.0301,-2.934472,0.0,0.9391255,0.94227684,0.08987144,0.09314865,0.9496416,0.090877794,-146.41618,-244.80736,-244.80736,140.53886,151.16823,0.0,136.99298,224.60385,1.0,0.6412279,0.94045764,6.0719175,5.864858,1.0,-36.865246,183.28143,-42.486324,287.29367,4.267068e-12,3.0713834e-12,5.2865195,5.2865195,6.0719175,0.13326941,1.0662704,1.0662704,1.1017702,5.864858,6.0719175,0.7853982,0.06627036,1.0,-1.0,1.0588166,0.9605147,1.0,0.05,0.0,1.0,1.0
0.212,0.9,0.0,90116.945,-954.92004,-2.934472,0.0,0.9392865,0.9421309,0.08962563,0.09291301,0.9495289,0.09060294,-123.094185,-209.67165,-209.67165,140.53886,128.8924,0.0,136.99298,224.60385,1.0,0.6426073,0.94034827,6.240073,6.0378995,1.0,-68.152275,191.24646,-93.03555,302.70718,1.2409834e-12,3.12768e-12,5.454675,5.454675,6.240073,0.13303794,1.0666457,1.0666457,1.1014577,6.0378995,6.240073,0.7853982,0.06664575,1.0,-1.0,1.0593182,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2125,0.9,0.0,90117.484,-952.83044,-2.934472,0.0,0.9394474,0.9420781,0.08936189,0.09267812,0.9494195,0.09031046,-96.32075,-168.68271,-168.68271,140.53886,103.003876,0.0,136.99298,224.60385,1.0,0.6439538,0.94032997,0.12508541,6.2108917,1.0,-97.52697,193.84772,-140.98611,309.66882,-9.77897e-13,3.1467858e-12,5.6228724,5.6228724,0.12508541,0.13280706,1.067005,1.067005,1.1011485,6.2108917,6.408271,0.7853982,0.06700504,1.0,-1.0,1.0598197,0.9605147,1.0,0.05,0.0,1.0,1.0
0.213,0.9,0.0,90117.97,-950.7617,-2.934472,0.0,0.93960845,0.94211024,0.08908032,0.09242851,0.9493132,0.09000038,-66.842674,-122.98199,-122.98199,140.53886,74.22446,0.0,136.99298,224.60385,1.0,0.6452698,0.94039476,0.29332355,0.100650236,1.0,-124.16636,191.00903,-184.99663,307.9786,-3.141809e-12,3.1309018e-12,5.7911105,5.7911105,0.29332355,0.13256149,1.0673493,1.0673493,1.1008427,0.100650236,6.576509,0.7853982,0.067349344,1.0,-1.0,1.060321,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2135,0.9,0.0,90118.43,-948.71045,-2.934472,0.0,0.9397701,0.9422173,0.08878109,0.09215077,0.9492095,0.08967284,-35.48375,-73.84464,-73.84464,140.53886,43.358032,0.0,136.99298,224.60385,1.0,0.64656043,0.9405329,0.46160167,0.27354646,1.0,-147.32288,182.80663,-223.83379,297.67844,-5.100608e-12,3.0974208e-12,5.9593887,5.9593887,0.46160167,0.13228777,1.0676798,1.0676798,1.1005402,0.27354646,6.744787,0.7853982,0.06767974,1.0,-1.0,1.0608221,0.9605147,1.0,0.05,0.0,1.0,1.0
0.214,0.9,0.0,90118.88,-946.6698,-2.934472,0.0,0.939933,0.9423877,0.088464566,0.091833636,0.94910765,0.089328066,-3.1216686,-22.644072,-22.644072,140.53886,11.268205,0.0,136.99298,224.60385,1.0,0.6478332,0.94073296,0.629919,0.4463954,1.0,-166.34558,169.46724,-256.4074,279.05148,-7.059962e-12,3.0541433e-12,6.127706,6.127706,0.629919,0.13197477,1.0679972,1.0679972,1.100241,0.4463954,6.9131045,0.7853982,0.06799723,1.0,-1.0,1.0613232,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2145,0.9,0.0,90119.34,-944.6301,-2.934472,0.0,0.9400979,0.94260895,0.08813129,0.09146841,0.9490067,0.08896646,29.336542,29.18652,29.18652,140.53886,-21.145943,0.0,136.99298,224.60385,1.0,0.6490976,0.94098276,0.79827464,0.6191976,1.0,-180.69872,151.36218,-281.80136,252.61482,-1.0001297e-11,3.0090886e-12,0.012876485,0.012876485,0.79827464,0.1316138,1.0683028,1.0683028,1.0999451,0.6191976,0.79827464,0.7853982,0.068302765,1.0,-1.0,1.0618241,0.9605147,1.0,0.05,0.0,1.0,1.0
0.215,0.9,0.0,90119.82,-942.5799,-2.934472,0.0,0.9402659,0.94286793,0.08778202,0.0910489,0.9489055,0.0885886,60.98004,80.194374,80.194374,140.53886,-52.975094,0.0,136.99298,224.60385,1.0,0.65036446,0.94126904,0.9666679,0.7919536,1.0,-189.97699,128.99695,-299.29968,219.1053,-1.3669192e-11,2.9550498e-12,0.18126974,0.18126974,0.9666679,0.13119888,1.0685972,1.0685972,1.0996524,0.7919536,0.9666679,0.7853982,0.06859722,1.0,-1.0,1.0623248,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2155,0.9,0.0,90120.32,-940.5063,-2.934472,0.0,0.9404377,0.94315106,0.08741773,0.09057169,0.94880307,0.088195324,90.91981,128.94804,128.94804,140.53886,-83.325294,0.0,136.99298,224.60385,1.0,0.65164495,0.9415787,1.1350981,0.96466386,1.0,-193.91718,102.99736,-308.4072,179.45917,-1.7490577e-11,2.8886455e-12,0.34969997,0.34969997,1.1350981,0.13072656,1.0688814,1.0688814,1.0993631,0.96466386,1.1350981,0.7853982,0.06888142,1.0,-1.0,1.0628254,0.9605147,1.0,0.05,0.0,1.0,1.0
0.216,0.9,0.0,90120.86,-938.39594,-2.934472,0.0,0.9406143,0.9434451,0.08703961,0.09003586,0.9486981,0.08778765,118.31372,174.07768,174.07768,140.53886,-111.34314,0.0,136.99298,224.60385,1.0,0.6529506,0.94189835,1.303565,1.137329,1.0,-192.40572,74.091995,-308.86377,134.78607,-2.2063261e-11,2.8196612e-12,0.51816684,0.51816684,1.303565,0.13019614,1.0691562,1.0691562,1.0990771,1.137329,1.303565,0.7853982,0.06915617,1.0,-1.0,1.063326,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2165,0.9,0.0,90121.414,-936.2357,-2.934472,0.0,0.9407964,0.9437371,0.086649075,0.08944322,0.9485896,0.08736685,142.39029,214.31377,214.31377,140.53886,-136.23984,0.0,136.99298,224.60385,1.0,0.654292,0.94221544,1.4720683,1.3099494,1.0,-185.48216,43.091873,-300.65182,86.33806,-2.5502156e-11,2.7478686e-12,0.6866702,0.6866702,1.4720683,0.12960948,1.0694222,1.0694222,1.0987945,1.3099494,1.4720683,0.7853982,0.0694222,1.0,-1.0,1.0638264,0.9605147,1.0,0.05,0.0,1.0,1.0
0.217,0.9,0.0,90122.0,-934.0134,-2.934472,0.0,0.9409847,0.9440153,0.086247705,0.08879783,0.9484767,0.086934395,162.47043,248.52284,248.52284,140.53886,-157.3135,0.0,136.99298,224.60385,1.0,0.6556788,0.9425182,1.6406083,1.4825257,1.0,-173.33818,10.867746,-283.9974,35.47456,-2.7630554e-11,2.6753886e-12,0.8552101,0.8552101,1.6406083,0.1289708,1.0696802,1.0696802,1.0985153,1.4825257,1.6406083,0.7853982,0.06968023,1.0,-1.0,1.0643265,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2175,0.9,0.0,90122.59,-931.718,-2.934472,0.0,0.9411797,0.944269,0.08583725,0.0881061,0.9483585,0.08649198,177.98671,275.73962,275.73962,140.53886,-173.96892,0.0,136.99298,224.60385,1.0,0.65711874,0.94279605,1.8091851,1.6550584,1.0,-156.31241,-21.674307,-259.36392,-16.375708,-2.9858747e-11,2.603655e-12,1.0237869,1.0237869,1.8091851,0.12828654,1.069931,1.069931,1.0982398,1.6550584,1.8091851,0.7853982,0.06993097,1.0,-1.0,1.0648252,0.9605147,1.0,0.05,0.0,1.0,1.0
0.218,0.9,0.0,90123.19,-929.3407,-2.934472,0.0,0.94138145,0.9444892,0.08541959,0.08737622,0.9482345,0.08604142,188.49934,295.19427,295.19427,140.53886,-185.73447,0.0,136.99298,224.60385,1.0,0.65861756,0.94303995,1.9777995,1.8275481,1.0,-134.88106,-53.61829,-227.4395,-67.75478,-3.237463e-11,2.5322286e-12,1.1924013,1.1924013,1.9777995,0.12756504,1.070175,1.070175,1.097968,1.8275481,1.9777995,0.7853982,0.070175104,1.0,-1.0,1.0653208,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2185,0.9,0.0,90123.766,-926.8748,-2.934472,0.0,0.94159,0.94466835,0.08499664,0.08661797,0.9481043,0.085584685,193.70876,306.33435,306.33435,140.53886,-192.27548,0.0,136.99298,224.60385,1.0,0.6601783,0.9432426,2.1464524,1.9999956,1.0,-109.644775,-84.06398,-189.11798,-117.21638,-3.4967414e-11,2.4617702e-12,1.3610542,1.3610542,2.1464524,0.12681615,1.0704134,1.0704134,1.0977002,1.9999956,2.1464524,0.7853982,0.07041331,1.0,-1.0,1.0658126,0.9605147,1.0,0.05,0.0,1.0,1.0
0.219,0.9,0.0,90124.32,-924.3164,-2.934472,0.0,0.94180506,0.9448012,0.0845704,0.08584225,0.947968,0.085123815,193.46414,308.84042,308.84042,140.53886,-193.40378,0.0,136.99298,224.60385,1.0,0.66180134,0.9433987,2.3151448,2.1724012,1.0,-81.31195,-112.15219,-145.47397,-163.36647,-3.79929e-11,2.389259e-12,1.5297467,1.5297467,2.3151448,0.12605084,1.0706463,1.0706463,1.0974367,2.1724012,2.3151448,0.7853982,0.07064627,1.0,-1.0,1.0662993,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2195,0.9,0.0,90124.836,-921.6646,-2.934472,0.0,0.94202584,0.9448843,0.08414282,0.085060835,0.94782573,0.08466087,187.76793,302.63556,302.63556,140.53886,-189.08327,0.0,136.99298,224.60385,1.0,0.6634842,0.94350475,2.4838784,2.3447657,1.0,-50.678978,-137.08896,-97.73306,-204.90248,-4.213975e-11,2.3171192e-12,1.6984801,1.6984801,2.4838784,0.12528095,1.0708747,1.0708747,1.0971777,2.3447657,2.4838784,0.7853982,0.070874676,1.0,-1.0,1.0667801,0.9605147,1.0,0.05,0.0,1.0,1.0
0.22,0.9,0.0,90125.29,-918.92126,-2.934472,0.0,0.9422516,0.94491637,0.08371579,0.084285766,0.94767815,0.084197916,176.77603,287.88763,287.88763,140.53886,-179.43112,0.0,136.99298,224.60385,1.0,0.66522133,0.9435597,2.6526542,2.51709,1.0,-18.60813,-158.1679,-47.237667,-240.64996,-4.7036337e-11,2.2470452e-12,1.8672562,1.8672562,2.6526542,0.12451852,1.0710992,1.0710992,1.0969236,2.51709,2.6526542,0.7853982,0.07109922,1.0,-1.0,1.0672544,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2205,0.9,0.0,90125.66,-916.09143,-2.934472,0.0,0.9424811,0.94489825,0.08329108,0.0835291,0.94752604,0.08373693,160.79364,265.00522,265.00522,140.53886,-164.71478,0.0,136.99298,224.60385,1.0,0.6670043,0.9435642,2.8214743,2.689375,1.0,13.996545,-174.79019,4.590484,-269.5957,-5.1519376e-11,2.1806868e-12,2.0360763,2.0360763,2.8214743,0.123775646,1.0713207,1.0713207,1.0966747,2.689375,2.8214743,0.7853982,0.071320616,1.0,-1.0,1.0677217,0.9605147,1.0,0.05,0.0,1.0,1.0
0.221,0.9,0.0,90125.945,-913.18286,-2.934472,0.0,0.942713,0.9448328,0.08287032,0.082802266,0.9473706,0.08327975,140.26714,234.62656,234.62656,138.36273,-145.34485,0.0,136.99298,221.35544,1.0,0.66882193,0.94352096,2.9903405,2.861621,1.0,46.21447,-186.4816,56.28999,-290.91653,-5.5305118e-11,2.1612052e-12,2.2049422,2.2049422,2.9903405,0.12306372,1.0715395,1.0715395,1.0964313,2.861621,2.9903405,0.7853982,0.071539566,1.0,-1.0,1.0681819,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2215,0.9,0.0,90126.125,-910.2062,-2.934472,0.0,0.9429456,0.94472456,0.08245491,0.082115956,0.94721305,0.082828075,115.771774,197.60199,197.60199,138.36273,-121.8638,0.0,136.99298,221.35544,1.0,0.6706607,0.94343483,3.159254,3.0338292,1.0,77.13435,-192.90613,106.40074,-304.00275,-5.915762e-11,2.166396e-12,2.3738558,2.3738558,3.159254,0.12239339,1.0717568,1.0717568,1.0961937,3.0338292,3.159254,0.7853982,0.07175679,1.0,-1.0,1.0686344,0.9605147,1.0,0.05,0.0,1.0,1.0
0.222,0.9,0.0,90126.19,-907.1742,-2.934472,0.0,0.94317716,0.94457984,0.08204604,0.081479594,0.9470551,0.08238337,87.995926,154.97078,154.97078,138.36273,-94.93114,0.0,136.99298,221.35544,1.0,0.6725048,0.94331187,3.328217,3.2060008,1.0,105.879845,-193.87576,153.50488,-308.47568,-6.201617e-11,2.1527602e-12,2.5428188,2.5428188,3.328217,0.12177402,1.071973,1.071973,1.0959622,3.2060008,3.328217,0.7853982,0.07197301,1.0,-1.0,1.0690795,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2225,0.9,0.0,90126.13,-904.1018,-2.934472,0.0,0.94340587,0.9444064,0.081644595,0.080901004,0.94689834,0.08194684,57.722008,107.93228,107.93228,138.36273,-65.30514,0.0,136.99298,221.35544,1.0,0.6743371,0.94315976,3.497231,3.3781364,1.0,131.63423,-189.35625,196.2668,-304.1991,-6.376384e-11,2.1255408e-12,2.7118328,2.7118328,3.497231,0.12121332,1.072189,1.072189,1.0957372,3.3781364,3.497231,0.7853982,0.07218893,1.0,-1.0,1.0695171,0.9605147,1.0,0.05,0.0,1.0,1.0
0.223,0.9,0.0,90125.95,-901.0053,-2.934472,0.0,0.9436296,0.9442129,0.081251204,0.08038623,0.94674474,0.08151943,25.804756,57.812702,57.812702,138.36273,-33.821827,0.0,136.99298,221.35544,1.0,0.67613894,0.94298726,3.6662974,3.5502372,1.0,153.66371,-179.46848,233.47089,-291.2836,-6.584099e-11,2.0885184e-12,2.8808994,2.8808994,3.6662974,0.12071729,1.0724052,1.0724052,1.0955191,3.5502372,3.6662974,0.7853982,0.07240524,1.0,-1.0,1.0699474,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2235,0.9,0.0,90125.64,-897.9021,-2.934472,0.0,0.9438466,0.94400907,0.080866165,0.079939395,0.9465962,0.081101745,-6.852677,6.0281177,6.0281177,138.36273,-1.3716274,0.0,136.99298,221.35544,1.0,0.6778913,0.9428039,3.8354177,3.7223043,1.0,171.33832,-164.48564,264.05615,-270.0843,-6.885526e-11,2.03866e-12,3.0500197,3.0500197,3.8354177,0.12028986,1.0726227,1.0726227,1.095308,3.7223043,3.8354177,0.7853982,0.07262263,1.0,-1.0,1.0703706,0.9605147,1.0,0.05,0.0,1.0,1.0
0.224,0.9,0.0,90125.21,-894.8101,-2.934472,0.0,0.9440548,0.94380486,0.080489494,0.07956239,0.9464545,0.080694094,-39.324078,-45.95518,-45.95518,138.36273,31.125631,0.0,136.99298,221.35544,1.0,0.67957515,0.94261974,4.004593,3.8943386,1.0,184.15013,-144.82605,287.14673,-241.19154,-7.1398304e-11,1.9882318e-12,3.219195,3.219195,4.004593,0.1199328,1.0728418,1.0728418,1.095104,3.8943386,4.004593,0.7853982,0.07284172,1.0,-1.0,1.070787,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2245,0.9,0.0,90124.664,-891.7471,-2.934472,0.0,0.94425243,0.94361037,0.08012088,0.07925497,0.94632167,0.08029646,-70.68634,-96.661964,-96.661964,138.36273,62.74664,0.0,136.99298,221.35544,1.0,0.6811718,0.94244474,4.173824,4.066342,1.0,191.72809,-121.04175,302.07715,-205.41519,-7.300792e-11,1.9339773e-12,3.3884258,3.3884258,4.173824,0.11964572,1.0730631,1.0730631,1.0949075,4.066342,4.173824,0.7853982,0.07306311,1.0,-1.0,1.071197,0.9605147,1.0,0.05,0.0,1.0,1.0
0.225,0.9,0.0,90124.01,-888.7302,-2.8777494,0.0,0.94443786,0.9434355,0.079759724,0.07901471,0.94619936,0.07990849,-100.04567,-144.64983,-144.64983,138.36273,92.590805,0.0,136.99298,221.35544,1.0,0.68266374,0.9422888,4.343111,4.2383146,1.0,193.84908,-93.8034,308.4121,-163.76228,-7.45006e-11,1.8784466e-12,3.5577128,3.5577128,4.343111,0.119426005,1.0732874,1.0732874,1.0947185,4.2383146,4.343111,0.7853982,0.07328735,1.0,-1.0,1.0716009,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2255,0.9,0.0,90123.26,-885.7755,-2.8777494,0.0,0.94460964,0.94328946,0.079405166,0.07883712,0.94608915,0.07952954,-126.563156,-188.55022,-188.55022,138.36273,119.805954,0.0,136.99298,221.35544,1.0,0.6840353,0.94216126,4.512454,4.4102583,1.0,190.44478,-63.881622,305.95947,-117.40926,-7.544282e-11,1.821613e-12,3.727056,3.727056,4.512454,0.119269,1.0735149,1.0735149,1.094537,4.4102583,4.512454,0.7853982,0.07351493,1.0,-1.0,1.0719991,0.9605147,1.0,0.05,0.0,1.0,1.0
0.226,0.9,0.0,90122.43,-882.89746,-2.8777494,0.0,0.9447666,0.94318074,0.07905611,0.07871566,0.9459924,0.07915868,-149.47888,-227.1077,-227.1077,138.36273,143.61281,0.0,136.99298,221.35544,1.0,0.68527263,0.9420704,4.681854,4.582174,1.0,181.60431,-32.125423,294.7769,-67.6692,-7.5535585e-11,1.7625233e-12,3.8964555,3.8964555,4.681854,0.11916801,1.0737462,1.0737462,1.0943632,4.582174,4.681854,0.7853982,0.07374624,1.0,-1.0,1.0723919,0.9605147,1.0,0.05,0.0,1.0,1.0
0.2265,0.9,0.0,90121.53,-880.1084,-2.8777494,0.0,0.94490784,0.94311655,0.078711234,0.078642204,0.9459102,0.07879473,-168.13399,-259.2161,-259.2161,138.36273,163.32755,0.0,136.99298,221.35544,1.0,0.68636465,0.9420235,4.851309,4.754063,1.0,167.57219,0.56180674,275.17087,-15.954776,-7.466964e-11,1.7057867e-12,4.065911,4.065911,4.851309,0.11911476,1.0739816,1.0739816,1.0941969,4.754063,4.851309,0.7853982,0.073981635,1.0,-1.0,1.0727798,0.9605147,1.0,0.05,0.0,1.0,1.0
0.227,0.9,0.0,90120.6,-877.4181,-2.8777494,0.0,0.9450327,0.9431027,0.07836908,0.078607015,0.9458434,0.07843631,-181.98987,-283.95074,-283.95074,138.36273,178.38167,0.0,136.99298,221.35544,1.0,0.6873031,0.9420264,5.0208187,4.925926,1.0,148.74193,33.24794,247.68913,36.26161,-7.270009e-11,1.645276e-12,4.2354207,4.2354207,5.0208187,0.119099356,1.0742214,1.0742214,1.094038,4.925926,5.0208187,0.7853982,0.07422135,1.0,-1.0,1.0731629,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2275,0.9,0.0,90119.65,-874.8338,-2.8777494,0.0,0.94514114,0.94314337,0.07802808,0.07859931,0.9457925,0.07808186,-190.64412,-300.59552,-300.59552,138.36273,188.33884,0.0,136.99298,221.35544,1.0,0.688083,0.9420833,5.190382,5.0977654,1.0,125.64533,64.99879,213.1057,87.48984,-6.983447e-11,1.5843422e-12,4.404984,4.404984,5.190382,0.1191108,1.0744655,1.0744655,1.0938864,5.0977654,5.190382,0.7853982,0.07446556,1.0,-1.0,1.0735416,0.9486431,1.0,0.05,0.0,1.0,1.0
0.228,0.9,0.0,90118.695,-872.35974,-2.8777494,0.0,0.94523305,0.94324094,0.07768659,0.07860736,0.9457577,0.07772971,-193.84254,-308.6643,-308.6643,138.36273,192.90775,0.0,136.99298,221.35544,1.0,0.6887025,0.9421968,5.3599977,5.2695813,1.0,98.937584,94.90495,172.39957,136.26474,-6.7639436e-11,1.5261795e-12,4.5745997,4.5745997,5.3599977,0.11913735,1.0747143,1.0747143,1.0937417,5.2695813,5.3599977,0.7853982,0.07471432,1.0,-1.0,1.0739162,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2285,0.9,0.0,90117.77,-869.99695,-2.8777494,0.0,0.945309,0.9433961,0.077342965,0.07861906,0.94573873,0.077378124,-191.48694,-307.9155,-307.9155,138.36273,191.95108,0.0,136.99298,221.35544,1.0,0.68916327,0.9423674,5.529664,5.4413753,1.0,69.37884,122.1081,126.72722,181.18828,-6.598581e-11,1.4626673e-12,4.744266,4.744266,5.529664,0.119166724,1.0749676,1.0749676,1.0936038,5.4413753,5.529664,0.7853982,0.07496761,1.0,-1.0,1.0742867,0.9486431,1.0,0.05,0.0,1.0,1.0
0.229,0.9,0.0,90116.89,-867.7435,-2.8777494,0.0,0.9453697,0.94360775,0.0769956,0.078622244,0.94573516,0.07702536,-183.63846,-298.36,-298.36,138.36273,185.48987,0.0,136.99298,221.35544,1.0,0.68947035,0.94259405,5.699379,5.6131477,1.0,37.812576,145.82588,77.389946,220.97003,-6.357203e-11,1.3993432e-12,4.9139805,4.9139805,5.699379,0.119186655,1.0752254,1.0752254,1.0934725,5.6131477,5.699379,0.7853982,0.075225316,1.0,-1.0,1.0746533,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2295,0.9,0.0,90116.08,-865.5945,-2.8777494,0.0,0.9454163,0.94387263,0.076642975,0.07860502,0.9457461,0.076669715,-170.5162,-280.2614,-280.2614,138.36273,173.70335,0.0,136.99298,221.35544,1.0,0.68963194,0.9428739,5.86914,5.7848997,1.0,5.1414647,165.37474,25.796694,254.46474,-6.1009545e-11,1.3331711e-12,5.083742,5.083742,5.86914,0.11918525,1.0754873,1.0754873,1.0933473,5.7848997,5.86914,0.7853982,0.07548725,1.0,-1.0,1.075016,0.9486431,1.0,0.05,0.0,1.0,1.0
0.23,0.9,0.0,90115.34,-863.542,-2.8777494,0.0,0.94545007,0.9441863,0.07628373,0.07855615,0.9457705,0.076309584,-152.49133,-254.12943,-254.12943,138.36273,156.92421,0.0,136.99298,221.35544,1.0,0.68965924,0.94320226,6.038946,5.956633,1.0,-27.698574,180.1899,-26.576246,280.70566,-5.8583895e-11,1.279952e-12,5.2535477,5.2535477,6.038946,0.119151205,1.0757531,1.0757531,1.093228,5.956633,6.038946,0.7853982,0.075753115,1.0,-1.0,1.0753748,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2305,0.9,0.0,90114.71,-861.5758,-2.8777494,0.0,0.94547266,0.9445423,0.075916655,0.0784655,0.9458069,0.0759435,-130.07657,-220.70535,-220.70535,138.36273,135.62921,0.0,136.99298,221.35544,1.0,0.689566,0.94357294,6.208794,6.128348,1.0,-59.765385,189.84196,-78.227776,298.93314,-5.6296315e-11,1.2238193e-12,5.423396,5.423396,6.208794,0.11907441,1.0760225,1.0760225,1.0931141,6.128348,6.208794,0.7853982,0.07602256,1.0,-1.0,1.0757296,0.9486431,1.0,0.05,0.0,1.0,1.0
0.231,0.9,0.0,90114.195,-859.6831,-2.8777494,0.0,0.94548583,0.9449331,0.07554079,0.07832416,0.94585377,0.07557019,-103.91174,-180.9414,-180.9414,138.36273,110.425766,0.0,136.99298,221.35544,1.0,0.6893684,0.9439784,0.09549681,0.016859984,1.0,-90.137825,194.04958,-127.67532,308.61673,-5.4513588e-11,1.1648576e-12,5.593284,5.593284,0.09549681,0.11894594,1.0762951,1.0762951,1.0930053,0.016859984,6.378682,0.7853982,0.07629517,1.0,-1.0,1.0760803,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2315,0.9,0.0,90113.805,-857.84955,-2.8777494,0.0,0.9454915,0.9453501,0.07515538,0.07812495,0.94590926,0.075188585,-74.74537,-135.97351,-135.97351,138.36273,82.034546,0.0,136.99298,221.35544,1.0,0.6890843,0.9444102,0.2654228,0.18854065,1.0,-117.94245,192.68782,-173.49774,309.47125,-5.3402605e-11,1.1084819e-12,5.76321,5.76321,0.2654228,0.118758604,1.0765705,1.0765705,1.0929013,0.18854065,6.5486083,0.7853982,0.07657045,1.0,-1.0,1.0764267,0.9486431,1.0,0.05,0.0,1.0,1.0
0.232,0.9,0.0,90113.54,-856.0592,-2.8777494,0.0,0.9454916,0.9457836,0.074759945,0.07786237,0.9459714,0.07479788,-43.413162,-87.088745,-87.088745,138.36273,51.268726,0.0,136.99298,221.35544,1.0,0.68873274,0.94485873,0.4353847,0.36020535,1.0,-142.37886,185.79202,-214.37653,301.46527,-5.1913553e-11,1.0513473e-12,5.9331717,5.9331717,0.4353847,0.11850704,1.0768479,1.0768479,1.0928019,0.36020535,6.71857,0.7853982,0.0768479,1.0,-1.0,1.0767688,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2325,0.9,0.0,90113.41,-854.29535,-2.8777494,0.0,0.9454883,0.9462236,0.07435429,0.07753292,0.94603837,0.07439755,-10.8139715,-35.68826,-35.68826,138.36273,19.010658,0.0,136.99298,221.35544,1.0,0.6883336,0.94531405,0.6053807,0.53185475,1.0,-162.74292,173.55688,-249.13412,284.8224,-4.9402177e-11,9.980342e-13,6.103168,6.103168,0.6053807,0.11818786,1.077127,1.077127,1.0927066,0.53185475,6.888566,0.7853982,0.07712698,1.0,-1.0,1.077106,0.9486431,1.0,0.05,0.0,1.0,1.0
0.233,0.9,0.0,90113.414,-852.54083,-2.8777494,0.0,0.94548345,0.94666004,0.07393848,0.07713521,0.94610804,0.07398733,22.116173,16.753054,16.753054,138.36273,-13.813647,0.0,136.99298,221.35544,1.0,0.6879067,0.9457661,0.77540916,0.7034895,1.0,-178.44716,156.331,-276.76807,260.015,-4.56298e-11,9.508802e-13,6.273196,6.273196,0.77540916,0.11779966,1.0774071,1.0774071,1.0926151,0.7034895,7.058594,0.7853982,0.0774071,1.0,-1.0,1.0774384,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2335,0.9,0.0,90113.54,-850.77875,-2.8777494,0.0,0.945479,0.9470825,0.07351287,0.07666989,0.94617844,0.07356725,54.43106,68.72913,68.72913,138.36273,-46.261204,0.0,136.99298,221.35544,1.0,0.6874717,0.9462047,0.94546866,0.87511015,1.0,-189.03787,134.60681,-296.48013,227.751,-4.0014367e-11,9.0301264e-13,0.16007048,0.16007048,0.94546866,0.11734328,1.0776877,1.0776877,1.0925274,0.87511015,0.94546866,0.7853982,0.07768772,1.0,-1.0,1.0777655,0.9486431,1.0,0.05,0.0,1.0,1.0
0.234,0.9,0.0,90113.8,-848.9927,-2.8777494,0.0,0.94547665,0.94748145,0.07307803,0.076139584,0.9462478,0.07313763,85.20161,118.74624,118.74624,138.36273,-77.39927,0.0,136.99298,221.35544,1.0,0.68704695,0.9466202,1.1155581,1.0467173,1.0,-194.20819,109.00659,-307.69952,188.9533,-3.5374575e-11,8.542202e-13,0.33015993,0.33015993,1.1155581,0.11682146,1.0779682,1.0779682,1.0924431,1.0467173,1.1155581,0.7853982,0.077968255,1.0,-1.0,1.0780872,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2345,0.9,0.0,90114.16,-847.16766,-2.8777494,0.0,0.945478,0.94784796,0.0726348,0.07554897,0.9463144,0.072699055,113.54264,165.36603,165.36603,138.36273,-106.33223,0.0,136.99298,221.35544,1.0,0.6866497,0.94700384,1.2856767,1.2183115,1.0,-193.80707,80.26443,-310.09946,144.73343,-3.0747804e-11,8.0607813e-13,0.5002785,0.5002785,1.2856767,0.116239,1.0782481,1.0782481,1.0923623,1.2183115,1.2856767,0.7853982,0.078248195,1.0,-1.0,1.0784032,0.9486431,1.0,0.05,0.0,1.0,1.0
0.235,0.9,0.0,90114.62,-845.2901,-2.8777494,0.0,0.94548446,0.94817406,0.07218422,0.07490439,0.9463767,0.07225233,138.63838,207.24704,207.24704,138.36273,-132.22743,0.0,136.99298,221.35544,1.0,0.68629485,0.9473476,1.4558238,1.3898932,1.0,-187.84357,49.205177,-303.6066,96.35956,-2.5411544e-11,7.5872685e-13,0.67042565,0.67042565,1.4558238,0.11560232,1.078527,1.078527,1.0922846,1.3898932,1.4558238,0.7853982,0.07852703,1.0,-1.0,1.0787135,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2355,0.9,0.0,90115.16,-843.34845,-2.8777494,0.0,0.94549704,0.94845295,0.07172747,0.074213766,0.9464335,0.07179851,159.76598,243.1834,243.1834,138.36273,-154.33911,0.0,136.99298,221.35544,1.0,0.68599534,0.9476447,1.6259992,1.561463,1.0,-176.48672,16.72074,-288.4034,45.220013,-2.0415657e-11,7.134147e-13,0.8406011,0.8406011,1.6259992,0.11491952,1.0788043,1.0788043,1.09221,1.561463,1.6259992,0.7853982,0.07880431,1.0,-1.0,1.0790179,0.9486431,1.0,0.05,0.0,1.0,1.0
0.236,0.9,0.0,90115.76,-841.3337,-2.8777494,0.0,0.9455165,0.9486795,0.07126589,0.07348628,0.9464837,0.07133879,176.31624,272.13943,272.13943,138.36273,-172.02989,0.0,136.99298,221.35544,1.0,0.6857611,0.9478901,1.796203,1.7330214,1.0,-160.06067,-16.255568,-264.9228,-7.2166405,-1.6345827e-11,6.672074e-13,1.0108049,1.0108049,1.796203,0.11419994,1.0790796,1.0790796,1.0921388,1.7330214,1.796203,0.7853982,0.07907963,1.0,-1.0,1.0793161,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2365,0.9,0.0,90116.4,-839.23914,-2.8777494,0.0,0.94554347,0.9488501,0.07080089,0.07273217,0.9465266,0.07087451,187.81117,293.2796,293.2796,138.36273,-184.78912,0.0,136.99298,221.35544,1.0,0.68559945,0.9480799,1.9664356,1.9045687,1.0,-139.0354,-48.775772,-233.83585,-59.44376,-1.318622e-11,6.19093e-13,1.1810373,1.1810373,1.9664356,0.113453805,1.0793526,1.0793526,1.0920707,1.9045687,1.9664356,0.7853982,0.07935264,1.0,-1.0,1.0796083,0.9486431,1.0,0.05,0.0,1.0,1.0
0.237,0.9,0.0,90117.07,-837.0611,-2.8777494,0.0,0.945578,0.9489626,0.070333935,0.07196221,0.94656175,0.070407115,193.9178,305.9925,305.9925,138.36273,-192.24754,0.0,136.99298,221.35544,1.0,0.68551457,0.9482123,2.1366973,2.0761056,1.0,-114.01335,-79.90446,-196.03261,-109.95989,-1.0337526e-11,5.716499e-13,1.351299,1.351299,2.1366973,0.112692095,1.0796231,1.0796231,1.092006,2.0761056,2.1366973,0.7853982,0.079623066,1.0,-1.0,1.0798944,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2375,0.9,0.0,90117.74,-834.7986,-2.8777494,0.0,0.94562,0.94901705,0.06986646,0.07118753,0.9465892,0.06993807,194.45773,309.9085,309.9085,138.36273,-194.18796,0.0,136.99298,221.35544,1.0,0.68550754,0.94828707,2.3069887,2.2476327,1.0,-85.71218,-108.74556,-152.59666,-157.31183,-7.583844e-12,5.28005e-13,1.5215907,1.5215907,2.3069887,0.111925974,1.0798907,1.0798907,1.0919447,2.2476327,2.3069887,0.7853982,0.07989071,1.0,-1.0,1.0801746,0.9486431,1.0,0.05,0.0,1.0,1.0
0.238,0.9,0.0,90118.4,-832.4534,-2.8777494,0.0,0.94566905,0.9490149,0.06939988,0.070419244,0.946609,0.069468856,189.41237,304.91043,304.91043,138.36273,-190.55157,0.0,136.83224,221.35544,1.0,0.6855765,0.94830555,2.4773114,2.4191504,1.0,-54.94427,-134.46811,-104.77409,-200.13635,-5.091049e-12,4.8673565e-13,1.6919131,1.6919131,2.4773114,0.11116662,1.0801554,1.0801554,1.0918869,2.4191504,2.4773114,0.7853982,0.080155425,1.0,-1.0,1.0804487,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2385,0.9,0.0,90119.02,-830.03033,-2.8777494,0.0,0.94572455,0.94895923,0.06893548,0.06966797,0.94662166,0.06900088,178.92363,291.13724,291.13724,138.36273,-181.43983,0.0,136.83224,221.35544,1.0,0.68571675,0.94827104,2.6476657,2.5906594,1.0,-22.593565,-156.33006,-53.937958,-237.19928,-3.735923e-12,4.46417e-13,1.8622675,1.8622675,2.6476657,0.11042468,1.0804172,1.0804172,1.0918329,2.5906594,2.6476657,0.7853982,0.08041714,1.0,-1.0,1.0807172,0.9486431,1.0,0.05,0.0,1.0,1.0
0.239,0.9,0.0,90119.6,-827.53644,-2.8777494,0.0,0.9457856,0.9488549,0.068474464,0.06894373,0.946628,0.068535455,163.28998,268.98004,268.98004,138.36273,-167.11162,0.0,136.83224,221.35544,1.0,0.68592083,0.94818807,2.818053,2.76216,1.0,10.409707,-173.69968,-1.5490075,-267.43103,-3.1227516e-12,4.0872647e-13,2.0326548,2.0326548,2.818053,0.10971016,1.0806758,1.0806758,1.0917827,2.76216,2.818053,0.7853982,0.08067585,1.0,-1.0,1.0809802,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2395,0.9,0.0,90120.12,-824.98126,-2.8777494,0.0,0.9458509,0.94870806,0.06801782,0.06825536,0.9466288,0.06807376,142.95815,239.07137,239.07137,138.36273,-147.97604,0.0,136.83224,221.35544,1.0,0.68617904,0.9480628,2.9884744,2.933653,1.0,43.115627,-186.07378,50.88607,-289.95743,-3.415466e-12,3.6974503e-13,2.2030764,2.2030764,2.9884744,0.10903198,1.0809317,1.0809317,1.0917367,2.933653,2.9884744,0.7853982,0.080931604,1.0,-1.0,1.081238,0.9486431,1.0,0.05,0.0,1.0,1.0
0.24,0.9,0.0,90120.555,-822.37616,-2.8777494,0.0,0.9459194,0.94852597,0.067566365,0.0676105,0.9466254,0.06761679,118.5105,202.26717,202.26717,138.36273,-124.58096,0.0,136.83224,221.35544,1.0,0.6864798,0.94790244,3.158931,3.1051395,1.0,74.581795,-193.0923,101.857765,-304.12494,-4.273756e-12,3.33168e-13,2.373533,2.373533,3.158931,0.10839771,1.0811845,1.0811845,1.091695,3.1051395,3.158931,0.7853982,0.081184514,1.0,-1.0,1.081491,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2405,0.9,0.0,90120.91,-819.7342,-2.8777494,0.0,0.94598955,0.948317,0.067120686,0.06701521,0.9466191,0.06716535,90.64855,159.62273,159.62273,136.92302,-97.597435,0.0,136.83224,218.98914,1.0,0.6868099,0.94771516,3.329424,3.2766194,1.0,103.90038,-194.54893,149.89706,-309.51978,-5.2463684e-12,3.0212218e-13,2.544026,2.544026,3.329424,0.10781335,1.0814347,1.0814347,1.0916575,3.2766194,3.329424,0.7853982,0.08143473,1.0,-1.0,1.0817395,0.9486431,1.0,0.05,0.0,1.0,1.0
0.241,0.9,0.0,90121.17,-817.0695,-2.8777494,0.0,0.94605994,0.9480899,0.06668115,0.06647387,0.9466113,0.06672001,60.17304,112.36259,112.36259,136.92302,-67.8007,0.0,136.83224,218.98914,1.0,0.6871551,0.94750994,3.499954,3.4480941,1.0,130.22429,-190.39732,193.61761,-305.9802,-5.507151e-12,2.678165e-13,2.714556,2.714556,3.499954,0.107283294,1.0816824,1.0816824,1.0916246,3.4480941,3.499954,0.7853982,0.08168243,1.0,-1.0,1.0819839,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2415,0.9,0.0,90121.34,-814.39703,-2.8777494,0.0,0.9461291,0.9478542,0.06624786,0.06598906,0.9466034,0.06628107,27.96111,61.845787,61.845787,136.92302,-36.04808,0.0,136.83224,218.98914,1.0,0.68750083,0.9472959,3.670522,3.6195638,1.0,152.79156,-180.75269,231.75575,-293.60153,-6.3631635e-12,2.3767457e-13,2.8851237,2.8851237,3.670522,0.10680992,1.0819278,1.0819278,1.0915965,3.6195638,3.670522,0.7853982,0.08192783,1.0,-1.0,1.0822246,0.9486431,1.0,0.05,0.0,1.0,1.0
0.242,0.9,0.0,90121.43,-811.73175,-2.8777494,0.0,0.9461955,0.9476192,0.06582069,0.06556147,0.946597,0.06584861,-5.058786,9.526977,9.526977,136.92302,-3.254501,0.0,136.83224,218.98914,1.0,0.68783224,0.94708246,3.841128,3.7910295,1.0,170.94765,-165.88885,263.20703,-272.734,-8.811791e-12,2.017223e-13,3.05573,3.05573,3.841128,0.10639394,1.0821712,1.0821712,1.091573,3.7910295,3.841128,0.7853982,0.082171164,1.0,-1.0,1.082462,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2425,0.9,0.0,90121.42,-809.0885,-2.8777494,0.0,0.9462578,0.9473942,0.06539926,0.065189846,0.9465934,0.06542245,-37.933533,-43.085217,-43.085217,136.92302,29.633785,0.0,136.83224,218.98914,1.0,0.688135,0.9468788,4.011773,3.9624918,1.0,184.16435,-146.23082,287.0584,-243.97319,-1.065862e-11,1.6514242e-13,3.226375,3.226375,4.011773,0.10603396,1.0824126,1.0824126,1.0915543,3.9624918,4.011773,0.7853982,0.08241265,1.0,-1.0,1.0826964,0.9486431,1.0,0.05,0.0,1.0,1.0
0.243,0.9,0.0,90121.336,-806.4813,-2.8777494,0.0,0.9463149,0.9471878,0.064982995,0.06487125,0.946594,0.065002166,-69.71283,-94.47157,-94.47157,136.92302,61.666424,0.0,136.83224,218.98914,1.0,0.68839604,0.9466935,4.182457,4.1339517,1.0,192.0555,-122.34267,302.61493,-208.14334,-1.1544355e-11,1.2964667e-13,3.3970587,3.3970587,4.182457,0.10572692,1.0826526,1.0826526,1.0915405,4.1339517,4.182457,0.7853982,0.08265253,1.0,-1.0,1.0829283,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2435,0.9,0.0,90121.18,-803.92316,-2.8777494,0.0,0.9463655,0.94700795,0.06457109,0.064600885,0.94659996,0.064587094,-99.476654,-143.14612,-143.14612,136.92302,91.91643,0.0,136.83224,218.98914,1.0,0.6886032,0.94653445,4.3531795,4.3054094,1.0,194.38838,-94.911736,309.4203,-166.27417,-1.2042458e-11,9.9286234e-14,3.5677812,3.5677812,4.3531795,0.10546793,1.082891,1.082891,1.0915314,4.3054094,4.3531795,0.7853982,0.082891,1.0,-1.0,1.083158,0.9486431,1.0,0.05,0.0,1.0,1.0
0.244,0.9,0.0,90120.96,-801.4253,-2.8777494,0.0,0.9464088,0.94686174,0.06416259,0.06437256,0.94661236,0.06417639,-126.36204,-187.69914,-187.69914,136.92302,119.50707,0.0,136.83224,218.98914,1.0,0.6887466,0.94640875,4.5239396,4.4768667,1.0,191.09096,-64.72892,307.27072,-119.57156,-1.2445776e-11,6.887861e-14,3.7385416,3.7385416,4.5239396,0.10525071,1.0831282,1.0831282,1.0915269,4.4768667,4.5239396,0.7853982,0.08312824,1.0,-1.0,1.083386,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2445,0.9,0.0,90120.7,-798.9971,-2.8782763,-7.369239e-08,0.9464443,0.9467549,0.06375638,0.064178675,0.94663185,0.06376902,-149.58818,-226.83826,-226.83826,136.92302,143.63747,0.0,136.83224,218.98914,1.0,0.68881804,0.946322,4.694738,4.648323,1.0,182.2542,-32.666008,296.22128,-69.38303,-1.3068845e-11,4.0395953e-14,3.9093397,3.9093397,4.694738,0.10506752,1.0833644,1.0833644,1.091527,4.648323,4.694738,0.7853982,0.08336441,1.0,-1.0,1.0836122,0.9486431,1.0,0.05,0.0,1.0,1.0
0.245,0.9,0.0,90120.41,-796.64575,-2.8782763,-7.369239e-08,0.9464714,0.94669163,0.06335126,0.064010605,0.94665915,0.06336382,-168.47937,-259.42612,-259.42612,136.92302,163.60594,0.0,136.83224,218.98914,1.0,0.68881214,0.94627863,4.865572,4.81978,1.0,168.12988,0.3494928,276.58508,-17.158981,-1.3372513e-11,1.2027467e-14,4.080174,4.080174,4.865572,0.10490969,1.0835996,1.0835996,1.0915315,4.81978,4.865572,0.7853982,0.083599605,1.0,-1.0,1.0838372,0.9486431,1.0,0.05,0.0,1.0,1.0
0.2455,0.9,0.0,90120.11,-794.3762,-2.8782763,-7.369239e-08,0.9464901,0.9466749,0.062945955,0.06385898,0.94669443,0.062959544,-182.48486,-284.5138,-284.5138,136.92302,178.8307,0.0,136.83224,218.98914,1.0,0.6887257,0.9462815,5.036442,4.991238,1.0,149.12366,33.361202,248.92462,35.589165,-1.4097735e-11,-1.8754887e-14,4.2510433,4.2510433,5.036442,0.10476773,1.0838339,1.0838339,1.0915402,4.991238,5.036442,0.7853982,0.08383389,1.0,-1.0,1.0840608,0.9486658,1.0,0.05,0.0,1.0,1.0
