Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.246,0.9,0.0,90119.805,-792.1907,-2.8782763,-7.369239e-08,0.94650054,0.94670606,0.062539175,0.06371392,0.9467378,0.06255485,-191.19513,-301.3688,-301.3688,136.92302,188.86707,0.0,136.83224,218.98914,1.0,0.6885584,0.9463319,5.207345,5.162698,1.0,125.783455,65.41168,214.03596,87.33283,-1.5588055e-11,-4.821575e-14,4.421947,4.421947,5.207345,0.104631715,1.0840672,1.0840672,1.0915529,5.162698,5.207345,0.7853982,0.08406728,1.0,-1.0,1.0842834,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2465,0.9,0.0,90119.52,-790.0889,-2.8782763,-7.369239e-08,0.94650304,0.94678473,0.062129658,0.06356549,0.946789,0.06214843,-194.35417,-309.4969,-309.4969,136.92302,193.42055,0.0,136.83224,218.98914,1.0,0.6883124,0.9464297,5.3782806,5.33416,1.0,98.78384,95.570335,172.92615,136.57072,-1.7270177e-11,-7.1895594e-14,4.5928826,4.5928826,5.3782806,0.10449158,1.0842997,1.0842997,1.0915691,5.33416,5.3782806,0.7853982,0.08429973,1.0,-1.0,1.0845048,0.9486658,1.0,0.05,0.0,1.0,1.0
0.247,0.9,0.0,90119.28,-788.06824,-2.8782763,-7.369239e-08,0.94649833,0.9469092,0.06171619,0.06340381,0.9468476,0.061738968,-191.86713,-308.6568,-308.6568,136.92302,192.35588,0.0,136.83224,218.98914,1.0,0.68799245,0.94657296,5.549247,5.5056243,1.0,68.90648,122.96065,126.78408,181.87271,-1.8761517e-11,1.7534742e-13,4.763849,4.763849,5.549247,0.104337506,1.0845312,1.0845312,1.0915887,5.5056243,5.549247,0.7853982,0.08453114,1.0,-1.0,1.0847253,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2475,0.9,0.0,90119.09,-786.12335,-2.8782763,-7.369239e-08,0.9464872,0.9470759,0.061297674,0.06321957,0.9469128,0.06132524,-183.80336,-298.86786,-298.86786,136.92302,185.70107,0.0,136.83224,218.98914,1.0,0.68760586,0.94675845,5.720242,5.6770926,1.0,37.01754,146.78583,76.94629,221.92157,-1.9388642e-11,6.584676e-13,4.9348435,4.9348435,5.720242,0.10416014,1.0847614,1.0847614,1.0916116,5.6770926,5.720242,0.7853982,0.084761396,1.0,-1.0,1.0849446,0.9486658,1.0,0.05,0.0,1.0,1.0
0.248,0.9,0.0,90118.96,-784.2468,-2.8782763,-7.369239e-08,0.94647074,0.94728035,0.060873136,0.063004315,0.94698375,0.060906135,-170.39464,-280.40973,-280.40973,136.92302,173.64684,0.0,136.83224,218.98914,1.0,0.6871618,0.9469815,5.891264,5.8485646,1.0,4.04242,166.35222,24.858002,255.55173,-1.9856209e-11,9.905064e-13,5.1058655,5.1058655,5.891264,0.10395092,1.0849903,1.0849903,1.0916371,5.8485646,5.891264,0.7853982,0.084990285,1.0,-1.0,1.0851626,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2485,0.9,0.0,90118.914,-782.42944,-2.8782763,-7.369239e-08,0.9464502,0.9475165,0.060441777,0.06275046,0.9470593,0.060480677,-152.02846,-253.81456,-253.81456,136.92302,156.54124,0.0,136.83224,218.98914,1.0,0.6866715,0.9472363,6.0623107,6.0200405,1.0,-29.061213,181.08968,-27.96885,281.78342,-2.0386292e-11,1.2030434e-12,5.2769127,5.2769127,6.0623107,0.103702456,1.0852176,1.0852176,1.0916651,6.0200405,6.0623107,0.7853982,0.085217595,1.0,-1.0,1.0853792,0.9486658,1.0,0.05,0.0,1.0,1.0
0.249,0.9,0.0,90118.945,-780.6601,-2.8782763,-7.369239e-08,0.9464268,0.9477776,0.060002975,0.06245192,0.94713813,0.060048077,-129.23692,-219.85172,-219.85172,136.92302,134.87964,0.0,136.83224,218.98914,1.0,0.6861475,0.947516,6.2333813,6.191521,1.0,-61.331383,190.5683,-79.99977,299.8515,-2.081883e-11,1.3470905e-12,5.447983,5.447983,6.2333813,0.10340855,1.085443,1.085443,1.0916953,6.191521,6.2333813,0.7853982,0.08544306,1.0,-1.0,1.085594,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2495,0.9,0.0,90119.06,-778.9265,-2.8782763,-7.369239e-08,0.9464021,0.9480559,0.059556335,0.062103923,0.94721895,0.059607744,-102.68123,-179.50552,-179.50552,136.92302,109.29026,0.0,136.83224,218.98914,1.0,0.6856035,0.9478131,0.12128774,0.079821594,1.0,-91.82992,194.51114,-129.72253,309.22806,-2.096246e-11,1.4267371e-12,5.619075,5.619075,0.12128774,0.1030646,1.0856664,1.0856664,1.0917275,0.079821594,6.404473,0.7853982,0.08566639,1.0,-1.0,1.0858071,0.9486658,1.0,0.05,0.0,1.0,1.0
0.25,0.9,0.0,90119.27,-777.2157,-2.8782763,-7.369239e-08,0.9463774,0.9483434,0.059101667,0.061703388,0.9473003,0.059159305,-73.13244,-133.94662,-133.94662,136.92302,80.51594,0.0,136.83224,218.98914,1.0,0.68505377,0.9481196,0.29239976,0.25131238,1.0,-119.66987,192.8023,-175.69131,309.63794,-2.0651009e-11,1.470887e-12,5.790187,5.790187,0.29239976,0.1026675,1.0858873,1.0858873,1.0917611,0.25131238,6.575585,0.7853982,0.08588728,1.0,-1.0,1.086018,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2505,0.9,0.0,90119.58,-775.5141,-2.8782763,-7.369239e-08,0.94635415,0.94863164,0.058639005,0.06124889,0.9473807,0.058702614,-41.448948,-84.497856,-84.497856,136.92302,49.39248,0.0,136.83224,218.98914,1.0,0.68451273,0.94842696,0.46353045,0.42280853,1.0,-144.04141,185.49036,-216.56902,301.06686,-1.9065667e-11,1.4873997e-12,5.9613175,5.9613175,0.46353045,0.10221598,1.0861055,1.0861055,1.0917962,0.42280853,6.7467155,0.7853982,0.08610542,1.0,-1.0,1.0862263,0.9486658,1.0,0.05,0.0,1.0,1.0
0.251,0.9,0.0,90119.98,-773.8081,-2.8782763,-7.369239e-08,0.9463338,0.9489124,0.05816861,0.060740724,0.94745886,0.05823776,-8.551502,-32.595715,-32.595715,136.92302,16.824257,0.0,136.83224,218.98914,1.0,0.6839945,0.9487272,0.6346786,0.5943103,1.0,-164.23549,172.78699,-251.1663,283.76202,-1.7257133e-11,1.4765727e-12,6.132466,6.132466,0.6346786,0.101710394,1.0863205,1.0863205,1.0918324,0.5943103,6.917864,0.7853982,0.0863205,1.0,-1.0,1.086432,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2515,0.9,0.0,90120.45,-772.0847,-2.8782763,-7.369239e-08,0.9463176,0.94917756,0.057690945,0.06018088,0.9475333,0.057765055,24.603691,20.251556,20.251556,136.92302,-16.24214,0.0,136.83224,218.98914,1.0,0.68351245,0.9490121,0.8058433,0.7658178,1.0,-179.66444,155.06076,-278.4763,258.22473,-1.61367e-11,1.4530344e-12,0.020445101,0.020445101,0.8058433,0.10115281,1.0865322,1.0865322,1.0918696,0.7658178,0.8058433,0.7853982,0.086532205,1.0,-1.0,1.0866345,0.9486658,1.0,0.05,0.0,1.0,1.0
0.252,0.9,0.0,90121.01,-770.33167,-2.8782763,-7.369239e-08,0.94630665,0.94941974,0.057206668,0.059572946,0.94760287,0.05728503,57.0528,72.507935,72.507935,136.92302,-48.8455,0.0,136.83224,218.98914,1.0,0.68307877,0.9492744,0.9770236,0.93733126,1.0,-189.87918,132.82639,-297.70392,225.19597,-1.5418253e-11,1.4175207e-12,0.19162546,0.19162546,0.9770236,0.10054698,1.0867403,1.0867403,1.0919076,0.93733126,0.9770236,0.7853982,0.086740255,1.0,-1.0,1.0868338,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2525,0.9,0.0,90121.625,-768.53796,-2.8782763,-7.369239e-08,0.9463018,0.94963235,0.056716613,0.05892199,0.9476665,0.056798406,87.852425,122.65437,122.65437,136.92302,-80.03798,0.0,136.83224,218.98914,1.0,0.68270415,0.94950753,1.1482192,1.1088507,1.0,-194.58217,106.72975,-308.2891,185.63472,-1.486862e-11,1.3779096e-12,0.36282104,0.36282104,1.1482192,0.09989805,1.0869443,1.0869443,1.0919464,1.1088507,1.1482192,0.7853982,0.086944394,1.0,-1.0,1.0870296,0.9486658,1.0,0.05,0.0,1.0,1.0
0.253,0.9,0.0,90122.3,-766.6943,-2.8782763,-7.369239e-08,0.94630396,0.94980973,0.056221753,0.058234416,0.9477234,0.056306083,116.10702,169.23296,169.23296,136.92302,-108.91262,0.0,136.83224,218.98914,1.0,0.68239737,0.9497058,1.3194298,1.2803763,1.0,-193.63605,77.52904,-309.92294,140.68997,-1.4788002e-11,1.3335754e-12,0.53403157,0.53403157,1.3194298,0.099212505,1.0871444,1.0871444,1.0919858,1.2803763,1.3194298,0.7853982,0.087144405,1.0,-1.0,1.0872216,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2535,0.9,0.0,90123.016,-764.79297,-2.8782763,-7.369239e-08,0.9463135,0.94994736,0.055723168,0.057517607,0.94777274,0.05580909,140.99489,210.88936,210.88936,136.92302,-134.62976,0.0,136.83224,218.98914,1.0,0.682165,0.94986475,1.4906552,1.4519082,1.0,-187.06763,46.072735,-302.55676,91.667404,-1.4794842e-11,1.2869194e-12,0.705257,0.705257,1.4906552,0.09849787,1.0873401,1.0873401,1.092026,1.4519082,1.4906552,0.7853982,0.08734011,1.0,-1.0,1.0874097,0.9486658,1.0,0.05,0.0,1.0,1.0
0.254,0.9,0.0,90123.75,-762.8287,-2.8782763,-7.369239e-08,0.9463308,0.9500423,0.05522202,0.056779884,0.94781417,0.05530858,161.79207,246.41208,246.41208,136.92302,-156.44135,0.0,136.83224,218.98914,1.0,0.6820116,0.9499813,1.6618956,1.6234465,1.0,-175.06705,13.274981,-286.40338,39.99129,-1.4122533e-11,1.2387238e-12,0.87649745,0.87649745,1.6618956,0.09776251,1.0875313,1.0875313,1.0920668,1.6234465,1.6618956,0.7853982,0.087531365,1.0,-1.0,1.0875938,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2545,0.9,0.0,90124.49,-760.7981,-2.8782763,-7.369239e-08,0.9463558,0.9500927,0.05471951,0.05603009,0.9478475,0.054805763,177.89326,274.7677,274.7677,136.92302,-173.71263,0.0,136.83224,218.98914,1.0,0.68193895,0.95005363,1.8331516,1.7949911,1.0,-157.9823,-19.910973,-261.93094,-12.836746,-1.2024087e-11,1.1894777e-12,1.0477535,1.0477535,1.8331516,0.097015336,1.0877181,1.0877181,1.0921084,1.7949911,1.8331516,0.7853982,0.08771809,1.0,-1.0,1.0877737,0.9486658,1.0,0.05,0.0,1.0,1.0
0.255,0.9,0.0,90125.234,-758.7003,-2.8782763,-7.369239e-08,0.9463885,0.95009816,0.054216843,0.055277243,0.9478728,0.05430188,188.82945,295.13074,295.13074,136.92302,-185.94066,0.0,136.83224,218.98914,1.0,0.6819466,0.95008147,2.0044236,1.9665425,1.0,-136.30908,-52.520367,-229.84937,-65.28138,-8.700385e-12,1.1397006e-12,1.2190254,1.2190254,2.0044236,0.09626552,1.0879003,1.0879003,1.0921507,1.9665425,2.0044236,0.7853982,0.08790027,1.0,-1.0,1.0879495,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2555,0.9,0.0,90125.945,-756.5368,-2.8782763,-7.369239e-08,0.94642824,0.95005995,0.053715184,0.054530475,0.9478904,0.05379817,194.28143,306.90775,306.90775,136.92302,-192.76875,0.0,136.83224,218.98914,1.0,0.6820316,0.95006585,2.175712,2.1381004,1.0,-110.67652,-83.60491,-191.08969,-115.81805,-5.528563e-12,1.0930921e-12,1.390314,1.390314,2.175712,0.095522135,1.0880779,1.0880779,1.092194,2.1381004,2.175712,0.7853982,0.08807791,1.0,-1.0,1.088121,0.9486658,1.0,0.05,0.0,1.0,1.0
0.256,0.9,0.0,90126.625,-754.3113,-2.8782763,-7.369239e-08,0.94647443,0.9499805,0.053215627,0.053798486,0.9479007,0.05329582,194.08922,309.75436,309.75436,136.92302,-193.99696,0.0,136.83224,218.98914,1.0,0.6821886,0.9500093,2.3470182,2.3096654,1.0,-81.828964,-112.260254,-146.7772,-162.97716,-3.3876426e-12,1.0435606e-12,1.5616201,1.5616201,2.3470182,0.094794005,1.0882511,1.0882511,1.0922382,2.3096654,2.3470182,0.7853982,0.0882511,1.0,-1.0,1.0882885,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2565,0.9,0.0,90127.26,-752.02936,-2.8782763,-7.369239e-08,0.9465263,0.94986373,0.05271917,0.053089507,0.9479046,0.05279594,188.25667,303.58554,303.58554,136.92302,-189.58792,0.0,136.83224,218.98914,1.0,0.68241036,0.94991547,2.5183427,2.4812372,1.0,-50.60446,-137.6522,-98.19886,-205.38667,-1.3768778e-12,9.980033e-13,1.7329446,1.7329446,2.5183427,0.09408931,1.0884199,1.0884199,1.0922837,2.4812372,2.5183427,0.7853982,0.08841995,1.0,-1.0,1.0884522,0.9486658,1.0,0.05,0.0,1.0,1.0
0.257,0.9,0.0,90127.82,-749.6988,-2.8782763,-7.369239e-08,0.94658273,0.9497145,0.052226666,0.052410785,0.9479029,0.052299507,176.95149,288.578,288.578,136.92302,-179.66798,0.0,136.83224,218.98914,1.0,0.68268764,0.9497893,2.6896863,2.6528165,1.0,-17.91057,-159.04092,-46.766094,-241.81192,2.4131456e-13,9.497415e-13,1.9042882,1.9042882,2.6896863,0.0934153,1.0885847,1.0885847,1.0923305,2.6528165,2.6896863,0.7853982,0.08858463,1.0,-1.0,1.088612,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2575,0.9,0.0,90128.32,-747.329,-2.8782763,-7.369239e-08,0.9466427,0.9495387,0.051738825,0.05176859,0.9478968,0.051807366,160.5006,265.16547,265.16547,136.92302,-164.52379,0.0,136.83224,218.98914,1.0,0.68300974,0.94963676,2.8610501,2.824403,1.0,15.3019085,-175.8025,6.02601,-271.19147,2.1090109e-12,8.98485e-13,2.075652,2.075652,2.8610501,0.09277824,1.0887454,1.0887454,1.0923786,2.824403,2.8610501,0.7853982,0.08874535,1.0,-1.0,1.0887681,0.9486658,1.0,0.05,0.0,1.0,1.0
0.258,0.9,0.0,90128.74,-744.9304,-2.8782763,-7.369239e-08,0.9467048,0.94934314,0.051256157,0.051167905,0.9478873,0.05132018,139.38066,234.02602,234.02602,136.92302,-144.59396,0.0,136.83224,218.98914,1.0,0.6833647,0.9494644,3.0324345,2.9959974,1.0,48.06645,-187.44711,58.64198,-292.668,3.6842565e-12,8.510179e-13,2.2470365,2.2470365,3.0324345,0.09218305,1.0889024,1.0889024,1.0924283,2.9959974,3.0324345,0.7853982,0.08890235,1.0,-1.0,1.088921,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2585,0.9,0.0,90129.08,-742.5148,-2.8782763,-7.369239e-08,0.9467679,0.9491351,0.050779,0.05061228,0.94787586,0.050838422,114.204544,196.06293,196.06293,136.92302,-120.4567,0.0,136.83224,218.98914,1.0,0.6837399,0.9492794,3.2038405,3.1675997,1.0,79.42883,-193.63338,109.55044,-305.61337,4.1119478e-12,8.020359e-13,2.4184422,2.4184422,3.2038405,0.091633275,1.0890559,1.0890559,1.0924797,3.1675997,3.2038405,0.7853982,0.08905588,1.0,-1.0,1.0890706,0.9486658,1.0,0.05,0.0,1.0,1.0
0.259,0.9,0.0,90129.336,-740.09424,-2.8782763,-7.369239e-08,0.94683063,0.9489221,0.05030748,0.05010379,0.9478637,0.050362367,85.70365,152.37857,152.37857,136.92302,-92.81306,0.0,136.83224,218.98914,1.0,0.68412226,0.94908935,3.3752687,3.33921,1.0,108.47488,-194.17853,157.26857,-309.64713,3.732475e-12,7.639825e-13,2.5898705,2.5898705,3.3752687,0.091130935,1.0892062,1.0892062,1.0925329,3.33921,3.3752687,0.7853982,0.08920623,1.0,-1.0,1.0892173,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2595,0.9,0.0,90129.51,-737.6813,-2.8782763,-7.369239e-08,0.94689167,0.9487118,0.049841523,0.049642988,0.9478521,0.049892075,54.706844,104.24266,104.24266,136.92302,-62.46678,0.0,136.83224,218.98914,1.0,0.6844988,0.94890195,3.546719,3.510829,1.0,134.35706,-189.0639,200.40521,-304.6479,2.1214074e-12,7.286072e-13,2.761321,2.761321,3.546719,0.09067642,1.0893537,1.0893537,1.0925878,3.510829,3.546719,0.7853982,0.08935368,1.0,-1.0,1.0893615,0.9486658,1.0,0.05,0.0,1.0,1.0
0.26,0.9,0.0,90129.6,-735.28796,-2.8782763,-7.369239e-08,0.9469499,0.9485117,0.04938086,0.049228813,0.94784236,0.0494274,22.116428,53.055637,53.055637,135.27272,-30.30106,0.0,136.83224,216.38727,1.0,0.6848569,0.9487244,3.7181923,3.6824567,1.0,156.31927,-178.4357,237.70142,-290.75705,1.6138335e-12,6.92311e-13,2.932794,2.932794,3.7181923,0.09026865,1.0894985,1.0894985,1.0926446,3.6824567,3.7181923,0.7853982,0.08949852,1.0,-1.0,1.0895034,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2605,0.9,0.0,90129.62,-732.92596,-2.8782763,-7.369239e-08,0.9470041,0.948329,0.04892504,0.048858732,0.9478356,0.048968,-11.117978,0.3080346,0.3080346,135.27272,2.7470713,0.0,136.83224,216.38727,1.0,0.68518496,0.94856393,3.8896883,3.8540936,1.0,173.71906,-162.60107,268.06735,-268.37537,1.1495885e-12,6.5320725e-13,3.10429,3.10429,3.8896883,0.08990501,1.089641,1.089641,1.0927032,3.8540936,3.8896883,0.7853982,0.08964101,1.0,-1.0,1.0896432,0.9486658,1.0,0.05,0.0,1.0,1.0
0.261,0.9,0.0,90129.58,-730.60596,-2.8782763,-7.369239e-08,0.9470533,0.94816995,0.04847343,0.04852883,0.947833,0.048513334,-44.02709,-52.46276,-52.46276,135.27272,35.713974,0.0,136.83224,216.38727,1.0,0.6854724,0.94842696,4.0612063,4.0257397,1.0,186.04645,-142.01935,290.61414,-238.15138,-1.868046e-13,6.1137065e-13,3.2758083,3.2758083,4.0612063,0.08958148,1.0897814,1.0897814,1.0927637,4.0257397,4.0612063,0.7853982,0.08978142,1.0,-1.0,1.0897813,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2615,0.9,0.0,90129.48,-728.3373,-2.8782763,-7.369239e-08,0.9470968,0.9480403,0.04802526,0.04823394,0.94783527,0.048062705,-75.650215,-103.717285,-103.717285,135.27272,67.637505,0.0,136.83224,216.38727,1.0,0.6857105,0.948319,4.232747,4.1973953,1.0,192.9391,-117.28888,304.68036,-200.96307,-4.5668208e-14,5.7052144e-13,3.4473488,3.4473488,4.232747,0.0892927,1.0899199,1.0899199,1.0928259,4.1973953,4.232747,0.7853982,0.08991996,1.0,-1.0,1.0899177,0.9486658,1.0,0.05,0.0,1.0,1.0
0.262,0.9,0.0,90129.336,-726.1278,-2.8782763,-7.369239e-08,0.94713396,0.9479446,0.047579646,0.047967687,0.9478432,0.047615275,-105.0634,-151.95895,-151.95895,135.27272,97.58514,0.0,136.83224,216.38727,1.0,0.685892,0.94824463,4.404309,4.369061,1.0,194.19316,-89.12977,309.85144,-157.89247,-2.9547174e-13,5.3114896e-13,3.6189106,3.6189106,4.404309,0.08903236,1.0900569,1.0900569,1.0928898,4.369061,4.404309,0.7853982,0.09005684,1.0,-1.0,1.0900526,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2625,0.9,0.0,90129.164,-723.98346,-2.8782763,-7.369239e-08,0.9471643,0.94788617,0.0471356,0.047722977,0.94785726,0.047170084,-131.40648,-195.77788,-195.77788,135.27272,124.6813,0.0,136.83224,216.38727,1.0,0.6860118,0.9482074,4.575891,4.5407367,1.0,189.76945,-58.36297,305.97235,-110.19447,-2.746736e-12,4.948647e-13,3.790493,3.790493,4.575891,0.08879324,1.0901922,1.0901922,1.0929551,4.5407367,4.575891,0.7853982,0.090192206,1.0,-1.0,1.0901864,0.9486658,1.0,0.05,0.0,1.0,1.0
0.263,0.9,0.0,90128.98,-721.90826,-2.8782763,-7.369239e-08,0.9471877,0.94786745,0.04669209,0.047492057,0.9478778,0.046726108,-153.90842,-233.89221,-233.89221,135.27272,148.1331,0.0,136.83224,216.38727,1.0,0.68606704,0.9482094,4.747493,4.7124233,1.0,179.79482,-25.8864,293.15244,-59.260223,-5.140919e-12,4.620824e-13,3.9620948,3.9620948,4.747493,0.08856746,1.0903262,1.0903262,1.0930219,4.7124233,4.747493,0.7853982,0.090326175,1.0,-1.0,1.0903188,0.9486658,1.0,0.05,0.0,1.0,1.0
0.2635,0.9,0.0,90128.78,-719.9043,-2.8847287,1.2777984e-07,0.94720423,0.9478892,0.04624805,0.04726671,0.9479049,0.04628226,-171.91,-265.18597,-265.18597,135.27272,167.25372,0.0,136.83224,216.38727,1.0,0.6860569,0.94825166,4.919113,4.88412,1.0,164.55867,7.351334,271.76266,-6.5766783,-6.3277456e-12,4.2724046e-13,4.133715,4.133715,4.919113,0.0883468,1.0904589,1.0904589,1.0930897,4.88412,4.919113,0.7853982,0.09045882,1.0,-1.0,1.0904502,0.94927394,1.0,0.05,0.0,1.0,1.0
0.264,0.9,0.0,90128.61,-717.9714,-2.8847287,1.2777984e-07,0.94721407,0.9479511,0.045802437,0.047038753,0.9479383,0.04583746,-184.88339,-288.74194,-288.74194,135.27272,181.48265,0.0,136.83224,216.38727,1.0,0.685983,0.9483338,5.09075,5.055827,1.0,144.5047,40.3787,242.42499,46.316948,-6.447835e-12,3.6597285e-13,4.305352,4.305352,5.09075,0.08812297,1.0905901,1.0905901,1.0931585,5.055827,5.09075,0.7853982,0.09059015,1.0,-1.0,1.0905805,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2645,0.9,0.0,90128.45,-716.10724,-2.8847287,1.2777984e-07,0.9472177,0.9480514,0.045354247,0.046800077,0.9479778,0.04539064,-192.44768,-303.86874,-303.86874,135.27272,190.40231,0.0,136.83224,216.38727,1.0,0.6858489,0.94845414,5.262403,5.2275457,1.0,120.21791,72.22976,205.99448,97.87426,-7.229023e-12,2.879016e-13,4.4770045,4.4770045,5.262403,0.08788787,1.0907202,1.0907202,1.093228,5.2275457,5.262403,0.7853982,0.09072015,1.0,-1.0,1.0907096,0.94927394,1.0,0.05,0.0,1.0,1.0
0.265,0.9,0.0,90128.34,-714.3076,-2.8847287,1.2777984e-07,0.9472158,0.9481871,0.044902556,0.046542984,0.9480226,0.044940803,-194.38023,-310.1215,-310.1215,135.27272,193.75046,0.0,136.83224,216.38727,1.0,0.68566024,0.9486097,5.4340696,5.3992753,1.0,92.40767,101.972565,163.5344,146.58708,-8.711942e-12,2.2477815e-13,4.648671,4.648671,5.4340696,0.08763377,1.0908487,1.0908487,1.0932978,5.3992753,5.4340696,0.7853982,0.09084874,1.0,-1.0,1.0908374,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2655,0.9,0.0,90128.28,-712.5665,-2.8847287,1.2777984e-07,0.9472092,0.94835436,0.04444655,0.04626052,0.9480722,0.044487044,-190.62341,-307.31503,-307.31503,135.27272,191.42795,0.0,136.83224,216.38727,1.0,0.68542445,0.94879675,5.6057487,5.5710154,1.0,61.886845,128.73656,116.285194,191.02985,-9.70966e-12,1.7938534e-13,4.82035,4.82035,5.6057487,0.087353654,1.0909758,1.0909758,1.093368,5.5710154,5.6057487,0.7853982,0.090975806,1.0,-1.0,1.0909638,0.94927394,1.0,0.05,0.0,1.0,1.0
0.266,0.9,0.0,90128.27,-710.87616,-2.8847287,1.2777984e-07,0.9471988,0.948548,0.043985542,0.045946512,0.94812554,0.044028576,-181.28622,-295.52954,-295.52954,135.27272,183.5018,0.0,136.83224,216.38727,1.0,0.68515044,0.9490101,5.777438,5.742767,1.0,29.547993,151.73824,65.6281,229.90144,-1.05198445e-11,1.3678442e-13,4.99204,4.99204,5.777438,0.08704148,1.0911012,1.0911012,1.093438,5.742767,5.777438,0.7853982,0.09110121,1.0,-1.0,1.0910888,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2665,0.9,0.0,90128.33,-709.2276,-2.8847287,1.2777984e-07,0.9471857,0.94876236,0.043519005,0.045595966,0.9481816,0.043564763,-166.6413,-275.1083,-275.1083,135.27272,170.2033,0.0,136.83224,216.38727,1.0,0.6848484,0.9492441,5.9491377,5.914529,1.0,-3.6628492,170.30415,13.044661,262.06366,-1.0938172e-11,9.2907974e-14,5.163739,5.163739,5.9491377,0.08669217,1.0912248,1.0912248,1.0935079,5.914529,5.9491377,0.7853982,0.09122476,1.0,-1.0,1.0912119,0.94927394,1.0,0.05,0.0,1.0,1.0
0.267,0.9,0.0,90128.46,-707.61066,-2.8847287,1.2777984e-07,0.947171,0.948991,0.04304657,0.045205023,0.94823945,0.04309513,-147.11679,-246.64778,-246.64778,135.27272,151.9211,0.0,136.83224,216.38727,1.0,0.6845295,0.9494924,6.1208444,6.0863023,1.0,-36.773975,183.89076,-39.926792,286.5746,-1.1194933e-11,6.057055e-14,5.3354464,5.3354464,6.1208444,0.08630193,1.0913463,1.0913463,1.093577,6.0863023,6.1208444,0.7853982,0.09134625,1.0,-1.0,1.0913332,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2675,0.9,0.0,90128.67,-706.0146,-2.8847287,1.2777984e-07,0.94715583,0.949227,0.04256806,0.04477118,0.94829774,0.04261938,-123.28386,-210.98,-210.98,135.27272,129.18999,0.0,136.83224,216.38727,1.0,0.6842051,0.9497482,0.00937266,6.258086,1.0,-68.81655,192.1004,-91.73634,302.71634,-1.1495379e-11,2.9742095e-14,5.5071597,5.5071597,0.00937266,0.085868336,1.0914655,1.0914655,1.0936456,6.258086,6.292558,0.7853982,0.09146545,1.0,-1.0,1.0914522,0.94927394,1.0,0.05,0.0,1.0,1.0
0.268,0.9,0.0,90128.945,-704.42816,-2.8847287,1.2777984e-07,0.9471414,0.94946355,0.042083472,0.044293344,0.9483554,0.04213741,-95.839836,-169.14821,-169.14821,135.27272,102.67501,0.0,136.83224,216.38727,1.0,0.683887,0.9500047,0.18109144,0.14669581,1.0,-98.853065,194.6929,-140.86801,310.0162,-1.14417555e-11,-3.843337e-15,5.678879,5.678879,0.18109144,0.08539037,1.0915822,1.0915822,1.093713,0.14669581,6.464277,0.7853982,0.09158213,1.0,-1.0,1.0915688,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2685,0.9,0.0,90129.3,-702.84015,-2.8847287,1.2777984e-07,0.9471289,0.9496937,0.041592985,0.043771874,0.9484112,0.0416493,-65.58776,-122.37619,-122.37619,135.27272,73.152,0.0,136.83224,216.38727,1.0,0.68358666,0.950255,0.35281447,0.31850109,1.0,-126.00484,191.5926,-185.88428,308.26047,-1.0544113e-11,-2.808331e-14,5.8506017,5.8506017,0.35281447,0.0848684,1.091696,1.091696,1.0937794,0.31850109,6.6359997,0.7853982,0.09169604,1.0,-1.0,1.0916828,0.94927394,1.0,0.05,0.0,1.0,1.0
0.269,0.9,0.0,90129.72,-701.23987,-2.8847287,1.2777984e-07,0.9471192,0.9499107,0.04109695,0.043208413,0.9484642,0.041155316,-33.412754,-72.03233,-72.03233,135.27272,41.484753,0.0,136.83224,216.38727,1.0,0.6833148,0.95049244,0.5245408,0.4903167,1.0,-149.47774,182.8905,-225.46822,297.50055,-9.531169e-12,-5.5306952e-14,6.022328,6.022328,0.5245408,0.08430421,1.091807,1.091807,1.0938447,0.4903167,6.807726,0.7853982,0.091806956,1.0,-1.0,1.0917938,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2695,0.9,0.0,90130.2,-699.617,-2.8847287,1.2777984e-07,0.9471133,0.9501086,0.04059589,0.042606007,0.9485133,0.0406559,-0.25606313,-19.58938,-19.58938,135.27272,8.599683,0.0,136.83224,216.38727,1.0,0.6830814,0.95071095,0.6962698,0.6621424,1.0,-168.58545,168.8415,-258.46204,278.05142,-7.920588e-12,-7.529802e-14,6.194057,6.194057,0.6962698,0.083700955,1.0919147,1.0919147,1.0939084,0.6621424,6.979455,0.7853982,0.09191465,1.0,-1.0,1.0919017,0.94927394,1.0,0.05,0.0,1.0,1.0
0.27,0.9,0.0,90130.734,-697.96265,-2.8847287,1.2777984e-07,0.9471119,0.95028186,0.04009045,0.041968912,0.9485577,0.04015165,32.91253,33.41869,33.41869,135.27272,-24.541327,0.0,136.83224,216.38727,1.0,0.68289495,0.95090514,0.868001,0.83397806,1.0,-182.76945,149.85692,-283.90106,250.48238,-5.9017934e-12,-9.5479106e-14,0.0826028,0.0826028,0.868001,0.0830629,1.092019,1.092019,1.0939707,0.83397806,0.868001,0.7853982,0.092018925,1.0,-1.0,1.0920062,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2705,0.9,0.0,90131.31,-696.26886,-2.8847287,1.2777984e-07,0.9471158,0.9504259,0.03958141,0.04130243,0.94859666,0.0396433,65.123085,85.44166,85.44166,135.27272,-56.9691,0.0,136.83224,216.38727,1.0,0.68276256,0.9510704,1.039734,1.0058234,1.0,-191.61534,126.492256,-301.04172,215.60007,-3.4049517e-12,-1.1473178e-13,0.25433582,0.25433582,1.039734,0.082395434,1.0921196,1.0921196,1.0940316,1.0058234,1.039734,0.7853982,0.0921196,1.0,-1.0,1.0921072,0.94927394,1.0,0.05,0.0,1.0,1.0
0.271,0.9,0.0,90131.92,-694.52936,-2.8847287,1.2777984e-07,0.9471253,0.95053715,0.039069645,0.040612694,0.9486296,0.0391317,95.433846,134.95839,134.95839,135.27272,-87.7355,0.0,136.83224,216.38727,1.0,0.6826895,0.9512031,1.2114687,1.1776781,1.0,-194.86482,99.43098,-309.38327,174.42488,-1.975995e-12,-1.3283762e-13,0.42607057,0.42607057,1.2114687,0.081704795,1.0922165,1.0922165,1.0940908,1.1776781,1.2114687,0.7853982,0.09221653,1.0,-1.0,1.0922045,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2715,0.9,0.0,90132.55,-692.73956,-2.8847287,1.2777984e-07,0.9471407,0.9506131,0.038556088,0.039906524,0.9486563,0.038617786,122.95876,180.52129,180.52129,135.27272,-115.941086,0.0,136.83224,216.38727,1.0,0.6826793,0.9513008,1.3832053,1.349542,1.0,-192.42322,69.46446,-308.68225,128.16098,-1.1669891e-12,-1.5028682e-13,0.59780717,0.59780717,1.3832053,0.080997914,1.0923096,1.0923096,1.0941488,1.349542,1.3832053,0.7853982,0.092309624,1.0,-1.0,1.0922979,0.94927394,1.0,0.05,0.0,1.0,1.0
0.272,0.9,0.0,90133.19,-690.89685,-2.8847287,1.2777984e-07,0.9471621,0.9506523,0.038041715,0.039191272,0.9486766,0.038102545,146.89328,220.79854,220.79854,135.27272,-140.7614,0.0,136.83224,216.38727,1.0,0.6827333,0.9513621,1.554944,1.521415,1.0,-184.3621,37.468834,-298.95963,78.16108,-1.5606893e-12,-1.6725483e-13,0.76954585,0.76954585,1.554944,0.080282114,1.0923988,1.0923988,1.0942051,1.521415,1.554944,0.7853982,0.09239879,1.0,-1.0,1.0923874,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2725,0.9,0.0,90133.82,-689.00024,-2.8847287,1.2777984e-07,0.9471893,0.9506546,0.0375275,0.038474258,0.9486905,0.03758698,166.53778,254.61296,254.61296,135.27272,-161.47093,0.0,136.83224,216.38727,1.0,0.68285096,0.9513867,1.726685,1.6932967,1.0,-170.91719,4.3794093,-280.49976,25.886805,-1.3129328e-12,-1.8559239e-13,0.9412869,0.9412869,1.726685,0.07956487,1.092484,1.092484,1.0942602,1.6932967,1.726685,0.7853982,0.092484035,1.0,-1.0,1.092473,0.94927394,1.0,0.05,0.0,1.0,1.0
0.273,0.9,0.0,90134.43,-687.0509,-2.8847287,1.2777984e-07,0.94722193,0.9506212,0.037014406,0.037763048,0.9486982,0.037072096,181.31802,280.97626,280.97626,135.27272,-177.4643,0.0,136.83224,216.38727,1.0,0.68302983,0.9513757,1.8984292,1.8651868,1.0,-152.48141,-28.836609,-253.84238,-27.133879,-4.2469622e-13,-1.9984298e-13,1.1130309,1.1130309,1.8984292,0.078853704,1.0925653,1.0925653,1.094314,1.8651868,1.8984292,0.7853982,0.09256534,1.0,-1.0,1.0925548,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2735,0.9,0.0,90135.016,-685.0517,-2.8847287,1.2777984e-07,0.94725955,0.95055413,0.036503326,0.037064742,0.9487003,0.036558848,190.80176,299.1178,299.1178,135.27272,-188.27383,0.0,136.83224,216.38727,1.0,0.6832654,0.9513314,2.0701766,2.0370853,1.0,-129.59344,-61.208317,-219.7665,-79.35131,1.2092304e-12,-2.1553125e-13,1.2847785,1.2847785,2.0701766,0.07815575,1.0926428,1.0926428,1.0943666,2.0370853,2.0701766,0.7853982,0.09264279,1.0,-1.0,1.0926328,0.94927394,1.0,0.05,0.0,1.0,1.0
0.274,0.9,0.0,90135.555,-683.0074,-2.8847287,1.2777984e-07,0.9473015,0.9504566,0.035995077,0.036385946,0.9486974,0.036048118,194.71138,308.50705,308.50705,135.27272,-193.58322,0.0,136.83224,216.38727,1.0,0.68355167,0.95125663,2.2419283,2.2089922,1.0,-102.92198,-91.78939,-179.26778,-129.23926,2.8733342e-12,-2.314606e-13,1.4565301,1.4565301,2.2419283,0.077477664,1.0927165,1.0927165,1.094418,2.2089922,2.2419283,0.7853982,0.09271647,1.0,-1.0,1.0927068,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2745,0.9,0.0,90136.05,-680.92413,-2.8847287,1.2777984e-07,0.9473469,0.9503328,0.035490368,0.035732612,0.94869006,0.035540685,192.93202,308.86902,308.86902,135.27272,-193.23671,0.0,136.83224,216.38727,1.0,0.68388104,0.95115566,2.4136846,2.3809068,1.0,-73.246315,-119.6857,-133.52957,-175.33945,4.6218485e-12,-2.4276138e-13,1.6282865,1.6282865,2.4136846,0.07682538,1.0927866,1.0927866,1.0944687,2.3809068,2.4136846,0.7853982,0.092786506,1.0,-1.0,1.0927774,0.94927394,1.0,0.05,0.0,1.0,1.0
0.275,0.9,0.0,90136.484,-678.80945,-2.8847287,1.2777984e-07,0.9473949,0.9501877,0.03498978,0.035109747,0.9486794,0.03503722,185.51497,300.19235,300.19235,135.27272,-187.24376,0.0,136.83224,216.38727,1.0,0.6842447,0.9510335,2.5854464,2.5528295,1.0,-41.433624,-144.08134,-83.8883,-216.30403,6.0338718e-12,-2.5427615e-13,1.8000482,1.8000482,2.5854464,0.07620389,1.0928531,1.0928531,1.0945184,2.5528295,2.5854464,0.7853982,0.09285306,1.0,-1.0,1.0928444,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2755,0.9,0.0,90136.85,-676.67206,-2.8847287,1.2777984e-07,0.94744456,0.9500268,0.03449375,0.034521338,0.9486662,0.03453823,172.67616,282.7296,282.7296,135.27272,-175.77872,0.0,136.83224,216.38727,1.0,0.6846329,0.9508954,2.757214,2.72476,1.0,-8.413709,-164.26247,-31.794685,-250.93492,7.0894328e-12,-2.6616955e-13,1.971816,1.971816,2.757214,0.07561715,1.0929164,1.0929164,1.0945675,2.72476,2.757214,0.7853982,0.09291633,1.0,-1.0,1.0929081,0.94927394,1.0,0.05,0.0,1.0,1.0
0.276,0.9,0.0,90137.164,-674.5214,-2.8847287,1.2777984e-07,0.9474947,0.9498561,0.034002565,0.033970162,0.9486516,0.034044083,154.79008,256.99017,256.99017,135.27272,-159.1759,0.0,136.83224,216.38727,1.0,0.68503535,0.9507476,2.9289882,2.896698,1.0,24.84806,-179.63815,21.228598,-278.21875,8.958105e-12,-2.7967984e-13,2.14359,2.14359,2.9289882,0.07506789,1.0929766,1.0929766,1.094616,2.896698,2.9289882,0.7853982,0.09297652,1.0,-1.0,1.0929688,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2765,0.9,0.0,90137.4,-672.3675,-2.8847287,1.2777984e-07,0.94754434,0.94968194,0.033516336,0.033457853,0.9486367,0.033554975,132.37883,223.72531,223.72531,135.27272,-137.91986,0.0,136.83224,216.38727,1.0,0.68544143,0.95059615,3.100769,3.0686438,1.0,57.378914,-189.75774,73.631256,-297.35657,1.10144905e-11,-2.860841e-13,2.315371,2.315371,3.100769,0.07455765,1.0930338,1.0930338,1.094664,3.0686438,3.100769,0.7853982,0.09303384,1.0,-1.0,1.0930266,0.94927394,1.0,0.05,0.0,1.0,1.0
0.277,0.9,0.0,90137.57,-670.2203,-2.8847287,1.2777984e-07,0.94759244,0.9495105,0.033035014,0.032984667,0.94862247,0.033070926,106.09699,183.90657,183.90657,135.27272,-112.63139,0.0,136.83224,216.38727,1.0,0.6858407,0.9504473,3.272557,3.2405968,1.0,88.22707,-194.32407,123.88062,-307.7872,1.3178133e-11,-2.907781e-13,2.487159,2.487159,3.272557,0.0740867,1.0930885,1.0930885,1.0947114,3.2405968,3.272557,0.7853982,0.09308853,1.0,-1.0,1.0930817,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2775,0.9,0.0,90137.68,-668.0897,-2.8847287,1.2777984e-07,0.94763803,0.94934803,0.032558396,0.032549627,0.94860995,0.032591786,76.71269,138.69745,138.69745,135.27272,-84.04951,0.0,136.83224,216.38727,1.0,0.68622303,0.95030713,3.4443521,3.4125574,1.0,116.48959,-193.20229,170.50641,-309.20386,1.5121637e-11,-2.9768877e-13,2.6589541,2.6589541,3.4443521,0.07365398,1.0931408,1.0931408,1.0947584,3.4125574,3.4443521,0.7853982,0.093140796,1.0,-1.0,1.0931344,0.94927394,1.0,0.05,0.0,1.0,1.0
0.278,0.9,0.0,90137.73,-665.98535,-2.8847287,1.2777984e-07,0.9476802,0.9492001,0.032086115,0.032150563,0.9486,0.03211726,45.08514,89.41957,89.41957,135.27272,-53.009857,0.0,136.83224,216.38727,1.0,0.68657905,0.95018137,3.6161544,3.5845253,1.0,141.33879,-186.42392,212.14374,-301.5633,1.7403795e-11,-3.0580697e-13,2.8307562,2.8307562,3.6161544,0.073257215,1.0931909,1.0931909,1.094805,3.5845253,3.6161544,0.7853982,0.093190864,1.0,-1.0,1.093185,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2785,0.9,0.0,90137.73,-663.9157,-2.8847287,1.2777984e-07,0.94771814,0.94907206,0.03161767,0.031784117,0.94859356,0.031646878,12.139602,37.514202,37.514202,135.27272,-20.4204,0.0,136.83224,216.38727,1.0,0.68690044,0.95007515,3.7879636,3.7565005,1.0,162.04654,-174.18614,247.57309,-285.08728,1.972793e-11,-3.1363535e-13,3.0025654,3.0025654,3.7879636,0.07289294,1.093239,1.093239,1.0948513,3.7565005,3.7879636,0.7853982,0.09323892,1.0,-1.0,1.0932335,0.94927394,1.0,0.05,0.0,1.0,1.0
0.279,0.9,0.0,90137.67,-661.8884,-2.8847287,1.2777984e-07,0.9477513,0.94896835,0.031152448,0.03144595,0.9485913,0.031180058,-21.15967,-15.4999,-15.4999,134.1289,12.765125,0.0,136.83224,214.48642,1.0,0.6871802,0.949993,3.959779,3.928483,1.0,178.00572,-156.84605,275.7562,-260.2563,2.1021596e-11,-3.2065827e-13,3.1743808,3.1743808,3.959779,0.07255679,1.0932852,1.0932852,1.0948969,3.928483,3.959779,0.7853982,0.09328516,1.0,-1.0,1.0932801,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2795,0.9,0.0,90137.59,-659.9099,-2.8847287,1.2777984e-07,0.94777906,0.94889253,0.030689718,0.031130802,0.94859374,0.030716097,-53.837666,-68.07086,-68.07086,134.1289,45.57514,0.0,136.83224,214.48642,1.0,0.68741286,0.94993854,4.1316004,4.1004725,1.0,188.74808,-134.9104,295.86655,-227.79567,2.1796712e-11,-3.2641297e-13,3.3462021,3.3462021,4.1316004,0.072243474,1.0933297,1.0933297,1.0949421,4.1004725,4.1316004,0.7853982,0.09332972,1.0,-1.0,1.093325,0.94927394,1.0,0.05,0.0,1.0,1.0
0.28,0.9,0.0,90137.484,-657.98486,-2.8847287,1.2777984e-07,0.9478012,0.9488474,0.03022869,0.030832797,0.9486013,0.030254208,-84.937225,-118.659195,-118.659195,134.1289,77.04871,0.0,136.83224,214.48642,1.0,0.6875945,0.9499144,4.3034267,4.272469,1.0,193.95807,-109.02085,307.31378,-188.65459,2.3152561e-11,-3.3281792e-13,3.5180285,3.5180285,4.3034267,0.07194696,1.0933727,1.0933727,1.0949866,4.272469,4.3034267,0.7853982,0.09337272,1.0,-1.0,1.0933684,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2805,0.9,0.0,90137.37,-656.11664,-2.8847287,1.2777984e-07,0.9478175,0.94883466,0.029768515,0.030545522,0.9486141,0.029793536,-113.54714,-165.78293,-165.78293,134.1289,106.26376,0.0,136.83224,214.48642,1.0,0.6877229,0.94992244,4.4752574,4.444473,1.0,193.48232,-79.93517,309.76126,-143.97835,2.2820893e-11,-3.4231263e-13,3.6898592,3.6898592,4.4752574,0.07166079,1.0934143,1.0934143,1.0950303,4.444473,4.4752574,0.7853982,0.09341425,1.0,-1.0,1.0934104,0.94927394,1.0,0.05,0.0,1.0,1.0
0.281,0.9,0.0,90137.25,-654.3067,-2.8847287,1.2777984e-07,0.947828,0.94885474,0.029308336,0.030262295,0.9486323,0.029333206,-138.82901,-208.0612,-208.0612,134.1289,132.36418,0.0,136.83224,214.48642,1.0,0.687798,0.94996303,4.647091,4.6164827,1.0,187.33408,-48.505066,303.13608,-95.074875,2.2618065e-11,-3.498961e-13,3.8616927,3.8616927,4.647091,0.071378306,1.0934544,1.0934544,1.0950731,4.6164827,4.647091,0.7853982,0.09345435,1.0,-1.0,1.0934508,0.94927394,1.0,0.05,0.0,1.0,1.0
0.2815,0.9,0.0,90137.14,-652.5548,-2.8847287,1.2777984e-07,0.94783294,0.9489073,0.02884729,0.029976431,0.94865566,0.028872332,-160.04184,-244.25488,-244.25488,134.1289,154.58505,0.0,136.83224,214.48642,1.0,0.68782127,0.95003587,4.8189263,4.7885,1.0,175.69304,-15.65121,287.63132,-43.376423,2.3616931e-11,-3.5499522e-13,4.0335283,4.0335283,4.8189263,0.07109269,1.093493,1.093493,1.0951148,4.7885,4.8189263,0.7853982,0.09349304,1.0,-1.0,1.0934899,0.94927394,1.0,0.05,0.0,1.0,1.0
0.282,0.9,0.0,90137.055,-650.8592,-2.8847287,1.2777984e-07,0.94783264,0.9489907,0.02838456,0.029681273,0.94868386,0.028410053,-176.56393,-273.30304,-273.30304,134.1289,172.27513,0.0,136.83224,214.48642,1.0,0.6877959,0.9501394,4.9907627,4.960523,1.0,158.90009,17.66384,263.70056,9.602471,2.4674533e-11,-3.6017237e-13,4.2053647,4.2053647,4.9907627,0.07079734,1.0935303,1.0935303,1.0951552,4.960523,4.9907627,0.7853982,0.093530275,1.0,-1.0,1.0935274,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2825,0.9,0.0,90136.99,-649.2162,-2.8847287,1.2777984e-07,0.94782776,0.9491025,0.02791939,0.0293707,0.94871646,0.027945569,-187.91118,-294.3542,-294.3542,134.1289,184.91606,0.0,136.83224,214.48642,1.0,0.6877268,0.9502711,5.162598,5.132553,1.0,137.44727,50.463924,232.04468,62.30951,2.5242274e-11,-3.6828835e-13,4.3772,4.3772,5.162598,0.070485994,1.093566,1.093566,1.0951942,5.132553,5.162598,0.7853982,0.093566,1.0,-1.0,1.0935634,0.9488942,1.0,0.05,0.0,1.0,1.0
0.283,0.9,0.0,90136.98,-647.62085,-2.8846262,-2.0934209e-07,0.9478188,0.94923925,0.027451105,0.029039042,0.9487527,0.027478153,-193.75133,-306.79144,-306.79144,134.1289,192.13762,0.0,136.83224,214.48642,1.0,0.6876202,0.95042765,5.3344316,5.304589,1.0,111.96331,81.78802,193.59119,113.20025,2.512386e-11,-3.7280197e-13,4.5490336,4.5490336,5.3344316,0.07015313,1.0936002,1.0936002,1.0952315,5.304589,5.3344316,0.7853982,0.09360012,1.0,-1.0,1.0935979,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2835,0.9,0.0,90137.01,-646.06683,-2.8846262,-2.0934209e-07,0.94780666,0.9493967,0.02697914,0.028681437,0.948792,0.027007187,-193.91371,-310.2506,-310.2506,134.1289,193.7286,0.0,136.83224,214.48642,1.0,0.68748385,0.9506049,5.5062623,5.47663,1.0,83.19522,110.71848,149.46706,160.78355,2.4676568e-11,-3.7715902e-13,4.720864,4.720864,5.5062623,0.0697938,1.0936325,1.0936325,1.095267,5.47663,5.5062623,0.7853982,0.09363249,1.0,-1.0,1.0936304,0.9488942,1.0,0.05,0.0,1.0,1.0
0.284,0.9,0.0,90137.09,-644.5467,-2.8846262,-2.0934209e-07,0.9477921,0.9495702,0.026503054,0.028293848,0.94883335,0.02653217,-188.39424,-304.63098,-304.63098,134.1289,189.64305,0.0,136.83224,214.48642,1.0,0.687326,0.950798,5.6780877,5.648677,1.0,51.98618,136.40805,100.965515,203.66545,2.374318e-11,-3.8054667e-13,4.8926897,4.8926897,5.6780877,0.06940402,1.093663,1.093663,1.0953006,5.648677,5.6780877,0.7853982,0.09366298,1.0,-1.0,1.0936612,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2845,0.9,0.0,90137.24,-643.0521,-2.8846262,-2.0934209e-07,0.9477762,0.9497541,0.026022544,0.027873388,0.94887596,0.02605274,-177.35548,-290.09805,-290.09805,134.1289,180.00143,0.0,136.83224,214.48642,1.0,0.6871559,0.9510017,5.8499074,5.820729,1.0,19.250755,158.10472,49.507984,240.59007,2.3099828e-11,-3.8348746e-13,5.0645094,5.0645094,5.8499074,0.06898087,1.0936913,1.0936913,1.0953318,5.820729,5.8499074,0.7853982,0.093691394,1.0,-1.0,1.0936899,0.9488942,1.0,0.05,0.0,1.0,1.0
0.285,0.9,0.0,90137.445,-641.57434,-2.8846262,-2.0934209e-07,0.94775975,0.9499432,0.025537452,0.027418077,0.94891876,0.02556868,-161.12178,-267.07883,-267.07883,134.1289,165.08714,0.0,136.83224,214.48642,1.0,0.68698305,0.95121044,6.0217204,5.9927855,1.0,-14.052011,175.17378,-3.397744,270.47656,2.2447917e-11,-3.8723948e-13,5.236322,5.236322,6.0217204,0.06852251,1.0937176,1.0937176,1.0953608,5.9927855,6.0217204,0.7853982,0.093717545,1.0,-1.0,1.0937163,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2855,0.9,0.0,90137.71,-640.1041,-2.8846262,-2.0934209e-07,0.9477438,0.9501315,0.025047764,0.026927227,0.9489609,0.025079932,-140.16962,-236.24887,-236.24887,134.1289,145.33803,0.0,136.83224,214.48642,1.0,0.68681705,0.95141864,6.193525,6.1648464,1.0,-46.9468,187.11642,-56.201862,292.45074,2.2002507e-11,-3.9036127e-13,5.408127,5.408127,6.193525,0.068028286,1.0937413,1.0937413,1.0953872,6.1648464,6.193525,0.7853982,0.09374125,1.0,-1.0,1.0937401,0.9488942,1.0,0.05,0.0,1.0,1.0
0.286,0.9,0.0,90138.03,-638.63245,-2.8846262,-2.0934209e-07,0.9477292,0.9503135,0.024553625,0.026401216,0.9490014,0.024586586,-115.11355,-198.51254,-198.51254,134.1289,121.33341,0.0,136.83224,214.48642,1.0,0.68666726,0.95162064,0.08213518,0.053725876,1.0,-78.470665,193.58421,-107.358086,305.87064,2.1802397e-11,-3.9566194e-13,5.579922,5.579922,0.08213518,0.067498595,1.0937623,1.0937623,1.095411,0.053725876,6.3653207,0.7853982,0.0937623,1.0,-1.0,1.0937614,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2865,0.9,0.0,90138.41,-637.1504,-2.8846262,-2.0934209e-07,0.9477168,0.9504839,0.024055311,0.025841651,0.9490394,0.024088882,-86.688,-154.97617,-154.97617,134.1289,93.77699,0.0,136.83224,214.48642,1.0,0.6865424,0.95181113,0.25392103,0.22579432,1.0,-107.70125,194.38925,-155.36905,310.3452,2.317026e-11,-4.002445e-13,5.751708,5.751708,0.25392103,0.06693513,1.0937805,1.0937805,1.095432,0.22579432,6.5371065,0.7853982,0.0937805,1.0,-1.0,1.0937798,0.9488942,1.0,0.05,0.0,1.0,1.0
0.287,0.9,0.0,90138.836,-635.6498,-2.8846262,-2.0934209e-07,0.94770736,0.9506377,0.023553235,0.025251107,0.94907403,0.023587203,-55.725727,-106.91543,-106.91543,134.1289,63.476154,0.0,136.83224,214.48642,1.0,0.6864505,0.9519853,0.42569652,0.39786583,1.0,-133.7838,189.50952,-198.83015,305.74557,2.5768864e-11,-4.0375472e-13,5.923484,5.923484,0.42569652,0.066340536,1.0937957,1.0937957,1.0954503,0.39786583,6.708882,0.7853982,0.09379568,1.0,-1.0,1.0937951,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2875,0.9,0.0,90139.305,-634.1232,-2.8846262,-2.0934209e-07,0.9477015,0.95077056,0.02304793,0.024633193,0.9491047,0.023082053,-23.133244,-55.7379,-55.7379,134.1289,31.318165,0.0,136.83224,214.48642,1.0,0.6863984,0.95213866,0.59746116,0.56994003,1.0,-155.95609,179.08932,-236.47072,292.20862,2.8205466e-11,-4.0525615e-13,6.095248,6.095248,0.59746116,0.065718465,1.0938077,1.0938077,1.0954657,0.56994003,6.8806467,0.7853982,0.09380766,1.0,-1.0,1.0938072,0.9488942,1.0,0.05,0.0,1.0,1.0
0.288,0.9,0.0,90139.81,-632.5644,-2.8846262,-2.0934209e-07,0.9476999,0.95087886,0.02254002,0.023992307,0.94913083,0.022574054,10.135695,-2.9416375,-2.9416375,134.1289,-1.755824,0.0,137.11497,214.48642,1.0,0.6863917,0.95226777,0.7692147,0.7420164,1.0,-173.57071,163.43501,-267.191,270.13263,3.0149445e-11,-3.2194457e-13,6.2670016,6.2670016,0.7692147,0.06507342,1.0938163,1.0938163,1.0954783,0.7420164,7.0524,0.7853982,0.09381631,1.0,-1.0,1.093816,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2885,0.9,0.0,90140.34,-630.96826,-2.8846262,-2.0934209e-07,0.94770277,0.9509598,0.022030218,0.023333564,0.94915193,0.022063905,43.10806,49.928696,49.928696,134.1289,-34.77836,0.0,137.11497,214.48642,1.0,0.6864347,0.95236963,0.94095695,0.9140945,1.0,-186.11378,143.00574,-290.09424,240.16556,3.118216e-11,1.8722296e-13,0.15555876,0.15555876,0.94095695,0.06441057,1.0938215,1.0938215,1.095488,0.9140945,0.94095695,0.7853982,0.0938215,1.0,-1.0,1.0938213,0.9488942,1.0,0.05,0.0,1.0,1.0
0.289,0.9,0.0,90140.88,-629.33105,-2.8846262,-2.0934209e-07,0.94771034,0.9510114,0.021519285,0.022662614,0.94916785,0.02155238,74.81997,101.32705,101.32705,134.1289,-66.78398,0.0,137.11497,214.48642,1.0,0.6865298,0.95244247,1.112688,1.0861739,1.0,-193.21999,118.40002,-304.51273,203.18568,3.146978e-11,5.7520324e-13,0.32728976,0.32728976,1.112688,0.06373563,1.0938232,1.0938232,1.0954949,1.0861739,1.112688,0.7853982,0.09382316,1.0,-1.0,1.0938231,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2895,0.9,0.0,90141.44,-627.65076,-2.8846262,-2.0934209e-07,0.94772273,0.95103294,0.021008017,0.021985432,0.94917846,0.021040285,104.34484,149.75117,149.75117,134.1289,-96.837395,0.0,137.11497,214.48642,1.0,0.6866781,0.95248526,1.2844079,1.2582543,1.0,-194.68292,90.33809,-310.02707,160.2759,3.0014498e-11,8.35485e-13,0.49900964,0.49900964,1.2844079,0.06305458,1.0938212,1.0938212,1.095499,1.2582543,1.2844079,0.7853982,0.09382122,1.0,-1.0,1.0938213,0.9488942,1.0,0.05,0.0,1.0,1.0
0.29,0.9,0.0,90141.984,-625.92664,-2.8846262,-2.0934209e-07,0.9477398,0.95102423,0.020497214,0.02130809,0.94918376,0.020528445,130.82037,193.7864,193.7864,134.1289,-124.06075,0.0,137.11497,214.48642,1.0,0.686879,0.95249814,1.4561168,1.4303349,1.0,-190.46117,59.640797,-306.4782,112.6918,2.7592572e-11,1.0135931e-12,0.67071867,0.67071867,1.4561168,0.062373593,1.0938157,1.0938157,1.0955005,1.4303349,1.4561168,0.7853982,0.09381567,1.0,-1.0,1.0938158,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2905,0.9,0.0,90142.51,-624.1597,-2.8846262,-2.0934209e-07,0.94776124,0.9509864,0.019987661,0.020636631,0.94918406,0.020017669,153.47365,232.14691,232.14691,134.1289,-147.65921,0.0,137.11497,214.48642,1.0,0.68713003,0.95248204,1.6278154,1.6024157,1.0,-180.67926,27.20561,-293.9719,61.82499,2.5466266e-11,1.1325871e-12,0.8424172,0.8424172,1.6278154,0.061698698,1.0938065,1.0938065,1.0954993,1.6024157,1.6278154,0.7853982,0.09380652,1.0,-1.0,1.0938067,0.9488942,1.0,0.05,0.0,1.0,1.0
0.291,0.9,0.0,90143.016,-622.3525,-2.8846262,-2.0934209e-07,0.94778675,0.95092124,0.019480096,0.01997683,0.9491797,0.019508727,171.64359,263.71307,263.71307,134.1289,-166.94402,0.0,137.11497,214.48642,1.0,0.68742764,0.9524388,1.7995037,1.7744961,1.0,-165.62398,-6.0196114,-272.87543,9.162347,2.266728e-11,1.2084413e-12,1.0141056,1.0141056,1.7995037,0.061035704,1.0937939,1.0937939,1.0954957,1.7744961,1.7995037,0.7853982,0.093793824,1.0,-1.0,1.0937941,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2915,0.9,0.0,90143.484,-620.5087,-2.8846262,-2.0934209e-07,0.9478157,0.9508317,0.018975193,0.019334028,0.94917125,0.01900233,184.8002,287.56406,287.56406,134.1289,-181.3526,0.0,137.11497,214.48642,1.0,0.6877666,0.95237106,1.9711825,1.9465756,1.0,-145.73596,-39.06424,-243.80669,-43.757355,1.952333e-11,1.2523132e-12,1.1857843,1.1857843,1.9711825,0.060389977,1.0937777,1.0937777,1.0954896,1.9465756,1.9711825,0.7853982,0.09377766,1.0,-1.0,1.093778,0.9488942,1.0,0.05,0.0,1.0,1.0
0.292,0.9,0.0,90143.914,-618.6336,-2.8846262,-2.0934209e-07,0.94784755,0.95072114,0.018473538,0.01871295,0.94915926,0.018499102,192.55994,303.00446,303.00446,134.1289,-190.46478,0.0,137.11497,214.48642,1.0,0.6881406,0.9522825,2.142852,2.1186543,1.0,-121.596756,-70.96318,-207.61613,-95.38832,1.6529007e-11,1.2706885e-12,1.357454,1.357454,2.142852,0.05976622,1.0937581,1.0937581,1.0954813,2.1186543,2.142852,0.7853982,0.093758136,1.0,-1.0,1.0937586,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2925,0.9,0.0,90144.3,-616.73334,-2.8846262,-2.0934209e-07,0.9478814,0.9505937,0.017975613,0.018117564,0.9491445,0.017999567,194.6968,309.58463,309.58463,134.1289,-194.0151,0.0,137.11497,214.48642,1.0,0.6885423,0.9521771,2.314513,2.2907312,1.0,-93.91181,-100.78499,-165.36182,-144.2228,1.4525923e-11,1.2744262e-12,1.5291147,1.5291147,2.314513,0.059168443,1.0937353,1.0937353,1.0954708,2.2907312,2.314513,0.7853982,0.09373539,1.0,-1.0,1.0937358,0.9488942,1.0,0.05,0.0,1.0,1.0
0.293,0.9,0.0,90144.625,-614.815,-2.8846262,-2.0934209e-07,0.9479166,0.9504542,0.01748179,0.017551016,0.9491278,0.017504128,191.14893,307.1135,307.1135,134.1289,-191.90045,0.0,137.11497,214.48642,1.0,0.6889638,0.9520595,2.4861655,2.4628065,1.0,-63.48995,-127.65897,-118.27853,-188.83496,1.18480096e-11,1.265409e-12,1.7007673,1.7007673,2.4861655,0.058599703,1.0937096,1.0937096,1.0954583,2.4628065,2.4861655,0.7853982,0.09370957,1.0,-1.0,1.0937101,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2935,0.9,0.0,90144.9,-612.88635,-2.8846262,-2.0934209e-07,0.9479522,0.9503073,0.016992306,0.017015448,0.94911,0.017013058,182.02036,295.66425,295.66425,134.1289,-184.18301,0.0,137.11497,214.48642,1.0,0.68939644,0.95193446,2.65781,2.6348796,1.0,-31.21976,-150.8006,-67.74175,-227.92249,9.141563e-12,1.2502759e-12,1.8724117,1.8724117,2.65781,0.058062103,1.0936809,1.0936809,1.0954438,2.6348796,2.65781,0.7853982,0.09368086,1.0,-1.0,1.0936813,0.9488942,1.0,0.05,0.0,1.0,1.0
0.294,0.9,0.0,90145.12,-610.9555,-2.8846262,-2.0934209e-07,0.94798744,0.9501583,0.01650727,0.016511982,0.94909185,0.0165265,167.57802,275.57202,275.57202,134.1289,-171.08855,0.0,137.11497,214.48642,1.0,0.6898318,0.9518072,2.8294468,2.80695,1.0,1.9563072,-169.53433,-15.227601,-260.34442,7.882856e-12,1.2282314e-12,2.0440485,2.0440485,2.8294468,0.05755678,1.0936494,1.0936494,1.0954275,2.80695,2.8294468,0.7853982,0.093649425,1.0,-1.0,1.09365,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2945,0.9,0.0,90145.28,-609.03064,-2.8846262,-2.0934209e-07,0.9480214,0.95001227,0.016026651,0.01604073,0.9490744,0.016044453,148.24394,247.42432,247.42432,134.1289,-152.99974,0.0,137.11497,214.48642,1.0,0.6902612,0.9516828,3.001076,2.979018,1.0,35.069416,-183.31335,37.730244,-285.15457,6.9701545e-12,1.2022326e-12,2.2156777,2.2156777,3.001076,0.057083745,1.0936154,1.0936154,1.0954094,2.979018,3.001076,0.7853982,0.09361546,1.0,-1.0,1.093616,0.9488942,1.0,0.05,0.0,1.0,1.0
0.295,0.9,0.0,90145.39,-607.1198,-2.8846262,-2.0934209e-07,0.94805336,0.94987416,0.015550295,0.015600772,0.9490583,0.015566778,124.58293,212.04362,212.04362,134.1289,-130.44502,0.0,137.11497,214.48642,1.0,0.6906765,0.9515661,3.1726978,3.151083,1.0,67.15261,-191.73555,89.585266,-301.6289,5.013069e-12,1.172195e-12,2.3872995,2.3872995,3.1726978,0.05664207,1.0935792,1.0935792,1.0953895,3.151083,3.1726978,0.7853982,0.093579136,1.0,-1.0,1.0935796,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2955,0.9,0.0,90145.46,-605.2307,-2.8846262,-2.0934209e-07,0.9480825,0.94974864,0.015077914,0.015190156,0.9490444,0.015093213,97.28615,170.46367,170.46367,134.1289,-104.0833,0.0,137.11497,214.48642,1.0,0.6910702,0.95146173,3.3443117,3.3231447,1.0,97.269035,-194.55518,138.82321,-309.28687,2.9264013e-12,1.1421169e-12,2.5589135,2.5589135,3.3443117,0.056229707,1.0935407,1.0935407,1.0953678,3.3231447,3.3443117,0.7853982,0.09354065,1.0,-1.0,1.0935413,0.9488942,1.0,0.05,0.0,1.0,1.0
