Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.296,0.9,0.0,90145.48,-603.37036,-2.8846262,-2.0934209e-07,0.94810826,0.9496398,0.014609113,0.014806133,0.9490334,0.014623369,67.1509,123.89908,123.89908,134.1289,-74.684555,0.0,137.11497,214.48642,1.0,0.6914356,0.9513739,3.5159178,3.4952028,1.0,124.539314,-191.69022,184.00635,-307.90543,8.984417e-13,1.1092414e-12,2.7305195,2.7305195,3.5159178,0.05584385,1.0935001,1.0935001,1.0953444,3.4952028,3.5159178,0.7853982,0.09350015,1.0,-1.0,1.0935007,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2965,0.9,0.0,90145.46,-601.5449,-2.8846262,-2.0934209e-07,0.94813,0.94955117,0.014143394,0.014444979,0.9490257,0.014156756,35.057423,73.710106,73.710106,134.1289,-43.107517,0.0,137.11497,214.48642,1.0,0.69176704,0.951306,3.6875155,3.6672573,1.0,148.16724,-183.22466,223.81535,-297.52545,-1.6522819e-12,1.0865553e-12,2.9021175,2.9021175,3.6875155,0.055480715,1.0934578,1.0934578,1.0953193,3.6672573,3.6875155,0.7853982,0.093457796,1.0,-1.0,1.0934584,0.9488942,1.0,0.05,0.0,1.0,1.0
0.297,0.9,0.0,90145.414,-599.75946,-2.8846262,-2.0934209e-07,0.9481474,0.9494858,0.013680178,0.014102429,0.9490219,0.013692794,1.9430742,21.362772,21.362772,134.1289,-10.274474,0.0,137.11497,214.48642,1.0,0.6920603,0.95126104,3.8591044,3.8393075,1.0,167.46307,-169.40614,257.08804,-278.4508,-5.064704e-12,1.0557577e-12,3.0737064,3.0737064,3.8591044,0.05513597,1.0934137,1.0934137,1.0952923,3.8393075,3.8591044,0.7853982,0.0934137,1.0,-1.0,1.0934143,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2975,0.9,0.0,90145.35,-598.0179,-2.8846262,-2.0934209e-07,0.94816023,0.9494455,0.013218821,0.013773565,0.9490222,0.013230837,-31.225014,-31.613913,-31.613913,134.1289,22.855646,0.0,137.11497,214.48642,1.0,0.69231236,0.951241,4.030684,4.0113535,1.0,181.86372,-150.63872,282.85318,-251.23929,-8.715145e-12,1.0230575e-12,3.2452857,3.2452857,4.030684,0.054804657,1.0933679,1.0933679,1.0952636,4.0113535,4.030684,0.7853982,0.093367964,1.0,-1.0,1.0933685,0.9488942,1.0,0.05,0.0,1.0,1.0
0.298,0.9,0.0,90145.27,-596.32275,-2.8846262,-2.0934209e-07,0.9481683,0.9494316,0.0127586415,0.01345321,0.9490267,0.012770192,-63.478264,-83.67268,-83.67268,134.32645,55.31535,0.0,137.11497,214.698,1.0,0.6925217,0.9512471,4.202253,4.1833944,1.0,190.94925,-127.470985,300.35913,-216.68643,-1.1754643e-11,9.948336e-13,3.4168549,3.4168549,4.202253,0.054481547,1.0933206,1.0933206,1.0952328,4.1833944,4.202253,0.7853982,0.09332066,1.0,-1.0,1.0933212,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2985,0.9,0.0,90145.2,-594.67523,-2.8846262,-2.0934209e-07,0.9481716,0.9494446,0.012298938,0.013135857,0.9490355,0.012310144,-93.87501,-133.2933,-133.2933,134.32645,86.15689,0.0,137.11497,214.698,1.0,0.69268817,0.95127976,4.373811,4.355431,1.0,194.45511,-100.58011,309.09558,-175.80226,-1.4221492e-11,9.627977e-13,3.5884125,3.5884125,4.373811,0.05416113,1.0932719,1.0932719,1.0952002,4.355431,4.373811,0.7853982,0.09327182,1.0,-1.0,1.0932723,0.9488942,1.0,0.05,0.0,1.0,1.0
0.299,0.9,0.0,90145.13,-593.0752,-2.8846262,-2.0934209e-07,0.94817036,0.94948375,0.0118390145,0.012816125,0.9490485,0.011849979,-121.52804,-179.02705,-179.02705,134.32645,114.48003,0.0,137.11497,214.698,1.0,0.6928133,0.95133847,4.5453563,4.527462,1.0,192.27992,-70.751884,308.8087,-129.78163,-1.7011103e-11,9.33263e-13,3.759958,3.759958,4.5453563,0.053837918,1.0932214,1.0932214,1.0951653,4.527462,4.5453563,0.7853982,0.09322147,1.0,-1.0,1.093222,0.9488942,1.0,0.05,0.0,1.0,1.0
0.2995,0.9,0.0,90145.086,-591.52094,-2.8846262,-2.0934209e-07,0.9481649,0.94954777,0.011378202,0.012488669,0.9490653,0.011389008,-145.6306,-219.53912,-219.53912,134.32645,139.45836,0.0,137.11497,214.698,1.0,0.6928998,0.9514218,4.7168884,4.699487,1.0,184.48836,-38.857754,299.50842,-79.96929,-1.9905173e-11,9.060103e-13,3.9314904,3.9314904,4.7168884,0.05350657,1.0931696,1.0931696,1.095128,4.699487,4.7168884,0.7853982,0.09316957,1.0,-1.0,1.09317,0.9488942,1.0,0.05,0.0,1.0,1.0
0.3,0.9,0.0,90145.055,-590.00964,-2.8846262,-2.0934209e-07,0.94815546,0.94963443,0.010915879,0.012148525,0.9490856,0.0109265875,-165.47998,-253.6477,-253.6477,134.32645,160.3635,0.0,137.11497,214.698,1.0,0.69295186,0.9515277,4.8884063,4.871506,1.0,171.3092,-5.829226,281.4681,-27.820406,-2.2895331e-11,8.766625e-13,4.1030083,4.1030083,4.8884063,0.053162128,1.093116,1.093116,1.0950884,4.871506,4.8884063,0.7853982,0.09311608,1.0,-1.0,1.0931166,0.9488942,1.0,0.05,0.0,1.0,1.0
0.3005,0.9,0.0,90145.06,-588.5372,-2.8846262,-2.0934209e-07,0.9481428,0.94974095,0.010451495,0.011791184,0.9491088,0.010462143,-180.498,-280.35852,-280.35852,134.32645,176.58638,0.0,137.11497,214.698,1.0,0.6929747,0.9516532,5.0599084,5.043519,1.0,153.12859,27.369425,255.21646,25.142046,-2.5368086e-11,7.240201e-13,4.2745104,4.2745104,5.0599084,0.05280004,1.093061,1.093061,1.0950462,5.043519,5.0599084,0.7853982,0.093060926,1.0,-1.0,1.0930614,0.9486555,1.0,0.05,0.0,1.0,1.0
0.301,0.9,0.0,90145.11,-587.09827,-2.8846262,-2.0934209e-07,0.94812745,0.94986373,0.009984584,0.011412738,0.94913423,0.009995186,-190.24796,-298.89383,-298.89383,134.32645,187.655,0.0,137.11497,214.698,1.0,0.6929745,0.9517949,5.2313943,5.215525,1.0,130.47855,59.769413,221.5219,77.37193,-2.8653005e-11,5.4933656e-13,4.445996,4.445996,5.2313943,0.052416507,1.093004,1.093004,1.0950013,5.215525,5.2313943,0.7853982,0.093003996,1.0,-1.0,1.0930045,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3015,0.9,0.0,90145.195,-585.68695,-2.8846262,-2.0934209e-07,0.94811004,0.9499988,0.009514776,0.0110101225,0.94916123,0.009525326,-194.44717,-308.71512,-308.71512,134.32645,193.24812,0.0,137.11497,214.698,1.0,0.6929583,0.95194894,5.402862,5.3875237,1.0,104.02138,90.4258,181.36989,127.34523,-3.1728765e-11,4.4117796e-13,4.6174636,4.6174636,5.402862,0.05200837,1.0929452,1.0929452,1.0949535,5.3875237,5.402862,0.7853982,0.09294517,1.0,-1.0,1.0929456,0.9486555,1.0,0.05,0.0,1.0,1.0
0.302,0.9,0.0,90145.336,-584.29645,-2.8846648,1.2295898e-07,0.94809145,0.95014185,0.009041819,0.010580998,0.9491891,0.009052287,-192.97523,-309.53867,-309.53867,134.32645,193.2046,0.0,137.11497,214.698,1.0,0.6929335,0.9521108,5.574311,5.5595145,1.0,74.530136,118.4451,135.93404,173.60463,-3.3872002e-11,3.552342e-13,4.788913,4.788913,5.574311,0.051573314,1.0928843,1.0928843,1.0949029,5.5595145,5.574311,0.7853982,0.09288432,1.0,-1.0,1.0928848,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3025,0.9,0.0,90145.516,-582.91956,-2.8846648,1.2295898e-07,0.9480724,0.95028836,0.00856557,0.0101239225,0.9492171,0.008575913,-185.87732,-301.3436,-301.3436,134.32645,187.52786,0.0,137.11497,214.698,1.0,0.692908,0.9522761,5.74574,5.7314973,1.0,42.8659,143.01141,86.54147,214.80211,-3.480916e-11,2.7604682e-13,4.9603415,4.9603415,5.74574,0.051110025,1.0928212,1.0928212,1.0948491,5.7314973,5.74574,0.7853982,0.09282127,1.0,-1.0,1.0928217,0.9486555,1.0,0.05,0.0,1.0,1.0
0.303,0.9,0.0,90145.75,-581.5488,-2.8846648,1.2295898e-07,0.9480536,0.9504335,0.0080860155,0.009638443,0.9492443,0.008096172,-173.36267,-284.37225,-284.37225,134.32645,176.38573,0.0,137.11497,214.698,1.0,0.69288945,0.95244026,5.917148,5.9034715,1.0,9.95255,163.41013,34.63401,249.73825,-3.6321845e-11,2.2884803e-13,5.13175,5.13175,5.917148,0.050618026,1.0927559,1.0927559,1.0947921,5.9034715,5.917148,0.7853982,0.092755884,1.0,-1.0,1.0927563,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3035,0.9,0.0,90146.02,-580.17694,-2.8846648,1.2295898e-07,0.94803584,0.95057297,0.0076032546,0.009125001,0.9492701,0.0076131537,-155.79834,-259.12292,-259.12292,134.32645,160.10524,0.0,137.11497,214.698,1.0,0.69288546,0.95259863,6.088535,6.0754366,1.0,-23.250315,179.04866,-18.274199,277.39713,-3.7317708e-11,2.1943009e-13,5.303137,5.303137,6.088535,0.050097805,1.092688,1.092688,1.0947319,6.0754366,6.088535,0.7853982,0.092687994,1.0,-1.0,1.0926883,0.9486555,1.0,0.05,0.0,1.0,1.0
0.304,0.9,0.0,90146.35,-578.7967,-2.8846648,1.2295898e-07,0.9480198,0.95070225,0.007117508,0.008584913,0.94929373,0.007127072,-133.69827,-226.33484,-226.33484,134.32645,139.16295,0.0,137.11497,214.698,1.0,0.6929031,0.9527471,6.2598996,6.2473917,1.0,-55.775406,189.47366,-70.640915,296.97574,-3.68117e-11,2.7240737e-13,5.474501,5.474501,6.2598996,0.049550757,1.0926175,1.0926175,1.0946685,6.2473917,6.2598996,0.7853982,0.09261745,1.0,-1.0,1.0926178,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3045,0.9,0.0,90146.71,-577.40137,-2.8846648,1.2295898e-07,0.94800615,0.9508176,0.006629102,0.008020467,0.9493145,0.006638251,-107.70807,-186.96645,-186.96645,134.32645,114.17086,0.0,137.11497,214.698,1.0,0.69294876,0.95288163,0.14805591,0.13615124,1.0,-86.67596,194.38402,-120.94086,307.90732,-3.679201e-11,2.9981275e-13,5.645843,5.645843,0.14805591,0.048979204,1.0925441,1.0925441,1.0946015,0.13615124,6.431241,0.7853982,0.092544116,1.0,-1.0,1.0925444,0.9486555,1.0,0.05,0.0,1.0,1.0
0.305,0.9,0.0,90147.11,-575.9851,-2.8846648,1.2295898e-07,0.94799536,0.9509154,0.0061384602,0.0074345917,0.9493319,0.0061471146,-78.586105,-142.16713,-142.16713,134.32645,85.8584,0.0,137.11497,214.698,1.0,0.6930279,0.9529988,0.3193746,0.30808538,1.0,-115.05329,193.63939,-167.71017,309.87732,-3.6291796e-11,3.1482456e-13,5.8171616,5.8171616,0.3193746,0.048386164,1.0924678,1.0924678,1.0945313,0.30808538,6.60256,0.7853982,0.092467844,1.0,-1.0,1.0924681,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3055,0.9,0.0,90147.53,-574.54266,-2.8846648,1.2295898e-07,0.94798785,0.9509929,0.005646088,0.006830975,0.9493455,0.005654174,-47.18123,-93.24345,-93.24345,134.32645,55.051003,0.0,137.11497,214.698,1.0,0.6931451,0.9530958,0.49066982,0.48000824,1.0,-140.08289,187.26411,-209.58902,302.83246,-3.5564166e-11,3.212086e-13,5.988457,5.988457,0.49066982,0.047775332,1.0923885,1.0923885,1.0944576,0.48000824,6.773855,0.7853982,0.09238853,1.0,-1.0,1.0923889,0.9486555,1.0,0.05,0.0,1.0,1.0
0.306,0.9,0.0,90147.98,-573.07007,-2.8846648,1.2295898e-07,0.94798404,0.95104784,0.005152558,0.0062137744,0.949355,0.0051600095,-14.407993,-41.62094,-41.62094,134.32645,22.646015,0.0,137.11497,214.698,1.0,0.69330347,0.9531704,0.66194147,0.65191925,1.0,-161.03828,175.44627,-245.36096,286.9819,-3.3942953e-11,3.2231065e-13,6.1597285,6.1597285,0.66194147,0.04715096,1.0923061,1.0923061,1.0943807,0.65191925,6.945127,0.7853982,0.092306085,1.0,-1.0,1.0923064,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3065,0.9,0.0,90148.43,-571.5643,-2.8846648,1.2295898e-07,0.947984,0.95107883,0.0046584886,0.005587616,0.9493602,0.0046652514,18.780031,11.1975155,11.197516,134.32645,-10.413517,0.0,137.11497,214.698,1.0,0.69350505,0.95322126,0.83318955,0.8238179,1.0,-177.31207,158.53203,-273.9882,262.79068,-3.2719476e-11,3.188595e-13,0.047791384,0.047791384,0.83318955,0.0465177,1.0922204,1.0922204,1.0943004,0.8238179,0.83318955,0.7853982,0.09222044,1.0,-1.0,1.0922207,0.9486555,1.0,0.05,0.0,1.0,1.0
0.307,0.9,0.0,90148.89,-570.02356,-2.8846648,1.2295898e-07,0.9479878,0.9510852,0.0041645276,0.0049573085,0.94936097,0.00417056,51.41799,63.6755,63.6755,134.32645,-43.166275,0.0,137.11497,214.698,1.0,0.69375056,0.95324755,1.0044141,0.9957037,1.0,-188.4333,137.01532,-294.64154,230.96605,-3.178159e-11,3.1363787e-13,0.2190159,0.2190159,1.0044141,0.045880407,1.0921315,1.0921315,1.0942168,0.9957037,1.0044141,0.7853982,0.092131555,1.0,-1.0,1.0921317,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3075,0.9,0.0,90149.34,-568.4476,-2.8846648,1.2295898e-07,0.9479954,0.9510671,0.0036713283,0.0043278597,0.9493574,0.0036766026,82.557755,114.2877,114.2877,134.32645,-74.66061,0.0,137.11497,214.698,1.0,0.6940392,0.9532496,1.1756152,1.1675762,1.0,-194.08113,111.523384,-306.72415,192.43645,-3.1468585e-11,3.0637661e-13,0.39021704,0.39021704,1.1756152,0.045244098,1.0920395,1.0920395,1.0941302,1.1675762,1.1756152,0.7853982,0.092039414,1.0,-1.0,1.0920396,0.9486555,1.0,0.05,0.0,1.0,1.0
0.308,0.9,0.0,90149.78,-566.8369,-2.8846648,1.2295898e-07,0.94800663,0.9510254,0.003179532,0.0037040608,0.9493497,0.0031840366,111.29539,161.56418,161.56418,134.32645,-103.9821,0.0,137.11497,214.698,1.0,0.69436914,0.95322806,1.3467933,1.3394347,1.0,-194.09378,82.798386,-309.8886,148.32443,-3.204097e-11,2.9702903e-13,0.56139505,0.56139505,1.3467933,0.044613644,1.0919441,1.0919441,1.0940403,1.3394347,1.3467933,0.7853982,0.09194404,1.0,-1.0,1.0919442,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3085,0.9,0.0,90150.2,-565.1937,-2.8846648,1.2295898e-07,0.9480211,0.9509618,0.0026897467,0.003090582,0.94933826,0.0026934836,136.79733,204.13293,204.13293,134.32645,-130.28008,0.0,137.11497,214.698,1.0,0.69473714,0.9531847,1.5179484,1.5112789,1.0,-188.47316,51.675823,-304.04672,99.913795,-3.233084e-11,2.8689144e-13,0.73255026,0.73255026,1.5179484,0.04399369,1.0918455,1.0918455,1.0939475,1.5112789,1.5179484,0.7853982,0.091845475,1.0,-1.0,1.0918456,0.9486555,1.0,0.05,0.0,1.0,1.0
0.309,0.9,0.0,90150.59,-563.52106,-2.8846648,1.2295898e-07,0.94803846,0.95087856,0.0022025292,0.002491719,0.9493234,0.0022055143,158.32446,240.75963,240.75963,134.32645,-152.79218,0.0,137.11497,214.698,1.0,0.69513893,0.9531217,1.6890811,1.6831083,1.0,-177.38461,19.060158,-289.37183,48.61219,-3.239788e-11,2.7609731e-13,0.90368295,0.90368295,1.6890811,0.043388568,1.0917438,1.0917438,1.0938519,1.6831083,1.6890811,0.7853982,0.09174378,1.0,-1.0,1.091744,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3095,0.9,0.0,90150.945,-561.8231,-2.8846648,1.2295898e-07,0.9480581,0.9507786,0.0017183684,0.001911229,0.9493057,0.0017206296,175.25342,270.38315,270.38315,134.32645,-170.86632,0.0,137.11497,214.698,1.0,0.6955693,0.95304215,1.8601916,1.8549225,1.0,-161.15202,-14.101394,-266.29337,-4.0897827,-3.2620014e-11,2.6478114e-13,1.0747935,1.0747935,1.8601916,0.042802002,1.091639,1.091639,1.0937535,1.8549225,1.8601916,0.7853982,0.09163906,1.0,-1.0,1.0916392,0.9486555,1.0,0.05,0.0,1.0,1.0
0.31,0.9,0.0,90151.266,-560.1049,-2.8846648,1.2295898e-07,0.9480796,0.95066535,0.0012376711,0.0013523053,0.94928575,0.0012392458,187.09456,292.14624,292.14624,134.32645,-183.97957,0.0,137.11497,214.698,1.0,0.6960222,0.9529492,2.0312803,2.026721,1.0,-140.2482,-46.84636,-235.48439,-56.661835,-3.22509e-11,2.5492198e-13,1.2458822,1.2458822,2.0312803,0.042237177,1.0915314,1.0915314,1.0936524,2.026721,2.0312803,0.7853982,0.09153141,1.0,-1.0,1.0915315,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3105,0.9,0.0,90151.54,-558.37225,-2.8846648,1.2295898e-07,0.94810206,0.9505426,0.0007607503,0.00081736734,0.9492642,0.0007616828,193.50604,305.4201,305.4201,134.32645,-191.7531,0.0,137.11497,214.698,1.0,0.6964911,0.9528467,2.2023475,2.1985035,1.0,-115.28116,-78.224884,-197.84172,-107.57838,-3.0952164e-11,2.4239606e-13,1.4169493,1.4169493,2.2023475,0.041696545,1.091421,1.091421,1.0935488,2.1985035,2.2023475,0.7853982,0.09142098,1.0,-1.0,1.0914211,0.9486555,1.0,0.05,0.0,1.0,1.0
0.311,0.9,0.0,90151.766,-556.6313,-2.8846648,1.2295898e-07,0.948125,0.95041436,0.00028781686,0.00030805427,0.9492418,0.0002881559,194.30363,309.82254,309.82254,134.32645,-193.96313,0.0,137.11497,214.698,1.0,0.69696915,0.95273864,2.3733933,2.3702693,1.0,-86.97641,-107.327225,-154.45987,-155.36267,-2.938261e-11,2.3143423e-13,1.5879952,1.5879952,2.3733933,0.041181702,1.0913079,1.0913079,1.0934427,2.3702693,2.3733933,0.7853982,0.0913079,1.0,-1.0,1.091308,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3115,0.9,0.0,90151.95,-554.8887,-2.8846648,1.2295898e-07,0.94814765,0.9502848,-0.0001810258,-0.00017469586,0.94921917,-0.00018123038,189.46591,305.22876,305.22876,134.32645,-190.5473,0.0,137.11497,214.698,1.0,0.6974492,0.9526291,2.544418,2.5420184,1.0,-56.155838,-133.31007,-106.599174,-198.62958,-2.7710615e-11,2.2026157e-13,1.7590199,1.7590199,2.544418,0.04069349,1.0911924,1.0911924,1.0933342,2.5420184,2.544418,0.7853982,0.09119232,1.0,-1.0,1.0911924,0.9486555,1.0,0.05,0.0,1.0,1.0
0.312,0.9,0.0,90152.086,-553.15106,-2.8846648,1.2295898e-07,0.94816935,0.950158,-0.00064578326,-0.0006308912,0.94919705,-0.0006464832,179.13486,291.77487,291.77487,134.32645,-181.60634,0.0,137.11497,214.698,1.0,0.6979244,0.9525222,2.7154217,2.7137504,1.0,-23.713882,-155.42097,-55.649193,-236.12567,-2.5726766e-11,2.1079132e-13,1.9300236,1.9300236,2.7154217,0.040231906,1.0910743,1.0910743,1.0932233,2.7137504,2.7154217,0.7853982,0.0910744,1.0,-1.0,1.0910745,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3125,0.9,0.0,90152.18,-551.425,-2.8846648,1.2295898e-07,0.94818944,0.950038,-0.0011065683,-0.001061363,0.94917613,-0.0011077198,163.6116,269.85376,269.85376,134.32645,-167.40108,0.0,137.11497,214.698,1.0,0.698388,0.95242196,2.8864043,2.8854647,1.0,9.408437,-173.02003,-3.0883868,-266.76538,-2.3002846e-11,2.0113738e-13,2.1010063,2.1010063,2.8864043,0.039796077,1.0909543,1.0909543,1.0931103,2.8854647,2.8864043,0.7853982,0.09095429,1.0,-1.0,1.0909543,0.9486555,1.0,0.05,0.0,1.0,1.0
0.313,0.9,0.0,90152.234,-549.7166,-2.8846648,1.2295898e-07,0.9482073,0.9499285,-0.0015635958,-0.0014677284,0.94915694,-0.0015651617,143.34766,240.10364,240.10364,134.32645,-148.34486,0.0,137.11497,214.698,1.0,0.698834,0.952332,3.057366,3.057161,1.0,42.2508,-185.59845,49.558773,-289.6624,-2.1181112e-11,1.8720591e-13,2.2719676,2.2719676,3.057366,0.039384365,1.0908321,1.0908321,1.092995,3.057161,3.057366,0.7853982,0.09083213,1.0,-1.0,1.0908322,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3135,0.9,0.0,90152.25,-548.0317,-2.8846648,1.2295898e-07,0.94822246,0.9498328,-0.0020171746,-0.0018522507,0.9491401,-0.0020191267,118.93172,203.38936,203.38936,134.32645,-124.99145,0.0,137.11497,214.698,1.0,0.69925696,0.95225567,3.2283058,3.2288392,1.0,73.861435,-192.79315,100.76601,-304.15536,-2.0007322e-11,-9.239515e-14,2.4429078,2.4429078,3.2283058,0.038994394,1.090708,1.090708,1.0928776,3.2288392,3.2283058,0.7853982,0.09070807,1.0,-1.0,1.0907081,0.9486555,1.0,0.05,0.0,1.0,1.0
0.314,0.9,0.0,90152.24,-546.3751,-2.8846648,1.2295898e-07,0.9482344,0.9497537,-0.0024676959,-0.0022179675,0.94912595,-0.002470016,91.0726,160.77728,160.77728,134.32645,-98.018906,0.0,137.11497,214.698,1.0,0.6996523,0.9521957,3.3992243,3.4004986,1.0,103.32471,-194.39731,149.04945,-309.82675,-1.897775e-11,-3.553943e-13,2.613826,2.613826,3.3992243,0.038623128,1.0905823,1.0905823,1.0927579,3.4004986,3.3992243,0.7853982,0.09058222,1.0,-1.0,1.0905823,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3145,0.9,0.0,90152.2,-544.7512,-2.8846648,1.2295898e-07,0.94824284,0.94969356,-0.0029156196,-0.0025683874,0.949115,-0.0029183014,60.57857,113.504234,113.504234,134.32645,-68.20988,0.0,137.11497,214.698,1.0,0.70001674,0.9521544,3.5701203,3.572139,1.0,129.78766,-190.36623,193.01071,-306.51495,-1.9850411e-11,-5.408195e-13,2.784722,2.784722,3.5701203,0.038266994,1.0904547,1.0904547,1.0926361,3.572139,3.5701203,0.7853982,0.0904547,1.0,-1.0,1.0904547,0.9486555,1.0,0.05,0.0,1.0,1.0
0.315,0.9,0.0,90152.15,-543.16296,-2.8846648,1.2295898e-07,0.94824755,0.9496539,-0.0033614598,-0.0029074117,0.9491073,-0.0033645076,28.333858,62.94156,62.94156,134.32645,-36.42884,0.0,137.11497,214.698,1.0,0.70034766,0.9521334,3.7409935,3.7437603,1.0,152.48473,-180.81859,231.37733,-294.31888,-2.1139264e-11,-6.747733e-13,2.9555953,2.9555953,3.7409935,0.037922017,1.0903256,1.0903256,1.092512,3.7437603,3.7409935,0.7853982,0.09032558,1.0,-1.0,1.0903256,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3155,0.9,0.0,90152.086,-541.6127,-2.8846648,1.2295898e-07,0.9482483,0.9496358,-0.0038057652,-0.003239349,0.9491031,-0.0038091957,-4.727035,10.555279,10.555279,134.32645,-3.5969722,0.0,137.11497,214.698,1.0,0.70064396,0.95213366,3.9118433,3.9153616,1.0,170.75989,-166.03285,263.03964,-273.5949,-2.168664e-11,-7.664034e-13,3.126445,3.126445,3.9118433,0.037583925,1.090195,1.090195,1.0923856,3.9153616,3.9118433,0.7853982,0.090194926,1.0,-1.0,1.090195,0.9486555,1.0,0.05,0.0,1.0,1.0
0.316,0.9,0.0,90152.02,-540.1012,-2.8846648,1.2295898e-07,0.9482453,0.94963926,-0.004249103,-0.0035685087,0.9491024,-0.0042529437,-37.64649,-42.136505,-42.136505,134.32645,29.334616,0.0,137.11497,214.698,1.0,0.7009056,0.9521553,4.082669,4.086943,1.0,184.08563,-146.43913,287.0829,-244.94638,-2.1602642e-11,-8.2602057e-13,3.2972705,3.2972705,4.082669,0.0372483,1.0900627,1.0900627,1.0922568,4.086943,4.082669,0.7853982,0.090062775,1.0,-1.0,1.0900627,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3165,0.9,0.0,90151.96,-538.6285,-2.8846648,1.2295898e-07,0.9482385,0.94966394,-0.0046920395,-0.0038993128,0.949105,-0.0046963273,-69.47157,-93.6077,-93.6077,134.32645,61.412495,0.0,137.11497,214.698,1.0,0.70113385,0.95219797,4.253469,4.2585044,1.0,192.07819,-122.60661,302.81366,-209.20595,-2.0421108e-11,-8.6364824e-13,3.468071,3.468071,4.253469,0.036910698,1.0899291,1.0899291,1.0921255,4.2585044,4.253469,0.7853982,0.08992914,1.0,-1.0,1.0899291,0.9486555,1.0,0.05,0.0,1.0,1.0
0.317,0.9,0.0,90151.92,-537.19324,-2.8846648,1.2295898e-07,0.9482282,0.9497086,-0.005135122,-0.004236064,0.9491108,-0.0051399022,-99.28167,-142.3685,-142.3685,134.32645,91.70859,0.0,137.11497,214.698,1.0,0.70133084,0.95226043,4.4242435,4.4300447,1.0,194.50851,-95.226845,309.77975,-167.41125,-1.7729101e-11,-8.880009e-13,3.6388454,3.6388454,4.4242435,0.03656684,1.089794,1.089794,1.0919918,4.4300447,4.4242435,0.7853982,0.08979401,1.0,-1.0,1.089794,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3175,0.9,0.0,90151.89,-535.79315,-2.8846648,1.2295898e-07,0.94821465,0.9497715,-0.005578862,-0.004582707,0.9491193,-0.0055841845,-126.21521,-187.00862,-187.00862,135.38554,119.34706,0.0,137.11497,216.32898,1.0,0.70150006,0.952341,4.594991,4.6015635,1.0,191.30887,-65.09365,307.7833,-120.77468,-1.4334366e-11,-8.989177e-13,3.809593,3.809593,4.594991,0.036212757,1.0896573,1.0896573,1.0918553,4.6015635,4.594991,0.7853982,0.089657344,1.0,-1.0,1.0896573,0.9486555,1.0,0.05,0.0,1.0,1.0
0.318,0.9,0.0,90151.89,-534.425,-2.8846648,1.2295898e-07,0.9481983,0.9498504,-0.0060237166,-0.004942846,0.9491302,-0.0060296366,-149.49454,-226.23808,-226.23808,135.38554,143.52971,0.0,137.11497,216.32898,1.0,0.7016457,0.9524372,4.765711,4.773061,1.0,182.5745,-33.07996,296.88605,-70.64796,-1.142217e-11,-9.039196e-13,3.9803126,3.9803126,4.765711,0.035844807,1.089519,1.089519,1.0917162,4.773061,4.765711,0.7853982,0.08951908,1.0,-1.0,1.089519,0.9486555,1.0,0.05,0.0,1.0,1.0
0.3185,0.9,0.0,90151.92,-533.0846,-2.8846648,1.2295898e-07,0.9481797,0.9499421,-0.006470078,-0.0053196265,0.9491429,-0.00647665,-168.44843,-258.9246,-258.9246,135.38554,163.55898,0.0,137.11497,216.32898,1.0,0.70177287,0.9525465,4.9364014,4.944536,1.0,168.56082,-0.112404115,277.40747,-18.482882,-9.933036e-12,-9.0333665e-13,4.1510034,4.1510034,4.9364014,0.0354599,1.0893792,1.0893792,1.0915742,4.944536,4.9364014,0.7853982,0.08937915,1.0,-1.0,1.0893792,0.94848543,1.0,0.05,0.0,1.0,1.0
0.319,0.9,0.0,90151.984,-531.7671,-2.8846648,1.2295898e-07,0.94815946,0.95004374,-0.0069182594,-0.005715528,0.9491569,-0.0069255373,-182.53133,-284.1261,-284.1261,135.38554,178.8581,0.0,137.11497,216.32898,1.0,0.70188713,0.95266527,5.1070623,5.1159887,1.0,149.67574,32.855595,249.91516,34.210945,-8.9905566e-12,-9.006516e-13,4.3216643,4.3216643,5.1070623,0.035055514,1.0892375,1.0892375,1.0914292,5.1159887,5.1070623,0.7853982,0.08923744,1.0,-1.0,1.0892375,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3195,0.9,0.0,90152.086,-530.467,-2.8846648,1.2295898e-07,0.948138,0.95015156,-0.0073684854,-0.006132385,0.94917154,-0.0073765176,-191.33914,-301.118,-301.118,135.38554,188.9876,0.0,137.11497,216.32898,1.0,0.7019947,0.9527904,5.277693,5.287419,1.0,126.46766,64.87148,215.2081,85.90991,-8.1829795e-12,-8.903368e-13,4.492295,4.492295,5.277693,0.03462988,1.0890938,1.0890938,1.0912813,5.287419,5.277693,0.7853982,0.08909385,1.0,-1.0,1.0890938,0.94848543,1.0,0.05,0.0,1.0,1.0
0.32,0.9,0.0,90152.23,-529.1786,-2.8846648,1.2295898e-07,0.94811606,0.95026195,-0.0078208875,-0.006571346,0.94918627,-0.0078297155,-194.62056,-309.4138,-309.4138,135.38554,193.6579,0.0,137.11497,216.32898,1.0,0.70210177,0.952918,5.448292,5.458825,1.0,99.60941,95.01115,174.29321,135.12056,-8.115541e-12,-8.7910685e-13,4.6628933,4.6628933,5.448292,0.034181863,1.0889482,1.0889482,1.0911303,5.458825,5.448292,0.7853982,0.088948265,1.0,-1.0,1.0889482,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3205,0.9,0.0,90152.4,-527.8958,-2.8846648,1.2295898e-07,0.94809425,0.9503712,-0.008275499,-0.0070327627,0.9492004,-0.008285154,-192.28423,-308.77872,-308.77872,135.38554,192.73744,0.0,137.11497,216.32898,1.0,0.70221466,0.9530444,5.6188583,5.630207,1.0,69.8786,122.405624,128.3559,180.42282,-8.163843e-12,-8.6659765e-13,4.8334603,4.8334603,5.6188583,0.03371113,1.0888005,1.0888005,1.0909761,5.630207,5.6188583,0.7853982,0.08880055,1.0,-1.0,1.0888005,0.94848543,1.0,0.05,0.0,1.0,1.0
0.321,0.9,0.0,90152.62,-526.61273,-2.8842173,-1.090474e-07,0.94807315,0.9504756,-0.008732256,-0.0075162607,0.94921327,-0.008742756,-184.40108,-299.23645,-299.23645,135.38554,186.25623,0.0,137.11497,216.32898,1.0,0.70233953,0.95316607,5.789392,5.801565,1.0,38.134945,146.26613,78.725494,220.51094,-8.012826e-12,-8.5418044e-13,5.003994,5.003994,5.789392,0.0332181,1.0886506,1.0886506,1.0908186,5.801565,5.789392,0.7853982,0.08865059,1.0,-1.0,1.0886506,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3215,0.9,0.0,90152.87,-525.32355,-2.8842173,-1.090474e-07,0.94805336,0.9505717,-0.009190998,-0.008020763,0.9492244,-0.009202351,-171.20203,-281.06772,-281.06772,135.38554,174.40472,0.0,137.11497,216.32898,1.0,0.7024821,0.9532795,5.9598923,5.972898,1.0,5.295321,165.90671,26.836622,254.23111,-7.693889e-12,-8.451457e-13,5.174494,5.174494,5.9598923,0.03270394,1.0884982,1.0884982,1.0906581,5.972898,5.9598923,0.7853982,0.08849826,1.0,-1.0,1.0884982,0.94848543,1.0,0.05,0.0,1.0,1.0
0.322,0.9,0.0,90153.15,-524.0228,-2.8842173,-1.090474e-07,0.94803536,0.95065635,-0.009651478,-0.008544472,0.94923323,-0.009663673,-153.07106,-254.80205,-254.80205,135.38554,157.52808,0.0,137.11497,216.32898,1.0,0.7026476,0.9533816,6.130358,6.144205,1.0,-27.692797,180.76385,-25.812458,280.6145,-7.549114e-12,-8.396345e-13,5.34496,5.34496,6.130358,0.032170426,1.0883434,1.0883434,1.090494,6.144205,6.130358,0.7853982,0.088343434,1.0,-1.0,1.0883434,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3225,0.9,0.0,90153.46,-522.7057,-2.8842173,-1.090474e-07,0.9480197,0.95072675,-0.010113369,-0.009084971,0.9492394,-0.01012638,-130.53384,-221.20184,-221.20184,135.38554,136.11594,0.0,137.11497,216.32898,1.0,0.70284045,0.95346946,0.01760492,0.032301303,1.0,-59.878716,190.41257,-77.70318,298.90503,-7.968218e-12,-8.314823e-13,5.515392,5.515392,0.01760492,0.03162007,1.088186,1.088186,1.0903268,0.032301303,6.3007903,0.7853982,0.08818602,1.0,-1.0,1.088186,0.94848543,1.0,0.05,0.0,1.0,1.0
0.323,0.9,0.0,90153.79,-521.36786,-2.8842173,-1.090474e-07,0.9480066,0.9507807,-0.0105762705,-0.009639338,0.94924235,-0.010590058,-104.24244,-181.24016,-181.24016,135.38554,110.78803,0.0,137.11497,216.32898,1.0,0.7030643,0.9535409,0.18800215,0.20355612,1.0,-90.335915,194.57835,-127.34052,308.5807,-8.748589e-12,-8.178091e-13,5.685789,5.685789,0.18800215,0.031055767,1.0880259,1.0880259,1.0901563,0.20355612,6.4711876,0.7853982,0.08802592,1.0,-1.0,1.0880259,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3235,0.9,0.0,90154.14,-520.0061,-2.8842173,-1.090474e-07,0.9479964,0.9508164,-0.011039731,-0.010204203,0.949242,-0.011054236,-74.95619,-136.07222,-136.07222,135.38554,82.27618,0.0,137.11497,216.32898,1.0,0.7033218,0.9535943,0.3583646,0.3747839,1.0,-118.188705,193.1449,-173.29604,309.36826,-1.0104012e-11,-8.0553375e-13,5.8561516,5.8561516,0.3583646,0.030481022,1.0878631,1.0878631,1.0899826,0.3747839,6.64155,0.7853982,0.087863065,1.0,-1.0,1.0878631,0.94848543,1.0,0.05,0.0,1.0,1.0
0.324,0.9,0.0,90154.5,-518.61786,-2.8842173,-1.090474e-07,0.9479892,0.9508327,-0.011503254,-0.010775888,0.94923806,-0.011518408,-43.519787,-87.001884,-87.001884,135.38554,51.402954,0.0,137.11497,216.32898,1.0,0.70361465,0.95362836,0.5286922,0.54598415,1.0,-142.63727,186.15706,-214.2489,301.25076,-1.05538295e-11,-7.9832956e-13,6.0264792,6.0264792,0.5286922,0.029899465,1.0876974,1.0876974,1.0898057,0.54598415,6.8118777,0.7853982,0.087697394,1.0,-1.0,1.0876974,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3245,0.9,0.0,90154.86,-517.2016,-2.8842173,-1.090474e-07,0.94798523,0.95082915,-0.011966316,-0.011350475,0.94923055,-0.011982036,-10.838792,-35.443836,-35.443836,135.38554,19.057983,0.0,137.11497,216.32898,1.0,0.7039434,0.9536426,0.698985,0.71715635,1.0,-162.98062,173.81941,-249.02367,284.4675,-1.0760079e-11,-7.84497e-13,6.196772,6.196772,0.698985,0.029315114,1.087529,1.087529,1.0896256,0.71715635,6.98217,0.7853982,0.087528884,1.0,-1.0,1.0875288,0.94848543,1.0,0.05,0.0,1.0,1.0
0.325,0.9,0.0,90155.21,-515.7569,-2.8842173,-1.090474e-07,0.9479844,0.95080566,-0.012428387,-0.011924035,0.9492196,-0.012444581,22.14644,17.117212,17.117212,135.38554,-13.827804,0.0,137.11497,216.32898,1.0,0.70430744,0.95363706,0.8692431,0.8883,1.0,-178.63646,156.49002,-276.62393,259.5067,-1.0562743e-11,-7.700876e-13,0.08384492,0.08384492,0.8692431,0.028731912,1.0873575,1.0873575,1.0894425,0.8883,0.8692431,0.7853982,0.08735753,1.0,-1.0,1.0873575,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3255,0.9,0.0,90155.56,-514.28424,-2.8842173,-1.090474e-07,0.9479864,0.95076317,-0.012888941,-0.012492588,0.94920516,-0.012905511,54.48782,69.169334,69.169334,135.38554,-46.308918,0.0,137.11497,216.32898,1.0,0.7047053,0.9536126,1.0394666,1.0594147,1.0,-189.1578,134.66998,-296.26056,227.09123,-1.0425054e-11,-7.5692767e-13,0.25406843,0.25406843,1.0394666,0.028153835,1.0871834,1.0871834,1.0892564,1.0594147,1.0394666,0.7853982,0.08718333,1.0,-1.0,1.0871834,0.94848543,1.0,0.05,0.0,1.0,1.0
0.326,0.9,0.0,90155.89,-512.7851,-2.8842173,-1.090474e-07,0.94799125,0.95070297,-0.013347476,-0.013052451,0.94918764,-0.013364321,85.25672,119.21682,119.21682,135.38554,-77.45248,0.0,137.11497,216.32898,1.0,0.70513445,0.95357037,1.2096558,1.2304999,1.0,-194.24551,108.9888,-307.37405,188.15724,-1.03346325e-11,-7.43483e-13,0.42425764,0.42425764,1.2096558,0.027584592,1.0870063,1.0870063,1.0890675,1.2304999,1.2096558,0.7853982,0.08700632,1.0,-1.0,1.0870063,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3265,0.9,0.0,90156.195,-511.26196,-2.8842173,-1.090474e-07,0.94799846,0.95062685,-0.013803526,-0.013600165,0.9491674,-0.013820546,113.57059,165.82307,165.82307,135.38554,-106.36493,0.0,137.11497,216.32898,1.0,0.7055915,0.9535123,1.3798109,1.4015552,1.0,-193.75673,80.18614,-309.6503,143.82721,-1.1275738e-11,-7.2998525e-13,0.5944127,0.5944127,1.3798109,0.027027672,1.0868266,1.0868266,1.0888757,1.4015552,1.3798109,0.7853982,0.08682657,1.0,-1.0,1.0868266,0.94848543,1.0,0.05,0.0,1.0,1.0
0.327,0.9,0.0,90156.47,-509.71808,-2.8842173,-1.090474e-07,0.9480077,0.95053715,-0.014256679,-0.014132669,0.9491447,-0.014273779,138.61816,207.65173,207.65173,135.38554,-132.2176,0.0,137.11497,216.32898,1.0,0.70607215,0.9534407,1.5499321,1.5725802,1.0,-187.70868,49.09052,-303.02908,95.37735,-1.2591716e-11,-7.147794e-13,0.76453394,0.76453394,1.5499321,0.026486132,1.0866442,1.0866442,1.0886812,1.5725802,1.5499321,0.7853982,0.08664415,1.0,-1.0,1.0866442,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3275,0.9,0.0,90156.72,-508.15738,-2.8842173,-1.090474e-07,0.94801843,0.9504367,-0.0147065865,-0.014647432,0.9491202,-0.014723678,159.6826,243.50479,243.50479,135.38554,-154.2704,0.0,137.11497,216.32898,1.0,0.70657164,0.9533583,1.7200197,1.7435745,1.0,-176.27802,16.59541,-287.70563,44.200855,-1.3275073e-11,-7.0130224e-13,0.9346216,0.9346216,1.7200197,0.02596247,1.0864592,1.0864592,1.0884842,1.7435745,1.7200197,0.7853982,0.086459145,1.0,-1.0,1.0864592,0.94848543,1.0,0.05,0.0,1.0,1.0
0.328,0.9,0.0,90156.93,-506.58447,-2.8842173,-1.090474e-07,0.94803023,0.95032847,-0.01515297,-0.015142402,0.94909436,-0.015169979,176.16194,272.35678,272.35678,135.38554,-171.89279,0.0,137.11497,216.32898,1.0,0.70708466,0.953268,1.890074,1.9145375,1.0,-159.79553,-16.36641,-264.1246,-8.232194,-1.3725071e-11,-6.9350125e-13,1.1046758,1.1046758,1.890074,0.025458736,1.0862716,1.0862716,1.0882847,1.9145375,1.890074,0.7853982,0.086271666,1.0,-1.0,1.0862716,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3285,0.9,0.0,90157.1,-505.00436,-2.8842173,-1.090474e-07,0.94804245,0.95021564,-0.015595636,-0.015616213,0.9490677,-0.015612502,187.58614,293.38397,293.38397,135.38554,-184.58188,0.0,137.11497,216.32898,1.0,0.7076056,0.95317304,2.060095,2.085469,1.0,-138.73653,-48.84961,-232.96695,-60.41703,-1.4264644e-11,-7.232698e-13,1.2746968,1.2746968,2.060095,0.024976274,1.0860819,1.0860819,1.0880828,2.085469,2.060095,0.7853982,0.08608183,1.0,-1.0,1.0860819,0.94848543,1.0,0.05,0.0,1.0,1.0
0.329,0.9,0.0,90157.234,-503.42227,-2.8842173,-1.090474e-07,0.9480547,0.9501016,-0.016034475,-0.01606818,0.9490409,-0.016051155,193.63042,305.9876,305.9876,135.38554,-191.9765,0.0,137.11497,216.32898,1.0,0.70812875,0.9530768,2.230083,2.2563689,1.0,-113.70702,-79.92339,-195.13028,-110.85734,-1.6124319e-11,-7.428748e-13,1.4446849,1.4446849,2.230083,0.024515769,1.0858898,1.0858898,1.0878786,2.2563689,2.230083,0.7853982,0.08588977,1.0,-1.0,1.0858897,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3295,0.9,0.0,90157.336,-501.8436,-2.8842173,-1.090474e-07,0.9480662,0.9499898,-0.016469464,-0.016498223,0.94901437,-0.016485935,194.1244,309.8109,309.8109,135.38554,-193.86751,0.0,137.11497,216.32898,1.0,0.70864844,0.95298254,2.400038,2.427236,1.0,-85.42626,-108.698135,-151.70282,-158.1081,-1.8493086e-11,-7.5184016e-13,1.6146398,1.6146398,2.400038,0.02407728,1.0856956,1.0856956,1.0876721,2.427236,2.400038,0.7853982,0.0856956,1.0,-1.0,1.0856956,0.94848543,1.0,0.05,0.0,1.0,1.0
0.33,0.9,0.0,90157.4,-500.27362,-2.8842173,-1.090474e-07,0.9480766,0.9498832,-0.016900668,-0.016906915,0.9489888,-0.016916929,189.0568,304.74893,304.74893,135.38554,-190.20357,0.0,137.11497,216.32898,1.0,0.70915926,0.9528934,2.5699599,2.598071,1.0,-54.706013,-134.35078,-103.93205,-200.81686,-1.967816e-11,-7.5457246e-13,1.7845618,1.7845618,2.5699599,0.023660127,1.0854994,1.0854994,1.0874635,2.598071,2.5699599,0.7853982,0.085499465,1.0,-1.0,1.0854994,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3305,0.9,0.0,90157.42,-498.71738,-2.8842173,-1.090474e-07,0.9480853,0.949785,-0.017328238,-0.0172955,0.9489646,-0.01734431,178.5756,290.95132,290.95132,135.38554,-181.09245,0.0,137.11497,216.32898,1.0,0.7096562,0.9528125,2.7398486,2.7688727,1.0,-22.42722,-156.14839,-53.18883,-237.7625,-2.0579207e-11,-7.515059e-13,1.9544505,1.9544505,2.7398486,0.023263076,1.0853015,1.0853015,1.0872526,2.7688727,2.7398486,0.7853982,0.085301474,1.0,-1.0,1.0853014,0.94848543,1.0,0.05,0.0,1.0,1.0
0.331,0.9,0.0,90157.42,-497.1796,-2.8842173,-1.090474e-07,0.9480919,0.9496978,-0.017752402,-0.01766585,0.9489423,-0.017768323,162.98367,268.81787,268.81787,135.38554,-166.79782,0.0,137.11497,216.32898,1.0,0.71013474,0.9527423,2.9097042,2.9396415,1.0,10.485271,-173.46895,-0.92800933,-267.88986,-2.0609119e-11,-7.462673e-13,2.124306,2.124306,2.9097042,0.022884235,1.0851017,1.0851017,1.0870397,2.9396415,2.9097042,0.7853982,0.085101746,1.0,-1.0,1.0851017,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3315,0.9,0.0,90157.39,-495.66434,-2.8842173,-1.090474e-07,0.9480961,0.9496238,-0.018173454,-0.01802022,0.94892216,-0.018189289,142.72992,238.98665,238.98665,135.38554,-147.7315,0.0,137.11497,216.32898,1.0,0.7105913,0.9526853,3.079526,3.1103764,1.0,43.08925,-185.81917,51.353294,-290.33994,-1.9512218e-11,-7.401431e-13,2.294128,2.294128,3.079526,0.022521231,1.0849004,1.0849004,1.0868248,3.1103764,3.079526,0.7853982,0.08490039,1.0,-1.0,1.0849004,0.94848543,1.0,0.05,0.0,1.0,1.0
0.332,0.9,0.0,90157.34,-494.17508,-2.8842173,-1.090474e-07,0.94809747,0.94956505,-0.018591752,-0.018361477,0.9489046,-0.018607577,118.39624,202.31561,202.31561,135.38554,-124.44151,0.0,137.11497,216.32898,1.0,0.71102285,0.9526431,3.2493138,3.2810774,1.0,74.45212,-192.84836,102.15862,-304.47424,-1.7555056e-11,-7.2983747e-13,2.4639158,2.4639158,3.2493138,0.02217126,1.0846975,1.0846975,1.0866076,3.2810774,3.2493138,0.7853982,0.084697485,1.0,-1.0,1.0846975,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3325,0.9,0.0,90157.27,-492.71457,-2.8842173,-1.090474e-07,0.94809586,0.94952273,-0.019007698,-0.018692717,0.9488897,-0.01902361,90.680824,159.85776,159.85776,135.38554,-97.596275,0.0,137.11497,216.32898,1.0,0.71142733,0.95261717,3.4190674,3.4517443,1.0,103.677605,-194.35843,150.03502,-309.8928,-1.4505629e-11,-7.1787015e-13,2.6336691,2.6336691,3.4190674,0.021831138,1.0844932,1.0844932,1.0863883,3.4517443,3.4190674,0.7853982,0.08449312,1.0,-1.0,1.0844932,0.94848543,1.0,0.05,0.0,1.0,1.0
0.333,0.9,0.0,90157.2,-491.2846,-2.8842173,-1.090474e-07,0.94809115,0.94949764,-0.019421726,-0.019017288,0.9488776,-0.019437836,60.37795,112.83076,112.83076,135.38554,-67.96533,0.0,137.11497,216.32898,1.0,0.7118036,0.95260835,3.588786,3.6223764,1.0,129.93138,-190.30933,193.61462,-306.44537,-1.05550525e-11,-7.048786e-13,2.8033876,2.8033876,3.588786,0.021497497,1.0842874,1.0842874,1.086167,3.6223764,3.588786,0.7853982,0.08428735,1.0,-1.0,1.0842873,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3335,0.9,0.0,90157.125,-489.8862,-2.8842173,-1.090474e-07,0.9480833,0.9494901,-0.019834295,-0.019338723,0.94886833,-0.019850718,28.355167,62.581955,62.581955,135.38554,-36.397194,0.0,137.11497,216.32898,1.0,0.7121516,0.95261675,3.7584686,3.7929735,1.0,152.46484,-180.82,231.65364,-294.2356,-7.495193e-12,-6.93188e-13,2.9730704,2.9730704,3.7584686,0.02116675,1.0840802,1.0840802,1.0859435,3.7929735,3.7584686,0.7853982,0.084080204,1.0,-1.0,1.0840802,0.94848543,1.0,0.05,0.0,1.0,1.0
0.334,0.9,0.0,90157.05,-488.51944,-2.8842173,-1.090474e-07,0.9480724,0.94949967,-0.020245863,-0.019660534,0.9488619,-0.020262722,-4.4716325,10.549592,10.549592,135.38554,-3.7949474,0.0,137.11497,216.32898,1.0,0.712472,0.9526421,3.9281151,3.9635355,1.0,170.63649,-166.16486,263.06796,-273.61755,-5.5708316e-12,-6.8219676e-13,3.142717,3.142717,3.9281151,0.02083539,1.0838717,1.0838717,1.0857176,3.9635355,3.9281151,0.7853982,0.08387171,1.0,-1.0,1.0838717,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3345,0.9,0.0,90156.984,-487.18347,-2.8842173,-1.090474e-07,0.94805855,0.9495255,-0.020656878,-0.019986102,0.94885796,-0.020674298,-37.16449,-41.778442,-41.778442,135.38554,28.909637,0.0,137.11497,216.32898,1.0,0.7127667,0.9526835,4.0977244,4.134062,1.0,183.93011,-146.76562,286.9639,-245.18544,-4.8686246e-12,-6.700637e-13,3.3123264,3.3123264,4.0977244,0.02049998,1.0836618,1.0836618,1.0854895,4.134062,4.0977244,0.7853982,0.083661854,1.0,-1.0,1.0836618,0.94848543,1.0,0.05,0.0,1.0,1.0
0.335,0.9,0.0,90156.93,-485.87662,-2.8842173,-1.090474e-07,0.94804204,0.9495661,-0.021067766,-0.020318726,0.9488564,-0.021085864,-68.79024,-92.90728,-92.90728,135.38554,60.782825,0.0,137.11497,216.32898,1.0,0.71303815,0.95273966,4.2672963,4.304552,1.0,191.96939,-123.17915,302.66348,-209.75621,-3.8337393e-12,-6.6236795e-13,3.481898,3.481898,4.2672963,0.020157255,1.0834506,1.0834506,1.085259,4.304552,4.2672963,0.7853982,0.083450615,1.0,-1.0,1.0834506,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3355,0.9,0.0,90156.9,-484.59644,-2.8842173,-1.090474e-07,0.94802314,0.9496199,-0.021478916,-0.020661307,0.94885683,-0.021497803,-98.4472,-141.37785,-141.37785,135.38554,90.91562,0.0,137.11497,216.32898,1.0,0.7132897,0.9528087,4.436829,4.475006,1.0,194.52847,-96.08127,309.72375,-168.3459,-3.7715694e-12,-6.510105e-13,3.651431,3.651431,4.436829,0.019804282,1.083238,1.083238,1.0850261,4.475006,4.436829,0.7853982,0.08323795,1.0,-1.0,1.0832379,0.94848543,1.0,0.05,0.0,1.0,1.0
0.336,0.9,0.0,90156.89,-483.33966,-2.8842173,-1.090474e-07,0.9480023,0.9496844,-0.021890659,-0.021016387,0.94885886,-0.021910438,-125.29091,-185.80858,-185.80858,135.38554,118.44972,0.0,137.11497,216.32898,1.0,0.71352535,0.95288837,4.606323,4.645423,1.0,191.53816,-66.24725,307.94888,-122.1403,-3.5618375e-12,-6.3869125e-13,3.8209248,3.8209248,4.606323,0.019438557,1.0830238,1.0830238,1.0847907,4.645423,4.606323,0.7853982,0.08302381,1.0,-1.0,1.0830238,0.94848543,1.0,0.05,0.0,1.0,1.0
0.3365,0.9,0.0,90156.91,-482.10254,-2.8842173,-1.090474e-07,0.9479799,0.9497571,-0.022303278,-0.021386037,0.94886196,-0.02232403,-148.55814,-224.93472,-224.93472,136.41289,142.60196,0.0,137.11497,217.97087,1.0,0.71374965,0.95297605,4.7757764,4.815803,1.0,183.08769,-34.529556,297.3955,-72.46078,-2.7697825e-12,-6.242321e-13,3.9903784,3.9903784,4.7757764,0.019057976,1.0828081,1.0828081,1.0845526,4.815803,4.7757764,0.7853982,0.08280811,1.0,-1.0,1.0828081,0.94848543,1.0,0.05,0.0,1.0,1.0
0.337,0.9,0.0,90156.945,-480.8808,-2.8842173,-1.090474e-07,0.94795644,0.9498351,-0.022716977,-0.021771822,0.9488658,-0.022738768,-167.58858,-257.6444,-257.6444,136.41289,162.68654,0.0,137.11497,217.97087,1.0,0.7139674,0.9530692,4.945189,4.986145,1.0,169.42189,-1.8333058,278.37073,-20.726313,-1.5469435e-12,-6.0972077e-13,4.159791,4.159791,4.945189,0.018661,1.0825908,1.0825908,1.0843121,4.986145,4.945189,0.7853982,0.08259077,1.0,-1.0,1.0825908,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3375,0.9,0.0,90157.02,-479.66983,-2.8842173,-1.090474e-07,0.9479324,0.9499157,-0.023131892,-0.022174714,0.9488697,-0.023154764,-181.84349,-283.01007,-283.01007,136.41289,178.13446,0.0,137.11497,217.97087,1.0,0.7141837,0.9531647,5.11456,5.1564493,1.0,150.93387,30.90962,251.42284,31.58723,-1.1646828e-12,-5.946763e-13,4.3291616,4.3291616,5.11456,0.01824671,1.0823717,1.0823717,1.0840688,5.1564493,5.11456,0.7853982,0.08237171,1.0,-1.0,1.0823717,0.9484041,1.0,0.05,0.0,1.0,1.0
0.338,0.9,0.0,90157.13,-478.46484,-2.8842173,-1.090474e-07,0.94790834,0.9499958,-0.023548082,-0.02259514,0.9488733,-0.023572052,-190.92082,-300.3146,-300.3146,136.41289,188.50952,0.0,137.0241,217.97087,1.0,0.7144036,0.95325965,5.283889,5.3267155,1.0,128.15363,62.76721,217.3253,82.989296,-4.3135268e-13,-5.843635e-13,4.498491,4.498491,5.283889,0.017814657,1.0821508,1.0821508,1.0838226,5.3267155,5.283889,0.7853982,0.08215082,1.0,-1.0,1.0821508,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3385,0.9,0.0,90157.266,-477.26102,-2.8842173,-1.090474e-07,0.9478847,0.9500724,-0.023965523,-0.023032844,0.94887596,-0.023990585,-194.56645,-309.07144,-309.07144,136.41289,193.52051,0.0,137.0241,217.97087,1.0,0.71463215,0.95335114,5.4531746,5.4969425,1.0,101.732574,92.83388,177.05428,132.01718,3.59299e-13,-5.7217507e-13,4.6677766,4.6677766,5.4531746,0.017365158,1.081928,1.081928,1.0835738,5.4969425,5.4531746,0.7853982,0.08192799,1.0,-1.0,1.081928,0.9484041,1.0,0.05,0.0,1.0,1.0
0.339,0.9,0.0,90157.43,-476.05362,-2.8842173,-1.090474e-07,0.94786197,0.9501428,-0.024384115,-0.023487078,0.94887733,-0.024410237,-192.68109,-309.03806,-309.03806,136.41289,193.02916,0.0,137.0241,217.97087,1.0,0.7148741,0.9534365,5.6224174,5.66713,1.0,72.42487,120.25621,131.76038,177.2777,1.4661393e-12,-5.586499e-13,4.837019,4.837019,5.6224174,0.016898945,1.0817032,1.0817032,1.0833222,5.66713,5.6224174,0.7853982,0.08170315,1.0,-1.0,1.0817032,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3395,0.9,0.0,90157.625,-474.83823,-2.8842173,-1.090474e-07,0.9478406,0.9502044,-0.024803689,-0.02395655,0.948877,-0.024830809,-185.32277,-300.22226,-300.22226,136.41289,187.05388,0.0,137.0241,217.97087,1.0,0.7151336,0.95351297,5.791616,5.837278,1.0,41.06565,144.25713,82.7356,217.48666,2.892435e-12,-5.420217e-13,5.006218,5.006218,5.791616,0.016417472,1.0814762,1.0814762,1.0830677,5.837278,5.791616,0.7853982,0.08147618,1.0,-1.0,1.0814762,0.9484041,1.0,0.05,0.0,1.0,1.0
0.34,0.9,0.0,90157.836,-473.6108,-2.883466,9.109035e-08,0.9478209,0.95025486,-0.025224,-0.024439363,0.9488744,-0.025252037,-172.70497,-282.8816,-282.8816,136.41289,175.76883,0.0,137.0241,217.97087,1.0,0.7154145,0.9535785,5.960771,6.0073857,1.0,8.547192,164.15778,31.37631,251.5053,4.0587356e-12,-5.2752946e-13,5.1753726,5.1753726,5.960771,0.015922505,1.081247,1.081247,1.0828104,6.0073857,5.960771,0.7853982,0.08124702,1.0,-1.0,1.081247,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3405,0.9,0.0,90158.07,-472.3678,-2.883466,9.109035e-08,0.94780326,0.9502924,-0.02564475,-0.024933282,0.94886947,-0.025673596,-155.19012,-257.51544,-257.51544,136.41289,159.49866,0.0,137.0241,217.97087,1.0,0.71571994,0.953631,6.1298814,6.177453,1.0,-24.206564,179.3967,-20.856768,278.37222,5.281817e-12,-5.1052706e-13,5.3444834,5.3444834,6.1298814,0.0154164275,1.0810156,1.0810156,1.0825503,6.177453,6.1298814,0.7853982,0.081015565,1.0,-1.0,1.0810156,0.9484041,1.0,0.05,0.0,1.0,1.0
0.341,0.9,0.0,90158.31,-471.1063,-2.883466,9.109035e-08,0.94778794,0.9503154,-0.026065588,-0.025435686,0.9488618,-0.02609512,-133.27911,-224.85037,-224.85037,136.41289,138.70903,0.0,137.0241,217.97087,1.0,0.7160522,0.95366913,0.015761886,0.06429359,1.0,-56.26629,189.54541,-72.48007,297.33044,7.0497766e-12,-4.9850646e-13,5.513549,5.513549,0.015761886,0.014901846,1.0807818,1.0807818,1.0822874,0.06429359,6.2989473,0.7853982,0.08078178,1.0,-1.0,1.0807818,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3415,0.9,0.0,90158.57,-469.8241,-2.883466,9.109035e-08,0.9477751,0.95032305,-0.026486127,-0.02594368,0.9488513,-0.026516201,-107.59673,-185.81908,-185.81908,136.41289,113.99313,0.0,137.0241,217.97087,1.0,0.7164127,0.9536919,0.18478318,0.23427813,1.0,-86.72362,194.32034,-122.02939,307.84845,8.033056e-12,-4.8804266e-13,5.6825705,5.6825705,0.18478318,0.014381688,1.0805457,1.0805457,1.0820218,0.23427813,6.4679685,0.7853982,0.08054561,1.0,-1.0,1.0805457,0.9484041,1.0,0.05,0.0,1.0,1.0
0.342,0.9,0.0,90158.83,-468.5198,-2.883466,9.109035e-08,0.9477648,0.95031476,-0.02690595,-0.026454175,0.94883794,-0.026936416,-78.87374,-141.53345,-141.53345,136.41289,86.05454,0.0,137.0241,217.97087,1.0,0.71680224,0.9536987,0.35375986,0.40422073,1.0,-114.71684,193.59058,-168.10135,309.6348,8.852593e-12,-4.739809e-13,5.8515472,5.8515472,0.35375986,0.013859134,1.080307,1.080307,1.0817536,0.40422073,6.6369452,0.7853982,0.08030703,1.0,-1.0,1.080307,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3425,0.9,0.0,90159.08,-467.19275,-2.883466,9.109035e-08,0.9477571,0.95029044,-0.02732463,-0.026963996,0.94882166,-0.027355323,-47.926014,-93.25276,-93.25276,136.41289,55.687153,0.0,137.0241,217.97087,1.0,0.71722054,0.9536897,0.52269197,0.574121,1.0,-139.45518,187.38121,-209.39302,302.64578,1.0581427e-11,-4.5860885e-13,6.020479,6.020479,0.52269197,0.013337294,1.0800661,1.0800661,1.0814828,0.574121,6.805877,0.7853982,0.080066025,1.0,-1.0,1.080066,0.9484041,1.0,0.05,0.0,1.0,1.0
0.343,0.9,0.0,90159.33,-465.84308,-2.883466,9.109035e-08,0.9477519,0.9502507,-0.027741738,-0.027470026,0.94880265,-0.027772496,-15.631262,-42.347755,-42.347755,136.41289,23.752527,0.0,137.0241,217.97087,1.0,0.7176666,0.9536652,0.69157964,0.7439785,1.0,-160.24106,175.87231,-244.73862,287.08636,1.1766177e-11,-4.4457363e-13,6.189367,6.189367,0.69157964,0.012819394,1.0798227,1.0798227,1.0812093,0.7439785,6.974765,0.7853982,0.07982261,1.0,-1.0,1.0798227,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3435,0.9,0.0,90159.56,-464.4718,-2.883466,9.109035e-08,0.94774896,0.95019644,-0.028156854,-0.027969228,0.9487811,-0.028187517,17.095882,9.738442,9.738442,136.41289,-8.844598,0.0,137.0241,217.97087,1.0,0.71813864,0.9536262,0.860423,0.9137929,1.0,-176.48952,159.39365,-273.14224,263.4038,1.2325149e-11,-4.3140903e-13,0.07502488,0.07502488,0.860423,0.012308387,1.0795768,1.0795768,1.0809335,0.9137929,0.860423,0.7853982,0.0795768,1.0,-1.0,1.0795768,0.9484041,1.0,0.05,0.0,1.0,1.0
0.344,0.9,0.0,90159.78,-463.0806,-2.883466,9.109035e-08,0.9477482,0.9501291,-0.028569588,-0.02845878,0.9487572,-0.028600005,49.329754,61.531174,61.531174,136.41289,-41.181934,0.0,137.0241,217.97087,1.0,0.7186339,0.9535742,1.0292222,1.0835638,1.0,-187.7447,138.41495,-293.8056,232.27444,1.1580752e-11,-4.189572e-13,0.24382414,0.24382414,1.0292222,0.0118071865,1.0793287,1.0793287,1.0806552,1.0835638,1.0292222,0.7853982,0.07932864,1.0,-1.0,1.0793287,0.9484041,1.0,0.05,0.0,1.0,1.0
0.3445,0.9,0.0,90159.98,-461.67194,-2.883466,9.109035e-08,0.9477492,0.9500505,-0.028979588,-0.028936198,0.94873124,-0.029009616,80.15981,111.565994,111.565994,136.41289,-72.34571,0.0,137.0241,217.97087,1.0,0.71914923,0.95351076,1.1979777,1.2532908,1.0,-193.6923,113.53249,-306.15033,194.58435,9.7840095e-12,-4.0608757e-13,0.41257948,0.41257948,1.1979777,0.011318266,1.0790782,1.0790782,1.0803747,1.2532908,1.1979777,0.7853982,0.0790782,1.0,-1.0,1.0790782,0.9484041,1.0,0.05,0.0,1.0,1.0
0.345,0.9,0.0,90160.15,-460.24875,-2.883466,9.109035e-08,0.94775164,0.9499626,-0.02938654,-0.02939931,0.94870377,-0.029416062,108.716286,158.43001,158.43001,136.41289,-101.45644,0.0,137.0241,217.97087,1.0,0.7196809,0.95343816,1.3666892,1.4229734,1.0,-194.16832,85.452034,-309.8338,151.40381,8.017166e-12,-3.9365681e-13,0.5812911,0.5812911,1.3666892,0.010843758,1.0788256,1.0788256,1.0800921,1.4229734,1.3666892,0.7853982,0.07882554,1.0,-1.0,1.0788256,0.9484041,1.0,0.05,0.0,1.0,1.0
